PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160702000000,885.6,278.8,521.52,58.8889,45,59.8,0,68.1,68.0,61.3
20160702001500,885.6,278.8,547.76,61.8519,46,59.8,0,68.3,68.0,61.3
20160702003000,885.6,278.8,547.76,61.8519,46,59.8,0,68.1,68.0,61.3
20160702004500,885.6,278.8,547.76,61.8519,46,59.8,0,67.8,68.0,61.3
20160702010000,885.6,278.8,547.76,61.8519,45,59.8,0,67.8,68.0,61.3
20160702011500,885.6,278.8,547.76,61.8519,46,59.1,0,67.8,68.0,61.3
20160702013000,885.6,278.8,496.92,56.1111,44,59.1,0,67.7,68.0,61.3
20160702014500,885.6,278.8,508.4,57.4074,44,59.9,0,67.9,68.0,61.3
20160702020000,885.6,278.8,508.4,57.4074,44,59.9,0,67.8,68.0,61.3
20160702021500,885.6,278.8,508.4,57.4074,44,59.9,0,68.0,68.0,61.3
20160702023000,885.6,278.8,508.4,57.4074,44,59.9,0,68.1,68.0,61.3
20160702024500,885.6,278.8,514.96,58.1482,44,59.9,0,68.1,68.0,61.3
20160702030000,885.6,278.8,508.4,57.4074,45,59.9,0,68.2,68.0,61.3
20160702031500,885.6,278.8,516.6,58.3333,45,59.9,0,68.2,68.0,61.3
20160702033000,885.6,278.8,508.4,57.4074,45,59.9,0,68.1,68.0,61.3
20160702034500,885.6,278.8,508.4,57.4074,45,59.9,0,68.1,68.0,61.3
20160702040000,885.6,278.8,516.6,58.3333,45,59.9,0,68.1,68.0,61.3
20160702041500,885.6,278.8,508.4,57.4074,45,59.9,0,68.1,68.0,61.3
20160702043000,885.6,278.8,508.4,57.4074,45,59.9,0,68.0,68.0,61.3
20160702044500,885.6,278.8,514.96,58.1482,45,59.9,0,68.1,68.0,61.3
20160702050000,885.6,278.8,521.52,58.8889,45,59.9,0,68.1,68.0,61.3
20160702051500,885.6,278.8,514.96,58.1482,45,59.9,0,68.1,68.0,61.3
20160702053000,885.6,278.8,524.8,59.2593,45,59.9,0,68.0,68.0,61.3
20160702054500,885.6,278.8,534.64,60.3704,45,59.9,0,67.8,68.0,61.3
20160702060000,885.6,278.8,524.8,59.2593,44,59.9,0,67.7,68.0,61.3
20160702061500,885.6,278.8,524.8,59.2593,44,59.9,0,67.7,68.0,61.3
20160702063000,885.6,278.8,524.8,59.2593,44,59.9,0,67.7,68.0,61.3
20160702064500,885.6,278.8,513.32,57.963,44,59.9,0,67.8,68.0,61.3
20160702070000,885.6,278.8,503.48,56.8519,43,59.9,0,67.6,68.0,61.3
20160702071500,885.6,278.8,470.68,53.1481,42,59.9,0,67.7,68.0,61.3
20160702073000,885.6,278.8,470.68,53.1481,42,59.9,0,68.0,68.0,61.3
20160702074500,885.6,278.8,465.76,52.5926,42,59.9,0,68.1,68.0,61.3
20160702080000,885.6,278.8,473.96,53.5185,42,59.9,0,68.2,68.0,61.3
20160702081500,885.6,278.8,506.76,57.2222,44,60.7,0,68.3,68.0,61.3
20160702083000,885.6,278.8,506.76,57.2222,45,60.7,0,68.1,68.0,61.3
20160702084500,885.6,278.8,506.76,57.2222,45,60.7,0,67.9,68.0,61.3
20160702090000,885.6,278.8,506.76,57.2222,45,60.7,0,67.8,68.0,61.3
20160702091500,885.6,278.8,514.96,58.1482,45,60.7,0,67.8,68.0,61.3
20160702093000,885.6,278.8,514.96,58.1482,45,60.7,0,67.9,68.0,61.3
20160702094500,885.6,278.8,514.96,58.1482,45,60.7,0,67.8,68.0,61.3
20160702100000,885.6,278.8,508.4,57.4074,45,60.7,0,67.9,68.0,61.3
20160702101500,885.6,278.8,508.4,57.4074,45,60.7,0,67.8,68.0,61.3
20160702103000,885.6,278.8,508.4,57.4074,45,60.7,0,67.9,68.0,61.3
20160702104500,885.6,278.8,521.52,58.8889,45,60.7,0,67.8,68.0,61.3
20160702110000,885.6,278.8,521.52,58.8889,45,60.7,0,67.9,68.0,61.3
20160702111500,885.6,278.8,521.52,58.8889,44,60.7,0,67.7,68.0,61.3
20160702113000,885.6,278.8,513.32,57.963,44,60.7,0,67.8,68.0,61.3
20160702114500,885.6,278.8,506.76,57.2222,44,60.7,0,67.9,68.0,61.3
20160702120000,885.6,278.8,498.56,56.2963,44,60.7,0,68.2,68.0,61.3
20160702121500,885.6,278.8,506.76,57.2222,44,60.7,0,68.3,68.0,61.3
20160702123000,885.6,278.8,541.2,61.1111,45,60.7,0,68.2,68.0,61.3
20160702124500,885.6,278.8,534.64,60.3704,46,60.7,0,68.3,68.0,61.3
20160702130000,885.6,278.8,541.2,61.1111,46,60.0,0,68.3,68.0,61.3
20160702131500,885.6,278.8,582.2,65.7407,48,60.0,0,68.3,68.0,61.3
20160702133000,885.6,278.8,582.2,65.7407,48,60.0,0,68.2,68.0,61.3
20160702134500,885.6,278.8,582.2,65.7407,48,60.0,0,68.2,68.0,61.3
20160702140000,885.6,278.8,582.2,65.7407,48,60.0,0,68.2,68.0,61.3
20160702141500,885.6,278.8,567.4399,64.0741,48,60.0,0,68.1,68.0,61.3
20160702143000,885.6,278.8,598.6,67.5926,47,60.0,0,68.0,68.0,61.3
20160702144500,885.6,278.8,592.04,66.8519,47,60.0,0,67.9,68.0,61.3
20160702150000,885.6,278.8,582.2,65.7407,47,60.0,0,67.8,68.0,61.3
20160702151500,885.6,278.8,590.4,66.6667,47,60.0,0,67.8,68.0,61.3
20160702153000,885.6,278.8,590.4,66.6667,47,60.0,0,67.8,68.0,61.3
20160702154500,885.6,278.8,590.4,66.6667,47,60.0,0,67.8,68.0,61.3
20160702160000,885.6,278.8,583.84,65.9259,47,60.0,0,67.8,68.0,61.3
20160702161500,885.6,278.8,575.64,65.0,47,60.0,0,67.9,68.0,61.3
20160702163000,885.6,278.8,582.2,65.7407,47,60.0,0,67.9,68.0,61.3
20160702164500,885.6,278.8,574.0,64.8148,47,60.0,0,67.9,68.0,61.3
20160702170000,885.6,278.8,574.0,64.8148,47,60.0,0,67.9,68.0,61.3
20160702171500,885.6,278.8,574.0,64.8148,47,60.0,0,67.9,68.0,61.3
20160702173000,885.6,278.8,574.0,64.8148,47,60.0,0,67.7,68.0,61.3
20160702174500,885.6,278.8,560.88,63.3333,47,60.0,0,67.9,68.0,61.3
20160702180000,885.6,278.8,560.88,63.3333,47,60.0,0,68.0,68.0,61.3
20160702181500,885.6,278.8,560.88,63.3333,47,60.0,0,68.1,68.0,61.3
20160702183000,885.6,278.8,572.36,64.6296,47,60.0,0,67.8,68.0,61.3
20160702184500,885.6,278.8,551.04,62.2222,47,60.0,0,67.9,68.0,61.3
20160702190000,885.6,278.8,559.24,63.1481,47,60.0,0,68.0,68.0,61.3
20160702191500,885.6,278.8,559.24,63.1481,47,60.0,0,67.9,68.0,61.3
20160702193000,885.6,278.8,569.08,64.2593,47,60.0,0,67.8,68.0,61.3
20160702194500,885.6,278.8,560.88,63.3333,47,60.0,0,67.8,68.0,61.3
20160702200000,885.6,278.8,569.08,64.2593,47,60.0,0,67.7,68.0,61.3
20160702201500,885.6,278.8,569.08,64.2593,47,60.0,0,67.7,68.0,61.3
20160702203000,885.6,278.8,267.32,30.1852,32,92.9,100,69.8,77.4,74.4
20160702204500,885.6,278.8,275.52,31.1111,32,97.8,100,71.5,77.4,74.4
20160702210000,885.6,278.8,285.36,32.2222,32,97.8,100,72.4,77.4,74.4
20160702211500,885.6,278.8,295.2,33.3333,32,101.1,100,73.1,77.4,74.4
20160702213000,885.6,278.8,291.92,32.963,32,104.3,100,73.6,77.4,74.4
20160702214500,885.6,278.8,295.2,33.3333,32,100.2,100,73.9,77.4,74.4
20160702220000,885.6,278.8,295.2,33.3333,32,97.1,100,74.1,77.4,74.4
20160702221500,885.6,278.8,291.92,32.963,32,102.8,100,74.5,77.4,74.4
20160702223000,885.6,278.8,285.36,32.2222,32,102.8,100,74.6,77.4,74.4
20160702224500,885.6,278.8,285.36,32.2222,32,64.4,0,74.9,77.4,74.4
20160702230000,885.6,278.8,275.52,31.1111,32,61.2,0,74.5,77.4,74.4
20160702231500,885.6,278.8,285.36,32.2222,32,60.5,100,74.1,77.4,74.4
20160702233000,885.6,278.8,282.08,31.8519,32,60.5,100,74.0,77.4,74.4
20160702234500,885.6,278.8,285.36,32.2222,32,60.5,100,73.8,77.4,74.4
20160703000000,885.6,278.8,282.08,31.8519,32,72.4,100,74.0,77.4,74.4
20160703001500,885.6,278.8,282.08,31.8519,32,71.0,100,74.4,77.4,74.4
20160703003000,885.6,278.8,282.08,31.8519,32,71.0,100,74.2,77.4,74.4
20160703004500,885.6,278.8,282.08,31.8519,32,71.0,100,74.1,77.4,74.4
20160703010000,885.6,278.8,285.36,32.2222,32,70.1,100,74.1,77.4,74.4
20160703011500,885.6,278.8,285.36,32.2222,32,70.1,100,74.0,77.4,74.4
20160703013000,885.6,278.8,285.36,32.2222,32,72.4,100,74.1,77.4,74.4
20160703014500,885.6,278.8,285.36,32.2222,32,72.4,100,74.2,77.4,74.4
20160703020000,885.6,278.8,282.08,31.8519,32,72.4,100,74.2,77.4,74.4
20160703021500,885.6,278.8,282.08,31.8519,32,72.4,100,74.2,77.4,74.4
20160703023000,885.6,278.8,275.52,31.1111,32,72.4,100,74.3,77.4,74.4
20160703024500,885.6,278.8,275.52,31.1111,32,71.5,100,74.2,77.4,74.4
20160703030000,885.6,278.8,282.08,31.8519,32,72.6,100,74.2,77.4,74.4
20160703031500,885.6,278.8,272.24,30.7407,32,72.6,100,74.1,77.4,74.4
20160703033000,885.6,278.8,272.24,30.7407,32,71.7,100,74.1,77.4,74.4
20160703034500,885.6,278.8,272.24,30.7407,32,71.7,100,74.2,77.4,74.4
20160703040000,885.6,278.8,267.32,30.1852,32,73.4,100,74.1,77.4,74.4
20160703041500,885.6,278.8,267.32,30.1852,32,72.5,100,74.2,77.4,74.4
20160703043000,885.6,278.8,267.32,30.1852,32,71.6,100,74.1,77.4,74.4
20160703044500,885.6,278.8,272.24,30.7407,32,72.9,100,74.1,77.4,74.4
20160703050000,885.6,278.8,272.24,30.7407,32,72.9,100,74.1,77.4,74.4
20160703051500,885.6,278.8,272.24,30.7407,32,72.9,100,74.1,77.4,74.4
20160703053000,885.6,278.8,272.24,30.7407,32,80.6,100,74.7,77.4,74.4
20160703054500,885.6,278.8,272.24,30.7407,32,60.0,100,73.7,77.4,74.4
20160703060000,885.6,278.8,272.24,30.7407,32,84.3,100,73.8,77.4,74.4
20160703061500,885.6,278.8,272.24,30.7407,32,81.5,100,74.1,77.4,74.4
20160703063000,885.6,278.8,272.24,30.7407,32,76.8,100,74.6,77.4,74.4
20160703064500,885.6,278.8,275.52,31.1111,32,74.0,100,74.6,77.4,74.4
20160703070000,885.6,278.8,272.24,30.7407,32,73.0,100,74.6,77.4,74.4
20160703071500,885.6,278.8,272.24,30.7407,32,61.2,100,74.1,77.4,74.4
20160703073000,885.6,278.8,272.24,30.7407,32,61.2,100,73.4,77.4,74.4
20160703074500,885.6,278.8,272.24,30.7407,32,73.5,100,74.3,77.4,74.4
20160703080000,885.6,278.8,267.32,30.1852,32,75.8,100,73.9,77.4,74.4
20160703081500,885.6,278.8,267.32,30.1852,32,80.7,100,74.6,77.4,74.4
20160703083000,885.6,278.8,267.32,30.1852,32,60.4,100,74.0,77.4,74.4
20160703084500,885.6,278.8,267.32,30.1852,32,60.4,100,73.5,77.4,74.4
20160703090000,885.6,278.8,260.76,29.4444,32,74.4,100,74.3,77.4,74.4
20160703091500,885.6,278.8,267.32,30.1852,32,69.6,100,74.0,77.4,74.4
20160703093000,885.6,278.8,267.32,30.1852,32,73.3,100,74.1,77.4,74.4
20160703094500,885.6,278.8,260.76,29.4444,32,73.3,100,74.2,77.4,74.4
20160703100000,885.6,278.8,260.76,29.4444,32,73.3,100,74.4,77.4,74.4
20160703101500,885.6,278.8,260.76,29.4444,32,72.5,100,74.4,77.4,74.4
20160703103000,885.6,278.8,260.76,29.4444,32,69.7,100,74.4,77.4,74.4
20160703104500,885.6,278.8,267.32,30.1852,32,70.6,100,74.4,77.4,74.4
20160703110000,885.6,278.8,267.32,30.1852,32,71.5,100,74.5,77.4,74.4
20160703111500,885.6,278.8,267.32,30.1852,32,62.4,0,74.6,77.4,74.4
20160703113000,885.6,278.8,267.32,30.1852,32,60.8,100,74.1,77.4,74.4
20160703114500,885.6,278.8,272.24,30.7407,32,60.8,100,73.9,77.4,74.4
20160703120000,885.6,278.8,272.24,30.7407,32,60.8,100,73.6,77.4,74.4
20160703121500,885.6,278.8,267.32,30.1852,32,78.1,100,73.8,77.4,74.4
20160703123000,885.6,278.8,272.24,30.7407,32,79.9,100,74.5,77.4,74.4
20160703124500,885.6,278.8,272.24,30.7407,32,62.0,0,74.5,77.4,74.4
20160703130000,885.6,278.8,267.32,30.1852,32,60.8,100,74.1,77.4,74.4
20160703131500,885.6,278.8,260.76,29.4444,32,61.9,100,73.9,77.4,74.4
20160703133000,885.6,278.8,257.48,29.0741,32,61.9,100,73.8,77.4,74.4
20160703134500,885.6,278.8,267.32,30.1852,32,69.9,100,73.7,77.4,74.4
20160703140000,885.6,278.8,272.24,30.7407,32,74.0,100,74.2,77.4,74.4
20160703141500,885.6,278.8,272.24,30.7407,32,72.5,100,74.5,77.4,74.4
20160703143000,885.6,278.8,272.24,30.7407,32,66.3,0,74.6,77.4,74.4
20160703144500,885.6,278.8,272.24,30.7407,32,60.8,100,74.0,77.4,74.4
20160703150000,885.6,278.8,272.24,30.7407,32,60.8,100,73.8,77.4,74.4
20160703151500,885.6,278.8,272.24,30.7407,32,65.9,100,73.7,77.4,74.4
20160703153000,885.6,278.8,272.24,30.7407,32,76.0,100,74.6,77.4,74.4
20160703154500,885.6,278.8,282.08,31.8519,32,62.0,100,74.1,77.4,74.4
20160703160000,885.6,278.8,275.52,31.1111,32,62.0,100,73.8,77.4,74.4
20160703161500,885.6,278.8,275.52,31.1111,32,62.0,100,73.7,77.4,74.4
20160703163000,885.6,278.8,275.52,31.1111,32,73.8,100,74.1,77.4,74.4
20160703164500,885.6,278.8,282.08,31.8519,32,73.0,100,74.6,77.4,74.4
20160703170000,885.6,278.8,282.08,31.8519,32,61.6,100,74.1,77.4,74.4
20160703171500,885.6,278.8,275.52,31.1111,32,60.8,100,73.8,77.4,74.4
20160703173000,885.6,278.8,275.52,31.1111,32,60.8,100,73.7,77.4,74.4
20160703174500,885.6,278.8,267.32,30.1852,32,67.2,100,74.0,77.4,74.4
20160703180000,885.6,278.8,272.24,30.7407,32,67.2,100,74.1,77.4,74.4
20160703181500,885.6,278.8,267.32,30.1852,32,67.2,100,74.2,77.4,74.4
20160703183000,885.6,278.8,267.32,30.1852,32,67.2,100,74.3,77.4,74.4
20160703184500,885.6,278.8,272.24,30.7407,32,67.2,100,74.3,77.4,74.4
20160703190000,885.6,278.8,272.24,30.7407,32,67.2,100,74.4,77.4,74.4
20160703191500,885.6,278.8,275.52,31.1111,32,67.2,100,74.5,77.4,74.4
20160703193000,885.6,278.8,272.24,30.7407,32,67.2,100,74.6,77.4,74.4
20160703194500,885.6,278.8,272.24,30.7407,32,67.2,100,74.5,77.4,74.4
20160703200000,885.6,278.8,275.52,31.1111,32,67.2,100,74.6,77.4,74.4
20160703201500,885.6,278.8,275.52,31.1111,32,66.3,100,74.5,77.4,74.4
20160703203000,885.6,278.8,272.24,30.7407,32,66.3,100,74.5,77.4,74.4
20160703204500,885.6,278.8,282.08,31.8519,32,66.3,100,74.5,77.4,74.4
20160703210000,885.6,278.8,275.52,31.1111,32,66.3,100,74.5,77.4,74.4
20160703211500,885.6,278.8,282.08,31.8519,32,66.3,100,74.4,77.4,74.4
20160703213000,885.6,278.8,275.52,31.1111,32,66.3,100,74.3,77.4,74.4
20160703214500,885.6,278.8,275.52,31.1111,32,66.3,100,74.4,77.4,74.4
20160703220000,885.6,278.8,282.08,31.8519,32,66.3,100,74.4,77.4,74.4
20160703221500,885.6,278.8,275.52,31.1111,32,66.3,100,74.3,77.4,74.4
20160703223000,885.6,278.8,272.24,30.7407,32,66.3,100,74.3,77.4,74.4
20160703224500,885.6,278.8,272.24,30.7407,32,66.3,100,74.3,77.4,74.4
20160703230000,885.6,278.8,272.24,30.7407,32,66.3,100,74.2,77.4,74.4
20160703231500,885.6,278.8,267.32,30.1852,32,66.3,100,74.1,77.4,74.4
20160703233000,885.6,278.8,267.32,30.1852,32,66.3,100,74.1,77.4,74.4
20160703234500,885.6,278.8,267.32,30.1852,32,81.1,100,74.4,77.4,74.4
20160704000000,885.6,278.8,267.32,30.1852,32,60.4,100,74.1,77.4,74.4
20160704001500,885.6,278.8,272.24,30.7407,32,60.4,100,73.7,77.4,74.4
20160704003000,885.6,278.8,272.24,30.7407,32,71.5,100,73.8,77.4,74.4
20160704004500,885.6,278.8,275.52,31.1111,32,68.7,100,74.2,77.4,74.4
20160704010000,885.6,278.8,272.24,30.7407,32,68.0,100,74.2,77.4,74.4
20160704011500,885.6,278.8,275.52,31.1111,32,69.1,100,74.2,77.4,74.4
20160704013000,885.6,278.8,275.52,31.1111,32,69.1,100,74.3,77.4,74.4
20160704014500,885.6,278.8,272.24,30.7407,32,68.2,100,74.3,77.4,74.4
20160704020000,885.6,278.8,275.52,31.1111,32,68.2,100,74.3,77.4,74.4
20160704021500,885.6,278.8,272.24,30.7407,32,68.2,100,74.3,77.4,74.4
20160704023000,885.6,278.8,272.24,30.7407,32,69.6,100,74.2,77.4,74.4
20160704024500,885.6,278.8,272.24,30.7407,32,69.6,100,74.1,77.4,74.4
20160704030000,885.6,278.8,272.24,30.7407,32,68.2,100,74.1,77.4,74.4
20160704031500,885.6,278.8,267.32,30.1852,32,68.2,100,74.1,77.4,74.4
20160704033000,885.6,278.8,260.76,29.4444,32,70.1,100,74.2,77.4,74.4
20160704034500,885.6,278.8,260.76,29.4444,32,70.1,100,74.3,77.4,74.4
20160704040000,885.6,278.8,260.76,29.4444,32,68.7,100,74.4,77.4,74.4
20160704041500,885.6,278.8,260.76,29.4444,32,68.7,100,74.4,77.4,74.4
20160704043000,885.6,278.8,260.76,29.4444,32,70.1,100,74.5,77.4,74.4
20160704044500,885.6,278.8,260.76,29.4444,32,70.1,100,74.5,77.4,74.4
20160704050000,885.6,278.8,267.32,30.1852,32,69.2,100,74.3,77.4,74.4
20160704051500,885.6,278.8,260.76,29.4444,32,68.2,100,74.3,77.4,74.4
20160704053000,885.6,278.8,267.32,30.1852,32,69.6,100,74.3,77.4,74.4
20160704054500,885.6,278.8,272.24,30.7407,32,69.6,100,74.1,77.4,74.4
20160704060000,885.6,278.8,267.32,30.1852,32,69.6,100,74.1,77.4,74.4
20160704061500,885.6,278.8,260.76,29.4444,32,72.0,100,74.2,77.4,74.4
20160704063000,885.6,278.8,272.24,30.7407,32,72.0,100,74.1,77.4,74.4
20160704064500,885.6,278.8,272.24,30.7407,32,72.0,100,74.1,77.4,74.4
20160704070000,885.6,278.8,267.32,30.1852,32,72.9,100,74.1,77.4,74.4
20160704071500,885.6,278.8,272.24,30.7407,32,89.7,100,74.0,77.4,74.4
20160704073000,885.6,278.8,267.32,30.1852,32,86.9,100,74.1,77.4,74.4
20160704074500,885.6,278.8,260.76,29.4444,32,86.9,100,74.2,77.4,74.4
20160704080000,885.6,278.8,267.32,30.1852,32,86.9,100,74.3,77.4,74.4
20160704081500,885.6,278.8,260.76,29.4444,32,88.7,100,74.5,77.4,74.4
20160704083000,885.6,278.8,267.32,30.1852,32,77.0,0,74.6,77.4,74.4
20160704084500,885.6,278.8,267.32,30.1852,32,61.6,0,74.3,77.4,74.4
20160704090000,885.6,278.8,267.32,30.1852,32,61.6,100,73.8,77.4,74.4
20160704091500,885.6,278.8,260.76,29.4444,32,60.8,100,73.5,77.4,74.4
20160704093000,885.6,278.8,260.76,29.4444,32,79.2,100,73.9,77.4,74.4
20160704094500,885.6,278.8,267.32,30.1852,32,82.1,100,74.1,77.4,74.4
20160704100000,885.6,278.8,260.76,29.4444,32,80.2,100,74.1,77.4,74.4
20160704101500,885.6,278.8,267.32,30.1852,32,79.2,100,74.3,77.4,74.4
20160704103000,885.6,278.8,267.32,30.1852,32,84.9,100,74.2,77.4,74.4
20160704104500,885.6,278.8,272.24,30.7407,32,78.7,100,74.3,77.4,74.4
20160704110000,885.6,278.8,260.76,29.4444,32,77.3,100,74.3,77.4,74.4
20160704111500,885.6,278.8,267.32,30.1852,32,83.4,100,74.4,77.4,74.4
20160704113000,885.6,278.8,272.24,30.7407,32,81.1,100,74.4,77.4,74.4
20160704114500,885.6,278.8,272.24,30.7407,32,78.7,100,74.5,77.4,74.4
20160704120000,885.6,278.8,260.76,29.4444,32,82.7,100,74.4,77.4,74.4
20160704121500,885.6,278.8,260.76,29.4444,32,76.4,100,74.4,77.4,74.4
20160704123000,885.6,278.8,260.76,29.4444,32,81.7,100,74.5,77.4,74.4
20160704124500,885.6,278.8,260.76,29.4444,32,79.7,100,74.5,77.4,74.4
20160704130000,885.6,278.8,260.76,29.4444,32,84.5,100,74.5,77.4,74.4
20160704131500,885.6,278.8,257.48,29.0741,32,81.2,100,74.6,77.4,74.4
20160704133000,885.6,278.8,260.76,29.4444,32,82.1,100,74.6,77.4,74.4
20160704134500,885.6,278.8,260.76,29.4444,32,83.8,100,74.6,77.4,74.4
20160704140000,885.6,278.8,260.76,29.4444,32,66.3,0,74.8,77.4,74.4
20160704141500,885.6,278.8,267.32,30.1852,32,61.1,0,74.3,77.4,74.4
20160704143000,885.6,278.8,260.76,29.4444,32,61.1,100,74.1,77.4,74.4
20160704144500,885.6,278.8,267.32,30.1852,32,61.1,100,73.8,77.4,74.4
20160704150000,885.6,278.8,260.76,29.4444,32,62.9,100,73.6,77.4,74.4
20160704151500,885.6,278.8,260.76,29.4444,32,73.6,100,74.1,77.4,74.4
20160704153000,885.6,278.8,260.76,29.4444,32,72.5,100,74.5,77.4,74.4
20160704154500,885.6,278.8,267.32,30.1852,32,62.3,0,74.3,77.4,74.4
20160704160000,885.6,278.8,260.76,29.4444,32,61.5,100,73.8,77.4,74.4
20160704161500,885.6,278.8,260.76,29.4444,32,61.5,100,73.6,77.4,74.4
20160704163000,885.6,278.8,272.24,30.7407,32,72.0,100,74.3,77.4,74.4
20160704164500,885.6,278.8,272.24,30.7407,32,70.4,100,74.4,77.4,74.4
20160704170000,885.6,278.8,272.24,30.7407,32,70.4,100,74.5,77.4,74.4
20160704171500,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704173000,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704174500,885.6,278.8,267.32,30.1852,32,70.4,100,74.6,77.4,74.4
20160704180000,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704181500,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704183000,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704184500,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704190000,885.6,278.8,267.32,30.1852,32,70.4,100,74.5,77.4,74.4
20160704191500,885.6,278.8,260.76,29.4444,32,70.4,100,74.6,77.4,74.4
20160704193000,885.6,278.8,272.24,30.7407,32,60.8,100,74.0,77.4,74.4
20160704194500,885.6,278.8,272.24,30.7407,32,60.8,100,73.8,77.4,74.4
20160704200000,885.6,278.8,272.24,30.7407,32,60.8,100,73.6,77.4,74.4
20160704201500,885.6,278.8,272.24,30.7407,32,72.0,100,74.3,77.4,74.4
20160704203000,885.6,278.8,272.24,30.7407,32,70.5,100,74.2,77.4,74.4
20160704204500,885.6,278.8,272.24,30.7407,32,69.7,100,74.2,77.4,74.4
20160704210000,885.6,278.8,272.24,30.7407,32,70.6,100,74.2,77.4,74.4
20160704211500,885.6,278.8,267.32,30.1852,32,70.6,100,74.3,77.4,74.4
20160704213000,885.6,278.8,272.24,30.7407,32,70.6,100,74.3,77.4,74.4
20160704214500,885.6,278.8,267.32,30.1852,32,70.6,100,74.4,77.4,74.4
20160704220000,885.6,278.8,267.32,30.1852,32,69.7,100,74.3,77.4,74.4
20160704221500,885.6,278.8,260.76,29.4444,32,71.0,100,74.3,77.4,74.4
20160704223000,885.6,278.8,260.76,29.4444,32,71.0,100,74.4,77.4,74.4
20160704224500,885.6,278.8,260.76,29.4444,32,71.0,100,74.4,77.4,74.4
20160704230000,885.6,278.8,267.32,30.1852,32,71.0,100,74.5,77.4,74.4
20160704231500,885.6,278.8,260.76,29.4444,32,71.0,100,74.6,77.4,74.4
20160704233000,885.6,278.8,250.92,28.3333,32,71.0,100,74.5,77.4,74.4
20160704234500,885.6,278.8,260.76,29.4444,32,71.0,100,74.4,77.4,74.4
20160705000000,885.6,278.8,257.48,29.0741,32,70.1,100,74.3,77.4,74.4
20160705001500,885.6,278.8,260.76,29.4444,32,70.1,100,74.3,77.4,74.4
20160705003000,885.6,278.8,272.24,30.7407,32,70.1,100,74.3,77.4,74.4
20160705004500,885.6,278.8,272.24,30.7407,32,69.2,100,74.3,77.4,74.4
20160705010000,885.6,278.8,267.32,30.1852,32,70.1,100,74.3,77.4,74.4
20160705011500,885.6,278.8,267.32,30.1852,32,70.1,100,74.1,77.4,74.4
20160705013000,885.6,278.8,272.24,30.7407,32,70.1,100,74.1,77.4,74.4
20160705014500,885.6,278.8,260.76,29.4444,32,70.1,100,74.2,77.4,74.4
20160705020000,885.6,278.8,272.24,30.7407,32,70.1,100,74.2,77.4,74.4
20160705021500,885.6,278.8,267.32,30.1852,32,70.1,100,74.2,77.4,74.4
20160705023000,885.6,278.8,267.32,30.1852,32,70.1,100,74.1,77.4,74.4
20160705024500,885.6,278.8,267.32,30.1852,32,70.1,100,74.1,77.4,74.4
20160705030000,885.6,278.8,260.76,29.4444,32,72.9,100,74.1,77.4,74.4
20160705031500,885.6,278.8,260.76,29.4444,32,72.9,100,74.3,77.4,74.4
20160705033000,885.6,278.8,260.76,29.4444,32,74.3,100,74.5,77.4,74.4
20160705034500,885.6,278.8,260.76,29.4444,32,74.3,100,74.6,77.4,74.4
20160705040000,885.6,278.8,260.76,29.4444,32,73.5,100,74.4,77.4,74.4
20160705041500,885.6,278.8,260.76,29.4444,32,73.5,100,74.2,77.4,74.4
20160705043000,885.6,278.8,267.32,30.1852,32,73.5,100,74.5,77.4,74.4
20160705044500,885.6,278.8,260.76,29.4444,32,73.5,100,74.6,77.4,74.4
20160705050000,885.6,278.8,260.76,29.4444,32,61.2,100,74.0,77.4,74.4
20160705051500,885.6,278.8,260.76,29.4444,32,74.9,100,73.5,77.4,74.4
20160705053000,885.6,278.8,267.32,30.1852,32,77.8,100,73.8,77.4,74.4
20160705054500,885.6,278.8,272.24,30.7407,32,89.8,100,73.9,77.4,74.4
20160705060000,885.6,278.8,272.24,30.7407,32,84.9,100,74.1,77.4,74.4
20160705061500,885.6,278.8,272.24,30.7407,32,84.9,100,74.3,77.4,74.4
20160705063000,885.6,278.8,267.32,30.1852,32,64.9,0,74.6,77.4,74.4
20160705064500,885.6,278.8,267.32,30.1852,32,60.3,100,73.9,77.4,74.4
20160705070000,885.6,278.8,267.32,30.1852,32,60.3,100,73.8,77.4,74.4
20160705071500,885.6,278.8,260.76,29.4444,32,67.7,100,73.7,77.4,74.4
20160705073000,885.6,278.8,257.48,29.0741,32,78.3,100,74.1,77.4,74.4
20160705074500,885.6,278.8,257.48,29.0741,32,80.6,100,74.2,77.4,74.4
20160705080000,885.6,278.8,260.76,29.4444,32,80.6,100,74.3,77.4,74.4
20160705081500,885.6,278.8,257.48,29.0741,32,79.2,100,74.4,77.4,74.4
20160705083000,885.6,278.8,257.48,29.0741,32,78.3,100,74.5,77.4,74.4
20160705084500,885.6,278.8,257.48,29.0741,32,81.1,100,74.5,77.4,74.4
20160705090000,885.6,278.8,250.92,28.3333,32,79.2,100,74.3,77.4,74.4
20160705091500,885.6,278.8,257.48,29.0741,32,79.2,100,74.5,77.4,74.4
20160705093000,885.6,278.8,257.48,29.0741,32,75.4,100,74.3,77.4,74.4
20160705094500,885.6,278.8,260.76,29.4444,32,75.4,100,74.3,77.4,74.4
20160705100000,885.6,278.8,257.48,29.0741,32,81.1,100,74.2,77.4,74.4
20160705101500,885.6,278.8,260.76,29.4444,32,77.8,100,74.3,77.4,74.4
20160705103000,885.6,278.8,267.32,30.1852,32,77.8,100,74.3,77.4,74.4
20160705104500,885.6,278.8,257.48,29.0741,32,74.9,100,74.3,77.4,74.4
20160705110000,885.6,278.8,260.76,29.4444,32,75.8,100,74.3,77.4,74.4
20160705111500,885.6,278.8,267.32,30.1852,32,74.9,100,74.1,77.4,74.4
20160705113000,885.6,278.8,267.32,30.1852,32,72.5,100,74.3,77.4,74.4
20160705114500,885.6,278.8,260.76,29.4444,32,78.2,100,74.5,77.4,74.4
20160705120000,885.6,278.8,267.32,30.1852,32,75.9,100,74.3,77.4,74.4
20160705121500,885.6,278.8,260.76,29.4444,32,76.8,100,74.1,77.4,74.4
20160705123000,885.6,278.8,267.32,30.1852,32,76.8,100,74.2,77.4,74.4
20160705124500,885.6,278.8,260.76,29.4444,32,74.9,100,74.1,77.4,74.4
20160705130000,885.6,278.8,260.76,29.4444,32,76.4,100,74.2,77.4,74.4
20160705131500,885.6,278.8,267.32,30.1852,32,78.6,100,74.1,77.4,74.4
20160705133000,885.6,278.8,267.32,30.1852,32,79.8,100,74.1,77.4,74.4
20160705134500,885.6,278.8,267.32,30.1852,32,78.9,100,74.2,77.4,74.4
20160705140000,885.6,278.8,267.32,30.1852,32,75.9,100,74.2,77.4,74.4
20160705141500,885.6,278.8,267.32,30.1852,32,75.9,100,74.2,77.4,74.4
20160705143000,885.6,278.8,267.32,30.1852,32,74.4,100,74.5,77.4,74.4
20160705144500,885.6,278.8,267.32,30.1852,32,76.1,100,74.5,77.4,74.4
20160705150000,885.6,278.8,260.76,29.4444,32,76.1,100,74.4,77.4,74.4
20160705151500,885.6,278.8,267.32,30.1852,32,80.7,100,74.3,77.4,74.4
20160705153000,885.6,278.8,272.24,30.7407,32,78.9,100,74.3,77.4,74.4
20160705154500,885.6,278.8,267.32,30.1852,32,78.9,100,74.4,77.4,74.4
20160705160000,885.6,278.8,272.24,30.7407,32,77.8,100,74.3,77.4,74.4
20160705161500,885.6,278.8,275.52,31.1111,32,77.8,100,74.3,77.4,74.4
20160705163000,885.6,278.8,275.52,31.1111,32,80.2,100,74.6,77.4,74.4
20160705164500,885.6,278.8,282.08,31.8519,32,62.9,0,74.8,77.4,74.4
20160705170000,885.6,278.8,282.08,31.8519,32,61.2,0,74.2,77.4,74.4
20160705171500,885.6,278.8,275.52,31.1111,32,60.4,100,73.9,77.4,74.4
20160705173000,885.6,278.8,275.52,31.1111,32,60.4,100,73.8,77.4,74.4
20160705174500,885.6,278.8,282.08,31.8519,32,72.4,100,74.0,77.4,74.4
20160705180000,885.6,278.8,275.52,31.1111,32,69.6,100,74.2,77.4,74.4
20160705181500,885.6,278.8,275.52,31.1111,32,69.6,100,74.3,77.4,74.4
20160705183000,885.6,278.8,272.24,30.7407,32,68.7,100,74.3,77.4,74.4
20160705184500,885.6,278.8,272.24,30.7407,32,68.7,100,74.2,77.4,74.4
20160705190000,885.6,278.8,272.24,30.7407,32,68.7,100,74.2,77.4,74.4
20160705191500,885.6,278.8,267.32,30.1852,32,68.7,100,74.2,77.4,74.4
20160705193000,885.6,278.8,267.32,30.1852,32,69.4,100,74.2,77.4,74.4
20160705194500,885.6,278.8,267.32,30.1852,32,69.4,100,74.3,77.4,74.4
20160705200000,885.6,278.8,267.32,30.1852,32,68.7,100,74.2,77.4,74.4
20160705201500,885.6,278.8,272.24,30.7407,32,68.7,100,74.1,77.4,74.4
20160705203000,885.6,278.8,267.32,30.1852,32,68.7,100,74.0,77.4,74.4
20160705204500,885.6,278.8,272.24,30.7407,32,71.5,100,74.3,77.4,74.4
20160705210000,885.6,278.8,267.32,30.1852,32,72.6,100,74.5,77.4,74.4
20160705211500,885.6,278.8,272.24,30.7407,32,72.6,100,74.4,77.4,74.4
20160705213000,885.6,278.8,267.32,30.1852,32,71.5,100,74.4,77.4,74.4
20160705214500,885.6,278.8,272.24,30.7407,32,72.9,100,74.3,77.4,74.4
20160705220000,885.6,278.8,275.52,31.1111,32,71.7,100,74.3,77.4,74.4
20160705221500,885.6,278.8,275.52,31.1111,32,70.8,100,74.3,77.4,74.4
20160705223000,885.6,278.8,272.24,30.7407,32,72.0,100,74.3,77.4,74.4
20160705224500,885.6,278.8,272.24,30.7407,32,71.1,100,74.3,77.4,74.4
20160705230000,885.6,278.8,272.24,30.7407,32,71.1,100,74.3,77.4,74.4
20160705231500,885.6,278.8,267.32,30.1852,32,72.9,100,74.4,77.4,74.4
20160705233000,885.6,278.8,267.32,30.1852,32,72.9,100,74.5,77.4,74.4
20160705234500,885.6,278.8,260.76,29.4444,32,71.6,100,74.4,77.4,74.4
20160706000000,885.6,278.8,267.32,30.1852,32,72.4,100,74.4,77.4,74.4
20160706001500,885.6,278.8,275.52,31.1111,32,72.4,100,74.5,77.4,74.4
20160706003000,885.6,278.8,275.52,31.1111,32,71.6,100,74.5,77.4,74.4
20160706004500,885.6,278.8,272.24,30.7407,32,70.1,100,74.3,77.4,74.4
20160706010000,885.6,278.8,272.24,30.7407,32,71.8,100,74.2,77.4,74.4
20160706011500,885.6,278.8,267.32,30.1852,32,72.9,100,74.3,77.4,74.4
20160706013000,885.6,278.8,260.76,29.4444,32,72.0,100,74.2,77.4,74.4
20160706014500,885.6,278.8,272.24,30.7407,32,72.0,100,74.2,77.4,74.4
20160706020000,885.6,278.8,267.32,30.1852,32,72.0,100,74.3,77.4,74.4
20160706021500,885.6,278.8,260.76,29.4444,32,70.6,100,74.3,77.4,74.4
20160706023000,885.6,278.8,267.32,30.1852,32,71.5,100,74.3,77.4,74.4
20160706024500,885.6,278.8,260.76,29.4444,32,73.5,100,74.4,77.4,74.4
20160706030000,885.6,278.8,267.32,30.1852,32,72.0,100,74.2,77.4,74.4
20160706031500,885.6,278.8,260.76,29.4444,32,72.0,100,74.1,77.4,74.4
20160706033000,885.6,278.8,260.76,29.4444,32,77.7,100,74.0,77.4,74.4
20160706034500,885.6,278.8,267.32,30.1852,32,85.1,100,74.1,77.4,74.4
20160706040000,885.6,278.8,260.76,29.4444,32,83.8,100,74.2,77.4,74.4
20160706041500,885.6,278.8,260.76,29.4444,32,83.8,100,74.2,77.4,74.4
20160706043000,885.6,278.8,260.76,29.4444,32,85.1,100,74.1,77.4,74.4
20160706044500,885.6,278.8,267.32,30.1852,10,63.2,0,74.5,77.4,74.4
20160706050000,885.6,278.8,0.0,0.0,0,60.0,100,73.9,77.4,74.4
20160706051500,885.6,278.8,250.92,28.3333,33,63.8,100,74.0,77.4,74.4
20160706053000,885.6,278.8,257.48,29.0741,33,63.8,100,73.8,77.4,74.4
20160706054500,885.6,278.8,257.48,29.0741,33,65.8,100,73.8,77.4,74.4
20160706060000,885.6,278.8,257.48,29.0741,33,73.4,100,74.1,77.4,74.4
20160706061500,885.6,278.8,250.92,28.3333,33,73.4,100,74.4,77.4,74.4
20160706063000,885.6,278.8,250.92,28.3333,33,73.4,100,74.5,77.4,74.4
20160706064500,885.6,278.8,250.92,28.3333,33,73.4,100,74.3,77.4,74.4
20160706070000,885.6,278.8,250.92,28.3333,34,72.0,100,74.1,77.4,74.4
20160706071500,885.6,278.8,257.48,29.0741,34,72.0,100,74.0,77.4,74.4
20160706073000,885.6,278.8,257.48,29.0741,34,90.4,100,74.1,77.4,74.4
20160706074500,885.6,278.8,250.92,28.3333,34,95.2,100,74.3,77.4,74.4
20160706080000,885.6,278.8,257.48,29.0741,34,95.2,100,74.5,77.4,74.4
20160706081500,885.6,278.8,257.48,29.0741,34,92.2,100,74.5,77.4,74.4
20160706083000,885.6,278.8,257.48,29.0741,34,88.1,100,74.5,77.4,74.4
20160706084500,885.6,278.8,260.76,29.4444,34,88.1,100,74.5,77.4,74.4
20160706090000,885.6,278.8,257.48,29.0741,34,91.6,100,74.6,77.4,74.4
20160706091500,885.6,278.8,250.92,28.3333,34,87.5,100,74.6,77.4,74.4
20160706093000,885.6,278.8,257.48,29.0741,34,63.2,0,74.7,77.4,74.4
20160706094500,885.6,278.8,257.48,29.0741,34,62.0,0,74.7,77.4,74.4
20160706100000,885.6,278.8,257.48,29.0741,34,62.0,0,74.4,77.4,74.4
20160706101500,885.6,278.8,257.48,29.0741,34,61.2,0,74.2,77.4,74.4
20160706103000,885.6,278.8,257.48,29.0741,34,61.2,100,74.1,77.4,74.4
20160706104500,885.6,278.8,257.48,29.0741,34,61.2,100,74.0,77.4,74.4
20160706110000,885.6,278.8,257.48,29.0741,34,62.4,100,73.9,77.4,74.4
20160706111500,885.6,278.8,257.48,29.0741,34,62.4,100,73.8,77.4,74.4
20160706113000,885.6,278.8,257.48,29.0741,34,66.7,100,74.0,77.4,74.4
20160706114500,885.6,278.8,257.48,29.0741,34,66.7,100,74.1,77.4,74.4
20160706120000,885.6,278.8,257.48,29.0741,34,70.1,100,74.1,77.4,74.4
20160706121500,885.6,278.8,257.48,29.0741,34,67.7,100,74.2,77.4,74.4
20160706123000,885.6,278.8,257.48,29.0741,34,69.1,100,74.1,77.4,74.4
20160706124500,885.6,278.8,250.92,28.3333,34,67.3,100,74.1,77.4,74.4
20160706130000,885.6,278.8,257.48,29.0741,34,74.0,100,74.1,77.4,74.4
20160706131500,885.6,278.8,257.48,29.0741,34,76.8,100,74.1,77.4,74.4
20160706133000,885.6,278.8,257.48,29.0741,34,74.0,100,74.1,77.4,74.4
20160706134500,885.6,278.8,257.48,29.0741,34,72.0,100,74.1,77.4,74.4
20160706140000,885.6,278.8,257.48,29.0741,34,77.7,100,74.2,77.4,74.4
20160706141500,885.6,278.8,250.92,28.3333,34,73.5,100,74.2,77.4,74.4
20160706143000,885.6,278.8,257.48,29.0741,34,71.1,100,74.3,77.4,74.4
20160706144500,885.6,278.8,257.48,29.0741,34,73.1,100,74.4,77.4,74.4
20160706150000,885.6,278.8,257.48,29.0741,34,74.4,100,74.4,77.4,74.4
20160706151500,885.6,278.8,257.48,29.0741,34,72.5,100,74.4,77.4,74.4
20160706153000,885.6,278.8,257.48,29.0741,34,70.6,100,74.3,77.4,74.4
20160706154500,885.6,278.8,257.48,29.0741,34,78.3,100,74.3,77.4,74.4
20160706160000,885.6,278.8,257.48,29.0741,34,73.8,100,74.3,77.4,74.4
20160706161500,885.6,278.8,260.76,29.4444,34,71.6,100,74.3,77.4,74.4
20160706163000,885.6,278.8,257.48,29.0741,34,76.3,100,74.3,77.4,74.4
20160706164500,885.6,278.8,260.76,29.4444,34,75.4,100,74.3,77.4,74.4
20160706170000,885.6,278.8,260.76,29.4444,34,72.5,100,74.2,77.4,74.4
20160706171500,885.6,278.8,260.76,29.4444,34,77.9,100,74.3,77.4,74.4
20160706173000,885.6,278.8,260.76,29.4444,34,77.9,100,74.3,77.4,74.4
20160706174500,885.6,278.8,267.32,30.1852,34,77.9,100,74.2,77.4,74.4
20160706180000,885.6,278.8,260.76,29.4444,34,77.9,100,74.2,77.4,74.4
20160706181500,885.6,278.8,260.76,29.4444,34,77.9,100,74.1,77.4,74.4
20160706183000,885.6,278.8,260.76,29.4444,34,77.9,100,74.1,77.4,74.4
20160706184500,885.6,278.8,267.32,30.1852,34,77.9,100,74.1,77.4,74.4
20160706190000,885.6,278.8,267.32,30.1852,34,89.2,100,74.1,77.4,74.4
20160706191500,885.6,278.8,260.76,29.4444,34,91.1,100,74.3,77.4,74.4
20160706193000,885.6,278.8,267.32,30.1852,34,92.5,100,74.4,77.4,74.4
20160706194500,885.6,278.8,267.32,30.1852,34,95.4,100,74.5,77.4,74.4
20160706200000,885.6,278.8,267.32,30.1852,34,90.5,100,74.5,77.4,74.4
20160706201500,885.6,278.8,267.32,30.1852,34,91.9,100,74.5,77.4,74.4
20160706203000,885.6,278.8,272.24,30.7407,34,93.0,100,74.5,77.4,74.4
20160706204500,885.6,278.8,267.32,30.1852,34,94.7,100,74.5,77.4,74.4
20160706210000,885.6,278.8,267.32,30.1852,34,92.7,100,74.5,77.4,74.4
20160706211500,885.6,278.8,260.76,29.4444,34,91.7,100,74.5,77.4,74.4
20160706213000,885.6,278.8,260.76,29.4444,34,90.5,100,74.6,77.4,74.4
20160706214500,885.6,278.8,260.76,29.4444,34,93.2,100,74.5,77.4,74.4
20160706220000,885.6,278.8,260.76,29.4444,34,95.3,100,74.6,77.4,74.4
20160706221500,885.6,278.8,267.32,30.1852,34,64.4,100,74.6,77.4,74.4
20160706223000,885.6,278.8,260.76,29.4444,34,62.8,100,74.5,77.4,74.4
20160706224500,885.6,278.8,260.76,29.4444,34,62.8,100,74.3,77.4,74.4
20160706230000,885.6,278.8,260.76,29.4444,34,62.0,100,74.1,77.4,74.4
20160706231500,885.6,278.8,267.32,30.1852,34,62.0,100,74.0,77.4,74.4
20160706233000,885.6,278.8,260.76,29.4444,34,63.2,100,73.9,77.4,74.4
20160706234500,885.6,278.8,260.76,29.4444,34,62.4,100,74.0,77.4,74.4
20160707000000,885.6,278.8,260.76,29.4444,34,62.4,100,73.9,77.4,74.4
20160707001500,885.6,278.8,260.76,29.4444,34,64.4,100,74.0,77.4,74.4
20160707003000,885.6,278.8,257.48,29.0741,34,81.1,100,74.0,77.4,74.4
20160707004500,885.6,278.8,257.48,29.0741,34,95.1,100,74.1,77.4,74.4
20160707010000,885.6,278.8,257.48,29.0741,34,93.5,100,74.3,77.4,74.4
20160707011500,885.6,278.8,260.76,29.4444,34,91.0,100,74.3,77.4,74.4
20160707013000,885.6,278.8,257.48,29.0741,34,95.3,100,74.4,77.4,74.4
20160707014500,885.6,278.8,257.48,29.0741,34,96.6,100,74.4,77.4,74.4
20160707020000,885.6,278.8,257.48,29.0741,34,96.6,100,74.3,77.4,74.4
20160707021500,885.6,278.8,260.76,29.4444,34,96.6,100,74.3,77.4,74.4
20160707023000,885.6,278.8,257.48,29.0741,34,94.7,100,74.4,77.4,74.4
20160707024500,885.6,278.8,257.48,29.0741,34,94.7,100,74.4,77.4,74.4
20160707030000,885.6,278.8,257.48,29.0741,34,93.5,100,74.6,77.4,74.4
20160707031500,885.6,278.8,257.48,29.0741,34,95.3,100,74.6,77.4,74.4
20160707033000,885.6,278.8,257.48,29.0741,34,85.1,100,74.6,77.4,74.4
20160707034500,885.6,278.8,260.76,29.4444,34,64.0,100,74.3,77.4,74.4
20160707040000,885.6,278.8,257.48,29.0741,34,62.8,100,74.2,77.4,74.4
20160707041500,885.6,278.8,257.48,29.0741,34,61.7,100,74.0,77.4,74.4
20160707043000,885.6,278.8,260.76,29.4444,34,62.4,100,74.0,77.4,74.4
20160707044500,885.6,278.8,257.48,29.0741,34,63.2,100,74.0,77.4,74.4
20160707050000,885.6,278.8,260.76,29.4444,34,64.4,100,73.7,77.4,74.4
20160707051500,885.6,278.8,257.48,29.0741,34,94.6,100,73.7,77.4,74.4
20160707053000,885.6,278.8,260.76,29.4444,34,101.9,100,74.0,77.4,74.4
20160707054500,885.6,278.8,257.48,29.0741,34,95.4,100,74.2,77.4,74.4
20160707060000,885.6,278.8,257.48,29.0741,34,93.0,100,74.3,77.4,74.4
20160707061500,885.6,278.8,257.48,29.0741,34,101.0,100,74.3,77.4,74.4
20160707063000,885.6,278.8,257.48,29.0741,34,101.0,100,74.3,77.4,74.4
20160707064500,885.6,278.8,257.48,29.0741,34,95.4,100,74.5,77.4,74.4
20160707070000,885.6,278.8,250.92,28.3333,34,94.2,100,74.6,77.4,74.4
20160707071500,885.6,278.8,257.48,29.0741,34,95.9,100,74.6,77.4,74.4
20160707073000,885.6,278.8,257.48,29.0741,34,102.0,100,74.6,77.4,74.4
20160707074500,885.6,278.8,250.92,28.3333,34,64.4,0,74.6,77.4,74.4
20160707080000,885.6,278.8,257.48,29.0741,34,62.8,0,74.2,77.4,74.4
20160707081500,885.6,278.8,257.48,29.0741,34,62.0,100,74.0,77.4,74.4
20160707083000,885.6,278.8,257.48,29.0741,34,62.8,100,73.8,77.4,74.4
20160707084500,885.6,278.8,257.48,29.0741,34,62.8,100,73.7,77.4,74.4
20160707090000,885.6,278.8,260.76,29.4444,34,72.4,100,74.0,77.4,74.4
20160707091500,885.6,278.8,257.48,29.0741,34,80.1,100,74.0,77.4,74.4
20160707093000,885.6,278.8,257.48,29.0741,34,94.8,100,74.0,77.4,74.4
20160707094500,885.6,278.8,257.48,29.0741,34,94.8,100,74.0,77.4,74.4
20160707100000,885.6,278.8,250.92,28.3333,34,103.5,100,74.2,77.4,74.4
20160707101500,885.6,278.8,250.92,28.3333,34,94.2,100,74.3,77.4,74.4
20160707103000,885.6,278.8,257.48,29.0741,34,90.2,100,74.3,77.4,74.4
20160707104500,885.6,278.8,257.48,29.0741,34,85.6,100,74.3,77.4,74.4
20160707110000,885.6,278.8,250.92,28.3333,34,92.4,100,74.3,77.4,74.4
20160707111500,885.6,278.8,257.48,29.0741,34,87.5,100,74.5,77.4,74.4
20160707113000,885.6,278.8,257.48,29.0741,34,82.6,100,74.4,77.4,74.4
20160707114500,885.6,278.8,257.48,29.0741,34,79.2,100,74.4,77.4,74.4
20160707120000,885.6,278.8,250.92,28.3333,34,100.2,100,74.3,77.4,74.4
20160707121500,885.6,278.8,257.48,29.0741,34,91.7,100,74.5,77.4,74.4
20160707123000,885.6,278.8,257.48,29.0741,34,86.2,100,74.5,77.4,74.4
20160707124500,885.6,278.8,257.48,29.0741,34,82.1,100,74.5,77.4,74.4
20160707130000,885.6,278.8,257.48,29.0741,34,79.0,100,74.4,77.4,74.4
20160707131500,885.6,278.8,250.92,28.3333,34,90.5,100,74.5,77.4,74.4
20160707133000,885.6,278.8,257.48,29.0741,34,86.2,100,74.5,77.4,74.4
20160707134500,885.6,278.8,257.48,29.0741,34,91.7,100,74.5,77.4,74.4
20160707140000,885.6,278.8,260.76,29.4444,34,86.9,100,74.5,77.4,74.4
20160707141500,885.6,278.8,257.48,29.0741,34,82.6,100,74.6,77.4,74.4
20160707143000,885.6,278.8,260.76,29.4444,34,63.6,100,74.5,77.4,74.4
20160707144500,885.6,278.8,257.48,29.0741,34,61.9,100,74.5,77.4,74.4
20160707150000,885.6,278.8,257.48,29.0741,34,61.9,100,74.3,77.4,74.4
20160707151500,885.6,278.8,257.48,29.0741,34,61.9,100,74.3,77.4,74.4
20160707153000,885.6,278.8,257.48,29.0741,34,60.8,100,74.1,77.4,74.4
20160707154500,885.6,278.8,257.48,29.0741,34,62.4,100,74.1,77.4,74.4
20160707160000,885.6,278.8,257.48,29.0741,34,62.4,100,74.0,77.4,74.4
20160707161500,885.6,278.8,257.48,29.0741,34,62.4,100,74.0,77.4,74.4
20160707163000,885.6,278.8,257.48,29.0741,34,62.4,100,74.0,77.4,74.4
20160707164500,885.6,278.8,257.48,29.0741,34,63.6,100,74.1,77.4,74.4
20160707170000,885.6,278.8,257.48,29.0741,34,63.6,100,74.0,77.4,74.4
20160707171500,885.6,278.8,257.48,29.0741,34,63.6,100,74.0,77.4,74.4
20160707173000,885.6,278.8,260.76,29.4444,34,63.6,100,74.1,77.4,74.4
20160707174500,885.6,278.8,260.76,29.4444,34,63.6,100,74.1,77.4,74.4
20160707180000,885.6,278.8,260.76,29.4444,34,62.8,100,74.0,77.4,74.4
20160707181500,885.6,278.8,257.48,29.0741,34,65.3,100,74.1,77.4,74.4
20160707183000,885.6,278.8,260.76,29.4444,34,78.2,100,74.0,77.4,74.4
20160707184500,885.6,278.8,257.48,29.0741,34,80.7,100,74.1,77.4,74.4
20160707190000,885.6,278.8,260.76,29.4444,34,79.7,100,74.2,77.4,74.4
20160707191500,885.6,278.8,260.76,29.4444,34,81.1,100,74.1,77.4,74.4
20160707193000,885.6,278.8,260.76,29.4444,34,87.1,100,74.1,77.4,74.4
20160707194500,885.6,278.8,260.76,29.4444,34,92.3,100,74.2,77.4,74.4
20160707200000,885.6,278.8,267.32,30.1852,34,88.8,100,74.2,77.4,74.4
20160707201500,885.6,278.8,267.32,30.1852,34,86.2,100,74.4,77.4,74.4
20160707203000,885.6,278.8,267.32,30.1852,34,86.2,100,74.5,77.4,74.4
20160707204500,885.6,278.8,267.32,30.1852,34,91.1,100,74.5,77.4,74.4
20160707210000,885.6,278.8,260.76,29.4444,34,88.8,100,74.3,77.4,74.4
20160707211500,885.6,278.8,260.76,29.4444,34,86.2,100,74.3,77.4,74.4
20160707213000,885.6,278.8,267.32,30.1852,34,86.2,100,74.3,77.4,74.4
20160707214500,885.6,278.8,260.76,29.4444,34,91.7,100,74.5,77.4,74.4
20160707220000,885.6,278.8,267.32,30.1852,34,87.5,100,74.5,77.4,74.4
20160707221500,885.6,278.8,260.76,29.4444,34,86.2,100,74.5,77.4,74.4
20160707223000,885.6,278.8,260.76,29.4444,34,90.4,100,74.3,77.4,74.4
20160707224500,885.6,278.8,257.48,29.0741,34,88.7,100,74.3,77.4,74.4
20160707230000,885.6,278.8,260.76,29.4444,34,85.6,100,74.3,77.4,74.4
20160707231500,885.6,278.8,257.48,29.0741,34,88.6,100,74.3,77.4,74.4
20160707233000,885.6,278.8,257.48,29.0741,34,90.0,100,74.4,77.4,74.4
20160707234500,885.6,278.8,257.48,29.0741,34,86.9,100,74.5,77.4,74.4
20160708000000,885.6,278.8,260.76,29.4444,34,85.6,100,74.4,77.4,74.4
20160708001500,885.6,278.8,257.48,29.0741,34,91.7,100,74.4,77.4,74.4
20160708003000,885.6,278.8,257.48,29.0741,34,88.1,100,74.3,77.4,74.4
20160708004500,885.6,278.8,260.76,29.4444,34,85.6,100,74.3,77.4,74.4
20160708010000,885.6,278.8,257.48,29.0741,34,91.4,100,74.5,77.4,74.4
20160708011500,885.6,278.8,257.48,29.0741,34,89.3,100,74.5,77.4,74.4
20160708013000,885.6,278.8,257.48,29.0741,34,86.8,100,74.3,77.4,74.4
20160708014500,885.6,278.8,257.48,29.0741,34,85.6,100,74.3,77.4,74.4
20160708020000,885.6,278.8,257.48,29.0741,34,90.9,100,74.2,77.4,74.4
20160708021500,885.6,278.8,257.48,29.0741,34,87.0,100,74.1,77.4,74.4
20160708023000,885.6,278.8,257.48,29.0741,34,87.0,100,74.3,77.4,74.4
20160708024500,885.6,278.8,257.48,29.0741,34,88.1,100,74.4,77.4,74.4
20160708030000,885.6,278.8,257.48,29.0741,34,85.0,100,74.4,77.4,74.4
20160708031500,885.6,278.8,257.48,29.0741,34,86.0,100,74.2,77.4,74.4
20160708033000,885.6,278.8,257.48,29.0741,34,90.4,100,74.1,77.4,74.4
20160708034500,885.6,278.8,257.48,29.0741,34,87.5,100,74.2,77.4,74.4
20160708040000,885.6,278.8,257.48,29.0741,34,84.5,100,74.3,77.4,74.4
20160708041500,885.6,278.8,257.48,29.0741,34,87.4,100,74.5,77.4,74.4
20160708043000,885.6,278.8,257.48,29.0741,34,92.3,100,74.5,77.4,74.4
20160708044500,885.6,278.8,257.48,29.0741,34,91.1,100,74.3,77.4,74.4
20160708050000,885.6,278.8,257.48,29.0741,34,87.5,100,74.2,77.4,74.4
20160708051500,885.6,278.8,250.92,28.3333,34,89.3,100,74.1,77.4,74.4
20160708053000,885.6,278.8,257.48,29.0741,34,89.3,100,74.3,77.4,74.4
20160708054500,885.6,278.8,250.92,28.3333,34,87.6,100,74.4,77.4,74.4
20160708060000,885.6,278.8,257.48,29.0741,34,87.6,100,74.4,77.4,74.4
20160708061500,885.6,278.8,257.48,29.0741,34,87.6,100,74.5,77.4,74.4
20160708063000,885.6,278.8,257.48,29.0741,34,87.6,100,74.3,77.4,74.4
20160708064500,885.6,278.8,250.92,28.3333,34,87.6,100,74.3,77.4,74.4
20160708070000,885.6,278.8,250.92,28.3333,34,87.6,100,74.3,77.4,74.4
20160708071500,885.6,278.8,257.48,29.0741,34,88.7,100,74.4,77.4,74.4
20160708073000,885.6,278.8,250.92,28.3333,34,91.1,100,74.5,77.4,74.4
20160708074500,885.6,278.8,257.48,29.0741,34,87.5,100,74.5,77.4,74.4
20160708080000,885.6,278.8,250.92,28.3333,34,89.3,100,74.5,77.4,74.4
20160708081500,885.6,278.8,257.48,29.0741,34,89.3,100,74.4,77.4,74.4
20160708083000,885.6,278.8,257.48,29.0741,34,88.1,100,74.4,77.4,74.4
20160708084500,885.6,278.8,257.48,29.0741,34,91.7,100,74.4,77.4,74.4
20160708090000,885.6,278.8,257.48,29.0741,34,87.4,100,74.5,77.4,74.4
20160708091500,885.6,278.8,257.48,29.0741,35,87.4,100,74.5,77.4,74.4
20160708093000,885.6,278.8,257.48,29.0741,35,85.6,100,74.5,77.4,74.4
20160708094500,885.6,278.8,260.76,29.4444,35,83.8,100,74.5,77.4,74.4
20160708100000,885.6,278.8,257.48,29.0741,35,86.1,100,74.5,77.4,74.4
20160708101500,885.6,278.8,257.48,29.0741,35,89.8,100,74.4,77.4,74.4
20160708103000,885.6,278.8,257.48,29.0741,35,87.5,100,74.5,77.4,74.4
20160708104500,885.6,278.8,257.48,29.0741,35,90.4,100,74.4,77.4,74.4
20160708110000,885.6,278.8,257.48,29.0741,35,86.4,100,74.5,77.4,74.4
20160708111500,885.6,278.8,257.48,29.0741,35,89.5,100,74.4,77.4,74.4
20160708113000,885.6,278.8,257.48,29.0741,35,69.2,0,74.6,77.4,74.4
20160708114500,885.6,278.8,257.48,29.0741,35,63.2,0,74.5,77.4,74.4
20160708120000,885.6,278.8,257.48,29.0741,35,63.2,0,74.5,77.4,74.4
20160708121500,885.6,278.8,260.76,29.4444,35,62.0,0,74.3,77.4,74.4
20160708123000,885.6,278.8,257.48,29.0741,35,62.0,0,74.2,77.4,74.4
20160708124500,885.6,278.8,260.76,29.4444,35,62.0,100,74.1,77.4,74.4
20160708130000,885.6,278.8,257.48,29.0741,35,62.0,100,74.0,77.4,74.4
20160708131500,885.6,278.8,260.76,29.4444,35,62.0,100,74.0,77.4,74.4
20160708133000,885.6,278.8,257.48,29.0741,35,61.2,100,74.0,77.4,74.4
20160708134500,885.6,278.8,260.76,29.4444,35,61.2,100,74.0,77.4,74.4
20160708140000,885.6,278.8,260.76,29.4444,35,61.9,100,74.1,77.4,74.4
20160708141500,885.6,278.8,257.48,29.0741,35,63.2,100,74.1,77.4,74.4
20160708143000,885.6,278.8,260.76,29.4444,35,63.2,100,74.1,77.4,74.4
20160708144500,885.6,278.8,260.76,29.4444,35,62.4,100,74.0,77.4,74.4
20160708150000,885.6,278.8,257.48,29.0741,35,66.7,100,74.0,77.4,74.4
20160708151500,885.6,278.8,260.76,29.4444,35,83.5,100,74.0,77.4,74.4
20160708153000,885.6,278.8,260.76,29.4444,35,81.6,100,74.1,77.4,74.4
20160708154500,885.6,278.8,260.76,29.4444,35,63.6,0,74.9,77.4,74.4
20160708160000,885.6,278.8,267.32,30.1852,35,62.0,0,74.6,77.4,74.4
20160708161500,885.6,278.8,267.32,30.1852,35,62.0,0,74.6,77.4,74.4
20160708163000,885.6,278.8,267.32,30.1852,35,62.8,0,74.6,77.4,74.4
20160708164500,885.6,278.8,267.32,30.1852,35,62.8,0,74.6,77.4,74.4
20160708170000,885.6,278.8,267.32,30.1852,35,62.8,0,74.6,77.4,74.4
20160708171500,885.6,278.8,267.32,30.1852,35,62.8,0,74.7,77.4,74.4
20160708173000,885.6,278.8,272.24,30.7407,35,62.8,0,74.6,77.4,74.4
20160708174500,885.6,278.8,272.24,30.7407,35,62.8,0,74.6,77.4,74.4
20160708180000,885.6,278.8,272.24,30.7407,35,62.8,0,74.6,77.4,74.4
20160708181500,885.6,278.8,272.24,30.7407,35,62.8,0,74.6,77.4,74.4
20160708183000,885.6,278.8,272.24,30.7407,35,62.8,0,74.6,77.4,74.4
20160708184500,885.6,278.8,272.24,30.7407,35,62.8,0,74.5,77.4,74.4
20160708190000,885.6,278.8,272.24,30.7407,35,62.0,0,74.5,77.4,74.4
20160708191500,885.6,278.8,272.24,30.7407,35,62.0,0,74.5,77.4,74.4
20160708193000,885.6,278.8,272.24,30.7407,35,62.0,0,74.4,77.4,74.4
20160708194500,885.6,278.8,267.32,30.1852,35,62.0,0,74.4,77.4,74.4
20160708200000,885.6,278.8,267.32,30.1852,35,62.0,0,74.3,77.4,74.4
20160708201500,885.6,278.8,272.24,30.7407,35,62.0,0,74.2,77.4,74.4
20160708203000,885.6,278.8,267.32,30.1852,35,62.0,0,74.3,77.4,74.4
20160708204500,885.6,278.8,267.32,30.1852,35,62.0,0,74.2,77.4,74.4
20160708210000,885.6,278.8,267.32,30.1852,35,62.0,100,74.1,77.4,74.4
20160708211500,885.6,278.8,267.32,30.1852,35,62.0,100,74.1,77.4,74.4
20160708213000,885.6,278.8,267.32,30.1852,35,62.0,100,74.1,77.4,74.4
20160708214500,885.6,278.8,267.32,30.1852,35,62.0,100,74.1,77.4,74.4
20160708220000,885.6,278.8,267.32,30.1852,35,62.0,100,74.0,77.4,74.4
20160708221500,885.6,278.8,267.32,30.1852,35,63.2,100,74.0,77.4,74.4
20160708223000,885.6,278.8,260.76,29.4444,35,63.2,100,74.0,77.4,74.4
20160708224500,885.6,278.8,267.32,30.1852,35,62.3,100,74.0,77.4,74.4
20160708230000,885.6,278.8,260.76,29.4444,35,62.3,100,74.0,77.4,74.4
20160708231500,885.6,278.8,267.32,30.1852,35,73.9,100,74.0,77.4,74.4
20160708233000,885.6,278.8,260.76,29.4444,35,90.5,100,74.0,77.4,74.4
20160708234500,885.6,278.8,260.76,29.4444,35,94.8,100,74.3,77.4,74.4
20160709000000,885.6,278.8,260.76,29.4444,35,94.8,100,74.5,77.4,74.4
20160709001500,885.6,278.8,260.76,29.4444,35,94.8,100,74.6,77.4,74.4
20160709003000,885.6,278.8,267.32,30.1852,35,94.8,100,74.6,77.4,74.4
20160709004500,885.6,278.8,267.32,30.1852,35,94.8,100,74.6,77.4,74.4
20160709010000,885.6,278.8,260.76,29.4444,35,73.5,0,74.7,77.4,74.4
20160709011500,885.6,278.8,260.76,29.4444,35,63.2,0,74.7,77.4,74.4
20160709013000,885.6,278.8,260.76,29.4444,35,63.2,0,74.4,77.4,74.4
20160709014500,885.6,278.8,260.76,29.4444,35,62.4,0,74.2,77.4,74.4
20160709020000,885.6,278.8,257.48,29.0741,35,62.4,100,74.1,77.4,74.4
20160709021500,885.6,278.8,260.76,29.4444,35,62.4,100,74.1,77.4,74.4
20160709023000,885.6,278.8,257.48,29.0741,35,61.6,100,74.1,77.4,74.4
20160709024500,885.6,278.8,260.76,29.4444,35,62.8,100,74.1,77.4,74.4
20160709030000,885.6,278.8,257.48,29.0741,35,62.8,100,74.0,77.4,74.4
20160709031500,885.6,278.8,257.48,29.0741,35,62.8,100,74.0,77.4,74.4
20160709033000,885.6,278.8,257.48,29.0741,35,62.8,100,74.1,77.4,74.4
20160709034500,885.6,278.8,260.76,29.4444,35,62.0,100,74.1,77.4,74.4
20160709040000,885.6,278.8,260.76,29.4444,35,62.0,100,74.0,77.4,74.4
20160709041500,885.6,278.8,257.48,29.0741,35,63.6,100,74.0,77.4,74.4
20160709043000,885.6,278.8,260.76,29.4444,35,70.5,100,74.2,77.4,74.4
20160709044500,885.6,278.8,257.48,29.0741,35,70.5,100,74.0,77.4,74.4
20160709050000,885.6,278.8,260.76,29.4444,35,96.7,100,74.0,77.4,74.4
20160709051500,885.6,278.8,257.48,29.0741,35,93.0,100,74.1,77.4,74.4
20160709053000,885.6,278.8,257.48,29.0741,35,89.4,100,74.3,77.4,74.4
20160709054500,885.6,278.8,257.48,29.0741,35,91.7,100,74.4,77.4,74.4
20160709060000,885.6,278.8,260.76,29.4444,35,97.2,100,74.5,77.4,74.4
20160709061500,885.6,278.8,260.76,29.4444,35,91.1,100,74.5,77.4,74.4
20160709063000,885.6,278.8,257.48,29.0741,35,88.0,100,74.6,77.4,74.4
20160709064500,885.6,278.8,257.48,29.0741,35,64.4,0,74.6,77.4,74.4
