PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160709070000,885.6,278.8,260.76,29.4444,35,61.2,0,74.4,77.4,74.4
20160709071500,885.6,278.8,260.76,29.4444,35,61.2,100,74.0,77.4,74.4
20160709073000,885.6,278.8,267.32,30.1852,35,61.9,100,74.0,77.4,74.4
20160709074500,885.6,278.8,260.76,29.4444,35,61.9,100,73.8,77.4,74.4
20160709080000,885.6,278.8,267.32,30.1852,35,63.2,100,73.8,77.4,74.4
20160709081500,885.6,278.8,260.76,29.4444,35,71.6,100,74.0,77.4,74.4
20160709083000,885.6,278.8,260.76,29.4444,35,79.7,100,74.0,77.4,74.4
20160709084500,885.6,278.8,257.48,29.0741,35,91.2,100,74.2,77.4,74.4
20160709090000,885.6,278.8,260.76,29.4444,35,89.6,100,74.3,77.4,74.4
20160709091500,885.6,278.8,257.48,29.0741,35,86.9,100,74.4,77.4,74.4
20160709093000,885.6,278.8,257.48,29.0741,35,86.9,100,74.4,77.4,74.4
20160709094500,885.6,278.8,257.48,29.0741,35,88.1,100,74.4,77.4,74.4
20160709100000,885.6,278.8,257.48,29.0741,35,88.1,100,74.5,77.4,74.4
20160709101500,885.6,278.8,257.48,29.0741,35,85.0,100,74.6,77.4,74.4
20160709103000,885.6,278.8,257.48,29.0741,35,64.8,100,74.5,77.4,74.4
20160709104500,885.6,278.8,257.48,29.0741,35,64.0,100,74.4,77.4,74.4
20160709110000,885.6,278.8,257.48,29.0741,35,63.2,100,74.3,77.4,74.4
20160709111500,885.6,278.8,257.48,29.0741,35,62.4,100,74.2,77.4,74.4
20160709113000,885.6,278.8,257.48,29.0741,35,62.4,100,74.1,77.4,74.4
20160709114500,885.6,278.8,260.76,29.4444,35,62.4,100,74.1,77.4,74.4
20160709120000,885.6,278.8,260.76,29.4444,35,61.6,100,74.0,77.4,74.4
20160709121500,885.6,278.8,260.76,29.4444,35,61.6,100,74.0,77.4,74.4
20160709123000,885.6,278.8,260.76,29.4444,35,62.4,100,74.0,77.4,74.4
20160709124500,885.6,278.8,257.48,29.0741,35,62.4,100,74.0,77.4,74.4
20160709130000,885.6,278.8,260.76,29.4444,35,62.4,100,74.0,77.4,74.4
20160709131500,885.6,278.8,257.48,29.0741,35,62.4,100,74.0,77.4,74.4
20160709133000,885.6,278.8,260.76,29.4444,35,72.1,100,74.0,77.4,74.4
20160709134500,885.6,278.8,257.48,29.0741,35,88.7,100,74.1,77.4,74.4
20160709140000,885.6,278.8,257.48,29.0741,35,88.7,100,74.2,77.4,74.4
20160709141500,885.6,278.8,260.76,29.4444,35,83.2,100,74.3,77.4,74.4
20160709143000,885.6,278.8,257.48,29.0741,35,94.7,100,74.5,77.4,74.4
20160709144500,885.6,278.8,260.76,29.4444,35,89.3,100,74.6,77.4,74.4
20160709150000,885.6,278.8,641.24,72.4074,55,60.8,0,74.1,74.0,71.0
20160709151500,885.6,278.8,470.68,53.1481,48,59.9,0,73.4,74.0,71.0
20160709153000,885.6,278.8,372.28,42.037,43,59.9,0,73.4,74.0,71.0
20160709154500,885.6,278.8,387.04,43.7037,43,60.8,0,73.7,74.0,71.0
20160709160000,885.6,278.8,711.76,80.3704,60,60.0,0,75.0,74.0,71.0
20160709161500,885.6,278.8,736.36,83.1481,62,59.2,0,74.6,74.0,71.0
20160709163000,885.6,278.8,659.28,74.4444,57,59.2,0,73.5,74.0,71.0
20160709164500,885.6,278.8,403.44,45.5556,44,59.2,0,73.0,74.0,71.0
20160709170000,885.6,278.8,465.76,52.5926,48,59.9,0,73.8,74.0,71.0
20160709171500,885.6,278.8,300.12,33.8889,37,59.9,0,73.1,74.0,71.0
20160709173000,885.6,278.8,300.12,33.8889,37,59.9,0,73.4,74.0,71.0
20160709174500,885.6,278.8,300.12,33.8889,37,59.9,0,73.5,74.0,71.0
20160709180000,885.6,278.8,295.2,33.3333,37,59.9,0,73.5,74.0,71.0
20160709181500,885.6,278.8,295.2,33.3333,37,59.9,0,73.6,74.0,71.0
20160709183000,885.6,278.8,300.12,33.8889,37,59.9,0,73.7,74.0,71.0
20160709184500,885.6,278.8,295.2,33.3333,37,59.9,0,73.6,74.0,71.0
20160709190000,885.6,278.8,295.2,33.3333,37,59.9,0,73.8,74.0,71.0
20160709191500,885.6,278.8,895.44,101.1111,72,59.2,0,72.6,68.0,59.1
20160709193000,885.6,278.8,883.96,99.8148,70,57.9,0,70.2,68.0,59.1
20160709194500,885.6,278.8,736.36,83.1481,62,57.9,0,68.6,68.0,59.1
20160709200000,885.6,278.8,719.96,81.2963,61,57.9,0,68.3,68.0,59.1
20160709201500,885.6,278.8,798.68,90.1852,65,57.9,0,68.5,68.0,59.1
20160709203000,885.6,278.8,856.08,96.6667,68,57.9,0,68.7,68.0,59.1
20160709204500,885.6,278.8,752.76,85.0,62,57.9,0,67.7,68.0,59.1
20160709210000,885.6,278.8,752.76,85.0,62,57.9,0,67.9,68.0,59.1
20160709211500,885.6,278.8,719.96,81.2963,61,58.7,0,67.6,68.0,59.1
20160709213000,885.6,278.8,644.52,72.7778,56,59.5,0,67.5,68.0,59.1
20160709214500,885.6,278.8,542.84,61.2963,51,59.5,0,67.4,68.0,59.1
20160709220000,885.6,278.8,523.16,59.0741,50,60.3,0,67.5,68.0,59.1
20160709221500,885.6,278.8,508.4,57.4074,49,60.3,0,67.6,68.0,59.1
20160709223000,885.6,278.8,488.72,55.1852,48,59.6,0,67.7,68.0,59.1
20160709224500,885.6,278.8,482.16,54.4444,48,59.6,0,67.8,68.0,59.1
20160709230000,885.6,278.8,488.72,55.1852,48,59.6,0,67.8,68.0,59.1
20160709231500,885.6,278.8,482.16,54.4444,48,59.6,0,67.9,68.0,59.1
20160709233000,885.6,278.8,482.16,54.4444,48,58.8,0,67.8,68.0,59.1
20160709234500,885.6,278.8,482.16,54.4444,48,59.5,0,67.9,68.0,59.1
20160710000000,885.6,278.8,488.72,55.1852,48,58.8,0,67.8,68.0,59.1
20160710001500,885.6,278.8,480.52,54.2593,48,59.4,0,67.8,68.0,59.1
20160710003000,885.6,278.8,480.52,54.2593,48,59.4,0,67.7,68.0,59.1
20160710004500,885.6,278.8,480.52,54.2593,48,59.4,0,67.8,68.0,59.1
20160710010000,885.6,278.8,480.52,54.2593,48,58.8,0,67.7,68.0,59.1
20160710011500,885.6,278.8,460.84,52.037,47,58.8,0,67.8,68.0,59.1
20160710013000,885.6,278.8,460.84,52.037,47,58.8,0,67.8,68.0,59.1
20160710014500,885.6,278.8,460.84,52.037,47,58.8,0,67.9,68.0,59.1
20160710020000,885.6,278.8,460.84,52.037,47,58.8,0,67.9,68.0,59.1
20160710021500,885.6,278.8,465.76,52.5926,47,58.8,0,67.9,68.0,59.1
20160710023000,885.6,278.8,455.92,51.4815,47,58.8,0,67.9,68.0,59.1
20160710024500,885.6,278.8,462.48,52.2222,47,58.8,0,67.9,68.0,59.1
20160710030000,885.6,278.8,462.48,52.2222,47,58.8,0,67.9,68.0,59.1
20160710031500,885.6,278.8,462.48,52.2222,47,58.8,0,67.8,68.0,59.1
20160710033000,885.6,278.8,462.48,52.2222,47,58.8,0,67.9,68.0,59.1
20160710034500,885.6,278.8,455.92,51.4815,47,58.8,0,67.8,68.0,59.1
20160710040000,885.6,278.8,455.92,51.4815,47,58.8,0,67.8,68.0,59.1
20160710041500,885.6,278.8,460.84,52.037,47,58.8,0,67.7,68.0,59.1
20160710043000,885.6,278.8,460.84,52.037,47,58.8,0,67.8,68.0,59.1
20160710044500,885.6,278.8,449.36,50.7407,47,58.8,0,67.7,68.0,59.1
20160710050000,885.6,278.8,454.28,51.2963,47,58.8,0,67.8,68.0,59.1
20160710051500,885.6,278.8,447.72,50.5556,47,58.8,0,67.9,68.0,59.1
20160710053000,885.6,278.8,447.72,50.5556,47,58.8,0,67.9,68.0,59.1
20160710054500,885.6,278.8,447.72,50.5556,47,58.8,0,67.8,68.0,59.1
20160710060000,885.6,278.8,447.72,50.5556,47,58.8,0,67.9,68.0,59.1
20160710061500,885.6,278.8,447.72,50.5556,47,58.8,0,68.0,68.0,59.1
20160710063000,885.6,278.8,441.16,49.8148,47,58.8,0,68.0,68.0,59.1
20160710064500,885.6,278.8,449.36,50.7407,47,58.8,0,68.0,68.0,59.1
20160710070000,885.6,278.8,444.44,50.1852,47,58.8,0,68.0,68.0,59.1
20160710071500,885.6,278.8,444.44,50.1852,47,58.8,0,68.0,68.0,59.1
20160710073000,885.6,278.8,444.44,50.1852,47,58.8,0,67.9,68.0,59.1
20160710074500,885.6,278.8,449.36,50.7407,47,59.5,0,67.9,68.0,59.1
20160710080000,885.6,278.8,454.28,51.2963,47,59.5,0,68.0,68.0,59.1
20160710081500,885.6,278.8,454.28,51.2963,47,59.5,0,68.1,68.0,59.1
20160710083000,885.6,278.8,460.84,52.037,47,59.5,0,68.1,68.0,59.1
20160710084500,885.6,278.8,460.84,52.037,47,59.5,0,68.1,68.0,59.1
20160710090000,885.6,278.8,444.44,50.1852,47,59.5,0,68.0,68.0,59.1
20160710091500,885.6,278.8,444.44,50.1852,47,59.5,0,68.0,68.0,59.1
20160710093000,885.6,278.8,454.28,51.2963,47,59.5,0,67.9,68.0,59.1
20160710094500,885.6,278.8,447.72,50.5556,47,59.5,0,68.1,68.0,59.1
20160710100000,885.6,278.8,447.72,50.5556,47,59.5,0,68.0,68.0,59.1
20160710101500,885.6,278.8,447.72,50.5556,47,59.5,0,68.0,68.0,59.1
20160710103000,885.6,278.8,447.72,50.5556,47,59.5,0,68.0,68.0,59.1
20160710104500,885.6,278.8,447.72,50.5556,47,59.5,0,68.1,68.0,59.1
20160710110000,885.6,278.8,447.72,50.5556,47,59.5,0,68.1,68.0,59.1
20160710111500,885.6,278.8,454.28,51.2963,47,59.5,0,68.1,68.0,59.1
20160710113000,885.6,278.8,444.44,50.1852,47,59.5,0,68.1,68.0,59.1
20160710114500,885.6,278.8,454.28,51.2963,47,59.5,0,68.1,68.0,59.1
20160710120000,885.6,278.8,444.44,50.1852,47,59.5,0,68.2,68.0,59.1
20160710121500,885.6,278.8,449.36,50.7407,47,59.5,0,68.1,68.0,59.1
20160710123000,885.6,278.8,444.44,50.1852,47,59.5,0,68.2,68.0,59.1
20160710124500,885.6,278.8,444.44,50.1852,47,59.5,0,68.2,68.0,59.1
20160710130000,885.6,278.8,444.44,50.1852,47,59.5,0,68.1,68.0,59.1
20160710131500,885.6,278.8,444.44,50.1852,47,59.5,0,68.2,68.0,59.1
20160710133000,885.6,278.8,454.28,51.2963,48,60.3,0,68.3,68.0,59.1
20160710134500,885.6,278.8,469.04,52.963,48,60.3,0,68.2,68.0,59.1
20160710140000,885.6,278.8,473.96,53.5185,48,60.3,0,68.2,68.0,59.1
20160710141500,885.6,278.8,469.04,52.963,48,59.6,0,68.2,68.0,59.1
20160710143000,885.6,278.8,469.04,52.963,48,59.6,0,68.1,68.0,59.1
20160710144500,885.6,278.8,469.04,52.963,48,59.6,0,68.2,68.0,59.1
20160710150000,885.6,278.8,469.04,52.963,48,59.6,0,68.1,68.0,59.1
20160710151500,885.6,278.8,469.04,52.963,48,59.6,0,68.3,68.0,59.1
20160710153000,885.6,278.8,469.04,52.963,48,59.6,0,68.2,68.0,59.1
20160710154500,885.6,278.8,469.04,52.963,48,59.6,0,68.2,68.0,59.1
20160710160000,885.6,278.8,462.48,52.2222,48,59.6,0,68.2,68.0,59.1
20160710161500,885.6,278.8,473.96,53.5185,48,59.6,0,68.1,68.0,59.1
20160710163000,885.6,278.8,473.96,53.5185,48,59.6,0,68.1,68.0,59.1
20160710164500,885.6,278.8,469.04,52.963,48,59.6,0,68.0,68.0,59.1
20160710170000,885.6,278.8,473.96,53.5185,48,59.6,0,68.0,68.0,59.1
20160710171500,885.6,278.8,473.96,53.5185,48,59.6,0,68.1,68.0,59.1
20160710173000,885.6,278.8,473.96,53.5185,48,59.6,0,68.1,68.0,59.1
20160710174500,885.6,278.8,473.96,53.5185,48,59.6,0,68.0,68.0,59.1
20160710180000,885.6,278.8,473.96,53.5185,48,59.6,0,67.9,68.0,59.1
20160710181500,885.6,278.8,465.76,52.5926,48,59.6,0,67.8,68.0,59.1
20160710183000,885.6,278.8,473.96,53.5185,48,59.6,0,67.7,68.0,59.1
20160710184500,885.6,278.8,469.04,52.963,48,59.6,0,67.9,68.0,59.1
20160710190000,885.6,278.8,462.48,52.2222,48,59.6,0,68.0,68.0,59.1
20160710191500,885.6,278.8,473.96,53.5185,48,59.6,0,68.0,68.0,59.1
20160710193000,885.6,278.8,473.96,53.5185,48,59.6,0,67.8,68.0,59.1
20160710194500,885.6,278.8,469.04,52.963,48,59.6,0,67.8,68.0,59.1
20160710200000,885.6,278.8,469.04,52.963,48,58.8,0,67.7,68.0,59.1
20160710201500,885.6,278.8,460.84,52.037,48,58.8,0,67.8,68.0,59.1
20160710203000,885.6,278.8,460.84,52.037,48,59.5,0,68.0,68.0,59.1
20160710204500,885.6,278.8,460.84,52.037,48,58.8,0,68.0,68.0,59.1
20160710210000,885.6,278.8,460.84,52.037,48,58.8,0,68.1,68.0,59.1
20160710211500,885.6,278.8,460.84,52.037,48,58.8,0,68.1,68.0,59.1
20160710213000,885.6,278.8,455.92,51.4815,48,58.8,0,68.0,68.0,59.1
20160710214500,885.6,278.8,462.48,52.2222,48,58.8,0,67.9,68.0,59.1
20160710220000,885.6,278.8,462.48,52.2222,48,58.8,0,67.9,68.0,59.1
20160710221500,885.6,278.8,462.48,52.2222,48,58.8,0,68.0,68.0,59.1
20160710223000,885.6,278.8,462.48,52.2222,48,58.8,0,68.3,68.0,59.1
20160710224500,885.6,278.8,470.68,53.1481,48,58.8,0,68.2,68.0,59.1
20160710230000,885.6,278.8,470.68,53.1481,48,58.8,0,68.1,68.0,59.1
20160710231500,885.6,278.8,470.68,53.1481,48,58.8,0,68.1,68.0,59.1
20160710233000,885.6,278.8,470.68,53.1481,48,58.8,0,68.1,68.0,59.1
20160710234500,885.6,278.8,465.76,52.5926,48,58.8,0,68.0,68.0,59.1
20160711000000,885.6,278.8,470.68,53.1481,48,58.8,0,68.0,68.0,59.1
20160711001500,885.6,278.8,480.52,54.2593,48,58.8,0,67.9,68.0,59.1
20160711003000,885.6,278.8,475.6,53.7037,48,58.8,0,67.9,68.0,59.1
20160711004500,885.6,278.8,482.16,54.4444,48,58.8,0,67.9,68.0,59.1
20160711010000,885.6,278.8,475.6,53.7037,48,58.8,0,67.8,68.0,59.1
20160711011500,885.6,278.8,482.16,54.4444,48,58.8,0,67.9,68.0,59.1
20160711013000,885.6,278.8,473.96,53.5185,48,58.8,0,67.8,68.0,59.1
20160711014500,885.6,278.8,480.52,54.2593,48,58.8,0,67.8,68.0,59.1
20160711020000,885.6,278.8,470.68,53.1481,48,58.8,0,67.7,68.0,59.1
20160711021500,885.6,278.8,470.68,53.1481,48,58.8,0,67.7,68.0,59.1
20160711023000,885.6,278.8,444.44,50.1852,47,58.8,0,67.8,68.0,59.1
20160711024500,885.6,278.8,444.44,50.1852,47,58.8,0,67.7,68.0,59.1
20160711030000,885.6,278.8,444.44,50.1852,47,58.8,0,67.8,68.0,59.1
20160711031500,885.6,278.8,444.44,50.1852,47,58.8,0,67.8,68.0,59.1
20160711033000,885.6,278.8,444.44,50.1852,47,58.8,0,67.9,68.0,59.1
20160711034500,885.6,278.8,444.44,50.1852,47,58.8,0,68.1,68.0,59.1
20160711040000,885.6,278.8,444.44,50.1852,47,58.8,0,68.1,68.0,59.1
20160711041500,885.6,278.8,455.92,51.4815,47,58.8,0,68.1,68.0,59.1
20160711043000,885.6,278.8,455.92,51.4815,47,58.8,0,67.9,68.0,59.1
20160711044500,885.6,278.8,455.92,51.4815,47,58.8,0,67.7,68.0,59.1
20160711050000,885.6,278.8,436.24,49.2593,47,58.8,0,67.8,68.0,59.1
20160711051500,885.6,278.8,447.72,50.5556,47,58.8,0,67.9,68.0,59.1
20160711053000,885.6,278.8,447.72,50.5556,47,58.8,0,68.0,68.0,59.1
20160711054500,885.6,278.8,447.72,50.5556,47,58.8,0,68.1,68.0,59.1
20160711060000,885.6,278.8,447.72,50.5556,47,58.8,0,68.0,68.0,59.1
20160711061500,885.6,278.8,475.6,53.7037,48,58.8,0,68.5,68.0,59.1
20160711063000,885.6,278.8,508.4,57.4074,50,59.5,0,68.2,68.0,59.1
20160711064500,885.6,278.8,537.92,60.7407,52,59.5,0,68.4,68.0,59.1
20160711070000,885.6,278.8,555.96,62.7778,53,59.5,0,68.2,68.0,59.1
20160711071500,885.6,278.8,555.96,62.7778,53,59.5,0,67.9,68.0,59.1
20160711073000,885.6,278.8,555.96,62.7778,53,59.5,0,67.9,68.0,59.1
20160711074500,885.6,278.8,555.96,62.7778,53,59.5,0,68.0,68.0,59.1
20160711080000,885.6,278.8,555.96,62.7778,53,59.5,0,67.9,68.0,59.1
20160711081500,885.6,278.8,555.96,62.7778,53,59.5,0,67.9,68.0,59.1
20160711083000,885.6,278.8,555.96,62.7778,53,59.5,0,67.8,68.0,59.1
20160711084500,885.6,278.8,565.8,63.8889,53,59.5,0,68.2,68.0,59.1
20160711090000,885.6,278.8,565.8,63.8889,53,59.5,0,68.0,68.0,59.1
20160711091500,885.6,278.8,552.68,62.4074,53,59.5,0,68.0,68.0,59.1
20160711093000,885.6,278.8,552.68,62.4074,53,60.4,0,68.3,68.0,59.1
20160711094500,885.6,278.8,552.68,62.4074,53,60.4,0,68.4,68.0,59.1
20160711100000,885.6,278.8,592.04,66.8519,55,59.5,0,68.1,68.0,59.1
20160711101500,885.6,278.8,592.04,66.8519,55,59.5,0,68.1,68.0,59.1
20160711103000,885.6,278.8,592.04,66.8519,55,59.5,0,68.2,68.0,59.1
20160711104500,885.6,278.8,642.88,72.5926,57,59.5,0,68.4,68.0,59.1
20160711110000,885.6,278.8,652.72,73.7037,57,59.5,0,68.3,68.0,59.1
20160711111500,885.6,278.8,634.68,71.6667,56,59.5,0,67.9,68.0,59.1
20160711113000,885.6,278.8,634.68,71.6667,57,59.5,0,67.7,68.0,59.1
20160711114500,885.6,278.8,654.36,73.8889,57,58.8,0,68.3,68.0,59.1
20160711120000,885.6,278.8,611.72,69.0741,56,58.8,0,67.6,68.0,59.1
20160711121500,885.6,278.8,603.52,68.1482,55,59.5,0,67.8,68.0,59.1
20160711123000,885.6,278.8,583.84,65.9259,54,59.5,0,67.8,68.0,59.1
20160711124500,885.6,278.8,583.84,65.9259,53,60.3,0,67.8,68.0,59.1
20160711130000,885.6,278.8,541.2,61.1111,52,60.3,0,67.7,68.0,59.1
20160711131500,885.6,278.8,541.2,61.1111,51,60.3,0,68.0,68.0,59.1
20160711133000,885.6,278.8,526.4399,59.4444,51,60.3,0,67.8,68.0,59.1
20160711134500,885.6,278.8,506.76,57.2222,50,60.3,0,67.9,68.0,59.1
20160711140000,885.6,278.8,498.56,56.2963,49,60.3,0,67.7,68.0,59.1
20160711141500,885.599976,278.799988,537.919983,60.74074,51,60.299999,0,68.5,68.0,59.099998
20160711143000,885.599976,278.799988,619.919983,70.0,55,59.200001,0,68.5,68.0,59.099998
20160711144500,885.599976,278.799988,613.360046,69.259266,55,59.200001,0,67.900002,68.0,59.099998
20160711150000,885.599976,278.799988,583.839966,65.925924,54,59.200001,0,67.900002,68.0,59.099998
20160711151500,885.599976,278.799988,583.839966,65.925924,54,59.200001,0,68.0,68.0,59.099998
20160711153000,885.599976,278.799988,583.839966,65.925924,54,59.200001,0,68.199997,68.0,59.099998
20160711154500,885.599976,278.799988,575.639954,64.999997,54,59.200001,0,67.800003,68.0,59.099998
20160711160000,885.599976,278.799988,585.47998,66.111111,54,59.200001,0,68.099998,68.0,59.099998
20160711161500,885.599976,278.799988,523.159973,59.074073,51,59.200001,0,67.699997,68.0,59.099998
20160711163000,885.599976,278.799988,469.040009,52.962965,48,59.200001,0,67.699997,68.0,59.099998
20160711164500,885.599976,278.799988,480.519989,54.25926,48,59.200001,0,67.900002,68.0,59.099998
20160711170000,885.599976,278.799988,480.519989,54.25926,48,59.200001,0,67.900002,68.0,59.099998
20160711171500,885.599976,278.799988,480.519989,54.25926,48,59.200001,0,68.0,68.0,59.099998
20160711173000,885.599976,278.799988,480.519989,54.25926,48,59.200001,0,68.199997,68.0,59.099998
20160711174500,885.599976,278.799988,526.439941,59.444439,51,59.200001,0,68.300003,68.0,59.099998
20160711180000,885.599976,278.799988,710.119995,80.185187,59,58.400002,0,68.800003,68.0,59.099998
20160711181500,885.599976,278.799988,767.52002,86.666671,64,58.400002,0,68.400002,68.0,59.099998
20160711183000,885.599976,278.799988,719.960022,81.296301,61,58.400002,0,67.699997,68.0,59.099998
20160711184500,885.599976,278.799988,683.880005,77.222225,58,58.400002,0,67.900002,68.0,59.099998
20160711190000,885.599976,278.799988,628.119995,70.925927,55,58.400002,0,67.5,68.0,59.099998
20160711191500,885.599976,278.799988,628.119995,70.925927,55,59.099998,0,68.099998,68.0,59.099998
20160711193000,885.599976,278.799988,736.359985,83.148149,62,58.400002,0,68.199997,68.0,59.099998
20160711194500,885.599976,278.799988,710.119995,80.185187,60,58.400002,0,67.800003,68.0,59.099998
20160711200000,885.599976,278.799988,685.52002,77.407412,59,58.400002,0,67.699997,68.0,59.099998
20160711201500,885.599976,278.799988,601.880005,67.962965,55,58.400002,0,67.5,68.0,59.099998
20160711203000,885.599976,278.799988,521.52002,58.888893,50,58.400002,0,67.400002,68.0,59.099998
20160711204500,885.599976,278.799988,437.880005,49.444446,47,58.400002,0,67.699997,68.0,59.099998
20160711210000,885.599976,278.799988,469.040009,52.962965,48,58.400002,0,67.800003,68.0,59.099998
20160711211500,885.599976,278.799988,469.040009,52.962965,48,58.400002,0,67.900002,68.0,59.099998
20160711213000,885.599976,278.799988,469.040009,52.962965,48,58.400002,0,68.099998,68.0,59.099998
20160711214500,885.599976,278.799988,469.040009,52.962965,48,58.400002,0,67.800003,68.0,59.099998
20160711220000,885.599976,278.799988,473.959991,53.518519,48,58.400002,0,67.699997,68.0,59.099998
20160711221500,885.599976,278.799988,465.76001,52.592595,48,58.400002,0,67.800003,68.0,59.099998
20160711223000,885.599976,278.799988,460.839996,52.037038,48,58.400002,0,67.800003,68.0,59.099998
20160711224500,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,67.800003,68.0,59.099998
20160711230000,885.599976,278.799988,426.399994,48.148149,46,58.400002,0,67.900002,68.0,59.099998
20160711231500,885.599976,278.799988,426.399994,48.148149,46,58.400002,0,68.0,68.0,59.099998
20160711233000,885.599976,278.799988,426.399994,48.148149,46,58.400002,0,68.099998,68.0,59.099998
20160711234500,885.599976,278.799988,426.399994,48.148149,46,58.400002,0,68.099998,68.0,59.099998
20160712000000,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,68.099998,68.0,59.099998
20160712001500,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,68.099998,68.0,59.099998
20160712003000,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.099998,68.0,59.099998
20160712004500,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.099998,68.0,59.099998
20160712010000,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.099998,68.0,59.099998
20160712011500,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.099998,68.0,59.099998
20160712013000,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.099998,68.0,59.099998
20160712014500,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,68.099998,68.0,59.099998
20160712020000,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,68.099998,68.0,59.099998
20160712021500,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.099998,68.0,59.099998
20160712023000,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,68.099998,68.0,59.099998
20160712024500,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,68.0,68.0,59.099998
20160712030000,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712031500,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712033000,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712034500,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712040000,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712041500,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712043000,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712044500,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712050000,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,67.900002,68.0,59.099998
20160712051500,885.599976,278.799988,429.679993,48.518519,46,58.400002,0,68.0,68.0,59.099998
20160712053000,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,67.900002,68.0,59.099998
20160712054500,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,67.900002,68.0,59.099998
20160712060000,885.599976,278.799988,423.119995,47.777779,46,58.400002,0,67.800003,68.0,59.099998
20160712061500,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,67.699997,68.0,59.099998
20160712063000,885.599976,278.799988,436.23999,49.25926,46,58.400002,0,67.800003,68.0,59.099998
20160712064500,885.599976,278.799988,436.23999,49.25926,46,58.400002,0,67.900002,68.0,59.099998
20160712070000,885.599976,278.799988,426.399994,48.148149,46,58.400002,0,67.900002,68.0,59.099998
20160712071500,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,68.099998,68.0,59.099998
20160712073000,885.599976,278.799988,437.880005,49.444446,46,58.400002,0,68.199997,68.0,59.099998
20160712074500,885.599976,278.799988,431.320007,48.703706,46,58.400002,0,68.199997,68.0,59.099998
20160712080000,885.599976,278.799988,462.480011,52.222225,48,58.400002,0,68.400002,68.0,59.099998
20160712081500,885.599976,278.799988,559.23999,63.148149,53,60.299999,0,68.400002,68.0,59.099998
20160712083000,885.599976,278.799988,542.839966,61.296294,52,60.299999,0,68.300003,68.0,59.099998
20160712084500,885.599976,278.799988,585.47998,66.111111,55,59.200001,0,68.300003,68.0,59.099998
20160712090000,885.599976,278.799988,585.47998,66.111111,55,59.900002,0,67.900002,68.0,59.099998
20160712091500,885.599976,278.799988,585.47998,66.111111,54,59.299999,0,67.699997,68.0,59.099998
20160712093000,885.599976,278.799988,544.47998,61.481481,52,60.0,0,67.599998,68.0,59.099998
20160712094500,885.599976,278.799988,462.480011,52.222225,47,60.0,0,67.400002,68.0,59.099998
20160712100000,885.599976,278.799988,431.320007,48.703706,46,60.0,0,67.599998,68.0,59.099998
20160712101500,885.599976,278.799988,431.320007,48.703706,46,60.0,0,67.699997,68.0,59.099998
20160712103000,885.599976,278.799988,426.399994,48.148149,46,60.0,0,68.0,68.0,59.099998
20160712104500,885.599976,278.799988,426.399994,48.148149,46,60.0,0,68.199997,68.0,59.099998
20160712110000,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,68.400002,68.0,59.099998
20160712111500,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,67.900002,68.0,59.099998
20160712113000,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,67.900002,68.0,59.099998
20160712114500,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,67.800003,68.0,59.099998
20160712120000,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,67.800003,68.0,59.099998
20160712121500,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,67.800003,68.0,59.099998
20160712123000,885.599976,278.799988,465.76001,52.592595,48,59.900002,0,67.900002,68.0,59.099998
20160712124500,885.599976,278.799988,465.76001,52.592595,48,59.900002,0,67.800003,68.0,59.099998
20160712130000,885.599976,278.799988,465.76001,52.592595,48,59.200001,0,67.800003,68.0,59.099998
20160712131500,885.599976,278.799988,465.76001,52.592595,48,59.900002,0,67.900002,68.0,59.099998
20160712133000,885.599976,278.799988,465.76001,52.592595,48,59.900002,0,67.900002,68.0,59.099998
20160712134500,885.599976,278.799988,460.839996,52.037038,48,59.900002,0,68.0,68.0,59.099998
20160712140000,885.599976,278.799988,455.920013,51.481484,48,59.200001,0,68.099998,68.0,59.099998
20160712141500,885.599976,278.799988,449.359985,50.74074,48,59.200001,0,68.099998,68.0,59.099998
20160712143000,885.599976,278.799988,460.839996,52.037038,48,59.200001,0,68.099998,68.0,59.099998
20160712144500,885.599976,278.799988,498.559998,56.296298,50,59.900002,0,68.400002,68.0,59.099998
20160712150000,885.599976,278.799988,555.960022,62.777782,52,60.700001,0,68.400002,68.0,54.299999
20160712151500,885.599976,278.799988,547.76001,61.851855,52,59.900002,0,67.699997,68.0,54.299999
20160712153000,885.599976,278.799988,526.439941,59.444439,51,59.900002,0,68.0,68.0,54.299999
20160712154500,885.599976,278.799988,490.359985,55.37037,50,59.900002,0,67.699997,68.0,54.299999
20160712160000,885.599976,278.799988,454.279999,51.296298,47,59.900002,0,67.699997,68.0,54.299999
20160712161500,885.599976,278.799988,454.279999,51.296298,47,59.900002,0,68.199997,68.0,54.299999
20160712163000,885.599976,278.799988,508.399994,57.407408,50,59.900002,0,68.400002,68.0,54.299999
20160712164500,885.599976,278.799988,544.47998,61.481481,52,59.900002,0,68.199997,68.0,54.299999
20160712170000,885.599976,278.799988,534.639954,60.370367,52,59.900002,0,68.099998,68.0,54.299999
20160712171500,885.599976,278.799988,523.159973,59.074073,51,59.900002,0,67.699997,68.0,54.299999
20160712173000,885.599976,278.799988,514.960022,58.148152,51,59.900002,0,67.800003,68.0,54.299999
20160712174500,885.599976,278.799988,490.359985,55.37037,50,59.900002,0,67.699997,68.0,54.299999
20160712180000,885.599976,278.799988,303.399994,34.25926,38,96.099998,100,68.699997,76.0,73.0
20160712181500,885.599976,278.799988,308.319977,34.814813,37,96.099998,100,69.800003,76.0,73.0
20160712183000,885.599976,278.799988,300.119995,33.888889,37,96.099998,100,70.699997,76.0,73.0
20160712184500,885.599976,278.799988,300.119995,33.888889,37,98.400002,100,71.300003,76.0,73.0
20160712190000,885.599976,278.799988,300.119995,33.888889,37,106.5,100,71.800003,76.0,73.0
20160712191500,885.599976,278.799988,308.319977,34.814813,37,99.599998,100,72.300003,76.0,73.0
20160712193000,885.599976,278.799988,303.399994,34.25926,36,99.599998,100,72.599998,76.0,73.0
20160712194500,885.599976,278.799988,300.119995,33.888889,36,103.099998,100,72.900002,76.0,73.0
20160712200000,885.599976,278.799988,303.399994,34.25926,36,104.800003,100,73.099998,76.0,73.0
20160712201500,885.599976,278.799988,308.319977,34.814813,36,99.099998,100,73.300003,76.0,73.0
20160712203000,885.599976,278.799988,300.119995,33.888889,36,61.599998,0,73.099998,76.0,73.0
20160712204500,885.599976,278.799988,300.119995,33.888889,36,60.799999,0,73.0,76.0,73.0
20160712210000,885.599976,278.799988,300.119995,33.888889,36,60.799999,0,72.800003,76.0,73.0
20160712211500,885.599976,278.799988,295.200012,33.333336,36,60.799999,100,72.599998,76.0,73.0
20160712213000,885.599976,278.799988,295.200012,33.333336,36,60.799999,100,72.400002,76.0,73.0
20160712214500,885.599976,278.799988,295.200012,33.333336,36,60.799999,100,72.400002,76.0,73.0
20160712220000,885.599976,278.799988,295.200012,33.333336,36,79.099998,100,72.400002,76.0,73.0
20160712221500,885.599976,278.799988,291.919983,32.962962,36,86.199997,100,72.599998,76.0,73.0
20160712223000,885.599976,278.799988,295.200012,33.333336,36,86.199997,100,72.699997,76.0,73.0
20160712224500,885.599976,278.799988,295.200012,33.333336,36,86.199997,100,72.900002,76.0,73.0
20160712230000,885.599976,278.799988,295.200012,33.333336,36,86.199997,100,73.0,76.0,73.0
20160712231500,885.599976,278.799988,291.919983,32.962962,36,86.199997,100,73.099998,76.0,73.0
20160712233000,885.599976,278.799988,291.919983,32.962962,36,88.699997,100,73.199997,76.0,73.0
20160712234500,885.599976,278.799988,291.919983,32.962962,36,63.200001,0,73.300003,76.0,73.0
20160713000000,885.599976,278.799988,295.200012,33.333336,36,60.900002,0,73.099998,76.0,73.0
20160713001500,885.599976,278.799988,295.200012,33.333336,36,60.900002,0,72.900002,76.0,73.0
20160713003000,885.599976,278.799988,295.200012,33.333336,36,60.0,100,72.599998,76.0,73.0
20160713004500,885.599976,278.799988,295.200012,33.333336,36,60.0,100,72.599998,76.0,73.0
20160713010000,885.599976,278.799988,291.919983,32.962962,36,61.099998,100,72.300003,76.0,73.0
20160713011500,885.599976,278.799988,285.359985,32.222221,36,62.700001,100,72.300003,76.0,73.0
20160713013000,885.599976,278.799988,291.919983,32.962962,36,85.599998,100,72.599998,76.0,73.0
20160713014500,885.599976,278.799988,285.359985,32.222221,36,88.699997,100,72.699997,76.0,73.0
20160713020000,885.599976,278.799988,285.359985,32.222221,36,85.400002,100,72.800003,76.0,73.0
20160713021500,885.599976,278.799988,285.359985,32.222221,36,85.400002,100,72.900002,76.0,73.0
20160713023000,885.599976,278.799988,285.359985,32.222221,36,89.800003,100,73.0,76.0,73.0
20160713024500,885.599976,278.799988,285.359985,32.222221,36,86.199997,100,73.099998,76.0,73.0
20160713030000,885.599976,278.799988,285.359985,32.222221,36,86.199997,100,73.099998,76.0,73.0
20160713031500,885.599976,278.799988,285.359985,32.222221,36,87.900002,100,73.099998,76.0,73.0
20160713033000,885.599976,278.799988,291.919983,32.962962,36,87.900002,100,73.199997,76.0,73.0
20160713034500,885.599976,278.799988,285.359985,32.222221,36,85.599998,100,73.199997,76.0,73.0
20160713040000,885.599976,278.799988,285.359985,32.222221,36,89.199997,100,73.199997,76.0,73.0
20160713041500,885.599976,278.799988,285.359985,32.222221,36,89.199997,100,73.199997,76.0,73.0
20160713043000,885.599976,278.799988,285.359985,32.222221,36,61.599998,100,73.199997,76.0,73.0
20160713044500,885.599976,278.799988,285.359985,32.222221,36,60.799999,100,72.900002,76.0,73.0
20160713050000,885.599976,278.799988,291.919983,32.962962,36,60.799999,100,72.699997,76.0,73.0
20160713051500,885.599976,278.799988,291.919983,32.962962,36,60.799999,100,72.400002,76.0,73.0
20160713053000,885.599976,278.799988,285.359985,32.222221,36,61.900002,100,72.300003,76.0,73.0
20160713054500,885.599976,278.799988,285.359985,32.222221,36,73.599998,100,72.599998,76.0,73.0
20160713060000,885.599976,278.799988,291.919983,32.962962,36,73.599998,100,72.599998,76.0,73.0
20160713061500,885.599976,278.799988,285.359985,32.222221,36,80.199997,100,72.699997,76.0,73.0
20160713063000,885.599976,278.799988,291.919983,32.962962,36,78.300003,100,72.800003,76.0,73.0
20160713064500,885.599976,278.799988,291.919983,32.962962,36,78.300003,100,72.800003,76.0,73.0
20160713070000,885.599976,278.799988,291.919983,32.962962,36,82.5,100,72.699997,76.0,73.0
20160713071500,885.599976,278.799988,285.359985,32.222221,36,80.199997,100,72.900002,76.0,73.0
20160713073000,885.599976,278.799988,285.359985,32.222221,36,78.699997,100,72.900002,76.0,73.0
20160713074500,885.599976,278.799988,285.359985,32.222221,36,78.699997,100,72.900002,76.0,73.0
20160713080000,885.599976,278.799988,291.919983,32.962962,36,83.099998,100,73.0,76.0,73.0
20160713081500,885.599976,278.799988,285.359985,32.222221,36,80.199997,100,73.099998,76.0,73.0
20160713083000,885.599976,278.799988,285.359985,32.222221,36,78.699997,100,73.099998,76.0,73.0
20160713084500,885.599976,278.799988,285.359985,32.222221,36,80.099998,100,73.099998,76.0,73.0
20160713090000,885.599976,278.799988,285.359985,32.222221,36,83.099998,100,73.099998,76.0,73.0
20160713091500,885.599976,278.799988,282.080017,31.851855,36,80.099998,100,73.099998,76.0,73.0
20160713093000,885.599976,278.799988,285.359985,32.222221,36,77.800003,100,73.199997,76.0,73.0
20160713094500,885.599976,278.799988,285.359985,32.222221,36,83.699997,100,73.099998,76.0,73.0
20160713100000,885.599976,278.799988,282.080017,31.851855,36,81.099998,100,73.199997,76.0,73.0
20160713101500,885.599976,278.799988,282.080017,31.851855,36,77.300003,100,73.099998,76.0,73.0
20160713103000,885.599976,278.799988,282.080017,31.851855,36,78.699997,100,73.099998,76.0,73.0
20160713104500,885.599976,278.799988,282.080017,31.851855,36,78.699997,100,73.199997,76.0,73.0
20160713110000,885.599976,278.799988,282.080017,31.851855,36,75.5,100,73.199997,76.0,73.0
20160713111500,885.599976,278.799988,291.919983,32.962962,37,60.799999,0,73.099998,76.0,73.0
20160713113000,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,72.699997,76.0,73.0
20160713114500,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,72.5,76.0,73.0
20160713120000,885.599976,278.799988,285.359985,32.222221,37,61.599998,100,72.400002,76.0,73.0
20160713121500,885.599976,278.799988,285.359985,32.222221,37,61.599998,100,72.400002,76.0,73.0
20160713123000,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,72.599998,76.0,73.0
20160713124500,885.599976,278.799988,291.919983,32.962962,37,72.400002,100,72.699997,76.0,73.0
20160713130000,885.599976,278.799988,291.919983,32.962962,37,69.199997,100,72.699997,76.0,73.0
20160713131500,885.599976,278.799988,291.919983,32.962962,37,69.199997,100,72.900002,76.0,73.0
20160713133000,885.599976,278.799988,291.919983,32.962962,37,69.199997,100,72.900002,76.0,73.0
20160713134500,885.599976,278.799988,291.919983,32.962962,37,68.199997,100,72.900002,76.0,73.0
20160713140000,885.599976,278.799988,291.919983,32.962962,37,66.199997,100,73.099998,76.0,73.0
20160713141500,885.599976,278.799988,291.919983,32.962962,37,64.900002,100,72.900002,76.0,73.0
20160713143000,885.599976,278.799988,291.919983,32.962962,37,64.0,100,72.900002,76.0,73.0
20160713144500,885.599976,278.799988,291.919983,32.962962,37,64.0,100,72.800003,76.0,73.0
20160713150000,885.599976,278.799988,291.919983,32.962962,37,72.5,100,72.900002,76.0,73.0
20160713151500,885.599976,278.799988,295.200012,33.333336,37,69.699997,100,72.900002,76.0,73.0
20160713153000,885.599976,278.799988,291.919983,32.962962,37,67.699997,100,73.0,76.0,73.0
20160713154500,885.599976,278.799988,295.200012,33.333336,37,66.300003,100,73.099998,76.0,73.0
20160713160000,885.599976,278.799988,295.200012,33.333336,37,70.099998,100,73.199997,76.0,73.0
20160713161500,885.599976,278.799988,295.200012,33.333336,37,69.199997,100,73.099998,76.0,73.0
20160713163000,885.599976,278.799988,295.200012,33.333336,37,68.199997,100,73.199997,76.0,73.0
20160713164500,885.599976,278.799988,295.200012,33.333336,37,60.799999,0,72.900002,76.0,73.0
20160713170000,885.599976,278.799988,295.200012,33.333336,37,60.799999,100,72.599998,76.0,73.0
20160713171500,885.599976,278.799988,295.200012,33.333336,37,60.799999,100,72.400002,76.0,73.0
20160713173000,885.599976,278.799988,295.200012,33.333336,37,60.799999,100,72.300003,76.0,73.0
20160713174500,885.599976,278.799988,295.200012,33.333336,37,64.0,100,72.599998,76.0,73.0
20160713180000,885.599976,278.799988,295.200012,33.333336,37,64.0,100,72.900002,76.0,73.0
20160713181500,885.599976,278.799988,300.119995,33.888889,37,64.0,100,72.900002,76.0,73.0
20160713183000,885.599976,278.799988,300.119995,33.888889,37,64.0,100,73.099998,76.0,73.0
20160713184500,885.599976,278.799988,300.119995,33.888889,37,64.0,100,73.099998,76.0,73.0
20160713190000,885.599976,278.799988,300.119995,33.888889,37,64.0,100,73.099998,76.0,73.0
20160713191500,885.599976,278.799988,300.119995,33.888889,37,64.0,100,73.099998,76.0,73.0
20160713193000,885.599976,278.799988,295.200012,33.333336,37,64.0,100,72.900002,76.0,73.0
20160713194500,885.599976,278.799988,300.119995,33.888889,37,64.0,100,72.900002,76.0,73.0
20160713200000,885.599976,278.799988,300.119995,33.888889,37,64.0,100,72.800003,76.0,73.0
20160713201500,885.599976,278.799988,295.200012,33.333336,37,64.0,100,72.800003,76.0,73.0
20160713203000,885.599976,278.799988,291.919983,32.962962,37,64.0,100,72.699997,76.0,73.0
20160713204500,885.599976,278.799988,295.200012,33.333336,37,68.099998,100,72.699997,76.0,73.0
20160713210000,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.800003,76.0,73.0
20160713211500,885.599976,278.799988,295.200012,33.333336,37,77.699997,100,72.699997,76.0,73.0
20160713213000,885.599976,278.799988,291.919983,32.962962,37,76.800003,100,72.800003,76.0,73.0
20160713214500,885.599976,278.799988,295.200012,33.333336,37,80.099998,100,72.900002,76.0,73.0
20160713220000,885.599976,278.799988,295.200012,33.333336,37,77.800003,100,72.900002,76.0,73.0
20160713221500,885.599976,278.799988,291.919983,32.962962,37,76.400002,100,73.0,76.0,73.0
20160713223000,885.599976,278.799988,295.200012,33.333336,37,80.099998,100,73.0,76.0,73.0
20160713224500,885.599976,278.799988,295.200012,33.333336,37,77.800003,100,73.0,76.0,73.0
20160713230000,885.599976,278.799988,295.200012,33.333336,37,76.800003,100,73.099998,76.0,73.0
20160713231500,885.599976,278.799988,295.200012,33.333336,37,76.800003,100,73.099998,76.0,73.0
20160713233000,885.599976,278.799988,295.200012,33.333336,37,79.599998,100,73.099998,76.0,73.0
20160713234500,885.599976,278.799988,291.919983,32.962962,37,77.800003,100,73.099998,76.0,73.0
20160714000000,885.599976,278.799988,291.919983,32.962962,37,76.400002,100,73.099998,76.0,73.0
20160714001500,885.599976,278.799988,295.200012,33.333336,37,80.099998,100,73.099998,76.0,73.0
20160714003000,885.599976,278.799988,295.200012,33.333336,37,78.300003,100,73.099998,76.0,73.0
20160714004500,885.599976,278.799988,295.200012,33.333336,37,77.300003,100,73.199997,76.0,73.0
20160714010000,885.599976,278.799988,295.200012,33.333336,37,75.900002,100,73.099998,76.0,73.0
20160714011500,885.599976,278.799988,285.359985,32.222221,37,75.900002,100,73.199997,76.0,73.0
20160714013000,885.599976,278.799988,291.919983,32.962962,37,78.699997,100,73.099998,76.0,73.0
20160714014500,885.599976,278.799988,291.919983,32.962962,37,76.800003,100,73.099998,76.0,73.0
20160714020000,885.599976,278.799988,291.919983,32.962962,37,75.900002,100,73.099998,76.0,73.0
20160714021500,885.599976,278.799988,285.359985,32.222221,37,75.900002,100,73.199997,76.0,73.0
20160714023000,885.599976,278.799988,285.359985,32.222221,37,61.599998,0,73.300003,76.0,73.0
20160714024500,885.599976,278.799988,291.919983,32.962962,37,60.400002,100,72.699997,76.0,73.0
20160714030000,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.5,76.0,73.0
20160714031500,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.300003,76.0,73.0
20160714033000,885.599976,278.799988,285.359985,32.222221,37,73.400002,100,72.599998,76.0,73.0
20160714034500,885.599976,278.799988,285.359985,32.222221,37,74.400002,100,72.599998,76.0,73.0
20160714040000,885.599976,278.799988,291.919983,32.962962,37,76.300003,100,72.599998,76.0,73.0
20160714041500,885.599976,278.799988,285.359985,32.222221,37,88.0,100,72.699997,76.0,73.0
20160714043000,885.599976,278.799988,282.080017,31.851855,37,82.599998,100,72.800003,76.0,73.0
20160714044500,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,72.900002,76.0,73.0
20160714050000,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,72.900002,76.0,73.0
20160714051500,885.599976,278.799988,285.359985,32.222221,37,82.599998,100,73.099998,76.0,73.0
20160714053000,885.599976,278.799988,285.359985,32.222221,37,87.400002,100,73.199997,76.0,73.0
20160714054500,885.599976,278.799988,291.919983,32.962962,37,62.400002,100,73.300003,76.0,73.0
20160714060000,885.599976,278.799988,291.919983,32.962962,37,60.0,100,72.699997,76.0,73.0
20160714061500,885.599976,278.799988,291.919983,32.962962,37,60.700001,100,72.400002,76.0,73.0
20160714063000,885.599976,278.799988,291.919983,32.962962,37,76.699997,100,72.300003,76.0,73.0
20160714064500,885.599976,278.799988,295.200012,33.333336,37,81.5,100,72.599998,76.0,73.0
20160714070000,885.599976,278.799988,285.359985,32.222221,37,81.5,100,72.800003,76.0,73.0
20160714071500,885.599976,278.799988,285.359985,32.222221,37,81.5,100,73.0,76.0,73.0
20160714073000,885.599976,278.799988,285.359985,32.222221,37,80.199997,100,73.099998,76.0,73.0
20160714074500,885.599976,278.799988,285.359985,32.222221,37,83.0,100,73.099998,76.0,73.0
20160714080000,885.599976,278.799988,285.359985,32.222221,37,83.0,100,73.199997,76.0,73.0
20160714081500,885.599976,278.799988,285.359985,32.222221,37,78.400002,0,73.199997,76.0,73.0
20160714083000,885.599976,278.799988,285.359985,32.222221,37,61.200001,0,73.099998,76.0,73.0
20160714084500,885.599976,278.799988,291.919983,32.962962,37,60.400002,100,72.599998,76.0,73.0
20160714090000,885.599976,278.799988,291.919983,32.962962,37,60.400002,100,72.400002,76.0,73.0
20160714091500,885.599976,278.799988,285.359985,32.222221,37,61.900002,100,72.400002,76.0,73.0
20160714093000,885.599976,278.799988,285.359985,32.222221,37,66.800003,100,72.599998,76.0,73.0
20160714094500,885.599976,278.799988,282.080017,31.851855,37,66.800003,100,72.699997,76.0,73.0
20160714100000,885.599976,278.799988,285.359985,32.222221,37,66.800003,100,72.699997,76.0,73.0
20160714101500,885.599976,278.799988,285.359985,32.222221,37,66.800003,100,72.800003,76.0,73.0
20160714103000,885.599976,278.799988,285.359985,32.222221,37,67.699997,100,72.900002,76.0,73.0
20160714104500,885.599976,278.799988,285.359985,32.222221,37,66.800003,100,72.800003,76.0,73.0
20160714110000,885.599976,278.799988,285.359985,32.222221,37,65.300003,100,72.800003,76.0,73.0
20160714111500,885.599976,278.799988,282.080017,31.851855,37,67.199997,100,72.800003,76.0,73.0
20160714113000,885.599976,278.799988,282.080017,31.851855,37,65.900002,100,72.900002,76.0,73.0
20160714114500,885.599976,278.799988,285.359985,32.222221,37,65.900002,100,72.800003,76.0,73.0
20160714120000,885.599976,278.799988,285.359985,32.222221,37,64.0,100,72.699997,76.0,73.0
20160714121500,885.599976,278.799988,282.080017,31.851855,37,72.5,100,72.699997,76.0,73.0
20160714123000,885.599976,278.799988,282.080017,31.851855,37,82.800003,100,72.699997,76.0,73.0
20160714124500,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,72.900002,76.0,73.0
20160714130000,885.599976,278.799988,285.359985,32.222221,37,80.699997,100,73.099998,76.0,73.0
20160714131500,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,73.199997,76.0,73.0
20160714133000,885.599976,278.799988,285.359985,32.222221,37,65.0,0,73.300003,76.0,73.0
20160714134500,885.599976,278.799988,291.919983,32.962962,37,60.799999,0,73.0,76.0,73.0
20160714140000,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,72.699997,76.0,73.0
20160714141500,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,72.5,76.0,73.0
20160714143000,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,72.300003,76.0,73.0
20160714144500,885.599976,278.799988,285.359985,32.222221,37,64.400002,100,72.5,76.0,73.0
20160714150000,885.599976,278.799988,285.359985,32.222221,37,64.400002,100,72.599998,76.0,73.0
20160714151500,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.699997,76.0,73.0
20160714153000,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.900002,76.0,73.0
20160714154500,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.900002,76.0,73.0
20160714160000,885.599976,278.799988,291.919983,32.962962,37,71.0,100,72.900002,76.0,73.0
20160714161500,885.599976,278.799988,291.919983,32.962962,37,71.0,100,73.0,76.0,73.0
20160714163000,885.599976,278.799988,291.919983,32.962962,37,71.0,100,73.099998,76.0,73.0
20160714164500,885.599976,278.799988,285.359985,32.222221,37,71.0,100,73.0,76.0,73.0
20160714170000,885.599976,278.799988,282.080017,31.851855,37,71.0,100,72.900002,76.0,73.0
20160714171500,885.599976,278.799988,282.080017,31.851855,37,71.0,100,72.900002,76.0,73.0
20160714173000,885.599976,278.799988,282.080017,31.851855,37,71.0,100,72.800003,76.0,73.0
20160714174500,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160714180000,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160714181500,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160714183000,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160714184500,885.599976,278.799988,285.359985,32.222221,37,71.0,100,73.0,76.0,73.0
20160714190000,885.599976,278.799988,282.080017,31.851855,37,71.0,100,73.0,76.0,73.0
20160714191500,885.599976,278.799988,285.359985,32.222221,37,71.0,100,73.0,76.0,73.0
20160714193000,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160714194500,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160714200000,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.900002,76.0,73.0
20160714201500,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,72.900002,76.0,73.0
20160714203000,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,72.800003,76.0,73.0
20160714204500,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.800003,76.0,73.0
20160714210000,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,72.800003,76.0,73.0
20160714211500,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,72.900002,76.0,73.0
20160714213000,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,72.900002,76.0,73.0
20160714214500,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.900002,76.0,73.0
20160714220000,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.800003,76.0,73.0
20160714221500,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.699997,76.0,73.0
20160714223000,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,72.699997,76.0,73.0
20160714224500,885.599976,278.799988,282.080017,31.851855,37,70.099998,100,72.699997,76.0,73.0
20160714230000,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,72.800003,76.0,73.0
20160714231500,885.599976,278.799988,282.080017,31.851855,37,82.5,100,72.900002,76.0,73.0
20160714233000,885.599976,278.799988,275.519989,31.111111,37,84.699997,100,72.900002,76.0,73.0
20160714234500,885.599976,278.799988,285.359985,32.222221,37,85.599998,100,73.0,76.0,73.0
20160715000000,885.599976,278.799988,285.359985,32.222221,37,83.800003,100,73.099998,76.0,73.0
20160715001500,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,73.199997,76.0,73.0
20160715003000,885.599976,278.799988,282.080017,31.851855,37,85.099998,100,73.199997,76.0,73.0
20160715004500,885.599976,278.799988,282.080017,31.851855,37,60.799999,0,73.099998,76.0,73.0
20160715010000,885.599976,278.799988,285.359985,32.222221,37,60.0,100,72.699997,76.0,73.0
20160715011500,885.599976,278.799988,285.359985,32.222221,37,60.0,100,72.400002,76.0,73.0
20160715013000,885.599976,278.799988,285.359985,32.222221,37,60.0,100,72.300003,76.0,73.0
20160715014500,885.599976,278.799988,291.919983,32.962962,37,73.5,100,72.599998,76.0,73.0
20160715020000,885.599976,278.799988,291.919983,32.962962,37,75.300003,100,72.699997,76.0,73.0
20160715021500,885.599976,278.799988,282.080017,31.851855,37,75.300003,100,72.699997,76.0,73.0
20160715023000,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.800003,76.0,73.0
20160715024500,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.800003,76.0,73.0
20160715030000,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.900002,76.0,73.0
20160715031500,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.900002,76.0,73.0
20160715033000,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.900002,76.0,73.0
20160715034500,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.900002,76.0,73.0
20160715040000,885.599976,278.799988,282.080017,31.851855,37,74.0,100,72.900002,76.0,73.0
20160715041500,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.900002,76.0,73.0
20160715043000,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.800003,76.0,73.0
20160715044500,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.900002,76.0,73.0
20160715050000,885.599976,278.799988,282.080017,31.851855,37,74.0,100,72.900002,76.0,73.0
20160715051500,885.599976,278.799988,285.359985,32.222221,37,74.0,100,72.800003,76.0,73.0
20160715053000,885.599976,278.799988,282.080017,31.851855,37,72.5,100,72.800003,76.0,73.0
20160715054500,885.599976,278.799988,285.359985,32.222221,37,72.5,100,72.900002,76.0,73.0
