PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715060000,885.599976,278.799988,282.080017,31.851855,37,74.0,100,72.800003,76.0,73.0
20160715061500,885.599976,278.799988,285.359985,32.222221,37,72.0,100,72.900002,76.0,73.0
20160715063000,885.599976,278.799988,285.359985,32.222221,37,72.0,100,72.900002,76.0,73.0
20160715064500,885.599976,278.799988,285.359985,32.222221,37,74.400002,100,72.900002,76.0,73.0
20160715070000,885.599976,278.799988,285.359985,32.222221,37,73.0,100,72.699997,76.0,73.0
20160715071500,885.599976,278.799988,282.080017,31.851855,37,72.0,100,72.699997,76.0,73.0
20160715073000,885.599976,278.799988,285.359985,32.222221,37,76.300003,100,72.699997,76.0,73.0
20160715074500,885.599976,278.799988,282.080017,31.851855,37,80.699997,100,72.699997,76.0,73.0
20160715080000,885.599976,278.799988,285.359985,32.222221,37,85.099998,100,72.900002,76.0,73.0
20160715081500,885.599976,278.799988,285.359985,32.222221,37,85.099998,100,72.900002,76.0,73.0
20160715083000,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,73.099998,76.0,73.0
20160715084500,885.599976,278.799988,282.080017,31.851855,37,80.699997,100,73.199997,76.0,73.0
20160715090000,885.599976,278.799988,282.080017,31.851855,37,64.0,100,73.199997,76.0,73.0
20160715091500,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.900002,76.0,73.0
20160715093000,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.599998,76.0,73.0
20160715094500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.400002,76.0,73.0
20160715100000,885.599976,278.799988,285.359985,32.222221,37,64.400002,100,72.400002,76.0,73.0
20160715101500,885.599976,278.799988,285.359985,32.222221,37,70.5,100,72.599998,76.0,73.0
20160715103000,885.599976,278.799988,285.359985,32.222221,37,70.5,100,72.699997,76.0,73.0
20160715104500,885.599976,278.799988,285.359985,32.222221,37,70.5,100,72.699997,76.0,73.0
20160715110000,885.599976,278.799988,285.359985,32.222221,37,69.199997,100,72.800003,76.0,73.0
20160715111500,885.599976,278.799988,285.359985,32.222221,37,70.599998,100,72.800003,76.0,73.0
20160715113000,885.599976,278.799988,285.359985,32.222221,37,69.699997,100,72.800003,76.0,73.0
20160715114500,885.599976,278.799988,282.080017,31.851855,37,71.0,100,72.900002,76.0,73.0
20160715120000,885.599976,278.799988,282.080017,31.851855,37,71.0,100,73.0,76.0,73.0
20160715121500,885.599976,278.799988,285.359985,32.222221,37,69.199997,100,73.0,76.0,73.0
20160715123000,885.599976,278.799988,282.080017,31.851855,37,71.0,100,73.0,76.0,73.0
20160715124500,885.599976,278.799988,282.080017,31.851855,37,71.0,100,73.0,76.0,73.0
20160715130000,885.599976,278.799988,282.080017,31.851855,37,70.099998,100,73.0,76.0,73.0
20160715131500,885.599976,278.799988,282.080017,31.851855,37,71.0,100,72.900002,76.0,73.0
20160715133000,885.599976,278.799988,285.359985,32.222221,37,71.0,100,72.900002,76.0,73.0
20160715134500,885.599976,278.799988,285.359985,32.222221,37,69.199997,100,73.0,76.0,73.0
20160715140000,885.599976,278.799988,285.359985,32.222221,37,70.0,100,73.0,76.0,73.0
20160715141500,885.599976,278.799988,282.080017,31.851855,37,70.0,100,72.900002,76.0,73.0
20160715143000,885.599976,278.799988,285.359985,32.222221,37,70.0,100,73.0,76.0,73.0
20160715144500,885.599976,278.799988,285.359985,32.222221,37,70.0,100,73.099998,76.0,73.0
20160715150000,885.599976,278.799988,285.359985,32.222221,37,70.0,100,73.099998,76.0,73.0
20160715151500,885.599976,278.799988,282.080017,31.851855,37,71.0,100,73.0,76.0,73.0
20160715153000,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,73.0,76.0,73.0
20160715154500,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,73.0,76.0,73.0
20160715160000,885.599976,278.799988,285.359985,32.222221,37,70.099998,100,73.099998,76.0,73.0
20160715161500,885.599976,278.799988,282.080017,31.851855,37,70.099998,100,73.0,76.0,73.0
20160715163000,885.599976,278.799988,285.359985,32.222221,37,68.699997,100,73.099998,76.0,73.0
20160715164500,885.599976,278.799988,282.080017,31.851855,37,69.599998,100,73.0,76.0,73.0
20160715170000,885.599976,278.799988,291.919983,32.962962,37,69.599998,100,73.099998,76.0,73.0
20160715171500,885.599976,278.799988,285.359985,32.222221,37,69.599998,100,73.199997,76.0,73.0
20160715173000,885.599976,278.799988,285.359985,32.222221,37,69.599998,100,73.199997,76.0,73.0
20160715174500,885.599976,278.799988,291.919983,32.962962,37,62.799999,100,73.199997,76.0,73.0
20160715180000,885.599976,278.799988,285.359985,32.222221,37,61.0,100,72.900002,76.0,73.0
20160715181500,885.599976,278.799988,285.359985,32.222221,37,61.0,100,72.699997,76.0,73.0
20160715183000,885.599976,278.799988,285.359985,32.222221,37,61.0,100,72.599998,76.0,73.0
20160715184500,885.599976,278.799988,282.080017,31.851855,37,61.0,100,72.5,76.0,73.0
20160715190000,885.599976,278.799988,282.080017,31.851855,37,60.0,100,72.599998,76.0,73.0
20160715191500,885.599976,278.799988,282.080017,31.851855,37,63.200001,100,72.599998,76.0,73.0
20160715193000,885.599976,278.799988,282.080017,31.851855,37,69.699997,100,72.699997,76.0,73.0
20160715194500,885.599976,278.799988,285.359985,32.222221,37,68.699997,100,72.699997,76.0,73.0
20160715200000,885.599976,278.799988,282.080017,31.851855,37,70.099998,100,72.800003,76.0,73.0
20160715201500,885.599976,278.799988,282.080017,31.851855,37,70.099998,100,72.900002,76.0,73.0
20160715203000,885.599976,278.799988,282.080017,31.851855,37,69.099998,100,72.900002,76.0,73.0
20160715204500,885.599976,278.799988,282.080017,31.851855,37,67.699997,100,72.900002,76.0,73.0
20160715210000,885.599976,278.799988,285.359985,32.222221,37,69.199997,100,72.900002,76.0,73.0
20160715211500,885.599976,278.799988,285.359985,32.222221,37,69.199997,100,72.800003,76.0,73.0
20160715213000,885.599976,278.799988,282.080017,31.851855,37,69.199997,100,72.900002,76.0,73.0
20160715214500,885.599976,278.799988,282.080017,31.851855,37,69.199997,100,72.900002,76.0,73.0
20160715220000,885.599976,278.799988,285.359985,32.222221,37,69.199997,100,72.900002,76.0,73.0
20160715221500,885.599976,278.799988,285.359985,32.222221,37,68.199997,100,72.900002,76.0,73.0
20160715223000,885.599976,278.799988,282.080017,31.851855,37,69.599998,100,72.900002,76.0,73.0
20160715224500,885.599976,278.799988,282.080017,31.851855,37,69.599998,100,73.0,76.0,73.0
20160715230000,885.599976,278.799988,282.080017,31.851855,37,69.599998,100,72.900002,76.0,73.0
20160715231500,885.599976,278.799988,282.080017,31.851855,37,68.599998,100,72.900002,76.0,73.0
20160715233000,885.599976,278.799988,282.080017,31.851855,37,69.599998,100,72.699997,76.0,73.0
20160715234500,885.599976,278.799988,282.080017,31.851855,37,74.400002,100,72.599998,76.0,73.0
20160716000000,885.599976,278.799988,282.080017,31.851855,37,90.5,100,72.599998,76.0,73.0
20160716001500,885.599976,278.799988,282.080017,31.851855,37,86.199997,100,72.699997,76.0,73.0
20160716003000,885.599976,278.799988,282.080017,31.851855,37,83.800003,100,72.900002,76.0,73.0
20160716004500,885.599976,278.799988,282.080017,31.851855,37,94.099998,100,73.0,76.0,73.0
20160716010000,885.599976,278.799988,275.519989,31.111111,37,86.800003,100,73.099998,76.0,73.0
20160716011500,885.599976,278.799988,282.080017,31.851855,37,69.5,0,73.199997,76.0,73.0
20160716013000,885.599976,278.799988,282.080017,31.851855,37,60.099998,0,72.800003,76.0,73.0
20160716014500,885.599976,278.799988,282.080017,31.851855,37,59.200001,100,72.400002,76.0,73.0
20160716020000,885.599976,278.799988,282.080017,31.851855,37,60.099998,100,72.199997,76.0,73.0
20160716021500,885.599976,278.799988,285.359985,32.222221,37,78.199997,100,72.400002,76.0,73.0
20160716023000,885.599976,278.799988,282.080017,31.851855,37,92.300003,100,72.599998,76.0,73.0
20160716024500,885.599976,278.799988,275.519989,31.111111,37,84.5,100,72.900002,76.0,73.0
20160716030000,885.599976,278.799988,282.080017,31.851855,37,83.599998,100,72.900002,76.0,73.0
20160716031500,885.599976,278.799988,282.080017,31.851855,37,93.0,100,73.0,76.0,73.0
20160716033000,885.599976,278.799988,282.080017,31.851855,37,85.0,100,73.0,76.0,73.0
20160716034500,885.599976,278.799988,282.080017,31.851855,37,83.699997,100,73.099998,76.0,73.0
20160716040000,885.599976,278.799988,282.080017,31.851855,37,91.099998,100,73.099998,76.0,73.0
20160716041500,885.599976,278.799988,282.080017,31.851855,37,83.800003,100,73.199997,76.0,73.0
20160716043000,885.599976,278.799988,282.080017,31.851855,37,84.699997,100,73.199997,76.0,73.0
20160716044500,885.599976,278.799988,282.080017,31.851855,37,88.099998,100,73.199997,76.0,73.0
20160716050000,885.599976,278.799988,275.519989,31.111111,37,83.199997,100,73.199997,76.0,73.0
20160716051500,885.599976,278.799988,275.519989,31.111111,37,90.800003,100,73.199997,76.0,73.0
20160716053000,885.599976,278.799988,282.080017,31.851855,37,60.0,0,73.099998,76.0,73.0
20160716054500,885.599976,278.799988,285.359985,32.222221,37,60.0,100,72.5,76.0,73.0
20160716060000,885.599976,278.799988,291.919983,32.962962,37,60.0,100,72.400002,76.0,73.0
20160716061500,885.599976,278.799988,291.919983,32.962962,37,74.400002,100,72.400002,76.0,73.0
20160716063000,885.599976,278.799988,285.359985,32.222221,37,89.800003,100,72.5,76.0,73.0
20160716064500,885.599976,278.799988,291.919983,32.962962,37,87.900002,100,72.599998,76.0,73.0
20160716070000,885.599976,278.799988,285.359985,32.222221,37,84.400002,100,72.800003,76.0,73.0
20160716071500,885.599976,278.799988,285.359985,32.222221,37,90.400002,100,73.0,76.0,73.0
20160716073000,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.099998,76.0,73.0
20160716074500,885.599976,278.799988,285.359985,32.222221,37,86.900002,100,73.099998,76.0,73.0
20160716080000,885.599976,278.799988,285.359985,32.222221,37,90.099998,100,73.199997,76.0,73.0
20160716081500,885.599976,278.799988,282.080017,31.851855,37,61.099998,0,72.900002,76.0,73.0
20160716083000,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.400002,76.0,73.0
20160716084500,885.599976,278.799988,282.080017,31.851855,37,61.099998,100,72.199997,76.0,73.0
20160716090000,885.599976,278.799988,282.080017,31.851855,37,79.699997,100,72.400002,76.0,73.0
20160716091500,885.599976,278.799988,282.080017,31.851855,37,82.599998,100,72.599998,76.0,73.0
20160716093000,885.599976,278.799988,282.080017,31.851855,37,83.699997,100,72.699997,76.0,73.0
20160716094500,885.599976,278.799988,282.080017,31.851855,37,83.699997,100,72.699997,76.0,73.0
20160716100000,885.599976,278.799988,282.080017,31.851855,37,88.699997,100,72.800003,76.0,73.0
20160716101500,885.599976,278.799988,275.519989,31.111111,37,84.400002,100,72.800003,76.0,73.0
20160716103000,885.599976,278.799988,282.080017,31.851855,37,78.300003,100,72.800003,76.0,73.0
20160716104500,885.599976,278.799988,282.080017,31.851855,37,81.099998,100,72.800003,76.0,73.0
20160716110000,885.599976,278.799988,282.080017,31.851855,37,77.699997,100,72.800003,76.0,73.0
20160716111500,885.599976,278.799988,285.359985,32.222221,37,83.199997,100,72.900002,76.0,73.0
20160716113000,885.599976,278.799988,282.080017,31.851855,37,83.199997,100,73.0,76.0,73.0
20160716114500,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.199997,76.0,73.0
20160716120000,885.599976,278.799988,285.359985,32.222221,37,86.199997,100,73.099998,76.0,73.0
20160716121500,885.599976,278.799988,285.359985,32.222221,37,83.800003,100,73.199997,76.0,73.0
20160716123000,885.599976,278.799988,291.919983,32.962962,37,62.400002,100,73.199997,76.0,73.0
20160716124500,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.699997,76.0,73.0
20160716130000,885.599976,278.799988,285.359985,32.222221,37,61.200001,100,72.599998,76.0,73.0
20160716131500,885.599976,278.799988,282.080017,31.851855,37,61.200001,100,72.300003,76.0,73.0
20160716133000,885.599976,278.799988,282.080017,31.851855,37,73.900002,100,72.400002,76.0,73.0
20160716134500,885.599976,278.799988,282.080017,31.851855,37,81.599998,100,72.599998,76.0,73.0
20160716140000,885.599976,278.799988,285.359985,32.222221,37,79.199997,100,72.699997,76.0,73.0
20160716141500,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,72.800003,76.0,73.0
20160716143000,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,72.900002,76.0,73.0
20160716144500,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,72.900002,76.0,73.0
20160716150000,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,72.900002,76.0,73.0
20160716151500,885.599976,278.799988,282.080017,31.851855,37,81.599998,100,72.900002,76.0,73.0
20160716153000,885.599976,278.799988,282.080017,31.851855,37,80.199997,100,72.900002,76.0,73.0
20160716154500,885.599976,278.799988,285.359985,32.222221,37,79.199997,100,73.099998,76.0,73.0
20160716160000,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,73.199997,76.0,73.0
20160716161500,885.599976,278.799988,282.080017,31.851855,37,80.599998,100,73.199997,76.0,73.0
20160716163000,885.599976,278.799988,285.359985,32.222221,37,60.799999,0,73.199997,76.0,73.0
20160716164500,885.599976,278.799988,275.519989,31.111111,37,60.799999,100,72.900002,76.0,73.0
20160716170000,885.599976,278.799988,285.359985,32.222221,37,60.0,100,72.599998,76.0,73.0
20160716171500,885.599976,278.799988,285.359985,32.222221,37,60.700001,100,72.400002,76.0,73.0
20160716173000,885.599976,278.799988,285.359985,32.222221,37,70.5,100,72.300003,76.0,73.0
20160716174500,885.599976,278.799988,282.080017,31.851855,37,73.400002,100,72.699997,76.0,73.0
20160716180000,885.599976,278.799988,282.080017,31.851855,37,73.400002,100,72.699997,76.0,73.0
20160716181500,885.599976,278.799988,275.519989,31.111111,37,73.400002,100,72.699997,76.0,73.0
20160716183000,885.599976,278.799988,282.080017,31.851855,37,80.5,100,72.699997,76.0,73.0
20160716184500,885.599976,278.799988,282.080017,31.851855,37,81.5,100,72.800003,76.0,73.0
20160716190000,885.599976,278.799988,285.359985,32.222221,37,80.300003,100,72.900002,76.0,73.0
20160716191500,885.599976,278.799988,275.519989,31.111111,37,80.300003,100,72.900002,76.0,73.0
20160716193000,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,72.900002,76.0,73.0
20160716194500,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,73.0,76.0,73.0
20160716200000,885.599976,278.799988,282.080017,31.851855,37,81.5,100,73.099998,76.0,73.0
20160716201500,885.599976,278.799988,282.080017,31.851855,37,80.599998,100,73.099998,76.0,73.0
20160716203000,885.599976,278.799988,282.080017,31.851855,37,80.599998,100,73.199997,76.0,73.0
20160716204500,885.599976,278.799988,285.359985,32.222221,37,62.400002,100,73.199997,76.0,73.0
20160716210000,885.599976,278.799988,285.359985,32.222221,37,60.700001,100,72.699997,76.0,73.0
20160716211500,885.599976,278.799988,282.080017,31.851855,37,60.700001,100,72.400002,76.0,73.0
20160716213000,885.599976,278.799988,285.359985,32.222221,37,63.400002,100,72.199997,76.0,73.0
20160716214500,885.599976,278.799988,285.359985,32.222221,37,73.400002,100,72.599998,76.0,73.0
20160716220000,885.599976,278.799988,282.080017,31.851855,37,74.300003,100,72.599998,76.0,73.0
20160716221500,885.599976,278.799988,282.080017,31.851855,37,81.5,100,72.599998,76.0,73.0
20160716223000,885.599976,278.799988,285.359985,32.222221,37,85.0,100,72.699997,76.0,73.0
20160716224500,885.599976,278.799988,282.080017,31.851855,37,82.099998,100,72.800003,76.0,73.0
20160716230000,885.599976,278.799988,275.519989,31.111111,37,85.599998,100,72.900002,76.0,73.0
20160716231500,885.599976,278.799988,282.080017,31.851855,37,88.0,100,73.0,76.0,73.0
20160716233000,885.599976,278.799988,282.080017,31.851855,37,85.599998,100,73.099998,76.0,73.0
20160716234500,885.599976,278.799988,275.519989,31.111111,37,85.599998,100,73.099998,76.0,73.0
20160717000000,885.599976,278.799988,275.519989,31.111111,37,85.599998,100,73.099998,76.0,73.0
20160717001500,885.599976,278.799988,282.080017,31.851855,37,82.599998,100,73.199997,76.0,73.0
20160717003000,885.599976,278.799988,282.080017,31.851855,37,64.0,0,73.199997,76.0,73.0
20160717004500,885.599976,278.799988,275.519989,31.111111,37,60.0,100,72.699997,76.0,73.0
20160717010000,885.599976,278.799988,282.080017,31.851855,37,60.0,100,72.300003,76.0,73.0
20160717011500,885.599976,278.799988,285.359985,32.222221,37,76.300003,100,72.300003,76.0,73.0
20160717013000,885.599976,278.799988,291.919983,32.962962,37,82.5,100,72.400002,76.0,73.0
20160717014500,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,72.599998,76.0,73.0
20160717020000,885.599976,278.799988,285.359985,32.222221,37,86.199997,100,72.699997,76.0,73.0
20160717021500,885.599976,278.799988,285.359985,32.222221,37,92.900002,100,72.800003,76.0,73.0
20160717023000,885.599976,278.799988,285.359985,32.222221,37,87.5,100,72.900002,76.0,73.0
20160717024500,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.099998,76.0,73.0
20160717030000,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,73.099998,76.0,73.0
20160717031500,885.599976,278.799988,285.359985,32.222221,37,87.800003,100,73.199997,76.0,73.0
20160717033000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,73.199997,76.0,73.0
20160717034500,885.599976,278.799988,285.359985,32.222221,37,59.599998,100,72.699997,76.0,73.0
20160717040000,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.5,76.0,73.0
20160717041500,885.599976,278.799988,285.359985,32.222221,37,67.599998,100,72.199997,76.0,73.0
20160717043000,885.599976,278.799988,285.359985,32.222221,37,83.699997,100,72.5,76.0,73.0
20160717044500,885.599976,278.799988,282.080017,31.851855,37,87.900002,100,72.599998,76.0,73.0
20160717050000,885.599976,278.799988,291.919983,32.962962,37,87.900002,100,72.699997,76.0,73.0
20160717051500,885.599976,278.799988,282.080017,31.851855,37,91.699997,100,72.800003,76.0,73.0
20160717053000,885.599976,278.799988,275.519989,31.111111,37,85.0,100,73.0,76.0,73.0
20160717054500,885.599976,278.799988,282.080017,31.851855,37,83.800003,100,73.099998,76.0,73.0
20160717060000,885.599976,278.799988,285.359985,32.222221,37,86.900002,100,73.099998,76.0,73.0
20160717061500,885.599976,278.799988,285.359985,32.222221,37,82.599998,100,73.099998,76.0,73.0
20160717063000,885.599976,278.799988,285.359985,32.222221,37,92.300003,100,73.099998,76.0,73.0
20160717064500,885.599976,278.799988,285.359985,32.222221,37,83.5,100,73.099998,76.0,73.0
20160717070000,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,73.099998,76.0,73.0
20160717071500,885.599976,278.799988,282.080017,31.851855,37,85.599998,100,73.099998,76.0,73.0
20160717073000,885.599976,278.799988,285.359985,32.222221,37,82.599998,100,73.099998,76.0,73.0
20160717074500,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.099998,76.0,73.0
20160717080000,885.599976,278.799988,282.080017,31.851855,37,84.699997,100,73.199997,76.0,73.0
20160717081500,885.599976,278.799988,282.080017,31.851855,37,84.699997,100,73.300003,76.0,73.0
20160717083000,885.599976,278.799988,282.080017,31.851855,37,61.200001,0,73.0,76.0,73.0
20160717084500,885.599976,278.799988,285.359985,32.222221,37,61.200001,100,72.599998,76.0,73.0
20160717090000,885.599976,278.799988,282.080017,31.851855,37,61.200001,100,72.400002,76.0,73.0
20160717091500,885.599976,278.799988,282.080017,31.851855,37,68.5,100,72.199997,76.0,73.0
20160717093000,885.599976,278.799988,282.080017,31.851855,37,80.300003,100,72.599998,76.0,73.0
20160717094500,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,72.699997,76.0,73.0
20160717100000,885.599976,278.799988,282.080017,31.851855,37,81.5,100,72.699997,76.0,73.0
20160717101500,885.599976,278.799988,282.080017,31.851855,37,88.599998,100,72.800003,76.0,73.0
20160717103000,885.599976,278.799988,282.080017,31.851855,37,79.699997,100,72.900002,76.0,73.0
20160717104500,885.599976,278.799988,285.359985,32.222221,37,88.0,100,72.900002,76.0,73.0
20160717110000,885.599976,278.799988,285.359985,32.222221,37,82.699997,100,72.900002,76.0,73.0
20160717111500,885.599976,278.799988,285.359985,32.222221,37,80.199997,100,72.900002,76.0,73.0
20160717113000,885.599976,278.799988,285.359985,32.222221,37,85.400002,100,72.900002,76.0,73.0
20160717114500,885.599976,278.799988,285.359985,32.222221,37,85.400002,100,72.900002,76.0,73.0
20160717120000,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,73.099998,76.0,73.0
20160717121500,885.599976,278.799988,285.359985,32.222221,37,81.599998,100,73.099998,76.0,73.0
20160717123000,885.599976,278.799988,282.080017,31.851855,37,81.599998,100,73.099998,76.0,73.0
20160717124500,885.599976,278.799988,282.080017,31.851855,37,88.599998,100,73.199997,76.0,73.0
20160717130000,885.599976,278.799988,285.359985,32.222221,37,81.800003,100,73.099998,76.0,73.0
20160717131500,885.599976,278.799988,282.080017,31.851855,37,80.699997,100,73.099998,76.0,73.0
20160717133000,885.599976,278.799988,282.080017,31.851855,37,86.199997,100,73.099998,76.0,73.0
20160717134500,885.599976,278.799988,282.080017,31.851855,37,86.199997,100,73.199997,76.0,73.0
20160717140000,885.599976,278.799988,285.359985,32.222221,37,82.099998,100,73.199997,76.0,73.0
20160717141500,885.599976,278.799988,285.359985,32.222221,37,81.099998,100,73.199997,76.0,73.0
20160717143000,885.599976,278.799988,285.359985,32.222221,37,62.0,0,73.300003,76.0,73.0
20160717144500,885.599976,278.799988,275.519989,31.111111,37,61.200001,0,72.900002,76.0,73.0
20160717150000,885.599976,278.799988,282.080017,31.851855,37,61.200001,100,72.699997,76.0,73.0
20160717151500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.599998,76.0,73.0
20160717153000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.400002,76.0,73.0
20160717154500,885.599976,278.799988,285.359985,32.222221,37,65.800003,100,72.300003,76.0,73.0
20160717160000,885.599976,278.799988,282.080017,31.851855,37,72.0,100,72.599998,76.0,73.0
20160717161500,885.599976,278.799988,282.080017,31.851855,37,72.0,100,72.599998,76.0,73.0
20160717163000,885.599976,278.799988,282.080017,31.851855,37,72.0,100,72.699997,76.0,73.0
20160717164500,885.599976,278.799988,282.080017,31.851855,37,77.300003,100,72.699997,76.0,73.0
20160717170000,885.599976,278.799988,285.359985,32.222221,37,78.699997,100,72.800003,76.0,73.0
20160717171500,885.599976,278.799988,282.080017,31.851855,37,78.699997,100,72.900002,76.0,73.0
20160717173000,885.599976,278.799988,275.519989,31.111111,37,86.900002,100,73.0,76.0,73.0
20160717174500,885.599976,278.799988,282.080017,31.851855,37,80.900002,100,73.099998,76.0,73.0
20160717180000,885.599976,278.799988,282.080017,31.851855,37,78.699997,100,73.099998,76.0,73.0
20160717181500,885.599976,278.799988,282.080017,31.851855,37,78.699997,100,73.199997,76.0,73.0
20160717183000,885.599976,278.799988,282.080017,31.851855,37,62.0,0,73.199997,76.0,73.0
20160717184500,885.599976,278.799988,282.080017,31.851855,37,60.400002,0,72.900002,76.0,73.0
20160717190000,885.599976,278.799988,275.519989,31.111111,37,60.400002,100,72.800003,76.0,73.0
20160717191500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.900002,76.0,73.0
20160717193000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.699997,76.0,73.0
20160717194500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.900002,76.0,73.0
20160717200000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.900002,76.0,73.0
20160717201500,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.699997,76.0,73.0
20160717203000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.599998,76.0,73.0
20160717204500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.599998,76.0,73.0
20160717210000,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,72.599998,76.0,73.0
20160717211500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.400002,76.0,73.0
20160717213000,885.599976,278.799988,282.080017,31.851855,37,67.699997,100,72.800003,76.0,73.0
20160717214500,885.599976,278.799988,282.080017,31.851855,37,67.699997,100,73.099998,76.0,73.0
20160717220000,885.599976,278.799988,275.519989,31.111111,37,62.0,0,73.199997,76.0,73.0
20160717221500,885.599976,278.799988,275.519989,31.111111,37,60.400002,0,72.800003,76.0,73.0
20160717223000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,72.599998,76.0,73.0
20160717224500,885.599976,278.799988,275.519989,31.111111,37,60.400002,100,72.5,76.0,73.0
20160717230000,885.599976,278.799988,275.519989,31.111111,37,60.400002,100,72.300003,76.0,73.0
20160717231500,885.599976,278.799988,275.519989,31.111111,37,66.699997,100,72.699997,76.0,73.0
20160717233000,885.599976,278.799988,275.519989,31.111111,37,66.699997,100,72.900002,76.0,73.0
20160717234500,885.599976,278.799988,282.080017,31.851855,37,66.699997,100,73.199997,76.0,73.0
20160718000000,885.599976,278.799988,285.359985,32.222221,38,60.799999,0,73.699997,76.0,73.0
20160718001500,885.599976,278.799988,285.359985,32.222221,38,60.799999,0,72.900002,76.0,73.0
20160718003000,885.599976,278.799988,285.359985,32.222221,38,59.599998,100,72.400002,76.0,73.0
20160718004500,885.599976,278.799988,291.919983,32.962962,38,59.599998,100,72.300003,76.0,73.0
20160718010000,885.599976,278.799988,291.919983,32.962962,38,68.599998,100,72.400002,76.0,73.0
20160718011500,885.599976,278.799988,285.359985,32.222221,38,69.599998,100,73.099998,76.0,73.0
20160718013000,885.599976,278.799988,291.919983,32.962962,38,60.799999,0,72.800003,76.0,73.0
20160718014500,885.599976,278.799988,285.359985,32.222221,38,60.0,100,72.300003,76.0,73.0
20160718020000,885.599976,278.799988,285.359985,32.222221,38,62.799999,100,72.199997,76.0,73.0
20160718021500,885.599976,278.799988,285.359985,32.222221,38,69.599998,100,73.099998,76.0,73.0
20160718023000,885.599976,278.799988,285.359985,32.222221,38,70.5,100,73.199997,76.0,73.0
20160718024500,885.599976,278.799988,291.919983,32.962962,38,60.400002,0,72.699997,76.0,73.0
20160718030000,885.599976,278.799988,285.359985,32.222221,38,60.400002,100,72.400002,76.0,73.0
20160718031500,885.599976,278.799988,285.359985,32.222221,38,62.799999,100,72.199997,76.0,73.0
20160718033000,885.599976,278.799988,291.919983,32.962962,38,65.0,0,73.400002,76.0,73.0
20160718034500,885.599976,278.799988,285.359985,32.222221,38,60.0,100,72.400002,76.0,73.0
20160718040000,885.599976,278.799988,285.359985,32.222221,38,60.0,100,72.099998,76.0,73.0
20160718041500,885.599976,278.799988,285.359985,32.222221,38,69.699997,100,73.199997,76.0,73.0
20160718043000,885.599976,278.799988,282.080017,31.851855,38,68.699997,100,73.099998,76.0,73.0
20160718044500,885.599976,278.799988,285.359985,32.222221,38,68.699997,100,73.099998,76.0,73.0
20160718050000,885.599976,278.799988,291.919983,32.962962,38,69.599998,100,73.099998,76.0,73.0
20160718051500,885.599976,278.799988,285.359985,32.222221,38,68.699997,100,73.199997,76.0,73.0
20160718053000,885.599976,278.799988,291.919983,32.962962,38,68.699997,100,73.199997,76.0,73.0
20160718054500,885.599976,278.799988,285.359985,32.222221,38,68.699997,100,73.199997,76.0,73.0
20160718060000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,73.099998,76.0,73.0
20160718061500,885.599976,278.799988,285.359985,32.222221,38,70.099998,100,73.199997,76.0,73.0
20160718063000,885.599976,278.799988,282.080017,31.851855,38,61.200001,0,72.900002,76.0,73.0
20160718064500,885.599976,278.799988,282.080017,31.851855,38,60.400002,100,72.599998,76.0,73.0
20160718070000,885.599976,278.799988,285.359985,32.222221,38,60.400002,100,72.599998,76.0,73.0
20160718071500,885.599976,278.799988,291.919983,32.962962,38,60.400002,100,72.5,76.0,73.0
20160718073000,885.599976,278.799988,285.359985,32.222221,38,65.800003,100,72.300003,76.0,73.0
20160718074500,885.599976,278.799988,291.919983,32.962962,38,73.0,100,73.099998,76.0,73.0
20160718080000,885.599976,278.799988,285.359985,32.222221,38,62.400002,0,73.199997,76.0,73.0
20160718081500,885.599976,278.799988,285.359985,32.222221,38,60.799999,100,72.599998,76.0,73.0
20160718083000,885.599976,278.799988,282.080017,31.851855,38,60.799999,100,72.699997,76.0,73.0
20160718084500,885.599976,278.799988,285.359985,32.222221,38,60.799999,100,72.5,76.0,73.0
20160718090000,885.599976,278.799988,285.359985,32.222221,38,60.799999,100,72.400002,76.0,73.0
20160718091500,885.599976,278.799988,282.080017,31.851855,38,60.799999,100,72.699997,76.0,73.0
20160718093000,885.599976,278.799988,285.359985,32.222221,38,61.5,100,72.599998,76.0,73.0
20160718094500,885.599976,278.799988,282.080017,31.851855,38,61.5,100,72.699997,76.0,73.0
20160718100000,885.599976,278.799988,285.359985,32.222221,38,65.800003,100,72.800003,76.0,73.0
20160718101500,885.599976,278.799988,285.359985,32.222221,38,66.800003,100,72.900002,76.0,73.0
20160718103000,885.599976,278.799988,282.080017,31.851855,38,66.800003,100,73.099998,76.0,73.0
20160718104500,885.599976,278.799988,285.359985,32.222221,38,60.799999,0,73.099998,76.0,73.0
20160718110000,885.599976,278.799988,285.359985,32.222221,38,60.799999,100,72.699997,76.0,73.0
20160718111500,885.599976,278.799988,798.679993,90.185187,65,60.799999,0,72.0,71.400002,68.400002
20160718113000,885.599976,278.799988,475.600006,53.703706,48,60.799999,0,70.699997,71.400002,68.400002
20160718114500,885.599976,278.799988,423.119995,47.777779,45,60.799999,0,70.699997,71.400002,68.400002
20160718120000,885.599976,278.799988,346.040009,39.074076,41,60.799999,0,70.900002,71.400002,68.400002
20160718121500,885.599976,278.799988,375.559998,42.407408,43,60.799999,0,71.099998,71.400002,68.400002
20160718123000,885.599976,278.799988,337.839996,38.148149,41,60.799999,0,71.0,71.400002,68.400002
20160718124500,885.599976,278.799988,337.839996,38.148149,41,60.799999,0,71.199997,71.400002,68.400002
20160718130000,885.599976,278.799988,323.080017,36.481484,40,60.0,0,71.099998,71.400002,68.400002
20160718131500,885.599976,278.799988,303.399994,34.25926,39,60.0,0,71.099998,71.400002,68.400002
20160718133000,885.599976,278.799988,300.119995,33.888889,39,60.0,0,71.400002,71.400002,68.400002
20160718134500,885.599976,278.799988,303.399994,34.25926,39,60.0,0,71.699997,71.400002,68.400002
20160718140000,885.599976,278.799988,357.519989,40.37037,42,60.0,0,71.699997,71.400002,68.400002
20160718141500,885.599976,278.799988,396.880005,44.814817,44,60.700001,0,71.599998,71.400002,68.400002
20160718143000,885.599976,278.799988,436.23999,49.25926,46,60.700001,0,71.800003,71.400002,68.400002
20160718144500,885.599976,278.799988,418.200012,47.222225,45,60.700001,0,71.0,71.400002,68.400002
20160718150000,885.599976,278.799988,352.600006,39.814817,42,60.700001,0,70.900002,71.400002,68.400002
20160718151500,885.599976,278.799988,318.160004,35.925927,40,60.700001,0,71.300003,71.400002,68.400002
20160718153000,885.599976,278.799988,323.080017,36.481484,40,60.700001,0,71.5,71.400002,68.400002
20160718154500,885.599976,278.799988,393.600006,44.444446,44,60.0,0,71.400002,71.400002,68.400002
20160718160000,885.599976,278.799988,388.679993,43.888889,44,60.0,0,71.5,71.400002,68.400002
20160718161500,885.599976,278.799988,393.600006,44.444446,44,60.0,0,71.300003,71.400002,68.400002
20160718163000,885.599976,278.799988,393.600006,44.444446,44,60.0,0,71.199997,71.400002,68.400002
20160718164500,885.599976,278.799988,352.600006,39.814817,42,60.0,0,71.0,71.400002,68.400002
20160718170000,885.599976,278.799988,314.880005,35.555557,40,60.0,0,71.300003,71.400002,68.400002
20160718171500,885.599976,278.799988,318.160004,35.925927,40,60.0,0,71.699997,71.400002,68.400002
20160718173000,885.599976,278.799988,369.0,41.666668,43,60.0,0,71.400002,71.400002,68.400002
20160718174500,885.599976,278.799988,360.799988,40.74074,43,60.0,0,71.199997,71.400002,68.400002
20160718180000,885.599976,278.799988,431.320007,48.703706,46,60.0,0,71.900002,71.400002,68.400002
20160718181500,885.599976,278.799988,523.159973,59.074073,51,61.099998,0,71.900002,71.400002,68.400002
20160718183000,885.599976,278.799988,523.159973,59.074073,50,60.400002,0,71.300003,71.400002,68.400002
20160718184500,885.599976,278.799988,396.880005,44.814817,44,60.400002,0,71.0,71.400002,68.400002
20160718190000,885.599976,278.799988,396.880005,44.814817,44,59.599998,0,71.400002,71.400002,68.400002
20160718191500,885.599976,278.799988,406.720001,45.925927,44,59.599998,0,71.099998,71.400002,68.400002
20160718193000,885.599976,278.799988,323.080017,36.481484,40,59.599998,0,70.900002,71.400002,68.400002
20160718194500,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,70.900002,71.400002,68.400002
20160718200000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.0,71.400002,68.400002
20160718201500,885.599976,278.799988,303.399994,34.25926,39,59.599998,0,70.900002,71.400002,68.400002
20160718203000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,70.900002,71.400002,68.400002
20160718204500,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,70.699997,71.400002,68.400002
20160718210000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,70.5,71.400002,68.400002
20160718211500,885.599976,278.799988,303.399994,34.25926,39,59.599998,0,70.400002,71.400002,68.400002
20160718213000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160718214500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160718220000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.400002,71.400002,68.400002
20160718221500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160718223000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.300003,71.400002,68.400002
20160718224500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,70.300003,71.400002,68.400002
20160718230000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160718231500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.300003,71.400002,68.400002
20160718233000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160718234500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160719000000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.199997,71.400002,68.400002
20160719001500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160719003000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.300003,71.400002,68.400002
20160719004500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.199997,71.400002,68.400002
20160719010000,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.199997,71.400002,68.400002
20160719011500,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.300003,71.400002,68.400002
20160719013000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.199997,71.400002,68.400002
20160719014500,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.300003,71.400002,68.400002
20160719020000,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.300003,71.400002,68.400002
20160719021500,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.199997,71.400002,68.400002
20160719023000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.099998,71.400002,68.400002
20160719024500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.099998,71.400002,68.400002
20160719030000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.0,71.400002,68.400002
20160719031500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.099998,71.400002,68.400002
20160719033000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,70.0,71.400002,68.400002
20160719034500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.0,71.400002,68.400002
20160719040000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.0,71.400002,68.400002
20160719041500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.199997,71.400002,68.400002
20160719043000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.300003,71.400002,68.400002
20160719044500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.5,71.400002,68.400002
20160719050000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.599998,71.400002,68.400002
20160719051500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.5,71.400002,68.400002
20160719053000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,71.400002,68.400002
20160719054500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.300003,71.400002,68.400002
20160719060000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,71.400002,68.400002
20160719061500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,71.400002,68.400002
20160719063000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,71.400002,68.400002
20160719064500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.300003,71.400002,68.400002
20160719070000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.5,71.400002,68.400002
20160719071500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.599998,71.400002,68.400002
20160719073000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.5,71.400002,68.400002
20160719074500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.5,71.400002,68.400002
20160719080000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.5,71.400002,68.400002
20160719081500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.699997,71.400002,68.400002
20160719083000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.599998,71.400002,68.400002
20160719084500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.599998,71.400002,68.400002
20160719090000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.699997,71.400002,68.400002
20160719091500,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,70.599998,71.400002,68.400002
20160719093000,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,70.699997,71.400002,68.400002
20160719094500,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,70.599998,71.400002,68.400002
20160719100000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,70.599998,71.400002,68.400002
20160719101500,885.599976,278.799988,291.919983,32.962962,38,60.299999,0,70.699997,71.400002,68.400002
20160719103000,885.599976,278.799988,285.359985,32.222221,38,60.299999,0,70.699997,71.400002,68.400002
20160719104500,885.599976,278.799988,285.359985,32.222221,38,60.299999,0,70.699997,71.400002,68.400002
20160719110000,885.599976,278.799988,291.919983,32.962962,38,60.299999,0,70.800003,71.400002,68.400002
20160719111500,885.599976,278.799988,300.119995,33.888889,39,60.299999,0,71.099998,71.400002,68.400002
20160719113000,885.599976,278.799988,323.080017,36.481484,40,59.599998,0,71.199997,71.400002,68.400002
20160719114500,885.599976,278.799988,323.080017,36.481484,40,59.599998,0,71.300003,71.400002,68.400002
20160719120000,885.599976,278.799988,329.640015,37.222225,40,59.599998,0,71.199997,71.400002,68.400002
20160719121500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.900002,71.400002,68.400002
20160719123000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.300003,71.400002,68.400002
20160719124500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.0,71.400002,68.400002
20160719130000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,71.400002,68.400002
20160719131500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.0,71.400002,68.400002
20160719133000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,71.400002,68.400002
20160719134500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.400002,71.400002,68.400002
20160719140000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,71.599998,71.400002,68.400002
20160719141500,885.599976,278.799988,396.880005,44.814817,44,60.299999,0,71.900002,71.400002,68.400002
20160719143000,885.599976,278.799988,396.880005,44.814817,45,60.299999,0,71.300003,71.400002,68.400002
20160719144500,885.599976,278.799988,375.559998,42.407408,43,60.299999,0,71.300003,71.400002,68.400002
20160719150000,885.599976,278.799988,334.559998,37.777779,41,60.299999,0,71.0,71.400002,68.400002
20160719151500,885.599976,278.799988,303.399994,34.25926,39,60.299999,0,71.199997,71.400002,68.400002
20160719153000,885.599976,278.799988,300.119995,33.888889,39,60.299999,0,71.199997,71.400002,68.400002
20160719154500,885.599976,278.799988,308.319977,34.814813,39,60.299999,0,71.599998,71.400002,68.400002
20160719160000,885.599976,278.799988,300.119995,33.888889,39,60.299999,0,71.699997,71.400002,68.400002
20160719161500,885.599976,278.799988,352.600006,39.814817,42,60.299999,0,71.900002,71.400002,68.400002
20160719163000,885.599976,278.799988,372.279999,42.037038,43,60.299999,0,71.699997,71.400002,68.400002
20160719164500,885.599976,278.799988,372.279999,42.037038,43,60.299999,0,71.199997,71.400002,68.400002
20160719170000,885.599976,278.799988,342.76001,38.703706,41,60.299999,0,71.0,71.400002,68.400002
20160719171500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.099998,71.400002,68.400002
20160719173000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.199997,71.400002,68.400002
20160719174500,885.599976,278.799988,308.319977,34.814813,38,60.299999,0,71.5,71.400002,68.400002
20160719180000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.400002,71.400002,68.400002
20160719181500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.300003,71.400002,68.400002
20160719183000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.300003,71.400002,68.400002
20160719184500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.300003,71.400002,68.400002
20160719190000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.300003,71.400002,68.400002
20160719191500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,71.300003,71.400002,68.400002
20160719193000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.699997,71.400002,68.400002
20160719194500,885.599976,278.799988,350.959991,39.62963,42,60.299999,0,71.699997,71.400002,68.400002
20160719200000,885.599976,278.799988,357.519989,40.37037,42,60.299999,0,71.300003,71.400002,68.400002
20160719201500,885.599976,278.799988,357.519989,40.37037,42,59.599998,0,71.0,71.400002,68.400002
20160719203000,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,71.0,71.400002,68.400002
20160719204500,885.599976,278.799988,308.319977,34.814813,39,59.5,0,71.0,71.400002,68.400002
20160719210000,885.599976,278.799988,303.399994,34.25926,39,59.5,0,71.199997,71.400002,68.400002
20160719211500,885.599976,278.799988,303.399994,34.25926,38,59.5,0,71.0,71.400002,68.400002
20160719213000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.0,71.400002,68.400002
20160719214500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.900002,71.400002,68.400002
20160719220000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.199997,71.400002,68.400002
20160719221500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,71.199997,71.400002,68.400002
20160719223000,885.599976,278.799988,303.399994,34.25926,38,59.5,0,71.099998,71.400002,68.400002
20160719224500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.0,71.400002,68.400002
20160719230000,885.599976,278.799988,303.399994,34.25926,38,59.5,0,71.0,71.400002,68.400002
20160719231500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.0,71.400002,68.400002
20160719233000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.900002,71.400002,68.400002
20160719234500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.800003,71.400002,68.400002
20160720000000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.800003,71.400002,68.400002
20160720001500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.800003,71.400002,68.400002
20160720003000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.900002,71.400002,68.400002
20160720004500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,71.0,71.400002,68.400002
20160720010000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,71.0,71.400002,68.400002
20160720011500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.900002,71.400002,68.400002
20160720013000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.900002,71.400002,68.400002
20160720014500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.800003,71.400002,68.400002
20160720020000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.900002,71.400002,68.400002
20160720021500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.900002,71.400002,68.400002
20160720023000,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.900002,71.400002,68.400002
20160720024500,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,70.900002,71.400002,68.400002
20160720030000,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,70.800003,71.400002,68.400002
20160720031500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.800003,71.400002,68.400002
20160720033000,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,70.800003,71.400002,68.400002
20160720034500,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.800003,71.400002,68.400002
20160720040000,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,70.800003,71.400002,68.400002
20160720041500,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,70.800003,71.400002,68.400002
20160720043000,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,70.699997,71.400002,68.400002
20160720044500,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.699997,71.400002,68.400002
20160720050000,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.599998,71.400002,68.400002
20160720051500,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.599998,71.400002,68.400002
20160720053000,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.5,71.400002,68.400002
20160720054500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.5,71.400002,68.400002
20160720060000,885.599976,278.799988,303.399994,34.25926,38,58.799999,0,70.400002,71.400002,68.400002
20160720061500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.400002,71.400002,68.400002
20160720063000,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.300003,71.400002,68.400002
20160720064500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.300003,71.400002,68.400002
20160720070000,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.300003,71.400002,68.400002
20160720071500,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,70.300003,71.400002,68.400002
20160720073000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,71.400002,68.400002
20160720074500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.400002,71.400002,68.400002
20160720080000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,71.400002,68.400002
20160720081500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.400002,71.400002,68.400002
20160720083000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,71.400002,68.400002
20160720084500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.400002,71.400002,68.400002
20160720090000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,71.400002,68.400002
20160720091500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.5,71.400002,68.400002
20160720093000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.599998,71.400002,68.400002
20160720094500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.5,71.400002,68.400002
20160720100000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.5,71.400002,68.400002
20160720101500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,71.400002,68.400002
20160720103000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,71.400002,68.400002
20160720104500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.300003,71.400002,68.400002
20160720110000,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,70.300003,71.400002,68.400002
