PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720111500,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,70.400002,71.400002,68.400002
20160720113000,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,70.400002,71.400002,68.400002
20160720114500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.300003,71.400002,68.400002
20160720120000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.300003,71.400002,68.400002
20160720121500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.300003,71.400002,68.400002
20160720123000,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.300003,71.400002,68.400002
20160720124500,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.400002,71.400002,68.400002
20160720130000,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.400002,71.400002,68.400002
20160720131500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.400002,71.400002,68.400002
20160720133000,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.300003,71.400002,68.400002
20160720134500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.300003,71.400002,68.400002
20160720140000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.400002,71.400002,68.400002
20160720141500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.5,71.400002,68.400002
20160720143000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.5,71.400002,68.400002
20160720144500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.800003,71.400002,68.400002
20160720150000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.900002,71.400002,68.400002
20160720151500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.099998,71.400002,68.400002
20160720153000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,71.099998,71.400002,68.400002
20160720154500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.300003,71.400002,68.400002
20160720160000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.5,71.400002,68.400002
20160720161500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.599998,71.400002,68.400002
20160720163000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.699997,71.400002,68.400002
20160720164500,885.599976,278.799988,318.160004,35.925927,39,60.299999,0,71.699997,71.400002,68.400002
20160720170000,885.599976,278.799988,314.880005,35.555557,39,60.299999,0,71.699997,71.400002,68.400002
20160720171500,885.599976,278.799988,334.559998,37.777779,40,60.299999,0,71.5,71.400002,68.400002
20160720173000,885.599976,278.799988,334.559998,37.777779,40,60.299999,0,71.599998,71.400002,68.400002
20160720174500,885.599976,278.799988,334.559998,37.777779,40,60.299999,0,71.400002,71.400002,68.400002
20160720180000,885.599976,278.799988,329.640015,37.222225,40,59.599998,0,71.199997,71.400002,68.400002
20160720181500,885.599976,278.799988,334.559998,37.777779,40,59.599998,0,71.300003,71.400002,68.400002
20160720183000,885.599976,278.799988,334.559998,37.777779,40,59.599998,0,71.300003,71.400002,68.400002
20160720184500,885.599976,278.799988,329.640015,37.222225,40,60.299999,0,71.300003,71.400002,68.400002
20160720190000,885.599976,278.799988,334.559998,37.777779,40,60.299999,0,71.400002,71.400002,68.400002
20160720191500,885.599976,278.799988,329.640015,37.222225,40,60.299999,0,71.300003,71.400002,68.400002
20160720193000,885.599976,278.799988,334.559998,37.777779,40,60.299999,0,71.400002,71.400002,68.400002
20160720194500,885.599976,278.799988,329.640015,37.222225,40,60.299999,0,71.400002,71.400002,68.400002
20160720200000,885.599976,278.799988,334.559998,37.777779,40,59.599998,0,71.300003,71.400002,68.400002
20160720201500,885.599976,278.799988,334.559998,37.777779,40,59.599998,0,71.300003,71.400002,68.400002
20160720203000,885.599976,278.799988,334.559998,37.777779,40,59.599998,0,71.300003,71.400002,68.400002
20160720204500,885.599976,278.799988,334.559998,37.777779,40,59.599998,0,71.0,71.400002,68.400002
20160720210000,885.599976,278.799988,318.160004,35.925927,39,59.599998,0,71.099998,71.400002,68.400002
20160720211500,885.599976,278.799988,323.080017,36.481484,39,59.599998,0,71.099998,71.400002,68.400002
20160720213000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,71.400002,68.400002
20160720214500,885.599976,278.799988,308.319977,34.814813,38,59.599998,0,71.300003,71.400002,68.400002
20160720220000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.300003,71.400002,68.400002
20160720221500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.400002,71.400002,68.400002
20160720223000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.400002,71.400002,68.400002
20160720224500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.400002,71.400002,68.400002
20160720230000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.5,71.400002,68.400002
20160720231500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.300003,71.400002,68.400002
20160720233000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,71.5,71.400002,68.400002
20160720234500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.599998,71.400002,68.400002
20160721000000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,71.599998,71.400002,68.400002
20160721001500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,71.400002,71.400002,68.400002
20160721003000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,71.400002,71.400002,68.400002
20160721004500,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,71.300003,71.400002,68.400002
20160721010000,885.599976,278.799988,285.359985,32.222221,38,58.799999,0,71.300003,71.400002,68.400002
20160721011500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,71.5,71.400002,68.400002
20160721013000,885.599976,278.799988,291.919983,32.962962,38,59.5,0,71.400002,71.400002,68.400002
20160721014500,885.599976,278.799988,303.399994,34.25926,39,59.5,0,71.599998,71.400002,68.400002
20160721020000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.400002,71.400002,68.400002
20160721021500,885.599976,278.799988,303.399994,34.25926,39,59.5,0,71.300003,71.400002,68.400002
20160721023000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.300003,71.400002,68.400002
20160721024500,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.300003,71.400002,68.400002
20160721030000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.199997,71.400002,68.400002
20160721031500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,71.0,71.400002,68.400002
20160721033000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.0,71.400002,68.400002
20160721034500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,71.0,71.400002,68.400002
20160721040000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,70.900002,71.400002,68.400002
20160721041500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.900002,71.400002,68.400002
20160721043000,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.800003,71.400002,68.400002
20160721044500,885.599976,278.799988,308.319977,34.814813,39,58.799999,0,70.800003,71.400002,68.400002
20160721050000,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.800003,71.400002,68.400002
20160721051500,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.800003,71.400002,68.400002
20160721053000,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.800003,71.400002,68.400002
20160721054500,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.699997,71.400002,68.400002
20160721060000,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.699997,71.400002,68.400002
20160721061500,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.900002,71.400002,68.400002
20160721063000,885.599976,278.799988,295.200012,33.333336,39,58.799999,0,71.0,71.400002,68.400002
20160721064500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,71.0,71.400002,68.400002
20160721070000,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,71.0,71.400002,68.400002
20160721071500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,71.0,71.400002,68.400002
20160721073000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.199997,71.400002,68.400002
20160721074500,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.199997,71.400002,68.400002
20160721080000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.0,71.400002,68.400002
20160721081500,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.199997,71.400002,68.400002
20160721083000,885.599976,278.799988,303.399994,34.25926,39,59.5,0,71.099998,71.400002,68.400002
20160721084500,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.199997,71.400002,68.400002
20160721090000,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.099998,71.400002,68.400002
20160721091500,885.599976,278.799988,300.119995,33.888889,39,59.5,0,71.0,71.400002,68.400002
20160721093000,885.599976,278.799988,300.119995,33.888889,39,60.299999,0,71.099998,71.400002,68.400002
20160721094500,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.300003,71.400002,68.400002
20160721100000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.199997,71.400002,68.400002
20160721101500,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.199997,71.400002,68.400002
20160721103000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.300003,71.400002,68.400002
20160721104500,885.599976,278.799988,295.200012,33.333336,39,59.599998,0,71.300003,71.400002,68.400002
20160721110000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.300003,71.400002,68.400002
20160721111500,885.599976,278.799988,295.200012,33.333336,39,59.599998,0,71.300003,71.400002,68.400002
20160721113000,885.599976,278.799988,295.200012,33.333336,39,60.299999,0,71.400002,71.400002,68.400002
20160721114500,885.599976,278.799988,295.200012,33.333336,39,60.299999,0,71.400002,71.400002,68.400002
20160721120000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.199997,71.400002,68.400002
20160721121500,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.300003,71.400002,68.400002
20160721123000,885.599976,278.799988,295.200012,33.333336,39,59.599998,0,71.400002,71.400002,68.400002
20160721124500,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.400002,71.400002,68.400002
20160721130000,885.599976,278.799988,300.119995,33.888889,39,59.599998,0,71.699997,71.400002,68.400002
20160721131500,885.599976,278.799988,314.880005,35.555557,40,59.599998,0,71.599998,71.400002,68.400002
20160721133000,885.599976,278.799988,314.880005,35.555557,40,59.599998,0,71.5,71.400002,68.400002
20160721134500,885.599976,278.799988,314.880005,35.555557,40,59.599998,0,71.599998,71.400002,68.400002
20160721140000,885.599976,278.799988,318.160004,35.925927,40,59.599998,0,71.599998,71.400002,68.400002
20160721141500,885.599976,278.799988,318.160004,35.925927,40,59.599998,0,71.400002,71.400002,68.400002
20160721143000,885.599976,278.799988,314.880005,35.555557,40,59.599998,0,71.699997,71.400002,68.400002
20160721144500,885.599976,278.799988,346.040009,39.074076,42,59.599998,0,71.599998,71.400002,68.400002
20160721150000,885.599976,278.799988,350.959991,39.62963,42,59.599998,0,71.300003,71.400002,68.400002
20160721151500,885.599976,278.799988,346.040009,39.074076,42,60.299999,0,71.400002,71.400002,68.400002
20160721153000,885.599976,278.799988,346.040009,39.074076,42,59.5,0,71.400002,71.400002,68.400002
20160721154500,885.599976,278.799988,350.959991,39.62963,42,59.5,0,71.199997,71.400002,68.400002
20160721160000,885.599976,278.799988,346.040009,39.074076,42,59.5,0,71.699997,71.400002,68.400002
20160721161500,885.599976,278.799988,372.279999,42.037038,43,59.5,0,71.599998,71.400002,68.400002
20160721163000,885.599976,278.799988,350.959991,39.62963,42,59.5,0,70.900002,71.400002,68.400002
20160721164500,885.599976,278.799988,337.839996,38.148149,41,59.5,0,71.5,71.400002,68.400002
20160721170000,885.599976,278.799988,350.959991,39.62963,42,59.5,0,71.599998,71.400002,68.400002
20160721171500,885.599976,278.799988,357.519989,40.37037,42,59.5,0,71.699997,71.400002,68.400002
20160721173000,885.599976,278.799988,393.600006,44.444446,44,59.5,0,71.199997,71.400002,68.400002
20160721174500,885.599976,278.799988,337.839996,38.148149,40,58.799999,0,70.900002,71.400002,68.400002
20160721180000,885.599976,278.799988,308.319977,34.814813,38,59.5,0,71.099998,71.400002,68.400002
20160721181500,885.599976,278.799988,303.399994,34.25926,38,59.5,0,71.400002,71.400002,68.400002
20160721183000,885.599976,278.799988,303.399994,34.25926,38,59.5,0,71.400002,71.400002,68.400002
20160721184500,885.599976,278.799988,303.399994,34.25926,38,59.5,0,71.400002,71.400002,68.400002
20160721190000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.5,71.400002,68.400002
20160721191500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.599998,71.400002,68.400002
20160721193000,885.599976,278.799988,308.319977,34.814813,39,59.5,0,71.599998,71.400002,68.400002
20160721194500,885.599976,278.799988,308.319977,34.814813,39,59.5,0,71.699997,71.400002,68.400002
20160721200000,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,71.599998,71.400002,68.400002
20160721201500,885.599976,278.799988,308.319977,34.814813,39,58.799999,0,71.699997,71.400002,68.400002
20160721203000,885.599976,278.799988,314.880005,35.555557,39,58.799999,0,71.699997,71.400002,68.400002
20160721204500,885.599976,278.799988,308.319977,34.814813,39,58.799999,0,71.599998,71.400002,68.400002
20160721210000,885.599976,278.799988,318.160004,35.925927,39,58.799999,0,71.400002,71.400002,68.400002
20160721211500,885.599976,278.799988,314.880005,35.555557,39,58.799999,0,71.5,71.400002,68.400002
20160721213000,885.599976,278.799988,314.880005,35.555557,39,58.799999,0,71.5,71.400002,68.400002
20160721214500,885.599976,278.799988,314.880005,35.555557,39,58.799999,0,71.599998,71.400002,68.400002
20160721220000,885.599976,278.799988,314.880005,35.555557,39,58.799999,0,71.300003,71.400002,68.400002
20160721221500,885.599976,278.799988,308.319977,34.814813,39,58.799999,0,71.300003,71.400002,68.400002
20160721223000,885.599976,278.799988,314.880005,35.555557,39,58.799999,0,71.199997,71.400002,68.400002
20160721224500,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,71.0,71.400002,68.400002
20160721230000,885.599976,278.799988,303.399994,34.25926,39,58.799999,0,70.900002,71.400002,68.400002
20160721231500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.900002,71.400002,68.400002
20160721233000,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.800003,71.400002,68.400002
20160721234500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.800003,71.400002,68.400002
20160722000000,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.800003,71.400002,68.400002
20160722001500,885.599976,278.799988,300.119995,33.888889,39,58.799999,0,70.699997,71.400002,68.400002
20160722003000,885.599976,278.799988,300.119995,33.888889,39,105.0,100,71.800003,77.099998,74.099998
20160722004500,885.599976,278.799988,300.119995,33.888889,39,106.199997,100,72.599998,77.099998,74.099998
20160722010000,885.599976,278.799988,300.119995,33.888889,39,106.199997,100,73.0,77.099998,74.099998
20160722011500,885.599976,278.799988,303.399994,34.25926,39,103.599998,100,73.099998,77.099998,74.099998
20160722013000,885.599976,278.799988,303.399994,34.25926,38,97.599998,100,73.199997,77.099998,74.099998
20160722014500,885.599976,278.799988,303.399994,34.25926,38,97.599998,100,73.199997,77.099998,74.099998
20160722020000,885.599976,278.799988,295.200012,33.333336,37,106.800003,100,73.400002,77.099998,74.099998
20160722021500,885.599976,278.799988,300.119995,33.888889,37,104.900002,100,73.599998,77.099998,74.099998
20160722023000,885.599976,278.799988,303.399994,34.25926,37,101.400002,100,73.699997,77.099998,74.099998
20160722024500,885.599976,278.799988,303.399994,34.25926,37,97.199997,100,73.900002,77.099998,74.099998
20160722030000,885.599976,278.799988,303.399994,34.25926,37,96.0,100,74.0,77.099998,74.099998
20160722031500,885.599976,278.799988,300.119995,33.888889,37,106.0,100,74.0,77.099998,74.099998
20160722033000,885.599976,278.799988,300.119995,33.888889,37,100.300003,100,74.099998,77.099998,74.099998
20160722034500,885.599976,278.799988,300.119995,33.888889,37,97.800003,100,74.099998,77.099998,74.099998
20160722040000,885.599976,278.799988,300.119995,33.888889,37,97.800003,100,74.099998,77.099998,74.099998
20160722041500,885.599976,278.799988,300.119995,33.888889,37,97.800003,100,74.099998,77.099998,74.099998
20160722043000,885.599976,278.799988,300.119995,33.888889,37,97.800003,100,74.099998,77.099998,74.099998
20160722044500,885.599976,278.799988,295.200012,33.333336,37,100.400002,100,74.300003,77.099998,74.099998
20160722050000,885.599976,278.799988,300.119995,33.888889,37,61.200001,0,74.099998,77.099998,74.099998
20160722051500,885.599976,278.799988,295.200012,33.333336,37,59.599998,100,73.599998,77.099998,74.099998
20160722053000,885.599976,278.799988,295.200012,33.333336,37,60.700001,100,73.199997,77.099998,74.099998
20160722054500,885.599976,278.799988,291.919983,32.962962,37,86.199997,100,73.300003,77.099998,74.099998
20160722060000,885.599976,278.799988,295.200012,33.333336,37,94.800003,100,73.400002,77.099998,74.099998
20160722061500,885.599976,278.799988,295.200012,33.333336,37,91.199997,100,73.599998,77.099998,74.099998
20160722063000,885.599976,278.799988,295.200012,33.333336,37,88.699997,100,73.599998,77.099998,74.099998
20160722064500,885.599976,278.799988,295.200012,33.333336,37,93.599998,100,73.800003,77.099998,74.099998
20160722070000,885.599976,278.799988,285.359985,32.222221,37,97.800003,100,73.800003,77.099998,74.099998
20160722071500,885.599976,278.799988,295.200012,33.333336,37,97.800003,100,73.800003,77.099998,74.099998
20160722073000,885.599976,278.799988,285.359985,32.222221,37,96.099998,100,73.800003,77.099998,74.099998
20160722074500,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.800003,77.099998,74.099998
20160722080000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.900002,77.099998,74.099998
20160722081500,885.599976,278.799988,285.359985,32.222221,37,94.199997,100,74.099998,77.099998,74.099998
20160722083000,885.599976,278.799988,291.919983,32.962962,37,95.599998,100,74.099998,77.099998,74.099998
20160722084500,885.599976,278.799988,285.359985,32.222221,37,97.300003,100,74.0,77.099998,74.099998
20160722090000,885.599976,278.799988,291.919983,32.962962,37,91.099998,100,73.900002,77.099998,74.099998
20160722091500,885.599976,278.799988,291.919983,32.962962,37,98.400002,100,73.900002,77.099998,74.099998
20160722093000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.800003,77.099998,74.099998
20160722094500,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.800003,77.099998,74.099998
20160722100000,885.599976,278.799988,291.919983,32.962962,37,90.099998,100,74.0,77.099998,74.099998
20160722101500,885.599976,278.799988,291.919983,32.962962,37,93.599998,100,74.0,77.099998,74.099998
20160722103000,885.599976,278.799988,291.919983,32.962962,37,87.5,100,74.0,77.099998,74.099998
20160722104500,885.599976,278.799988,285.359985,32.222221,37,91.800003,100,73.900002,77.0,74.0
20160722110000,885.599976,278.799988,291.919983,32.962962,37,84.400002,100,73.699997,77.099998,74.099998
20160722111500,885.599976,278.799988,291.919983,32.962962,37,87.5,100,73.800003,77.099998,74.099998
20160722113000,885.599976,278.799988,285.359985,32.222221,37,83.199997,100,73.800003,77.099998,74.099998
20160722114500,885.599976,278.799988,285.359985,32.222221,37,90.5,100,73.800003,77.0,74.0
20160722120000,885.599976,278.799988,291.919983,32.962962,37,85.599998,100,73.800003,77.099998,74.099998
20160722121500,885.599976,278.799988,291.919983,32.962962,37,101.199997,100,73.900002,77.099998,74.099998
20160722123000,885.599976,278.799988,285.359985,32.222221,37,99.199997,100,74.099998,77.099998,74.099998
20160722124500,885.599976,278.799988,285.359985,32.222221,37,96.0,100,74.099998,77.099998,74.099998
20160722130000,885.599976,278.799988,291.919983,32.962962,37,93.599998,100,74.199997,77.099998,74.099998
20160722131500,885.599976,278.799988,291.919983,32.962962,37,96.599998,100,74.099998,77.099998,74.099998
20160722133000,885.599976,278.799988,291.919983,32.962962,37,95.400002,100,74.099998,77.099998,74.099998
20160722134500,885.599976,278.799988,291.919983,32.962962,37,91.699997,100,74.099998,77.099998,74.099998
20160722140000,885.599976,278.799988,295.200012,33.333336,37,90.699997,100,74.099998,77.099998,74.099998
20160722141500,885.599976,278.799988,291.919983,32.962962,37,95.199997,100,74.199997,77.099998,74.099998
20160722143000,885.599976,278.799988,291.919983,32.962962,37,63.200001,100,74.0,77.099998,74.099998
20160722144500,885.599976,278.799988,295.200012,33.333336,37,60.400002,100,73.900002,77.0,74.0
20160722150000,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,73.400002,77.099998,74.099998
20160722151500,885.599976,278.799988,291.919983,32.962962,37,69.099998,100,73.400002,77.099998,74.099998
20160722153000,885.599976,278.799988,285.359985,32.222221,37,69.099998,100,73.599998,77.0,74.0
20160722154500,885.599976,278.799988,285.359985,32.222221,37,82.599998,100,73.400002,77.099998,74.099998
20160722160000,885.599976,278.799988,285.359985,32.222221,37,93.400002,100,73.400002,77.0,74.0
20160722161500,885.599976,278.799988,291.919983,32.962962,37,93.400002,100,73.5,77.0,74.0
20160722163000,885.599976,278.799988,291.919983,32.962962,37,93.400002,100,73.599998,77.0,74.0
20160722164500,885.599976,278.799988,291.919983,32.962962,37,91.099998,100,73.699997,77.0,74.0
20160722170000,885.599976,278.799988,291.919983,32.962962,37,95.400002,100,73.800003,77.0,74.0
20160722171500,885.599976,278.799988,295.200012,33.333336,37,90.5,100,73.900002,77.0,74.0
20160722173000,885.599976,278.799988,291.919983,32.962962,37,97.800003,100,74.0,77.0,74.0
20160722174500,885.599976,278.799988,300.119995,33.888889,37,91.699997,100,74.0,77.099998,74.099998
20160722180000,885.599976,278.799988,300.119995,33.888889,37,94.699997,100,73.900002,77.0,74.0
20160722181500,885.599976,278.799988,295.200012,33.333336,37,90.5,100,73.800003,77.0,74.0
20160722183000,885.599976,278.799988,295.200012,33.333336,37,90.5,100,73.699997,76.900002,73.900002
20160722184500,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.699997,76.900002,73.900002
20160722190000,885.599976,278.799988,295.200012,33.333336,37,97.699997,100,73.699997,77.0,74.0
20160722191500,885.599976,278.799988,295.200012,33.333336,37,93.0,100,73.800003,77.0,74.0
20160722193000,885.599976,278.799988,295.200012,33.333336,37,91.099998,100,73.800003,77.0,74.0
20160722194500,885.599976,278.799988,295.200012,33.333336,37,94.599998,100,73.800003,77.0,74.0
20160722200000,885.599976,278.799988,295.200012,33.333336,37,100.199997,100,74.0,77.0,74.0
20160722201500,885.599976,278.799988,291.919983,32.962962,37,91.699997,100,73.900002,77.0,74.0
20160722203000,885.599976,278.799988,295.200012,33.333336,37,100.300003,100,73.900002,77.0,74.0
20160722204500,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.900002,77.0,74.0
20160722210000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,74.0,77.0,74.0
20160722211500,885.599976,278.799988,291.919983,32.962962,37,90.800003,100,73.900002,77.0,74.0
20160722213000,885.599976,278.799988,291.919983,32.962962,37,97.199997,100,73.900002,76.900002,73.900002
20160722214500,885.599976,278.799988,295.200012,33.333336,37,90.5,100,73.800003,76.900002,73.900002
20160722220000,885.599976,278.799988,295.200012,33.333336,37,99.599998,100,73.800003,76.900002,73.900002
20160722221500,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.800003,77.0,74.0
20160722223000,885.599976,278.799988,291.919983,32.962962,37,91.699997,100,73.800003,76.900002,73.900002
20160722224500,885.599976,278.799988,291.919983,32.962962,37,99.0,100,73.900002,76.900002,73.900002
20160722230000,885.599976,278.799988,291.919983,32.962962,37,91.5,100,73.900002,76.900002,73.900002
20160722231500,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.900002,76.900002,73.900002
20160722233000,885.599976,278.799988,291.919983,32.962962,37,92.599998,100,73.800003,76.900002,73.900002
20160722234500,885.599976,278.799988,291.919983,32.962962,37,95.5,100,73.800003,76.900002,73.900002
20160723000000,885.599976,278.799988,291.919983,32.962962,37,99.0,100,73.699997,76.900002,73.900002
20160723001500,885.599976,278.799988,285.359985,32.222221,37,92.800003,100,73.800003,77.0,74.0
20160723003000,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.800003,76.900002,73.900002
20160723004500,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.800003,76.900002,73.900002
20160723010000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.800003,76.900002,73.900002
20160723011500,885.599976,278.799988,291.919983,32.962962,37,95.699997,100,73.699997,76.900002,73.900002
20160723013000,885.599976,278.799988,285.359985,32.222221,37,99.099998,100,73.800003,76.900002,73.900002
20160723014500,885.599976,278.799988,285.359985,32.222221,37,94.0,100,73.800003,76.800003,73.800003
20160723020000,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,73.800003,76.800003,73.800003
20160723021500,885.599976,278.799988,285.359985,32.222221,37,95.400002,100,73.800003,76.900002,73.900002
20160723023000,885.599976,278.799988,285.359985,32.222221,37,64.900002,0,74.0,76.900002,73.900002
20160723024500,885.599976,278.799988,282.080017,31.851855,37,60.400002,0,73.800003,76.800003,73.800003
20160723030000,885.599976,278.799988,291.919983,32.962962,37,59.599998,100,73.300003,76.800003,73.800003
20160723031500,885.599976,278.799988,285.359985,32.222221,37,60.700001,100,72.900002,76.800003,73.800003
20160723033000,885.599976,278.799988,285.359985,32.222221,37,72.0,100,73.400002,76.800003,73.800003
20160723034500,885.599976,278.799988,282.080017,31.851855,37,79.599998,100,73.199997,76.800003,73.800003
20160723040000,885.599976,278.799988,285.359985,32.222221,37,91.800003,100,73.199997,76.800003,73.800003
20160723041500,885.599976,278.799988,285.359985,32.222221,37,88.599998,100,73.199997,76.800003,73.800003
20160723043000,885.599976,278.799988,285.359985,32.222221,37,89.699997,100,73.300003,76.800003,73.800003
20160723044500,885.599976,278.799988,285.359985,32.222221,37,89.699997,100,73.300003,76.800003,73.800003
20160723050000,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.300003,76.800003,73.800003
20160723051500,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.300003,76.800003,73.800003
20160723053000,885.599976,278.799988,282.080017,31.851855,37,94.800003,100,73.400002,76.800003,73.800003
20160723054500,885.599976,278.799988,291.919983,32.962962,37,96.5,100,73.5,76.800003,73.800003
20160723060000,885.599976,278.799988,291.919983,32.962962,37,102.699997,100,73.5,76.800003,73.800003
20160723061500,885.599976,278.799988,291.919983,32.962962,37,95.300003,100,73.699997,76.800003,73.800003
20160723063000,885.599976,278.799988,295.200012,33.333336,37,93.0,100,73.699997,76.800003,73.800003
20160723064500,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.699997,76.800003,73.800003
20160723070000,885.599976,278.799988,291.919983,32.962962,37,94.199997,100,73.699997,76.800003,73.800003
20160723071500,885.599976,278.799988,285.359985,32.222221,37,98.5,100,73.900002,76.800003,73.800003
20160723073000,885.599976,278.799988,285.359985,32.222221,37,101.099998,100,73.900002,76.800003,73.800003
20160723074500,885.599976,278.799988,285.359985,32.222221,37,93.0,100,73.900002,76.800003,73.800003
20160723080000,885.599976,278.799988,282.080017,31.851855,37,99.0,100,74.0,76.800003,73.800003
20160723081500,885.599976,278.799988,285.359985,32.222221,37,82.099998,100,74.0,76.800003,73.800003
20160723083000,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,73.800003,76.800003,73.800003
20160723084500,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,73.300003,76.800003,73.800003
20160723090000,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,73.099998,76.800003,73.800003
20160723091500,885.599976,278.799988,285.359985,32.222221,37,74.400002,100,73.099998,76.800003,73.800003
20160723093000,885.599976,278.799988,285.359985,32.222221,37,92.400002,100,73.199997,76.800003,73.800003
20160723094500,885.599976,278.799988,285.359985,32.222221,37,92.400002,100,73.400002,76.800003,73.800003
20160723100000,885.599976,278.799988,285.359985,32.222221,37,92.400002,100,73.400002,76.800003,73.800003
20160723101500,885.599976,278.799988,291.919983,32.962962,37,88.5,100,73.400002,76.800003,73.800003
20160723103000,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.599998,76.800003,73.800003
20160723104500,885.599976,278.799988,291.919983,32.962962,37,89.199997,100,73.599998,76.800003,73.800003
20160723110000,885.599976,278.799988,291.919983,32.962962,37,89.199997,100,73.599998,76.800003,73.800003
20160723111500,885.599976,278.799988,285.359985,32.222221,37,94.800003,100,73.599998,76.800003,73.800003
20160723113000,885.599976,278.799988,291.919983,32.962962,37,92.900002,100,73.5,76.800003,73.800003
20160723114500,885.599976,278.799988,285.359985,32.222221,37,90.5,100,73.599998,76.800003,73.800003
20160723120000,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.599998,76.800003,73.800003
20160723121500,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.699997,76.800003,73.800003
20160723123000,885.599976,278.799988,285.359985,32.222221,37,96.5,100,73.599998,76.800003,73.800003
20160723124500,885.599976,278.799988,285.359985,32.222221,37,96.5,100,73.699997,76.800003,73.800003
20160723130000,885.599976,278.799988,285.359985,32.222221,37,95.5,100,73.699997,76.800003,73.800003
20160723131500,885.599976,278.799988,285.359985,32.222221,37,95.5,100,73.800003,76.800003,73.800003
20160723133000,885.599976,278.799988,291.919983,32.962962,37,90.300003,100,73.800003,76.800003,73.800003
20160723134500,885.599976,278.799988,285.359985,32.222221,37,90.300003,100,73.800003,76.800003,73.800003
20160723140000,885.599976,278.799988,285.359985,32.222221,37,90.300003,100,73.900002,76.800003,73.800003
20160723141500,885.599976,278.799988,285.359985,32.222221,37,93.599998,100,73.900002,76.800003,73.800003
20160723143000,885.599976,278.799988,285.359985,32.222221,37,95.300003,100,74.0,76.800003,73.800003
20160723144500,885.599976,278.799988,285.359985,32.222221,37,89.300003,100,73.900002,76.800003,73.800003
20160723150000,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,74.0,76.800003,73.800003
20160723151500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.900002,76.800003,73.800003
20160723153000,885.599976,278.799988,291.919983,32.962962,37,62.799999,100,74.0,76.800003,73.800003
20160723154500,885.599976,278.799988,285.359985,32.222221,37,61.5,100,73.699997,76.800003,73.800003
20160723160000,885.599976,278.799988,285.359985,32.222221,37,61.5,100,73.599998,76.800003,73.800003
20160723161500,885.599976,278.799988,291.919983,32.962962,37,61.5,100,73.400002,76.800003,73.800003
20160723163000,885.599976,278.799988,285.359985,32.222221,37,61.5,100,73.300003,76.800003,73.800003
20160723164500,885.599976,278.799988,285.359985,32.222221,37,61.5,100,73.199997,76.800003,73.800003
20160723170000,885.599976,278.799988,282.080017,31.851855,37,67.199997,100,73.199997,76.800003,73.800003
20160723171500,885.599976,278.799988,285.359985,32.222221,37,81.099998,100,73.199997,76.800003,73.800003
20160723173000,885.599976,278.799988,282.080017,31.851855,37,78.300003,100,73.300003,76.800003,73.800003
20160723174500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.400002,76.800003,73.800003
20160723180000,885.599976,278.799988,285.359985,32.222221,37,92.800003,100,73.400002,76.800003,73.800003
20160723181500,885.599976,278.799988,282.080017,31.851855,37,89.900002,100,73.400002,76.800003,73.800003
20160723183000,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.599998,76.800003,73.800003
20160723184500,885.599976,278.799988,285.359985,32.222221,37,96.099998,100,73.599998,76.800003,73.800003
20160723190000,885.599976,278.799988,291.919983,32.962962,37,92.599998,100,73.699997,76.800003,73.800003
20160723191500,885.599976,278.799988,295.200012,33.333336,37,89.900002,100,73.699997,76.800003,73.800003
20160723193000,885.599976,278.799988,295.200012,33.333336,37,89.900002,100,73.699997,76.800003,73.800003
20160723194500,885.599976,278.799988,291.919983,32.962962,37,91.5,100,73.699997,76.800003,73.800003
20160723200000,885.599976,278.799988,291.919983,32.962962,37,96.0,100,73.800003,76.800003,73.800003
20160723201500,885.599976,278.799988,291.919983,32.962962,37,93.5,100,73.800003,76.800003,73.800003
20160723203000,885.599976,278.799988,291.919983,32.962962,37,89.900002,100,73.800003,76.800003,73.800003
20160723204500,885.599976,278.799988,295.200012,33.333336,37,89.900002,100,73.800003,76.800003,73.800003
20160723210000,885.599976,278.799988,291.919983,32.962962,37,91.099998,100,73.800003,76.800003,73.800003
20160723211500,885.599976,278.799988,291.919983,32.962962,37,91.099998,100,73.800003,76.800003,73.800003
20160723213000,885.599976,278.799988,291.919983,32.962962,37,89.699997,100,73.699997,76.800003,73.800003
20160723214500,885.599976,278.799988,291.919983,32.962962,37,89.699997,100,73.800003,76.800003,73.800003
20160723220000,885.599976,278.799988,291.919983,32.962962,37,89.699997,100,73.800003,76.800003,73.800003
20160723221500,885.599976,278.799988,291.919983,32.962962,37,89.699997,100,73.800003,76.800003,73.800003
20160723223000,885.599976,278.799988,291.919983,32.962962,37,88.800003,100,73.800003,76.800003,73.800003
20160723224500,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,73.800003,76.800003,73.800003
20160723230000,885.599976,278.799988,285.359985,32.222221,37,94.300003,100,73.800003,76.800003,73.800003
20160723231500,885.599976,278.799988,291.919983,32.962962,37,90.900002,100,74.0,76.800003,73.800003
20160723233000,885.599976,278.799988,291.919983,32.962962,37,69.0,0,74.099998,76.800003,73.800003
20160723234500,885.599976,278.799988,291.919983,32.962962,37,60.400002,0,74.0,76.800003,73.800003
20160724000000,885.599976,278.799988,291.919983,32.962962,37,60.400002,0,73.5,76.800003,73.800003
20160724001500,885.599976,278.799988,285.359985,32.222221,37,60.400002,100,73.199997,76.800003,73.800003
20160724003000,885.599976,278.799988,291.919983,32.962962,37,61.900002,100,73.0,76.800003,73.800003
20160724004500,885.599976,278.799988,285.359985,32.222221,37,83.099998,100,73.5,76.800003,73.800003
20160724010000,885.599976,278.799988,285.359985,32.222221,37,80.599998,100,73.599998,76.800003,73.800003
20160724011500,885.599976,278.799988,285.359985,32.222221,37,80.599998,100,73.699997,76.800003,73.800003
20160724013000,885.599976,278.799988,282.080017,31.851855,37,79.699997,100,73.599998,76.800003,73.800003
20160724014500,885.599976,278.799988,282.080017,31.851855,37,79.699997,100,73.599998,76.800003,73.800003
20160724020000,885.599976,278.799988,291.919983,32.962962,37,78.300003,100,73.400002,76.800003,73.800003
20160724021500,885.599976,278.799988,285.359985,32.222221,37,78.300003,100,73.400002,76.800003,73.800003
20160724023000,885.599976,278.799988,291.919983,32.962962,37,87.300003,100,73.400002,76.800003,73.800003
20160724024500,885.599976,278.799988,291.919983,32.962962,37,88.699997,100,73.5,76.800003,73.800003
20160724030000,885.599976,278.799988,285.359985,32.222221,37,86.199997,100,73.599998,76.800003,73.800003
20160724031500,885.599976,278.799988,291.919983,32.962962,37,86.199997,100,73.599998,76.800003,73.800003
20160724033000,885.599976,278.799988,285.359985,32.222221,37,86.199997,100,73.699997,76.800003,73.800003
20160724034500,885.599976,278.799988,282.080017,31.851855,37,86.199997,100,73.800003,76.800003,73.800003
20160724040000,885.599976,278.799988,282.080017,31.851855,37,88.599998,100,73.699997,76.800003,73.800003
20160724041500,885.599976,278.799988,275.519989,31.111111,37,91.199997,100,73.699997,76.800003,73.800003
20160724043000,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.800003,76.800003,73.800003
20160724044500,885.599976,278.799988,285.359985,32.222221,37,85.800003,100,73.699997,76.800003,73.800003
20160724050000,885.599976,278.799988,291.919983,32.962962,37,89.199997,100,73.699997,76.800003,73.800003
20160724051500,885.599976,278.799988,285.359985,32.222221,37,89.199997,100,73.599998,76.800003,73.800003
20160724053000,885.599976,278.799988,285.359985,32.222221,37,85.599998,100,73.5,76.800003,73.800003
20160724054500,885.599976,278.799988,291.919983,32.962962,37,90.599998,100,73.599998,76.800003,73.800003
20160724060000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.599998,76.800003,73.800003
20160724061500,885.599976,278.799988,291.919983,32.962962,37,88.400002,100,73.599998,76.800003,73.800003
20160724063000,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.599998,76.800003,73.800003
20160724064500,885.599976,278.799988,291.919983,32.962962,37,92.0,100,73.599998,76.800003,73.800003
20160724070000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.599998,76.800003,73.800003
20160724071500,885.599976,278.799988,291.919983,32.962962,37,88.699997,100,73.599998,76.800003,73.800003
20160724073000,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.599998,76.800003,73.800003
20160724074500,885.599976,278.799988,285.359985,32.222221,37,93.400002,100,73.599998,76.800003,73.800003
20160724080000,885.599976,278.799988,285.359985,32.222221,37,91.199997,100,73.699997,76.800003,73.800003
20160724081500,885.599976,278.799988,291.919983,32.962962,37,88.099998,100,73.699997,76.800003,73.800003
20160724083000,885.599976,278.799988,291.919983,32.962962,37,90.400002,100,73.699997,76.800003,73.800003
20160724084500,885.599976,278.799988,291.919983,32.962962,37,85.099998,100,73.599998,76.800003,73.800003
20160724090000,885.599976,278.799988,285.359985,32.222221,37,85.099998,100,73.5,76.800003,73.800003
20160724091500,885.599976,278.799988,285.359985,32.222221,37,86.5,100,73.400002,76.800003,73.800003
20160724093000,885.599976,278.799988,282.080017,31.851855,37,96.599998,100,73.5,76.800003,73.800003
20160724094500,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.599998,76.800003,73.800003
20160724100000,885.599976,278.799988,282.080017,31.851855,37,94.400002,100,73.599998,76.800003,73.800003
20160724101500,885.599976,278.799988,285.359985,32.222221,37,92.400002,100,73.599998,76.800003,73.800003
20160724103000,885.599976,278.799988,285.359985,32.222221,37,84.400002,100,73.599998,76.800003,73.800003
20160724104500,885.599976,278.799988,285.359985,32.222221,37,79.199997,100,73.599998,76.800003,73.800003
20160724110000,885.599976,278.799988,282.080017,31.851855,37,82.599998,100,73.599998,76.800003,73.800003
20160724111500,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,73.5,76.800003,73.800003
20160724113000,885.599976,278.799988,285.359985,32.222221,37,93.400002,100,73.400002,76.800003,73.800003
20160724114500,885.599976,278.799988,282.080017,31.851855,37,84.900002,100,73.5,76.800003,73.800003
20160724120000,885.599976,278.799988,282.080017,31.851855,37,90.199997,100,73.400002,76.800003,73.800003
20160724121500,885.599976,278.799988,285.359985,32.222221,37,88.699997,100,73.5,76.800003,73.800003
20160724123000,885.599976,278.799988,285.359985,32.222221,37,88.699997,100,73.599998,76.800003,73.800003
20160724124500,885.599976,278.799988,285.359985,32.222221,37,83.199997,100,73.699997,76.800003,73.800003
20160724130000,885.599976,278.799988,285.359985,32.222221,37,85.599998,100,73.599998,76.800003,73.800003
20160724131500,885.599976,278.799988,285.359985,32.222221,37,81.099998,100,73.599998,76.800003,73.800003
20160724133000,885.599976,278.799988,285.359985,32.222221,37,98.400002,100,73.599998,76.800003,73.800003
20160724134500,885.599976,278.799988,282.080017,31.851855,37,85.099998,100,73.599998,76.800003,73.800003
20160724140000,885.599976,278.799988,285.359985,32.222221,37,79.699997,100,73.599998,76.800003,73.800003
20160724141500,885.599976,278.799988,285.359985,32.222221,37,96.900002,100,73.599998,76.800003,73.800003
20160724143000,885.599976,278.799988,285.359985,32.222221,37,84.400002,100,73.699997,76.800003,73.800003
20160724144500,885.599976,278.799988,291.919983,32.962962,37,79.699997,100,73.800003,76.800003,73.800003
20160724150000,885.599976,278.799988,285.359985,32.222221,37,90.0,100,73.699997,76.800003,73.800003
20160724151500,885.599976,278.799988,291.919983,32.962962,37,84.400002,100,73.800003,76.800003,73.800003
20160724153000,885.599976,278.799988,285.359985,32.222221,37,81.699997,100,73.800003,76.800003,73.800003
20160724154500,885.599976,278.799988,291.919983,32.962962,37,95.599998,100,73.800003,76.800003,73.800003
20160724160000,885.599976,278.799988,285.359985,32.222221,37,92.400002,100,73.800003,76.800003,73.800003
20160724161500,885.599976,278.799988,291.919983,32.962962,37,93.5,100,73.800003,76.800003,73.800003
20160724163000,885.599976,278.799988,295.200012,33.333336,37,93.5,100,73.900002,76.800003,73.800003
20160724164500,885.599976,278.799988,295.200012,33.333336,37,99.0,100,73.900002,76.800003,73.800003
20160724170000,885.599976,278.799988,295.200012,33.333336,37,65.800003,0,74.0,76.800003,73.800003
20160724171500,885.599976,278.799988,295.200012,33.333336,37,61.599998,0,73.800003,76.800003,73.800003
20160724173000,885.599976,278.799988,291.919983,32.962962,37,61.599998,0,73.599998,76.800003,73.800003
20160724174500,885.599976,278.799988,291.919983,32.962962,37,60.799999,100,73.199997,76.800003,73.800003
20160724180000,885.599976,278.799988,285.359985,32.222221,37,60.799999,100,72.900002,76.800003,73.800003
20160724181500,885.599976,278.799988,285.359985,32.222221,37,88.599998,100,73.099998,76.800003,73.800003
20160724183000,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.199997,76.800003,73.800003
20160724184500,885.599976,278.799988,285.359985,32.222221,37,90.5,100,73.400002,76.800003,73.800003
20160724190000,885.599976,278.799988,285.359985,32.222221,37,95.400002,100,73.5,76.800003,73.800003
20160724191500,885.599976,278.799988,285.359985,32.222221,37,88.699997,100,73.400002,76.800003,73.800003
20160724193000,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,73.599998,76.800003,73.800003
20160724194500,885.599976,278.799988,291.919983,32.962962,37,95.300003,100,73.699997,76.800003,73.800003
20160724200000,885.599976,278.799988,291.919983,32.962962,37,88.699997,100,73.599998,76.800003,73.800003
20160724201500,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.599998,76.800003,73.800003
20160724203000,885.599976,278.799988,291.919983,32.962962,37,87.5,100,73.699997,76.800003,73.800003
20160724204500,885.599976,278.799988,285.359985,32.222221,37,91.300003,100,73.699997,76.800003,73.800003
20160724210000,885.599976,278.799988,285.359985,32.222221,37,94.099998,100,73.699997,76.800003,73.800003
20160724211500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.699997,76.800003,73.800003
20160724213000,885.599976,278.799988,285.359985,32.222221,37,89.900002,100,73.599998,76.800003,73.800003
20160724214500,885.599976,278.799988,285.359985,32.222221,37,94.800003,100,73.599998,76.800003,73.800003
20160724220000,885.599976,278.799988,282.080017,31.851855,37,89.800003,100,73.599998,76.800003,73.800003
20160724221500,885.599976,278.799988,285.359985,32.222221,37,89.800003,100,73.599998,76.800003,73.800003
20160724223000,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.599998,76.800003,73.800003
20160724224500,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.599998,76.800003,73.800003
20160724230000,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.599998,76.800003,73.800003
20160724231500,885.599976,278.799988,285.359985,32.222221,37,95.300003,100,73.699997,76.800003,73.800003
20160724233000,885.599976,278.799988,282.080017,31.851855,37,91.099998,100,73.699997,76.800003,73.800003
20160724234500,885.599976,278.799988,285.359985,32.222221,37,93.900002,100,73.699997,76.800003,73.800003
20160725000000,885.599976,278.799988,291.919983,32.962962,37,87.5,100,73.699997,76.800003,73.800003
20160725001500,885.599976,278.799988,285.359985,32.222221,37,93.0,100,73.699997,76.800003,73.800003
20160725003000,885.599976,278.799988,282.080017,31.851855,37,94.599998,100,73.800003,76.800003,73.800003
20160725004500,885.599976,278.799988,282.080017,31.851855,37,88.099998,100,73.800003,76.800003,73.800003
20160725010000,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.800003,76.800003,73.800003
20160725011500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.699997,76.800003,73.800003
20160725013000,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,73.800003,76.800003,73.800003
20160725014500,885.599976,278.799988,285.359985,32.222221,37,94.699997,100,73.800003,76.800003,73.800003
20160725020000,885.599976,278.799988,285.359985,32.222221,37,89.199997,100,73.800003,76.800003,73.800003
20160725021500,885.599976,278.799988,285.359985,32.222221,37,89.199997,100,73.699997,76.800003,73.800003
20160725023000,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.699997,76.800003,73.800003
20160725024500,885.599976,278.799988,285.359985,32.222221,37,95.300003,100,73.699997,76.800003,73.800003
20160725030000,885.599976,278.799988,291.919983,32.962962,37,88.599998,100,73.699997,76.800003,73.800003
20160725031500,885.599976,278.799988,285.359985,32.222221,37,86.900002,100,73.599998,76.800003,73.800003
20160725033000,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.599998,76.800003,73.800003
20160725034500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.599998,76.800003,73.800003
20160725040000,885.599976,278.799988,285.359985,32.222221,37,91.0,100,73.599998,76.800003,73.800003
20160725041500,885.599976,278.799988,285.359985,32.222221,37,95.599998,100,73.599998,76.800003,73.800003
20160725043000,885.599976,278.799988,282.080017,31.851855,37,88.699997,100,73.599998,76.800003,73.800003
20160725044500,885.599976,278.799988,282.080017,31.851855,37,89.900002,100,73.599998,76.800003,73.800003
20160725050000,885.599976,278.799988,282.080017,31.851855,37,93.0,100,73.5,76.800003,73.800003
20160725051500,885.599976,278.799988,282.080017,31.851855,37,95.300003,100,73.5,76.800003,73.800003
20160725053000,885.599976,278.799988,282.080017,31.851855,37,94.099998,100,73.5,76.800003,73.800003
20160725054500,885.599976,278.799988,282.080017,31.851855,37,89.900002,100,73.599998,76.800003,73.800003
20160725060000,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.5,76.800003,73.800003
20160725061500,885.599976,278.799988,282.080017,31.851855,37,87.5,100,73.599998,76.800003,73.800003
20160725063000,885.599976,278.799988,282.080017,31.851855,37,88.699997,100,73.599998,76.800003,73.800003
20160725064500,885.599976,278.799988,275.519989,31.111111,37,91.099998,100,73.699997,76.800003,73.800003
20160725070000,885.599976,278.799988,282.080017,31.851855,37,95.5,100,73.699997,76.800003,73.800003
20160725071500,885.599976,278.799988,282.080017,31.851855,37,88.599998,100,73.699997,76.800003,73.800003
20160725073000,885.599976,278.799988,282.080017,31.851855,37,95.400002,100,73.699997,76.800003,73.800003
20160725074500,885.599976,278.799988,282.080017,31.851855,37,89.900002,100,73.699997,76.800003,73.800003
20160725080000,885.599976,278.799988,282.080017,31.851855,37,87.5,100,73.599998,76.800003,73.800003
20160725081500,885.599976,278.799988,275.519989,31.111111,37,96.400002,100,73.699997,76.800003,73.800003
20160725083000,885.599976,278.799988,282.080017,31.851855,37,89.099998,100,73.699997,76.800003,73.800003
