PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725084500,885.599976,278.799988,282.080017,31.851855,37,90.599998,100,73.800003,76.800003,73.800003
20160725090000,885.599976,278.799988,282.080017,31.851855,37,89.300003,100,73.800003,76.800003,73.800003
20160725091500,885.599976,278.799988,282.080017,31.851855,37,90.5,100,73.800003,76.800003,73.800003
20160725093000,885.599976,278.799988,282.080017,31.851855,37,93.0,100,73.800003,76.800003,73.800003
20160725094500,885.599976,278.799988,282.080017,31.851855,37,96.599998,100,73.800003,76.800003,73.800003
20160725100000,885.599976,278.799988,275.519989,31.111111,37,88.699997,100,73.800003,76.800003,73.800003
20160725101500,885.599976,278.799988,282.080017,31.851855,37,62.799999,0,74.0,76.800003,73.800003
20160725103000,885.599976,278.799988,282.080017,31.851855,37,61.599998,0,73.800003,76.800003,73.800003
20160725104500,885.599976,278.799988,282.080017,31.851855,37,61.599998,100,73.5,76.800003,73.800003
20160725110000,885.599976,278.799988,282.080017,31.851855,37,61.599998,100,73.099998,76.800003,73.800003
20160725111500,885.599976,278.799988,285.359985,32.222221,37,77.699997,100,73.199997,76.800003,73.800003
20160725113000,885.599976,278.799988,282.080017,31.851855,37,79.199997,100,73.599998,76.800003,73.800003
20160725114500,885.599976,278.799988,285.359985,32.222221,37,75.400002,100,73.599998,76.800003,73.800003
20160725120000,885.599976,278.799988,282.080017,31.851855,37,81.099998,100,73.599998,76.800003,73.800003
20160725121500,885.599976,278.799988,282.080017,31.851855,37,81.099998,100,73.599998,76.800003,73.800003
20160725123000,885.599976,278.799988,282.080017,31.851855,37,82.599998,100,73.900002,76.800003,73.800003
20160725124500,885.599976,278.799988,285.359985,32.222221,37,81.099998,100,74.0,76.800003,73.800003
20160725130000,885.599976,278.799988,291.919983,32.962962,37,78.300003,100,73.900002,76.800003,73.800003
20160725131500,885.599976,278.799988,291.919983,32.962962,37,74.900002,100,73.900002,76.800003,73.800003
20160725133000,885.599976,278.799988,285.359985,32.222221,37,72.0,100,73.800003,76.800003,73.800003
20160725134500,885.599976,278.799988,291.919983,32.962962,37,69.699997,100,73.699997,76.800003,73.800003
20160725140000,885.599976,278.799988,285.359985,32.222221,37,81.5,100,73.699997,76.800003,73.800003
20160725141500,885.599976,278.799988,285.359985,32.222221,37,80.199997,100,73.800003,76.800003,73.800003
20160725143000,885.599976,278.799988,291.919983,32.962962,37,79.0,100,73.900002,76.800003,73.800003
20160725144500,885.599976,278.799988,291.919983,32.962962,37,76.400002,100,73.900002,76.800003,73.800003
20160725150000,885.599976,278.799988,291.919983,32.962962,37,74.0,100,73.699997,76.800003,73.800003
20160725151500,885.599976,278.799988,291.919983,32.962962,37,83.699997,100,74.0,76.800003,73.800003
20160725153000,885.599976,278.799988,291.919983,32.962962,37,61.299999,0,74.0,76.800003,73.800003
20160725154500,885.599976,278.799988,285.359985,32.222221,37,61.299999,0,73.699997,76.800003,73.800003
20160725160000,885.599976,278.799988,285.359985,32.222221,37,61.299999,0,73.800003,76.800003,73.800003
20160725161500,885.599976,278.799988,285.359985,32.222221,37,61.299999,0,73.599998,76.800003,73.800003
20160725163000,885.599976,278.799988,291.919983,32.962962,37,61.299999,100,73.800003,76.800003,73.800003
20160725164500,885.599976,278.799988,285.359985,32.222221,37,61.299999,100,73.300003,76.800003,73.800003
20160725170000,885.599976,278.799988,291.919983,32.962962,37,70.099998,100,73.199997,76.800003,73.800003
20160725171500,885.599976,278.799988,291.919983,32.962962,37,73.599998,100,73.400002,76.800003,73.800003
20160725173000,885.599976,278.799988,291.919983,32.962962,37,73.599998,100,73.5,76.800003,73.800003
20160725174500,885.599976,278.799988,295.200012,33.333336,37,80.599998,100,73.599998,76.800003,73.800003
20160725180000,885.599976,278.799988,291.919983,32.962962,37,78.699997,100,73.599998,76.800003,73.800003
20160725181500,885.599976,278.799988,295.200012,33.333336,37,78.699997,100,73.599998,76.800003,73.800003
20160725183000,885.599976,278.799988,295.200012,33.333336,37,82.099998,100,73.699997,76.800003,73.800003
20160725184500,885.599976,278.799988,295.200012,33.333336,37,84.400002,100,73.699997,76.800003,73.800003
20160725190000,885.599976,278.799988,295.200012,33.333336,37,86.199997,100,73.699997,76.800003,73.800003
20160725191500,885.599976,278.799988,295.200012,33.333336,37,86.199997,100,73.800003,76.800003,73.800003
20160725193000,885.599976,278.799988,295.200012,33.333336,37,82.5,100,73.800003,76.800003,73.800003
20160725194500,885.599976,278.799988,295.200012,33.333336,37,82.5,100,73.800003,76.800003,73.800003
20160725200000,885.599976,278.799988,291.919983,32.962962,37,82.5,100,73.800003,76.800003,73.800003
20160725201500,885.599976,278.799988,291.919983,32.962962,37,82.5,100,74.0,76.800003,73.800003
20160725203000,885.599976,278.799988,285.359985,32.222221,37,84.699997,100,73.800003,76.800003,73.800003
20160725204500,885.599976,278.799988,285.359985,32.222221,37,82.199997,100,73.800003,76.800003,73.800003
20160725210000,885.599976,278.799988,285.359985,32.222221,37,84.400002,100,73.900002,76.800003,73.800003
20160725211500,885.599976,278.799988,285.359985,32.222221,37,62.400002,0,74.0,76.800003,73.800003
20160725213000,885.599976,278.799988,291.919983,32.962962,37,60.0,0,73.5,76.800003,73.800003
20160725214500,885.599976,278.799988,285.359985,32.222221,37,60.0,100,73.099998,76.800003,73.800003
20160725220000,885.599976,278.799988,291.919983,32.962962,37,71.800003,100,73.099998,76.800003,73.800003
20160725221500,885.599976,278.799988,291.919983,32.962962,37,80.5,100,73.400002,76.800003,73.800003
20160725223000,885.599976,278.799988,285.359985,32.222221,37,84.300003,100,73.400002,76.800003,73.800003
20160725224500,885.599976,278.799988,291.919983,32.962962,37,82.099998,100,73.5,76.800003,73.800003
20160725230000,885.599976,278.799988,291.919983,32.962962,37,82.099998,100,73.599998,76.800003,73.800003
20160725231500,885.599976,278.799988,291.919983,32.962962,37,82.099998,100,73.599998,76.800003,73.800003
20160725233000,885.599976,278.799988,291.919983,32.962962,37,83.099998,100,73.699997,76.800003,73.800003
20160725234500,885.599976,278.799988,291.919983,32.962962,37,86.199997,100,73.699997,76.800003,73.800003
20160726000000,885.599976,278.799988,291.919983,32.962962,37,84.400002,100,73.800003,76.800003,73.800003
20160726001500,885.599976,278.799988,285.359985,32.222221,37,82.599998,100,73.800003,76.800003,73.800003
20160726003000,885.599976,278.799988,285.359985,32.222221,37,64.900002,0,73.900002,76.800003,73.800003
20160726004500,885.599976,278.799988,291.919983,32.962962,37,60.400002,100,73.300003,76.800003,73.800003
20160726010000,885.599976,278.799988,291.919983,32.962962,37,60.400002,100,73.099998,76.800003,73.800003
20160726011500,885.599976,278.799988,295.200012,33.333336,37,81.599998,100,73.199997,76.800003,73.800003
20160726013000,885.599976,278.799988,285.359985,32.222221,37,86.800003,100,73.300003,76.800003,73.800003
20160726014500,885.599976,278.799988,282.080017,31.851855,37,91.699997,100,73.400002,76.800003,73.800003
20160726020000,885.599976,278.799988,285.359985,32.222221,37,89.099998,100,73.599998,76.800003,73.800003
20160726021500,885.599976,278.799988,282.080017,31.851855,37,87.5,100,73.699997,76.800003,73.800003
20160726023000,885.599976,278.799988,285.359985,32.222221,37,88.599998,100,73.699997,76.800003,73.800003
20160726024500,885.599976,278.799988,282.080017,31.851855,37,92.300003,100,73.800003,76.800003,73.800003
20160726030000,885.599976,278.799988,285.359985,32.222221,37,92.300003,100,73.800003,76.800003,73.800003
20160726031500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.900002,76.800003,73.800003
20160726033000,885.599976,278.799988,285.359985,32.222221,37,66.300003,100,73.900002,76.800003,73.800003
20160726034500,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,73.300003,76.800003,73.800003
20160726040000,885.599976,278.799988,282.080017,31.851855,37,60.400002,100,73.0,76.800003,73.800003
20160726041500,885.599976,278.799988,282.080017,31.851855,37,82.099998,100,73.199997,76.800003,73.800003
20160726043000,885.599976,278.799988,282.080017,31.851855,37,82.099998,100,73.400002,76.800003,73.800003
20160726044500,885.599976,278.799988,285.359985,32.222221,37,94.099998,100,73.199997,76.800003,73.800003
20160726050000,885.599976,278.799988,285.359985,32.222221,37,92.699997,100,73.199997,76.800003,73.800003
20160726051500,885.599976,278.799988,285.359985,32.222221,37,90.5,100,73.199997,76.800003,73.800003
20160726053000,885.599976,278.799988,285.359985,32.222221,37,90.5,100,73.300003,76.800003,73.800003
20160726054500,885.599976,278.799988,285.359985,32.222221,37,95.900002,100,73.400002,76.800003,73.800003
20160726060000,885.599976,278.799988,285.359985,32.222221,37,99.599998,100,73.5,76.800003,73.800003
20160726061500,885.599976,278.799988,282.080017,31.851855,37,98.5,100,73.599998,76.800003,73.800003
20160726063000,885.599976,278.799988,291.919983,32.962962,37,95.699997,100,73.699997,76.800003,73.800003
20160726064500,885.599976,278.799988,282.080017,31.851855,37,95.699997,100,73.800003,76.800003,73.800003
20160726070000,885.599976,278.799988,285.359985,32.222221,37,97.800003,100,73.800003,76.800003,73.800003
20160726071500,885.599976,278.799988,282.080017,31.851855,37,100.199997,100,73.900002,76.800003,73.800003
20160726073000,885.599976,278.799988,282.080017,31.851855,37,95.5,100,73.900002,76.800003,73.800003
20160726074500,885.599976,278.799988,282.080017,31.851855,37,99.099998,100,74.0,76.800003,73.800003
20160726080000,885.599976,278.799988,282.080017,31.851855,37,63.599998,0,73.900002,76.800003,73.800003
20160726081500,885.599976,278.799988,282.080017,31.851855,37,61.200001,100,73.400002,76.800003,73.800003
20160726083000,885.599976,278.799988,282.080017,31.851855,37,61.200001,100,73.099998,76.800003,73.800003
20160726084500,885.599976,278.799988,282.080017,31.851855,37,72.900002,100,73.099998,76.800003,73.800003
20160726090000,885.599976,278.799988,282.080017,31.851855,37,86.199997,100,73.099998,76.800003,73.800003
20160726091500,885.599976,278.799988,285.359985,32.222221,37,89.300003,100,73.199997,76.800003,73.800003
20160726093000,885.599976,278.799988,285.359985,32.222221,37,93.800003,100,73.400002,76.800003,73.800003
20160726094500,885.599976,278.799988,285.359985,32.222221,37,90.5,100,73.5,76.800003,73.800003
20160726100000,885.599976,278.799988,282.080017,31.851855,37,97.199997,100,73.599998,76.800003,73.800003
20160726101500,885.599976,278.799988,285.359985,32.222221,37,91.699997,100,73.599998,76.800003,73.800003
20160726103000,885.599976,278.799988,285.359985,32.222221,37,90.400002,100,73.699997,76.800003,73.800003
20160726104500,885.599976,278.799988,282.080017,31.851855,37,97.699997,100,73.900002,76.800003,73.800003
20160726110000,885.599976,278.799988,282.080017,31.851855,37,90.5,100,73.900002,76.800003,73.800003
20160726111500,885.599976,278.799988,285.359985,32.222221,37,97.5,100,74.0,76.800003,73.800003
20160726113000,885.599976,278.799988,285.359985,32.222221,37,62.400002,0,73.800003,76.800003,73.800003
20160726114500,885.599976,278.799988,282.080017,31.851855,37,61.200001,0,73.599998,76.800003,73.800003
20160726120000,885.599976,278.799988,275.519989,31.111111,37,61.200001,100,73.300003,76.800003,73.800003
20160726121500,885.599976,278.799988,282.080017,31.851855,37,61.200001,100,73.0,76.800003,73.800003
20160726123000,885.599976,278.799988,282.080017,31.851855,37,82.400002,100,73.099998,76.800003,73.800003
20160726124500,885.599976,278.799988,282.080017,31.851855,37,92.300003,100,73.199997,76.800003,73.800003
20160726130000,885.599976,278.799988,282.080017,31.851855,37,86.199997,100,73.400002,76.800003,73.800003
20160726131500,885.599976,278.799988,282.080017,31.851855,37,93.800003,100,73.400002,76.800003,73.800003
20160726133000,885.599976,278.799988,285.359985,32.222221,37,89.900002,100,73.400002,76.800003,73.800003
20160726134500,885.599976,278.799988,285.359985,32.222221,37,95.900002,100,73.599998,76.800003,73.800003
20160726140000,885.599976,278.799988,282.080017,31.851855,37,89.300003,100,73.699997,76.800003,73.800003
20160726141500,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.800003,76.800003,73.800003
20160726143000,885.599976,278.799988,291.919983,32.962962,37,91.699997,100,73.699997,76.800003,73.800003
20160726144500,885.599976,278.799988,285.359985,32.222221,37,88.699997,100,73.800003,76.800003,73.800003
20160726150000,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.900002,76.800003,73.800003
20160726151500,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.900002,76.800003,73.800003
20160726153000,885.599976,278.799988,295.200012,33.333336,37,93.0,100,73.900002,76.800003,73.800003
20160726154500,885.599976,278.799988,291.919983,32.962962,37,88.699997,100,73.800003,76.800003,73.800003
20160726160000,885.599976,278.799988,295.200012,33.333336,37,90.0,100,73.900002,76.800003,73.800003
20160726161500,885.599976,278.799988,291.919983,32.962962,37,94.699997,100,74.0,76.800003,73.800003
20160726163000,885.599976,278.799988,300.119995,33.888889,37,87.800003,0,74.099998,76.800003,73.800003
20160726164500,885.599976,278.799988,295.200012,33.333336,37,60.900002,0,74.099998,76.800003,73.800003
20160726170000,885.599976,278.799988,295.200012,33.333336,37,60.0,0,73.599998,76.800003,73.800003
20160726171500,885.599976,278.799988,291.919983,32.962962,37,60.700001,100,73.199997,76.800003,73.800003
20160726173000,885.599976,278.799988,291.919983,32.962962,37,62.799999,100,73.099998,76.800003,73.800003
20160726174500,885.599976,278.799988,285.359985,32.222221,37,85.599998,100,73.099998,76.800003,73.800003
20160726180000,885.599976,278.799988,285.359985,32.222221,37,86.900002,100,73.300003,76.800003,73.800003
20160726181500,885.599976,278.799988,291.919983,32.962962,37,86.900002,100,73.400002,76.800003,73.800003
20160726183000,885.599976,278.799988,291.919983,32.962962,37,93.599998,100,73.5,76.800003,73.800003
20160726184500,885.599976,278.799988,285.359985,32.222221,37,88.099998,100,73.599998,76.800003,73.800003
20160726190000,885.599976,278.799988,285.359985,32.222221,37,92.5,100,73.5,76.800003,73.800003
20160726191500,885.599976,278.799988,419.839996,47.407408,45,62.0,0,73.0,75.0,72.0
20160726193000,885.599976,278.799988,303.399994,34.25926,38,60.400002,0,72.900002,75.0,72.0
20160726194500,885.599976,278.799988,300.119995,33.888889,38,60.400002,0,72.599998,75.0,72.0
20160726200000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,72.300003,75.0,72.0
20160726201500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,72.099998,75.0,72.0
20160726203000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,72.099998,75.0,72.0
20160726204500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.900002,75.0,72.0
20160726210000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.800003,75.0,72.0
20160726211500,885.599976,278.799988,303.399994,34.25926,38,59.599998,100,71.599998,75.0,72.0
20160726213000,885.599976,278.799988,300.119995,33.888889,38,59.599998,100,71.599998,75.0,72.0
20160726214500,885.599976,278.799988,300.119995,33.888889,38,59.599998,100,71.599998,75.0,72.0
20160726220000,885.599976,278.799988,300.119995,33.888889,38,59.599998,100,71.5,75.0,72.0
20160726221500,885.599976,278.799988,303.399994,34.25926,38,60.299999,100,71.5,75.0,72.0
20160726223000,885.599976,278.799988,300.119995,33.888889,38,61.099998,100,71.599998,75.0,72.0
20160726224500,885.599976,278.799988,300.119995,33.888889,38,63.599998,100,71.699997,75.0,72.0
20160726230000,885.599976,278.799988,300.119995,33.888889,38,63.599998,100,71.900002,75.0,72.0
20160726231500,885.599976,278.799988,300.119995,33.888889,38,63.599998,100,71.900002,75.0,72.0
20160726233000,885.599976,278.799988,300.119995,33.888889,38,63.599998,100,71.800003,75.0,72.0
20160726234500,885.599976,278.799988,300.119995,33.888889,38,63.599998,100,71.800003,75.0,72.0
20160727000000,885.599976,278.799988,295.200012,33.333336,38,63.599998,100,71.900002,75.0,72.0
20160727001500,885.599976,278.799988,295.200012,33.333336,38,63.599998,100,71.900002,75.0,72.0
20160727003000,885.599976,278.799988,291.919983,32.962962,38,63.599998,100,71.800003,75.0,72.0
20160727004500,885.599976,278.799988,295.200012,33.333336,38,63.599998,100,71.800003,75.0,72.0
20160727010000,885.599976,278.799988,295.200012,33.333336,38,63.599998,100,71.800003,75.0,72.0
20160727011500,885.599976,278.799988,295.200012,33.333336,38,68.099998,100,71.599998,75.0,72.0
20160727013000,885.599976,278.799988,291.919983,32.962962,38,77.699997,100,71.900002,75.0,72.0
20160727014500,885.599976,278.799988,291.919983,32.962962,38,78.699997,100,72.099998,75.0,72.0
20160727020000,885.599976,278.799988,295.200012,33.333336,38,78.699997,100,72.199997,75.0,72.0
20160727021500,885.599976,278.799988,295.200012,33.333336,38,66.0,0,72.300003,75.0,72.0
20160727023000,885.599976,278.799988,291.919983,32.962962,38,60.0,0,71.800003,75.0,72.0
20160727024500,885.599976,278.799988,291.919983,32.962962,38,60.0,100,71.599998,75.0,72.0
20160727030000,885.599976,278.799988,295.200012,33.333336,38,60.700001,100,71.400002,75.0,72.0
20160727031500,885.599976,278.799988,295.200012,33.333336,38,64.0,100,71.300003,75.0,72.0
20160727033000,885.599976,278.799988,295.200012,33.333336,38,73.900002,100,71.900002,75.0,72.0
20160727034500,885.599976,278.799988,295.200012,33.333336,38,73.900002,100,72.0,75.0,72.0
20160727040000,885.599976,278.799988,291.919983,32.962962,38,72.0,100,72.0,75.0,72.0
20160727041500,885.599976,278.799988,295.200012,33.333336,38,73.0,100,72.099998,75.0,72.0
20160727043000,885.599976,278.799988,291.919983,32.962962,38,73.900002,100,72.099998,75.0,72.0
20160727044500,885.599976,278.799988,291.919983,32.962962,38,72.400002,100,72.099998,75.0,72.0
20160727050000,885.599976,278.799988,295.200012,33.333336,38,62.799999,100,72.199997,75.0,72.0
20160727051500,885.599976,278.799988,300.119995,33.888889,38,60.400002,100,71.599998,75.0,72.0
20160727053000,885.599976,278.799988,303.399994,34.25926,38,60.400002,100,71.300003,75.0,72.0
20160727054500,885.599976,278.799988,300.119995,33.888889,38,76.099998,100,71.699997,75.0,72.0
20160727060000,885.599976,278.799988,300.119995,33.888889,38,72.5,100,72.0,75.0,72.0
20160727061500,885.599976,278.799988,300.119995,33.888889,38,73.400002,100,72.199997,75.0,72.0
20160727063000,885.599976,278.799988,300.119995,33.888889,38,60.0,100,71.400002,75.0,72.0
20160727064500,885.599976,278.799988,303.399994,34.25926,38,60.0,100,71.099998,75.0,72.0
20160727070000,885.599976,278.799988,303.399994,34.25926,38,76.400002,100,71.699997,75.0,72.0
20160727071500,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.900002,75.0,72.0
20160727073000,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.900002,75.0,72.0
20160727074500,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.900002,75.0,72.0
20160727080000,885.599976,278.799988,295.200012,33.333336,38,70.099998,100,71.800003,75.0,72.0
20160727081500,885.599976,278.799988,295.200012,33.333336,38,70.099998,100,71.800003,75.0,72.0
20160727083000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.800003,75.0,72.0
20160727084500,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.699997,75.0,72.0
20160727090000,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.699997,75.0,72.0
20160727091500,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.699997,75.0,72.0
20160727093000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.900002,75.0,72.0
20160727094500,885.599976,278.799988,285.359985,32.222221,38,69.199997,100,71.900002,75.0,72.0
20160727100000,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.900002,75.0,72.0
20160727101500,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.800003,75.0,72.0
20160727103000,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.800003,75.0,72.0
20160727104500,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.800003,75.0,72.0
20160727110000,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.699997,75.0,72.0
20160727111500,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.800003,75.0,72.0
20160727113000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.699997,75.0,72.0
20160727114500,885.599976,278.799988,295.200012,33.333336,38,72.900002,100,71.900002,75.0,72.0
20160727120000,885.599976,278.799988,291.919983,32.962962,38,73.900002,100,72.099998,75.0,72.0
20160727121500,885.599976,278.799988,295.200012,33.333336,38,73.0,100,72.0,75.0,72.0
20160727123000,885.599976,278.799988,291.919983,32.962962,38,73.0,100,72.099998,75.0,72.0
20160727124500,885.599976,278.799988,295.200012,33.333336,38,73.0,100,72.099998,75.0,72.0
20160727130000,885.599976,278.799988,291.919983,32.962962,38,73.0,100,72.099998,75.0,72.0
20160727131500,885.599976,278.799988,291.919983,32.962962,38,73.0,100,72.199997,75.0,72.0
20160727133000,885.599976,278.799988,291.919983,32.962962,38,67.699997,0,72.300003,75.0,72.0
20160727134500,885.599976,278.799988,291.919983,32.962962,38,60.0,100,71.599998,75.0,72.0
20160727140000,885.599976,278.799988,291.919983,32.962962,38,60.0,100,71.199997,75.0,72.0
20160727141500,885.599976,278.799988,291.919983,32.962962,38,77.800003,100,71.599998,75.0,72.0
20160727143000,885.599976,278.799988,291.919983,32.962962,38,70.5,100,72.0,75.0,72.0
20160727144500,885.599976,278.799988,295.200012,33.333336,38,69.599998,100,72.099998,75.0,72.0
20160727150000,885.599976,278.799988,295.200012,33.333336,38,69.599998,100,72.099998,75.0,72.0
20160727151500,885.599976,278.799988,291.919983,32.962962,38,69.599998,100,71.900002,75.0,72.0
20160727153000,885.599976,278.799988,295.200012,33.333336,38,68.900002,100,71.900002,75.0,72.0
20160727154500,885.599976,278.799988,291.919983,32.962962,38,68.900002,100,71.800003,75.0,72.0
20160727160000,885.599976,278.799988,300.119995,33.888889,38,68.900002,100,71.900002,75.0,72.0
20160727161500,885.599976,278.799988,300.119995,33.888889,38,68.900002,100,71.900002,75.0,72.0
20160727163000,885.599976,278.799988,300.119995,33.888889,38,68.900002,100,71.900002,75.0,72.0
20160727164500,885.599976,278.799988,300.119995,33.888889,38,68.900002,100,71.900002,75.0,72.0
20160727170000,885.599976,278.799988,300.119995,33.888889,38,68.199997,100,71.900002,75.0,72.0
20160727171500,885.599976,278.799988,295.200012,33.333336,38,69.099998,100,71.900002,75.0,72.0
20160727173000,885.599976,278.799988,295.200012,33.333336,38,69.099998,100,71.900002,75.0,72.0
20160727174500,885.599976,278.799988,295.200012,33.333336,38,69.099998,100,72.0,75.0,72.0
20160727180000,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,72.0,75.0,72.0
20160727181500,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,72.0,75.0,72.0
20160727183000,885.599976,278.799988,295.200012,33.333336,38,69.099998,100,72.099998,75.0,72.0
20160727184500,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,72.099998,75.0,72.0
20160727190000,885.599976,278.799988,295.200012,33.333336,38,69.099998,100,72.099998,75.0,72.0
20160727191500,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,72.099998,75.0,72.0
20160727193000,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,72.099998,75.0,72.0
20160727194500,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,72.0,75.0,72.0
20160727200000,885.599976,278.799988,285.359985,32.222221,38,69.099998,100,71.900002,75.0,72.0
20160727201500,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,71.900002,75.0,72.0
20160727203000,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,71.900002,75.0,72.0
20160727204500,885.599976,278.799988,291.919983,32.962962,38,69.099998,100,71.900002,75.0,72.0
20160727210000,885.599976,278.799988,295.200012,33.333336,38,69.099998,100,71.900002,75.0,72.0
20160727211500,885.599976,278.799988,295.200012,33.333336,38,68.199997,100,71.800003,75.0,72.0
20160727213000,885.599976,278.799988,295.200012,33.333336,38,68.199997,100,71.800003,75.0,72.0
20160727214500,885.599976,278.799988,295.200012,33.333336,38,68.199997,100,71.699997,75.0,72.0
20160727220000,885.599976,278.799988,300.119995,33.888889,38,68.199997,100,71.699997,75.0,72.0
20160727221500,885.599976,278.799988,300.119995,33.888889,38,71.0,100,71.599998,75.0,72.0
20160727223000,885.599976,278.799988,295.200012,33.333336,38,72.300003,100,71.800003,75.0,72.0
20160727224500,885.599976,278.799988,291.919983,32.962962,38,72.300003,100,71.900002,75.0,72.0
20160727230000,885.599976,278.799988,295.200012,33.333336,38,72.300003,100,71.900002,75.0,72.0
20160727231500,885.599976,278.799988,295.200012,33.333336,38,72.300003,100,71.900002,75.0,72.0
20160727233000,885.599976,278.799988,291.919983,32.962962,38,72.300003,100,71.900002,75.0,72.0
20160727234500,885.599976,278.799988,291.919983,32.962962,38,72.300003,100,72.099998,75.0,72.0
20160728000000,885.599976,278.799988,291.919983,32.962962,38,72.300003,100,71.900002,75.0,72.0
20160728001500,885.599976,278.799988,291.919983,32.962962,38,72.300003,100,71.900002,75.0,72.0
20160728003000,885.599976,278.799988,291.919983,32.962962,38,71.5,100,71.800003,75.0,72.0
20160728004500,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.800003,75.0,72.0
20160728010000,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.900002,75.0,72.0
20160728011500,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.800003,75.0,72.0
20160728013000,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.800003,75.0,72.0
20160728014500,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.900002,75.0,72.0
20160728020000,885.599976,278.799988,300.119995,33.888889,38,71.5,100,71.900002,75.0,72.0
20160728021500,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.900002,75.0,72.0
20160728023000,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.900002,75.0,72.0
20160728024500,885.599976,278.799988,291.919983,32.962962,38,71.5,100,71.800003,75.0,72.0
20160728030000,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.800003,75.0,72.0
20160728031500,885.599976,278.799988,291.919983,32.962962,38,71.5,100,71.699997,75.0,72.0
20160728033000,885.599976,278.799988,295.200012,33.333336,38,71.5,100,71.800003,75.0,72.0
20160728034500,885.599976,278.799988,291.919983,32.962962,38,72.400002,100,71.800003,75.0,72.0
20160728040000,885.599976,278.799988,291.919983,32.962962,38,71.599998,100,71.900002,75.0,72.0
20160728041500,885.599976,278.799988,295.200012,33.333336,38,72.400002,100,71.900002,75.0,72.0
20160728043000,885.599976,278.799988,291.919983,32.962962,38,72.400002,100,71.800003,75.0,72.0
20160728044500,885.599976,278.799988,291.919983,32.962962,38,71.599998,100,71.800003,75.0,72.0
20160728050000,885.599976,278.799988,291.919983,32.962962,38,72.400002,100,71.800003,75.0,72.0
20160728051500,885.599976,278.799988,295.200012,33.333336,38,76.800003,100,71.699997,75.0,72.0
20160728053000,885.599976,278.799988,295.200012,33.333336,38,76.800003,100,71.800003,75.0,72.0
20160728054500,885.599976,278.799988,295.200012,33.333336,38,78.699997,100,71.900002,75.0,72.0
20160728060000,885.599976,278.799988,291.919983,32.962962,38,78.699997,100,71.900002,75.0,72.0
20160728061500,885.599976,278.799988,295.200012,33.333336,38,76.800003,100,71.900002,75.0,72.0
20160728063000,885.599976,278.799988,295.200012,33.333336,38,79.099998,100,71.900002,75.0,72.0
20160728064500,885.599976,278.799988,295.200012,33.333336,38,77.400002,100,71.900002,75.0,72.0
20160728070000,885.599976,278.799988,291.919983,32.962962,38,77.400002,100,71.900002,75.0,72.0
20160728071500,885.599976,278.799988,291.919983,32.962962,38,79.099998,100,71.900002,75.0,72.0
20160728073000,885.599976,278.799988,295.200012,33.333336,38,77.300003,100,72.0,75.0,72.0
20160728074500,885.599976,278.799988,291.919983,32.962962,38,78.300003,100,72.0,75.0,72.0
20160728080000,885.599976,278.799988,291.919983,32.962962,38,79.199997,100,72.099998,75.0,72.0
20160728081500,885.599976,278.799988,285.359985,32.222221,38,79.199997,100,72.099998,75.0,72.0
20160728083000,885.599976,278.799988,295.200012,33.333336,38,76.400002,100,72.099998,75.0,72.0
20160728084500,885.599976,278.799988,285.359985,32.222221,38,78.699997,100,72.099998,75.0,72.0
20160728090000,885.599976,278.799988,291.919983,32.962962,38,77.300003,100,72.099998,75.0,72.0
20160728091500,885.599976,278.799988,291.919983,32.962962,38,75.400002,100,72.099998,75.0,72.0
20160728093000,885.599976,278.799988,291.919983,32.962962,38,78.0,100,72.099998,75.0,72.0
20160728094500,885.599976,278.799988,291.919983,32.962962,38,76.400002,100,72.099998,75.0,72.0
20160728100000,885.599976,278.799988,291.919983,32.962962,38,79.099998,100,72.199997,75.0,72.0
20160728101500,885.599976,278.799988,285.359985,32.222221,38,76.800003,100,72.199997,75.0,72.0
20160728103000,885.599976,278.799988,291.919983,32.962962,38,74.0,100,72.199997,75.0,72.0
20160728104500,885.599976,278.799988,291.919983,32.962962,38,71.599998,100,72.199997,75.0,72.0
20160728110000,885.599976,278.799988,291.919983,32.962962,38,78.300003,100,72.199997,75.0,72.0
20160728111500,885.599976,278.799988,291.919983,32.962962,38,73.5,100,72.199997,75.0,72.0
20160728113000,885.599976,278.799988,285.359985,32.222221,38,70.599998,100,72.199997,75.0,72.0
20160728114500,885.599976,278.799988,291.919983,32.962962,38,60.299999,0,72.0,75.0,72.0
20160728120000,885.599976,278.799988,291.919983,32.962962,38,60.299999,100,71.599998,75.0,72.0
20160728121500,885.599976,278.799988,295.200012,33.333336,38,60.299999,100,71.400002,75.0,72.0
20160728123000,885.599976,278.799988,285.359985,32.222221,38,60.299999,100,71.300003,75.0,72.0
20160728124500,885.599976,278.799988,291.919983,32.962962,38,64.900002,100,71.599998,75.0,72.0
20160728130000,885.599976,278.799988,291.919983,32.962962,38,64.900002,100,71.699997,75.0,72.0
20160728131500,885.599976,278.799988,291.919983,32.962962,38,63.200001,100,71.699997,75.0,72.0
20160728133000,885.599976,278.799988,291.919983,32.962962,38,62.400002,100,71.699997,75.0,72.0
20160728134500,885.599976,278.799988,291.919983,32.962962,38,66.699997,100,71.800003,75.0,72.0
20160728140000,885.599976,278.799988,285.359985,32.222221,38,71.599998,100,72.0,75.0,72.0
20160728141500,885.599976,278.799988,295.200012,33.333336,38,69.800003,100,72.099998,75.0,72.0
20160728143000,885.599976,278.799988,291.919983,32.962962,38,68.199997,100,72.199997,75.0,72.0
20160728144500,885.599976,278.799988,295.200012,33.333336,38,60.799999,100,71.800003,75.0,72.0
20160728150000,885.599976,278.799988,295.200012,33.333336,38,60.799999,100,71.699997,75.0,72.0
20160728151500,885.599976,278.799988,295.200012,33.333336,38,60.799999,100,71.599998,75.0,72.0
20160728153000,885.599976,278.799988,291.919983,32.962962,38,60.799999,100,71.5,75.0,72.0
20160728154500,885.599976,278.799988,291.919983,32.962962,38,59.599998,100,71.5,75.0,72.0
20160728160000,885.599976,278.799988,295.200012,33.333336,38,62.400002,100,71.5,75.0,72.0
20160728161500,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,71.900002,75.0,72.0
20160728163000,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,72.0,75.0,72.0
20160728164500,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,72.099998,75.0,72.0
20160728170000,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,72.099998,75.0,72.0
20160728171500,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,72.099998,75.0,72.0
20160728173000,885.599976,278.799988,303.399994,34.25926,38,64.900002,100,72.099998,75.0,72.0
20160728174500,885.599976,278.799988,303.399994,34.25926,38,64.900002,100,72.199997,75.0,72.0
20160728180000,885.599976,278.799988,300.119995,33.888889,38,64.900002,100,72.199997,75.0,72.0
20160728181500,885.599976,278.799988,300.119995,33.888889,38,64.900002,100,72.199997,75.0,72.0
20160728183000,885.599976,278.799988,295.200012,33.333336,38,64.900002,100,72.199997,75.0,72.0
20160728184500,885.599976,278.799988,295.200012,33.333336,38,61.599998,100,72.0,75.0,72.0
20160728190000,885.599976,278.799988,295.200012,33.333336,38,61.599998,100,71.800003,75.0,72.0
20160728191500,885.599976,278.799988,300.119995,33.888889,38,60.799999,100,71.599998,75.0,72.0
20160728193000,885.599976,278.799988,291.919983,32.962962,38,60.799999,100,71.5,75.0,72.0
20160728194500,885.599976,278.799988,295.200012,33.333336,38,60.799999,100,71.400002,75.0,72.0
20160728200000,885.599976,278.799988,295.200012,33.333336,38,71.0,100,71.699997,75.0,72.0
20160728201500,885.599976,278.799988,295.200012,33.333336,38,71.0,100,72.099998,75.0,72.0
20160728203000,885.599976,278.799988,295.200012,33.333336,38,61.599998,0,72.099998,75.0,72.0
20160728204500,885.599976,278.799988,300.119995,33.888889,38,60.400002,100,71.599998,75.0,72.0
20160728210000,885.599976,278.799988,295.200012,33.333336,38,60.400002,100,71.300003,75.0,72.0
20160728211500,885.599976,278.799988,295.200012,33.333336,38,61.900002,100,71.300003,75.0,72.0
20160728213000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.900002,75.0,72.0
20160728214500,885.599976,278.799988,300.119995,33.888889,38,70.099998,100,71.900002,75.0,72.0
20160728220000,885.599976,278.799988,295.200012,33.333336,38,68.199997,100,71.900002,75.0,72.0
20160728221500,885.599976,278.799988,300.119995,33.888889,38,69.599998,100,71.900002,75.0,72.0
20160728223000,885.599976,278.799988,300.119995,33.888889,38,69.599998,100,72.099998,75.0,72.0
20160728224500,885.599976,278.799988,300.119995,33.888889,38,60.799999,0,71.900002,75.0,72.0
20160728230000,885.599976,278.799988,295.200012,33.333336,38,60.0,100,71.400002,75.0,72.0
20160728231500,885.599976,278.799988,300.119995,33.888889,38,60.0,100,71.300003,75.0,72.0
20160728233000,885.599976,278.799988,295.200012,33.333336,38,72.400002,100,71.699997,75.0,72.0
20160728234500,885.599976,278.799988,295.200012,33.333336,38,70.599998,100,71.800003,75.0,72.0
20160729000000,885.599976,278.799988,295.200012,33.333336,38,70.599998,100,71.800003,75.0,72.0
20160729001500,885.599976,278.799988,295.200012,33.333336,38,70.599998,100,71.900002,75.0,72.0
20160729003000,885.599976,278.799988,291.919983,32.962962,38,69.699997,100,71.900002,75.0,72.0
20160729004500,885.599976,278.799988,291.919983,32.962962,38,69.699997,100,72.099998,75.0,72.0
20160729010000,885.599976,278.799988,291.919983,32.962962,38,69.699997,100,72.099998,75.0,72.0
20160729011500,885.599976,278.799988,285.359985,32.222221,38,69.699997,100,72.099998,75.0,72.0
20160729013000,885.599976,278.799988,295.200012,33.333336,38,69.699997,100,72.099998,75.0,72.0
20160729014500,885.599976,278.799988,291.919983,32.962962,38,69.699997,100,72.099998,75.0,72.0
20160729020000,885.599976,278.799988,291.919983,32.962962,38,69.699997,100,72.099998,75.0,72.0
20160729021500,885.599976,278.799988,295.200012,33.333336,38,69.699997,100,72.099998,75.0,72.0
20160729023000,885.599976,278.799988,300.119995,33.888889,38,69.699997,100,71.900002,75.0,72.0
20160729024500,885.599976,278.799988,295.200012,33.333336,38,69.699997,100,71.900002,75.0,72.0
20160729030000,885.599976,278.799988,295.200012,33.333336,38,69.699997,100,71.900002,75.0,72.0
20160729031500,885.599976,278.799988,300.119995,33.888889,38,69.699997,100,71.800003,75.0,72.0
20160729033000,885.599976,278.799988,300.119995,33.888889,38,69.699997,100,71.800003,75.0,72.0
20160729034500,885.599976,278.799988,300.119995,33.888889,38,69.699997,100,71.900002,75.0,72.0
20160729040000,885.599976,278.799988,300.119995,33.888889,38,69.699997,100,71.900002,75.0,72.0
20160729041500,885.599976,278.799988,300.119995,33.888889,38,69.699997,100,71.800003,75.0,72.0
20160729043000,885.599976,278.799988,295.200012,33.333336,38,68.699997,100,71.800003,75.0,72.0
20160729044500,885.599976,278.799988,300.119995,33.888889,38,68.699997,100,71.699997,75.0,72.0
20160729050000,885.599976,278.799988,300.119995,33.888889,38,68.699997,100,71.800003,75.0,72.0
20160729051500,885.599976,278.799988,300.119995,33.888889,38,68.699997,100,71.800003,75.0,72.0
20160729053000,885.599976,278.799988,300.119995,33.888889,38,68.699997,100,71.800003,75.0,72.0
20160729054500,885.599976,278.799988,295.200012,33.333336,38,68.699997,100,71.699997,75.0,72.0
20160729060000,885.599976,278.799988,295.200012,33.333336,38,70.0,100,71.699997,75.0,72.0
20160729061500,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.800003,75.0,72.0
20160729063000,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.800003,75.0,72.0
20160729064500,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.699997,75.0,72.0
20160729070000,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.800003,75.0,72.0
20160729071500,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,71.900002,75.0,72.0
20160729073000,885.599976,278.799988,295.200012,33.333336,38,69.199997,100,71.900002,75.0,72.0
20160729074500,885.599976,278.799988,295.200012,33.333336,38,70.099998,100,71.900002,75.0,72.0
20160729080000,885.599976,278.799988,285.359985,32.222221,38,70.099998,100,72.0,75.0,72.0
20160729081500,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.900002,75.0,72.0
20160729083000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.900002,75.0,72.0
20160729084500,885.599976,278.799988,295.200012,33.333336,38,70.099998,100,71.900002,75.0,72.0
20160729090000,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,71.900002,75.0,72.0
20160729091500,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,72.0,75.0,72.0
20160729093000,885.599976,278.799988,285.359985,32.222221,38,70.099998,100,72.199997,75.0,72.0
20160729094500,885.599976,278.799988,291.919983,32.962962,38,62.0,0,72.099998,75.0,72.0
20160729100000,885.599976,278.799988,295.200012,33.333336,38,60.799999,100,71.599998,75.0,72.0
20160729101500,885.599976,278.799988,285.359985,32.222221,38,61.599998,100,71.400002,75.0,72.0
20160729103000,885.599976,278.799988,295.200012,33.333336,38,64.0,100,71.300003,75.0,72.0
20160729104500,885.599976,278.799988,291.919983,32.962962,38,73.0,100,71.699997,75.0,72.0
20160729110000,885.599976,278.799988,291.919983,32.962962,38,71.599998,100,71.900002,75.0,72.0
20160729111500,885.599976,278.799988,291.919983,32.962962,38,70.099998,100,72.099998,75.0,72.0
20160729113000,885.599976,278.799988,291.919983,32.962962,38,68.099998,100,72.099998,75.0,72.0
20160729114500,885.599976,278.799988,291.919983,32.962962,38,71.0,100,71.900002,75.0,72.0
20160729120000,885.599976,278.799988,291.919983,32.962962,38,69.199997,100,72.199997,75.0,72.0
20160729121500,885.599976,278.799988,291.919983,32.962962,38,71.0,100,72.099998,75.0,72.0
20160729123000,885.599976,278.799988,291.919983,32.962962,38,69.699997,100,72.099998,75.0,72.0
20160729124500,885.599976,278.799988,291.919983,32.962962,38,68.699997,100,72.099998,75.0,72.0
20160729130000,885.599976,278.799988,285.359985,32.222221,38,67.5,100,72.099998,75.0,72.0
20160729131500,885.599976,278.799988,291.919983,32.962962,38,66.300003,100,72.0,75.0,72.0
20160729133000,885.599976,278.799988,291.919983,32.962962,38,70.599998,100,72.099998,75.0,72.0
20160729134500,885.599976,278.799988,291.919983,32.962962,38,70.599998,100,72.199997,75.0,72.0
20160729140000,885.599976,278.799988,291.919983,32.962962,38,62.400002,0,72.199997,75.0,72.0
20160729141500,885.599976,278.799988,291.919983,32.962962,38,60.799999,0,71.800003,75.0,72.0
20160729143000,885.599976,278.799988,291.919983,32.962962,38,60.799999,100,71.699997,75.0,72.0
20160729144500,885.599976,278.799988,291.919983,32.962962,38,60.799999,100,71.599998,75.0,72.0
20160729150000,885.599976,278.799988,291.919983,32.962962,38,60.0,100,71.300003,75.0,72.0
20160729151500,885.599976,278.799988,291.919983,32.962962,38,68.900002,100,71.599998,75.0,72.0
20160729153000,885.599976,278.799988,291.919983,32.962962,38,73.400002,100,72.099998,75.0,72.0
20160729154500,885.599976,278.799988,295.200012,33.333336,38,73.400002,100,72.099998,75.0,72.0
20160729160000,885.599976,278.799988,295.200012,33.333336,38,74.199997,100,72.199997,75.0,72.0
20160729161500,885.599976,278.799988,295.200012,33.333336,38,69.699997,0,72.300003,75.0,72.0
20160729163000,885.599976,278.799988,300.119995,33.888889,38,62.0,0,72.199997,75.0,72.0
20160729164500,885.599976,278.799988,303.399994,34.25926,38,61.200001,0,72.099998,75.0,72.0
20160729170000,885.599976,278.799988,303.399994,34.25926,38,61.200001,0,71.900002,75.0,72.0
20160729171500,885.599976,278.799988,303.399994,34.25926,38,61.200001,0,71.900002,75.0,72.0
20160729173000,885.599976,278.799988,300.119995,33.888889,38,61.200001,0,71.800003,75.0,72.0
20160729174500,885.599976,278.799988,300.119995,33.888889,38,61.200001,0,71.900002,75.0,72.0
20160729180000,885.599976,278.799988,295.200012,33.333336,38,61.200001,0,71.800003,75.0,72.0
20160729181500,885.599976,278.799988,300.119995,33.888889,38,61.200001,100,71.699997,75.0,72.0
20160729183000,885.599976,278.799988,300.119995,33.888889,38,61.200001,0,71.800003,75.0,72.0
20160729184500,885.599976,278.799988,291.919983,32.962962,38,61.200001,0,71.800003,75.0,72.0
20160729190000,885.599976,278.799988,300.119995,33.888889,38,61.200001,100,71.699997,75.0,72.0
20160729191500,885.599976,278.799988,300.119995,33.888889,38,61.200001,100,71.699997,75.0,72.0
20160729193000,885.599976,278.799988,295.200012,33.333336,38,95.5,100,72.099998,77.099998,74.099998
20160729194500,885.599976,278.799988,295.200012,33.333336,38,103.199997,100,72.400002,77.099998,74.099998
20160729200000,885.599976,278.799988,300.119995,33.888889,38,97.199997,100,72.699997,77.099998,74.099998
20160729201500,885.599976,278.799988,303.399994,34.25926,38,101.900002,100,72.900002,77.099998,74.099998
20160729203000,885.599976,278.799988,308.319977,34.814813,38,105.900002,100,73.199997,77.099998,74.099998
20160729204500,885.599976,278.799988,308.319977,34.814813,38,98.300003,100,73.400002,77.099998,74.099998
20160729210000,885.599976,278.799988,300.119995,33.888889,37,97.300003,100,73.599998,77.099998,74.099998
20160729211500,885.599976,278.799988,303.399994,34.25926,37,99.099998,100,73.599998,77.099998,74.099998
20160729213000,885.599976,278.799988,303.399994,34.25926,37,106.0,100,73.699997,77.099998,74.099998
20160729214500,885.599976,278.799988,303.399994,34.25926,37,96.599998,100,73.900002,77.099998,74.099998
20160729220000,885.599976,278.799988,303.399994,34.25926,37,96.599998,100,74.0,77.099998,74.099998
20160729221500,885.599976,278.799988,303.399994,34.25926,37,98.099998,100,74.0,77.099998,74.099998
20160729223000,885.599976,278.799988,303.399994,34.25926,37,101.900002,100,74.0,77.099998,74.099998
20160729224500,885.599976,278.799988,303.399994,34.25926,37,105.199997,100,74.099998,77.099998,74.099998
20160729230000,885.599976,278.799988,300.119995,33.888889,37,106.400002,100,74.099998,77.099998,74.099998
20160729231500,885.599976,278.799988,303.399994,34.25926,37,97.199997,100,74.099998,77.099998,74.099998
20160729233000,885.599976,278.799988,303.399994,34.25926,37,97.199997,100,74.099998,77.099998,74.099998
20160729234500,885.599976,278.799988,303.399994,34.25926,37,100.400002,100,74.099998,77.099998,74.099998
20160730000000,885.599976,278.799988,300.119995,33.888889,37,108.0,100,74.199997,77.099998,74.099998
20160730001500,885.599976,278.799988,295.200012,33.333336,37,105.099998,100,74.199997,77.099998,74.099998
20160730003000,885.599976,278.799988,295.200012,33.333336,37,97.699997,100,74.199997,77.099998,74.099998
20160730004500,885.599976,278.799988,295.200012,33.333336,37,64.400002,100,74.199997,77.099998,74.099998
20160730010000,885.599976,278.799988,295.200012,33.333336,37,60.799999,100,74.0,77.099998,74.099998
20160730011500,885.599976,278.799988,295.200012,33.333336,37,60.799999,100,73.5,77.099998,74.099998
20160730013000,885.599976,278.799988,291.919983,32.962962,37,77.699997,100,73.199997,77.099998,74.099998
20160730014500,885.599976,278.799988,285.359985,32.222221,37,87.5,100,73.199997,77.099998,74.099998
20160730020000,885.599976,278.799988,291.919983,32.962962,37,90.5,100,73.300003,77.099998,74.099998
20160730021500,885.599976,278.799988,291.919983,32.962962,37,93.0,100,73.400002,77.099998,74.099998
20160730023000,885.599976,278.799988,285.359985,32.222221,37,94.800003,100,73.5,77.099998,74.099998
20160730024500,885.599976,278.799988,291.919983,32.962962,37,94.800003,100,73.599998,77.099998,74.099998
20160730030000,885.599976,278.799988,291.919983,32.962962,37,96.0,100,73.599998,77.099998,74.099998
20160730031500,885.599976,278.799988,291.919983,32.962962,37,96.0,100,73.699997,77.099998,74.099998
20160730033000,885.599976,278.799988,285.359985,32.222221,37,96.0,100,73.800003,77.099998,74.099998
20160730034500,885.599976,278.799988,285.359985,32.222221,37,96.0,100,74.0,77.099998,74.099998
20160730040000,885.599976,278.799988,285.359985,32.222221,37,99.599998,100,74.0,77.099998,74.099998
20160730041500,885.599976,278.799988,285.359985,32.222221,37,103.599998,100,74.0,77.099998,74.099998
20160730043000,885.599976,278.799988,285.359985,32.222221,37,97.300003,100,74.099998,77.099998,74.099998
20160730044500,885.599976,278.799988,285.359985,32.222221,37,95.400002,100,74.099998,77.099998,74.099998
20160730050000,885.599976,278.799988,285.359985,32.222221,37,99.199997,100,74.099998,77.099998,74.099998
20160730051500,885.599976,278.799988,285.359985,32.222221,37,105.099998,100,74.199997,77.099998,74.099998
20160730053000,885.599976,278.799988,291.919983,32.962962,37,100.099998,100,74.099998,77.099998,74.099998
20160730054500,885.599976,278.799988,291.919983,32.962962,37,96.699997,100,74.099998,77.099998,74.099998
20160730060000,885.599976,278.799988,291.919983,32.962962,37,94.800003,100,74.099998,77.099998,74.099998
20160730061500,885.599976,278.799988,295.200012,33.333336,37,97.599998,100,74.099998,77.099998,74.099998
20160730063000,885.599976,278.799988,291.919983,32.962962,37,104.300003,100,74.099998,77.099998,74.099998
20160730064500,885.599976,278.799988,295.200012,33.333336,37,104.300003,100,74.099998,77.099998,74.099998
20160730070000,885.599976,278.799988,291.919983,32.962962,37,97.199997,100,74.099998,77.099998,74.099998
20160730071500,885.599976,278.799988,291.919983,32.962962,37,94.800003,100,74.099998,77.099998,74.099998
20160730073000,885.599976,278.799988,291.919983,32.962962,37,96.5,100,74.099998,77.099998,74.099998
20160730074500,885.599976,278.799988,291.919983,32.962962,37,104.300003,100,74.099998,77.099998,74.099998
20160730080000,885.599976,278.799988,291.919983,32.962962,37,101.599998,100,74.099998,77.099998,74.099998
20160730081500,885.599976,278.799988,291.919983,32.962962,37,101.599998,100,74.099998,77.099998,74.099998
20160730083000,885.599976,278.799988,291.919983,32.962962,37,104.099998,100,74.099998,77.099998,74.099998
20160730084500,885.599976,278.799988,285.359985,32.222221,37,101.5,100,74.099998,77.099998,74.099998
20160730090000,885.599976,278.799988,285.359985,32.222221,37,94.199997,100,74.099998,77.099998,74.099998
20160730091500,885.599976,278.799988,282.080017,31.851855,37,101.300003,100,74.099998,77.099998,74.099998
20160730093000,885.599976,278.799988,285.359985,32.222221,37,91.099998,100,74.0,77.099998,74.099998
20160730094500,885.599976,278.799988,285.359985,32.222221,37,88.699997,100,74.099998,77.099998,74.099998
20160730100000,885.599976,278.799988,285.359985,32.222221,37,96.0,100,74.099998,77.099998,74.099998
20160730101500,885.599976,278.799988,282.080017,31.851855,37,94.0,100,74.099998,77.099998,74.099998
20160730103000,885.599976,278.799988,285.359985,32.222221,37,92.400002,100,74.099998,77.099998,74.099998
20160730104500,885.599976,278.799988,285.359985,32.222221,37,86.900002,100,74.0,77.099998,74.099998
20160730110000,885.599976,278.799988,282.080017,31.851855,37,99.0,100,74.0,77.099998,74.099998
20160730111500,885.599976,278.799988,285.359985,32.222221,37,88.0,100,73.900002,77.099998,74.099998
20160730113000,885.599976,278.799988,282.080017,31.851855,37,93.599998,100,74.0,77.099998,74.099998
