PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160730114500,885.599976,278.799988,285.359985,32.222221,37,98.5,100,74.099998,77.099998,74.099998
20160730120000,885.599976,278.799988,285.359985,32.222221,37,98.5,100,74.099998,77.099998,74.099998
20160730121500,885.599976,278.799988,295.200012,33.333336,37,96.0,100,74.099998,77.099998,74.099998
20160730123000,885.599976,278.799988,291.919983,32.962962,37,88.800003,100,74.099998,77.099998,74.099998
20160730124500,885.599976,278.799988,295.200012,33.333336,37,82.900002,100,74.0,77.099998,74.099998
20160730130000,885.599976,278.799988,285.359985,32.222221,37,99.900002,100,74.0,77.099998,74.099998
20160730131500,885.599976,278.799988,285.359985,32.222221,37,86.900002,100,74.0,77.099998,74.099998
20160730133000,885.599976,278.799988,291.919983,32.962962,37,81.099998,100,73.900002,77.099998,74.099998
20160730134500,885.599976,278.799988,285.359985,32.222221,37,101.800003,100,73.900002,77.099998,74.099998
20160730140000,885.599976,278.799988,282.080017,31.851855,37,90.5,100,74.0,77.099998,74.099998
20160730141500,885.599976,278.799988,285.359985,32.222221,37,83.800003,100,74.0,77.099998,74.099998
20160730143000,885.599976,278.799988,285.359985,32.222221,37,79.199997,100,73.900002,77.099998,74.099998
20160730144500,885.599976,278.799988,285.359985,32.222221,37,75.400002,100,73.800003,77.099998,74.099998
20160730150000,885.599976,278.799988,285.359985,32.222221,37,94.699997,100,73.800003,77.099998,74.099998
20160730151500,885.599976,278.799988,282.080017,31.851855,37,93.0,100,73.900002,77.099998,74.099998
20160730153000,885.599976,278.799988,285.359985,32.222221,37,85.599998,100,74.0,77.099998,74.099998
20160730154500,885.599976,278.799988,285.359985,32.222221,37,93.5,100,74.0,77.099998,74.099998
20160730160000,885.599976,278.799988,295.200012,33.333336,37,99.099998,100,74.099998,77.099998,74.099998
20160730161500,885.599976,278.799988,291.919983,32.962962,37,95.400002,100,74.099998,77.099998,74.099998
20160730163000,885.599976,278.799988,291.919983,32.962962,37,99.099998,100,74.300003,77.099998,74.099998
20160730164500,885.599976,278.799988,295.200012,33.333336,37,96.400002,100,74.300003,77.099998,74.099998
20160730170000,885.599976,278.799988,295.200012,33.333336,37,67.300003,0,74.300003,77.099998,74.099998
20160730171500,885.599976,278.799988,300.119995,33.888889,37,61.599998,0,74.0,77.099998,74.099998
20160730173000,885.599976,278.799988,295.200012,33.333336,37,61.599998,100,73.699997,77.099998,74.099998
20160730174500,885.599976,278.799988,291.919983,32.962962,37,60.799999,100,73.400002,77.099998,74.099998
20160730180000,885.599976,278.799988,285.359985,32.222221,37,79.800003,100,73.300003,77.099998,74.099998
20160730181500,885.599976,278.799988,285.359985,32.222221,37,84.599998,100,73.699997,77.099998,74.099998
20160730183000,885.599976,278.799988,291.919983,32.962962,37,90.5,100,74.099998,77.099998,74.099998
20160730184500,885.599976,278.799988,300.119995,33.888889,39,61.5,0,74.900002,77.099998,74.099998
20160730190000,885.599976,278.799988,895.440002,101.111114,70,58.799999,0,72.900002,68.0,61.900002
20160730191500,885.599976,278.799988,883.960022,99.81482,70,58.0,0,71.0,68.0,61.900002
20160730193000,885.599976,278.799988,883.960022,99.81482,70,58.0,0,69.900002,68.0,59.099998
20160730194500,885.599976,278.799988,869.200012,98.148152,69,58.0,0,69.699997,68.0,59.099998
20160730200000,885.599976,278.799988,437.880005,49.444446,46,61.599998,0,71.400002,72.800003,69.800003
20160730201500,885.599976,278.799988,303.399994,34.25926,38,60.0,0,71.900002,72.800003,69.800003
20160730203000,885.599976,278.799988,303.399994,34.25926,38,60.0,0,72.099998,72.800003,69.800003
20160730204500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.800003,72.800003,69.800003
20160730210000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.699997,72.800003,69.800003
20160730211500,885.599976,278.799988,303.399994,34.25926,38,59.900002,0,71.800003,72.800003,69.800003
20160730213000,885.599976,278.799988,303.399994,34.25926,38,59.900002,0,72.099998,72.800003,69.800003
20160730214500,885.599976,278.799988,303.399994,34.25926,38,59.900002,0,72.0,72.800003,69.800003
20160730220000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.099998,72.800003,69.800003
20160730221500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.800003,69.800003
20160730223000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.800003,69.800003
20160730224500,885.599976,278.799988,303.399994,34.25926,38,59.900002,0,72.400002,72.800003,69.800003
20160730230000,885.599976,278.799988,303.399994,34.25926,38,59.900002,0,72.099998,72.800003,69.800003
20160730231500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.800003,72.800003,69.800003
20160730233000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.699997,72.800003,69.800003
20160730234500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.5,72.800003,69.800003
20160731000000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.400002,72.800003,69.800003
20160731001500,885.599976,278.799988,303.399994,34.25926,38,104.400002,100,72.199997,78.0,75.0
20160731003000,885.599976,278.799988,300.119995,33.888889,38,94.199997,100,72.400002,78.0,75.0
20160731004500,885.599976,278.799988,303.399994,34.25926,38,100.400002,100,72.800003,78.0,75.0
20160731010000,885.599976,278.799988,303.399994,34.25926,38,104.900002,100,73.0,78.0,75.0
20160731011500,885.599976,278.799988,300.119995,33.888889,38,97.099998,100,73.099998,78.0,75.0
20160731013000,885.599976,278.799988,303.399994,34.25926,38,95.400002,100,73.400002,78.0,75.0
20160731014500,885.599976,278.799988,303.399994,34.25926,38,96.5,100,73.599998,78.0,75.0
20160731020000,885.599976,278.799988,300.119995,33.888889,38,97.800003,100,73.5,78.0,75.0
20160731021500,885.599976,278.799988,303.399994,34.25926,38,104.0,100,73.599998,78.0,75.0
20160731023000,885.599976,278.799988,303.399994,34.25926,38,100.0,100,73.599998,78.0,75.0
20160731024500,885.599976,278.799988,295.200012,33.333336,38,96.0,100,73.599998,78.0,75.0
20160731030000,885.599976,278.799988,295.200012,33.333336,38,96.0,100,73.800003,78.0,75.0
20160731031500,885.599976,278.799988,300.119995,33.888889,38,97.199997,100,73.699997,78.0,75.0
20160731033000,885.599976,278.799988,291.919983,32.962962,38,98.5,100,73.699997,78.0,75.0
20160731034500,885.599976,278.799988,300.119995,33.888889,38,102.400002,100,73.599998,78.0,75.0
20160731040000,885.599976,278.799988,295.200012,33.333336,38,104.400002,100,73.699997,78.0,75.0
20160731041500,885.599976,278.799988,300.119995,33.888889,38,97.0,100,73.599998,78.0,75.0
20160731043000,885.599976,278.799988,295.200012,33.333336,38,97.0,100,73.599998,78.0,75.0
20160731044500,885.599976,278.799988,295.200012,33.333336,38,97.0,100,73.699997,78.0,75.0
20160731050000,885.599976,278.799988,295.200012,33.333336,38,103.699997,100,73.699997,78.0,75.0
20160731051500,885.599976,278.799988,295.200012,33.333336,38,103.699997,100,73.800003,78.0,75.0
20160731053000,885.599976,278.799988,295.200012,33.333336,38,95.400002,100,73.800003,78.0,75.0
20160731054500,885.599976,278.799988,300.119995,33.888889,38,99.699997,100,74.0,78.0,75.0
20160731060000,885.599976,278.799988,300.119995,33.888889,38,103.300003,100,73.900002,78.0,75.0
20160731061500,885.599976,278.799988,300.119995,33.888889,38,105.900002,100,73.800003,78.0,75.0
20160731063000,885.599976,278.799988,300.119995,33.888889,38,101.0,100,73.699997,78.0,75.0
20160731064500,885.599976,278.799988,300.119995,33.888889,38,97.199997,100,73.800003,78.0,75.0
20160731070000,885.599976,278.799988,300.119995,33.888889,38,95.800003,100,73.800003,78.0,75.0
20160731071500,885.599976,278.799988,295.200012,33.333336,38,95.800003,100,73.800003,78.0,75.0
20160731073000,885.599976,278.799988,303.399994,34.25926,38,96.900002,100,73.800003,78.0,75.0
20160731074500,885.599976,278.799988,300.119995,33.888889,38,96.900002,100,73.900002,78.0,75.0
20160731080000,885.599976,278.799988,300.119995,33.888889,38,105.800003,100,74.0,78.0,75.0
20160731081500,885.599976,278.799988,295.200012,33.333336,38,98.5,100,74.0,78.0,75.0
20160731083000,885.599976,278.799988,295.200012,33.333336,38,107.599998,100,74.0,78.0,75.0
20160731084500,885.599976,278.799988,295.200012,33.333336,38,98.900002,100,74.0,78.0,75.0
20160731090000,885.599976,278.799988,295.200012,33.333336,38,103.599998,100,74.099998,78.0,75.0
20160731091500,885.599976,278.799988,300.119995,33.888889,38,94.800003,100,74.099998,78.0,75.0
20160731093000,885.599976,278.799988,295.200012,33.333336,38,107.599998,100,74.0,78.0,75.0
20160731094500,885.599976,278.799988,295.200012,33.333336,38,106.199997,100,74.0,78.0,75.0
20160731100000,885.599976,278.799988,300.119995,33.888889,38,103.800003,100,74.099998,78.0,75.0
20160731101500,885.599976,278.799988,300.119995,33.888889,38,106.0,100,74.099998,78.0,75.0
20160731103000,885.599976,278.799988,300.119995,33.888889,38,94.199997,100,74.199997,78.0,75.0
20160731104500,885.599976,278.799988,303.399994,34.25926,38,86.900002,100,74.0,78.0,75.0
20160731110000,885.599976,278.799988,295.200012,33.333336,38,91.699997,100,74.099998,78.0,75.0
20160731111500,885.599976,278.799988,300.119995,33.888889,38,91.699997,100,74.099998,78.0,75.0
20160731113000,885.599976,278.799988,300.119995,33.888889,38,85.0,100,74.0,78.0,75.0
20160731114500,885.599976,278.799988,300.119995,33.888889,38,79.199997,100,73.800003,78.0,75.0
20160731120000,885.599976,278.799988,300.119995,33.888889,38,85.599998,100,73.800003,78.0,75.0
20160731121500,885.599976,278.799988,300.119995,33.888889,38,93.599998,100,74.0,78.0,75.0
20160731123000,885.599976,278.799988,300.119995,33.888889,38,87.5,100,73.900002,78.0,75.0
20160731124500,885.599976,278.799988,303.399994,34.25926,38,96.599998,100,74.0,78.0,75.0
20160731130000,885.599976,278.799988,295.200012,33.333336,38,88.099998,100,74.0,78.0,75.0
20160731131500,885.599976,278.799988,303.399994,34.25926,38,96.0,100,74.0,78.0,75.0
20160731133000,885.599976,278.799988,300.119995,33.888889,38,94.199997,100,74.099998,78.0,75.0
20160731134500,885.599976,278.799988,300.119995,33.888889,38,106.800003,100,74.099998,78.0,75.0
20160731140000,885.599976,278.799988,300.119995,33.888889,38,106.800003,100,74.199997,78.0,75.0
20160731141500,885.599976,278.799988,300.119995,33.888889,38,102.800003,100,74.400002,78.0,75.0
20160731143000,885.599976,278.799988,308.319977,34.814813,38,105.199997,100,74.300003,78.0,75.0
20160731144500,885.599976,278.799988,303.399994,34.25926,38,105.199997,100,74.400002,78.0,75.0
20160731150000,885.599976,278.799988,303.399994,34.25926,38,106.900002,100,74.5,78.0,75.0
20160731151500,885.599976,278.799988,303.399994,34.25926,38,101.199997,100,74.5,78.0,75.0
20160731153000,885.599976,278.799988,303.399994,34.25926,38,99.099998,100,74.5,78.0,75.0
20160731154500,885.599976,278.799988,303.399994,34.25926,38,99.099998,100,74.5,78.0,75.0
20160731160000,885.599976,278.799988,303.399994,34.25926,38,99.099998,100,74.599998,78.0,75.0
20160731161500,885.599976,278.799988,303.399994,34.25926,37,97.800003,100,74.599998,78.0,75.0
20160731163000,885.599976,278.799988,303.399994,34.25926,37,108.199997,100,74.599998,78.0,75.0
20160731164500,885.599976,278.799988,303.399994,34.25926,37,101.900002,100,74.599998,78.0,75.0
20160731170000,885.599976,278.799988,303.399994,34.25926,37,97.400002,100,74.699997,78.0,75.0
20160731171500,885.599976,278.799988,308.319977,34.814813,37,97.400002,100,74.599998,78.0,75.0
20160731173000,885.599976,278.799988,303.399994,34.25926,37,97.400002,100,74.599998,78.0,75.0
20160731174500,885.599976,278.799988,308.319977,34.814813,37,97.400002,100,74.599998,78.0,75.0
20160731180000,885.599976,278.799988,303.399994,34.25926,37,106.800003,100,74.599998,78.0,75.0
20160731181500,885.599976,278.799988,303.399994,34.25926,37,102.900002,100,74.599998,78.0,75.0
20160731183000,885.599976,278.799988,300.119995,33.888889,37,96.599998,100,74.699997,79.300003,76.0
20160731184500,885.599976,278.799988,300.119995,33.888889,37,100.099998,100,74.599998,79.300003,76.0
20160731190000,885.599976,278.799988,300.119995,33.888889,37,107.699997,100,74.599998,79.300003,76.0
20160731191500,885.599976,278.799988,303.399994,34.25926,37,100.300003,100,74.599998,79.300003,76.0
20160731193000,885.599976,278.799988,300.119995,33.888889,37,100.300003,100,74.699997,79.199997,76.0
20160731194500,885.599976,278.799988,300.119995,33.888889,37,102.099998,100,74.699997,79.199997,76.0
20160731200000,885.599976,278.799988,295.200012,33.333336,37,102.099998,100,74.699997,79.199997,76.0
20160731201500,885.599976,278.799988,300.119995,33.888889,37,98.5,100,74.699997,79.099998,76.0
20160731203000,885.599976,278.799988,291.919983,32.962962,37,100.900002,100,74.699997,79.199997,76.0
20160731204500,885.599976,278.799988,295.200012,33.333336,37,108.0,100,74.599998,79.099998,76.0
20160731210000,885.599976,278.799988,300.119995,33.888889,37,99.800003,100,74.599998,79.099998,76.0
20160731211500,885.599976,278.799988,295.200012,33.333336,37,97.199997,100,74.599998,79.099998,76.0
20160731213000,885.599976,278.799988,300.119995,33.888889,37,104.599998,100,74.599998,79.099998,76.0
20160731214500,885.599976,278.799988,303.399994,34.25926,37,107.599998,100,74.599998,79.099998,76.0
20160731220000,885.599976,278.799988,300.119995,33.888889,37,105.300003,100,74.5,79.099998,76.0
20160731221500,885.599976,278.799988,300.119995,33.888889,37,106.5,100,74.5,79.099998,76.0
20160731223000,885.599976,278.799988,300.119995,33.888889,37,100.699997,100,74.599998,79.099998,76.0
20160731224500,885.599976,278.799988,300.119995,33.888889,37,97.900002,100,74.599998,79.099998,76.0
20160731230000,885.599976,278.799988,300.119995,33.888889,37,96.900002,100,74.599998,79.099998,76.0
20160731231500,885.599976,278.799988,300.119995,33.888889,37,107.599998,100,74.5,79.099998,76.0
20160731233000,885.599976,278.799988,300.119995,33.888889,37,101.099998,100,74.599998,79.099998,76.0
20160731234500,885.599976,278.799988,300.119995,33.888889,37,97.199997,100,74.599998,79.099998,76.0
20160801000000,885.599976,278.799988,300.119995,33.888889,37,99.699997,100,74.599998,79.099998,76.0
20160801001500,885.599976,278.799988,300.119995,33.888889,37,107.199997,100,74.599998,79.099998,76.0
20160801003000,885.599976,278.799988,300.119995,33.888889,37,98.5,100,74.599998,79.099998,76.0
20160801004500,885.599976,278.799988,295.200012,33.333336,37,98.5,100,74.5,79.099998,76.0
20160801010000,885.599976,278.799988,300.119995,33.888889,37,108.400002,100,74.5,79.099998,76.0
20160801011500,885.599976,278.799988,291.919983,32.962962,37,102.699997,100,74.5,79.099998,76.0
20160801013000,885.599976,278.799988,295.200012,33.333336,37,98.5,100,74.400002,79.099998,76.0
20160801014500,885.599976,278.799988,295.200012,33.333336,37,98.5,100,74.5,79.099998,76.0
20160801020000,885.599976,278.799988,295.200012,33.333336,37,107.699997,100,74.400002,79.099998,76.0
20160801021500,885.599976,278.799988,291.919983,32.962962,37,97.900002,100,74.400002,79.099998,76.0
20160801023000,885.599976,278.799988,291.919983,32.962962,37,97.900002,100,74.400002,79.099998,76.0
20160801024500,885.599976,278.799988,291.919983,32.962962,37,107.599998,100,74.300003,79.099998,76.0
20160801030000,885.599976,278.799988,295.200012,33.333336,37,101.199997,100,74.300003,79.099998,76.0
20160801031500,885.599976,278.799988,295.200012,33.333336,37,96.599998,100,74.300003,79.099998,76.0
20160801033000,885.599976,278.799988,300.119995,33.888889,37,98.400002,100,74.300003,79.099998,76.0
20160801034500,885.599976,278.799988,303.399994,34.25926,37,106.800003,100,74.400002,79.099998,76.0
20160801040000,885.599976,278.799988,300.119995,33.888889,37,100.5,100,74.300003,79.099998,76.0
20160801041500,885.599976,278.799988,300.119995,33.888889,37,96.599998,100,74.199997,79.099998,76.0
20160801043000,885.599976,278.799988,295.200012,33.333336,37,106.800003,100,74.300003,79.099998,76.0
20160801044500,885.599976,278.799988,300.119995,33.888889,37,97.300003,100,74.300003,79.099998,76.0
20160801050000,885.599976,278.799988,295.200012,33.333336,37,101.900002,100,74.300003,79.099998,76.0
20160801051500,885.599976,278.799988,295.200012,33.333336,37,101.900002,100,74.400002,79.099998,76.0
20160801053000,885.599976,278.799988,295.200012,33.333336,37,96.599998,100,74.300003,79.099998,76.0
20160801054500,885.599976,278.799988,300.119995,33.888889,37,98.199997,100,74.300003,79.099998,76.0
20160801060000,885.599976,278.799988,295.200012,33.333336,37,105.099998,100,74.400002,79.099998,76.0
20160801061500,885.599976,278.799988,291.919983,32.962962,37,101.900002,100,74.300003,79.099998,76.0
20160801063000,885.599976,278.799988,291.919983,32.962962,37,98.300003,100,74.300003,79.099998,76.0
20160801064500,885.599976,278.799988,295.200012,33.333336,37,108.099998,100,74.300003,79.099998,76.0
20160801070000,885.599976,278.799988,295.200012,33.333336,37,99.699997,100,74.300003,79.099998,76.0
20160801071500,885.599976,278.799988,285.359985,32.222221,37,99.699997,100,74.400002,79.099998,76.0
20160801073000,885.599976,278.799988,285.359985,32.222221,37,105.099998,100,74.400002,79.099998,76.0
20160801074500,885.599976,278.799988,291.919983,32.962962,37,105.099998,100,74.300003,79.099998,76.0
20160801080000,885.599976,278.799988,291.919983,32.962962,37,105.099998,100,74.400002,79.099998,76.0
20160801081500,885.599976,278.799988,291.919983,32.962962,37,103.300003,100,74.5,79.099998,76.0
20160801083000,885.599976,278.799988,291.919983,32.962962,37,108.400002,100,74.5,79.099998,76.0
20160801084500,885.599976,278.799988,291.919983,32.962962,37,102.800003,100,74.400002,79.099998,76.0
20160801090000,885.599976,278.799988,291.919983,32.962962,37,97.800003,100,74.300003,79.099998,76.0
20160801091500,885.599976,278.799988,295.200012,33.333336,37,96.0,100,74.400002,79.099998,76.0
20160801093000,885.599976,278.799988,295.200012,33.333336,37,99.199997,100,74.400002,79.099998,76.0
20160801094500,885.599976,278.799988,291.919983,32.962962,37,97.400002,100,74.5,79.099998,76.0
20160801100000,885.599976,278.799988,295.200012,33.333336,37,98.5,100,74.5,79.099998,76.0
20160801101500,885.599976,278.799988,291.919983,32.962962,37,96.599998,100,74.300003,79.099998,76.0
20160801103000,885.599976,278.799988,291.919983,32.962962,37,106.699997,100,74.400002,79.099998,76.0
20160801104500,885.599976,278.799988,291.919983,32.962962,37,99.699997,100,74.300003,79.099998,76.0
20160801110000,885.599976,278.799988,291.919983,32.962962,37,96.599998,100,74.300003,79.099998,76.0
20160801111500,885.599976,278.799988,291.919983,32.962962,37,98.5,100,74.5,79.099998,76.0
20160801113000,885.599976,278.799988,295.200012,33.333336,37,96.099998,100,74.400002,79.099998,76.0
20160801114500,885.599976,278.799988,291.919983,32.962962,37,101.699997,100,74.5,79.099998,76.0
20160801120000,885.599976,278.799988,295.200012,33.333336,37,97.800003,100,74.5,79.099998,76.0
20160801121500,885.599976,278.799988,300.119995,33.888889,37,99.599998,100,74.5,79.099998,76.0
20160801123000,885.599976,278.799988,295.200012,33.333336,37,97.199997,100,74.400002,79.099998,76.0
20160801124500,885.599976,278.799988,295.200012,33.333336,37,101.900002,100,74.5,79.099998,76.0
20160801130000,885.599976,278.799988,295.200012,33.333336,37,97.199997,100,74.599998,79.099998,76.0
20160801131500,885.599976,278.799988,295.200012,33.333336,37,103.5,100,74.5,79.099998,76.0
20160801133000,885.599976,278.799988,295.200012,33.333336,37,97.199997,100,74.5,79.099998,76.0
20160801134500,885.599976,278.799988,291.919983,32.962962,37,103.400002,100,74.5,79.099998,76.0
20160801140000,885.599976,278.799988,295.200012,33.333336,37,99.300003,100,74.5,79.099998,76.0
20160801141500,885.599976,278.799988,295.200012,33.333336,37,96.599998,100,74.5,79.099998,76.0
20160801143000,885.599976,278.799988,295.200012,33.333336,37,102.800003,100,74.5,79.099998,76.0
20160801144500,885.599976,278.799988,295.200012,33.333336,37,92.400002,100,74.800003,79.099998,76.0
20160801150000,885.599976,278.799988,295.200012,33.333336,37,85.599998,100,74.5,79.099998,76.0
20160801151500,885.599976,278.799988,295.200012,33.333336,37,105.199997,100,74.599998,79.099998,76.0
20160801153000,885.599976,278.799988,295.200012,33.333336,37,90.0,100,74.800003,79.099998,76.0
20160801154500,885.599976,278.799988,291.919983,32.962962,37,83.800003,100,74.699997,79.099998,76.0
20160801160000,885.599976,278.799988,295.200012,33.333336,37,93.0,100,74.699997,79.099998,76.0
20160801161500,885.599976,278.799988,300.119995,33.888889,37,103.599998,100,74.800003,79.099998,76.0
20160801163000,885.599976,278.799988,300.119995,33.888889,37,95.400002,100,75.099998,79.099998,76.0
20160801164500,885.599976,278.799988,295.200012,33.333336,37,96.5,100,75.199997,79.099998,76.0
20160801170000,885.599976,278.799988,303.399994,34.25926,37,96.5,100,75.199997,79.099998,76.0
20160801171500,885.599976,278.799988,308.319977,34.814813,37,105.199997,100,75.199997,79.099998,76.0
20160801173000,885.599976,278.799988,308.319977,34.814813,37,93.599998,100,75.0,79.099998,76.0
20160801174500,885.599976,278.799988,303.399994,34.25926,37,87.5,100,74.800003,79.099998,76.0
20160801180000,885.599976,278.799988,300.119995,33.888889,37,98.5,100,74.800003,79.099998,76.0
20160801181500,885.599976,278.799988,295.200012,33.333336,37,95.400002,100,75.0,79.099998,76.0
20160801183000,885.599976,278.799988,295.200012,33.333336,37,105.400002,100,75.099998,79.099998,76.0
20160801184500,885.599976,278.799988,300.119995,33.888889,37,99.099998,100,75.199997,79.099998,76.0
20160801190000,885.599976,278.799988,300.119995,33.888889,37,107.599998,100,75.199997,79.099998,76.0
20160801191500,885.599976,278.799988,303.399994,34.25926,37,99.099998,100,75.400002,79.099998,76.0
20160801193000,885.599976,278.799988,303.399994,34.25926,37,96.0,100,75.400002,79.099998,76.0
20160801194500,885.599976,278.799988,303.399994,34.25926,37,104.400002,100,75.400002,79.099998,76.0
20160801200000,885.599976,278.799988,303.399994,34.25926,37,97.199997,100,75.400002,79.099998,76.0
20160801201500,885.599976,278.799988,303.399994,34.25926,37,101.900002,100,75.400002,79.099998,76.0
20160801203000,885.599976,278.799988,303.399994,34.25926,36,94.800003,100,75.5,79.099998,76.0
20160801204500,885.599976,278.799988,300.119995,33.888889,36,100.900002,100,75.599998,79.099998,76.0
20160801210000,885.599976,278.799988,300.119995,33.888889,36,106.0,100,75.5,79.099998,76.0
20160801211500,885.599976,278.799988,303.399994,34.25926,36,96.599998,100,75.5,79.099998,76.0
20160801213000,885.599976,278.799988,300.119995,33.888889,36,96.599998,100,75.599998,79.099998,76.0
20160801214500,885.599976,278.799988,300.119995,33.888889,36,99.099998,100,75.5,79.099998,76.0
20160801220000,885.599976,278.799988,300.119995,33.888889,36,104.5,100,75.599998,79.099998,76.0
20160801221500,885.599976,278.799988,303.399994,34.25926,36,98.5,100,75.599998,79.099998,76.0
20160801223000,885.599976,278.799988,303.399994,34.25926,36,105.099998,100,75.5,79.099998,76.0
20160801224500,885.599976,278.799988,300.119995,33.888889,36,96.599998,100,75.599998,79.099998,76.0
20160801230000,885.599976,278.799988,300.119995,33.888889,36,96.599998,100,75.5,79.099998,76.0
20160801231500,885.599976,278.799988,300.119995,33.888889,36,104.300003,100,75.5,79.099998,76.0
20160801233000,885.599976,278.799988,300.119995,33.888889,36,104.300003,100,75.5,79.099998,76.0
20160801234500,885.599976,278.799988,303.399994,34.25926,36,98.300003,100,75.5,79.099998,76.0
20160802000000,885.599976,278.799988,300.119995,33.888889,36,96.599998,100,75.5,79.099998,76.0
20160802001500,885.599976,278.799988,300.119995,33.888889,36,99.199997,100,75.5,79.099998,76.0
20160802003000,885.599976,278.799988,295.200012,33.333336,36,102.800003,100,75.5,79.099998,76.0
20160802004500,885.599976,278.799988,295.200012,33.333336,36,105.800003,100,75.599998,79.099998,76.0
20160802010000,885.599976,278.799988,295.200012,33.333336,36,101.5,100,75.5,79.099998,76.0
20160802011500,885.599976,278.799988,291.919983,32.962962,36,97.199997,100,75.699997,79.099998,76.0
20160802013000,885.599976,278.799988,291.919983,32.962962,36,97.199997,100,75.599998,79.099998,76.0
20160802014500,885.599976,278.799988,291.919983,32.962962,36,97.199997,100,75.5,79.099998,76.0
20160802020000,885.599976,278.799988,291.919983,32.962962,36,98.5,100,75.599998,79.099998,76.0
20160802021500,885.599976,278.799988,285.359985,32.222221,36,102.800003,100,75.599998,79.099998,76.0
20160802023000,885.599976,278.799988,291.919983,32.962962,36,105.400002,100,75.599998,79.099998,76.0
20160802024500,885.599976,278.799988,291.919983,32.962962,36,105.400002,100,75.5,79.099998,76.0
20160802030000,885.599976,278.799988,291.919983,32.962962,36,97.800003,100,75.5,79.099998,76.0
20160802031500,885.599976,278.799988,291.919983,32.962962,36,96.400002,100,75.699997,79.099998,76.0
20160802033000,885.599976,278.799988,291.919983,32.962962,36,96.400002,100,75.699997,79.099998,76.0
20160802034500,885.599976,278.799988,295.200012,33.333336,36,96.400002,100,75.800003,79.099998,76.0
20160802040000,885.599976,278.799988,295.200012,33.333336,36,96.400002,100,75.5,79.099998,76.0
20160802041500,885.599976,278.799988,291.919983,32.962962,36,103.900002,100,75.5,79.099998,76.0
20160802043000,885.599976,278.799988,295.200012,33.333336,36,103.900002,100,75.5,79.099998,76.0
20160802044500,885.599976,278.799988,291.919983,32.962962,36,98.900002,100,75.5,79.099998,76.0
20160802050000,885.599976,278.799988,295.200012,33.333336,36,95.900002,100,75.400002,79.099998,76.0
20160802051500,885.599976,278.799988,295.200012,33.333336,36,97.800003,100,75.400002,79.099998,76.0
20160802053000,885.599976,278.799988,295.200012,33.333336,36,102.800003,100,75.300003,79.099998,76.0
20160802054500,885.599976,278.799988,295.200012,33.333336,36,95.300003,100,75.300003,79.099998,76.0
20160802060000,885.599976,278.799988,291.919983,32.962962,36,96.599998,100,75.400002,79.099998,76.0
20160802061500,885.599976,278.799988,285.359985,32.222221,36,102.699997,100,75.400002,79.099998,76.0
20160802063000,885.599976,278.799988,285.359985,32.222221,36,97.599998,100,75.400002,79.099998,76.0
20160802064500,885.599976,278.799988,285.359985,32.222221,36,97.599998,100,75.400002,79.099998,76.0
20160802070000,885.599976,278.799988,285.359985,32.222221,36,105.099998,100,75.300003,79.099998,76.0
20160802071500,885.599976,278.799988,285.359985,32.222221,36,109.199997,100,75.5,79.099998,76.0
20160802073000,885.599976,278.799988,282.080017,31.851855,36,98.5,100,75.400002,79.099998,76.0
20160802074500,885.599976,278.799988,285.359985,32.222221,36,104.400002,100,75.599998,79.099998,76.0
20160802080000,885.599976,278.799988,285.359985,32.222221,36,96.599998,100,75.5,79.099998,76.0
20160802081500,885.599976,278.799988,285.359985,32.222221,36,101.900002,100,75.5,79.099998,76.0
20160802083000,885.599976,278.799988,291.919983,32.962962,36,97.699997,100,75.5,79.099998,76.0
20160802084500,885.599976,278.799988,282.080017,31.851855,36,97.699997,100,75.599998,79.099998,76.0
20160802090000,885.599976,278.799988,282.080017,31.851855,36,99.699997,100,75.5,79.099998,76.0
20160802091500,885.599976,278.799988,285.359985,32.222221,36,97.5,100,75.599998,79.099998,76.0
20160802093000,885.599976,278.799988,291.919983,32.962962,36,97.5,100,75.699997,79.099998,76.0
20160802094500,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,75.400002,79.099998,76.0
20160802100000,885.599976,278.799988,291.919983,32.962962,36,103.599998,100,75.300003,79.099998,76.0
20160802101500,885.599976,278.799988,291.919983,32.962962,36,107.599998,100,75.5,79.099998,76.0
20160802103000,885.599976,278.799988,291.919983,32.962962,36,103.099998,100,75.400002,79.099998,76.0
20160802104500,885.599976,278.799988,285.359985,32.222221,36,98.5,100,75.300003,79.099998,76.0
20160802110000,885.599976,278.799988,285.359985,32.222221,36,96.599998,100,75.400002,79.099998,76.0
20160802111500,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,75.5,79.099998,76.0
20160802113000,885.599976,278.799988,285.359985,32.222221,36,89.300003,100,75.300003,79.099998,76.0
20160802114500,885.599976,278.799988,285.359985,32.222221,36,84.400002,100,75.300003,79.099998,76.0
20160802120000,885.599976,278.799988,291.919983,32.962962,36,81.199997,100,75.300003,79.099998,76.0
20160802121500,885.599976,278.799988,285.359985,32.222221,36,106.900002,100,75.199997,79.099998,76.0
20160802123000,885.599976,278.799988,285.359985,32.222221,36,91.099998,100,75.400002,79.099998,76.0
20160802124500,885.599976,278.799988,285.359985,32.222221,36,104.5,100,75.5,79.099998,76.0
20160802130000,885.599976,278.799988,291.919983,32.962962,36,91.099998,100,75.5,79.099998,76.0
20160802131500,885.599976,278.799988,295.200012,33.333336,36,94.800003,100,75.5,79.099998,76.0
20160802133000,885.599976,278.799988,295.200012,33.333336,36,90.5,100,75.5,79.099998,76.0
20160802134500,885.599976,278.799988,295.200012,33.333336,36,85.599998,100,75.5,79.099998,76.0
20160802140000,885.599976,278.799988,295.200012,33.333336,36,81.599998,100,75.099998,79.099998,76.0
20160802141500,885.599976,278.799988,291.919983,32.962962,36,93.599998,100,75.0,79.099998,76.0
20160802143000,885.599976,278.799988,291.919983,32.962962,36,103.099998,100,75.0,79.099998,76.0
20160802144500,885.599976,278.799988,300.119995,33.888889,36,97.800003,100,75.0,79.099998,76.0
20160802150000,885.599976,278.799988,295.200012,33.333336,36,103.599998,100,75.0,79.099998,76.0
20160802151500,885.599976,278.799988,303.399994,34.25926,36,99.699997,100,75.0,79.099998,76.0
20160802153000,885.599976,278.799988,303.399994,34.25926,36,101.699997,100,75.199997,79.099998,76.0
20160802154500,885.599976,278.799988,308.319977,34.814813,36,108.400002,100,75.199997,79.099998,76.0
20160802160000,885.599976,278.799988,308.319977,34.814813,36,104.699997,100,75.199997,79.099998,76.0
20160802161500,885.599976,278.799988,303.399994,34.25926,36,100.300003,100,75.300003,79.099998,76.0
20160802163000,885.599976,278.799988,308.319977,34.814813,36,100.300003,100,75.400002,79.099998,76.0
20160802164500,885.599976,278.799988,303.399994,34.25926,36,102.199997,100,75.400002,79.099998,76.0
20160802170000,885.599976,278.799988,303.399994,34.25926,36,98.5,100,75.400002,79.099998,76.0
20160802171500,885.599976,278.799988,300.119995,33.888889,36,107.699997,100,75.199997,79.099998,76.0
20160802173000,885.599976,278.799988,300.119995,33.888889,36,100.300003,100,75.199997,79.099998,76.0
20160802174500,885.599976,278.799988,300.119995,33.888889,36,103.900002,100,75.300003,79.099998,76.0
20160802180000,885.599976,278.799988,303.399994,34.25926,36,100.5,100,75.300003,79.099998,76.0
20160802181500,885.599976,278.799988,303.399994,34.25926,36,100.5,100,75.300003,79.099998,76.0
20160802183000,885.599976,278.799988,300.119995,33.888889,36,101.900002,100,75.400002,79.099998,76.0
20160802184500,885.599976,278.799988,300.119995,33.888889,36,104.300003,100,75.400002,79.099998,76.0
20160802190000,885.599976,278.799988,300.119995,33.888889,36,99.699997,100,75.199997,79.099998,76.0
20160802191500,885.599976,278.799988,300.119995,33.888889,36,106.199997,100,75.300003,79.099998,76.0
20160802193000,885.599976,278.799988,303.399994,34.25926,36,98.5,100,75.199997,79.099998,76.0
20160802194500,885.599976,278.799988,300.119995,33.888889,36,101.099998,100,75.199997,79.099998,76.0
20160802200000,885.599976,278.799988,300.119995,33.888889,36,106.800003,100,75.199997,79.099998,76.0
20160802201500,885.599976,278.799988,300.119995,33.888889,36,99.099998,100,75.199997,79.099998,76.0
20160802203000,885.599976,278.799988,300.119995,33.888889,36,106.0,100,75.199997,79.099998,76.0
20160802204500,885.599976,278.799988,300.119995,33.888889,36,99.599998,100,75.099998,79.099998,76.0
20160802210000,885.599976,278.799988,303.399994,34.25926,36,97.800003,100,75.099998,79.099998,76.0
20160802211500,885.599976,278.799988,303.399994,34.25926,36,99.099998,100,75.099998,79.099998,76.0
20160802213000,885.599976,278.799988,300.119995,33.888889,36,106.800003,100,75.199997,79.099998,76.0
20160802214500,885.599976,278.799988,300.119995,33.888889,36,97.800003,100,75.099998,79.099998,76.0
20160802220000,885.599976,278.799988,303.399994,34.25926,36,97.800003,100,75.099998,79.099998,76.0
20160802221500,885.599976,278.799988,303.399994,34.25926,36,99.099998,100,75.0,79.099998,76.0
20160802223000,885.599976,278.799988,303.399994,34.25926,36,101.099998,100,75.199997,79.099998,76.0
20160802224500,885.599976,278.799988,300.119995,33.888889,36,106.900002,100,75.199997,79.099998,76.0
20160802230000,885.599976,278.799988,300.119995,33.888889,36,97.800003,100,75.099998,79.099998,76.0
20160802231500,885.599976,278.799988,295.200012,33.333336,36,100.300003,100,75.099998,79.099998,76.0
20160802233000,885.599976,278.799988,291.919983,32.962962,36,106.0,100,75.099998,79.099998,76.0
20160802234500,885.599976,278.799988,295.200012,33.333336,36,106.0,100,75.099998,79.099998,76.0
20160803000000,885.599976,278.799988,295.200012,33.333336,36,106.0,100,75.099998,79.099998,76.0
20160803001500,885.599976,278.799988,300.119995,33.888889,36,98.099998,100,75.0,79.099998,76.0
20160803003000,885.599976,278.799988,303.399994,34.25926,36,98.099998,100,75.0,79.099998,76.0
20160803004500,885.599976,278.799988,300.119995,33.888889,36,98.099998,100,75.099998,79.099998,76.0
20160803010000,885.599976,278.799988,300.119995,33.888889,36,98.099998,100,75.099998,79.099998,76.0
20160803011500,885.599976,278.799988,295.200012,33.333336,36,99.099998,100,75.0,79.099998,76.0
20160803013000,885.599976,278.799988,300.119995,33.888889,36,106.800003,100,75.0,79.099998,76.0
20160803014500,885.599976,278.799988,295.200012,33.333336,36,98.400002,100,75.0,79.099998,76.0
20160803020000,885.599976,278.799988,295.200012,33.333336,36,98.400002,100,75.0,79.099998,76.0
20160803021500,885.599976,278.799988,295.200012,33.333336,36,106.900002,100,75.0,79.099998,76.0
20160803023000,885.599976,278.799988,295.200012,33.333336,36,106.900002,100,75.0,79.099998,76.0
20160803024500,885.599976,278.799988,291.919983,32.962962,36,104.599998,100,75.0,79.099998,76.0
20160803030000,885.599976,278.799988,291.919983,32.962962,36,101.400002,100,75.0,79.099998,76.0
20160803031500,885.599976,278.799988,291.919983,32.962962,36,99.099998,100,75.0,79.099998,76.0
20160803033000,885.599976,278.799988,285.359985,32.222221,36,99.099998,100,75.0,79.099998,76.0
20160803034500,885.599976,278.799988,291.919983,32.962962,36,99.099998,100,75.0,79.099998,76.0
20160803040000,885.599976,278.799988,291.919983,32.962962,36,99.099998,100,75.099998,79.099998,76.0
20160803041500,885.599976,278.799988,285.359985,32.222221,36,102.599998,100,75.099998,79.099998,76.0
20160803043000,885.599976,278.799988,291.919983,32.962962,36,107.099998,100,75.099998,79.099998,76.0
20160803044500,885.599976,278.799988,285.359985,32.222221,36,107.099998,100,75.099998,79.099998,76.0
20160803050000,885.599976,278.799988,291.919983,32.962962,36,107.099998,100,75.099998,79.099998,76.0
20160803051500,885.599976,278.799988,282.080017,31.851855,36,103.5,100,75.099998,79.099998,76.0
20160803053000,885.599976,278.799988,291.919983,32.962962,36,102.0,100,75.099998,79.099998,76.0
20160803054500,885.599976,278.799988,291.919983,32.962962,36,99.699997,100,75.099998,79.099998,76.0
20160803060000,885.599976,278.799988,295.200012,33.333336,36,98.599998,100,75.0,79.099998,76.0
20160803061500,885.599976,278.799988,295.200012,33.333336,36,97.199997,100,75.099998,79.099998,76.0
20160803063000,885.599976,278.799988,291.919983,32.962962,36,99.400002,100,75.099998,79.099998,76.0
20160803064500,885.599976,278.799988,291.919983,32.962962,36,99.400002,100,75.099998,79.099998,76.0
20160803070000,885.599976,278.799988,295.200012,33.333336,36,104.400002,100,75.099998,79.099998,76.0
20160803071500,885.599976,278.799988,291.919983,32.962962,36,104.400002,100,75.099998,79.099998,76.0
20160803073000,885.599976,278.799988,291.919983,32.962962,36,106.0,100,75.099998,79.099998,76.0
20160803074500,885.599976,278.799988,291.919983,32.962962,36,99.699997,100,75.099998,79.099998,76.0
20160803080000,885.599976,278.799988,285.359985,32.222221,36,107.699997,100,75.099998,79.099998,76.0
20160803081500,885.599976,278.799988,282.080017,31.851855,36,99.099998,100,75.099998,79.099998,76.0
20160803083000,885.599976,278.799988,285.359985,32.222221,36,100.300003,100,75.099998,79.099998,76.0
20160803084500,885.599976,278.799988,285.359985,32.222221,36,108.400002,100,75.099998,79.099998,76.0
20160803090000,885.599976,278.799988,282.080017,31.851855,36,100.300003,100,75.099998,79.099998,76.0
20160803091500,885.599976,278.799988,285.359985,32.222221,36,106.0,100,75.099998,79.099998,76.0
20160803093000,885.599976,278.799988,285.359985,32.222221,36,106.0,100,75.199997,79.099998,76.0
20160803094500,885.599976,278.799988,285.359985,32.222221,36,99.699997,100,75.400002,79.099998,76.0
20160803100000,885.599976,278.799988,285.359985,32.222221,36,108.400002,100,75.199997,79.099998,76.0
20160803101500,885.599976,278.799988,285.359985,32.222221,36,100.300003,100,75.099998,79.099998,76.0
20160803103000,885.599976,278.799988,285.359985,32.222221,36,105.900002,100,75.099998,79.099998,76.0
20160803104500,885.599976,278.799988,285.359985,32.222221,36,100.300003,100,75.400002,79.099998,76.0
20160803110000,885.599976,278.799988,291.919983,32.962962,36,107.599998,100,75.099998,79.099998,76.0
20160803111500,885.599976,278.799988,285.359985,32.222221,36,98.199997,100,74.900002,79.099998,76.0
20160803113000,885.599976,278.799988,291.919983,32.962962,36,98.199997,100,75.0,79.099998,76.0
20160803114500,885.599976,278.799988,291.919983,32.962962,36,99.599998,100,75.0,79.099998,76.0
20160803120000,885.599976,278.799988,291.919983,32.962962,36,106.800003,100,75.0,79.099998,76.0
20160803121500,885.599976,278.799988,291.919983,32.962962,36,99.400002,100,74.900002,79.099998,76.0
20160803123000,885.599976,278.799988,285.359985,32.222221,36,99.400002,100,75.0,79.099998,76.0
20160803124500,885.599976,278.799988,291.919983,32.962962,36,105.900002,100,75.0,79.099998,76.0
20160803130000,885.599976,278.799988,285.359985,32.222221,36,107.699997,100,75.0,79.099998,76.0
20160803131500,885.599976,278.799988,282.080017,31.851855,36,95.400002,100,75.0,79.099998,76.0
20160803133000,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,75.0,79.099998,76.0
20160803134500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,75.0,79.099998,76.0
20160803140000,885.599976,278.799988,282.080017,31.851855,36,95.400002,100,75.0,79.099998,76.0
20160803141500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,75.0,79.099998,76.0
20160803143000,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,74.900002,79.099998,76.0
20160803144500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,74.800003,79.099998,76.0
20160803150000,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,74.900002,79.099998,76.0
20160803151500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,74.900002,79.099998,76.0
20160803153000,885.599976,278.799988,285.359985,32.222221,36,93.099998,100,75.0,79.099998,76.0
20160803154500,885.599976,278.799988,282.080017,31.851855,36,93.099998,100,75.0,79.099998,76.0
20160803160000,885.599976,278.799988,282.080017,31.851855,36,103.5,100,75.0,79.099998,76.0
20160803161500,885.599976,278.799988,285.359985,32.222221,36,103.5,100,75.0,79.099998,76.0
20160803163000,885.599976,278.799988,291.919983,32.962962,36,95.400002,100,75.0,79.099998,76.0
20160803164500,885.599976,278.799988,291.919983,32.962962,36,93.599998,100,75.0,79.099998,76.0
20160803170000,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,75.0,79.099998,76.0
20160803171500,885.599976,278.799988,285.359985,32.222221,36,106.800003,100,74.900002,79.099998,76.0
20160803173000,885.599976,278.799988,291.919983,32.962962,36,96.099998,100,75.0,79.099998,76.0
20160803174500,885.599976,278.799988,282.080017,31.851855,36,93.0,100,75.0,79.099998,76.0
20160803180000,885.599976,278.799988,291.919983,32.962962,36,94.099998,100,75.0,79.099998,76.0
20160803181500,885.599976,278.799988,291.919983,32.962962,36,106.800003,100,75.0,79.099998,76.0
20160803183000,885.599976,278.799988,285.359985,32.222221,36,100.300003,100,75.0,79.099998,76.0
20160803184500,885.599976,278.799988,291.919983,32.962962,36,96.0,100,75.099998,79.099998,76.0
20160803190000,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,75.099998,79.099998,76.0
20160803191500,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,75.099998,79.099998,76.0
20160803193000,885.599976,278.799988,285.359985,32.222221,36,98.900002,100,75.0,79.099998,76.0
20160803194500,885.599976,278.799988,285.359985,32.222221,36,106.0,100,75.0,79.099998,76.0
20160803200000,885.599976,278.799988,291.919983,32.962962,36,98.0,100,75.0,79.099998,76.0
20160803201500,885.599976,278.799988,285.359985,32.222221,36,94.099998,100,75.0,79.099998,76.0
20160803203000,885.599976,278.799988,285.359985,32.222221,36,101.0,100,74.900002,79.099998,76.0
20160803204500,885.599976,278.799988,282.080017,31.851855,36,103.099998,100,74.800003,79.099998,76.0
20160803210000,885.599976,278.799988,285.359985,32.222221,36,95.0,100,74.800003,79.099998,76.0
20160803211500,885.599976,278.799988,285.359985,32.222221,36,92.900002,100,74.800003,79.099998,76.0
20160803213000,885.599976,278.799988,285.359985,32.222221,36,102.400002,100,74.800003,79.099998,76.0
20160803214500,885.599976,278.799988,285.359985,32.222221,36,104.5,100,74.699997,79.099998,76.0
20160803220000,885.599976,278.799988,285.359985,32.222221,36,98.5,100,74.699997,79.099998,76.0
20160803221500,885.599976,278.799988,285.359985,32.222221,36,95.400002,100,74.599998,79.099998,76.0
20160803223000,885.599976,278.799988,291.919983,32.962962,36,93.0,100,74.599998,79.099998,76.0
20160803224500,885.599976,278.799988,291.919983,32.962962,36,101.5,100,74.699997,79.099998,76.0
20160803230000,885.599976,278.799988,285.359985,32.222221,36,99.699997,100,74.699997,79.099998,76.0
20160803231500,885.599976,278.799988,291.919983,32.962962,36,93.400002,100,74.599998,79.099998,76.0
20160803233000,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,74.599998,79.099998,76.0
20160803234500,885.599976,278.799988,282.080017,31.851855,36,95.900002,100,74.5,79.099998,76.0
20160804000000,885.599976,278.799988,291.919983,32.962962,36,99.800003,100,74.5,79.099998,76.0
20160804001500,885.599976,278.799988,285.359985,32.222221,36,94.800003,100,74.599998,79.099998,76.0
20160804003000,885.599976,278.799988,285.359985,32.222221,36,92.900002,100,74.599998,79.099998,76.0
20160804004500,885.599976,278.799988,282.080017,31.851855,36,106.800003,100,74.699997,79.099998,76.0
20160804010000,885.599976,278.799988,282.080017,31.851855,36,96.599998,100,74.599998,79.099998,76.0
20160804011500,885.599976,278.799988,282.080017,31.851855,36,93.5,100,74.699997,79.099998,76.0
20160804013000,885.599976,278.799988,285.359985,32.222221,36,106.900002,100,74.699997,79.099998,76.0
20160804014500,885.599976,278.799988,282.080017,31.851855,36,94.800003,100,74.800003,79.099998,76.0
20160804020000,885.599976,278.799988,285.359985,32.222221,36,101.400002,100,74.699997,79.099998,76.0
20160804021500,885.599976,278.799988,285.359985,32.222221,36,96.599998,100,74.599998,79.099998,76.0
20160804023000,885.599976,278.799988,285.359985,32.222221,36,93.5,100,74.699997,79.099998,76.0
20160804024500,885.599976,278.799988,285.359985,32.222221,36,106.0,100,74.599998,79.099998,76.0
20160804030000,885.599976,278.799988,282.080017,31.851855,36,96.599998,100,74.699997,79.099998,76.0
20160804031500,885.599976,278.799988,291.919983,32.962962,36,92.400002,100,74.599998,79.099998,76.0
20160804033000,885.599976,278.799988,291.919983,32.962962,36,103.599998,100,74.599998,79.099998,76.0
20160804034500,885.599976,278.799988,285.359985,32.222221,36,93.0,100,74.5,79.099998,76.0
20160804040000,885.599976,278.799988,291.919983,32.962962,36,106.800003,100,74.699997,79.099998,76.0
20160804041500,885.599976,278.799988,285.359985,32.222221,36,94.400002,100,74.800003,79.099998,76.0
20160804043000,885.599976,278.799988,291.919983,32.962962,36,101.800003,100,74.900002,79.099998,76.0
20160804044500,885.599976,278.799988,285.359985,32.222221,36,95.400002,100,74.900002,79.099998,76.0
20160804050000,885.599976,278.799988,291.919983,32.962962,36,97.300003,100,75.0,79.099998,76.0
20160804051500,885.599976,278.799988,291.919983,32.962962,36,95.5,100,75.0,79.099998,76.0
20160804053000,885.599976,278.799988,282.080017,31.851855,36,95.5,100,75.0,79.099998,76.0
20160804054500,885.599976,278.799988,282.080017,31.851855,36,104.400002,100,74.800003,79.099998,76.0
20160804060000,885.599976,278.799988,282.080017,31.851855,36,97.800003,100,74.800003,79.099998,76.0
20160804061500,885.599976,278.799988,282.080017,31.851855,36,94.5,100,74.800003,79.099998,76.0
20160804063000,885.599976,278.799988,282.080017,31.851855,36,93.5,100,74.599998,79.099998,76.0
20160804064500,885.599976,278.799988,282.080017,31.851855,36,106.800003,100,74.699997,79.099998,76.0
20160804070000,885.599976,278.799988,282.080017,31.851855,36,96.0,100,74.699997,79.099998,76.0
20160804071500,885.599976,278.799988,282.080017,31.851855,36,99.699997,100,74.699997,79.099998,76.0
20160804073000,885.599976,278.799988,282.080017,31.851855,36,97.800003,100,74.599998,79.099998,76.0
20160804074500,885.599976,278.799988,285.359985,32.222221,36,93.599998,100,74.599998,79.099998,76.0
20160804080000,885.599976,278.799988,275.519989,31.111111,36,97.699997,100,74.599998,79.099998,76.0
20160804081500,885.599976,278.799988,282.080017,31.851855,36,104.800003,100,74.599998,79.099998,76.0
20160804083000,885.599976,278.799988,282.080017,31.851855,36,96.599998,100,74.599998,79.099998,76.0
20160804084500,885.599976,278.799988,275.519989,31.111111,36,94.900002,100,74.5,79.099998,76.0
20160804090000,885.599976,278.799988,275.519989,31.111111,36,93.599998,100,74.599998,79.099998,76.0
20160804091500,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.599998,79.099998,76.0
20160804093000,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.699997,79.099998,76.0
20160804094500,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.599998,79.099998,76.0
20160804100000,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.599998,79.099998,76.0
20160804101500,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.699997,79.099998,76.0
20160804103000,885.599976,278.799988,275.519989,31.111111,36,93.599998,100,74.599998,79.099998,76.0
20160804104500,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.599998,79.099998,76.0
20160804110000,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.699997,79.099998,76.0
20160804111500,885.599976,278.799988,282.080017,31.851855,36,89.300003,100,74.599998,79.099998,76.0
20160804113000,885.599976,278.799988,282.080017,31.851855,36,97.300003,100,74.5,79.099998,76.0
20160804114500,885.599976,278.799988,282.080017,31.851855,36,93.0,100,74.5,79.099998,76.0
20160804120000,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,74.5,79.099998,76.0
20160804121500,885.599976,278.799988,687.159973,77.592592,58,60.400002,0,73.099998,72.800003,69.800003
20160804123000,885.599976,278.799988,526.439941,59.444439,50,60.400002,0,72.099998,72.800003,69.800003
20160804124500,885.599976,278.799988,495.279999,55.925927,48,60.400002,0,72.199997,72.800003,69.800003
20160804130000,885.599976,278.799988,350.959991,39.62963,41,60.400002,0,72.099998,72.800003,69.800003
20160804131500,885.599976,278.799988,350.959991,39.62963,41,60.400002,0,72.400002,72.800003,69.800003
20160804133000,885.599976,278.799988,372.279999,42.037038,42,61.099998,0,72.400002,72.800003,69.800003
20160804134500,885.599976,278.799988,357.519989,40.37037,41,60.400002,0,72.400002,72.800003,69.800003
20160804140000,885.599976,278.799988,308.319977,34.814813,38,60.400002,0,72.400002,72.800003,69.800003
20160804141500,885.599976,278.799988,308.319977,34.814813,38,60.400002,0,72.599998,72.800003,69.800003
20160804143000,885.599976,278.799988,300.119995,33.888889,38,60.400002,0,72.400002,72.800003,69.800003
