PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804144500,885.599976,278.799988,303.399994,34.25926,38,60.400002,0,72.400002,72.800003,69.800003
20160804150000,885.599976,278.799988,303.399994,34.25926,38,60.400002,0,72.599998,72.800003,69.800003
20160804151500,885.599976,278.799988,300.119995,33.888889,38,60.400002,0,72.800003,72.800003,69.800003
20160804153000,885.599976,278.799988,303.399994,34.25926,38,60.400002,0,72.599998,72.800003,69.800003
20160804154500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,72.300003,72.800003,69.800003
20160804160000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,72.099998,72.800003,69.800003
20160804161500,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,72.0,72.800003,69.800003
20160804163000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,72.099998,72.800003,69.800003
20160804164500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,72.099998,72.800003,69.800003
20160804170000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.900002,72.800003,69.800003
20160804171500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.900002,72.800003,69.800003
20160804173000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.800003,72.800003,69.800003
20160804174500,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,71.900002,72.800003,69.800003
20160804180000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,71.900002,72.800003,69.800003
20160804181500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.800003,72.800003,69.800003
20160804183000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.900002,72.800003,69.800003
20160804184500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.800003,72.699997,69.699997
20160804190000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,71.900002,72.699997,69.699997
20160804191500,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,72.0,72.699997,69.699997
20160804193000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,71.900002,72.699997,69.699997
20160804194500,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.800003,72.699997,69.699997
20160804200000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,71.800003,72.699997,69.699997
20160804201500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.800003,72.699997,69.699997
20160804203000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.699997,72.699997,69.699997
20160804204500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.599998,72.699997,69.699997
20160804210000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.5,72.699997,69.699997
20160804211500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.599998,72.699997,69.699997
20160804213000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.599998,72.699997,69.699997
20160804214500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.400002,72.699997,69.699997
20160804220000,885.599976,278.799988,308.319977,34.814813,38,59.599998,0,71.300003,72.699997,69.699997
20160804221500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.300003,72.699997,69.699997
20160804223000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.300003,72.699997,69.699997
20160804224500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.300003,72.699997,69.699997
20160804230000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.300003,72.699997,69.699997
20160804231500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,72.699997,69.699997
20160804233000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.199997,72.699997,69.699997
20160804234500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,72.699997,69.699997
20160805000000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.199997,72.699997,69.699997
20160805001500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.199997,72.699997,69.699997
20160805003000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.199997,72.699997,69.699997
20160805004500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,72.699997,69.699997
20160805010000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.199997,72.699997,69.699997
20160805011500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.199997,72.699997,69.699997
20160805013000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,71.099998,72.699997,69.699997
20160805014500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.0,72.699997,69.699997
20160805020000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.0,72.699997,69.699997
20160805021500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.0,72.699997,69.699997
20160805023000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.0,72.699997,69.699997
20160805024500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.0,72.699997,69.699997
20160805030000,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,71.0,72.699997,69.699997
20160805031500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,70.900002,72.699997,69.699997
20160805033000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.900002,72.699997,69.699997
20160805034500,885.599976,278.799988,303.399994,34.25926,38,59.599998,0,70.800003,72.699997,69.699997
20160805040000,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.699997,72.699997,69.699997
20160805041500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.800003,72.699997,69.699997
20160805043000,885.599976,278.799988,308.319977,34.814813,38,58.799999,0,70.800003,72.699997,69.699997
20160805044500,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.699997,72.699997,69.699997
20160805050000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.699997,72.699997,69.699997
20160805051500,885.599976,278.799988,303.399994,34.25926,38,59.5,0,70.599998,72.699997,69.699997
20160805053000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.699997,72.699997,69.699997
20160805054500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.800003,72.699997,69.699997
20160805060000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.0,72.699997,69.699997
20160805061500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.800003,72.699997,69.699997
20160805063000,885.599976,278.799988,300.119995,33.888889,38,58.799999,0,70.699997,72.699997,69.699997
20160805064500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.800003,72.699997,69.699997
20160805070000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.900002,72.699997,69.699997
20160805071500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.900002,72.699997,69.699997
20160805073000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.900002,72.699997,69.699997
20160805074500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.900002,72.699997,69.699997
20160805080000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,71.0,72.699997,69.699997
20160805081500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.699997,72.699997,69.699997
20160805083000,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.5,72.699997,69.699997
20160805084500,885.599976,278.799988,303.399994,34.25926,38,59.5,0,70.5,72.699997,69.699997
20160805090000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,72.699997,69.699997
20160805091500,885.599976,278.799988,291.919983,32.962962,38,59.5,0,70.300003,72.699997,69.699997
20160805093000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,72.699997,69.699997
20160805094500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,72.699997,69.699997
20160805100000,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.300003,72.699997,69.699997
20160805101500,885.599976,278.799988,295.200012,33.333336,38,59.5,0,70.400002,72.699997,69.699997
20160805103000,885.599976,278.799988,285.359985,32.222221,38,59.5,0,70.300003,72.699997,69.699997
20160805104500,885.599976,278.799988,300.119995,33.888889,38,59.5,0,70.300003,72.699997,69.699997
20160805110000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,70.400002,72.699997,69.699997
20160805111500,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,70.300003,72.699997,69.699997
20160805113000,885.599976,278.799988,303.399994,34.25926,38,60.299999,0,70.300003,72.699997,69.699997
20160805114500,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,70.300003,72.699997,69.699997
20160805120000,885.599976,278.799988,300.119995,33.888889,38,60.299999,0,70.300003,72.699997,69.699997
20160805121500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.400002,72.699997,69.699997
20160805123000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.5,72.699997,69.699997
20160805124500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.5,72.699997,69.699997
20160805130000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.5,72.699997,69.699997
20160805131500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.5,72.699997,69.699997
20160805133000,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.599998,72.699997,69.699997
20160805134500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,70.5,72.599998,69.599998
20160805140000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.599998,72.699997,69.699997
20160805141500,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,70.699997,72.699997,69.699997
20160805143000,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,70.800003,72.699997,69.699997
20160805144500,885.599976,278.799988,291.919983,32.962962,38,59.599998,0,71.0,72.699997,69.699997
20160805150000,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,71.0,72.699997,69.699997
20160805151500,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,71.199997,72.699997,69.699997
20160805153000,885.599976,278.799988,291.919983,32.962962,38,60.299999,0,71.300003,72.699997,69.699997
20160805154500,885.599976,278.799988,291.919983,32.962962,38,60.299999,0,71.300003,72.699997,69.699997
20160805160000,885.599976,278.799988,295.200012,33.333336,38,60.299999,0,71.300003,72.599998,69.599998
20160805161500,885.599976,278.799988,300.119995,33.888889,38,59.599998,0,71.400002,72.699997,69.699997
20160805173000,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.800003,72.699997,69.699997
20160805174500,885.599976,278.799988,291.919983,32.962962,37,59.200001,0,70.800003,72.599998,69.599998
20160805180000,885.599976,278.799988,291.919983,32.962962,37,59.200001,0,70.800003,72.599998,69.599998
20160805181500,885.599976,278.799988,285.359985,32.222221,37,59.200001,0,70.800003,72.599998,69.599998
20160805183000,885.599976,278.799988,285.359985,32.222221,37,59.200001,0,70.699997,72.699997,69.699997
20160805184500,885.599976,278.799988,291.919983,32.962962,37,59.200001,0,70.699997,72.699997,69.699997
20160805190000,885.599976,278.799988,291.919983,32.962962,37,59.200001,0,70.699997,72.699997,69.699997
20160805191500,885.599976,278.799988,285.359985,32.222221,37,59.200001,0,70.599998,72.699997,69.699997
20160805193000,885.599976,278.799988,291.919983,32.962962,37,59.200001,0,70.599998,72.699997,69.699997
20160805194500,885.599976,278.799988,282.080017,31.851855,37,59.200001,0,70.5,72.699997,69.699997
20160805200000,885.599976,278.799988,285.359985,32.222221,37,59.200001,0,70.599998,72.599998,69.599998
20160805201500,885.599976,278.799988,285.359985,32.222221,37,59.200001,0,70.5,72.599998,69.599998
20160805203000,885.599976,278.799988,291.919983,32.962962,37,59.200001,0,70.5,72.699997,69.699997
20160805204500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.5,72.5,69.5
20160805210000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.5,72.5,69.5
20160805211500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.5,72.5,69.5
20160805213000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.300003,72.599998,69.599998
20160805214500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.300003,72.599998,69.599998
20160805220000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.300003,72.599998,69.599998
20160805221500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.300003,72.5,69.5
20160805223000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.400002,72.5,69.5
20160805224500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.400002,72.5,69.5
20160805230000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.400002,72.599998,69.599998
20160805231500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.400002,72.5,69.5
20160805233000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.5,72.5,69.5
20160805234500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.5,72.5,69.5
20160806000000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.5,72.599998,69.599998
20160806001500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.5,72.5,69.5
20160806003000,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,70.400002,72.5,69.5
20160806004500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.5,72.5,69.5
20160806010000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.400002,72.5,69.5
20160806011500,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,70.5,72.5,69.5
20160806013000,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.400002,72.5,69.5
20160806014500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.400002,72.400002,69.400002
20160806020000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.300003,72.5,69.5
20160806021500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.300003,72.5,69.5
20160806023000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.400002,72.400002,69.400002
20160806024500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.400002,72.5,69.5
20160806030000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.300003,72.5,69.5
20160806031500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.199997,72.400002,69.400002
20160806033000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.300003,72.5,69.5
20160806034500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.199997,72.5,69.5
20160806040000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.199997,72.400002,69.400002
20160806041500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.199997,72.5,69.5
20160806043000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.199997,72.5,69.5
20160806044500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.199997,72.400002,69.400002
20160806050000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.199997,72.5,69.5
20160806051500,885.599976,278.799988,308.319977,34.814813,38,59.200001,0,70.099998,72.5,69.5
20160806053000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.099998,72.400002,69.400002
20160806054500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,70.199997,72.400002,69.400002
20160806060000,885.599976,278.799988,303.399994,34.25926,38,58.400002,0,70.0,72.400002,69.400002
20160806061500,885.599976,278.799988,308.319977,34.814813,38,58.400002,0,70.199997,72.400002,69.400002
20160806063000,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.300003,72.400002,69.400002
20160806064500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.199997,72.400002,69.400002
20160806070000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.099998,72.400002,69.400002
20160806071500,885.599976,278.799988,303.399994,34.25926,38,59.099998,0,70.0,72.5,69.5
20160806073000,885.599976,278.799988,300.119995,33.888889,37,59.099998,0,70.0,72.5,69.5
20160806074500,885.599976,278.799988,300.119995,33.888889,37,59.099998,0,70.0,72.5,69.5
20160806080000,885.599976,278.799988,291.919983,32.962962,37,59.099998,0,70.0,72.400002,69.400002
20160806081500,885.599976,278.799988,291.919983,32.962962,37,59.099998,0,70.0,72.5,69.5
20160806083000,885.599976,278.799988,291.919983,32.962962,37,59.099998,0,70.199997,72.400002,69.400002
20160806084500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.199997,72.400002,69.400002
20160806090000,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.099998,72.400002,69.400002
20160806091500,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.199997,72.400002,69.400002
20160806093000,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.199997,72.400002,69.400002
20160806094500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.300003,72.400002,69.400002
20160806100000,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.400002,72.5,69.5
20160806101500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.5,72.400002,69.400002
20160806103000,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.5,72.400002,69.400002
20160806104500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.599998,72.400002,69.400002
20160806110000,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.5,72.300003,69.300003
20160806111500,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.5,72.400002,69.400002
20160806113000,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,70.599998,72.400002,69.400002
20160806114500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.599998,72.5,69.5
20160806120000,885.599976,278.799988,295.200012,33.333336,37,59.900002,0,70.699997,72.5,69.5
20160806121500,885.599976,278.799988,295.200012,33.333336,37,59.900002,0,70.699997,72.400002,69.400002
20160806123000,885.599976,278.799988,300.119995,33.888889,37,59.900002,0,70.699997,72.400002,69.400002
20160806124500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.800003,72.400002,69.400002
20160806130000,885.599976,278.799988,295.200012,33.333336,37,59.900002,0,70.800003,72.5,69.5
20160806131500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.900002,72.400002,69.400002
20160806133000,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,70.900002,72.400002,69.400002
20160806134500,885.599976,278.799988,285.359985,32.222221,37,59.900002,0,71.0,72.400002,69.400002
20160806140000,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,71.0,72.400002,69.400002
20160806141500,885.599976,278.799988,291.919983,32.962962,37,59.900002,0,71.099998,72.400002,69.400002
20160806143000,885.599976,278.799988,295.200012,33.333336,38,59.900002,0,71.199997,72.400002,69.400002
20160806144500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.300003,72.400002,69.400002
20160806150000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.400002,72.5,69.5
20160806151500,885.599976,278.799988,295.200012,33.333336,38,59.900002,0,71.599998,72.400002,69.400002
20160806153000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.699997,72.400002,69.400002
20160806154500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.699997,72.5,69.5
20160806160000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.699997,72.400002,69.400002
20160806161500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.800003,72.5,69.5
20160806163000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,71.900002,72.400002,69.400002
20160806164500,885.599976,278.799988,295.200012,33.333336,38,59.900002,0,71.900002,72.5,69.5
20160806170000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.099998,72.5,69.5
20160806171500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.099998,72.5,69.5
20160806173000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.400002,69.400002
20160806174500,885.599976,278.799988,295.200012,33.333336,38,59.900002,0,72.199997,72.400002,69.400002
20160806180000,885.599976,278.799988,295.200012,33.333336,38,59.900002,0,72.199997,72.400002,69.400002
20160806181500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.5,69.5
20160806183000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.400002,69.400002
20160806184500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.5,69.5
20160806190000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.5,69.5
20160806191500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,72.5,69.5
20160806193000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.300003,72.400002,69.400002
20160806194500,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.400002,72.5,69.5
20160806200000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.400002,72.400002,69.400002
20160806201500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,72.400002,72.400002,69.400002
20160806203000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,72.400002,72.5,69.5
20160806204500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,72.199997,72.400002,69.400002
20160806210000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,72.099998,72.400002,69.400002
20160806211500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.900002,72.400002,69.400002
20160806213000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.800003,72.400002,69.400002
20160806214500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.800003,72.400002,69.400002
20160806220000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.800003,72.400002,69.400002
20160806221500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.699997,72.400002,69.400002
20160806223000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.699997,72.400002,69.400002
20160806224500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.900002,72.400002,69.400002
20160806230000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.900002,72.400002,69.400002
20160806231500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.900002,72.5,69.5
20160806233000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.900002,72.400002,69.400002
20160806234500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.800003,72.5,69.5
20160807000000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.800003,72.5,69.5
20160807001500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.699997,72.400002,69.400002
20160807003000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.599998,72.400002,69.400002
20160807004500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.5,72.400002,69.400002
20160807010000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.400002,72.400002,69.400002
20160807011500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.400002,72.400002,69.400002
20160807013000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.300003,72.400002,69.400002
20160807014500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.300003,72.400002,69.400002
20160807020000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.300003,72.400002,69.400002
20160807021500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.199997,72.400002,69.400002
20160807023000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.199997,72.400002,69.400002
20160807024500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.199997,72.400002,69.400002
20160807030000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.199997,72.400002,69.400002
20160807031500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.099998,72.400002,69.400002
20160807033000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.099998,72.300003,69.300003
20160807034500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.0,72.400002,69.400002
20160807040000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.0,72.400002,69.400002
20160807041500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.0,72.400002,69.400002
20160807043000,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,71.099998,72.300003,69.300003
20160807044500,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,71.0,72.300003,69.300003
20160807050000,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,70.900002,72.300003,69.300003
20160807051500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.800003,72.400002,69.400002
20160807053000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.800003,72.300003,69.300003
20160807054500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.900002,72.300003,69.300003
20160807060000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.800003,72.400002,69.400002
20160807061500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.699997,72.300003,69.300003
20160807063000,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.699997,72.400002,69.400002
20160807064500,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,70.800003,72.300003,69.300003
20160807070000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,70.800003,72.300003,69.300003
20160807071500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.699997,72.300003,69.300003
20160807073000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,70.699997,72.300003,69.300003
20160807074500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.699997,72.300003,69.300003
20160807080000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,70.699997,72.300003,69.300003
20160807081500,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,70.699997,72.300003,69.300003
20160807083000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.800003,72.300003,69.300003
20160807084500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.800003,72.300003,69.300003
20160807090000,885.599976,278.799988,291.919983,32.962962,38,59.099998,0,70.800003,72.300003,69.300003
20160807091500,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,70.800003,72.300003,69.300003
20160807093000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.800003,72.300003,69.300003
20160807094500,885.599976,278.799988,303.399994,34.25926,38,59.099998,0,70.800003,72.300003,69.300003
20160807100000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.800003,72.300003,69.300003
20160807101500,885.599976,278.799988,300.119995,33.888889,38,59.700001,0,71.0,72.300003,69.300003
20160807103000,885.599976,278.799988,300.119995,33.888889,38,59.700001,0,71.0,72.300003,69.300003
20160807104500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.0,72.300003,69.300003
20160807110000,885.599976,278.799988,300.119995,33.888889,38,59.700001,0,71.199997,72.300003,69.300003
20160807111500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.199997,72.300003,69.300003
20160807113000,885.599976,278.799988,291.919983,32.962962,38,59.700001,0,71.199997,72.300003,69.300003
20160807114500,885.599976,278.799988,291.919983,32.962962,38,59.700001,0,71.099998,72.300003,69.300003
20160807120000,885.599976,278.799988,291.919983,32.962962,38,59.700001,0,71.199997,72.300003,69.300003
20160807121500,885.599976,278.799988,291.919983,32.962962,38,59.700001,0,71.199997,73.5,70.5
20160807123000,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.199997,73.599998,70.599998
20160807124500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.300003,73.599998,70.599998
20160807130000,885.599976,278.799988,291.919983,32.962962,38,59.700001,0,71.400002,73.599998,70.599998
20160807131500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.599998,73.599998,70.599998
20160807133000,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.699997,73.599998,70.599998
20160807134500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.699997,73.599998,70.599998
20160807140000,885.599976,278.799988,300.119995,33.888889,38,59.700001,0,71.699997,73.599998,70.599998
20160807141500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.699997,73.599998,70.599998
20160807143000,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.800003,73.599998,70.599998
20160807144500,885.599976,278.799988,300.119995,33.888889,38,59.700001,0,71.900002,73.599998,70.599998
20160807150000,885.599976,278.799988,300.119995,33.888889,38,59.700001,0,71.800003,73.599998,70.599998
20160807151500,885.599976,278.799988,295.200012,33.333336,38,59.700001,0,71.800003,73.599998,70.599998
20160807153000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.699997,73.599998,70.599998
20160807154500,885.599976,278.799988,291.919983,32.962962,38,59.099998,0,71.699997,73.599998,70.599998
20160807160000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,71.699997,73.599998,70.599998
20160807161500,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.599998,73.599998,70.599998
20160807163000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,71.599998,73.599998,70.599998
20160807164500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,71.400002,73.599998,70.599998
20160807170000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.400002,73.599998,70.599998
20160807171500,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.5,73.599998,70.599998
20160807173000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.300003,73.599998,70.599998
20160807174500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,71.300003,73.599998,70.599998
20160807180000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.300003,73.599998,70.599998
20160807181500,885.599976,278.799988,291.919983,32.962962,38,59.099998,0,71.300003,73.599998,70.599998
20160807183000,885.599976,278.799988,291.919983,32.962962,38,59.099998,0,71.199997,73.599998,70.599998
20160807184500,885.599976,278.799988,291.919983,32.962962,38,59.099998,0,71.199997,73.599998,70.599998
20160807190000,885.599976,278.799988,291.919983,32.962962,38,59.099998,0,71.099998,73.599998,70.599998
20160807191500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,71.099998,73.599998,70.599998
20160807193000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.0,73.599998,70.599998
20160807194500,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.099998,73.599998,70.599998
20160807200000,885.599976,278.799988,295.200012,33.333336,38,59.099998,0,71.0,73.599998,70.599998
20160807201500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.900002,73.599998,70.599998
20160807203000,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.900002,73.599998,70.599998
20160807204500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,71.0,73.599998,70.599998
20160807210000,885.599976,278.799988,300.119995,33.888889,38,59.0,0,71.0,73.599998,70.599998
20160807211500,885.599976,278.799988,300.119995,33.888889,38,59.0,0,71.0,73.599998,70.599998
20160807213000,885.599976,278.799988,300.119995,33.888889,38,59.0,0,71.0,73.599998,70.599998
20160807214500,885.599976,278.799988,300.119995,33.888889,38,59.0,0,71.0,73.599998,70.599998
20160807220000,885.599976,278.799988,300.119995,33.888889,38,59.0,0,71.0,73.599998,70.599998
20160807221500,885.599976,278.799988,295.200012,33.333336,38,59.0,0,71.0,73.599998,70.599998
20160807223000,885.599976,278.799988,295.200012,33.333336,38,59.0,0,71.099998,73.599998,70.599998
20160807224500,885.599976,278.799988,295.200012,33.333336,38,59.0,0,71.199997,73.599998,70.599998
20160807230000,885.599976,278.799988,291.919983,32.962962,38,59.0,0,71.099998,73.599998,70.599998
20160807231500,885.599976,278.799988,295.200012,33.333336,38,59.0,0,71.0,73.599998,70.599998
20160807233000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,71.0,73.599998,70.599998
20160807234500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,71.0,73.599998,70.599998
20160808000000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,71.0,73.599998,70.599998
20160808001500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.800003,73.599998,70.599998
20160808003000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.800003,73.599998,70.599998
20160808004500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.699997,73.599998,70.599998
20160808010000,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.800003,73.599998,70.599998
20160808011500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.599998,73.599998,70.599998
20160808013000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.5,73.599998,70.599998
20160808014500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.400002,73.599998,70.599998
20160808020000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.400002,73.599998,70.599998
20160808021500,885.599976,278.799988,303.399994,34.25926,38,59.099998,100,70.300003,73.599998,70.599998
20160808023000,885.599976,278.799988,300.119995,33.888889,38,59.099998,100,70.300003,73.599998,70.599998
20160808024500,885.599976,278.799988,300.119995,33.888889,38,59.099998,100,70.300003,73.599998,70.599998
20160808030000,885.599976,278.799988,300.119995,33.888889,38,59.099998,100,70.400002,73.599998,70.599998
20160808031500,885.599976,278.799988,300.119995,33.888889,38,59.099998,100,70.699997,73.599998,70.599998
20160808033000,885.599976,278.799988,295.200012,33.333336,38,59.099998,100,70.800003,73.599998,70.599998
20160808034500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.800003,73.599998,70.599998
20160808040000,885.599976,278.799988,291.919983,32.962962,38,58.400002,0,70.699997,73.599998,70.599998
20160808041500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.699997,73.599998,70.599998
20160808043000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.5,73.599998,70.599998
20160808044500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.5,73.599998,70.599998
20160808050000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.400002,73.599998,70.599998
20160808051500,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.400002,73.599998,70.599998
20160808053000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.400002,73.599998,70.599998
20160808054500,885.599976,278.799988,300.119995,33.888889,38,58.400002,100,70.400002,73.599998,70.599998
20160808060000,885.599976,278.799988,303.399994,34.25926,38,58.400002,100,70.300003,73.599998,70.599998
20160808061500,885.599976,278.799988,300.119995,33.888889,38,58.400002,100,70.300003,73.599998,70.599998
20160808063000,885.599976,278.799988,303.399994,34.25926,38,58.400002,100,70.300003,73.599998,70.599998
20160808064500,885.599976,278.799988,295.200012,33.333336,38,58.400002,100,70.400002,73.599998,70.599998
20160808070000,885.599976,278.799988,300.119995,33.888889,38,58.400002,100,70.300003,73.599998,70.599998
20160808071500,885.599976,278.799988,295.200012,33.333336,38,58.400002,100,70.300003,73.599998,70.599998
20160808073000,885.599976,278.799988,295.200012,33.333336,38,58.400002,100,70.400002,73.599998,70.599998
20160808074500,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.400002,73.599998,70.599998
20160808080000,885.599976,278.799988,295.200012,33.333336,38,59.099998,100,70.5,73.599998,70.599998
20160808081500,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.5,73.599998,70.599998
20160808083000,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.5,73.599998,70.599998
20160808084500,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.5,73.599998,70.599998
20160808090000,885.599976,278.799988,295.200012,33.333336,38,59.099998,100,70.5,73.599998,70.599998
20160808091500,885.599976,278.799988,295.200012,33.333336,38,59.099998,100,70.5,73.599998,70.599998
20160808093000,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.699997,73.599998,70.599998
20160808094500,885.599976,278.799988,295.200012,33.333336,38,59.099998,100,70.699997,73.599998,70.599998
20160808100000,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.699997,73.599998,70.599998
20160808101500,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.699997,73.599998,70.599998
20160808103000,885.599976,278.799988,291.919983,32.962962,38,59.099998,100,70.599998,73.599998,70.599998
20160808104500,885.599976,278.799988,285.359985,32.222221,38,59.799999,100,70.599998,73.599998,70.599998
20160808110000,885.599976,278.799988,291.919983,32.962962,38,59.799999,100,70.699997,73.599998,70.599998
20160808111500,885.599976,278.799988,291.919983,32.962962,38,59.799999,100,70.699997,73.599998,70.599998
20160808113000,885.599976,278.799988,291.919983,32.962962,38,59.799999,100,70.800003,73.599998,70.599998
20160808114500,885.599976,278.799988,291.919983,32.962962,38,59.799999,100,70.699997,73.599998,70.599998
20160808120000,885.599976,278.799988,295.200012,33.333336,38,59.799999,100,70.800003,73.599998,70.599998
20160808121500,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,70.800003,73.599998,70.599998
20160808123000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,70.900002,73.599998,70.599998
20160808124500,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,70.900002,73.599998,70.599998
20160808130000,885.599976,278.799988,285.359985,32.222221,38,59.799999,0,70.900002,73.599998,70.599998
20160808131500,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,70.900002,73.599998,70.599998
20160808133000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,70.900002,73.599998,70.599998
20160808134500,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,70.900002,73.599998,70.599998
20160808140000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.0,73.599998,70.599998
20160808141500,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.0,73.599998,70.599998
20160808143000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.099998,73.599998,70.599998
20160808144500,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.199997,73.599998,70.599998
20160808150000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.300003,73.599998,70.599998
20160808151500,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,71.199997,73.599998,70.599998
20160808153000,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,71.400002,73.599998,70.599998
20160808154500,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,71.599998,73.599998,70.599998
20160808160000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.5,73.599998,70.599998
20160808161500,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,71.599998,73.599998,70.599998
20160808163000,885.599976,278.799988,291.919983,32.962962,38,59.799999,0,71.599998,73.599998,70.599998
20160808164500,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,71.599998,73.599998,70.599998
20160808170000,885.599976,278.799988,295.200012,33.333336,38,59.799999,0,71.900002,73.599998,70.599998
20160808171500,885.599976,278.799988,300.119995,33.888889,38,59.799999,0,72.099998,73.599998,70.599998
20160808173000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,72.199997,73.599998,70.599998
20160808174500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,72.099998,73.599998,70.599998
20160808180000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.400002,73.599998,70.599998
20160808181500,885.599976,278.799988,303.399994,34.25926,38,59.900002,0,72.300003,73.599998,70.599998
20160808183000,885.599976,278.799988,300.119995,33.888889,38,59.900002,0,72.199997,73.599998,70.599998
20160808184500,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,72.099998,73.599998,70.599998
20160808190000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.900002,73.599998,70.599998
20160808191500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.900002,73.599998,70.599998
20160808193000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.900002,73.599998,70.599998
20160808194500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.800003,73.599998,70.599998
20160808200000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.699997,73.599998,70.599998
20160808201500,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,71.699997,73.400002,70.400002
20160808203000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,71.800003,73.5,70.5
20160808204500,885.599976,278.799988,291.919983,32.962962,38,59.200001,0,71.599998,73.5,70.5
20160808210000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.599998,73.5,70.5
20160808211500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.300003,73.5,70.5
20160808213000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.199997,73.5,70.5
20160808214500,885.599976,278.799988,300.119995,33.888889,38,58.599998,0,71.099998,73.5,70.5
20160808220000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.099998,73.5,70.5
20160808221500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.0,73.5,70.5
20160808223000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,71.0,73.5,70.5
20160808224500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.900002,73.5,70.5
20160808230000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.900002,73.5,70.5
20160808231500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.900002,73.5,70.5
20160808233000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.800003,73.5,70.5
20160808234500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.800003,73.5,70.5
20160809000000,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.800003,73.5,70.5
20160809001500,885.599976,278.799988,295.200012,33.333336,38,59.200001,0,70.900002,73.5,70.5
20160809003000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.800003,73.5,70.5
20160809004500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.699997,73.5,70.5
20160809010000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.699997,73.5,70.5
20160809011500,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.699997,73.5,70.5
20160809013000,885.599976,278.799988,300.119995,33.888889,38,59.200001,0,70.599998,73.5,70.5
20160809014500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.599998,73.5,70.5
20160809020000,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.599998,73.5,70.5
20160809021500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.5,73.5,70.5
20160809023000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.5,73.5,70.5
20160809024500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.5,73.5,70.5
20160809030000,885.599976,278.799988,303.399994,34.25926,38,58.400002,0,70.400002,73.5,70.5
20160809031500,885.599976,278.799988,303.399994,34.25926,38,58.400002,0,70.400002,73.5,70.5
20160809033000,885.599976,278.799988,303.399994,34.25926,38,58.400002,0,70.400002,73.5,70.5
20160809034500,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.400002,73.5,70.5
20160809040000,885.599976,278.799988,300.119995,33.888889,38,59.099998,0,70.300003,73.5,70.5
20160809041500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,70.300003,73.5,70.5
20160809043000,885.599976,278.799988,295.200012,33.333336,38,58.400002,0,70.300003,73.5,70.5
20160809044500,885.599976,278.799988,295.200012,33.333336,38,80.900002,100,70.5,76.5,73.5
20160809050000,885.599976,278.799988,295.200012,33.333336,38,90.5,100,71.400002,76.599998,73.599998
20160809051500,885.599976,278.799988,295.200012,33.333336,38,96.599998,100,71.800003,76.599998,73.599998
20160809053000,885.599976,278.799988,300.119995,33.888889,38,105.199997,100,72.400002,76.599998,73.599998
20160809054500,885.599976,278.799988,295.200012,33.333336,38,97.900002,100,72.599998,76.599998,73.599998
20160809060000,885.599976,278.799988,295.200012,33.333336,38,91.199997,100,72.699997,76.599998,73.599998
20160809061500,885.599976,278.799988,295.200012,33.333336,38,91.199997,100,73.0,76.599998,73.599998
20160809063000,885.599976,278.799988,295.200012,33.333336,38,89.900002,100,73.099998,76.599998,73.599998
20160809064500,885.599976,278.799988,295.200012,33.333336,38,103.400002,100,73.199997,76.599998,73.599998
20160809070000,885.599976,278.799988,295.200012,33.333336,38,99.699997,100,73.300003,76.599998,73.599998
20160809071500,885.599976,278.799988,295.200012,33.333336,38,93.0,100,73.599998,76.599998,73.599998
20160809073000,885.599976,278.799988,295.200012,33.333336,38,93.0,100,73.699997,76.599998,73.599998
20160809074500,885.599976,278.799988,295.200012,33.333336,38,91.699997,100,73.800003,76.599998,73.599998
20160809080000,885.599976,278.799988,291.919983,32.962962,38,60.799999,0,73.599998,76.599998,73.599998
20160809081500,885.599976,278.799988,295.200012,33.333336,38,59.599998,100,73.199997,76.599998,73.599998
20160809083000,885.599976,278.799988,295.200012,33.333336,38,60.400002,100,72.900002,76.599998,73.599998
20160809084500,885.599976,278.799988,300.119995,33.888889,38,78.300003,100,72.900002,76.5,73.5
20160809090000,885.599976,278.799988,291.919983,32.962962,38,80.599998,100,72.900002,76.5,73.5
20160809091500,885.599976,278.799988,295.200012,33.333336,38,85.699997,100,73.099998,76.5,73.5
20160809093000,885.599976,278.799988,295.200012,33.333336,38,89.900002,100,73.199997,76.5,73.5
20160809094500,885.599976,278.799988,291.919983,32.962962,38,89.900002,100,73.300003,76.5,73.5
20160809100000,885.599976,278.799988,295.200012,33.333336,38,88.0,100,73.400002,76.400002,73.400002
20160809101500,885.599976,278.799988,295.200012,33.333336,38,84.900002,100,73.400002,76.5,73.5
20160809103000,885.599976,278.799988,291.919983,32.962962,38,73.900002,0,73.800003,76.5,73.5
20160809104500,885.599976,278.799988,295.200012,33.333336,38,61.099998,0,73.400002,76.5,73.5
20160809110000,885.599976,278.799988,291.919983,32.962962,38,60.400002,100,73.0,76.5,73.5
20160809111500,885.599976,278.799988,291.919983,32.962962,38,60.400002,100,72.800003,76.5,73.5
20160809113000,885.599976,278.799988,295.200012,33.333336,38,72.400002,100,72.800003,76.400002,73.400002
20160809114500,885.599976,278.799988,285.359985,32.222221,38,75.300003,100,72.900002,76.400002,73.400002
20160809120000,885.599976,278.799988,291.919983,32.962962,38,89.800003,100,73.0,76.400002,73.400002
20160809121500,885.599976,278.799988,285.359985,32.222221,38,92.400002,100,73.199997,76.400002,73.400002
20160809123000,885.599976,278.799988,291.919983,32.962962,38,82.5,100,73.300003,76.400002,73.400002
20160809124500,885.599976,278.799988,285.359985,32.222221,38,78.699997,100,73.400002,76.400002,73.400002
20160809130000,885.599976,278.799988,295.200012,33.333336,38,83.800003,100,73.5,76.400002,73.400002
20160809131500,885.599976,278.799988,295.200012,33.333336,38,83.800003,100,73.599998,76.400002,73.400002
20160809133000,885.599976,278.799988,300.119995,33.888889,38,61.200001,0,73.400002,76.400002,73.400002
20160809134500,885.599976,278.799988,295.200012,33.333336,38,61.200001,0,73.199997,76.400002,73.400002
20160809140000,885.599976,278.799988,295.200012,33.333336,38,61.200001,100,72.900002,76.400002,73.400002
20160809141500,885.599976,278.799988,291.919983,32.962962,38,61.200001,100,72.800003,76.400002,73.400002
20160809143000,885.599976,278.799988,295.200012,33.333336,38,65.300003,100,72.699997,76.400002,73.400002
20160809144500,885.599976,278.799988,300.119995,33.888889,38,73.5,100,72.900002,76.400002,73.400002
20160809150000,885.599976,278.799988,300.119995,33.888889,38,83.199997,100,72.900002,76.400002,73.400002
20160809151500,885.599976,278.799988,303.399994,34.25926,38,89.0,100,73.099998,76.400002,73.400002
20160809153000,885.599976,278.799988,303.399994,34.25926,38,81.5,100,73.199997,76.400002,73.400002
