PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809154500,885.599976,278.799988,308.319977,34.814813,38,81.5,100,73.400002,76.400002,73.400002
20160809160000,885.599976,278.799988,303.399994,34.25926,38,81.5,100,73.599998,76.400002,73.400002
20160809161500,885.599976,278.799988,303.399994,34.25926,37,62.0,0,73.599998,76.400002,73.400002
20160809163000,885.599976,278.799988,303.399994,34.25926,37,62.0,0,73.599998,76.400002,73.400002
20160809164500,885.599976,278.799988,300.119995,33.888889,37,60.799999,0,73.400002,76.400002,73.400002
20160809170000,885.599976,278.799988,295.200012,33.333336,37,60.799999,100,73.099998,76.400002,73.400002
20160809171500,885.599976,278.799988,300.119995,33.888889,37,60.799999,100,72.900002,76.400002,73.400002
20160809173000,885.599976,278.799988,300.119995,33.888889,37,60.799999,100,72.900002,76.400002,73.400002
20160809174500,885.599976,278.799988,295.200012,33.333336,37,62.400002,100,72.800003,76.400002,73.400002
20160809180000,885.599976,278.799988,295.200012,33.333336,37,65.800003,100,73.0,76.400002,73.400002
20160809181500,885.599976,278.799988,291.919983,32.962962,37,65.800003,100,73.099998,76.400002,73.400002
20160809183000,885.599976,278.799988,285.359985,32.222221,37,71.0,100,73.099998,76.400002,73.400002
20160809184500,885.599976,278.799988,300.119995,33.888889,37,71.0,100,73.099998,76.400002,73.400002
20160809190000,885.599976,278.799988,295.200012,33.333336,37,71.0,100,73.099998,76.400002,73.400002
20160809191500,885.599976,278.799988,295.200012,33.333336,37,79.599998,100,73.099998,76.400002,73.400002
20160809193000,885.599976,278.799988,295.200012,33.333336,37,84.400002,100,73.300003,76.400002,73.400002
20160809194500,885.599976,278.799988,295.200012,33.333336,37,83.199997,100,73.199997,76.400002,73.400002
20160809200000,885.599976,278.799988,300.119995,33.888889,37,83.199997,100,73.199997,76.400002,73.400002
20160809201500,885.599976,278.799988,295.200012,33.333336,37,83.199997,100,73.400002,76.400002,73.400002
20160809203000,885.599976,278.799988,300.119995,33.888889,37,84.300003,100,73.400002,76.400002,73.400002
20160809204500,885.599976,278.799988,303.399994,34.25926,37,63.400002,0,73.599998,76.400002,73.400002
20160809210000,885.599976,278.799988,300.119995,33.888889,37,60.0,0,73.199997,76.400002,73.400002
20160809211500,885.599976,278.799988,300.119995,33.888889,37,60.0,100,72.900002,76.400002,73.400002
20160809213000,885.599976,278.799988,300.119995,33.888889,37,60.0,100,72.699997,76.400002,73.400002
20160809214500,885.599976,278.799988,300.119995,33.888889,37,65.800003,100,72.900002,76.400002,73.400002
20160809220000,885.599976,278.799988,295.200012,33.333336,37,75.300003,100,72.900002,76.400002,73.400002
20160809221500,885.599976,278.799988,295.200012,33.333336,37,81.5,100,73.0,76.400002,73.400002
20160809223000,885.599976,278.799988,295.200012,33.333336,37,89.800003,100,73.199997,76.400002,73.400002
20160809224500,885.599976,278.799988,300.119995,33.888889,37,86.199997,100,73.199997,76.400002,73.400002
20160809230000,885.599976,278.799988,295.200012,33.333336,37,83.199997,100,73.300003,76.400002,73.400002
20160809231500,885.599976,278.799988,295.200012,33.333336,37,81.599998,100,73.599998,76.400002,73.400002
20160809233000,885.599976,278.799988,295.200012,33.333336,37,62.799999,0,73.599998,76.400002,73.400002
20160809234500,885.599976,278.799988,291.919983,32.962962,37,60.700001,100,73.099998,76.400002,73.400002
20160810000000,885.599976,278.799988,291.919983,32.962962,37,59.599998,100,72.900002,76.400002,73.400002
20160810001500,885.599976,278.799988,291.919983,32.962962,37,60.299999,100,72.599998,76.400002,73.400002
20160810003000,885.599976,278.799988,291.919983,32.962962,37,73.199997,100,72.800003,76.400002,73.400002
20160810004500,885.599976,278.799988,291.919983,32.962962,37,78.699997,100,72.900002,76.400002,73.400002
20160810010000,885.599976,278.799988,291.919983,32.962962,37,88.5,100,73.099998,76.400002,73.400002
20160810011500,885.599976,278.799988,300.119995,33.888889,37,86.400002,100,73.400002,76.400002,73.400002
20160810013000,885.599976,278.799988,285.359985,32.222221,37,83.800003,100,73.400002,76.400002,73.400002
20160810014500,885.599976,278.799988,295.200012,33.333336,37,81.599998,100,73.400002,76.400002,73.400002
20160810020000,885.599976,278.799988,295.200012,33.333336,37,80.400002,100,73.599998,76.400002,73.400002
20160810021500,885.599976,278.799988,295.200012,33.333336,37,82.0,100,73.599998,76.400002,73.400002
20160810023000,885.599976,278.799988,295.200012,33.333336,37,60.700001,0,73.599998,76.400002,73.400002
20160810024500,885.599976,278.799988,295.200012,33.333336,37,60.0,100,73.0,76.400002,73.400002
20160810030000,885.599976,278.799988,291.919983,32.962962,37,60.0,100,72.599998,76.400002,73.400002
20160810031500,885.599976,278.799988,285.359985,32.222221,37,76.800003,100,72.800003,76.400002,73.400002
20160810033000,885.599976,278.799988,285.359985,32.222221,37,81.800003,100,72.900002,76.400002,73.400002
20160810034500,885.599976,278.799988,282.080017,31.851855,37,86.0,100,73.0,76.400002,73.400002
20160810040000,885.599976,278.799988,285.359985,32.222221,37,89.900002,100,73.300003,76.400002,73.400002
20160810041500,885.599976,278.799988,285.359985,32.222221,37,85.699997,100,73.400002,76.400002,73.400002
20160810054500,885.599976,278.799988,267.319977,30.185183,41,60.400002,100,72.699997,76.400002,73.400002
20160810060000,885.599976,278.799988,272.23999,30.74074,41,78.699997,100,72.800003,76.400002,73.400002
20160810061500,885.599976,278.799988,267.319977,30.185183,41,78.699997,100,72.900002,76.400002,73.400002
20160810063000,885.599976,278.799988,267.319977,30.185183,41,82.0,100,73.0,76.400002,73.400002
20160810064500,885.599976,278.799988,257.480011,29.074076,41,86.900002,100,73.0,76.400002,73.400002
20160810070000,885.599976,278.799988,257.480011,29.074076,41,82.599998,100,73.099998,76.400002,73.400002
20160810071500,885.599976,278.799988,267.319977,30.185183,41,87.199997,100,73.300003,76.400002,73.400002
20160810073000,885.599976,278.799988,267.319977,30.185183,41,87.199997,100,73.199997,76.400002,73.400002
20160810074500,885.599976,278.799988,260.76001,29.444446,41,85.0,100,73.300003,76.400002,73.400002
20160810080000,885.599976,278.799988,275.519989,31.111111,41,82.099998,100,73.599998,76.400002,73.400002
20160810081500,885.599976,278.799988,275.519989,31.111111,41,62.400002,0,73.5,76.400002,73.400002
20160810083000,885.599976,278.799988,275.519989,31.111111,41,60.700001,100,72.599998,76.400002,73.400002
20160810084500,885.599976,278.799988,272.23999,30.74074,41,77.699997,100,72.699997,76.400002,73.400002
20160810090000,885.599976,278.799988,275.519989,31.111111,41,73.0,100,73.5,76.400002,73.400002
20160810091500,885.599976,278.799988,260.76001,29.444446,41,73.0,100,73.5,76.400002,73.400002
20160810093000,885.599976,278.799988,260.76001,29.444446,41,73.900002,100,73.400002,76.400002,73.400002
20160810094500,885.599976,278.799988,272.23999,30.74074,41,68.599998,0,73.699997,76.400002,73.400002
20160810100000,885.599976,278.799988,267.319977,30.185183,41,61.099998,100,72.699997,76.400002,73.400002
20160810101500,885.599976,278.799988,272.23999,30.74074,41,76.300003,100,72.599998,76.400002,73.400002
20160810103000,885.599976,278.799988,272.23999,30.74074,41,70.300003,100,73.199997,76.400002,73.400002
20160810104500,885.599976,278.799988,275.519989,31.111111,41,66.699997,100,72.800003,76.400002,73.400002
20160810110000,885.599976,278.799988,275.519989,31.111111,41,74.400002,100,73.400002,76.400002,73.400002
20160810111500,885.599976,278.799988,267.319977,30.185183,41,78.199997,100,73.400002,76.400002,73.400002
20160810113000,885.599976,278.799988,267.319977,30.185183,41,81.400002,100,73.5,76.400002,73.400002
20160810114500,885.599976,278.799988,257.480011,29.074076,41,62.0,0,73.400002,76.400002,73.400002
20160810120000,885.599976,278.799988,275.519989,31.111111,42,60.799999,100,72.800003,76.400002,73.400002
20160810121500,885.599976,278.799988,285.359985,32.222221,42,76.699997,100,72.400002,76.400002,73.400002
20160810123000,885.599976,278.799988,282.080017,31.851855,42,69.099998,100,73.0,76.400002,73.400002
20160810124500,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,73.300003,76.400002,73.400002
20160810130000,885.599976,278.799988,285.359985,32.222221,42,74.900002,100,73.599998,76.400002,73.400002
20160810131500,885.599976,278.799988,291.919983,32.962962,42,62.400002,0,73.400002,76.400002,73.400002
20160810133000,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,72.300003,76.400002,73.400002
20160810134500,885.599976,278.799988,282.080017,31.851855,42,69.199997,100,73.099998,76.400002,73.400002
20160810140000,885.599976,278.799988,291.919983,32.962962,42,80.199997,100,73.199997,76.400002,73.400002
20160810141500,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,73.400002,76.400002,73.400002
20160810143000,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,73.099998,76.400002,73.400002
20160810144500,885.599976,278.799988,282.080017,31.851855,42,84.699997,100,72.800003,76.400002,73.400002
20160810150000,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.099998,76.400002,73.400002
20160810151500,885.599976,278.799988,285.359985,32.222221,42,87.5,100,73.099998,76.400002,73.400002
20160810153000,885.599976,278.799988,285.359985,32.222221,42,85.099998,100,73.300003,76.400002,73.400002
20160810154500,885.599976,278.799988,282.080017,31.851855,42,83.800003,100,73.300003,76.400002,73.400002
20160810160000,885.599976,278.799988,285.359985,32.222221,42,83.800003,100,73.199997,76.400002,73.400002
20160810161500,885.599976,278.799988,291.919983,32.962962,42,89.199997,100,73.199997,76.400002,73.400002
20160810163000,885.599976,278.799988,285.359985,32.222221,42,89.199997,100,73.199997,76.400002,73.400002
20160810164500,885.599976,278.799988,295.200012,33.333336,42,86.199997,100,73.099998,76.400002,73.400002
20160810170000,885.599976,278.799988,295.200012,33.333336,42,83.199997,100,73.099998,76.400002,73.400002
20160810171500,885.599976,278.799988,295.200012,33.333336,42,83.199997,100,73.099998,76.400002,73.400002
20160810173000,885.599976,278.799988,291.919983,32.962962,42,90.400002,100,73.199997,76.400002,73.400002
20160810174500,885.599976,278.799988,295.200012,33.333336,42,85.599998,100,73.199997,76.400002,73.400002
20160810180000,885.599976,278.799988,295.200012,33.333336,42,82.599998,100,73.300003,76.400002,73.400002
20160810181500,885.599976,278.799988,295.200012,33.333336,42,86.800003,100,73.300003,76.400002,73.400002
20160810183000,885.599976,278.799988,295.200012,33.333336,42,86.800003,100,73.300003,76.400002,73.400002
20160810184500,885.599976,278.799988,295.200012,33.333336,42,82.599998,100,73.199997,76.400002,73.400002
20160810190000,885.599976,278.799988,295.200012,33.333336,42,90.400002,100,73.199997,76.400002,73.400002
20160810191500,885.599976,278.799988,291.919983,32.962962,42,85.599998,100,73.199997,76.400002,73.400002
20160810193000,885.599976,278.799988,295.200012,33.333336,42,82.599998,100,73.099998,76.400002,73.400002
20160810194500,885.599976,278.799988,291.919983,32.962962,42,86.199997,100,73.199997,76.400002,73.400002
20160810200000,885.599976,278.799988,285.359985,32.222221,42,86.199997,100,73.300003,76.400002,73.400002
20160810201500,885.599976,278.799988,282.080017,31.851855,42,87.599998,100,73.300003,76.400002,73.400002
20160810203000,885.599976,278.799988,282.080017,31.851855,42,83.800003,100,73.199997,76.400002,73.400002
20160810204500,885.599976,278.799988,282.080017,31.851855,42,88.400002,100,73.199997,76.400002,73.400002
20160810210000,885.599976,278.799988,282.080017,31.851855,42,88.400002,100,73.099998,76.400002,73.400002
20160810211500,885.599976,278.799988,282.080017,31.851855,42,84.300003,100,73.099998,76.400002,73.400002
20160810213000,885.599976,278.799988,282.080017,31.851855,42,87.199997,100,73.199997,76.400002,73.400002
20160810214500,885.599976,278.799988,285.359985,32.222221,42,87.199997,100,73.199997,76.400002,73.400002
20160810220000,885.599976,278.799988,291.919983,32.962962,42,83.099998,100,73.300003,76.400002,73.400002
20160810221500,885.599976,278.799988,285.359985,32.222221,42,89.599998,100,73.300003,76.400002,73.400002
20160810223000,885.599976,278.799988,285.359985,32.222221,42,83.199997,100,73.300003,76.400002,73.400002
20160810224500,885.599976,278.799988,291.919983,32.962962,42,90.400002,100,73.300003,76.400002,73.400002
20160810230000,885.599976,278.799988,291.919983,32.962962,42,85.0,100,73.099998,76.400002,73.400002
20160810231500,885.599976,278.799988,291.919983,32.962962,42,86.699997,100,73.099998,76.400002,73.400002
20160810233000,885.599976,278.799988,285.359985,32.222221,42,86.699997,100,73.099998,76.400002,73.400002
20160810234500,885.599976,278.799988,295.200012,33.333336,42,83.199997,100,73.0,76.400002,73.400002
20160811000000,885.599976,278.799988,295.200012,33.333336,42,91.699997,100,73.099998,76.400002,73.400002
20160811001500,885.599976,278.799988,291.919983,32.962962,42,87.099998,100,73.199997,76.400002,73.400002
20160811003000,885.599976,278.799988,291.919983,32.962962,42,84.400002,100,73.099998,76.400002,73.400002
20160811004500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,73.099998,76.400002,73.400002
20160811010000,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,73.199997,76.400002,73.400002
20160811011500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,73.099998,76.400002,73.400002
20160811013000,885.599976,278.799988,291.919983,32.962962,42,84.400002,100,73.199997,76.400002,73.400002
20160811014500,885.599976,278.799988,291.919983,32.962962,42,93.0,100,73.199997,76.400002,73.400002
20160811020000,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,73.199997,76.400002,73.400002
20160811021500,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,73.099998,76.400002,73.400002
20160811023000,885.599976,278.799988,291.919983,32.962962,42,83.800003,100,73.099998,76.400002,73.400002
20160811024500,885.599976,278.799988,291.919983,32.962962,42,92.900002,100,73.099998,76.400002,73.400002
20160811030000,885.599976,278.799988,291.919983,32.962962,42,86.199997,100,73.099998,76.400002,73.400002
20160811031500,885.599976,278.799988,295.200012,33.333336,42,87.199997,100,73.199997,76.400002,73.400002
20160811033000,885.599976,278.799988,300.119995,33.888889,42,87.199997,100,73.199997,76.400002,73.400002
20160811034500,885.599976,278.799988,285.359985,32.222221,42,83.699997,100,73.300003,76.400002,73.400002
20160811040000,885.599976,278.799988,295.200012,33.333336,42,89.300003,100,73.300003,76.400002,73.400002
20160811041500,885.599976,278.799988,291.919983,32.962962,42,83.199997,100,73.300003,76.400002,73.400002
20160811043000,885.599976,278.799988,291.919983,32.962962,42,90.5,100,73.199997,76.400002,73.400002
20160811044500,885.599976,278.799988,291.919983,32.962962,42,83.800003,100,73.199997,76.400002,73.400002
20160811050000,885.599976,278.799988,291.919983,32.962962,42,89.199997,100,73.199997,76.400002,73.400002
20160811051500,885.599976,278.799988,291.919983,32.962962,42,89.199997,100,73.199997,76.400002,73.400002
20160811053000,885.599976,278.799988,285.359985,32.222221,42,85.900002,100,73.199997,76.400002,73.400002
20160811054500,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,73.300003,76.400002,73.400002
20160811060000,885.599976,278.799988,282.080017,31.851855,42,84.400002,100,73.300003,76.400002,73.400002
20160811061500,885.599976,278.799988,282.080017,31.851855,42,92.900002,100,73.400002,76.400002,73.400002
20160811063000,885.599976,278.799988,475.600006,53.703706,49,60.299999,0,72.199997,73.900002,70.900002
20160811064500,885.599976,278.799988,308.319977,34.814813,42,59.599998,0,71.800003,73.900002,70.900002
20160811070000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,71.5,73.900002,70.900002
20160811071500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,71.300003,73.900002,70.900002
20160811073000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,71.300003,73.900002,70.900002
20160811074500,885.599976,278.799988,291.919983,32.962962,41,59.599998,0,71.099998,73.900002,70.900002
20160811080000,885.599976,278.799988,291.919983,32.962962,41,59.599998,0,70.800003,73.900002,70.900002
20160811081500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,70.699997,73.900002,70.900002
20160811083000,885.599976,278.799988,291.919983,32.962962,41,59.599998,0,70.699997,73.900002,70.900002
20160811084500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,70.699997,73.900002,70.900002
20160811090000,885.599976,278.799988,295.200012,33.333336,41,59.599998,100,70.599998,73.900002,70.900002
20160811091500,885.599976,278.799988,285.359985,32.222221,41,59.599998,100,70.5,73.900002,70.900002
20160811093000,885.599976,278.799988,295.200012,33.333336,41,59.599998,100,70.5,73.900002,70.900002
20160811094500,885.599976,278.799988,291.919983,32.962962,41,60.700001,100,70.5,73.900002,70.900002
20160811100000,885.599976,278.799988,285.359985,32.222221,41,60.700001,100,70.5,73.900002,70.900002
20160811101500,885.599976,278.799988,291.919983,32.962962,41,60.700001,100,70.400002,73.900002,70.900002
20160811103000,885.599976,278.799988,282.080017,31.851855,41,68.099998,100,70.699997,73.900002,70.900002
20160811104500,885.599976,278.799988,291.919983,32.962962,41,70.0,100,71.0,73.900002,70.900002
20160811110000,885.599976,278.799988,285.359985,32.222221,41,62.400002,0,71.0,73.900002,70.900002
20160811111500,885.599976,278.799988,291.919983,32.962962,41,60.799999,0,70.699997,73.900002,70.900002
20160811113000,885.599976,278.799988,285.359985,32.222221,41,60.0,100,70.400002,73.900002,70.900002
20160811114500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.199997,73.900002,70.900002
20160811120000,885.599976,278.799988,291.919983,32.962962,41,68.800003,100,70.400002,73.900002,70.900002
20160811121500,885.599976,278.799988,295.200012,33.333336,41,71.099998,100,71.0,73.900002,70.900002
20160811123000,885.599976,278.799988,285.359985,32.222221,41,60.799999,0,70.699997,73.900002,70.900002
20160811124500,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.400002,73.900002,70.900002
20160811130000,885.599976,278.799988,285.359985,32.222221,41,60.0,100,70.300003,73.800003,70.800003
20160811131500,885.599976,278.799988,291.919983,32.962962,41,69.599998,100,70.5,73.800003,70.800003
20160811133000,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,70.900002,73.800003,70.800003
20160811134500,885.599976,278.799988,285.359985,32.222221,41,69.099998,100,71.0,73.900002,70.900002
20160811140000,885.599976,278.799988,282.080017,31.851855,41,60.799999,0,70.800003,73.900002,70.900002
20160811141500,885.599976,278.799988,295.200012,33.333336,41,60.799999,100,70.5,73.800003,70.800003
20160811143000,885.599976,278.799988,282.080017,31.851855,41,60.0,100,70.400002,73.800003,70.800003
20160811144500,885.599976,278.799988,282.080017,31.851855,41,60.0,100,70.199997,73.800003,70.800003
20160811150000,885.599976,278.799988,275.519989,31.111111,41,62.799999,100,70.099998,73.699997,70.699997
20160811151500,885.599976,278.799988,282.080017,31.851855,41,67.699997,100,70.599998,73.699997,70.699997
20160811153000,885.599976,278.799988,282.080017,31.851855,41,68.599998,100,70.800003,73.699997,70.699997
20160811154500,885.599976,278.799988,282.080017,31.851855,41,62.0,100,70.800003,73.699997,70.699997
20160811160000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.400002,73.699997,70.699997
20160811161500,885.599976,278.799988,291.919983,32.962962,41,60.5,100,70.300003,73.699997,70.699997
20160811163000,885.599976,278.799988,291.919983,32.962962,41,60.5,100,70.199997,73.699997,70.699997
20160811164500,885.599976,278.799988,285.359985,32.222221,41,60.5,100,70.199997,73.599998,70.599998
20160811170000,885.599976,278.799988,291.919983,32.962962,41,60.5,100,70.199997,73.599998,70.599998
20160811171500,885.599976,278.799988,291.919983,32.962962,41,65.800003,100,70.300003,73.699997,70.699997
20160811173000,885.599976,278.799988,285.359985,32.222221,41,68.199997,100,70.699997,73.599998,70.599998
20160811174500,885.599976,278.799988,291.919983,32.962962,41,63.200001,0,70.800003,73.599998,70.599998
20160811180000,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.400002,73.599998,70.599998
20160811181500,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.300003,73.599998,70.599998
20160811183000,885.599976,278.799988,282.080017,31.851855,41,60.0,100,70.199997,73.599998,70.599998
20160811184500,885.599976,278.799988,285.359985,32.222221,41,60.0,100,70.099998,73.599998,70.599998
20160811190000,885.599976,278.799988,285.359985,32.222221,41,64.400002,100,70.099998,73.599998,70.599998
20160811191500,885.599976,278.799988,282.080017,31.851855,41,64.400002,100,70.300003,73.599998,70.599998
20160811193000,885.599976,278.799988,285.359985,32.222221,41,65.900002,100,70.400002,73.599998,70.599998
20160811194500,885.599976,278.799988,285.359985,32.222221,41,65.900002,100,70.400002,73.599998,70.599998
20160811200000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.400002,73.599998,70.599998
20160811201500,885.599976,278.799988,282.080017,31.851855,41,65.800003,100,70.5,73.599998,70.599998
20160811203000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,70.400002,73.599998,70.599998
20160811204500,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,70.5,73.599998,70.599998
20160811210000,885.599976,278.799988,282.080017,31.851855,41,65.800003,100,70.599998,73.599998,70.599998
20160811211500,885.599976,278.799988,285.359985,32.222221,41,64.400002,100,70.400002,73.599998,70.599998
20160811213000,885.599976,278.799988,295.200012,33.333336,41,64.400002,100,70.5,73.599998,70.599998
20160811214500,885.599976,278.799988,291.919983,32.962962,41,64.400002,100,70.5,73.599998,70.599998
20160811220000,885.599976,278.799988,291.919983,32.962962,41,64.400002,100,70.5,73.599998,70.599998
20160811221500,885.599976,278.799988,285.359985,32.222221,41,64.400002,100,70.5,73.599998,70.599998
20160811223000,885.599976,278.799988,291.919983,32.962962,41,64.400002,100,70.5,73.599998,70.599998
20160811224500,885.599976,278.799988,295.200012,33.333336,41,64.400002,100,70.400002,73.599998,70.599998
20160811230000,885.599976,278.799988,285.359985,32.222221,41,64.400002,100,70.5,73.599998,70.599998
20160811231500,885.599976,278.799988,282.080017,31.851855,41,64.400002,100,70.599998,73.599998,70.599998
20160811233000,885.599976,278.799988,282.080017,31.851855,41,66.199997,100,70.599998,73.599998,70.599998
20160811234500,885.599976,278.799988,282.080017,31.851855,41,66.199997,100,70.5,73.599998,70.599998
20160812000000,885.599976,278.799988,285.359985,32.222221,41,66.199997,100,70.5,73.599998,70.599998
20160812001500,885.599976,278.799988,282.080017,31.851855,41,66.199997,100,70.599998,73.599998,70.599998
20160812003000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.599998,73.599998,70.599998
20160812004500,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.599998,73.599998,70.599998
20160812010000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.800003,73.599998,70.599998
20160812011500,885.599976,278.799988,285.359985,32.222221,41,64.800003,100,70.800003,73.599998,70.599998
20160812013000,885.599976,278.799988,285.359985,32.222221,41,64.800003,100,70.699997,73.599998,70.599998
20160812014500,885.599976,278.799988,275.519989,31.111111,41,64.800003,100,70.800003,73.599998,70.599998
20160812020000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.699997,73.599998,70.599998
20160812021500,885.599976,278.799988,285.359985,32.222221,41,66.0,100,70.800003,73.599998,70.599998
20160812023000,885.599976,278.799988,291.919983,32.962962,41,66.0,100,70.699997,73.599998,70.599998
20160812024500,885.599976,278.799988,291.919983,32.962962,41,65.300003,100,70.800003,73.599998,70.599998
20160812030000,885.599976,278.799988,285.359985,32.222221,41,60.900002,0,70.599998,73.599998,70.599998
20160812031500,885.599976,278.799988,295.200012,33.333336,41,60.0,100,70.199997,73.599998,70.599998
20160812033000,885.599976,278.799988,285.359985,32.222221,41,60.700001,100,70.300003,73.599998,70.599998
20160812034500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.199997,73.599998,70.599998
20160812040000,885.599976,278.799988,295.200012,33.333336,41,60.700001,100,70.300003,73.599998,70.599998
20160812041500,885.599976,278.799988,291.919983,32.962962,41,60.700001,100,70.199997,73.599998,70.599998
20160812043000,885.599976,278.799988,285.359985,32.222221,41,60.700001,100,70.199997,73.599998,70.599998
20160812044500,885.599976,278.799988,282.080017,31.851855,41,64.400002,100,70.199997,73.599998,70.599998
20160812050000,885.599976,278.799988,275.519989,31.111111,41,65.800003,100,70.400002,73.599998,70.599998
20160812051500,885.599976,278.799988,291.919983,32.962962,41,64.900002,100,70.5,73.599998,70.599998
20160812053000,885.599976,278.799988,282.080017,31.851855,41,65.800003,100,70.699997,73.599998,70.599998
20160812054500,885.599976,278.799988,275.519989,31.111111,41,65.800003,100,70.699997,73.599998,70.599998
20160812060000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.699997,73.599998,70.599998
20160812061500,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.5,73.599998,70.599998
20160812063000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.400002,73.599998,70.599998
20160812064500,885.599976,278.799988,291.919983,32.962962,41,64.800003,100,70.400002,73.599998,70.599998
20160812070000,885.599976,278.799988,285.359985,32.222221,41,64.800003,100,70.400002,73.599998,70.599998
20160812071500,885.599976,278.799988,285.359985,32.222221,41,64.800003,100,70.400002,73.599998,70.599998
20160812073000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,70.400002,73.599998,70.599998
20160812074500,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,70.400002,73.599998,70.599998
20160812080000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,70.400002,73.599998,70.599998
20160812081500,885.599976,278.799988,285.359985,32.222221,41,64.800003,100,70.300003,73.599998,70.599998
20160812083000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,70.300003,73.599998,70.599998
20160812084500,885.599976,278.799988,285.359985,32.222221,41,64.800003,100,70.300003,73.599998,70.599998
20160812090000,885.599976,278.799988,285.359985,32.222221,41,71.0,100,70.599998,73.599998,70.599998
20160812091500,885.599976,278.799988,285.359985,32.222221,41,71.0,100,70.800003,73.599998,70.599998
20160812093000,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.199997,73.599998,70.599998
20160812094500,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.0,73.599998,70.599998
20160812100000,885.599976,278.799988,285.359985,32.222221,41,64.300003,100,69.900002,73.599998,70.599998
20160812101500,885.599976,278.799988,285.359985,32.222221,41,70.400002,100,70.300003,73.599998,70.599998
20160812103000,885.599976,278.799988,285.359985,32.222221,41,71.5,100,70.699997,73.599998,70.599998
20160812104500,885.599976,278.799988,285.359985,32.222221,41,69.199997,100,70.800003,73.599998,70.599998
20160812110000,885.599976,278.799988,285.359985,32.222221,41,71.5,100,70.800003,73.599998,70.599998
20160812111500,885.599976,278.799988,285.359985,32.222221,41,60.099998,100,70.199997,73.599998,70.599998
20160812113000,885.599976,278.799988,285.359985,32.222221,41,60.099998,100,69.900002,73.599998,70.599998
20160812114500,885.599976,278.799988,282.080017,31.851855,41,68.099998,100,70.0,73.599998,70.599998
20160812120000,885.599976,278.799988,285.359985,32.222221,41,71.599998,100,70.5,73.599998,70.599998
20160812121500,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,70.699997,73.599998,70.599998
20160812123000,885.599976,278.799988,282.080017,31.851855,41,68.300003,0,70.900002,73.599998,70.599998
20160812124500,885.599976,278.799988,285.359985,32.222221,41,60.0,100,70.099998,73.599998,70.599998
20160812130000,885.599976,278.799988,285.359985,32.222221,41,60.0,100,69.900002,73.599998,70.599998
20160812131500,885.599976,278.799988,291.919983,32.962962,41,75.300003,100,70.199997,73.599998,70.599998
20160812133000,885.599976,278.799988,285.359985,32.222221,41,67.199997,100,70.300003,73.599998,70.599998
20160812134500,885.599976,278.799988,285.359985,32.222221,41,67.199997,100,70.300003,73.599998,70.599998
20160812140000,885.599976,278.799988,282.080017,31.851855,41,68.599998,100,70.400002,73.599998,70.599998
20160812141500,885.599976,278.799988,282.080017,31.851855,41,67.300003,100,70.5,73.599998,70.599998
20160812143000,885.599976,278.799988,285.359985,32.222221,41,68.599998,100,70.400002,73.599998,70.599998
20160812144500,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,70.5,73.599998,70.599998
20160812150000,885.599976,278.799988,282.080017,31.851855,41,67.699997,100,70.5,73.599998,70.599998
20160812151500,885.599976,278.799988,282.080017,31.851855,41,68.599998,100,70.599998,73.599998,70.599998
20160812153000,885.599976,278.799988,285.359985,32.222221,41,67.300003,100,70.599998,73.599998,70.599998
20160812154500,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,70.599998,73.599998,70.599998
20160812160000,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,70.5,73.599998,70.599998
20160812161500,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,70.5,73.599998,70.599998
20160812163000,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,70.5,73.599998,70.599998
20160812164500,885.599976,278.799988,285.359985,32.222221,41,67.300003,100,70.5,73.599998,70.599998
20160812170000,885.599976,278.799988,295.200012,33.333336,41,68.300003,100,70.5,73.599998,70.599998
20160812171500,885.599976,278.799988,291.919983,32.962962,41,67.199997,100,70.5,73.599998,70.599998
20160812173000,885.599976,278.799988,285.359985,32.222221,41,67.199997,100,70.599998,73.599998,70.599998
20160812174500,885.599976,278.799988,282.080017,31.851855,41,67.199997,100,70.599998,73.599998,70.599998
20160812180000,885.599976,278.799988,291.919983,32.962962,41,86.400002,100,71.300003,75.699997,72.699997
20160812181500,885.599976,278.799988,285.359985,32.222221,41,91.800003,100,71.599998,75.699997,72.699997
20160812183000,885.599976,278.799988,285.359985,32.222221,41,101.5,100,71.900002,75.699997,72.699997
20160812184500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,72.099998,75.699997,72.699997
20160812190000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,72.300003,75.699997,72.699997
20160812191500,885.599976,278.799988,285.359985,32.222221,41,101.099998,100,72.5,75.699997,72.699997
20160812193000,885.599976,278.799988,282.080017,31.851855,41,90.800003,100,72.599998,75.699997,72.699997
20160812194500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,72.800003,75.699997,72.699997
20160812200000,885.599976,278.799988,282.080017,31.851855,41,96.599998,100,72.699997,75.699997,72.699997
20160812201500,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,72.900002,75.699997,72.699997
20160812203000,885.599976,278.799988,285.359985,32.222221,41,76.099998,0,72.900002,75.699997,72.699997
20160812204500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,72.199997,75.699997,72.699997
20160812210000,885.599976,278.799988,282.080017,31.851855,41,76.699997,100,71.800003,75.699997,72.699997
20160812211500,885.599976,278.799988,291.919983,32.962962,41,75.900002,100,72.599998,75.699997,72.699997
20160812213000,885.599976,278.799988,285.359985,32.222221,41,75.900002,100,72.400002,75.699997,72.699997
20160812214500,885.599976,278.799988,285.359985,32.222221,41,73.400002,100,72.400002,75.699997,72.699997
20160812220000,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,72.400002,75.699997,72.699997
20160812221500,885.599976,278.799988,295.200012,33.333336,41,78.800003,100,72.300003,75.699997,72.699997
20160812223000,885.599976,278.799988,291.919983,32.962962,41,74.900002,100,72.300003,75.699997,72.699997
20160812224500,885.599976,278.799988,291.919983,32.962962,41,83.800003,100,72.0,75.699997,72.699997
20160812230000,885.599976,278.799988,291.919983,32.962962,41,88.699997,100,72.199997,75.699997,72.699997
20160812231500,885.599976,278.799988,285.359985,32.222221,41,86.5,100,72.300003,75.699997,72.699997
20160812233000,885.599976,278.799988,285.359985,32.222221,41,86.5,100,72.400002,75.699997,72.699997
20160812234500,885.599976,278.799988,282.080017,31.851855,41,94.199997,100,72.599998,75.699997,72.699997
20160813000000,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,72.400002,75.699997,72.699997
20160813001500,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,72.699997,75.699997,72.699997
20160813003000,885.599976,278.799988,275.519989,31.111111,41,92.699997,100,72.699997,75.699997,72.699997
20160813004500,885.599976,278.799988,282.080017,31.851855,41,87.5,100,72.699997,75.699997,72.699997
20160813010000,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,72.599998,75.699997,72.699997
20160813011500,885.599976,278.799988,282.080017,31.851855,41,85.0,100,72.400002,75.699997,72.699997
20160813013000,885.599976,278.799988,275.519989,31.111111,41,94.099998,100,72.400002,75.699997,72.699997
20160813014500,885.599976,278.799988,275.519989,31.111111,41,87.800003,100,72.5,75.699997,72.699997
20160813020000,885.599976,278.799988,282.080017,31.851855,41,86.599998,100,72.699997,75.699997,72.699997
20160813021500,885.599976,278.799988,275.519989,31.111111,41,88.900002,100,72.699997,75.699997,72.699997
20160813023000,885.599976,278.799988,275.519989,31.111111,41,94.5,100,72.699997,75.699997,72.699997
20160813024500,885.599976,278.799988,272.23999,30.74074,41,85.0,100,72.900002,75.699997,72.699997
20160813030000,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,72.900002,75.699997,72.699997
20160813031500,885.599976,278.799988,275.519989,31.111111,41,86.699997,100,72.900002,75.699997,72.699997
20160813033000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,72.800003,75.699997,72.699997
20160813034500,885.599976,278.799988,285.359985,32.222221,41,92.099998,100,72.699997,75.699997,72.699997
20160813040000,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,72.699997,75.699997,72.699997
20160813041500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.800003,75.699997,72.699997
20160813043000,885.599976,278.799988,275.519989,31.111111,41,87.599998,0,72.900002,75.699997,72.699997
20160813044500,885.599976,278.799988,308.319977,34.814813,43,61.200001,100,72.300003,75.699997,72.699997
20160813050000,885.599976,278.799988,300.119995,33.888889,43,69.400002,100,71.599998,75.699997,72.699997
20160813051500,885.599976,278.799988,300.119995,33.888889,43,64.400002,100,72.0,75.699997,72.699997
20160813053000,885.599976,278.799988,300.119995,33.888889,42,87.800003,100,72.5,75.699997,72.699997
20160813054500,885.599976,278.799988,300.119995,33.888889,42,70.199997,100,72.900002,75.699997,72.699997
20160813060000,885.599976,278.799988,295.200012,33.333336,42,66.599998,100,71.599998,75.699997,72.699997
20160813061500,885.599976,278.799988,300.119995,33.888889,42,68.900002,100,72.400002,75.699997,72.699997
20160813063000,885.599976,278.799988,303.399994,34.25926,42,79.699997,100,72.699997,75.699997,72.699997
20160813064500,885.599976,278.799988,303.399994,34.25926,42,68.599998,0,72.800003,75.699997,72.699997
20160813070000,885.599976,278.799988,295.200012,33.333336,42,65.199997,100,71.400002,75.699997,72.699997
20160813071500,885.599976,278.799988,303.399994,34.25926,42,67.699997,100,72.099998,75.699997,72.699997
20160813073000,885.599976,278.799988,300.119995,33.888889,42,84.300003,100,72.699997,75.699997,72.699997
20160813074500,885.599976,278.799988,303.399994,34.25926,42,63.200001,100,72.400002,75.699997,72.699997
20160813080000,885.599976,278.799988,300.119995,33.888889,42,75.300003,100,71.599998,75.699997,72.699997
20160813081500,885.599976,278.799988,303.399994,34.25926,42,71.099998,100,72.400002,75.699997,72.699997
20160813083000,885.599976,278.799988,300.119995,33.888889,42,76.800003,100,72.199997,75.699997,72.699997
20160813084500,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,72.599998,75.699997,72.699997
20160813090000,885.599976,278.799988,285.359985,32.222221,42,80.599998,100,72.800003,75.699997,72.699997
20160813091500,885.599976,278.799988,291.919983,32.962962,42,77.699997,100,72.699997,75.699997,72.699997
20160813093000,885.599976,278.799988,295.200012,33.333336,42,79.199997,0,73.0,75.699997,72.699997
20160813094500,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,71.800003,75.699997,72.699997
20160813100000,885.599976,278.799988,295.200012,33.333336,42,80.199997,100,72.5,75.699997,72.699997
20160813101500,885.599976,278.799988,291.919983,32.962962,42,83.199997,100,72.400002,76.699997,73.699997
20160813103000,885.599976,278.799988,295.200012,33.333336,42,99.5,100,72.300003,76.699997,73.699997
20160813104500,885.599976,278.799988,295.200012,33.333336,42,94.099998,100,72.5,78.0,75.0
20160813110000,885.599976,278.799988,285.359985,32.222221,42,94.099998,100,72.800003,78.0,75.0
20160813111500,885.599976,278.799988,295.200012,33.333336,42,95.900002,100,72.900002,78.0,75.0
20160813113000,885.599976,278.799988,295.200012,33.333336,42,100.199997,100,73.099998,78.0,75.0
20160813114500,885.599976,278.799988,300.119995,33.888889,42,93.400002,100,73.099998,78.0,75.0
20160813120000,885.599976,278.799988,303.399994,34.25926,42,102.599998,100,73.199997,78.0,75.0
20160813121500,885.599976,278.799988,303.399994,34.25926,42,95.400002,100,73.199997,78.0,75.0
20160813123000,885.599976,278.799988,303.399994,34.25926,42,92.400002,100,73.400002,78.0,75.0
20160813124500,885.599976,278.799988,308.319977,34.814813,42,90.5,100,73.400002,78.0,75.0
20160813130000,885.599976,278.799988,285.359985,32.222221,41,98.0,100,73.400002,78.0,75.0
20160813131500,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,73.400002,78.0,75.0
20160813133000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,73.400002,78.0,75.0
20160813134500,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,73.599998,78.0,75.0
20160813140000,885.599976,278.799988,291.919983,32.962962,41,101.800003,100,73.800003,78.0,75.0
20160813141500,885.599976,278.799988,282.080017,31.851855,41,100.300003,100,73.800003,78.0,75.0
20160813143000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,73.900002,78.0,75.0
20160813144500,885.599976,278.799988,282.080017,31.851855,41,92.0,100,73.900002,78.0,75.0
20160813150000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,73.800003,78.0,75.0
20160813151500,885.599976,278.799988,282.080017,31.851855,41,92.199997,100,73.699997,78.0,75.0
20160813153000,885.599976,278.799988,282.080017,31.851855,41,101.900002,100,73.699997,78.0,75.0
20160813154500,885.599976,278.799988,282.080017,31.851855,41,98.199997,100,73.800003,78.0,75.0
20160813160000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,73.800003,78.0,75.0
20160813161500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,73.800003,78.0,75.0
20160813163000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,73.699997,78.0,75.0
20160813164500,885.599976,278.799988,285.359985,32.222221,41,90.5,100,73.800003,78.0,75.0
20160813170000,885.599976,278.799988,295.200012,33.333336,41,90.5,100,73.800003,78.0,75.0
20160813171500,885.599976,278.799988,291.919983,32.962962,41,90.5,100,73.699997,78.0,75.0
20160813173000,885.599976,278.799988,291.919983,32.962962,41,102.900002,100,73.599998,78.0,75.0
20160813174500,885.599976,278.799988,285.359985,32.222221,41,99.599998,100,73.699997,78.0,75.0
20160813180000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,73.699997,78.0,75.0
20160813181500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,73.599998,78.0,75.0
20160813183000,885.599976,278.799988,295.200012,33.333336,41,91.599998,100,73.599998,78.0,75.0
20160813184500,885.599976,278.799988,291.919983,32.962962,41,95.800003,100,73.699997,78.0,75.0
20160813190000,885.599976,278.799988,282.080017,31.851855,41,101.400002,100,73.599998,78.0,75.0
20160813191500,885.599976,278.799988,291.919983,32.962962,41,106.800003,100,73.599998,78.0,75.0
20160813193000,885.599976,278.799988,275.519989,31.111111,41,100.300003,100,73.599998,78.0,75.0
20160813194500,885.599976,278.799988,275.519989,31.111111,41,96.800003,100,73.599998,78.0,75.0
20160813200000,885.599976,278.799988,282.080017,31.851855,41,93.5,100,73.599998,78.0,75.0
20160813201500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.599998,78.0,75.0
20160813203000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.599998,78.0,75.0
20160813204500,885.599976,278.799988,282.080017,31.851855,41,92.099998,100,73.599998,78.0,75.0
20160813210000,885.599976,278.799988,282.080017,31.851855,41,94.699997,100,73.599998,78.0,75.0
20160813211500,885.599976,278.799988,282.080017,31.851855,41,99.099998,100,73.699997,78.0,75.0
20160813213000,885.599976,278.799988,285.359985,32.222221,41,105.199997,100,73.699997,78.0,75.0
20160813214500,885.599976,278.799988,285.359985,32.222221,41,97.300003,100,73.699997,78.0,75.0
20160813220000,885.599976,278.799988,291.919983,32.962962,41,94.199997,100,73.699997,78.0,75.0
20160813221500,885.599976,278.799988,291.919983,32.962962,41,92.300003,100,73.699997,78.0,75.0
20160813223000,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,73.699997,78.0,75.0
20160813224500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,73.699997,78.0,75.0
20160813230000,885.599976,278.799988,291.919983,32.962962,41,97.400002,100,73.699997,78.0,75.0
20160813231500,885.599976,278.799988,295.200012,33.333336,41,106.0,100,73.599998,78.0,75.0
20160813233000,885.599976,278.799988,285.359985,32.222221,41,98.199997,100,73.599998,78.0,75.0
20160813234500,885.599976,278.799988,291.919983,32.962962,41,94.199997,100,73.599998,78.0,75.0
20160814000000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,73.599998,78.0,75.0
20160814001500,885.599976,278.799988,291.919983,32.962962,41,89.300003,100,73.599998,78.0,75.0
20160814003000,885.599976,278.799988,291.919983,32.962962,41,92.5,100,73.599998,78.0,75.0
20160814004500,885.599976,278.799988,275.519989,31.111111,41,101.800003,100,73.599998,78.0,75.0
20160814010000,885.599976,278.799988,285.359985,32.222221,41,105.199997,100,73.599998,78.0,75.0
20160814011500,885.599976,278.799988,285.359985,32.222221,41,97.800003,100,73.599998,78.0,75.0
20160814013000,885.599976,278.799988,282.080017,31.851855,41,94.900002,100,73.599998,78.0,75.0
20160814014500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.599998,78.0,75.0
20160814020000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,73.599998,78.0,75.0
20160814021500,885.599976,278.799988,291.919983,32.962962,41,94.699997,100,73.599998,78.0,75.0
20160814023000,885.599976,278.799988,285.359985,32.222221,41,106.0,100,73.599998,78.0,75.0
20160814024500,885.599976,278.799988,291.919983,32.962962,41,97.300003,100,73.599998,78.0,75.0
20160814030000,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,73.699997,78.0,75.0
20160814031500,885.599976,278.799988,295.200012,33.333336,41,89.900002,100,73.699997,78.0,75.0
20160814033000,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,73.699997,78.0,75.0
20160814034500,885.599976,278.799988,291.919983,32.962962,41,101.400002,100,73.699997,78.0,75.0
20160814040000,885.599976,278.799988,291.919983,32.962962,41,94.900002,100,73.599998,78.0,75.0
20160814041500,885.599976,278.799988,285.359985,32.222221,41,92.599998,100,73.599998,78.0,75.0
20160814043000,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,73.5,78.0,75.0
20160814044500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,73.599998,78.0,75.0
20160814050000,885.599976,278.799988,285.359985,32.222221,41,104.699997,100,73.5,78.0,75.0
20160814051500,885.599976,278.799988,282.080017,31.851855,41,99.099998,100,73.5,78.0,75.0
20160814053000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,73.5,78.0,75.0
20160814054500,885.599976,278.799988,282.080017,31.851855,41,101.900002,100,73.599998,78.0,75.0
20160814060000,885.599976,278.799988,275.519989,31.111111,41,95.300003,100,73.800003,78.0,75.0
20160814061500,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,74.099998,78.0,75.0
20160814063000,885.599976,278.799988,275.519989,31.111111,41,92.300003,100,73.800003,78.0,75.0
20160814064500,885.599976,278.799988,282.080017,31.851855,41,94.800003,100,73.699997,78.0,75.0
20160814070000,885.599976,278.799988,275.519989,31.111111,41,103.5,100,73.699997,78.0,75.0
20160814071500,885.599976,278.799988,275.519989,31.111111,41,91.599998,100,73.900002,78.0,75.0
20160814073000,885.599976,278.799988,282.080017,31.851855,41,100.300003,100,74.0,78.0,75.0
20160814074500,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.0,78.0,75.0
20160814080000,885.599976,278.799988,291.919983,32.962962,41,90.099998,100,74.0,78.0,75.0
20160814081500,885.599976,278.799988,285.359985,32.222221,41,90.099998,100,73.800003,78.0,75.0
20160814083000,885.599976,278.799988,285.359985,32.222221,41,98.199997,100,73.900002,78.0,75.0
20160814084500,885.599976,278.799988,291.919983,32.962962,41,95.900002,100,73.900002,78.0,75.0
20160814090000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.0,78.0,75.0
20160814091500,885.599976,278.799988,285.359985,32.222221,41,102.0,100,73.900002,78.0,75.0
20160814093000,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,73.800003,78.0,75.0
20160814094500,885.599976,278.799988,291.919983,32.962962,41,95.400002,100,73.800003,78.0,75.0
20160814100000,885.599976,278.799988,291.919983,32.962962,41,100.099998,100,73.900002,78.0,75.0
20160814101500,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,73.800003,78.0,75.0
20160814103000,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,73.800003,78.0,75.0
20160814104500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,73.800003,78.0,75.0
20160814110000,885.599976,278.799988,275.519989,31.111111,41,102.800003,100,73.800003,78.0,75.0
20160814111500,885.599976,278.799988,282.080017,31.851855,41,91.800003,100,73.900002,78.0,75.0
20160814113000,885.599976,278.799988,272.23999,30.74074,41,96.900002,100,73.800003,78.0,75.0
20160814114500,885.599976,278.799988,275.519989,31.111111,41,102.400002,100,73.800003,78.0,75.0
20160814120000,885.599976,278.799988,275.519989,31.111111,41,92.400002,100,73.900002,78.0,75.0
20160814121500,885.599976,278.799988,282.080017,31.851855,41,97.900002,100,74.099998,78.0,75.0
20160814123000,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,74.099998,78.0,75.0
20160814124500,885.599976,278.799988,275.519989,31.111111,41,99.099998,100,74.099998,78.0,75.0
20160814130000,885.599976,278.799988,282.080017,31.851855,41,92.300003,100,74.099998,78.0,75.0
20160814131500,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,74.0,78.0,75.0
20160814133000,885.599976,278.799988,285.359985,32.222221,41,103.5,100,74.099998,78.0,75.0
20160814134500,885.599976,278.799988,291.919983,32.962962,41,91.5,100,74.099998,78.0,75.0
20160814140000,885.599976,278.799988,291.919983,32.962962,41,101.900002,100,74.099998,78.0,75.0
20160814141500,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.300003,78.0,75.0
20160814143000,885.599976,278.799988,291.919983,32.962962,41,101.900002,100,74.400002,78.0,75.0
20160814144500,885.599976,278.799988,295.200012,33.333336,41,92.199997,100,74.5,78.0,75.0
20160814150000,885.599976,278.799988,295.200012,33.333336,41,94.099998,100,74.5,78.0,75.0
20160814151500,885.599976,278.799988,295.200012,33.333336,41,99.699997,100,74.5,78.0,75.0
20160814153000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.5,78.0,75.0
