PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814154500,885.599976,278.799988,285.359985,32.222221,41,90.5,100,74.400002,78.0,75.0
20160814160000,885.599976,278.799988,285.359985,32.222221,41,98.300003,100,74.5,78.0,75.0
20160814161500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.5,78.0,75.0
20160814163000,885.599976,278.799988,285.359985,32.222221,41,101.800003,100,74.5,78.0,75.0
20160814164500,885.599976,278.799988,285.359985,32.222221,41,95.400002,100,74.5,78.0,75.0
20160814170000,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,74.5,78.0,75.0
20160814171500,885.599976,278.799988,291.919983,32.962962,41,97.199997,100,74.5,78.0,75.0
20160814173000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.599998,78.0,75.0
20160814174500,885.599976,278.799988,291.919983,32.962962,41,102.0,100,74.599998,78.0,75.0
20160814180000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.599998,78.0,75.0
20160814181500,885.599976,278.799988,285.359985,32.222221,41,101.099998,100,74.599998,78.0,75.0
20160814183000,885.599976,278.799988,291.919983,32.962962,41,93.0,100,74.599998,78.0,75.0
20160814184500,885.599976,278.799988,291.919983,32.962962,41,103.5,100,74.5,78.0,75.0
20160814190000,885.599976,278.799988,300.119995,33.888889,41,92.400002,100,74.599998,78.0,75.0
20160814191500,885.599976,278.799988,300.119995,33.888889,41,102.800003,100,74.5,78.0,75.0
20160814193000,885.599976,278.799988,295.200012,33.333336,41,92.900002,100,74.5,78.0,75.0
20160814194500,885.599976,278.799988,300.119995,33.888889,41,100.800003,100,74.5,78.0,75.0
20160814200000,885.599976,278.799988,300.119995,33.888889,41,93.599998,100,74.5,78.0,75.0
20160814201500,885.599976,278.799988,295.200012,33.333336,41,103.0,100,74.300003,78.0,75.0
20160814203000,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,74.300003,78.0,75.0
20160814204500,885.599976,278.799988,295.200012,33.333336,41,95.400002,100,74.300003,78.0,75.0
20160814210000,885.599976,278.799988,291.919983,32.962962,41,102.599998,100,74.300003,78.0,75.0
20160814211500,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,74.300003,78.0,75.0
20160814213000,885.599976,278.799988,291.919983,32.962962,41,102.900002,100,74.300003,78.0,75.0
20160814214500,885.599976,278.799988,285.359985,32.222221,41,94.099998,100,74.199997,78.0,75.0
20160814220000,885.599976,278.799988,285.359985,32.222221,41,95.400002,100,74.300003,78.0,75.0
20160814221500,885.599976,278.799988,285.359985,32.222221,41,103.599998,100,74.199997,78.0,75.0
20160814223000,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.199997,78.0,75.0
20160814224500,885.599976,278.799988,291.919983,32.962962,41,100.5,100,74.099998,78.0,75.0
20160814230000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.199997,78.0,75.0
20160814231500,885.599976,278.799988,285.359985,32.222221,41,96.599998,100,74.199997,78.0,75.0
20160814233000,885.599976,278.799988,295.200012,33.333336,41,99.0,100,74.099998,78.0,75.0
20160814234500,885.599976,278.799988,295.200012,33.333336,41,92.800003,100,74.199997,78.0,75.0
20160815000000,885.599976,278.799988,291.919983,32.962962,41,102.800003,100,74.199997,78.0,75.0
20160815001500,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.300003,78.0,75.0
20160815003000,885.599976,278.799988,295.200012,33.333336,41,103.5,100,74.199997,78.0,75.0
20160815004500,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.300003,78.0,75.0
20160815010000,885.599976,278.799988,291.919983,32.962962,41,96.0,100,74.5,78.0,75.0
20160815011500,885.599976,278.799988,291.919983,32.962962,41,102.800003,100,74.199997,78.0,75.0
20160815013000,885.599976,278.799988,291.919983,32.962962,41,98.300003,100,74.199997,78.0,75.0
20160815014500,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.199997,78.0,75.0
20160815020000,885.599976,278.799988,295.200012,33.333336,41,100.300003,100,74.099998,78.0,75.0
20160815021500,885.599976,278.799988,285.359985,32.222221,41,94.5,100,74.099998,78.0,75.0
20160815023000,885.599976,278.799988,282.080017,31.851855,41,96.0,100,74.099998,78.0,75.0
20160815024500,885.599976,278.799988,285.359985,32.222221,41,102.800003,100,74.099998,78.0,75.0
20160815030000,885.599976,278.799988,285.359985,32.222221,41,92.699997,100,74.099998,78.0,75.0
20160815031500,885.599976,278.799988,282.080017,31.851855,41,94.199997,100,74.199997,78.0,75.0
20160815033000,885.599976,278.799988,282.080017,31.851855,41,102.400002,100,74.199997,78.0,75.0
20160815034500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.300003,78.0,75.0
20160815040000,885.599976,278.799988,285.359985,32.222221,41,101.199997,100,74.199997,78.0,75.0
20160815041500,885.599976,278.799988,282.080017,31.851855,41,93.5,100,74.300003,78.0,75.0
20160815043000,885.599976,278.799988,291.919983,32.962962,41,95.5,100,74.199997,78.0,75.0
20160815044500,885.599976,278.799988,285.359985,32.222221,41,102.699997,100,74.199997,78.0,75.0
20160815050000,885.599976,278.799988,291.919983,32.962962,41,93.699997,100,74.199997,78.0,75.0
20160815051500,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.199997,78.0,75.0
20160815053000,885.599976,278.799988,291.919983,32.962962,41,89.800003,100,74.099998,78.0,75.0
20160815054500,885.599976,278.799988,291.919983,32.962962,41,88.699997,100,74.099998,78.0,75.0
20160815060000,885.599976,278.799988,285.359985,32.222221,41,98.5,100,74.199997,78.0,75.0
20160815061500,885.599976,278.799988,291.919983,32.962962,41,97.400002,100,74.199997,78.0,75.0
20160815063000,885.599976,278.799988,295.200012,33.333336,41,93.599998,100,74.199997,78.0,75.0
20160815064500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.099998,78.0,75.0
20160815070000,885.599976,278.799988,275.519989,31.111111,41,90.5,100,74.099998,78.0,75.0
20160815071500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,74.199997,78.0,75.0
20160815073000,885.599976,278.799988,282.080017,31.851855,41,94.0,100,74.099998,78.0,75.0
20160815074500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.099998,78.0,75.0
20160815080000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.099998,78.0,75.0
20160815081500,885.599976,278.799988,282.080017,31.851855,41,97.699997,100,74.099998,78.0,75.0
20160815083000,885.599976,278.799988,282.080017,31.851855,41,104.599998,100,74.099998,78.0,75.0
20160815084500,885.599976,278.799988,282.080017,31.851855,41,98.300003,100,74.199997,78.0,75.0
20160815090000,885.599976,278.799988,282.080017,31.851855,41,94.400002,100,74.199997,78.0,75.0
20160815091500,885.599976,278.799988,275.519989,31.111111,41,95.5,100,74.199997,78.0,75.0
20160815093000,885.599976,278.799988,275.519989,31.111111,41,93.900002,100,74.199997,78.0,75.0
20160815094500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,74.300003,78.0,75.0
20160815100000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.300003,78.0,75.0
20160815101500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.300003,78.0,75.0
20160815103000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.300003,78.0,75.0
20160815104500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.400002,78.0,75.0
20160815110000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.5,78.0,75.0
20160815111500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.5,78.0,75.0
20160815113000,885.599976,278.799988,285.359985,32.222221,41,86.300003,100,74.400002,78.0,75.0
20160815114500,885.599976,278.799988,282.080017,31.851855,41,98.099998,100,74.300003,78.0,75.0
20160815120000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,74.300003,78.0,75.0
20160815121500,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,74.300003,78.0,75.0
20160815123000,885.599976,278.799988,291.919983,32.962962,41,103.599998,100,74.400002,78.0,75.0
20160815124500,885.599976,278.799988,285.359985,32.222221,41,94.0,100,74.5,78.0,75.0
20160815130000,885.599976,278.799988,291.919983,32.962962,41,94.0,100,74.5,78.0,75.0
20160815131500,885.599976,278.799988,285.359985,32.222221,41,96.599998,100,74.5,78.0,75.0
20160815133000,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,74.5,78.0,75.0
20160815134500,885.599976,278.799988,291.919983,32.962962,41,99.800003,100,74.599998,78.0,75.0
20160815140000,885.599976,278.799988,291.919983,32.962962,41,104.400002,100,74.599998,78.0,75.0
20160815141500,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.599998,78.0,75.0
20160815143000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.699997,78.0,75.0
20160815144500,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.800003,78.0,75.0
20160815150000,885.599976,278.799988,295.200012,33.333336,41,92.800003,100,74.900002,78.0,75.0
20160815151500,885.599976,278.799988,300.119995,33.888889,41,96.0,100,74.900002,78.0,75.0
20160815153000,885.599976,278.799988,295.200012,33.333336,41,96.0,100,74.900002,78.0,75.0
20160815154500,885.599976,278.799988,300.119995,33.888889,41,97.800003,100,74.900002,78.0,75.0
20160815160000,885.599976,278.799988,295.200012,33.333336,41,97.800003,100,75.0,78.0,75.0
20160815161500,885.599976,278.799988,300.119995,33.888889,41,100.300003,100,75.0,78.0,75.0
20160815163000,885.599976,278.799988,295.200012,33.333336,41,97.199997,100,75.0,78.0,75.0
20160815164500,885.599976,278.799988,295.200012,33.333336,41,94.199997,100,75.0,78.0,75.0
20160815170000,885.599976,278.799988,295.200012,33.333336,41,93.0,100,75.099998,78.0,75.0
20160815171500,885.599976,278.799988,303.399994,34.25926,41,65.900002,100,75.0,78.0,75.0
20160815173000,885.599976,278.799988,300.119995,33.888889,41,61.099998,100,74.5,78.0,75.0
20160815174500,885.599976,278.799988,295.200012,33.333336,41,62.299999,100,74.099998,78.0,75.0
20160815180000,885.599976,278.799988,291.919983,32.962962,41,86.699997,100,74.199997,78.0,75.0
20160815181500,885.599976,278.799988,295.200012,33.333336,41,92.900002,100,74.300003,78.0,75.0
20160815183000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.400002,78.0,75.0
20160815184500,885.599976,278.799988,285.359985,32.222221,41,89.699997,100,74.599998,78.0,75.0
20160815190000,885.599976,278.799988,295.200012,33.333336,41,86.900002,100,74.5,78.0,75.0
20160815191500,885.599976,278.799988,291.919983,32.962962,41,88.699997,100,74.5,78.0,75.0
20160815193000,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,74.599998,78.0,75.0
20160815194500,885.599976,278.799988,275.519989,31.111111,41,91.599998,100,74.800003,78.0,75.0
20160815200000,885.599976,278.799988,275.519989,31.111111,41,91.599998,100,74.800003,78.0,75.0
20160815201500,885.599976,278.799988,275.519989,31.111111,41,101.0,100,74.900002,78.0,75.0
20160815203000,885.599976,278.799988,282.080017,31.851855,41,96.599998,100,74.800003,78.0,75.0
20160815204500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.599998,78.0,75.0
20160815210000,885.599976,278.799988,275.519989,31.111111,41,92.900002,100,74.599998,78.0,75.0
20160815211500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.599998,78.0,75.0
20160815213000,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,74.599998,78.0,75.0
20160815214500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,74.5,78.0,75.0
20160815220000,885.599976,278.799988,282.080017,31.851855,41,101.0,100,74.599998,78.0,75.0
20160815221500,885.599976,278.799988,291.919983,32.962962,41,91.199997,100,74.5,78.0,75.0
20160815223000,885.599976,278.799988,285.359985,32.222221,41,94.800003,100,74.5,78.0,75.0
20160815224500,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,74.5,78.0,75.0
20160815230000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.5,78.0,75.0
20160815231500,885.599976,278.799988,285.359985,32.222221,41,92.900002,100,74.5,78.0,75.0
20160815233000,885.599976,278.799988,285.359985,32.222221,41,96.5,100,74.5,78.0,75.0
20160815234500,885.599976,278.799988,282.080017,31.851855,41,102.599998,100,74.599998,77.900002,74.900002
20160816000000,885.599976,278.799988,282.080017,31.851855,41,102.599998,100,74.5,77.900002,74.900002
20160816001500,885.599976,278.799988,285.359985,32.222221,41,95.400002,100,74.599998,78.0,75.0
20160816003000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.599998,78.0,75.0
20160816004500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.599998,78.0,75.0
20160816010000,885.599976,278.799988,275.519989,31.111111,41,106.099998,100,74.5,78.0,75.0
20160816011500,885.599976,278.799988,282.080017,31.851855,41,106.099998,100,74.5,78.0,75.0
20160816013000,885.599976,278.799988,282.080017,31.851855,41,102.800003,100,74.5,77.900002,74.900002
20160816014500,885.599976,278.799988,272.23999,30.74074,41,98.5,100,74.5,77.900002,74.900002
20160816020000,885.599976,278.799988,275.519989,31.111111,41,96.0,100,74.5,77.900002,74.900002
20160816021500,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,74.5,77.900002,74.900002
20160816023000,885.599976,278.799988,275.519989,31.111111,41,90.5,100,74.5,77.900002,74.900002
20160816024500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,74.5,77.900002,74.900002
20160816030000,885.599976,278.799988,275.519989,31.111111,41,91.5,100,74.400002,77.900002,74.900002
20160816031500,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,74.5,77.900002,74.900002
20160816033000,885.599976,278.799988,282.080017,31.851855,41,100.900002,100,74.400002,77.900002,74.900002
20160816034500,885.599976,278.799988,282.080017,31.851855,41,103.5,100,74.300003,77.900002,74.900002
20160816040000,885.599976,278.799988,285.359985,32.222221,41,96.199997,100,74.400002,77.900002,74.900002
20160816041500,885.599976,278.799988,275.519989,31.111111,41,92.099998,100,74.300003,77.900002,74.900002
20160816043000,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,74.300003,77.900002,74.900002
20160816044500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,74.300003,77.800003,74.800003
20160816050000,885.599976,278.799988,282.080017,31.851855,41,96.5,100,74.5,77.900002,74.900002
20160816051500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,74.400002,77.900002,74.900002
20160816053000,885.599976,278.799988,285.359985,32.222221,41,92.300003,100,74.5,77.900002,74.900002
20160816054500,885.599976,278.799988,282.080017,31.851855,41,97.699997,100,74.599998,77.800003,74.800003
20160816060000,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,74.599998,77.900002,74.900002
20160816061500,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,74.599998,77.800003,74.800003
20160816063000,885.599976,278.799988,272.23999,30.74074,41,102.5,100,74.599998,77.800003,74.800003
20160816064500,885.599976,278.799988,272.23999,30.74074,41,102.5,100,74.5,77.900002,74.900002
20160816070000,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,74.599998,77.800003,74.800003
20160816071500,885.599976,278.799988,272.23999,30.74074,41,103.5,100,74.599998,77.900002,74.900002
20160816073000,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,74.599998,77.800003,74.800003
20160816074500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.599998,77.800003,74.800003
20160816080000,885.599976,278.799988,272.23999,30.74074,41,102.5,100,74.699997,77.900002,74.900002
20160816081500,885.599976,278.799988,272.23999,30.74074,41,95.5,100,74.599998,77.900002,74.900002
20160816083000,885.599976,278.799988,267.319977,30.185183,41,92.300003,100,74.699997,77.800003,74.800003
20160816084500,885.599976,278.799988,282.080017,31.851855,41,100.099998,100,74.599998,77.800003,74.800003
20160816090000,885.599976,278.799988,267.319977,30.185183,41,104.099998,100,74.699997,77.800003,74.800003
20160816091500,885.599976,278.799988,272.23999,30.74074,41,101.0,100,74.599998,77.900002,74.900002
20160816093000,885.599976,278.799988,272.23999,30.74074,41,97.199997,100,74.599998,77.800003,74.800003
20160816094500,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,74.5,77.800003,74.800003
20160816100000,885.599976,278.799988,272.23999,30.74074,41,102.800003,100,74.5,77.800003,74.800003
20160816101500,885.599976,278.799988,272.23999,30.74074,41,95.400002,100,74.5,77.800003,74.800003
20160816103000,885.599976,278.799988,272.23999,30.74074,41,94.199997,100,74.599998,77.800003,74.800003
20160816104500,885.599976,278.799988,272.23999,30.74074,41,91.800003,100,74.599998,77.800003,74.800003
20160816110000,885.599976,278.799988,275.519989,31.111111,41,90.5,100,74.599998,77.800003,74.800003
20160816111500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,74.599998,77.800003,74.800003
20160816113000,885.599976,278.799988,272.23999,30.74074,41,90.199997,100,74.699997,77.800003,74.800003
20160816114500,885.599976,278.799988,267.319977,30.185183,41,103.5,100,74.599998,77.900002,74.900002
20160816120000,885.599976,278.799988,275.519989,31.111111,41,98.300003,100,74.699997,77.800003,74.800003
20160816121500,885.599976,278.799988,275.519989,31.111111,41,95.400002,100,74.800003,77.800003,74.800003
20160816123000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,74.800003,77.800003,74.800003
20160816124500,885.599976,278.799988,275.519989,31.111111,41,94.900002,100,74.800003,77.800003,74.800003
20160816130000,885.599976,278.799988,275.519989,31.111111,41,106.0,100,74.800003,77.800003,74.800003
20160816131500,885.599976,278.799988,275.519989,31.111111,41,91.900002,100,74.800003,77.900002,74.900002
20160816133000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,74.800003,77.800003,74.800003
20160816134500,885.599976,278.799988,272.23999,30.74074,41,97.599998,100,74.800003,77.800003,74.800003
20160816140000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.800003,77.800003,74.800003
20160816141500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.800003,77.800003,74.800003
20160816143000,885.599976,278.799988,282.080017,31.851855,41,103.5,100,74.800003,77.800003,74.800003
20160816144500,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,74.800003,74.0,71.0
20160816150000,885.599976,278.799988,783.919983,88.518519,65,60.0,0,73.800003,74.0,71.0
20160816151500,885.599976,278.799988,378.839996,42.777779,45,60.0,0,72.699997,74.0,71.0
20160816153000,885.599976,278.799988,295.200012,33.333336,41,60.700001,0,72.699997,74.0,71.0
20160816154500,885.599976,278.799988,300.119995,33.888889,41,60.700001,0,72.599998,74.0,71.0
20160816160000,885.599976,278.799988,295.200012,33.333336,41,60.700001,0,72.400002,74.0,71.0
20160816161500,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,72.400002,74.0,71.0
20160816163000,885.599976,278.799988,291.919983,32.962962,41,60.700001,0,72.400002,74.0,71.0
20160816164500,885.599976,278.799988,295.200012,33.333336,41,60.700001,0,72.199997,74.0,71.0
20160816170000,885.599976,278.799988,295.200012,33.333336,41,60.700001,0,72.099998,74.0,71.0
20160816171500,885.599976,278.799988,300.119995,33.888889,41,60.700001,0,71.900002,74.0,71.0
20160816173000,885.599976,278.799988,291.919983,32.962962,41,60.700001,0,71.900002,74.0,71.0
20160816174500,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,71.800003,74.0,71.0
20160816180000,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.800003,74.0,71.0
20160816181500,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.699997,74.0,71.0
20160816183000,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.699997,74.0,71.0
20160816184500,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.599998,74.0,71.0
20160816190000,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.400002,74.0,71.0
20160816191500,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.300003,74.0,71.0
20160816193000,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.300003,74.0,71.0
20160816194500,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.300003,74.0,71.0
20160816200000,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.199997,74.0,71.0
20160816201500,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.099998,74.0,71.0
20160816203000,885.599976,278.799988,282.080017,31.851855,41,60.700001,0,71.0,74.0,71.0
20160816204500,885.599976,278.799988,291.919983,32.962962,41,60.0,0,71.0,74.0,71.0
20160816210000,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.900002,74.0,71.0
20160816211500,885.599976,278.799988,285.359985,32.222221,41,60.0,0,70.800003,74.0,71.0
20160816213000,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.699997,74.0,71.0
20160816214500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.699997,74.0,71.0
20160816220000,885.599976,278.799988,295.200012,33.333336,41,60.0,100,70.699997,74.0,71.0
20160816221500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.699997,74.0,71.0
20160816223000,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.5,74.0,71.0
20160816224500,885.599976,278.799988,285.359985,32.222221,41,60.700001,100,70.5,74.0,71.0
20160816230000,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.699997,74.0,71.0
20160816231500,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.699997,74.0,71.0
20160816233000,885.599976,278.799988,282.080017,31.851855,41,63.599998,100,70.800003,74.0,71.0
20160816234500,885.599976,278.799988,285.359985,32.222221,41,63.599998,100,70.900002,74.0,71.0
20160817000000,885.599976,278.799988,285.359985,32.222221,41,63.599998,100,71.0,74.0,71.0
20160817001500,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817003000,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817004500,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,71.0,74.0,71.0
20160817010000,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,70.900002,74.0,71.0
20160817011500,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.900002,74.0,71.0
20160817013000,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,70.900002,74.0,71.0
20160817014500,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,71.0,74.0,71.0
20160817020000,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,71.0,74.0,71.0
20160817021500,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,71.0,74.0,71.0
20160817023000,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817024500,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817030000,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817031500,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817033000,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.800003,74.0,71.0
20160817034500,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.800003,74.0,71.0
20160817040000,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.800003,74.0,71.0
20160817041500,885.599976,278.799988,275.519989,31.111111,41,62.799999,100,70.900002,74.0,71.0
20160817043000,885.599976,278.799988,275.519989,31.111111,41,62.799999,100,71.0,74.0,71.0
20160817044500,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.900002,74.0,71.0
20160817050000,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.900002,74.0,71.0
20160817051500,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817053000,885.599976,278.799988,282.080017,31.851855,41,62.799999,100,70.900002,74.0,71.0
20160817054500,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,70.800003,74.0,71.0
20160817060000,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.800003,74.0,71.0
20160817061500,885.599976,278.799988,295.200012,33.333336,41,62.799999,100,70.900002,74.0,71.0
20160817063000,885.599976,278.799988,295.200012,33.333336,41,62.799999,100,70.800003,74.0,71.0
20160817064500,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,70.800003,74.0,71.0
20160817070000,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,70.800003,74.0,71.0
20160817071500,885.599976,278.799988,285.359985,32.222221,41,62.799999,100,70.699997,74.0,71.0
20160817073000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,70.800003,74.0,71.0
20160817074500,885.599976,278.799988,282.080017,31.851855,41,65.800003,100,70.900002,74.0,71.0
20160817080000,885.599976,278.799988,275.519989,31.111111,41,65.800003,100,71.0,74.0,71.0
20160817081500,885.599976,278.799988,282.080017,31.851855,41,65.800003,100,71.0,74.0,71.0
20160817083000,885.599976,278.799988,282.080017,31.851855,41,66.699997,100,71.0,74.0,71.0
20160817084500,885.599976,278.799988,285.359985,32.222221,41,66.699997,100,71.099998,74.0,71.0
20160817090000,885.599976,278.799988,285.359985,32.222221,41,66.699997,100,71.099998,74.0,71.0
20160817091500,885.599976,278.799988,282.080017,31.851855,41,66.699997,100,71.199997,74.0,71.0
20160817093000,885.599976,278.799988,282.080017,31.851855,41,66.699997,100,71.199997,74.0,71.0
20160817094500,885.599976,278.799988,282.080017,31.851855,41,64.400002,100,71.199997,74.0,71.0
20160817100000,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,70.900002,74.0,71.0
20160817101500,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.800003,74.0,71.0
20160817103000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.699997,74.0,71.0
20160817104500,885.599976,278.799988,272.23999,30.74074,41,61.200001,100,70.699997,74.0,71.0
20160817110000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.699997,74.0,71.0
20160817111500,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,70.599998,74.0,71.0
20160817113000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.599998,74.0,71.0
20160817114500,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,70.699997,74.0,71.0
20160817120000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.699997,74.0,71.0
20160817121500,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.800003,74.0,71.0
20160817123000,885.599976,278.799988,282.080017,31.851855,41,61.900002,100,70.800003,74.0,71.0
20160817124500,885.599976,278.799988,282.080017,31.851855,41,61.900002,100,70.800003,74.0,71.0
20160817130000,885.599976,278.799988,282.080017,31.851855,41,61.900002,100,70.900002,74.0,71.0
20160817131500,885.599976,278.799988,285.359985,32.222221,41,61.900002,100,70.900002,74.0,71.0
20160817133000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.900002,74.0,71.0
20160817134500,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.900002,74.0,71.0
20160817140000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.800003,74.0,71.0
20160817141500,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.800003,74.0,71.0
20160817143000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.699997,74.0,71.0
20160817144500,885.599976,278.799988,291.919983,32.962962,41,61.200001,100,70.699997,74.0,71.0
20160817150000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.800003,74.0,71.0
20160817151500,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,70.800003,74.0,71.0
20160817153000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.800003,74.0,71.0
20160817154500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.800003,74.0,71.0
20160817160000,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.699997,74.0,71.0
20160817161500,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,70.699997,73.900002,70.900002
20160817163000,885.599976,278.799988,291.919983,32.962962,41,60.400002,100,70.699997,73.900002,70.900002
20160817164500,885.599976,278.799988,291.919983,32.962962,41,60.400002,100,70.699997,73.900002,70.900002
20160817170000,885.599976,278.799988,291.919983,32.962962,41,61.099998,100,70.699997,73.900002,70.900002
20160817171500,885.599976,278.799988,291.919983,32.962962,41,61.099998,100,70.800003,73.900002,70.900002
20160817173000,885.599976,278.799988,295.200012,33.333336,41,60.400002,100,70.800003,73.900002,70.900002
20160817174500,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,70.699997,73.900002,70.900002
20160817180000,885.599976,278.799988,295.200012,33.333336,41,60.400002,100,70.699997,73.900002,70.900002
20160817181500,885.599976,278.799988,291.919983,32.962962,41,60.400002,100,70.699997,73.900002,70.900002
20160817183000,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,70.5,73.900002,70.900002
20160817184500,885.599976,278.799988,291.919983,32.962962,41,61.099998,100,70.5,73.900002,70.900002
20160817190000,885.599976,278.799988,295.200012,33.333336,41,64.800003,100,70.800003,73.900002,70.900002
20160817191500,885.599976,278.799988,285.359985,32.222221,41,66.199997,100,70.900002,73.900002,70.900002
20160817193000,885.599976,278.799988,275.519989,31.111111,41,66.199997,100,71.199997,73.900002,70.900002
20160817194500,885.599976,278.799988,285.359985,32.222221,41,61.200001,0,70.900002,73.900002,70.900002
20160817200000,885.599976,278.799988,275.519989,31.111111,41,61.200001,0,70.800003,73.900002,70.900002
20160817201500,885.599976,278.799988,275.519989,31.111111,41,61.200001,0,70.699997,73.900002,70.900002
20160817203000,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.599998,73.900002,70.900002
20160817204500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.599998,73.900002,70.900002
20160817210000,885.599976,278.799988,275.519989,31.111111,41,60.400002,100,70.5,73.900002,70.900002
20160817211500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.5,73.900002,70.900002
20160817213000,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.5,73.900002,70.900002
20160817214500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,70.599998,73.900002,70.900002
20160817220000,885.599976,278.799988,291.919983,32.962962,41,60.400002,100,70.5,73.900002,70.900002
20160817221500,885.599976,278.799988,291.919983,32.962962,41,63.5,100,70.5,73.900002,70.900002
20160817223000,885.599976,278.799988,291.919983,32.962962,41,67.199997,100,70.800003,73.900002,70.900002
20160817224500,885.599976,278.799988,291.919983,32.962962,41,65.800003,100,70.900002,73.900002,70.900002
20160817230000,885.599976,278.799988,295.200012,33.333336,41,65.800003,100,71.0,73.900002,70.900002
20160817231500,885.599976,278.799988,291.919983,32.962962,41,65.800003,100,71.099998,73.900002,70.900002
20160817233000,885.599976,278.799988,291.919983,32.962962,41,63.599998,0,71.099998,73.900002,70.900002
20160817234500,885.599976,278.799988,291.919983,32.962962,41,60.799999,0,70.800003,73.900002,70.900002
20160818000000,885.599976,278.799988,291.919983,32.962962,41,75.900002,100,70.599998,77.400002,74.400002
20160818001500,885.599976,278.799988,291.919983,32.962962,41,93.400002,100,71.900002,77.400002,74.400002
20160818003000,885.599976,278.799988,282.080017,31.851855,41,99.900002,100,72.199997,77.400002,74.400002
20160818004500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.5,77.400002,74.400002
20160818010000,885.599976,278.799988,285.359985,32.222221,41,104.300003,100,72.800003,77.400002,74.400002
20160818011500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,73.0,77.400002,74.400002
20160818013000,885.599976,278.799988,282.080017,31.851855,41,101.599998,100,73.099998,77.400002,74.400002
20160818014500,885.599976,278.799988,285.359985,32.222221,41,96.099998,100,73.199997,77.400002,74.400002
20160818020000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,73.300003,77.400002,74.400002
20160818021500,885.599976,278.799988,285.359985,32.222221,41,104.300003,100,73.400002,77.400002,74.400002
20160818023000,885.599976,278.799988,291.919983,32.962962,41,94.199997,100,73.5,77.400002,74.400002
20160818024500,885.599976,278.799988,291.919983,32.962962,41,95.900002,100,73.599998,77.400002,74.400002
20160818030000,885.599976,278.799988,295.200012,33.333336,41,97.300003,100,73.599998,77.400002,74.400002
20160818031500,885.599976,278.799988,295.200012,33.333336,41,90.5,100,73.699997,77.400002,74.400002
20160818033000,885.599976,278.799988,295.200012,33.333336,41,102.099998,100,73.699997,77.400002,74.400002
20160818034500,885.599976,278.799988,300.119995,33.888889,41,92.400002,100,73.699997,77.400002,74.400002
20160818040000,885.599976,278.799988,295.200012,33.333336,41,98.400002,100,73.800003,77.400002,74.400002
20160818041500,885.599976,278.799988,295.200012,33.333336,41,96.599998,100,74.0,77.400002,74.400002
20160818043000,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,74.0,77.400002,74.400002
20160818044500,885.599976,278.799988,291.919983,32.962962,41,95.300003,100,73.900002,77.400002,74.400002
20160818050000,885.599976,278.799988,300.119995,33.888889,41,102.300003,100,74.0,77.400002,74.400002
20160818051500,885.599976,278.799988,295.200012,33.333336,41,90.5,100,74.0,77.400002,74.400002
20160818053000,885.599976,278.799988,291.919983,32.962962,41,97.5,100,74.0,77.400002,74.400002
20160818054500,885.599976,278.799988,295.200012,33.333336,41,92.199997,100,73.900002,77.400002,74.400002
20160818060000,885.599976,278.799988,285.359985,32.222221,41,96.0,100,74.0,77.400002,74.400002
20160818061500,885.599976,278.799988,282.080017,31.851855,41,96.0,100,74.099998,77.400002,74.400002
20160818063000,885.599976,278.799988,285.359985,32.222221,41,96.0,100,74.199997,77.400002,74.400002
20160818064500,885.599976,278.799988,275.519989,31.111111,41,98.300003,100,74.199997,77.400002,74.400002
20160818070000,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,74.300003,77.400002,74.400002
20160818071500,885.599976,278.799988,282.080017,31.851855,41,97.400002,100,74.300003,77.400002,74.400002
20160818073000,885.599976,278.799988,275.519989,31.111111,41,98.5,100,74.400002,77.400002,74.400002
20160818074500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.300003,77.400002,74.400002
20160818080000,885.599976,278.799988,282.080017,31.851855,41,99.599998,100,74.300003,77.400002,74.400002
20160818081500,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,74.400002,77.400002,74.400002
20160818083000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.400002,77.400002,74.400002
20160818084500,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,74.300003,77.400002,74.400002
20160818090000,885.599976,278.799988,282.080017,31.851855,41,100.300003,100,74.400002,77.400002,74.400002
20160818091500,885.599976,278.799988,282.080017,31.851855,41,93.5,100,74.300003,77.400002,74.400002
20160818093000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.400002,77.400002,74.400002
20160818094500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.400002,77.400002,74.400002
20160818100000,885.599976,278.799988,285.359985,32.222221,41,95.699997,100,74.400002,77.400002,74.400002
20160818101500,885.599976,278.799988,285.359985,32.222221,41,94.599998,100,74.400002,77.400002,74.400002
20160818103000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.5,77.400002,74.400002
20160818104500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.5,77.400002,74.400002
20160818110000,885.599976,278.799988,295.200012,33.333336,41,93.199997,100,74.599998,77.400002,74.400002
20160818111500,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,74.599998,77.400002,74.400002
20160818113000,885.599976,278.799988,300.119995,33.888889,41,100.099998,100,74.5,77.400002,74.400002
20160818114500,885.599976,278.799988,295.200012,33.333336,41,92.300003,100,74.599998,77.400002,74.400002
20160818120000,885.599976,278.799988,295.200012,33.333336,41,85.0,0,74.599998,77.400002,74.400002
20160818121500,885.599976,278.799988,291.919983,32.962962,41,61.700001,0,74.199997,77.400002,74.400002
20160818123000,885.599976,278.799988,285.359985,32.222221,41,61.700001,100,73.800003,77.400002,74.400002
20160818124500,885.599976,278.799988,272.23999,30.74074,41,68.599998,100,73.599998,77.400002,74.400002
20160818130000,885.599976,278.799988,285.359985,32.222221,41,76.400002,100,74.0,77.400002,74.400002
20160818131500,885.599976,278.799988,285.359985,32.222221,41,79.099998,100,74.0,77.400002,74.400002
20160818133000,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,73.900002,77.400002,74.400002
20160818134500,885.599976,278.799988,282.080017,31.851855,41,84.300003,100,74.0,77.400002,74.400002
20160818140000,885.599976,278.799988,282.080017,31.851855,41,90.900002,100,74.099998,77.400002,74.400002
20160818141500,885.599976,278.799988,291.919983,32.962962,41,94.199997,100,74.0,77.400002,74.400002
20160818143000,885.599976,278.799988,285.359985,32.222221,41,88.599998,100,74.099998,77.400002,74.400002
20160818144500,885.599976,278.799988,291.919983,32.962962,41,87.5,100,74.0,77.400002,74.400002
20160818150000,885.599976,278.799988,291.919983,32.962962,41,83.800003,100,74.099998,77.400002,74.400002
20160818151500,885.599976,278.799988,300.119995,33.888889,41,91.400002,100,74.099998,77.400002,74.400002
20160818153000,885.599976,278.799988,300.119995,33.888889,41,88.099998,100,74.099998,77.400002,74.400002
20160818154500,885.599976,278.799988,300.119995,33.888889,41,84.400002,100,74.099998,77.400002,74.400002
20160818160000,885.599976,278.799988,295.200012,33.333336,41,89.699997,100,74.199997,77.400002,74.400002
20160818161500,885.599976,278.799988,300.119995,33.888889,41,89.699997,100,74.199997,77.400002,74.400002
20160818163000,885.599976,278.799988,295.200012,33.333336,41,84.900002,100,74.199997,77.400002,74.400002
20160818164500,885.599976,278.799988,295.200012,33.333336,41,90.400002,100,74.300003,77.400002,74.400002
20160818170000,885.599976,278.799988,295.200012,33.333336,41,87.5,100,74.199997,77.400002,74.400002
20160818171500,885.599976,278.799988,295.200012,33.333336,41,83.800003,100,74.199997,77.400002,74.400002
20160818173000,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,74.199997,77.400002,74.400002
20160818174500,885.599976,278.799988,291.919983,32.962962,41,86.699997,100,74.199997,77.400002,74.400002
20160818180000,885.599976,278.799988,285.359985,32.222221,41,84.900002,100,74.300003,77.400002,74.400002
20160818181500,885.599976,278.799988,291.919983,32.962962,41,93.5,100,74.300003,77.400002,74.400002
20160818183000,885.599976,278.799988,285.359985,32.222221,41,86.099998,100,74.199997,77.400002,74.400002
20160818184500,885.599976,278.799988,282.080017,31.851855,41,90.800003,100,74.199997,77.400002,74.400002
20160818190000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,74.300003,77.400002,74.400002
20160818191500,885.599976,278.799988,285.359985,32.222221,41,84.400002,100,74.199997,77.400002,74.400002
20160818193000,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.300003,77.400002,74.400002
20160818194500,885.599976,278.799988,282.080017,31.851855,41,85.0,100,74.300003,77.400002,74.400002
20160818200000,885.599976,278.799988,285.359985,32.222221,41,94.099998,100,74.300003,77.400002,74.400002
20160818201500,885.599976,278.799988,291.919983,32.962962,41,85.599998,100,74.300003,77.400002,74.400002
20160818203000,885.599976,278.799988,285.359985,32.222221,41,93.5,100,74.300003,77.400002,74.400002
20160818204500,885.599976,278.799988,285.359985,32.222221,41,85.599998,100,74.199997,77.400002,74.400002
20160818210000,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,74.300003,77.400002,74.400002
20160818211500,885.599976,278.799988,295.200012,33.333336,41,84.800003,100,74.199997,77.400002,74.400002
20160818213000,885.599976,278.799988,300.119995,33.888889,41,92.400002,100,74.099998,77.400002,74.400002
20160818214500,885.599976,278.799988,295.200012,33.333336,41,83.300003,100,74.099998,77.400002,74.400002
20160818220000,885.599976,278.799988,291.919983,32.962962,41,89.400002,100,74.099998,77.400002,74.400002
20160818221500,885.599976,278.799988,291.919983,32.962962,41,84.800003,100,74.099998,77.400002,74.400002
20160818223000,885.599976,278.799988,295.200012,33.333336,41,88.699997,100,74.099998,77.400002,74.400002
20160818224500,885.599976,278.799988,295.200012,33.333336,41,86.699997,100,74.099998,77.400002,74.400002
20160818230000,885.599976,278.799988,291.919983,32.962962,41,88.099998,100,74.099998,77.400002,74.400002
20160818231500,885.599976,278.799988,285.359985,32.222221,41,95.0,100,74.199997,77.400002,74.400002
20160818233000,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,74.300003,77.400002,74.400002
20160818234500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,74.300003,77.400002,74.400002
20160819000000,885.599976,278.799988,285.359985,32.222221,41,86.699997,100,74.300003,77.400002,74.400002
20160819001500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.300003,77.400002,74.400002
20160819003000,885.599976,278.799988,275.519989,31.111111,41,88.599998,100,74.400002,77.400002,74.400002
20160819004500,885.599976,278.799988,275.519989,31.111111,41,88.599998,100,74.400002,77.400002,74.400002
20160819010000,885.599976,278.799988,275.519989,31.111111,41,88.599998,100,74.300003,77.400002,74.400002
20160819011500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,74.400002,77.400002,74.400002
20160819013000,885.599976,278.799988,285.359985,32.222221,41,94.300003,100,74.400002,77.400002,74.400002
20160819014500,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,74.400002,77.400002,74.400002
20160819020000,885.599976,278.799988,295.200012,33.333336,41,94.199997,100,74.300003,77.400002,74.400002
20160819021500,885.599976,278.799988,295.200012,33.333336,41,85.800003,100,74.300003,77.400002,74.400002
20160819023000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,74.5,77.400002,74.400002
20160819024500,885.599976,278.799988,291.919983,32.962962,41,91.599998,100,74.300003,77.400002,74.400002
20160819030000,885.599976,278.799988,295.200012,33.333336,41,86.900002,100,74.400002,77.400002,74.400002
20160819031500,885.599976,278.799988,295.200012,33.333336,41,94.099998,100,74.300003,77.400002,74.400002
20160819033000,885.599976,278.799988,291.919983,32.962962,41,85.800003,100,74.199997,77.400002,74.400002
20160819034500,885.599976,278.799988,285.359985,32.222221,41,93.5,100,74.300003,77.400002,74.400002
20160819040000,885.599976,278.799988,291.919983,32.962962,41,87.900002,100,74.199997,77.400002,74.400002
20160819041500,885.599976,278.799988,291.919983,32.962962,41,87.900002,100,74.300003,77.400002,74.400002
20160819043000,885.599976,278.799988,295.200012,33.333336,41,93.0,100,74.199997,77.400002,74.400002
20160819044500,885.599976,278.799988,295.200012,33.333336,41,86.199997,100,74.199997,77.400002,74.400002
20160819050000,885.599976,278.799988,291.919983,32.962962,41,93.5,100,74.300003,77.400002,74.400002
20160819051500,885.599976,278.799988,285.359985,32.222221,41,93.5,100,74.099998,77.400002,74.400002
20160819053000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.199997,77.400002,74.400002
20160819054500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,74.300003,77.400002,74.400002
20160819060000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,74.199997,77.400002,74.400002
20160819061500,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,74.300003,77.400002,74.400002
20160819063000,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,74.300003,77.400002,74.400002
20160819064500,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,74.300003,77.400002,74.400002
20160819070000,885.599976,278.799988,282.080017,31.851855,41,96.400002,100,74.300003,77.400002,74.400002
20160819071500,885.599976,278.799988,275.519989,31.111111,41,96.400002,100,74.300003,77.400002,74.400002
20160819073000,885.599976,278.799988,282.080017,31.851855,41,87.099998,100,74.199997,77.400002,74.400002
20160819074500,885.599976,278.799988,282.080017,31.851855,41,87.099998,100,74.300003,77.400002,74.400002
20160819080000,885.599976,278.799988,282.080017,31.851855,41,85.0,100,74.300003,77.400002,74.400002
20160819081500,885.599976,278.799988,282.080017,31.851855,41,85.0,100,74.199997,77.400002,74.400002
20160819083000,885.599976,278.799988,282.080017,31.851855,41,85.0,100,74.300003,77.400002,74.400002
20160819084500,885.599976,278.799988,275.519989,31.111111,41,85.0,100,74.300003,77.400002,74.400002
20160819090000,885.599976,278.799988,275.519989,31.111111,41,85.0,100,74.199997,77.400002,74.400002
20160819091500,885.599976,278.799988,275.519989,31.111111,41,80.199997,100,74.099998,77.400002,74.400002
20160819093000,885.599976,278.799988,275.519989,31.111111,41,75.900002,100,74.099998,77.400002,74.400002
20160819094500,885.599976,278.799988,275.519989,31.111111,41,72.0,100,74.099998,77.400002,74.400002
20160819100000,885.599976,278.799988,282.080017,31.851855,41,69.699997,100,73.800003,77.400002,74.400002
20160819101500,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,73.5,77.400002,74.400002
20160819103000,885.599976,278.799988,285.359985,32.222221,41,65.300003,100,73.099998,77.400002,74.400002
20160819104500,885.599976,278.799988,291.919983,32.962962,41,63.900002,100,72.900002,77.400002,74.400002
20160819110000,885.599976,278.799988,291.919983,32.962962,41,62.400002,100,72.699997,77.400002,74.400002
20160819111500,885.599976,278.799988,291.919983,32.962962,41,62.400002,100,72.400002,77.400002,74.400002
20160819113000,885.599976,278.799988,285.359985,32.222221,41,82.099998,100,72.900002,77.400002,74.400002
20160819114500,885.599976,278.799988,282.080017,31.851855,41,99.599998,100,73.199997,77.400002,74.400002
20160819120000,885.599976,278.799988,275.519989,31.111111,41,94.199997,100,73.599998,77.400002,74.400002
20160819121500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,73.800003,77.400002,74.400002
20160819123000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.099998,77.400002,74.400002
20160819124500,885.599976,278.799988,285.359985,32.222221,41,94.800003,100,74.5,77.400002,74.400002
20160819130000,885.599976,278.799988,291.919983,32.962962,41,87.5,100,74.300003,77.400002,74.400002
20160819131500,885.599976,278.799988,285.359985,32.222221,41,98.199997,100,74.300003,77.400002,74.400002
20160819133000,885.599976,278.799988,291.919983,32.962962,41,90.400002,100,74.5,77.400002,74.400002
20160819134500,885.599976,278.799988,285.359985,32.222221,41,84.400002,100,74.300003,77.400002,74.400002
20160819140000,885.599976,278.799988,291.919983,32.962962,41,105.0,100,74.599998,77.400002,74.400002
20160819141500,885.599976,278.799988,295.200012,33.333336,41,92.400002,100,74.599998,77.400002,74.400002
20160819143000,885.599976,278.799988,295.200012,33.333336,41,76.300003,0,74.599998,77.400002,74.400002
20160819144500,885.599976,278.799988,295.200012,33.333336,41,62.0,0,74.5,77.400002,74.400002
20160819150000,885.599976,278.799988,291.919983,32.962962,41,61.099998,100,73.800003,77.400002,74.400002
20160819151500,885.599976,278.799988,437.880005,49.444446,48,61.099998,0,72.900002,74.699997,71.699997
20160819153000,885.599976,278.799988,300.119995,33.888889,42,61.099998,0,73.099998,74.699997,71.699997
20160819154500,885.599976,278.799988,300.119995,33.888889,42,61.099998,0,73.099998,74.699997,71.699997
20160819160000,885.599976,278.799988,300.119995,33.888889,42,61.099998,0,72.900002,74.699997,71.699997
20160819161500,885.599976,278.799988,300.119995,33.888889,42,61.099998,0,72.800003,74.699997,71.699997
20160819163000,885.599976,278.799988,295.200012,33.333336,42,61.099998,0,72.699997,74.699997,71.699997
20160819164500,885.599976,278.799988,291.919983,32.962962,42,61.099998,0,72.400002,74.699997,71.699997
20160819170000,885.599976,278.799988,291.919983,32.962962,42,61.099998,0,72.199997,74.699997,71.699997
20160819171500,885.599976,278.799988,291.919983,32.962962,42,61.099998,0,72.0,74.699997,71.699997
20160819173000,885.599976,278.799988,291.919983,32.962962,42,61.099998,0,72.0,74.699997,71.699997
20160819174500,885.599976,278.799988,285.359985,32.222221,42,60.400002,0,71.900002,74.699997,71.699997
