PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819180000,885.599976,278.799988,285.359985,32.222221,42,60.400002,0,71.800003,74.699997,71.699997
20160819181500,885.599976,278.799988,291.919983,32.962962,42,60.400002,0,71.699997,74.699997,71.699997
20160819183000,885.599976,278.799988,285.359985,32.222221,42,60.400002,0,71.599998,74.699997,71.699997
20160819184500,885.599976,278.799988,285.359985,32.222221,42,60.400002,0,71.599998,74.699997,71.699997
20160819190000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,71.400002,74.699997,71.699997
20160819191500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.400002,74.699997,71.699997
20160819193000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,71.199997,74.699997,71.699997
20160819194500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.199997,74.699997,71.699997
20160819200000,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.199997,74.699997,71.699997
20160819201500,885.599976,278.799988,300.119995,33.888889,42,64.400002,100,71.300003,74.699997,71.699997
20160819203000,885.599976,278.799988,300.119995,33.888889,42,66.199997,100,71.599998,74.699997,71.699997
20160819204500,885.599976,278.799988,295.200012,33.333336,42,66.199997,100,71.599998,74.699997,71.699997
20160819210000,885.599976,278.799988,295.200012,33.333336,42,65.300003,100,71.699997,74.699997,71.699997
20160819211500,885.599976,278.799988,291.919983,32.962962,42,65.300003,100,71.599998,74.699997,71.699997
20160819213000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,71.599998,74.699997,71.699997
20160819214500,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,71.599998,74.699997,71.699997
20160819220000,885.599976,278.799988,285.359985,32.222221,42,65.300003,100,71.599998,74.699997,71.699997
20160819221500,885.599976,278.799988,285.359985,32.222221,42,65.300003,100,71.5,74.699997,71.699997
20160819223000,885.599976,278.799988,285.359985,32.222221,42,65.300003,100,71.599998,74.699997,71.699997
20160819224500,885.599976,278.799988,291.919983,32.962962,42,65.300003,100,71.599998,74.699997,71.699997
20160819230000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,71.5,74.699997,71.699997
20160819231500,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,71.400002,74.699997,71.699997
20160819233000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,71.599998,74.699997,71.699997
20160819234500,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,71.599998,74.699997,71.699997
20160820000000,885.599976,278.799988,285.359985,32.222221,42,65.300003,100,71.599998,74.699997,71.699997
20160820001500,885.599976,278.799988,285.359985,32.222221,42,65.300003,100,71.599998,74.699997,71.699997
20160820003000,885.599976,278.799988,308.319977,34.814813,42,64.0,100,71.5,74.699997,71.699997
20160820004500,885.599976,278.799988,303.399994,34.25926,42,64.0,100,71.400002,74.699997,71.699997
20160820010000,885.599976,278.799988,300.119995,33.888889,42,64.0,100,71.599998,74.699997,71.699997
20160820011500,885.599976,278.799988,285.359985,32.222221,42,64.800003,100,71.5,74.699997,71.699997
20160820013000,885.599976,278.799988,295.200012,33.333336,42,64.800003,100,71.5,74.699997,71.699997
20160820014500,885.599976,278.799988,291.919983,32.962962,42,68.099998,100,71.5,74.699997,71.699997
20160820020000,885.599976,278.799988,291.919983,32.962962,42,69.099998,100,71.900002,74.699997,71.699997
20160820021500,885.599976,278.799988,282.080017,31.851855,42,67.300003,0,72.0,74.699997,71.699997
20160820023000,885.599976,278.799988,285.359985,32.222221,42,60.400002,0,71.5,74.699997,71.699997
20160820024500,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,71.300003,74.699997,71.699997
20160820030000,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.199997,74.699997,71.699997
20160820031500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.099998,74.699997,71.699997
20160820033000,885.599976,278.799988,291.919983,32.962962,42,70.5,100,71.300003,74.699997,71.699997
20160820034500,885.599976,278.799988,291.919983,32.962962,42,70.5,100,71.699997,74.699997,71.699997
20160820040000,885.599976,278.799988,291.919983,32.962962,42,72.900002,100,71.900002,74.699997,71.699997
20160820041500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.400002,74.699997,71.699997
20160820043000,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,71.099998,74.699997,71.699997
20160820044500,885.599976,278.799988,291.919983,32.962962,42,62.799999,100,70.900002,74.699997,71.699997
20160820050000,885.599976,278.799988,291.919983,32.962962,42,67.699997,100,71.599998,74.699997,71.699997
20160820051500,885.599976,278.799988,285.359985,32.222221,42,67.699997,100,71.599998,74.699997,71.699997
20160820053000,885.599976,278.799988,303.399994,34.25926,42,67.699997,100,71.599998,74.699997,71.699997
20160820054500,885.599976,278.799988,300.119995,33.888889,42,68.599998,100,71.599998,74.699997,71.699997
20160820060000,885.599976,278.799988,303.399994,34.25926,42,68.599998,100,71.5,74.699997,71.699997
20160820061500,885.599976,278.799988,303.399994,34.25926,42,68.599998,100,71.5,74.699997,71.699997
20160820063000,885.599976,278.799988,300.119995,33.888889,42,68.599998,100,71.400002,74.699997,71.699997
20160820064500,885.599976,278.799988,303.399994,34.25926,42,68.599998,100,71.400002,74.699997,71.699997
20160820070000,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,71.400002,74.699997,71.699997
20160820071500,885.599976,278.799988,295.200012,33.333336,41,69.599998,100,71.400002,74.699997,71.699997
20160820073000,885.599976,278.799988,285.359985,32.222221,41,70.5,100,71.5,74.699997,71.699997
20160820074500,885.599976,278.799988,295.200012,33.333336,41,70.5,100,71.599998,74.699997,71.699997
20160820080000,885.599976,278.799988,285.359985,32.222221,41,72.400002,100,71.699997,74.699997,71.699997
20160820081500,885.599976,278.799988,285.359985,32.222221,41,69.699997,100,71.699997,74.699997,71.699997
20160820083000,885.599976,278.799988,291.919983,32.962962,41,72.0,100,71.800003,74.699997,71.699997
20160820084500,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,71.800003,74.699997,71.699997
20160820090000,885.599976,278.799988,275.519989,31.111111,41,70.099998,100,71.800003,74.699997,71.699997
20160820091500,885.599976,278.799988,275.519989,31.111111,41,68.300003,100,71.900002,74.699997,71.699997
20160820093000,885.599976,278.799988,272.23999,30.74074,41,60.799999,100,71.199997,74.699997,71.699997
20160820094500,885.599976,278.799988,282.080017,31.851855,41,60.799999,100,71.0,74.699997,71.699997
20160820100000,885.599976,278.799988,282.080017,31.851855,41,69.599998,100,71.199997,74.699997,71.699997
20160820101500,885.599976,278.799988,275.519989,31.111111,41,70.599998,100,71.599998,74.699997,71.699997
20160820103000,885.599976,278.799988,275.519989,31.111111,41,70.599998,100,71.800003,74.699997,71.699997
20160820104500,885.599976,278.799988,282.080017,31.851855,41,71.5,100,71.900002,74.699997,71.699997
20160820110000,885.599976,278.799988,282.080017,31.851855,41,61.599998,0,71.599998,74.699997,71.699997
20160820111500,885.599976,278.799988,282.080017,31.851855,41,60.700001,100,71.199997,74.699997,71.699997
20160820113000,885.599976,278.799988,282.080017,31.851855,41,60.700001,100,71.0,74.699997,71.699997
20160820114500,885.599976,278.799988,282.080017,31.851855,41,67.199997,100,71.099998,74.699997,71.699997
20160820120000,885.599976,278.799988,275.519989,31.111111,41,70.599998,100,71.5,74.699997,71.699997
20160820121500,885.599976,278.799988,282.080017,31.851855,41,70.599998,100,71.699997,74.699997,71.699997
20160820123000,885.599976,278.799988,275.519989,31.111111,41,70.599998,100,71.900002,74.699997,71.699997
20160820124500,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,71.800003,74.699997,71.699997
20160820130000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,71.699997,74.699997,71.699997
20160820131500,885.599976,278.799988,285.359985,32.222221,41,72.900002,100,71.900002,74.699997,71.699997
20160820133000,885.599976,278.799988,282.080017,31.851855,41,61.599998,0,71.699997,74.699997,71.699997
20160820134500,885.599976,278.799988,282.080017,31.851855,41,61.599998,0,71.5,74.699997,71.699997
20160820140000,885.599976,278.799988,285.359985,32.222221,41,60.700001,100,71.300003,74.699997,71.699997
20160820141500,885.599976,278.799988,282.080017,31.851855,41,60.700001,100,71.199997,74.699997,71.699997
20160820143000,885.599976,278.799988,282.080017,31.851855,41,60.700001,100,71.199997,74.699997,71.699997
20160820144500,885.599976,278.799988,282.080017,31.851855,41,65.699997,100,71.099998,74.699997,71.699997
20160820150000,885.599976,278.799988,275.519989,31.111111,41,71.099998,100,71.800003,74.699997,71.699997
20160820151500,885.599976,278.799988,282.080017,31.851855,41,62.799999,0,71.900002,74.699997,71.699997
20160820153000,885.599976,278.799988,282.080017,31.851855,41,61.599998,0,71.699997,74.699997,71.699997
20160820154500,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,71.5,74.699997,71.699997
20160820160000,885.599976,278.799988,291.919983,32.962962,41,60.799999,100,71.300003,74.699997,71.699997
20160820161500,885.599976,278.799988,285.359985,32.222221,41,61.5,100,71.199997,74.699997,71.699997
20160820163000,885.599976,278.799988,285.359985,32.222221,41,61.5,100,71.300003,74.699997,71.699997
20160820164500,885.599976,278.799988,285.359985,32.222221,41,61.5,100,71.199997,74.699997,71.699997
20160820170000,885.599976,278.799988,285.359985,32.222221,41,61.5,100,71.199997,74.699997,71.699997
20160820171500,885.599976,278.799988,282.080017,31.851855,41,72.0,100,71.5,74.699997,71.699997
20160820173000,885.599976,278.799988,282.080017,31.851855,41,70.599998,100,71.900002,74.699997,71.699997
20160820174500,885.599976,278.799988,285.359985,32.222221,41,62.400002,0,71.800003,74.699997,71.699997
20160820180000,885.599976,278.799988,275.519989,31.111111,41,61.200001,0,71.5,74.699997,71.699997
20160820181500,885.599976,278.799988,282.080017,31.851855,41,61.200001,0,71.5,74.699997,71.699997
20160820183000,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,71.300003,74.699997,71.699997
20160820184500,885.599976,278.799988,282.080017,31.851855,41,61.099998,100,71.300003,74.699997,71.699997
20160820190000,885.599976,278.799988,282.080017,31.851855,41,61.099998,100,71.199997,74.699997,71.699997
20160820191500,885.599976,278.799988,285.359985,32.222221,41,61.099998,100,71.199997,74.699997,71.699997
20160820193000,885.599976,278.799988,275.519989,31.111111,41,64.0,100,71.099998,74.699997,71.699997
20160820194500,885.599976,278.799988,275.519989,31.111111,41,69.199997,100,71.599998,74.699997,71.699997
20160820200000,885.599976,278.799988,275.519989,31.111111,41,69.199997,100,71.800003,74.699997,71.699997
20160820201500,885.599976,278.799988,272.23999,30.74074,41,66.300003,0,71.900002,74.699997,71.699997
20160820203000,885.599976,278.799988,275.519989,31.111111,41,61.200001,0,71.699997,74.699997,71.699997
20160820204500,885.599976,278.799988,272.23999,30.74074,41,61.200001,0,71.5,74.699997,71.699997
20160820210000,885.599976,278.799988,272.23999,30.74074,41,61.200001,100,71.0,74.699997,71.699997
20160820211500,885.599976,278.799988,275.519989,31.111111,41,64.199997,100,71.0,74.699997,71.699997
20160820213000,885.599976,278.799988,282.080017,31.851855,41,68.199997,100,71.699997,74.699997,71.699997
20160820214500,885.599976,278.799988,282.080017,31.851855,41,68.199997,100,71.800003,74.699997,71.699997
20160820220000,885.599976,278.799988,272.23999,30.74074,41,69.099998,100,71.800003,74.699997,71.699997
20160820221500,885.599976,278.799988,275.519989,31.111111,41,69.099998,100,71.900002,74.699997,71.699997
20160820223000,885.599976,278.799988,275.519989,31.111111,41,66.300003,0,71.900002,74.699997,71.699997
20160820224500,885.599976,278.799988,275.519989,31.111111,41,60.799999,100,71.400002,74.699997,71.699997
20160820230000,885.599976,278.799988,275.519989,31.111111,41,60.799999,100,71.199997,74.699997,71.699997
20160820231500,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.900002,74.699997,71.699997
20160820233000,885.599976,278.799988,285.359985,32.222221,41,68.199997,100,71.300003,74.699997,71.699997
20160820234500,885.599976,278.799988,282.080017,31.851855,41,70.599998,100,71.699997,74.699997,71.699997
20160821000000,885.599976,278.799988,285.359985,32.222221,41,68.199997,100,71.800003,74.699997,71.699997
20160821001500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,71.900002,74.699997,71.699997
20160821003000,885.599976,278.799988,282.080017,31.851855,41,60.0,100,71.400002,74.699997,71.699997
20160821004500,885.599976,278.799988,282.080017,31.851855,41,61.099998,100,71.099998,74.699997,71.699997
20160821010000,885.599976,278.799988,275.519989,31.111111,41,61.099998,100,71.099998,74.699997,71.699997
20160821011500,885.599976,278.799988,282.080017,31.851855,41,64.400002,100,71.199997,74.699997,71.699997
20160821013000,885.599976,278.799988,282.080017,31.851855,41,69.900002,100,71.400002,74.699997,71.699997
20160821014500,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.599998,74.699997,71.699997
20160821020000,885.599976,278.799988,282.080017,31.851855,41,71.0,100,71.699997,74.699997,71.699997
20160821021500,885.599976,278.799988,275.519989,31.111111,41,69.699997,100,71.800003,74.699997,71.699997
20160821023000,885.599976,278.799988,275.519989,31.111111,41,69.699997,100,71.900002,74.699997,71.699997
20160821024500,885.599976,278.799988,275.519989,31.111111,41,69.699997,100,71.900002,74.699997,71.699997
20160821030000,885.599976,278.799988,275.519989,31.111111,41,69.699997,100,71.900002,74.699997,71.699997
20160821031500,885.599976,278.799988,282.080017,31.851855,41,69.699997,100,71.900002,74.699997,71.699997
20160821033000,885.599976,278.799988,282.080017,31.851855,41,68.599998,100,71.900002,74.699997,71.699997
20160821034500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,71.900002,74.699997,71.699997
20160821040000,885.599976,278.799988,282.080017,31.851855,41,68.599998,100,71.900002,74.699997,71.699997
20160821041500,885.599976,278.799988,291.919983,32.962962,41,69.699997,100,71.900002,74.699997,71.699997
20160821043000,885.599976,278.799988,291.919983,32.962962,41,68.199997,100,71.900002,74.699997,71.699997
20160821044500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,71.900002,74.699997,71.699997
20160821050000,885.599976,278.799988,291.919983,32.962962,41,63.200001,0,71.800003,74.699997,71.699997
20160821051500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,71.300003,74.699997,71.699997
20160821053000,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.900002,74.699997,71.699997
20160821054500,885.599976,278.799988,282.080017,31.851855,41,70.5,100,71.199997,74.699997,71.699997
20160821060000,885.599976,278.799988,285.359985,32.222221,41,72.400002,100,71.599998,74.699997,71.699997
20160821061500,885.599976,278.799988,282.080017,31.851855,41,69.699997,100,71.699997,74.699997,71.699997
20160821063000,885.599976,278.799988,282.080017,31.851855,41,69.699997,100,71.800003,74.699997,71.699997
20160821064500,885.599976,278.799988,285.359985,32.222221,41,72.0,100,71.900002,74.699997,71.699997
20160821070000,885.599976,278.799988,275.519989,31.111111,41,70.599998,100,71.900002,74.699997,71.699997
20160821071500,885.599976,278.799988,282.080017,31.851855,41,70.599998,100,71.900002,74.699997,71.699997
20160821073000,885.599976,278.799988,285.359985,32.222221,41,61.599998,100,71.599998,74.699997,71.699997
20160821074500,885.599976,278.799988,285.359985,32.222221,41,60.700001,100,71.099998,74.699997,71.699997
20160821080000,885.599976,278.799988,282.080017,31.851855,41,62.400002,100,71.0,74.699997,71.699997
20160821081500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,71.300003,74.699997,71.699997
20160821083000,885.599976,278.799988,275.519989,31.111111,41,72.400002,100,71.599998,74.699997,71.699997
20160821084500,885.599976,278.799988,285.359985,32.222221,41,72.400002,100,71.800003,74.699997,71.699997
20160821090000,885.599976,278.799988,282.080017,31.851855,41,72.400002,100,71.900002,74.699997,71.699997
20160821091500,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,71.400002,74.699997,71.699997
20160821093000,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,71.099998,74.699997,71.699997
20160821094500,885.599976,278.799988,291.919983,32.962962,41,61.5,100,70.900002,74.699997,71.699997
20160821100000,885.599976,278.799988,285.359985,32.222221,41,73.0,100,71.5,74.699997,71.699997
20160821101500,885.599976,278.799988,291.919983,32.962962,41,73.0,100,71.900002,74.699997,71.699997
20160821103000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,71.300003,74.699997,71.699997
20160821104500,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,71.0,74.699997,71.699997
20160821110000,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,71.0,74.699997,71.699997
20160821111500,885.599976,278.799988,275.519989,31.111111,41,73.0,100,71.900002,74.699997,71.699997
20160821113000,885.599976,278.799988,282.080017,31.851855,41,65.599998,0,71.900002,74.699997,71.699997
20160821114500,885.599976,278.799988,282.080017,31.851855,41,60.799999,100,71.099998,74.699997,71.699997
20160821120000,885.599976,278.799988,282.080017,31.851855,41,60.799999,100,70.900002,74.699997,71.699997
20160821121500,885.599976,278.799988,282.080017,31.851855,41,72.199997,100,71.400002,74.699997,71.699997
20160821123000,885.599976,278.799988,285.359985,32.222221,41,70.099998,100,71.599998,74.699997,71.699997
20160821124500,885.599976,278.799988,275.519989,31.111111,41,67.300003,100,71.599998,74.699997,71.699997
20160821130000,885.599976,278.799988,282.080017,31.851855,41,67.300003,100,71.699997,74.699997,71.699997
20160821131500,885.599976,278.799988,282.080017,31.851855,41,66.300003,100,71.699997,74.699997,71.699997
20160821133000,885.599976,278.799988,285.359985,32.222221,41,68.699997,100,71.800003,74.699997,71.699997
20160821134500,885.599976,278.799988,275.519989,31.111111,41,66.300003,100,71.699997,74.699997,71.699997
20160821140000,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,71.599998,74.699997,71.699997
20160821141500,885.599976,278.799988,282.080017,31.851855,41,67.300003,100,71.699997,74.699997,71.699997
20160821143000,885.599976,278.799988,282.080017,31.851855,41,67.300003,100,71.900002,74.699997,71.699997
20160821144500,885.599976,278.799988,282.080017,31.851855,41,66.300003,100,71.800003,74.699997,71.699997
20160821150000,885.599976,278.799988,285.359985,32.222221,41,64.900002,100,71.699997,74.699997,71.699997
20160821151500,885.599976,278.799988,285.359985,32.222221,41,69.099998,100,71.699997,74.699997,71.699997
20160821153000,885.599976,278.799988,285.359985,32.222221,41,69.099998,100,71.900002,74.699997,71.699997
20160821154500,885.599976,278.799988,285.359985,32.222221,41,69.099998,100,71.900002,74.699997,71.699997
20160821160000,885.599976,278.799988,282.080017,31.851855,41,66.199997,100,71.900002,74.699997,71.699997
20160821161500,885.599976,278.799988,275.519989,31.111111,41,60.900002,100,71.300003,74.699997,71.699997
20160821163000,885.599976,278.799988,285.359985,32.222221,41,60.900002,100,71.199997,74.699997,71.699997
20160821164500,885.599976,278.799988,282.080017,31.851855,41,60.900002,100,71.0,74.699997,71.699997
20160821170000,885.599976,278.799988,275.519989,31.111111,41,72.400002,100,71.5,74.699997,71.699997
20160821171500,885.599976,278.799988,275.519989,31.111111,41,65.400002,0,71.900002,74.699997,71.699997
20160821173000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,71.300003,74.699997,71.699997
20160821174500,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,71.199997,74.699997,71.699997
20160821180000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,70.900002,74.699997,71.699997
20160821181500,885.599976,278.799988,285.359985,32.222221,41,66.300003,100,71.300003,74.699997,71.699997
20160821183000,885.599976,278.799988,282.080017,31.851855,41,66.300003,100,71.300003,74.699997,71.699997
20160821184500,885.599976,278.799988,275.519989,31.111111,41,73.400002,100,71.900002,74.699997,71.699997
20160821190000,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,71.300003,74.699997,71.699997
20160821191500,885.599976,278.799988,275.519989,31.111111,41,60.400002,100,71.0,74.699997,71.699997
20160821193000,885.599976,278.799988,272.23999,30.74074,41,69.599998,100,71.199997,74.699997,71.699997
20160821194500,885.599976,278.799988,275.519989,31.111111,41,65.300003,100,71.400002,74.699997,71.699997
20160821200000,885.599976,278.799988,272.23999,30.74074,41,66.199997,100,71.300003,74.699997,71.699997
20160821201500,885.599976,278.799988,275.519989,31.111111,41,72.400002,100,71.699997,74.699997,71.699997
20160821203000,885.599976,278.799988,275.519989,31.111111,41,68.699997,0,71.900002,74.699997,71.699997
20160821204500,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,71.199997,74.699997,71.699997
20160821210000,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,71.0,74.699997,71.699997
20160821211500,885.599976,278.799988,275.519989,31.111111,41,70.099998,100,71.199997,74.699997,71.699997
20160821213000,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.599998,74.699997,71.699997
20160821214500,885.599976,278.799988,272.23999,30.74074,41,68.699997,100,71.599998,74.699997,71.699997
20160821220000,885.599976,278.799988,282.080017,31.851855,41,69.599998,100,71.699997,74.699997,71.699997
20160821221500,885.599976,278.799988,275.519989,31.111111,41,70.5,100,71.699997,74.699997,71.699997
20160821223000,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.699997,74.699997,71.699997
20160821224500,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.699997,74.699997,71.699997
20160821230000,885.599976,278.799988,275.519989,31.111111,41,68.199997,100,71.699997,74.699997,71.699997
20160821231500,885.599976,278.799988,275.519989,31.111111,41,68.199997,100,71.599998,74.699997,71.699997
20160821233000,885.599976,278.799988,272.23999,30.74074,41,70.5,100,71.699997,74.699997,71.699997
20160821234500,885.599976,278.799988,282.080017,31.851855,41,69.699997,100,71.699997,74.699997,71.699997
20160822000000,885.599976,278.799988,275.519989,31.111111,41,68.199997,100,71.699997,74.699997,71.699997
20160822001500,885.599976,278.799988,275.519989,31.111111,41,69.099998,100,71.699997,74.699997,71.699997
20160822003000,885.599976,278.799988,275.519989,31.111111,41,69.099998,100,71.699997,74.699997,71.699997
20160822004500,885.599976,278.799988,275.519989,31.111111,41,69.099998,100,71.699997,74.699997,71.699997
20160822010000,885.599976,278.799988,275.519989,31.111111,41,67.699997,100,71.699997,74.699997,71.699997
20160822011500,885.599976,278.799988,282.080017,31.851855,41,69.199997,100,71.699997,74.699997,71.699997
20160822013000,885.599976,278.799988,275.519989,31.111111,41,69.199997,100,71.699997,74.699997,71.699997
20160822014500,885.599976,278.799988,275.519989,31.111111,41,68.099998,100,71.699997,74.699997,71.699997
20160822020000,885.599976,278.799988,275.519989,31.111111,41,69.699997,100,71.699997,74.699997,71.699997
20160822021500,885.599976,278.799988,282.080017,31.851855,41,68.0,100,71.699997,74.699997,71.699997
20160822023000,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.699997,74.699997,71.699997
20160822024500,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.699997,74.699997,71.699997
20160822030000,885.599976,278.799988,282.080017,31.851855,41,68.199997,100,71.699997,74.699997,71.699997
20160822031500,885.599976,278.799988,285.359985,32.222221,41,69.099998,100,71.5,74.699997,71.699997
20160822033000,885.599976,278.799988,282.080017,31.851855,41,67.699997,100,71.599998,74.699997,71.699997
20160822034500,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,71.5,74.699997,71.699997
20160822040000,885.599976,278.799988,285.359985,32.222221,41,69.599998,100,71.5,74.699997,71.699997
20160822041500,885.599976,278.799988,285.359985,32.222221,41,69.599998,100,71.400002,74.699997,71.699997
20160822043000,885.599976,278.799988,282.080017,31.851855,41,69.599998,100,71.300003,74.699997,71.699997
20160822044500,885.599976,278.799988,282.080017,31.851855,41,72.5,100,71.699997,74.699997,71.699997
20160822050000,885.599976,278.799988,282.080017,31.851855,41,71.0,100,71.699997,74.699997,71.699997
20160822051500,885.599976,278.799988,282.080017,31.851855,41,71.0,100,71.699997,74.699997,71.699997
20160822053000,885.599976,278.799988,275.519989,31.111111,41,73.400002,100,71.699997,74.699997,71.699997
20160822054500,885.599976,278.799988,275.519989,31.111111,41,71.099998,100,71.900002,74.699997,71.699997
20160822060000,885.599976,278.799988,275.519989,31.111111,41,72.900002,100,71.800003,74.699997,71.699997
20160822061500,885.599976,278.799988,275.519989,31.111111,41,71.099998,100,71.900002,74.699997,71.699997
20160822063000,885.599976,278.799988,282.080017,31.851855,41,72.900002,100,71.800003,74.699997,71.699997
20160822064500,885.599976,278.799988,282.080017,31.851855,41,71.599998,100,71.800003,74.699997,71.699997
20160822070000,885.599976,278.799988,282.080017,31.851855,41,71.599998,100,71.900002,74.699997,71.699997
20160822071500,885.599976,278.799988,285.359985,32.222221,41,71.599998,100,71.900002,74.699997,71.699997
20160822073000,885.599976,278.799988,282.080017,31.851855,41,70.5,100,71.800003,74.699997,71.699997
20160822074500,885.599976,278.799988,275.519989,31.111111,41,73.0,100,71.900002,74.699997,71.699997
20160822080000,885.599976,278.799988,275.519989,31.111111,41,71.099998,100,71.900002,74.699997,71.699997
20160822081500,885.599976,278.799988,275.519989,31.111111,41,73.400002,100,71.900002,74.699997,71.699997
20160822083000,885.599976,278.799988,282.080017,31.851855,41,71.599998,100,71.900002,74.699997,71.699997
20160822084500,885.599976,278.799988,282.080017,31.851855,41,61.599998,100,71.400002,74.699997,71.699997
20160822090000,885.599976,278.799988,272.23999,30.74074,41,60.799999,100,70.800003,74.699997,71.699997
20160822091500,885.599976,278.799988,275.519989,31.111111,41,75.099998,100,71.5,74.699997,71.699997
20160822093000,885.599976,278.799988,272.23999,30.74074,41,69.699997,100,71.400002,74.699997,71.699997
20160822094500,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.400002,74.699997,71.699997
20160822100000,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.400002,74.699997,71.699997
20160822101500,885.599976,278.799988,272.23999,30.74074,41,70.099998,100,71.5,74.699997,71.699997
20160822103000,885.599976,278.799988,272.23999,30.74074,41,70.099998,100,71.400002,74.699997,71.699997
20160822104500,885.599976,278.799988,267.319977,30.185183,41,69.199997,100,71.5,74.699997,71.699997
20160822110000,885.599976,278.799988,272.23999,30.74074,41,69.199997,100,71.5,74.699997,71.699997
20160822111500,885.599976,278.799988,275.519989,31.111111,41,68.199997,100,71.5,74.699997,71.699997
20160822113000,885.599976,278.799988,272.23999,30.74074,41,68.199997,100,71.5,74.699997,71.699997
20160822114500,885.599976,278.799988,272.23999,30.74074,41,69.599998,100,71.599998,74.699997,71.699997
20160822120000,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.599998,74.699997,71.699997
20160822121500,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.599998,74.699997,71.699997
20160822123000,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.599998,74.699997,71.699997
20160822124500,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.599998,74.699997,71.699997
20160822130000,885.599976,278.799988,272.23999,30.74074,41,68.699997,100,71.699997,74.699997,71.699997
20160822131500,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.699997,74.699997,71.699997
20160822133000,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,71.699997,74.699997,71.699997
20160822134500,885.599976,278.799988,275.519989,31.111111,41,68.199997,100,71.699997,74.699997,71.699997
20160822140000,885.599976,278.799988,272.23999,30.74074,41,68.199997,100,71.599998,74.699997,71.699997
20160822141500,885.599976,278.799988,272.23999,30.74074,41,69.400002,100,71.599998,74.699997,71.699997
20160822143000,885.599976,278.799988,272.23999,30.74074,41,68.199997,100,71.599998,74.699997,71.699997
20160822144500,885.599976,278.799988,272.23999,30.74074,41,68.199997,100,71.599998,74.699997,71.699997
20160822150000,885.599976,278.799988,272.23999,30.74074,41,69.400002,100,71.599998,74.699997,71.699997
20160822151500,885.599976,278.799988,275.519989,31.111111,41,67.699997,100,71.599998,74.699997,71.699997
20160822153000,885.599976,278.799988,282.080017,31.851855,41,68.5,100,71.599998,74.699997,71.699997
20160822154500,885.599976,278.799988,272.23999,30.74074,41,70.0,100,71.599998,74.699997,71.699997
20160822160000,885.599976,278.799988,282.080017,31.851855,41,68.699997,100,71.599998,74.699997,71.699997
20160822161500,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.699997,74.699997,71.699997
20160822163000,885.599976,278.799988,282.080017,31.851855,41,69.599998,100,71.699997,74.699997,71.699997
20160822164500,885.599976,278.799988,282.080017,31.851855,41,69.599998,100,71.900002,74.699997,71.699997
20160822170000,885.599976,278.799988,275.519989,31.111111,41,68.699997,100,71.900002,74.699997,71.699997
20160822171500,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,71.800003,74.699997,71.699997
20160822173000,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,71.900002,74.699997,71.699997
20160822174500,885.599976,278.799988,285.359985,32.222221,41,68.699997,100,71.900002,74.699997,71.699997
20160822180000,885.599976,278.799988,285.359985,32.222221,41,66.300003,100,71.900002,74.699997,71.699997
20160822181500,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,71.400002,74.699997,71.699997
20160822183000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,71.0,74.699997,71.699997
20160822184500,885.599976,278.799988,285.359985,32.222221,41,68.599998,100,71.0,74.699997,71.699997
20160822190000,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,71.199997,74.699997,71.699997
20160822191500,885.599976,278.799988,285.359985,32.222221,41,70.599998,100,71.699997,74.699997,71.699997
20160822193000,885.599976,278.799988,285.359985,32.222221,41,69.699997,100,71.800003,74.699997,71.699997
20160822194500,885.599976,278.799988,275.519989,31.111111,41,69.699997,100,71.900002,74.699997,71.699997
20160822200000,885.599976,278.799988,275.519989,31.111111,41,71.5,100,71.900002,74.699997,71.699997
20160822201500,885.599976,278.799988,282.080017,31.851855,41,60.799999,100,71.400002,74.699997,71.699997
20160822203000,885.599976,278.799988,275.519989,31.111111,41,60.799999,100,71.0,74.699997,71.699997
20160822204500,885.599976,278.799988,275.519989,31.111111,41,67.199997,100,71.099998,74.699997,71.699997
20160822210000,885.599976,278.799988,275.519989,31.111111,41,70.099998,100,71.599998,74.699997,71.699997
20160822211500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,71.800003,74.699997,71.699997
20160822213000,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,72.300003,78.0,75.0
20160822214500,885.599976,278.799988,275.519989,31.111111,41,101.199997,100,72.400002,78.0,75.0
20160822220000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,72.599998,78.0,75.0
20160822221500,885.599976,278.799988,291.919983,32.962962,41,101.900002,100,72.800003,78.0,75.0
20160822223000,885.599976,278.799988,291.919983,32.962962,41,91.300003,100,72.900002,78.0,75.0
20160822224500,885.599976,278.799988,291.919983,32.962962,41,96.599998,100,73.199997,78.0,75.0
20160822230000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,73.300003,78.0,75.0
20160822231500,885.599976,278.799988,295.200012,33.333336,41,97.199997,100,73.400002,78.0,75.0
20160822233000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,73.400002,78.0,75.0
20160822234500,885.599976,278.799988,291.919983,32.962962,41,97.800003,100,73.599998,78.0,75.0
20160823000000,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,73.599998,78.0,75.0
20160823001500,885.599976,278.799988,295.200012,33.333336,41,96.699997,100,73.699997,78.0,75.0
20160823003000,885.599976,278.799988,295.200012,33.333336,41,92.599998,100,73.800003,78.0,75.0
20160823004500,885.599976,278.799988,285.359985,32.222221,41,96.0,100,73.800003,78.0,75.0
20160823010000,885.599976,278.799988,291.919983,32.962962,41,92.599998,100,73.800003,78.0,75.0
20160823011500,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,73.800003,78.0,75.0
20160823013000,885.599976,278.799988,275.519989,31.111111,41,93.900002,100,73.699997,78.0,75.0
20160823014500,885.599976,278.799988,285.359985,32.222221,41,96.699997,100,73.599998,78.0,75.0
20160823020000,885.599976,278.799988,282.080017,31.851855,41,95.300003,100,73.599998,78.0,75.0
20160823021500,885.599976,278.799988,282.080017,31.851855,41,95.300003,100,73.800003,78.0,75.0
20160823023000,885.599976,278.799988,275.519989,31.111111,41,101.800003,100,73.900002,78.0,75.0
20160823024500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,73.800003,78.0,75.0
20160823030000,885.599976,278.799988,285.359985,32.222221,41,103.5,100,73.699997,78.0,75.0
20160823031500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,73.699997,78.0,75.0
20160823033000,885.599976,278.799988,275.519989,31.111111,41,101.099998,100,73.699997,78.0,75.0
20160823034500,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,73.900002,78.0,75.0
20160823040000,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,73.800003,78.0,75.0
20160823041500,885.599976,278.799988,285.359985,32.222221,41,102.800003,100,73.699997,78.0,75.0
20160823043000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,73.699997,78.0,75.0
20160823044500,885.599976,278.799988,295.200012,33.333336,41,101.099998,100,73.699997,78.0,75.0
20160823050000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,74.0,78.0,75.0
20160823051500,885.599976,278.799988,291.919983,32.962962,41,102.699997,100,74.0,78.0,75.0
20160823053000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.900002,78.0,75.0
20160823054500,885.599976,278.799988,282.080017,31.851855,41,89.199997,100,74.0,78.0,75.0
20160823060000,885.599976,278.799988,291.919983,32.962962,41,106.0,100,74.0,78.0,75.0
20160823061500,885.599976,278.799988,285.359985,32.222221,41,97.800003,100,74.0,78.0,75.0
20160823063000,885.599976,278.799988,275.519989,31.111111,41,93.0,100,73.900002,78.0,75.0
20160823064500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.900002,78.0,75.0
20160823070000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,73.800003,78.0,75.0
20160823071500,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,73.800003,78.0,75.0
20160823073000,885.599976,278.799988,272.23999,30.74074,41,93.900002,100,73.900002,78.0,75.0
20160823074500,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,74.0,78.0,75.0
20160823080000,885.599976,278.799988,275.519989,31.111111,41,92.400002,100,74.0,78.0,75.0
20160823081500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.0,78.0,75.0
20160823083000,885.599976,278.799988,250.919998,28.333334,39,74.0,100,74.099998,78.0,75.0
20160823084500,885.599976,278.799988,267.319977,30.185183,40,77.400002,100,73.900002,78.0,75.0
20160823090000,885.599976,278.799988,257.480011,29.074076,40,85.599998,100,73.699997,78.0,75.0
20160823091500,885.599976,278.799988,267.319977,30.185183,41,90.5,100,73.699997,78.0,75.0
20160823093000,885.599976,278.799988,260.76001,29.444446,41,91.699997,100,73.800003,78.0,75.0
20160823094500,885.599976,278.799988,260.76001,29.444446,41,91.699997,100,73.900002,78.0,75.0
20160823100000,885.599976,278.799988,257.480011,29.074076,41,91.699997,100,73.900002,78.0,75.0
20160823101500,885.599976,278.799988,260.76001,29.444446,41,91.699997,100,73.900002,78.0,75.0
20160823103000,885.599976,278.799988,260.76001,29.444446,41,91.699997,100,73.900002,78.0,75.0
20160823104500,885.599976,278.799988,267.319977,30.185183,41,99.199997,100,73.800003,78.0,75.0
20160823110000,885.599976,278.799988,267.319977,30.185183,41,102.199997,100,73.800003,78.0,75.0
20160823111500,885.599976,278.799988,267.319977,30.185183,41,99.099998,100,73.800003,78.0,75.0
20160823113000,885.599976,278.799988,267.319977,30.185183,41,95.300003,100,74.0,78.0,75.0
20160823114500,885.599976,278.799988,260.76001,29.444446,41,93.599998,100,74.0,78.0,75.0
20160823120000,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,74.0,78.0,75.0
20160823121500,885.599976,278.799988,272.23999,30.74074,41,91.199997,100,74.099998,78.0,75.0
20160823123000,885.599976,278.799988,282.080017,31.851855,41,91.199997,100,74.099998,78.0,75.0
20160823124500,885.599976,278.799988,275.519989,31.111111,41,91.199997,100,74.099998,78.0,75.0
20160823130000,885.599976,278.799988,291.919983,32.962962,41,91.199997,100,74.199997,78.0,75.0
20160823131500,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,74.199997,78.0,75.0
20160823133000,885.599976,278.799988,275.519989,31.111111,41,92.400002,100,74.199997,78.0,75.0
20160823134500,885.599976,278.799988,285.359985,32.222221,41,95.400002,100,74.300003,78.0,75.0
20160823140000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.300003,78.0,75.0
20160823141500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.300003,78.0,75.0
20160823143000,885.599976,278.799988,291.919983,32.962962,41,90.699997,100,74.400002,78.0,75.0
20160823144500,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,74.300003,78.0,75.0
20160823150000,885.599976,278.799988,291.919983,32.962962,41,99.199997,100,74.300003,78.0,75.0
20160823151500,885.599976,278.799988,291.919983,32.962962,41,94.099998,100,74.300003,78.0,75.0
20160823153000,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,74.400002,78.0,75.0
20160823154500,885.599976,278.799988,291.919983,32.962962,41,103.199997,100,74.5,78.0,75.0
20160823160000,885.599976,278.799988,282.080017,31.851855,41,102.0,100,74.699997,78.0,75.0
20160823161500,885.599976,278.799988,285.359985,32.222221,41,97.099998,100,74.599998,78.0,75.0
20160823163000,885.599976,278.799988,285.359985,32.222221,41,101.5,100,74.599998,78.0,75.0
20160823164500,885.599976,278.799988,285.359985,32.222221,41,101.5,100,74.599998,78.0,75.0
20160823170000,885.599976,278.799988,291.919983,32.962962,41,101.5,100,74.599998,78.0,75.0
20160823171500,885.599976,278.799988,291.919983,32.962962,41,100.400002,100,74.599998,78.0,75.0
20160823173000,885.599976,278.799988,285.359985,32.222221,41,103.0,100,74.699997,78.0,75.0
20160823174500,885.599976,278.799988,291.919983,32.962962,41,100.800003,100,74.699997,78.0,75.0
20160823180000,885.599976,278.799988,291.919983,32.962962,41,100.800003,100,74.800003,78.0,75.0
20160823181500,885.599976,278.799988,285.359985,32.222221,41,96.599998,100,74.800003,78.0,75.0
20160823183000,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,74.800003,78.0,75.0
20160823184500,885.599976,278.799988,291.919983,32.962962,41,95.400002,100,75.0,78.0,75.0
20160823190000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.800003,78.0,75.0
20160823191500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.900002,78.0,75.0
20160823193000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.800003,78.0,75.0
20160823194500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,74.800003,78.0,75.0
20160823200000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,74.699997,78.0,75.0
20160823201500,885.599976,278.799988,285.359985,32.222221,41,99.699997,100,74.599998,78.0,75.0
20160823203000,885.599976,278.799988,295.200012,33.333336,41,93.599998,100,74.599998,78.0,75.0
20160823204500,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.599998,78.0,75.0
20160823210000,885.599976,278.799988,291.919983,32.962962,41,90.699997,100,74.599998,78.0,75.0
20160823211500,885.599976,278.799988,291.919983,32.962962,41,93.099998,100,74.599998,78.0,75.0
20160823213000,885.599976,278.799988,291.919983,32.962962,41,101.900002,100,74.5,78.0,75.0
20160823214500,885.599976,278.799988,285.359985,32.222221,41,100.300003,100,74.5,78.0,75.0
20160823220000,885.599976,278.799988,291.919983,32.962962,41,95.400002,100,74.5,78.0,75.0
20160823221500,885.599976,278.799988,291.919983,32.962962,41,93.0,100,74.5,78.0,75.0
20160823223000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.5,78.0,75.0
20160823224500,885.599976,278.799988,282.080017,31.851855,41,93.400002,100,74.599998,78.0,75.0
20160823230000,885.599976,278.799988,291.919983,32.962962,41,101.800003,100,74.5,78.0,75.0
20160823231500,885.599976,278.799988,285.359985,32.222221,41,94.800003,100,74.699997,78.0,75.0
20160823233000,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,74.599998,78.0,75.0
20160823234500,885.599976,278.799988,291.919983,32.962962,41,90.5,100,74.5,78.0,75.0
20160824000000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,74.5,78.0,75.0
20160824001500,885.599976,278.799988,291.919983,32.962962,41,89.199997,100,74.400002,78.0,75.0
20160824003000,885.599976,278.799988,275.519989,31.111111,41,100.099998,100,74.400002,78.0,75.0
20160824004500,885.599976,278.799988,282.080017,31.851855,41,96.0,100,74.300003,78.0,75.0
20160824010000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,74.300003,78.0,75.0
20160824011500,885.599976,278.799988,285.359985,32.222221,41,98.400002,100,74.300003,78.0,75.0
20160824013000,885.599976,278.799988,275.519989,31.111111,41,102.900002,100,74.400002,78.0,75.0
20160824014500,885.599976,278.799988,291.919983,32.962962,41,99.099998,100,74.300003,78.0,75.0
20160824020000,885.599976,278.799988,282.080017,31.851855,41,94.800003,100,74.400002,78.0,75.0
20160824021500,885.599976,278.799988,267.319977,30.185183,41,91.199997,100,74.400002,78.0,75.0
20160824023000,885.599976,278.799988,282.080017,31.851855,41,102.699997,100,74.400002,78.0,75.0
20160824024500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,74.5,78.0,75.0
20160824030000,885.599976,278.799988,272.23999,30.74074,41,92.900002,100,74.5,78.0,75.0
20160824031500,885.599976,278.799988,272.23999,30.74074,41,105.199997,100,74.5,78.0,75.0
20160824033000,885.599976,278.799988,275.519989,31.111111,41,99.699997,100,74.5,78.0,75.0
20160824034500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,74.5,78.0,75.0
20160824040000,885.599976,278.799988,275.519989,31.111111,41,99.800003,100,74.5,78.0,75.0
20160824041500,885.599976,278.799988,272.23999,30.74074,41,96.599998,100,74.5,78.0,75.0
20160824043000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,74.5,78.0,75.0
20160824044500,885.599976,278.799988,275.519989,31.111111,41,103.5,100,74.5,78.0,75.0
20160824050000,885.599976,278.799988,272.23999,30.74074,41,95.400002,100,74.5,78.0,75.0
20160824051500,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,74.400002,78.0,75.0
20160824053000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,74.5,78.0,75.0
20160824054500,885.599976,278.799988,272.23999,30.74074,41,96.599998,100,74.5,78.0,75.0
20160824060000,885.599976,278.799988,272.23999,30.74074,41,94.099998,100,74.5,78.0,75.0
20160824061500,885.599976,278.799988,275.519989,31.111111,41,98.599998,100,74.599998,78.0,75.0
20160824063000,885.599976,278.799988,267.319977,30.185183,41,92.300003,100,74.599998,78.0,75.0
20160824064500,885.599976,278.799988,272.23999,30.74074,41,96.099998,100,74.599998,78.0,75.0
20160824070000,885.599976,278.799988,272.23999,30.74074,41,94.099998,100,74.599998,78.0,75.0
20160824071500,885.599976,278.799988,272.23999,30.74074,41,97.300003,100,74.599998,78.0,75.0
20160824073000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,74.699997,78.0,75.0
20160824074500,885.599976,278.799988,267.319977,30.185183,41,102.699997,100,74.599998,78.0,75.0
20160824080000,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,74.599998,78.0,75.0
20160824081500,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,74.599998,78.0,75.0
20160824083000,885.599976,278.799988,272.23999,30.74074,41,97.099998,100,74.599998,78.0,75.0
20160824084500,885.599976,278.799988,272.23999,30.74074,41,97.099998,100,74.599998,78.0,75.0
20160824090000,885.599976,278.799988,272.23999,30.74074,41,92.300003,100,74.699997,78.0,75.0
20160824091500,885.599976,278.799988,710.119995,80.185187,62,91.0,0,77.699997,78.0,75.0
20160824093000,885.599976,278.799988,295.200012,33.333336,41,60.799999,100,74.400002,78.0,75.0
20160824094500,885.599976,278.799988,295.200012,33.333336,41,72.599998,100,74.599998,78.0,75.0
20160824100000,885.599976,278.799988,291.919983,32.962962,41,75.800003,100,74.599998,78.0,75.0
20160824101500,885.599976,278.799988,291.919983,32.962962,41,74.0,100,75.0,78.0,75.0
20160824103000,885.599976,278.799988,295.200012,33.333336,41,76.699997,100,75.099998,78.0,75.0
20160824104500,885.599976,278.799988,285.359985,32.222221,41,76.699997,100,75.099998,78.0,75.0
20160824110000,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,75.099998,78.0,75.0
20160824111500,885.599976,278.799988,291.919983,32.962962,41,73.5,100,75.0,78.0,75.0
20160824113000,885.599976,278.799988,291.919983,32.962962,41,73.5,100,75.0,78.0,75.0
20160824114500,885.599976,278.799988,291.919983,32.962962,41,77.599998,100,75.199997,78.0,75.0
20160824120000,885.599976,278.799988,291.919983,32.962962,41,62.400002,100,74.0,78.0,75.0
20160824121500,885.599976,278.799988,285.359985,32.222221,41,67.800003,100,74.5,78.0,75.0
20160824123000,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,74.900002,78.0,75.0
20160824124500,885.599976,278.799988,282.080017,31.851855,41,73.400002,100,74.5,78.0,75.0
20160824130000,885.599976,278.799988,285.359985,32.222221,41,79.400002,100,74.599998,78.0,75.0
20160824131500,885.599976,278.799988,285.359985,32.222221,41,79.400002,100,75.0,78.0,75.0
20160824133000,885.599976,278.799988,291.919983,32.962962,41,78.300003,100,75.0,78.0,75.0
20160824134500,885.599976,278.799988,291.919983,32.962962,41,77.300003,100,75.0,78.0,75.0
20160824140000,885.599976,278.799988,282.080017,31.851855,41,76.400002,100,75.099998,78.0,75.0
20160824141500,885.599976,278.799988,285.359985,32.222221,41,77.199997,100,74.599998,78.0,75.0
20160824143000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.0,78.0,75.0
20160824144500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.0,78.0,75.0
20160824150000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.0,78.0,75.0
20160824151500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,73.900002,78.0,75.0
20160824153000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.0,78.0,75.0
20160824154500,885.599976,278.799988,285.359985,32.222221,41,97.800003,100,74.0,78.0,75.0
20160824160000,885.599976,278.799988,285.359985,32.222221,41,102.5,100,74.099998,78.0,75.0
20160824161500,885.599976,278.799988,291.919983,32.962962,41,97.199997,100,74.199997,78.0,75.0
20160824163000,885.599976,278.799988,291.919983,32.962962,41,95.400002,100,74.099998,78.0,75.0
20160824164500,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.199997,78.0,75.0
20160824170000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.099998,78.0,75.0
20160824171500,885.599976,278.799988,291.919983,32.962962,41,95.900002,100,74.099998,78.0,75.0
20160824173000,885.599976,278.799988,295.200012,33.333336,41,101.099998,100,74.099998,78.0,75.0
20160824174500,885.599976,278.799988,300.119995,33.888889,41,94.800003,100,74.300003,78.0,75.0
20160824180000,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,74.300003,78.0,75.0
20160824181500,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,74.300003,78.0,75.0
