PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824183000,885.599976,278.799988,295.200012,33.333336,41,100.199997,100,74.199997,78.0,75.0
20160824184500,885.599976,278.799988,300.119995,33.888889,41,98.5,100,74.199997,78.0,75.0
20160824190000,885.599976,278.799988,303.399994,34.25926,41,94.800003,100,74.199997,78.0,75.0
20160824191500,885.599976,278.799988,303.399994,34.25926,41,92.400002,100,74.199997,78.0,75.0
20160824193000,885.599976,278.799988,308.319977,34.814813,41,90.5,100,74.199997,78.0,75.0
20160824194500,885.599976,278.799988,308.319977,34.814813,41,99.300003,100,74.199997,78.0,75.0
20160824200000,885.599976,278.799988,300.119995,33.888889,41,96.599998,100,74.199997,78.0,75.0
20160824201500,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,74.099998,78.0,75.0
20160824203000,885.599976,278.799988,303.399994,34.25926,41,96.400002,100,74.099998,78.0,75.0
20160824204500,885.599976,278.799988,303.399994,34.25926,41,99.099998,100,74.199997,78.0,75.0
20160824210000,885.599976,278.799988,295.200012,33.333336,41,94.800003,100,74.199997,78.0,75.0
20160824211500,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.199997,78.0,75.0
20160824213000,885.599976,278.799988,300.119995,33.888889,41,97.800003,100,74.099998,78.0,75.0
20160824214500,885.599976,278.799988,303.399994,34.25926,41,96.599998,100,74.099998,78.0,75.0
20160824220000,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.199997,78.0,75.0
20160824221500,885.599976,278.799988,300.119995,33.888889,41,101.900002,100,74.300003,78.0,75.0
20160824223000,885.599976,278.799988,295.200012,33.333336,41,93.0,100,74.199997,78.0,75.0
20160824224500,885.599976,278.799988,300.119995,33.888889,41,90.5,100,74.199997,78.0,75.0
20160824230000,885.599976,278.799988,295.200012,33.333336,41,97.699997,100,74.199997,78.0,75.0
20160824231500,885.599976,278.799988,303.399994,34.25926,41,96.0,100,74.099998,78.0,75.0
20160824233000,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.199997,78.0,75.0
20160824234500,885.599976,278.799988,295.200012,33.333336,41,101.099998,100,74.099998,78.0,75.0
20160825000000,885.599976,278.799988,295.200012,33.333336,41,94.199997,100,74.099998,78.0,75.0
20160825001500,885.599976,278.799988,300.119995,33.888889,41,91.099998,100,74.099998,78.0,75.0
20160825003000,885.599976,278.799988,300.119995,33.888889,41,100.800003,100,74.099998,78.0,75.0
20160825004500,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,74.099998,78.0,75.0
20160825010000,885.599976,278.799988,300.119995,33.888889,41,101.599998,100,74.099998,78.0,75.0
20160825011500,885.599976,278.799988,300.119995,33.888889,41,92.400002,100,74.099998,78.0,75.0
20160825013000,885.599976,278.799988,300.119995,33.888889,41,99.599998,100,74.099998,78.0,75.0
20160825014500,885.599976,278.799988,295.200012,33.333336,41,93.0,100,74.099998,78.0,75.0
20160825020000,885.599976,278.799988,295.200012,33.333336,41,100.800003,100,74.099998,78.0,75.0
20160825021500,885.599976,278.799988,300.119995,33.888889,41,93.599998,100,74.099998,78.0,75.0
20160825023000,885.599976,278.799988,295.200012,33.333336,41,93.599998,100,74.0,78.0,75.0
20160825024500,885.599976,278.799988,300.119995,33.888889,41,96.0,100,74.099998,78.0,75.0
20160825030000,885.599976,278.799988,291.919983,32.962962,41,91.400002,100,74.099998,78.0,75.0
20160825031500,885.599976,278.799988,295.200012,33.333336,41,97.0,100,74.099998,78.0,75.0
20160825033000,885.599976,278.799988,295.200012,33.333336,41,90.5,100,74.099998,78.0,75.0
20160825034500,885.599976,278.799988,300.119995,33.888889,41,98.199997,100,74.0,78.0,75.0
20160825040000,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,74.0,78.0,75.0
20160825041500,885.599976,278.799988,295.200012,33.333336,41,97.400002,100,74.0,78.0,75.0
20160825043000,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,74.0,78.0,75.0
20160825044500,885.599976,278.799988,300.119995,33.888889,41,95.400002,100,74.099998,78.0,75.0
20160825050000,885.599976,278.799988,295.200012,33.333336,41,93.400002,100,74.0,78.0,75.0
20160825051500,885.599976,278.799988,295.200012,33.333336,41,99.199997,100,74.0,78.0,75.0
20160825053000,885.599976,278.799988,295.200012,33.333336,41,93.0,100,73.900002,78.0,75.0
20160825054500,885.599976,278.799988,295.200012,33.333336,41,89.300003,100,74.0,78.0,75.0
20160825060000,885.599976,278.799988,295.200012,33.333336,41,103.5,100,74.0,78.0,75.0
20160825061500,885.599976,278.799988,291.919983,32.962962,41,103.5,100,74.0,78.0,75.0
20160825063000,885.599976,278.799988,295.200012,33.333336,41,95.599998,100,74.0,78.0,75.0
20160825064500,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.0,78.0,75.0
20160825070000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.0,78.0,75.0
20160825071500,885.599976,278.799988,285.359985,32.222221,41,98.099998,100,74.0,78.0,75.0
20160825073000,885.599976,278.799988,285.359985,32.222221,41,98.099998,100,74.099998,78.0,75.0
20160825074500,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.099998,78.0,75.0
20160825080000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.099998,78.0,75.0
20160825081500,885.599976,278.799988,285.359985,32.222221,41,95.900002,100,74.0,78.0,75.0
20160825083000,885.599976,278.799988,291.919983,32.962962,41,98.5,100,74.199997,78.0,75.0
20160825084500,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.099998,78.0,75.0
20160825090000,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,74.199997,78.0,75.0
20160825091500,885.599976,278.799988,291.919983,32.962962,41,98.900002,100,74.300003,78.0,75.0
20160825093000,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,74.5,78.0,75.0
20160825094500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.400002,78.0,75.0
20160825100000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.300003,78.0,75.0
20160825101500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.300003,78.0,75.0
20160825103000,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,74.400002,78.0,75.0
20160825104500,885.599976,278.799988,275.519989,31.111111,41,100.099998,100,74.400002,78.0,75.0
20160825110000,885.599976,278.799988,282.080017,31.851855,41,96.0,100,74.5,78.0,75.0
20160825111500,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,74.5,78.0,75.0
20160825113000,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.5,78.0,75.0
20160825114500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,74.599998,78.0,75.0
20160825120000,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.5,78.0,75.0
20160825121500,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,74.599998,78.0,75.0
20160825123000,885.599976,278.799988,285.359985,32.222221,41,99.699997,100,74.599998,78.0,75.0
20160825124500,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,74.699997,78.0,75.0
20160825130000,885.599976,278.799988,282.080017,31.851855,41,99.699997,100,74.599998,78.0,75.0
20160825131500,885.599976,278.799988,282.080017,31.851855,41,97.300003,100,74.800003,78.0,75.0
20160825133000,885.599976,278.799988,285.359985,32.222221,41,94.800003,100,74.599998,78.0,75.0
20160825134500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.599998,78.0,75.0
20160825140000,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.5,78.0,75.0
20160825141500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.400002,78.0,75.0
20160825143000,885.599976,278.799988,285.359985,32.222221,41,92.900002,100,74.300003,78.0,75.0
20160825144500,885.599976,278.799988,285.359985,32.222221,41,102.699997,100,74.5,78.0,75.0
20160825150000,885.599976,278.799988,291.919983,32.962962,41,100.400002,100,74.400002,78.0,75.0
20160825151500,885.599976,278.799988,291.919983,32.962962,41,96.0,100,74.300003,78.0,75.0
20160825153000,885.599976,278.799988,295.200012,33.333336,41,93.599998,100,74.400002,78.0,75.0
20160825154500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.400002,78.0,75.0
20160825160000,885.599976,278.799988,291.919983,32.962962,41,93.199997,100,74.400002,78.0,75.0
20160825161500,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,74.400002,78.0,75.0
20160825163000,885.599976,278.799988,291.919983,32.962962,41,95.699997,100,74.5,78.0,75.0
20160825164500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.5,78.0,75.0
20160825170000,885.599976,278.799988,295.200012,33.333336,41,94.099998,100,74.5,78.0,75.0
20160825171500,885.599976,278.799988,295.200012,33.333336,41,99.699997,100,74.5,78.0,75.0
20160825173000,885.599976,278.799988,295.200012,33.333336,41,93.099998,100,74.5,78.0,75.0
20160825174500,885.599976,278.799988,295.200012,33.333336,41,90.5,100,74.400002,78.0,75.0
20160825180000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,74.300003,78.0,75.0
20160825181500,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,74.400002,78.0,75.0
20160825183000,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,74.400002,78.0,75.0
20160825184500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.599998,78.0,75.0
20160825190000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.599998,78.0,75.0
20160825191500,885.599976,278.799988,291.919983,32.962962,41,99.099998,100,74.699997,78.0,75.0
20160825193000,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,74.199997,78.0,75.0
20160825194500,885.599976,278.799988,291.919983,32.962962,41,98.400002,100,74.199997,78.0,75.0
20160825200000,885.599976,278.799988,291.919983,32.962962,41,99.900002,100,74.099998,78.0,75.0
20160825201500,885.599976,278.799988,295.200012,33.333336,41,94.400002,100,74.099998,78.0,75.0
20160825203000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,74.099998,78.0,75.0
20160825204500,885.599976,278.799988,291.919983,32.962962,41,99.5,100,74.0,78.0,75.0
20160825210000,885.599976,278.799988,291.919983,32.962962,41,93.900002,100,74.0,78.0,75.0
20160825211500,885.599976,278.799988,295.200012,33.333336,41,89.900002,100,74.0,78.0,75.0
20160825213000,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,73.900002,78.0,75.0
20160825214500,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,74.0,78.0,75.0
20160825220000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.0,78.0,75.0
20160825221500,885.599976,278.799988,291.919983,32.962962,41,100.099998,100,74.099998,78.0,75.0
20160825223000,885.599976,278.799988,300.119995,33.888889,41,91.099998,100,74.099998,78.0,75.0
20160825224500,885.599976,278.799988,291.919983,32.962962,41,102.699997,100,74.099998,78.0,75.0
20160825230000,885.599976,278.799988,291.919983,32.962962,41,93.800003,100,74.199997,78.0,75.0
20160825231500,885.599976,278.799988,285.359985,32.222221,41,93.800003,100,74.099998,78.0,75.0
20160825233000,885.599976,278.799988,291.919983,32.962962,41,97.800003,100,74.099998,78.0,75.0
20160825234500,885.599976,278.799988,285.359985,32.222221,41,90.900002,100,74.099998,78.0,75.0
20160826000000,885.599976,278.799988,295.200012,33.333336,41,101.900002,100,74.099998,78.0,75.0
20160826001500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.099998,78.0,75.0
20160826003000,885.599976,278.799988,291.919983,32.962962,41,99.599998,100,74.0,78.0,75.0
20160826004500,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,74.099998,78.0,75.0
20160826010000,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.099998,78.0,75.0
20160826011500,885.599976,278.799988,291.919983,32.962962,41,101.099998,100,74.099998,78.0,75.0
20160826013000,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,74.099998,78.0,75.0
20160826014500,885.599976,278.799988,295.200012,33.333336,41,98.099998,100,74.0,78.0,75.0
20160826020000,885.599976,278.799988,295.200012,33.333336,41,95.5,100,74.0,78.0,75.0
20160826021500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,74.0,78.0,75.0
20160826023000,885.599976,278.799988,291.919983,32.962962,41,99.900002,100,74.0,78.0,75.0
20160826024500,885.599976,278.799988,295.200012,33.333336,41,90.199997,100,74.0,78.0,75.0
20160826030000,885.599976,278.799988,291.919983,32.962962,41,90.199997,100,74.0,78.0,75.0
20160826031500,885.599976,278.799988,295.200012,33.333336,41,94.800003,100,74.0,78.0,75.0
20160826033000,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,74.0,78.0,75.0
20160826034500,885.599976,278.799988,295.200012,33.333336,41,96.900002,100,74.0,78.0,75.0
20160826040000,885.599976,278.799988,295.200012,33.333336,41,96.900002,100,74.099998,78.0,75.0
20160826041500,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,74.099998,78.0,75.0
20160826043000,885.599976,278.799988,291.919983,32.962962,41,97.099998,100,74.099998,78.0,75.0
20160826044500,885.599976,278.799988,295.200012,33.333336,41,97.099998,100,74.099998,78.0,75.0
20160826050000,885.599976,278.799988,291.919983,32.962962,41,90.800003,100,74.0,78.0,75.0
20160826051500,885.599976,278.799988,291.919983,32.962962,41,93.5,100,74.099998,78.0,75.0
20160826053000,885.599976,278.799988,300.119995,33.888889,41,92.400002,100,74.0,78.0,75.0
20160826054500,885.599976,278.799988,295.200012,33.333336,41,101.199997,100,74.099998,78.0,75.0
20160826060000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,74.099998,78.0,75.0
20160826061500,885.599976,278.799988,285.359985,32.222221,41,97.5,100,74.199997,77.900002,74.900002
20160826063000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.199997,77.900002,74.900002
20160826064500,885.599976,278.799988,291.919983,32.962962,41,97.900002,100,74.099998,77.900002,74.900002
20160826070000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.0,77.900002,74.900002
20160826071500,885.599976,278.799988,285.359985,32.222221,41,101.900002,100,74.0,78.0,75.0
20160826073000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.0,77.900002,74.900002
20160826074500,885.599976,278.799988,291.919983,32.962962,41,101.599998,100,74.099998,77.900002,74.900002
20160826080000,885.599976,278.799988,285.359985,32.222221,41,96.199997,100,74.099998,77.900002,74.900002
20160826081500,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,74.099998,78.0,75.0
20160826083000,885.599976,278.799988,285.359985,32.222221,41,101.599998,100,74.099998,77.900002,74.900002
20160826084500,885.599976,278.799988,282.080017,31.851855,41,96.599998,100,74.099998,77.900002,74.900002
20160826090000,885.599976,278.799988,285.359985,32.222221,41,92.300003,100,74.099998,77.900002,74.900002
20160826091500,885.599976,278.799988,285.359985,32.222221,41,98.300003,100,74.099998,77.900002,74.900002
20160826093000,885.599976,278.799988,282.080017,31.851855,41,98.300003,100,74.199997,77.900002,74.900002
20160826094500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.199997,77.900002,74.900002
20160826100000,885.599976,278.799988,285.359985,32.222221,41,95.300003,100,74.199997,77.900002,74.900002
20160826101500,885.599976,278.799988,275.519989,31.111111,41,102.699997,100,74.199997,77.900002,74.900002
20160826103000,885.599976,278.799988,285.359985,32.222221,41,96.599998,100,74.199997,77.900002,74.900002
20160826104500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.199997,77.900002,74.900002
20160826110000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.300003,77.900002,74.900002
20160826111500,885.599976,278.799988,275.519989,31.111111,41,102.900002,100,74.300003,77.900002,74.900002
20160826113000,885.599976,278.799988,282.080017,31.851855,41,96.0,100,74.199997,77.900002,74.900002
20160826114500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.300003,77.900002,74.900002
20160826120000,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.199997,77.900002,74.900002
20160826121500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,74.300003,77.900002,74.900002
20160826123000,885.599976,278.799988,282.080017,31.851855,41,97.900002,100,74.199997,77.900002,74.900002
20160826124500,885.599976,278.799988,282.080017,31.851855,41,99.099998,100,74.199997,77.900002,74.900002
20160826130000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.099998,77.900002,74.900002
20160826131500,885.599976,278.799988,282.080017,31.851855,41,98.900002,100,74.199997,77.900002,74.900002
20160826133000,885.599976,278.799988,275.519989,31.111111,41,96.699997,100,74.199997,77.800003,74.800003
20160826134500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.199997,77.900002,74.900002
20160826140000,885.599976,278.799988,282.080017,31.851855,41,101.900002,100,74.199997,77.900002,74.900002
20160826141500,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,74.300003,77.900002,74.900002
20160826143000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.300003,77.900002,74.900002
20160826144500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.400002,77.800003,74.800003
20160826150000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.300003,77.900002,74.900002
20160826151500,885.599976,278.799988,282.080017,31.851855,41,103.5,100,74.400002,77.900002,74.900002
20160826153000,885.599976,278.799988,285.359985,32.222221,41,103.5,100,74.5,77.900002,74.900002
20160826154500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.5,77.800003,74.800003
20160826160000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.5,77.800003,74.800003
20160826161500,885.599976,278.799988,282.080017,31.851855,41,102.0,100,74.5,77.900002,74.900002
20160826163000,885.599976,278.799988,285.359985,32.222221,41,104.300003,100,74.5,77.900002,74.900002
20160826164500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,74.400002,77.900002,74.900002
20160826170000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.400002,77.900002,74.900002
20160826171500,885.599976,278.799988,291.919983,32.962962,41,95.199997,100,74.300003,77.900002,74.900002
20160826173000,885.599976,278.799988,291.919983,32.962962,41,97.0,100,74.300003,77.800003,74.800003
20160826174500,885.599976,278.799988,291.919983,32.962962,41,99.900002,100,74.400002,77.900002,74.900002
20160826180000,885.599976,278.799988,282.080017,31.851855,41,99.900002,100,74.400002,77.800003,74.800003
20160826181500,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,74.400002,77.900002,74.900002
20160826183000,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.400002,77.800003,74.800003
20160826184500,885.599976,278.799988,282.080017,31.851855,41,100.400002,100,74.400002,77.800003,74.800003
20160826190000,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,74.400002,77.800003,74.800003
20160826191500,885.599976,278.799988,282.080017,31.851855,41,94.699997,100,74.300003,77.800003,74.800003
20160826193000,885.599976,278.799988,285.359985,32.222221,41,99.099998,100,74.400002,77.800003,74.800003
20160826194500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.400002,77.800003,74.800003
20160826200000,885.599976,278.799988,291.919983,32.962962,41,95.900002,100,74.300003,77.800003,74.800003
20160826201500,885.599976,278.799988,291.919983,32.962962,41,99.099998,100,74.300003,77.900002,74.900002
20160826203000,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,74.300003,77.800003,74.800003
20160826204500,885.599976,278.799988,291.919983,32.962962,41,91.900002,100,74.300003,77.800003,74.800003
20160826210000,885.599976,278.799988,291.919983,32.962962,41,101.900002,100,74.300003,77.800003,74.800003
20160826211500,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,74.300003,77.800003,74.800003
20160826213000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.300003,77.800003,74.800003
20160826214500,885.599976,278.799988,285.359985,32.222221,41,100.300003,100,74.199997,77.800003,74.800003
20160826220000,885.599976,278.799988,291.919983,32.962962,41,93.0,100,74.300003,77.800003,74.800003
20160826221500,885.599976,278.799988,291.919983,32.962962,41,93.0,100,74.300003,77.800003,74.800003
20160826223000,885.599976,278.799988,285.359985,32.222221,41,98.5,100,74.199997,77.800003,74.800003
20160826224500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.199997,77.800003,74.800003
20160826230000,885.599976,278.799988,291.919983,32.962962,41,102.699997,100,74.199997,77.800003,74.800003
20160826231500,885.599976,278.799988,291.919983,32.962962,41,92.5,100,74.300003,77.800003,74.800003
20160826233000,885.599976,278.799988,285.359985,32.222221,41,99.599998,100,74.300003,77.800003,74.800003
20160826234500,885.599976,278.799988,291.919983,32.962962,41,95.400002,100,74.300003,77.800003,74.800003
20160827000000,885.599976,278.799988,285.359985,32.222221,41,92.900002,100,74.300003,77.800003,74.800003
20160827001500,885.599976,278.799988,291.919983,32.962962,41,97.300003,100,74.199997,77.800003,74.800003
20160827003000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,74.199997,77.800003,74.800003
20160827004500,885.599976,278.799988,291.919983,32.962962,41,99.099998,100,74.199997,77.800003,74.800003
20160827010000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.300003,77.800003,74.800003
20160827011500,885.599976,278.799988,285.359985,32.222221,41,101.900002,100,74.300003,77.800003,74.800003
20160827013000,885.599976,278.799988,285.359985,32.222221,41,95.400002,100,74.400002,77.800003,74.800003
20160827014500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.400002,77.800003,74.800003
20160827020000,885.599976,278.799988,285.359985,32.222221,41,102.800003,100,74.300003,77.900002,74.900002
20160827021500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.300003,77.800003,74.800003
20160827023000,885.599976,278.799988,282.080017,31.851855,41,100.5,100,74.300003,77.800003,74.800003
20160827024500,885.599976,278.799988,275.519989,31.111111,41,94.199997,100,74.300003,77.800003,74.800003
20160827030000,885.599976,278.799988,282.080017,31.851855,41,103.5,100,74.300003,77.800003,74.800003
20160827031500,885.599976,278.799988,275.519989,31.111111,41,92.400002,100,74.300003,77.800003,74.800003
20160827033000,885.599976,278.799988,282.080017,31.851855,41,97.5,100,74.300003,77.800003,74.800003
20160827034500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,74.5,77.800003,74.800003
20160827040000,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,74.599998,77.800003,74.800003
20160827041500,885.599976,278.799988,275.519989,31.111111,41,98.400002,100,74.400002,77.800003,74.800003
20160827043000,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,74.400002,77.800003,74.800003
20160827044500,885.599976,278.799988,282.080017,31.851855,41,92.900002,100,74.400002,77.800003,74.800003
20160827050000,885.599976,278.799988,275.519989,31.111111,41,96.099998,100,74.5,77.800003,74.800003
20160827051500,885.599976,278.799988,282.080017,31.851855,41,92.900002,100,74.400002,77.800003,74.800003
20160827053000,885.599976,278.799988,282.080017,31.851855,41,102.800003,100,74.400002,77.800003,74.800003
20160827054500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.300003,77.800003,74.800003
20160827060000,885.599976,278.799988,282.080017,31.851855,41,94.699997,100,74.400002,77.800003,74.800003
20160827061500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.5,77.800003,74.800003
20160827063000,885.599976,278.799988,295.200012,33.333336,41,106.0,100,74.5,77.800003,74.800003
20160827064500,885.599976,278.799988,295.200012,33.333336,41,96.699997,100,74.400002,77.800003,74.800003
20160827070000,885.599976,278.799988,295.200012,33.333336,41,90.5,100,74.5,77.800003,74.800003
20160827071500,885.599976,278.799988,295.200012,33.333336,41,102.699997,100,74.400002,77.800003,74.800003
20160827073000,885.599976,278.799988,295.200012,33.333336,41,93.0,100,74.400002,77.800003,74.800003
20160827074500,885.599976,278.799988,295.200012,33.333336,41,94.099998,100,74.300003,77.800003,74.800003
20160827080000,885.599976,278.799988,295.200012,33.333336,41,99.400002,100,74.300003,77.800003,74.800003
20160827081500,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,74.199997,77.800003,74.800003
20160827083000,885.599976,278.799988,295.200012,33.333336,41,90.5,100,74.199997,77.800003,74.800003
20160827084500,885.599976,278.799988,285.359985,32.222221,41,90.5,100,74.099998,77.800003,74.800003
20160827090000,885.599976,278.799988,285.359985,32.222221,41,99.900002,100,74.099998,77.800003,74.800003
20160827091500,885.599976,278.799988,291.919983,32.962962,41,106.0,100,74.099998,77.800003,74.800003
20160827093000,885.599976,278.799988,285.359985,32.222221,41,102.0,100,74.099998,77.800003,74.800003
20160827094500,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,74.099998,77.800003,74.800003
20160827100000,885.599976,278.799988,285.359985,32.222221,41,91.800003,100,74.099998,77.800003,74.800003
20160827101500,885.599976,278.799988,285.359985,32.222221,41,99.0,100,74.099998,77.800003,74.800003
20160827103000,885.599976,278.799988,285.359985,32.222221,41,103.5,100,74.099998,77.800003,74.800003
20160827104500,885.599976,278.799988,282.080017,31.851855,41,99.699997,100,74.0,77.800003,74.800003
20160827110000,885.599976,278.799988,295.200012,33.333336,41,91.0,100,74.099998,77.800003,74.800003
20160827111500,885.599976,278.799988,291.919983,32.962962,41,89.800003,100,74.300003,77.800003,74.800003
20160827113000,885.599976,278.799988,291.919983,32.962962,41,88.099998,100,74.199997,77.800003,74.800003
20160827114500,885.599976,278.799988,295.200012,33.333336,41,96.800003,100,74.300003,77.800003,74.800003
20160827120000,885.599976,278.799988,295.200012,33.333336,41,100.199997,100,74.400002,77.800003,74.800003
20160827121500,885.599976,278.799988,291.919983,32.962962,41,102.0,100,74.400002,77.800003,74.800003
20160827123000,885.599976,278.799988,295.200012,33.333336,41,93.599998,100,74.300003,77.800003,74.800003
20160827124500,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,74.300003,77.800003,74.800003
20160827130000,885.599976,278.799988,295.200012,33.333336,41,90.5,100,74.300003,77.800003,74.800003
20160827131500,885.599976,278.799988,291.919983,32.962962,41,100.099998,100,74.5,77.800003,74.800003
20160827133000,885.599976,278.799988,295.200012,33.333336,41,89.300003,100,74.5,77.800003,74.800003
20160827134500,885.599976,278.799988,295.200012,33.333336,41,99.699997,100,74.599998,77.800003,74.800003
20160827140000,885.599976,278.799988,295.200012,33.333336,41,98.199997,100,74.599998,77.800003,74.800003
20160827141500,885.599976,278.799988,285.359985,32.222221,41,90.599998,100,74.699997,77.800003,74.800003
20160827143000,885.599976,278.799988,295.200012,33.333336,41,90.599998,100,74.699997,77.800003,74.800003
20160827144500,885.599976,278.799988,285.359985,32.222221,41,91.599998,100,74.699997,77.800003,74.800003
20160827150000,885.599976,278.799988,291.919983,32.962962,41,99.0,100,74.699997,77.800003,74.800003
20160827151500,885.599976,278.799988,295.200012,33.333336,41,97.400002,100,74.900002,77.800003,74.800003
20160827153000,885.599976,278.799988,291.919983,32.962962,41,100.199997,100,74.800003,77.800003,74.800003
20160827154500,885.599976,278.799988,285.359985,32.222221,41,68.0,0,75.099998,77.800003,74.800003
20160827160000,885.599976,278.799988,291.919983,32.962962,41,61.200001,100,74.5,77.800003,74.800003
20160827161500,885.599976,278.799988,282.080017,31.851855,41,62.400002,100,73.900002,77.800003,74.800003
20160827163000,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,74.0,77.800003,74.800003
20160827164500,885.599976,278.799988,282.080017,31.851855,41,84.400002,100,74.099998,77.800003,74.800003
20160827170000,885.599976,278.799988,285.359985,32.222221,41,86.199997,100,74.099998,77.800003,74.800003
20160827171500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,74.099998,77.800003,74.800003
20160827173000,885.599976,278.799988,285.359985,32.222221,41,88.300003,100,74.300003,77.800003,74.800003
20160827174500,885.599976,278.799988,282.080017,31.851855,41,88.300003,100,74.300003,77.800003,74.800003
20160827180000,885.599976,278.799988,285.359985,32.222221,41,88.300003,100,74.5,77.800003,74.800003
20160827181500,885.599976,278.799988,291.919983,32.962962,41,88.300003,100,74.699997,77.800003,74.800003
20160827183000,885.599976,278.799988,285.359985,32.222221,41,88.300003,100,74.800003,77.800003,74.800003
20160827184500,885.599976,278.799988,291.919983,32.962962,41,88.300003,100,74.800003,77.800003,74.800003
20160827190000,885.599976,278.799988,291.919983,32.962962,41,93.800003,100,75.0,77.800003,74.800003
20160827191500,885.599976,278.799988,291.919983,32.962962,41,86.900002,100,74.800003,77.800003,74.800003
20160827193000,885.599976,278.799988,291.919983,32.962962,41,93.199997,100,74.800003,77.800003,74.800003
20160827194500,885.599976,278.799988,295.200012,33.333336,41,94.199997,100,74.800003,77.800003,74.800003
20160827200000,885.599976,278.799988,291.919983,32.962962,41,89.300003,100,74.800003,77.800003,74.800003
20160827201500,885.599976,278.799988,291.919983,32.962962,41,89.300003,100,74.900002,77.800003,74.800003
20160827203000,885.599976,278.799988,291.919983,32.962962,41,98.5,100,74.800003,77.800003,74.800003
20160827204500,885.599976,278.799988,285.359985,32.222221,41,93.0,100,74.900002,77.800003,74.800003
20160827210000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,74.800003,77.800003,74.800003
20160827211500,885.599976,278.799988,291.919983,32.962962,41,88.199997,100,74.800003,77.800003,74.800003
20160827213000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,74.800003,77.800003,74.800003
20160827214500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,74.800003,77.800003,74.800003
20160827220000,885.599976,278.799988,282.080017,31.851855,41,91.0,100,74.699997,77.800003,74.800003
20160827221500,885.599976,278.799988,282.080017,31.851855,41,100.099998,100,74.599998,77.800003,74.800003
20160827223000,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,74.599998,77.800003,74.800003
20160827224500,885.599976,278.799988,282.080017,31.851855,41,86.800003,100,74.599998,77.800003,74.800003
20160827230000,885.599976,278.799988,291.919983,32.962962,41,89.5,100,74.599998,77.800003,74.800003
20160827231500,885.599976,278.799988,285.359985,32.222221,41,94.900002,100,74.699997,77.800003,74.800003
20160827233000,885.599976,278.799988,285.359985,32.222221,41,88.599998,100,74.599998,77.800003,74.800003
20160827234500,885.599976,278.799988,285.359985,32.222221,41,101.0,100,74.599998,77.800003,74.800003
20160828000000,885.599976,278.799988,285.359985,32.222221,41,96.599998,100,74.5,77.800003,74.800003
20160828001500,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,74.599998,77.800003,74.800003
20160828003000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.599998,77.800003,74.800003
20160828004500,885.599976,278.799988,282.080017,31.851855,41,95.599998,100,74.5,77.800003,74.800003
20160828010000,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.599998,77.800003,74.800003
20160828011500,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,74.599998,77.800003,74.800003
20160828013000,885.599976,278.799988,291.919983,32.962962,41,88.099998,100,74.5,77.800003,74.800003
20160828014500,885.599976,278.799988,285.359985,32.222221,41,96.5,100,74.599998,77.800003,74.800003
20160828020000,885.599976,278.799988,282.080017,31.851855,41,97.800003,100,74.599998,77.800003,74.800003
20160828021500,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,74.5,77.800003,74.800003
20160828023000,885.599976,278.799988,285.359985,32.222221,41,88.300003,100,74.5,77.800003,74.800003
20160828024500,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,74.400002,77.800003,74.800003
20160828030000,885.599976,278.799988,285.359985,32.222221,41,99.099998,100,74.400002,77.800003,74.800003
20160828031500,885.599976,278.799988,285.359985,32.222221,41,96.199997,100,74.5,77.800003,74.800003
20160828033000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,74.5,77.800003,74.800003
20160828034500,885.599976,278.799988,291.919983,32.962962,41,100.300003,100,74.5,77.800003,74.800003
20160828040000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.599998,77.800003,74.800003
20160828041500,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,74.599998,77.800003,74.800003
20160828043000,885.599976,278.799988,291.919983,32.962962,41,92.300003,100,74.5,77.800003,74.800003
20160828044500,885.599976,278.799988,291.919983,32.962962,41,99.599998,100,74.599998,77.800003,74.800003
20160828050000,885.599976,278.799988,291.919983,32.962962,41,93.599998,100,74.5,77.800003,74.800003
20160828051500,885.599976,278.799988,285.359985,32.222221,41,94.800003,100,74.5,77.800003,74.800003
20160828053000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,74.5,77.800003,74.800003
20160828054500,885.599976,278.799988,291.919983,32.962962,41,100.300003,100,74.5,77.800003,74.800003
20160828060000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,74.5,77.800003,74.800003
20160828061500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,74.599998,77.800003,74.800003
20160828063000,885.599976,278.799988,285.359985,32.222221,41,99.599998,100,74.699997,77.800003,74.800003
20160828064500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.800003,77.800003,74.800003
20160828070000,885.599976,278.799988,275.519989,31.111111,41,101.900002,100,74.599998,77.800003,74.800003
20160828071500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.599998,77.800003,74.800003
20160828073000,885.599976,278.799988,282.080017,31.851855,41,97.0,100,74.699997,77.800003,74.800003
20160828074500,885.599976,278.799988,282.080017,31.851855,41,97.0,100,74.599998,77.800003,74.800003
20160828080000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.699997,77.800003,74.800003
20160828081500,885.599976,278.799988,282.080017,31.851855,41,100.300003,100,74.599998,77.800003,74.800003
20160828083000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,74.599998,77.800003,74.800003
20160828084500,885.599976,278.799988,285.359985,32.222221,41,99.5,100,74.800003,77.800003,74.800003
20160828090000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.699997,77.800003,74.800003
20160828091500,885.599976,278.799988,275.519989,31.111111,41,96.099998,100,74.800003,77.800003,74.800003
20160828093000,885.599976,278.799988,275.519989,31.111111,41,97.400002,100,74.699997,77.800003,74.800003
20160828094500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.800003,77.800003,74.800003
20160828100000,885.599976,278.799988,282.080017,31.851855,41,101.900002,100,74.900002,77.800003,74.800003
20160828101500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.900002,77.800003,74.800003
20160828103000,885.599976,278.799988,282.080017,31.851855,41,89.599998,100,74.900002,77.800003,74.800003
20160828104500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,74.900002,77.800003,74.800003
20160828110000,885.599976,278.799988,291.919983,32.962962,41,104.900002,100,74.800003,77.800003,74.800003
20160828111500,885.599976,278.799988,282.080017,31.851855,41,90.699997,100,74.900002,77.800003,74.800003
20160828113000,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,75.0,77.800003,74.800003
20160828114500,885.599976,278.799988,285.359985,32.222221,41,62.400002,0,74.699997,77.800003,74.800003
20160828120000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,74.099998,77.800003,74.800003
20160828121500,885.599976,278.799988,282.080017,31.851855,41,77.699997,100,74.0,77.800003,74.800003
20160828123000,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,74.099998,77.800003,74.800003
20160828124500,885.599976,278.799988,285.359985,32.222221,41,94.800003,100,74.300003,77.800003,74.800003
20160828130000,885.599976,278.799988,285.359985,32.222221,41,82.599998,100,74.300003,77.800003,74.800003
20160828131500,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,74.199997,77.800003,74.800003
20160828133000,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,74.300003,77.800003,74.800003
20160828134500,885.599976,278.799988,291.919983,32.962962,41,86.900002,100,74.5,77.800003,74.800003
20160828140000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,74.5,77.800003,74.800003
20160828141500,885.599976,278.799988,285.359985,32.222221,41,91.599998,100,74.5,77.800003,74.800003
20160828143000,885.599976,278.799988,291.919983,32.962962,41,91.599998,100,74.599998,77.800003,74.800003
20160828144500,885.599976,278.799988,291.919983,32.962962,41,85.0,100,74.599998,77.800003,74.800003
20160828150000,885.599976,278.799988,285.359985,32.222221,41,86.199997,100,74.599998,77.800003,74.800003
20160828151500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,74.599998,77.800003,74.800003
20160828153000,885.599976,278.799988,291.919983,32.962962,41,91.400002,100,74.699997,77.800003,74.800003
20160828154500,885.599976,278.799988,291.919983,32.962962,41,92.599998,100,74.699997,77.800003,74.800003
20160828160000,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,74.800003,77.800003,74.800003
20160828161500,885.599976,278.799988,910.200012,102.777782,72,62.799999,0,74.699997,70.800003,67.800003
20160828163000,885.599976,278.799988,713.400024,80.555561,60,59.900002,0,71.900002,70.800003,67.800003
20160828164500,885.599976,278.799988,644.52002,72.777782,56,59.900002,0,71.199997,70.800003,67.800003
20160828170000,885.599976,278.799988,610.080017,68.888893,55,59.900002,0,70.5,70.800003,67.800003
20160828171500,885.599976,278.799988,537.919983,60.74074,52,60.700001,0,70.400002,70.800003,67.800003
20160828173000,885.599976,278.799988,480.519989,54.25926,50,60.700001,0,70.300003,70.800003,67.800003
20160828174500,885.599976,278.799988,410.0,46.296298,46,60.700001,0,70.199997,70.800003,67.800003
20160828180000,885.599976,278.799988,398.519989,45.0,46,60.700001,0,70.300003,70.800003,67.800003
20160828181500,885.599976,278.799988,375.559998,42.407408,45,60.700001,0,70.5,70.699997,67.699997
20160828183000,885.599976,278.799988,364.079987,41.111111,45,60.700001,0,70.5,70.699997,67.699997
20160828184500,885.599976,278.799988,375.559998,42.407408,45,60.0,0,70.5,70.800003,67.800003
20160828190000,885.599976,278.799988,369.0,41.666668,45,60.0,0,70.5,70.699997,67.699997
20160828191500,885.599976,278.799988,369.0,41.666668,45,60.0,0,70.599998,70.699997,67.699997
20160828193000,885.599976,278.799988,275.519989,31.111111,40,85.599998,100,70.800003,79.599998,76.0
20160828194500,885.599976,278.799988,275.519989,31.111111,40,95.0,100,72.300003,79.599998,76.0
20160828200000,885.599976,278.799988,282.080017,31.851855,40,91.5,100,72.800003,79.599998,76.0
20160828201500,885.599976,278.799988,282.080017,31.851855,40,96.599998,100,73.300003,79.599998,76.0
20160828203000,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,73.400002,79.599998,76.0
20160828204500,885.599976,278.799988,285.359985,32.222221,40,102.699997,100,73.699997,79.599998,76.0
20160828210000,885.599976,278.799988,291.919983,32.962962,40,96.0,100,74.0,79.599998,76.0
20160828211500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,74.199997,79.599998,76.0
20160828213000,885.599976,278.799988,285.359985,32.222221,40,99.699997,100,74.199997,79.599998,76.0
20160828214500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,74.400002,79.599998,76.0
20160828220000,885.599976,278.799988,285.359985,32.222221,40,102.699997,100,74.5,79.599998,76.0
20160828221500,885.599976,278.799988,285.359985,32.222221,40,93.5,100,74.599998,79.599998,76.0
20160828223000,885.599976,278.799988,285.359985,32.222221,40,97.099998,100,74.599998,79.599998,76.0
20160828224500,885.599976,278.799988,285.359985,32.222221,40,94.800003,100,74.699997,79.599998,76.0
20160828230000,885.599976,278.799988,285.359985,32.222221,40,94.800003,100,74.800003,79.599998,76.0
20160828231500,885.599976,278.799988,291.919983,32.962962,40,96.0,100,74.800003,79.599998,76.0
20160828233000,885.599976,278.799988,285.359985,32.222221,40,97.699997,100,74.800003,79.599998,76.0
20160828234500,885.599976,278.799988,291.919983,32.962962,40,93.900002,100,74.800003,79.599998,76.0
20160829000000,885.599976,278.799988,285.359985,32.222221,40,102.699997,100,74.800003,79.599998,76.0
20160829001500,885.599976,278.799988,291.919983,32.962962,40,91.900002,100,74.900002,79.599998,76.0
20160829003000,885.599976,278.799988,285.359985,32.222221,40,100.5,100,75.0,79.599998,76.0
20160829004500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,74.800003,79.599998,76.0
20160829010000,885.599976,278.799988,285.359985,32.222221,40,100.699997,100,74.900002,79.599998,76.0
20160829011500,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,74.800003,79.599998,76.0
20160829013000,885.599976,278.799988,285.359985,32.222221,40,97.300003,100,74.800003,79.599998,76.0
20160829014500,885.599976,278.799988,282.080017,31.851855,40,98.400002,100,75.0,79.599998,76.0
20160829020000,885.599976,278.799988,285.359985,32.222221,40,92.400002,100,75.0,79.599998,76.0
20160829021500,885.599976,278.799988,285.359985,32.222221,40,101.099998,100,75.0,79.599998,76.0
20160829023000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,74.900002,79.599998,76.0
20160829024500,885.599976,278.799988,285.359985,32.222221,40,98.199997,100,74.900002,79.599998,76.0
20160829030000,885.599976,278.799988,275.519989,31.111111,40,95.300003,100,74.900002,79.599998,76.0
20160829031500,885.599976,278.799988,282.080017,31.851855,40,93.0,100,75.0,79.599998,76.0
20160829033000,885.599976,278.799988,282.080017,31.851855,40,101.199997,100,75.0,79.599998,76.0
20160829034500,885.599976,278.799988,285.359985,32.222221,40,93.599998,100,74.900002,79.599998,76.0
20160829040000,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,74.900002,79.599998,76.0
20160829041500,885.599976,278.799988,282.080017,31.851855,40,100.699997,100,75.0,79.599998,76.0
20160829043000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.0,79.599998,76.0
20160829044500,885.599976,278.799988,282.080017,31.851855,40,101.199997,100,75.099998,79.599998,76.0
20160829050000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,75.0,79.599998,76.0
20160829051500,885.599976,278.799988,282.080017,31.851855,40,95.5,100,74.900002,79.599998,76.0
20160829053000,885.599976,278.799988,275.519989,31.111111,40,92.099998,100,75.0,79.5,76.0
20160829054500,885.599976,278.799988,272.23999,30.74074,40,91.0,100,74.900002,79.5,76.0
20160829060000,885.599976,278.799988,282.080017,31.851855,40,89.900002,100,75.0,79.5,76.0
20160829061500,885.599976,278.799988,275.519989,31.111111,40,100.199997,100,75.199997,79.5,76.0
20160829063000,885.599976,278.799988,275.519989,31.111111,40,92.800003,100,75.0,79.5,76.0
20160829064500,885.599976,278.799988,275.519989,31.111111,40,97.699997,100,75.0,79.5,76.0
20160829070000,885.599976,278.799988,267.319977,30.185183,40,96.599998,100,75.099998,79.5,76.0
20160829071500,885.599976,278.799988,272.23999,30.74074,40,91.199997,100,75.199997,79.400002,76.0
20160829073000,885.599976,278.799988,272.23999,30.74074,40,91.199997,100,75.099998,79.400002,76.0
20160829074500,885.599976,278.799988,267.319977,30.185183,40,103.400002,100,75.099998,79.400002,76.0
20160829080000,885.599976,278.799988,272.23999,30.74074,40,96.0,100,75.099998,79.400002,76.0
20160829081500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,75.0,79.400002,76.0
20160829083000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.900002,79.400002,76.0
20160829084500,885.599976,278.799988,272.23999,30.74074,40,95.099998,100,75.0,79.400002,76.0
20160829090000,885.599976,278.799988,272.23999,30.74074,40,92.199997,100,75.0,79.400002,76.0
20160829091500,885.599976,278.799988,260.76001,29.444446,40,97.099998,100,75.0,79.400002,76.0
20160829093000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,75.0,79.400002,76.0
20160829094500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,75.0,79.400002,76.0
20160829100000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,75.099998,79.400002,76.0
20160829101500,885.599976,278.799988,272.23999,30.74074,40,100.199997,100,75.199997,79.400002,76.0
20160829103000,885.599976,278.799988,267.319977,30.185183,40,100.199997,100,75.099998,79.400002,76.0
20160829104500,885.599976,278.799988,272.23999,30.74074,40,96.599998,100,74.900002,79.400002,76.0
20160829110000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.900002,79.400002,76.0
20160829111500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.800003,79.400002,76.0
20160829113000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.800003,79.400002,76.0
20160829114500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.900002,79.400002,76.0
20160829120000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,75.0,79.400002,76.0
20160829121500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,75.0,79.400002,76.0
20160829123000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.0,79.400002,76.0
20160829124500,885.599976,278.799988,275.519989,31.111111,40,91.400002,100,75.0,79.400002,76.0
20160829130000,885.599976,278.799988,267.319977,30.185183,40,99.599998,100,75.099998,79.400002,76.0
20160829131500,885.599976,278.799988,267.319977,30.185183,40,99.599998,100,75.0,79.400002,76.0
20160829133000,885.599976,278.799988,272.23999,30.74074,40,93.699997,100,75.199997,79.400002,76.0
20160829134500,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.0,79.400002,76.0
20160829140000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.900002,79.400002,76.0
20160829141500,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,74.800003,79.400002,76.0
20160829143000,885.599976,278.799988,272.23999,30.74074,40,99.699997,100,74.900002,79.400002,76.0
20160829144500,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,74.800003,79.400002,76.0
20160829150000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.900002,79.400002,76.0
20160829151500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.900002,79.400002,76.0
20160829153000,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,74.900002,79.400002,76.0
20160829154500,885.599976,278.799988,272.23999,30.74074,40,95.400002,100,75.0,79.400002,76.0
20160829160000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.900002,79.400002,76.0
20160829161500,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.900002,79.400002,76.0
20160829163000,885.599976,278.799988,275.519989,31.111111,40,101.0,100,74.800003,79.400002,76.0
20160829164500,885.599976,278.799988,275.519989,31.111111,40,98.400002,100,75.0,79.400002,76.0
20160829170000,885.599976,278.799988,275.519989,31.111111,40,93.0,100,75.0,79.400002,76.0
20160829171500,885.599976,278.799988,275.519989,31.111111,40,92.0,100,75.099998,79.400002,76.0
20160829173000,885.599976,278.799988,272.23999,30.74074,40,102.800003,100,75.199997,79.400002,76.0
20160829174500,885.599976,278.799988,272.23999,30.74074,40,94.599998,100,75.099998,79.400002,76.0
20160829180000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.0,79.400002,76.0
20160829181500,885.599976,278.799988,275.519989,31.111111,40,101.0,100,75.099998,79.400002,76.0
20160829183000,885.599976,278.799988,272.23999,30.74074,40,97.300003,100,75.099998,79.400002,76.0
20160829184500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.099998,79.400002,76.0
20160829190000,885.599976,278.799988,275.519989,31.111111,40,102.900002,100,75.099998,79.400002,76.0
20160829191500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,75.099998,79.400002,76.0
20160829193000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.0,79.400002,76.0
20160829194500,885.599976,278.799988,275.519989,31.111111,40,99.800003,100,75.0,79.400002,76.0
