PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829200000,885.599976,278.799988,275.519989,31.111111,40,99.800003,100,75.0,79.400002,76.0
20160829201500,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,74.900002,79.400002,76.0
20160829203000,885.599976,278.799988,275.519989,31.111111,40,96.300003,100,74.900002,79.400002,76.0
20160829204500,885.599976,278.799988,275.519989,31.111111,40,96.300003,100,74.900002,79.400002,76.0
20160829210000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.900002,79.400002,76.0
20160829211500,885.599976,278.799988,275.519989,31.111111,40,101.099998,100,74.900002,79.400002,76.0
20160829213000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.900002,79.400002,76.0
20160829214500,885.599976,278.799988,275.519989,31.111111,40,99.400002,100,74.900002,79.400002,76.0
20160829220000,885.599976,278.799988,275.519989,31.111111,40,95.699997,100,74.900002,79.400002,76.0
20160829221500,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,74.800003,79.400002,76.0
20160829223000,885.599976,278.799988,275.519989,31.111111,40,101.300003,100,74.800003,79.400002,76.0
20160829224500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.800003,79.400002,76.0
20160829230000,885.599976,278.799988,275.519989,31.111111,40,106.0,100,74.800003,79.400002,76.0
20160829231500,885.599976,278.799988,275.519989,31.111111,40,99.099998,100,74.800003,79.400002,76.0
20160829233000,885.599976,278.799988,275.519989,31.111111,40,91.0,100,74.800003,79.400002,76.0
20160829234500,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,74.800003,79.400002,76.0
20160830000000,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,74.800003,79.400002,76.0
20160830001500,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,74.900002,79.400002,76.0
20160830003000,885.599976,278.799988,275.519989,31.111111,40,91.900002,100,74.900002,79.400002,76.0
20160830004500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,74.800003,79.400002,76.0
20160830010000,885.599976,278.799988,272.23999,30.74074,40,99.599998,100,74.699997,79.400002,76.0
20160830011500,885.599976,278.799988,275.519989,31.111111,40,96.0,100,74.800003,79.400002,76.0
20160830013000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.900002,79.400002,76.0
20160830014500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,74.800003,79.400002,76.0
20160830020000,885.599976,278.799988,275.519989,31.111111,40,95.300003,100,74.800003,79.400002,76.0
20160830021500,885.599976,278.799988,275.519989,31.111111,40,98.5,100,74.800003,79.400002,76.0
20160830023000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,74.800003,79.400002,76.0
20160830024500,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,74.800003,79.400002,76.0
20160830030000,885.599976,278.799988,275.519989,31.111111,40,102.5,100,74.900002,79.400002,76.0
20160830031500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.900002,79.400002,76.0
20160830033000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.900002,79.400002,76.0
20160830034500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.800003,79.400002,76.0
20160830040000,885.599976,278.799988,275.519989,31.111111,40,98.900002,100,74.800003,79.400002,76.0
20160830041500,885.599976,278.799988,272.23999,30.74074,40,101.699997,100,74.800003,79.400002,76.0
20160830043000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,74.800003,79.400002,76.0
20160830044500,885.599976,278.799988,272.23999,30.74074,40,90.400002,100,74.800003,79.400002,76.0
20160830050000,885.599976,278.799988,272.23999,30.74074,40,90.400002,100,74.800003,79.400002,76.0
20160830051500,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,74.900002,79.400002,76.0
20160830053000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.900002,79.400002,76.0
20160830054500,885.599976,278.799988,267.319977,30.185183,40,99.599998,100,75.0,79.400002,76.0
20160830060000,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,74.900002,79.400002,76.0
20160830061500,885.599976,278.799988,272.23999,30.74074,40,99.599998,100,75.0,79.400002,76.0
20160830063000,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,74.900002,79.400002,76.0
20160830064500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,74.900002,79.400002,76.0
20160830070000,885.599976,278.799988,267.319977,30.185183,40,102.699997,100,74.900002,79.400002,76.0
20160830071500,885.599976,278.799988,267.319977,30.185183,40,94.199997,100,74.900002,79.400002,76.0
20160830073000,885.599976,278.799988,267.319977,30.185183,40,99.0,100,74.900002,79.400002,76.0
20160830074500,885.599976,278.799988,272.23999,30.74074,40,99.0,100,74.900002,79.400002,76.0
20160830080000,885.599976,278.799988,267.319977,30.185183,40,94.800003,100,74.800003,79.400002,76.0
20160830081500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.900002,79.400002,76.0
20160830083000,885.599976,278.799988,267.319977,30.185183,40,99.0,100,74.800003,79.400002,76.0
20160830084500,885.599976,278.799988,272.23999,30.74074,40,95.400002,100,74.900002,79.400002,76.0
20160830090000,885.599976,278.799988,267.319977,30.185183,40,91.800003,100,74.900002,79.400002,76.0
20160830091500,885.599976,278.799988,272.23999,30.74074,40,97.099998,100,74.900002,79.400002,76.0
20160830093000,885.599976,278.799988,592.039978,66.851851,53,60.700001,0,73.5,73.300003,70.300003
20160830094500,885.599976,278.799988,403.440002,45.555557,47,60.0,0,72.599998,73.400002,70.400002
20160830100000,885.599976,278.799988,300.119995,33.888889,41,60.0,0,72.199997,73.300003,70.300003
20160830101500,885.599976,278.799988,300.119995,33.888889,40,60.0,0,72.099998,73.199997,70.199997
20160830103000,885.599976,278.799988,295.200012,33.333336,40,60.700001,0,72.0,73.300003,70.300003
20160830104500,885.599976,278.799988,303.399994,34.25926,40,60.700001,0,71.900002,73.199997,70.199997
20160830110000,885.599976,278.799988,300.119995,33.888889,40,60.700001,0,71.699997,73.199997,70.199997
20160830111500,885.599976,278.799988,300.119995,33.888889,40,60.700001,0,71.599998,73.199997,70.199997
20160830113000,885.599976,278.799988,303.399994,34.25926,40,60.700001,0,71.599998,73.199997,70.199997
20160830114500,885.599976,278.799988,295.200012,33.333336,40,60.700001,0,71.599998,73.199997,70.199997
20160830120000,885.599976,278.799988,295.200012,33.333336,40,60.700001,0,71.400002,73.199997,70.199997
20160830121500,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,71.400002,73.199997,70.199997
20160830123000,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,71.300003,73.199997,70.199997
20160830124500,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,71.300003,73.199997,70.199997
20160830130000,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,71.300003,73.199997,70.199997
20160830131500,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,71.199997,73.199997,70.199997
20160830133000,885.599976,278.799988,295.200012,33.333336,40,60.700001,0,71.199997,73.199997,70.199997
20160830134500,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,71.199997,73.199997,70.199997
20160830140000,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,71.199997,73.199997,70.199997
20160830141500,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,71.099998,73.199997,70.199997
20160830143000,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,71.099998,73.199997,70.199997
20160830144500,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,71.0,73.199997,70.199997
20160830150000,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,71.0,73.199997,70.199997
20160830151500,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,70.900002,73.199997,70.199997
20160830153000,885.599976,278.799988,295.200012,33.333336,40,60.0,0,70.900002,73.199997,70.199997
20160830154500,885.599976,278.799988,285.359985,32.222221,40,61.099998,0,70.900002,73.199997,70.199997
20160830160000,885.599976,278.799988,291.919983,32.962962,40,61.099998,0,71.0,73.199997,70.199997
20160830161500,885.599976,278.799988,291.919983,32.962962,40,61.099998,0,70.900002,73.199997,70.199997
20160830163000,885.599976,278.799988,282.080017,31.851855,40,61.099998,0,71.0,73.199997,70.199997
20160830164500,885.599976,278.799988,275.519989,31.111111,40,61.099998,0,71.300003,73.199997,70.199997
20160830170000,885.599976,278.799988,282.080017,31.851855,40,61.099998,0,71.400002,73.199997,70.199997
20160830171500,885.599976,278.799988,282.080017,31.851855,40,61.099998,0,71.400002,73.199997,70.199997
20160830173000,885.599976,278.799988,282.080017,31.851855,40,61.099998,0,71.400002,73.199997,70.199997
20160830174500,885.599976,278.799988,282.080017,31.851855,40,61.099998,0,71.400002,73.199997,70.199997
20160830180000,885.599976,278.799988,285.359985,32.222221,40,61.099998,0,71.5,73.199997,70.199997
20160830181500,885.599976,278.799988,282.080017,31.851855,40,61.099998,0,71.400002,73.199997,70.199997
20160830183000,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,71.199997,73.199997,70.199997
20160830184500,885.599976,278.799988,282.080017,31.851855,40,60.400002,0,71.300003,73.199997,70.199997
20160830190000,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,71.400002,73.199997,70.199997
20160830191500,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,71.300003,73.199997,70.199997
20160830193000,885.599976,278.799988,282.080017,31.851855,40,60.400002,0,71.199997,73.199997,70.199997
20160830194500,885.599976,278.799988,282.080017,31.851855,40,60.400002,0,71.0,73.199997,70.199997
20160830200000,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,70.900002,73.199997,70.199997
20160830201500,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,70.900002,73.199997,70.199997
20160830203000,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,70.800003,73.199997,70.199997
20160830204500,885.599976,278.799988,285.359985,32.222221,40,60.400002,0,70.699997,73.199997,70.199997
20160830210000,885.599976,278.799988,291.919983,32.962962,40,60.400002,0,70.599998,73.199997,70.199997
20160830211500,885.599976,278.799988,291.919983,32.962962,40,60.400002,0,70.5,73.199997,70.199997
20160830213000,885.599976,278.799988,295.200012,33.333336,40,60.400002,0,70.400002,73.199997,70.199997
20160830214500,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,70.400002,73.199997,70.199997
20160830220000,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,70.199997,73.199997,70.199997
20160830221500,885.599976,278.799988,295.200012,33.333336,40,59.599998,0,70.300003,73.199997,70.199997
20160830223000,885.599976,278.799988,295.200012,33.333336,40,59.599998,0,70.400002,73.199997,70.199997
20160830224500,885.599976,278.799988,295.200012,33.333336,40,59.599998,0,70.300003,73.199997,70.199997
20160830230000,885.599976,278.799988,295.200012,33.333336,40,59.599998,0,70.400002,73.199997,70.199997
20160830231500,885.599976,278.799988,300.119995,33.888889,40,59.599998,0,70.300003,73.199997,70.199997
20160830233000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,70.300003,73.199997,70.199997
20160830234500,885.599976,278.799988,295.200012,33.333336,40,59.599998,0,70.199997,73.199997,70.199997
20160831000000,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,70.199997,73.199997,70.199997
20160831001500,885.599976,278.799988,300.119995,33.888889,40,59.599998,0,70.199997,73.199997,70.199997
20160831003000,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,70.199997,73.199997,70.199997
20160831004500,885.599976,278.799988,295.200012,33.333336,40,59.599998,0,70.199997,73.199997,70.199997
20160831010000,885.599976,278.799988,300.119995,33.888889,40,59.599998,0,70.0,73.199997,70.199997
20160831011500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,70.0,73.199997,70.199997
20160831013000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,70.0,73.199997,70.199997
20160831014500,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,70.0,73.199997,70.199997
20160831020000,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,71.599998,80.400002,76.0
20160831021500,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,72.199997,80.400002,76.0
20160831023000,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,72.400002,80.400002,76.0
20160831024500,885.599976,278.799988,282.080017,31.851855,40,95.800003,100,72.699997,80.400002,76.0
20160831030000,885.599976,278.799988,275.519989,31.111111,40,95.800003,100,73.099998,80.400002,76.0
20160831031500,885.599976,278.799988,282.080017,31.851855,40,95.800003,100,73.199997,80.400002,76.0
20160831033000,885.599976,278.799988,275.519989,31.111111,40,98.400002,100,73.5,80.400002,76.0
20160831034500,885.599976,278.799988,282.080017,31.851855,40,96.300003,100,73.599998,80.400002,76.0
20160831040000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,73.599998,80.400002,76.0
20160831041500,885.599976,278.799988,275.519989,31.111111,40,100.099998,100,73.800003,80.400002,76.0
20160831043000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,73.800003,80.400002,76.0
20160831044500,885.599976,278.799988,275.519989,31.111111,40,98.599998,100,74.0,80.400002,76.0
20160831050000,885.599976,278.799988,275.519989,31.111111,40,92.300003,100,74.099998,80.400002,76.0
20160831051500,885.599976,278.799988,285.359985,32.222221,40,97.199997,100,74.199997,80.400002,76.0
20160831053000,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,74.099998,80.400002,76.0
20160831054500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.199997,80.400002,76.0
20160831060000,885.599976,278.799988,275.519989,31.111111,40,98.900002,100,74.199997,80.400002,76.0
20160831061500,885.599976,278.799988,272.23999,30.74074,40,98.900002,100,74.300003,80.400002,76.0
20160831063000,885.599976,278.799988,272.23999,30.74074,40,96.0,100,74.300003,80.400002,76.0
20160831064500,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,74.300003,80.400002,76.0
20160831070000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.300003,80.400002,76.0
20160831071500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.300003,80.400002,76.0
20160831073000,885.599976,278.799988,275.519989,31.111111,40,102.699997,100,74.400002,80.400002,76.0
20160831074500,885.599976,278.799988,275.519989,31.111111,40,96.599998,100,74.300003,80.400002,76.0
20160831080000,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,74.300003,80.400002,76.0
20160831081500,885.599976,278.799988,267.319977,30.185183,40,97.199997,100,74.199997,80.400002,76.0
20160831083000,885.599976,278.799988,272.23999,30.74074,40,95.400002,100,74.199997,80.400002,76.0
20160831084500,885.599976,278.799988,282.080017,31.851855,40,95.400002,100,74.199997,80.400002,76.0
20160831090000,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,74.099998,80.400002,76.0
20160831091500,885.599976,278.799988,272.23999,30.74074,40,96.0,100,74.199997,80.400002,76.0
20160831093000,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,74.400002,80.400002,76.0
20160831094500,885.599976,278.799988,272.23999,30.74074,40,98.800003,100,74.300003,80.400002,76.0
20160831100000,885.599976,278.799988,275.519989,31.111111,40,107.699997,100,74.300003,80.400002,76.0
20160831101500,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,74.5,80.400002,76.0
20160831103000,885.599976,278.799988,272.23999,30.74074,40,92.400002,100,74.5,80.400002,76.0
20160831104500,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,74.5,80.400002,76.0
20160831110000,885.599976,278.799988,275.519989,31.111111,40,82.199997,100,74.400002,73.199997,70.199997
20160831111500,885.599976,278.799988,578.919983,65.37037,53,60.400002,0,72.5,73.199997,70.199997
20160831113000,885.599976,278.799988,329.640015,37.222225,42,60.400002,0,71.900002,73.199997,70.199997
20160831114500,885.599976,278.799988,303.399994,34.25926,41,60.400002,0,71.900002,73.199997,70.199997
20160831120000,885.599976,278.799988,300.119995,33.888889,41,60.400002,0,71.699997,73.199997,70.199997
20160831121500,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,71.599998,73.199997,70.199997
20160831123000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,71.5,73.199997,70.199997
20160831124500,885.599976,278.799988,300.119995,33.888889,41,61.099998,0,71.300003,73.199997,70.199997
20160831130000,885.599976,278.799988,308.319977,34.814813,41,61.099998,0,71.300003,73.199997,70.199997
20160831131500,885.599976,278.799988,300.119995,33.888889,41,61.099998,0,71.199997,73.199997,70.199997
20160831133000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,71.199997,73.199997,70.199997
20160831134500,885.599976,278.799988,300.119995,33.888889,41,61.099998,0,71.199997,73.199997,70.199997
20160831140000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,71.199997,73.199997,70.199997
20160831141500,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,71.099998,73.199997,70.199997
20160831143000,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,71.0,73.199997,70.199997
20160831144500,885.599976,278.799988,295.200012,33.333336,41,60.400002,0,71.0,73.199997,70.199997
20160831150000,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,70.900002,73.199997,70.199997
20160831151500,885.599976,278.799988,291.919983,32.962962,41,61.099998,0,71.0,73.199997,70.199997
20160831153000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,70.800003,73.199997,70.199997
20160831154500,885.599976,278.799988,300.119995,33.888889,41,61.099998,0,70.900002,73.199997,70.199997
20160831160000,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,70.900002,73.199997,70.199997
20160831161500,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,70.900002,73.199997,70.199997
20160831163000,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,70.900002,73.199997,70.199997
20160831164500,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,70.900002,73.199997,70.199997
20160831170000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,70.900002,73.199997,70.199997
20160831171500,885.599976,278.799988,300.119995,33.888889,41,61.099998,0,70.800003,73.199997,70.199997
20160831173000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,70.900002,73.199997,70.199997
20160831174500,885.599976,278.799988,300.119995,33.888889,41,61.099998,0,70.900002,73.199997,70.199997
20160831180000,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,71.0,73.199997,70.199997
20160831181500,885.599976,278.799988,291.919983,32.962962,41,61.099998,0,71.0,73.199997,70.199997
20160831183000,885.599976,278.799988,303.399994,34.25926,41,61.099998,0,71.0,73.199997,70.199997
20160831184500,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,71.0,73.199997,70.199997
20160831190000,885.599976,278.799988,295.200012,33.333336,41,61.099998,0,71.0,73.199997,70.199997
20160831191500,885.599976,278.799988,295.200012,33.333336,41,93.0,100,72.300003,78.5,75.5
20160831193000,885.599976,278.799988,291.919983,32.962962,41,93.0,100,72.699997,78.5,75.5
20160831194500,885.599976,278.799988,295.200012,33.333336,41,97.199997,100,73.099998,78.5,75.5
20160831200000,885.599976,278.799988,303.399994,34.25926,41,90.400002,100,73.300003,78.5,75.5
20160831201500,885.599976,278.799988,295.200012,33.333336,40,103.5,100,73.400002,78.5,75.5
20160831203000,885.599976,278.799988,295.200012,33.333336,40,99.400002,100,73.599998,78.5,75.5
20160831204500,885.599976,278.799988,295.200012,33.333336,40,95.599998,100,73.599998,78.5,75.5
20160831210000,885.599976,278.799988,300.119995,33.888889,40,91.099998,100,73.800003,78.5,75.5
20160831211500,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,73.900002,78.5,75.5
20160831213000,885.599976,278.799988,300.119995,33.888889,40,89.900002,100,74.0,78.5,75.5
20160831214500,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,74.099998,78.5,75.5
20160831220000,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,74.099998,78.5,75.5
20160831221500,885.599976,278.799988,291.919983,32.962962,40,89.300003,100,74.199997,78.5,75.5
20160831223000,885.599976,278.799988,295.200012,33.333336,40,97.5,100,74.300003,78.5,75.5
20160831224500,885.599976,278.799988,295.200012,33.333336,40,101.099998,100,74.300003,78.5,75.5
20160831230000,885.599976,278.799988,295.200012,33.333336,40,93.599998,100,74.400002,78.5,75.5
20160831231500,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,74.5,78.5,75.5
20160831233000,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,74.5,78.5,75.5
20160831234500,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,74.5,78.5,75.5
20160901000000,885.599976,278.799988,291.919983,32.962962,40,94.099998,100,74.5,78.5,75.5
20160901001500,885.599976,278.799988,291.919983,32.962962,40,92.199997,100,74.5,78.5,75.5
20160901003000,885.599976,278.799988,291.919983,32.962962,40,97.199997,100,74.599998,78.5,75.5
20160901004500,885.599976,278.799988,295.200012,33.333336,40,97.199997,100,74.5,78.5,75.5
20160901010000,885.599976,278.799988,300.119995,33.888889,40,92.300003,100,74.599998,78.5,75.5
20160901011500,885.599976,278.799988,295.200012,33.333336,40,91.099998,100,74.599998,78.5,75.5
20160901013000,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,74.599998,78.5,75.5
20160901014500,885.599976,278.799988,291.919983,32.962962,40,99.400002,100,74.699997,78.5,75.5
20160901020000,885.599976,278.799988,291.919983,32.962962,40,96.0,100,74.699997,78.5,75.5
20160901021500,885.599976,278.799988,291.919983,32.962962,40,91.800003,100,74.699997,78.5,75.5
20160901023000,885.599976,278.799988,285.359985,32.222221,40,91.800003,100,74.599998,78.5,75.5
20160901024500,885.599976,278.799988,291.919983,32.962962,40,101.800003,100,74.699997,78.5,75.5
20160901030000,885.599976,278.799988,285.359985,32.222221,40,94.199997,100,74.699997,78.5,75.5
20160901031500,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,74.699997,78.5,75.5
20160901033000,885.599976,278.799988,291.919983,32.962962,40,97.800003,100,74.699997,78.5,75.5
20160901034500,885.599976,278.799988,285.359985,32.222221,40,100.300003,100,74.699997,78.5,75.5
20160901040000,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,74.800003,78.5,75.5
20160901041500,885.599976,278.799988,285.359985,32.222221,40,92.300003,100,74.800003,78.5,75.5
20160901043000,885.599976,278.799988,285.359985,32.222221,40,100.300003,100,74.900002,78.5,75.5
20160901044500,885.599976,278.799988,285.359985,32.222221,40,92.400002,100,74.800003,78.5,75.5
20160901050000,885.599976,278.799988,291.919983,32.962962,40,89.900002,100,74.800003,78.5,75.5
20160901051500,885.599976,278.799988,291.919983,32.962962,40,105.099998,100,74.699997,78.5,75.5
20160901053000,885.599976,278.799988,291.919983,32.962962,40,102.699997,100,74.800003,78.5,75.5
20160901054500,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,74.800003,78.5,75.5
20160901060000,885.599976,278.799988,285.359985,32.222221,40,101.099998,100,74.800003,78.5,75.5
20160901061500,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,74.900002,78.5,75.5
20160901063000,885.599976,278.799988,285.359985,32.222221,40,92.099998,100,74.900002,78.5,75.5
20160901064500,885.599976,278.799988,285.359985,32.222221,40,96.800003,100,74.800003,78.5,75.5
20160901070000,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,74.699997,78.5,75.5
20160901071500,885.599976,278.799988,282.080017,31.851855,40,103.5,100,74.699997,78.5,75.5
20160901073000,885.599976,278.799988,282.080017,31.851855,40,94.800003,100,74.800003,78.5,75.5
20160901074500,885.599976,278.799988,282.080017,31.851855,40,92.300003,100,74.800003,78.5,75.5
20160901080000,885.599976,278.799988,282.080017,31.851855,40,102.800003,100,74.800003,78.5,75.5
20160901081500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,74.900002,78.5,75.5
20160901083000,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,74.800003,78.5,75.5
20160901084500,885.599976,278.799988,275.519989,31.111111,40,96.0,100,74.699997,78.5,75.5
20160901090000,885.599976,278.799988,275.519989,31.111111,40,103.5,100,74.800003,78.5,75.5
20160901091500,885.599976,278.799988,282.080017,31.851855,40,96.0,100,74.800003,78.5,75.5
20160901093000,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,74.900002,78.5,75.5
20160901094500,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,74.900002,78.5,75.5
20160901100000,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,74.900002,78.5,75.5
20160901101500,885.599976,278.799988,282.080017,31.851855,40,99.0,100,74.900002,78.5,75.5
20160901103000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,75.0,78.5,75.5
20160901104500,885.599976,278.799988,275.519989,31.111111,40,94.699997,100,74.900002,78.5,75.5
20160901110000,885.599976,278.799988,272.23999,30.74074,40,104.400002,100,74.900002,78.5,75.5
20160901111500,885.599976,278.799988,272.23999,30.74074,40,99.0,100,74.900002,78.5,75.5
20160901113000,885.599976,278.799988,282.080017,31.851855,40,98.0,100,75.0,78.5,75.5
20160901114500,885.599976,278.799988,285.359985,32.222221,40,94.0,100,75.099998,78.5,75.5
20160901120000,885.599976,278.799988,285.359985,32.222221,40,92.400002,100,75.0,78.5,75.5
20160901121500,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,75.099998,78.5,75.5
20160901123000,885.599976,278.799988,285.359985,32.222221,40,88.699997,100,75.099998,78.5,75.5
20160901124500,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,75.0,78.5,75.5
20160901130000,885.599976,278.799988,282.080017,31.851855,40,79.300003,100,74.800003,78.5,75.5
20160901131500,885.599976,278.799988,285.359985,32.222221,40,75.400002,100,74.699997,78.5,75.5
20160901133000,885.599976,278.799988,285.359985,32.222221,40,82.5,100,74.599998,78.5,75.5
20160901134500,885.599976,278.799988,282.080017,31.851855,40,96.599998,100,74.699997,78.5,75.5
20160901140000,885.599976,278.799988,291.919983,32.962962,40,90.699997,100,74.800003,78.5,75.5
20160901141500,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,74.800003,78.5,75.5
20160901143000,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,74.800003,78.5,75.5
20160901144500,885.599976,278.799988,291.919983,32.962962,40,87.5,100,75.099998,78.5,75.5
20160901150000,885.599976,278.799988,291.919983,32.962962,40,82.599998,100,74.900002,78.5,75.5
20160901151500,885.599976,278.799988,300.119995,33.888889,40,103.5,100,74.800003,78.5,75.5
20160901153000,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,75.0,78.5,75.5
20160901154500,885.599976,278.799988,291.919983,32.962962,40,85.599998,100,75.099998,78.5,75.5
20160901160000,885.599976,278.799988,300.119995,33.888889,40,92.400002,100,74.800003,78.5,75.5
20160901161500,885.599976,278.799988,300.119995,33.888889,40,91.099998,100,75.0,78.5,75.5
20160901163000,885.599976,278.799988,303.399994,34.25926,40,91.099998,100,75.099998,78.5,75.5
20160901164500,885.599976,278.799988,303.399994,34.25926,40,85.0,100,75.099998,78.5,75.5
20160901170000,885.599976,278.799988,300.119995,33.888889,40,104.400002,100,75.099998,78.5,75.5
20160901171500,885.599976,278.799988,295.200012,33.333336,40,94.800003,100,75.199997,78.5,75.5
20160901173000,885.599976,278.799988,303.399994,34.25926,40,101.900002,100,75.400002,78.5,75.5
20160901174500,885.599976,278.799988,303.399994,34.25926,40,96.099998,100,75.400002,78.5,75.5
20160901180000,885.599976,278.799988,303.399994,34.25926,40,96.099998,100,75.400002,78.5,75.5
20160901181500,885.599976,278.799988,295.200012,33.333336,40,93.599998,100,75.5,78.5,75.5
20160901183000,885.599976,278.799988,295.200012,33.333336,40,91.699997,0,75.5,78.5,75.5
20160901184500,885.599976,278.799988,295.200012,33.333336,40,61.599998,100,75.199997,78.5,75.5
20160901190000,885.599976,278.799988,291.919983,32.962962,40,61.599998,100,74.599998,78.5,75.5
20160901191500,885.599976,278.799988,291.919983,32.962962,40,81.099998,100,74.699997,78.5,75.5
20160901193000,885.599976,278.799988,282.080017,31.851855,40,84.400002,100,74.699997,78.5,75.5
20160901194500,885.599976,278.799988,282.080017,31.851855,40,86.900002,100,74.699997,78.5,75.5
20160901200000,885.599976,278.799988,285.359985,32.222221,40,83.199997,100,74.800003,78.5,75.5
20160901201500,885.599976,278.799988,285.359985,32.222221,40,96.300003,100,74.800003,78.5,75.5
20160901203000,885.599976,278.799988,285.359985,32.222221,40,94.800003,100,74.900002,78.5,75.5
20160901204500,885.599976,278.799988,285.359985,32.222221,40,92.400002,100,75.0,78.5,75.5
20160901210000,885.599976,278.799988,285.359985,32.222221,40,90.099998,100,75.099998,78.5,75.5
20160901211500,885.599976,278.799988,285.359985,32.222221,40,90.099998,100,75.0,78.5,75.5
20160901213000,885.599976,278.799988,282.080017,31.851855,40,97.900002,100,75.0,78.5,75.5
20160901214500,885.599976,278.799988,282.080017,31.851855,40,96.599998,100,75.099998,78.5,75.5
20160901220000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.099998,78.5,75.5
20160901221500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,75.099998,78.5,75.5
20160901223000,885.599976,278.799988,282.080017,31.851855,40,101.199997,100,75.099998,78.5,75.5
20160901224500,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,75.199997,78.5,75.5
20160901230000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,75.199997,78.5,75.5
20160901231500,885.599976,278.799988,282.080017,31.851855,40,103.400002,100,75.099998,78.5,75.5
20160901233000,885.599976,278.799988,282.080017,31.851855,40,95.5,100,75.199997,78.5,75.5
20160901234500,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,75.199997,78.5,75.5
20160902000000,885.599976,278.799988,282.080017,31.851855,40,101.800003,100,75.099998,78.5,75.5
20160902001500,885.599976,278.799988,282.080017,31.851855,40,96.0,100,75.5,78.5,75.5
20160902003000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.300003,78.5,75.5
20160902004500,885.599976,278.799988,275.519989,31.111111,40,99.900002,100,75.199997,78.5,75.5
20160902010000,885.599976,278.799988,282.080017,31.851855,40,96.199997,100,75.300003,78.5,75.5
20160902011500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,75.300003,78.5,75.5
20160902013000,885.599976,278.799988,275.519989,31.111111,40,100.599998,100,75.400002,78.5,75.5
20160902014500,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,75.400002,78.5,75.5
20160902020000,885.599976,278.799988,282.080017,31.851855,40,99.099998,100,75.400002,78.5,75.5
20160902021500,885.599976,278.799988,282.080017,31.851855,40,96.0,100,75.400002,78.5,75.5
20160902023000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.400002,78.5,75.5
20160902024500,885.599976,278.799988,275.519989,31.111111,40,102.699997,100,75.300003,78.5,75.5
20160902030000,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,75.400002,78.5,75.5
20160902031500,885.599976,278.799988,275.519989,31.111111,40,98.900002,100,75.400002,78.5,75.5
20160902033000,885.599976,278.799988,275.519989,31.111111,40,95.300003,100,75.400002,78.5,75.5
20160902034500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.300003,78.5,75.5
20160902040000,885.599976,278.799988,275.519989,31.111111,40,100.400002,100,75.300003,78.5,75.5
20160902041500,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.099998,78.5,75.5
20160902043000,885.599976,278.799988,282.080017,31.851855,40,102.699997,100,75.199997,78.5,75.5
20160902044500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,75.199997,78.5,75.5
20160902050000,885.599976,278.799988,275.519989,31.111111,40,97.099998,100,75.099998,78.5,75.5
20160902051500,885.599976,278.799988,282.080017,31.851855,40,95.400002,100,75.099998,78.5,75.5
20160902053000,885.599976,278.799988,275.519989,31.111111,40,92.300003,100,75.099998,78.5,75.5
20160902054500,885.599976,278.799988,282.080017,31.851855,40,103.599998,100,75.099998,78.5,75.5
20160902060000,885.599976,278.799988,282.080017,31.851855,40,94.800003,100,75.099998,78.5,75.5
20160902061500,885.599976,278.799988,275.519989,31.111111,40,93.0,100,75.199997,78.5,75.5
20160902063000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.199997,78.5,75.5
20160902064500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,75.199997,78.5,75.5
20160902070000,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,75.199997,78.5,75.5
20160902071500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.199997,78.5,75.5
20160902073000,885.599976,278.799988,275.519989,31.111111,40,93.400002,100,75.199997,78.5,75.5
20160902074500,885.599976,278.799988,282.080017,31.851855,40,103.5,100,75.199997,78.5,75.5
20160902080000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,75.300003,78.5,75.5
20160902081500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,75.199997,78.5,75.5
20160902083000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,75.300003,78.5,75.5
20160902084500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,75.099998,78.5,75.5
20160902090000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,75.099998,78.5,75.5
20160902091500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,75.099998,78.5,75.5
20160902093000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,75.099998,78.5,75.5
20160902094500,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,75.0,78.5,75.5
20160902100000,885.599976,278.799988,260.76001,29.444446,40,92.400002,100,75.099998,78.5,75.5
20160902101500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,75.099998,78.5,75.5
20160902103000,885.599976,278.799988,267.319977,30.185183,40,94.199997,100,75.199997,78.5,75.5
20160902104500,885.599976,278.799988,257.480011,29.074076,40,103.5,100,75.099998,78.5,75.5
20160902110000,885.599976,278.799988,260.76001,29.444446,40,103.5,100,75.199997,78.5,75.5
20160902111500,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,75.199997,78.5,75.5
20160902113000,885.599976,278.799988,275.519989,31.111111,40,96.699997,100,75.099998,78.5,75.5
20160902114500,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,75.0,78.5,75.5
20160902120000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.099998,78.5,75.5
20160902121500,885.599976,278.799988,267.319977,30.185183,40,88.400002,100,75.099998,78.5,75.5
20160902123000,885.599976,278.799988,267.319977,30.185183,40,83.800003,100,74.900002,78.5,75.5
20160902124500,885.599976,278.799988,272.23999,30.74074,40,98.099998,100,75.0,78.5,75.5
20160902130000,885.599976,278.799988,275.519989,31.111111,40,89.400002,100,75.0,78.5,75.5
20160902131500,885.599976,278.799988,267.319977,30.185183,40,83.199997,100,74.900002,78.5,75.5
20160902133000,885.599976,278.799988,272.23999,30.74074,40,79.199997,100,74.800003,78.5,75.5
20160902134500,885.599976,278.799988,267.319977,30.185183,40,75.900002,100,74.699997,78.5,75.5
20160902140000,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,74.599998,78.5,75.5
20160902141500,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,74.800003,78.5,75.5
20160902143000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,75.0,78.5,75.5
20160902144500,885.599976,278.799988,272.23999,30.74074,40,84.400002,100,74.900002,78.5,75.5
20160902150000,885.599976,278.799988,272.23999,30.74074,40,80.699997,100,74.900002,78.5,75.5
20160902151500,885.599976,278.799988,275.519989,31.111111,40,76.800003,100,74.800003,78.5,75.5
20160902153000,885.599976,278.799988,275.519989,31.111111,40,74.0,100,74.800003,78.5,75.5
20160902154500,885.599976,278.799988,275.519989,31.111111,40,82.0,100,74.599998,78.5,75.5
20160902160000,885.599976,278.799988,275.519989,31.111111,40,97.699997,100,74.800003,78.5,75.5
20160902161500,885.599976,278.799988,282.080017,31.851855,40,90.5,100,74.800003,78.5,75.5
20160902163000,885.599976,278.799988,285.359985,32.222221,40,90.5,100,75.0,78.5,75.5
20160902164500,885.599976,278.799988,285.359985,32.222221,40,92.400002,100,75.0,78.5,75.5
20160902170000,885.599976,278.799988,291.919983,32.962962,40,96.800003,100,75.099998,78.5,75.5
20160902171500,885.599976,278.799988,295.200012,33.333336,40,96.800003,100,75.300003,78.5,75.5
20160902173000,885.599976,278.799988,295.200012,33.333336,40,96.800003,100,75.199997,78.5,75.5
20160902174500,885.599976,278.799988,300.119995,33.888889,40,99.099998,100,75.300003,78.5,75.5
20160902180000,885.599976,278.799988,291.919983,32.962962,40,101.900002,100,75.400002,78.5,75.5
20160902181500,885.599976,278.799988,291.919983,32.962962,40,104.400002,100,75.5,78.5,75.5
20160902183000,885.599976,278.799988,291.919983,32.962962,40,63.0,0,75.5,78.5,75.5
20160902184500,885.599976,278.799988,282.080017,31.851855,40,61.5,100,74.800003,78.5,75.5
20160902190000,885.599976,278.799988,275.519989,31.111111,40,74.800003,100,74.699997,78.5,75.5
20160902191500,885.599976,278.799988,275.519989,31.111111,40,86.800003,100,74.599998,78.5,75.5
20160902193000,885.599976,278.799988,275.519989,31.111111,40,95.400002,100,74.599998,78.5,75.5
20160902194500,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,74.800003,78.5,75.5
20160902200000,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.800003,78.5,75.5
20160902201500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.699997,78.5,75.5
20160902203000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,74.800003,78.5,75.5
20160902204500,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,74.800003,78.5,75.5
20160902210000,885.599976,278.799988,285.359985,32.222221,40,91.800003,100,74.900002,78.5,75.5
20160902211500,885.599976,278.799988,282.080017,31.851855,40,91.800003,100,75.0,78.5,75.5
20160902213000,885.599976,278.799988,282.080017,31.851855,40,98.300003,100,75.0,78.5,75.5
20160902214500,885.599976,278.799988,275.519989,31.111111,40,103.5,100,75.099998,78.5,75.5
20160902220000,885.599976,278.799988,282.080017,31.851855,40,97.300003,100,75.099998,78.5,75.5
20160902221500,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,75.0,78.5,75.5
20160902223000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,75.0,78.5,75.5
20160902224500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,75.0,78.5,75.5
20160902230000,885.599976,278.799988,282.080017,31.851855,40,99.599998,100,74.900002,78.5,75.5
20160902231500,885.599976,278.799988,275.519989,31.111111,40,101.099998,100,75.0,78.5,75.5
20160902233000,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,75.0,78.5,75.5
20160902234500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.099998,78.5,75.5
20160903000000,885.599976,278.799988,275.519989,31.111111,40,95.0,100,75.0,78.5,75.5
20160903001500,885.599976,278.799988,285.359985,32.222221,40,102.800003,100,75.0,78.5,75.5
20160903003000,885.599976,278.799988,275.519989,31.111111,40,96.0,100,75.0,78.5,75.5
20160903004500,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,75.0,78.5,75.5
20160903010000,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,75.0,78.5,75.5
20160903011500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.199997,78.5,75.5
20160903013000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,75.199997,78.5,75.5
20160903014500,885.599976,278.799988,272.23999,30.74074,40,103.099998,100,75.199997,78.5,75.5
20160903020000,885.599976,278.799988,267.319977,30.185183,40,97.199997,100,75.099998,78.5,75.5
20160903021500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,75.300003,78.5,75.5
20160903023000,885.599976,278.799988,275.519989,31.111111,40,91.199997,100,75.300003,78.5,75.5
20160903024500,885.599976,278.799988,272.23999,30.74074,40,96.5,100,75.300003,78.5,75.5
20160903030000,885.599976,278.799988,272.23999,30.74074,40,99.699997,100,75.300003,78.5,75.5
20160903031500,885.599976,278.799988,267.319977,30.185183,40,93.0,100,75.400002,78.5,75.5
20160903033000,885.599976,278.799988,275.519989,31.111111,40,95.300003,100,75.300003,78.5,75.5
20160903034500,885.599976,278.799988,285.359985,32.222221,40,97.199997,100,75.300003,78.5,75.5
20160903040000,885.599976,278.799988,282.080017,31.851855,40,90.5,100,75.300003,78.5,75.5
20160903041500,885.599976,278.799988,275.519989,31.111111,40,103.400002,100,75.0,78.5,75.5
20160903043000,885.599976,278.799988,275.519989,31.111111,40,101.699997,100,75.199997,78.5,75.5
20160903044500,885.599976,278.799988,285.359985,32.222221,40,95.099998,100,75.199997,78.5,75.5
20160903050000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,75.199997,78.5,75.5
20160903051500,885.599976,278.799988,282.080017,31.851855,40,98.900002,100,75.099998,78.5,75.5
20160903053000,885.599976,278.799988,285.359985,32.222221,40,106.0,100,75.099998,78.5,75.5
20160903054500,885.599976,278.799988,282.080017,31.851855,40,102.599998,100,75.199997,78.5,75.5
20160903060000,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,75.099998,78.5,75.5
20160903061500,885.599976,278.799988,272.23999,30.74074,40,100.300003,100,75.199997,78.5,75.5
20160903063000,885.599976,278.799988,267.319977,30.185183,40,92.099998,100,75.199997,78.5,75.5
20160903064500,885.599976,278.799988,272.23999,30.74074,40,100.5,100,75.300003,78.5,75.5
20160903070000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,75.300003,78.5,75.5
20160903071500,885.599976,278.799988,275.519989,31.111111,40,96.599998,100,75.300003,78.5,75.5
20160903073000,885.599976,278.799988,272.23999,30.74074,40,95.300003,100,75.400002,78.5,75.5
20160903074500,885.599976,278.799988,272.23999,30.74074,40,95.300003,100,75.5,78.5,75.5
20160903080000,885.599976,278.799988,267.319977,30.185183,40,92.900002,100,75.5,78.5,75.5
20160903081500,885.599976,278.799988,275.519989,31.111111,40,97.800003,100,75.5,78.5,75.5
20160903083000,885.599976,278.799988,272.23999,30.74074,40,91.800003,100,75.5,78.5,75.5
20160903084500,885.599976,278.799988,275.519989,31.111111,40,101.699997,100,75.400002,78.5,75.5
20160903090000,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,75.400002,78.5,75.5
20160903091500,885.599976,278.799988,285.359985,32.222221,40,97.699997,100,75.400002,78.5,75.5
20160903093000,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,75.400002,78.5,75.5
20160903094500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,75.5,78.5,75.5
20160903100000,885.599976,278.799988,275.519989,31.111111,40,99.199997,100,75.400002,78.5,75.5
20160903101500,885.599976,278.799988,282.080017,31.851855,40,93.0,100,75.300003,78.5,75.5
20160903103000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,75.400002,78.5,75.5
20160903104500,885.599976,278.799988,275.519989,31.111111,40,103.099998,100,75.400002,78.5,75.5
20160903110000,885.599976,278.799988,272.23999,30.74074,40,101.099998,100,75.300003,78.5,75.5
20160903111500,885.599976,278.799988,275.519989,31.111111,40,87.5,100,75.199997,78.5,75.5
20160903113000,885.599976,278.799988,275.519989,31.111111,40,104.300003,100,75.199997,78.5,75.5
20160903114500,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,75.300003,78.5,75.5
20160903120000,885.599976,278.799988,275.519989,31.111111,40,103.5,100,75.099998,78.5,75.5
20160903121500,885.599976,278.799988,275.519989,31.111111,40,95.400002,100,75.199997,78.5,75.5
20160903123000,885.599976,278.799988,275.519989,31.111111,40,102.699997,100,75.300003,78.5,75.5
20160903124500,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,75.199997,78.5,75.5
20160903130000,885.599976,278.799988,282.080017,31.851855,40,101.099998,100,75.300003,78.5,75.5
20160903131500,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,75.300003,78.5,75.5
20160903133000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,75.300003,78.5,75.5
20160903134500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,75.300003,78.5,75.5
20160903140000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,75.400002,78.5,75.5
20160903141500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,75.400002,78.5,75.5
20160903143000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,75.400002,78.5,75.5
20160903144500,885.599976,278.799988,282.080017,31.851855,40,85.599998,100,75.300003,78.5,75.5
20160903150000,885.599976,278.799988,282.080017,31.851855,40,99.599998,100,75.199997,78.5,75.5
20160903151500,885.599976,278.799988,282.080017,31.851855,40,90.5,100,75.400002,78.5,75.5
20160903153000,885.599976,278.799988,285.359985,32.222221,40,84.400002,100,75.300003,78.5,75.5
20160903154500,885.599976,278.799988,282.080017,31.851855,40,106.0,100,75.300003,78.5,75.5
20160903160000,885.599976,278.799988,275.519989,31.111111,40,96.0,100,75.400002,78.5,75.5
20160903161500,885.599976,278.799988,285.359985,32.222221,40,101.900002,100,75.5,78.5,75.5
20160903163000,885.599976,278.799988,275.519989,31.111111,40,61.599998,100,75.199997,78.5,75.5
20160903164500,885.599976,278.799988,275.519989,31.111111,40,61.599998,100,74.5,78.5,75.5
20160903170000,885.599976,278.799988,275.519989,31.111111,40,82.0,100,74.699997,78.5,75.5
20160903171500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.800003,78.5,75.5
20160903173000,885.599976,278.799988,267.319977,30.185183,40,87.800003,100,74.900002,78.5,75.5
20160903174500,885.599976,278.799988,267.319977,30.185183,40,86.699997,100,75.0,78.5,75.5
20160903180000,885.599976,278.799988,272.23999,30.74074,40,94.599998,100,75.0,78.5,75.5
20160903181500,885.599976,278.799988,267.319977,30.185183,40,92.099998,100,75.099998,78.5,75.5
20160903183000,885.599976,278.799988,275.519989,31.111111,40,88.599998,100,75.199997,78.5,75.5
20160903184500,885.599976,278.799988,272.23999,30.74074,40,98.5,100,75.199997,78.5,75.5
20160903190000,885.599976,278.799988,272.23999,30.74074,40,90.599998,100,75.199997,78.5,75.5
20160903191500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,75.300003,78.5,75.5
20160903193000,885.599976,278.799988,272.23999,30.74074,40,99.0,100,75.300003,78.5,75.5
20160903194500,885.599976,278.799988,272.23999,30.74074,40,90.599998,100,75.199997,78.5,75.5
20160903200000,885.599976,278.799988,272.23999,30.74074,40,90.599998,100,75.300003,78.5,75.5
20160903201500,885.599976,278.799988,275.519989,31.111111,40,96.0,100,75.199997,78.5,75.5
20160903203000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,75.199997,78.5,75.5
20160903204500,885.599976,278.799988,267.319977,30.185183,40,91.599998,100,75.199997,78.5,75.5
20160903210000,885.599976,278.799988,267.319977,30.185183,40,95.400002,100,75.199997,78.5,75.5
20160903211500,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,75.300003,78.5,75.5
20160903213000,885.599976,278.799988,272.23999,30.74074,40,99.0,100,75.400002,78.5,75.5
20160903214500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,75.199997,78.5,75.5
20160903220000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,75.199997,78.5,75.5
20160903221500,885.599976,278.799988,260.76001,29.444446,40,93.0,100,75.199997,78.5,75.5
20160903223000,885.599976,278.799988,267.319977,30.185183,40,88.699997,100,75.199997,78.5,75.5
20160903224500,885.599976,278.799988,267.319977,30.185183,40,98.199997,100,75.199997,78.5,75.5
20160903230000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,75.300003,78.5,75.5
20160903231500,885.599976,278.799988,272.23999,30.74074,40,98.099998,100,75.400002,78.5,75.5
20160903233000,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,75.5,78.5,75.5
20160903234500,885.599976,278.799988,272.23999,30.74074,40,89.5,100,75.400002,78.5,75.5
20160904000000,885.599976,278.799988,275.519989,31.111111,40,61.599998,100,75.099998,78.5,75.5
20160904001500,885.599976,278.799988,282.080017,31.851855,40,73.900002,100,74.599998,78.5,75.5
20160904003000,885.599976,278.799988,282.080017,31.851855,40,89.800003,100,74.699997,78.5,75.5
20160904004500,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,74.800003,78.5,75.5
20160904010000,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,74.800003,78.5,75.5
