PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904011500,885.599976,278.799988,282.080017,31.851855,40,87.400002,100,74.800003,78.5,75.5
20160904013000,885.599976,278.799988,275.519989,31.111111,40,97.199997,100,74.900002,78.5,75.5
20160904014500,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,74.900002,78.5,75.5
20160904020000,885.599976,278.799988,275.519989,31.111111,40,95.5,100,75.0,78.5,75.5
20160904021500,885.599976,278.799988,275.519989,31.111111,40,93.0,100,75.099998,78.5,75.5
20160904023000,885.599976,278.799988,275.519989,31.111111,40,93.0,100,75.099998,78.5,75.5
20160904024500,885.599976,278.799988,275.519989,31.111111,40,95.300003,100,75.199997,78.5,75.5
20160904030000,885.599976,278.799988,275.519989,31.111111,40,93.0,100,75.099998,78.5,75.5
20160904031500,885.599976,278.799988,282.080017,31.851855,40,93.0,100,75.099998,78.5,75.5
20160904033000,885.599976,278.799988,282.080017,31.851855,40,93.0,100,75.300003,78.5,75.5
20160904034500,885.599976,278.799988,275.519989,31.111111,40,101.0,100,75.199997,78.5,75.5
20160904040000,885.599976,278.799988,282.080017,31.851855,40,90.699997,100,75.300003,78.5,75.5
20160904041500,885.599976,278.799988,275.519989,31.111111,40,101.099998,100,75.300003,78.5,75.5
20160904043000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,75.199997,78.5,75.5
20160904044500,885.599976,278.799988,275.519989,31.111111,40,99.099998,100,75.099998,78.5,75.5
20160904050000,885.599976,278.799988,282.080017,31.851855,40,91.0,100,75.199997,78.5,75.5
20160904051500,885.599976,278.799988,282.080017,31.851855,40,95.400002,100,75.300003,78.5,75.5
20160904053000,885.599976,278.799988,272.23999,30.74074,40,89.800003,100,75.300003,78.5,75.5
20160904054500,885.599976,278.799988,282.080017,31.851855,40,98.300003,100,75.300003,78.5,75.5
20160904060000,885.599976,278.799988,282.080017,31.851855,40,96.099998,100,75.199997,78.5,75.5
20160904061500,885.599976,278.799988,275.519989,31.111111,40,92.5,100,75.300003,78.5,75.5
20160904063000,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,75.400002,78.5,75.5
20160904064500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,75.099998,78.5,75.5
20160904070000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,75.099998,78.5,75.5
20160904071500,885.599976,278.799988,275.519989,31.111111,40,104.400002,100,75.0,78.5,75.5
20160904073000,885.599976,278.799988,272.23999,30.74074,40,94.099998,100,75.099998,78.5,75.5
20160904074500,885.599976,278.799988,272.23999,30.74074,40,96.0,100,75.099998,78.5,75.5
20160904080000,885.599976,278.799988,275.519989,31.111111,40,98.099998,100,75.099998,78.5,75.5
20160904081500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.099998,78.5,75.5
20160904083000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.199997,78.5,75.5
20160904084500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.300003,78.5,75.5
20160904090000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.199997,78.5,75.5
20160904091500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.199997,78.5,75.5
20160904093000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,75.099998,78.5,75.5
20160904094500,885.599976,278.799988,272.23999,30.74074,40,103.0,100,75.099998,78.5,75.5
20160904100000,885.599976,278.799988,272.23999,30.74074,40,95.5,100,75.300003,78.5,75.5
20160904101500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,75.300003,78.5,75.5
20160904103000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,75.400002,78.5,75.5
20160904104500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,75.300003,78.5,75.5
20160904110000,885.599976,278.799988,275.519989,31.111111,40,102.800003,100,75.300003,78.5,75.5
20160904111500,885.599976,278.799988,267.319977,30.185183,40,99.099998,100,75.199997,78.5,75.5
20160904113000,885.599976,278.799988,275.519989,31.111111,40,103.400002,100,75.099998,78.5,75.5
20160904114500,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,75.099998,78.5,75.5
20160904120000,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,75.199997,78.5,75.5
20160904121500,885.599976,278.799988,272.23999,30.74074,40,99.099998,100,75.199997,78.5,75.5
20160904123000,885.599976,278.799988,272.23999,30.74074,40,92.699997,100,75.199997,78.5,75.5
20160904124500,885.599976,278.799988,275.519989,31.111111,40,94.099998,100,75.300003,78.5,75.5
20160904130000,885.599976,278.799988,272.23999,30.74074,40,98.300003,100,75.300003,78.5,75.5
20160904131500,885.599976,278.799988,272.23999,30.74074,40,105.099998,100,75.300003,78.5,75.5
20160904133000,885.599976,278.799988,272.23999,30.74074,40,90.5,100,75.400002,78.5,75.5
20160904134500,885.599976,278.799988,282.080017,31.851855,40,90.5,100,75.400002,78.5,75.5
20160904140000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,75.400002,78.5,75.5
20160904141500,885.599976,278.799988,275.519989,31.111111,40,105.099998,100,75.400002,78.5,75.5
20160904143000,885.599976,278.799988,272.23999,30.74074,40,89.199997,100,75.400002,78.5,75.5
20160904144500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,75.5,78.5,75.5
20160904150000,885.599976,278.799988,272.23999,30.74074,40,83.400002,0,75.599998,78.5,75.5
20160904151500,885.599976,278.799988,272.23999,30.74074,40,62.0,100,75.199997,78.5,75.5
20160904153000,885.599976,278.799988,275.519989,31.111111,40,62.0,100,74.699997,78.5,75.5
20160904154500,885.599976,278.799988,275.519989,31.111111,40,71.5,100,74.900002,78.5,75.5
20160904160000,885.599976,278.799988,275.519989,31.111111,40,82.0,100,74.900002,78.5,75.5
20160904161500,885.599976,278.799988,275.519989,31.111111,40,83.800003,100,74.900002,78.5,75.5
20160904163000,885.599976,278.799988,272.23999,30.74074,40,83.800003,100,75.0,78.5,75.5
20160904164500,885.599976,278.799988,275.519989,31.111111,40,83.800003,100,75.099998,78.5,75.5
20160904170000,885.599976,278.799988,275.519989,31.111111,40,83.800003,100,75.199997,78.5,75.5
20160904171500,885.599976,278.799988,282.080017,31.851855,40,86.300003,100,75.199997,78.5,75.5
20160904173000,885.599976,278.799988,282.080017,31.851855,40,92.900002,100,75.300003,78.5,75.5
20160904174500,885.599976,278.799988,282.080017,31.851855,40,89.900002,100,75.300003,78.5,75.5
20160904180000,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,75.400002,78.5,75.5
20160904181500,885.599976,278.799988,282.080017,31.851855,40,85.0,100,75.400002,78.5,75.5
20160904183000,885.599976,278.799988,282.080017,31.851855,40,85.0,100,75.400002,78.5,75.5
20160904184500,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,75.400002,78.5,75.5
20160904190000,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,75.400002,78.5,75.5
20160904191500,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,75.400002,78.5,75.5
20160904193000,885.599976,278.799988,275.519989,31.111111,40,86.199997,100,75.400002,78.5,75.5
20160904194500,885.599976,278.799988,275.519989,31.111111,40,85.0,100,75.400002,78.5,75.5
20160904200000,885.599976,278.799988,267.319977,30.185183,40,85.0,100,75.400002,78.5,75.5
20160904201500,885.599976,278.799988,272.23999,30.74074,40,85.0,100,75.300003,78.5,75.5
20160904203000,885.599976,278.799988,272.23999,30.74074,40,89.699997,100,75.300003,78.5,75.5
20160904204500,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,75.199997,78.5,75.5
20160904210000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,75.300003,78.5,75.5
20160904211500,885.599976,278.799988,272.23999,30.74074,40,86.900002,100,75.300003,78.5,75.5
20160904213000,885.599976,278.799988,272.23999,30.74074,40,84.800003,100,75.300003,78.5,75.5
20160904214500,885.599976,278.799988,267.319977,30.185183,40,71.900002,0,75.800003,78.5,75.5
20160904220000,885.599976,278.799988,592.039978,66.851851,53,59.5,0,72.599998,71.400002,68.400002
20160904221500,885.599976,278.799988,524.799988,59.25926,51,60.400002,0,71.699997,71.400002,68.400002
20160904223000,885.599976,278.799988,531.360046,60.000007,51,60.400002,0,71.199997,71.400002,68.400002
20160904224500,885.599976,278.799988,559.23999,63.148149,52,60.400002,0,71.400002,71.400002,68.400002
20160904230000,885.599976,278.799988,465.76001,52.592595,48,60.400002,0,71.099998,71.400002,68.400002
20160904231500,885.599976,278.799988,437.880005,49.444446,47,59.5,0,71.099998,71.400002,68.400002
20160904233000,885.599976,278.799988,437.880005,49.444446,47,59.5,0,71.199997,71.400002,68.400002
20160904234500,885.599976,278.799988,369.0,41.666668,44,59.5,0,70.900002,71.400002,68.400002
20160905000000,885.599976,278.799988,357.519989,40.37037,43,59.5,0,71.199997,71.400002,68.400002
20160905001500,885.599976,278.799988,357.519989,40.37037,43,59.5,0,71.400002,71.400002,68.400002
20160905003000,885.599976,278.799988,357.519989,40.37037,43,59.5,0,71.199997,71.400002,68.400002
20160905004500,885.599976,278.799988,329.640015,37.222225,42,59.5,0,71.300003,71.400002,68.400002
20160905010000,885.599976,278.799988,329.640015,37.222225,42,59.5,0,71.5,71.400002,68.400002
20160905011500,885.599976,278.799988,337.839996,38.148149,42,59.5,0,71.800003,71.400002,68.400002
20160905013000,885.599976,278.799988,352.600006,39.814817,43,59.5,0,71.300003,71.400002,68.400002
20160905014500,885.599976,278.799988,352.600006,39.814817,43,59.5,0,71.0,71.400002,68.400002
20160905020000,885.599976,278.799988,308.319977,34.814813,41,59.5,0,71.099998,71.400002,68.400002
20160905021500,885.599976,278.799988,303.399994,34.25926,41,59.5,0,71.099998,71.400002,68.400002
20160905023000,885.599976,278.799988,300.119995,33.888889,41,59.5,0,71.300003,71.400002,68.400002
20160905024500,885.599976,278.799988,300.119995,33.888889,41,60.299999,0,70.900002,71.400002,68.400002
20160905030000,885.599976,278.799988,303.399994,34.25926,41,60.299999,0,70.599998,71.400002,68.400002
20160905031500,885.599976,278.799988,308.319977,34.814813,41,60.299999,0,70.5,71.400002,68.400002
20160905033000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,70.300003,71.400002,68.400002
20160905034500,885.599976,278.799988,300.119995,33.888889,41,59.599998,0,70.099998,71.400002,68.400002
20160905040000,885.599976,278.799988,303.399994,34.25926,41,59.599998,0,70.0,71.400002,68.400002
20160905041500,885.599976,278.799988,303.399994,34.25926,41,59.599998,0,69.900002,71.400002,68.400002
20160905043000,885.599976,278.799988,303.399994,34.25926,41,59.599998,0,69.800003,71.400002,68.400002
20160905044500,885.599976,278.799988,291.919983,32.962962,41,59.599998,0,69.800003,71.400002,68.400002
20160905050000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.699997,71.400002,68.400002
20160905051500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.699997,71.400002,68.400002
20160905053000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.599998,71.400002,68.400002
20160905054500,885.599976,278.799988,300.119995,33.888889,41,59.599998,0,69.800003,71.400002,68.400002
20160905060000,885.599976,278.799988,300.119995,33.888889,41,59.599998,0,69.800003,71.400002,68.400002
20160905061500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.900002,71.400002,68.400002
20160905063000,885.599976,278.799988,300.119995,33.888889,41,59.599998,0,70.0,71.400002,68.400002
20160905064500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.900002,71.400002,68.400002
20160905070000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.900002,71.400002,68.400002
20160905071500,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,69.900002,71.400002,68.400002
20160905073000,885.599976,278.799988,295.200012,33.333336,41,59.599998,0,70.0,71.400002,68.400002
20160905074500,885.599976,278.799988,300.119995,33.888889,41,59.599998,0,70.0,71.400002,68.400002
20160905080000,885.599976,278.799988,300.119995,33.888889,41,59.599998,0,70.099998,71.400002,68.400002
20160905081500,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.199997,71.400002,68.400002
20160905083000,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.199997,71.400002,68.400002
20160905084500,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,70.199997,71.400002,68.400002
20160905090000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,70.099998,71.400002,68.400002
20160905091500,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,70.0,71.400002,68.400002
20160905093000,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,70.099998,71.400002,68.400002
20160905094500,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.0,71.400002,68.400002
20160905100000,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.099998,71.400002,68.400002
20160905101500,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,70.199997,71.400002,68.400002
20160905103000,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.300003,71.400002,68.400002
20160905104500,885.599976,278.799988,303.399994,34.25926,41,60.200001,0,70.199997,71.400002,68.400002
20160905110000,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.199997,71.400002,68.400002
20160905111500,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,70.199997,71.400002,68.400002
20160905113000,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,70.099998,71.400002,68.400002
20160905114500,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,70.099998,71.400002,68.400002
20160905120000,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,70.099998,71.400002,68.400002
20160905121500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,70.099998,71.400002,68.400002
20160905123000,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,70.099998,71.400002,68.400002
20160905124500,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,70.099998,71.400002,68.400002
20160905130000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,70.0,71.400002,68.400002
20160905131500,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.900002,71.400002,68.400002
20160905133000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.900002,71.400002,68.400002
20160905134500,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.900002,71.400002,68.400002
20160905140000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,70.099998,71.400002,68.400002
20160905141500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,70.0,71.400002,68.400002
20160905143000,885.599976,278.799988,300.119995,33.888889,41,60.200001,0,69.900002,71.400002,68.400002
20160905144500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.900002,71.400002,68.400002
20160905150000,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.800003,71.400002,68.400002
20160905151500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.900002,71.400002,68.400002
20160905153000,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,70.0,71.400002,68.400002
20160905154500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.900002,71.400002,68.400002
20160905160000,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.800003,71.400002,68.400002
20160905161500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.800003,71.400002,68.400002
20160905163000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.800003,71.400002,68.400002
20160905164500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.800003,71.400002,68.400002
20160905170000,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,69.699997,71.300003,68.300003
20160905171500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.599998,71.300003,68.300003
20160905173000,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,69.5,71.300003,68.300003
20160905174500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.599998,71.300003,68.300003
20160905180000,885.599976,278.799988,275.519989,31.111111,41,60.200001,0,69.5,71.300003,68.300003
20160905181500,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.599998,71.300003,68.300003
20160905183000,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.699997,71.300003,68.300003
20160905184500,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.699997,71.300003,68.300003
20160905190000,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.699997,71.300003,68.300003
20160905191500,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.699997,71.300003,68.300003
20160905193000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.699997,71.300003,68.300003
20160905194500,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.599998,71.300003,68.300003
20160905200000,885.599976,278.799988,282.080017,31.851855,41,60.200001,0,69.699997,71.300003,68.300003
20160905201500,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.699997,71.300003,68.300003
20160905203000,885.599976,278.799988,285.359985,32.222221,41,60.200001,0,69.699997,71.300003,68.300003
20160905204500,885.599976,278.799988,291.919983,32.962962,41,60.200001,0,69.699997,71.300003,68.300003
20160905210000,885.599976,278.799988,295.200012,33.333336,41,60.200001,0,69.599998,71.300003,68.300003
20160905211500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.5,71.300003,68.300003
20160905213000,885.599976,278.799988,300.119995,33.888889,41,59.5,0,69.599998,71.300003,68.300003
20160905214500,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.699997,71.300003,68.300003
20160905220000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160905221500,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.599998,71.300003,68.300003
20160905223000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160905224500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160905230000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160905231500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160905233000,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.699997,71.300003,68.300003
20160905234500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160906000000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160906001500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160906003000,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.699997,71.300003,68.300003
20160906004500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160906010000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160906011500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.800003,71.300003,68.300003
20160906013000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.800003,71.300003,68.300003
20160906014500,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.599998,71.300003,68.300003
20160906020000,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.599998,71.300003,68.300003
20160906021500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160906023000,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160906024500,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.699997,71.300003,68.300003
20160906030000,885.599976,278.799988,285.359985,32.222221,41,59.5,0,69.699997,71.300003,68.300003
20160906031500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.699997,71.300003,68.300003
20160906033000,885.599976,278.799988,285.359985,32.222221,41,59.5,0,69.599998,71.300003,68.300003
20160906034500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160906040000,885.599976,278.799988,285.359985,32.222221,41,59.5,0,69.599998,71.300003,68.300003
20160906041500,885.599976,278.799988,295.200012,33.333336,41,59.5,0,69.599998,71.300003,68.300003
20160906043000,885.599976,278.799988,285.359985,32.222221,41,59.5,0,69.5,71.300003,68.300003
20160906044500,885.599976,278.799988,291.919983,32.962962,41,59.5,0,69.599998,71.300003,68.300003
20160906050000,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,70.699997,78.0,75.0
20160906051500,885.599976,278.799988,291.919983,32.962962,41,97.199997,100,71.400002,78.0,75.0
20160906053000,885.599976,278.799988,291.919983,32.962962,41,97.199997,100,71.900002,78.0,75.0
20160906054500,885.599976,278.799988,291.919983,32.962962,41,98.5,100,72.199997,78.0,75.0
20160906060000,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,72.400002,78.0,75.0
20160906061500,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,72.599998,78.0,75.0
20160906063000,885.599976,278.799988,291.919983,32.962962,41,90.400002,100,72.800003,78.0,75.0
20160906064500,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,73.099998,78.0,75.0
20160906070000,885.599976,278.799988,291.919983,32.962962,41,90.400002,100,73.199997,78.0,75.0
20160906071500,885.599976,278.799988,285.359985,32.222221,41,101.0,100,73.5,78.0,75.0
20160906073000,885.599976,278.799988,285.359985,32.222221,41,105.099998,100,73.5,78.0,75.0
20160906074500,885.599976,278.799988,295.200012,33.333336,41,98.5,100,73.599998,78.0,75.0
20160906080000,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,73.800003,78.0,75.0
20160906081500,885.599976,278.799988,291.919983,32.962962,41,93.900002,100,73.900002,78.0,75.0
20160906083000,885.599976,278.799988,285.359985,32.222221,41,93.900002,100,73.900002,78.0,75.0
20160906084500,885.599976,278.799988,285.359985,32.222221,41,95.5,100,74.0,78.0,75.0
20160906090000,885.599976,278.799988,285.359985,32.222221,38,93.800003,100,74.0,78.0,75.0
20160906091500,885.599976,278.799988,257.480011,29.074076,39,91.699997,100,74.0,78.0,75.0
20160906093000,885.599976,278.799988,257.480011,29.074076,39,93.599998,100,74.099998,78.0,75.0
20160906094500,885.599976,278.799988,267.319977,30.185183,39,100.900002,100,74.099998,78.0,75.0
20160906100000,885.599976,278.799988,260.76001,29.444446,39,96.199997,100,74.199997,78.0,75.0
20160906101500,885.599976,278.799988,257.480011,29.074076,39,96.199997,100,74.400002,78.0,75.0
20160906103000,885.599976,278.799988,267.319977,30.185183,39,92.300003,100,74.300003,78.0,75.0
20160906104500,885.599976,278.799988,260.76001,29.444446,39,92.300003,100,74.400002,78.0,75.0
20160906110000,885.599976,278.799988,267.319977,30.185183,39,91.099998,100,74.5,78.0,75.0
20160906111500,885.599976,278.799988,267.319977,30.185183,39,91.099998,100,74.5,78.0,75.0
20160906113000,885.599976,278.799988,267.319977,30.185183,39,91.099998,100,74.599998,78.0,75.0
20160906114500,885.599976,278.799988,260.76001,29.444446,39,86.199997,100,74.5,78.0,75.0
20160906120000,885.599976,278.799988,260.76001,29.444446,39,81.599998,100,74.400002,78.0,75.0
20160906121500,885.599976,278.799988,257.480011,29.074076,39,89.199997,100,74.400002,78.0,75.0
20160906123000,885.599976,278.799988,260.76001,29.444446,39,91.5,100,74.5,78.0,75.0
20160906124500,885.599976,278.799988,267.319977,30.185183,39,91.5,100,74.699997,78.0,75.0
20160906130000,885.599976,278.799988,260.76001,29.444446,39,91.5,100,74.699997,78.0,75.0
20160906131500,885.599976,278.799988,275.519989,31.111111,39,93.0,100,74.699997,78.0,75.0
20160906133000,885.599976,278.799988,272.23999,30.74074,39,95.5,100,74.800003,78.0,75.0
20160906134500,885.599976,278.799988,272.23999,30.74074,39,94.5,100,74.800003,78.0,75.0
20160906140000,885.599976,278.799988,272.23999,30.74074,39,97.800003,100,74.800003,78.0,75.0
20160906141500,885.599976,278.799988,272.23999,30.74074,39,102.699997,100,74.800003,78.0,75.0
20160906143000,885.599976,278.799988,272.23999,30.74074,39,100.699997,100,74.800003,78.0,75.0
20160906144500,885.599976,278.799988,282.080017,31.851855,39,91.099998,100,74.800003,78.0,75.0
20160906150000,885.599976,278.799988,275.519989,31.111111,39,91.099998,100,74.800003,78.0,75.0
20160906151500,885.599976,278.799988,275.519989,31.111111,39,92.300003,100,74.900002,78.0,75.0
20160906153000,885.599976,278.799988,282.080017,31.851855,39,92.300003,100,75.0,78.0,75.0
20160906154500,885.599976,278.799988,869.200012,98.148152,70,59.200001,0,72.400002,68.0,63.599998
20160906160000,885.599976,278.799988,314.880005,35.555557,41,59.200001,0,71.699997,72.699997,69.699997
20160906161500,885.599976,278.799988,300.119995,33.888889,41,60.700001,0,71.900002,72.699997,69.699997
20160906163000,885.599976,278.799988,300.119995,33.888889,41,60.700001,0,71.900002,72.699997,69.699997
20160906164500,885.599976,278.799988,300.119995,33.888889,41,60.700001,0,71.699997,72.699997,69.699997
20160906170000,885.599976,278.799988,291.919983,32.962962,41,60.700001,0,71.599998,72.699997,69.699997
20160906171500,885.599976,278.799988,295.200012,33.333336,41,60.700001,0,71.599998,72.699997,69.699997
20160906173000,885.599976,278.799988,300.119995,33.888889,41,60.700001,0,71.400002,72.699997,69.699997
20160906174500,885.599976,278.799988,295.200012,33.333336,41,60.700001,0,71.300003,72.699997,69.699997
20160906180000,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,71.199997,72.699997,69.699997
20160906181500,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,71.400002,72.699997,69.699997
20160906183000,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,71.300003,72.699997,69.699997
20160906184500,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,71.099998,72.699997,69.699997
20160906190000,885.599976,278.799988,291.919983,32.962962,41,60.700001,0,71.099998,72.699997,69.699997
20160906191500,885.599976,278.799988,285.359985,32.222221,41,60.700001,0,71.0,72.699997,69.699997
20160906193000,885.599976,278.799988,282.080017,31.851855,41,60.0,0,71.0,72.699997,69.699997
20160906194500,885.599976,278.799988,285.359985,32.222221,41,60.0,0,71.0,72.699997,69.699997
20160906200000,885.599976,278.799988,285.359985,32.222221,41,60.0,0,71.0,72.699997,69.699997
20160906201500,885.599976,278.799988,282.080017,31.851855,41,60.0,0,71.0,72.699997,69.699997
20160906203000,885.599976,278.799988,291.919983,32.962962,41,60.0,0,71.0,72.699997,69.699997
20160906204500,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.900002,72.699997,69.699997
20160906210000,885.599976,278.799988,282.080017,31.851855,41,60.0,0,70.800003,72.699997,69.699997
20160906211500,885.599976,278.799988,285.359985,32.222221,41,60.0,0,70.800003,72.699997,69.699997
20160906213000,885.599976,278.799988,295.200012,33.333336,41,60.0,0,70.699997,72.699997,69.699997
20160906214500,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.599998,72.699997,69.699997
20160906220000,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.5,72.699997,69.699997
20160906221500,885.599976,278.799988,285.359985,32.222221,41,60.0,0,70.5,72.699997,69.699997
20160906223000,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.599998,72.699997,69.699997
20160906224500,885.599976,278.799988,285.359985,32.222221,41,60.0,0,70.5,72.699997,69.699997
20160906230000,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.5,72.699997,69.699997
20160906231500,885.599976,278.799988,295.200012,33.333336,41,60.0,0,70.400002,72.699997,69.699997
20160906233000,885.599976,278.799988,295.200012,33.333336,41,60.0,0,70.300003,72.699997,69.699997
20160906234500,885.599976,278.799988,295.200012,33.333336,41,60.0,0,70.300003,72.699997,69.699997
20160907000000,885.599976,278.799988,295.200012,33.333336,41,60.0,0,70.300003,72.699997,69.699997
20160907001500,885.599976,278.799988,285.359985,32.222221,41,60.0,0,70.199997,72.699997,69.699997
20160907003000,885.599976,278.799988,295.200012,33.333336,41,60.0,0,70.099998,72.699997,69.699997
20160907004500,885.599976,278.799988,291.919983,32.962962,41,60.0,0,70.0,72.699997,69.699997
20160907010000,885.599976,278.799988,303.399994,34.25926,41,60.0,0,70.099998,72.699997,69.699997
20160907011500,885.599976,278.799988,275.519989,31.111111,40,60.0,0,70.099998,72.699997,69.699997
20160907013000,885.599976,278.799988,275.519989,31.111111,40,60.0,0,70.099998,72.699997,69.699997
20160907014500,885.599976,278.799988,275.519989,31.111111,40,59.200001,0,70.099998,72.699997,69.699997
20160907020000,885.599976,278.799988,275.519989,31.111111,40,59.200001,0,70.099998,72.699997,69.699997
20160907021500,885.599976,278.799988,275.519989,31.111111,40,59.900002,0,70.199997,72.699997,69.699997
20160907023000,885.599976,278.799988,272.23999,30.74074,40,59.900002,0,70.199997,72.699997,69.699997
20160907024500,885.599976,278.799988,272.23999,30.74074,40,59.900002,0,70.199997,72.699997,69.699997
20160907030000,885.599976,278.799988,272.23999,30.74074,40,59.900002,0,70.099998,72.699997,69.699997
20160907031500,885.599976,278.799988,275.519989,31.111111,40,59.900002,0,70.099998,72.699997,69.699997
20160907033000,885.599976,278.799988,282.080017,31.851855,40,59.900002,0,70.099998,72.699997,69.699997
20160907034500,885.599976,278.799988,272.23999,30.74074,40,59.900002,0,70.099998,72.699997,69.699997
20160907040000,885.599976,278.799988,275.519989,31.111111,40,59.200001,0,69.900002,72.699997,69.699997
20160907041500,885.599976,278.799988,275.519989,31.111111,40,59.900002,0,69.900002,72.699997,69.699997
20160907054500,885.599976,278.799988,246.0,27.777779,8,60.799999,0,69.900002,72.699997,69.699997
20160907060000,885.599976,278.799988,267.319977,30.185183,41,61.599998,0,70.300003,72.699997,69.699997
20160907061500,885.599976,278.799988,275.519989,31.111111,42,60.299999,0,70.0,72.699997,69.699997
20160907063000,885.599976,278.799988,272.23999,30.74074,42,59.599998,0,69.900002,72.699997,69.699997
20160907064500,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.900002,72.699997,69.699997
20160907070000,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.800003,72.699997,69.699997
20160907071500,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.800003,72.699997,69.699997
20160907073000,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.800003,72.699997,69.699997
20160907074500,885.599976,278.799988,272.23999,30.74074,42,59.599998,0,69.699997,72.699997,69.699997
20160907080000,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.599998,72.699997,69.699997
20160907081500,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.699997,72.699997,69.699997
20160907083000,885.599976,278.799988,282.080017,31.851855,42,59.599998,0,69.699997,72.699997,69.699997
20160907084500,885.599976,278.799988,282.080017,31.851855,42,59.599998,0,69.699997,72.699997,69.699997
20160907090000,885.599976,278.799988,282.080017,31.851855,42,59.599998,0,69.699997,72.699997,69.699997
20160907091500,885.599976,278.799988,282.080017,31.851855,42,59.599998,0,69.599998,72.699997,69.699997
20160907093000,885.599976,278.799988,282.080017,31.851855,42,59.599998,0,69.599998,72.699997,69.699997
20160907094500,885.599976,278.799988,282.080017,31.851855,42,60.200001,0,69.699997,72.699997,69.699997
20160907100000,885.599976,278.799988,282.080017,31.851855,42,60.200001,0,69.699997,72.699997,69.699997
20160907101500,885.599976,278.799988,303.399994,34.25926,43,60.200001,0,69.599998,72.300003,69.300003
20160907103000,885.599976,278.799988,295.200012,33.333336,42,60.200001,0,69.5,72.300003,69.300003
20160907104500,885.599976,278.799988,300.119995,33.888889,42,60.200001,0,69.400002,72.300003,69.300003
20160907110000,885.599976,278.799988,300.119995,33.888889,42,60.200001,0,69.5,72.300003,69.300003
20160907111500,885.599976,278.799988,291.919983,32.962962,42,60.200001,0,69.5,72.300003,69.300003
20160907113000,885.599976,278.799988,295.200012,33.333336,42,60.200001,0,69.400002,72.300003,69.300003
20160907114500,885.599976,278.799988,300.119995,33.888889,42,60.200001,0,69.300003,72.300003,69.300003
20160907120000,885.599976,278.799988,295.200012,33.333336,42,92.400002,100,70.699997,76.0,73.0
20160907121500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,71.599998,76.0,73.0
20160907123000,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,72.099998,76.0,73.0
20160907124500,885.599976,278.799988,285.359985,32.222221,42,86.199997,100,72.300003,76.0,73.0
20160907130000,885.599976,278.799988,291.919983,32.962962,42,82.099998,100,72.300003,76.0,73.0
20160907131500,885.599976,278.799988,291.919983,32.962962,42,102.599998,100,72.400002,76.0,73.0
20160907133000,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,72.800003,76.0,73.0
20160907134500,885.599976,278.799988,291.919983,32.962962,42,84.5,100,72.900002,76.0,73.0
20160907140000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,73.0,76.0,73.0
20160907141500,885.599976,278.799988,291.919983,32.962962,42,94.800003,100,73.199997,76.0,73.0
20160907143000,885.599976,278.799988,295.200012,33.333336,42,63.200001,0,73.400002,76.0,73.0
20160907144500,885.599976,278.799988,295.200012,33.333336,42,61.799999,100,72.599998,76.0,73.0
20160907150000,885.599976,278.799988,300.119995,33.888889,42,61.799999,100,72.099998,76.0,73.0
20160907151500,885.599976,278.799988,295.200012,33.333336,42,78.699997,100,72.599998,76.0,73.0
20160907153000,885.599976,278.799988,300.119995,33.888889,42,68.699997,100,72.599998,76.0,73.0
20160907154500,885.599976,278.799988,295.200012,33.333336,42,67.699997,100,72.5,76.0,73.0
20160907160000,885.599976,278.799988,295.200012,33.333336,42,70.099998,100,72.699997,76.0,73.0
20160907161500,885.599976,278.799988,295.200012,33.333336,42,80.099998,100,72.800003,76.0,73.0
20160907163000,885.599976,278.799988,291.919983,32.962962,42,62.799999,100,72.699997,76.0,73.0
20160907164500,885.599976,278.799988,295.200012,33.333336,42,62.799999,100,72.099998,76.0,73.0
20160907170000,885.599976,278.799988,295.200012,33.333336,42,72.0,100,72.599998,76.0,73.0
20160907171500,885.599976,278.799988,295.200012,33.333336,42,72.0,100,72.800003,76.0,73.0
20160907173000,885.599976,278.799988,291.919983,32.962962,42,72.0,100,72.800003,76.0,73.0
20160907174500,885.599976,278.799988,291.919983,32.962962,42,70.900002,100,72.800003,76.0,73.0
20160907180000,885.599976,278.799988,291.919983,32.962962,42,70.900002,100,72.800003,76.0,73.0
20160907181500,885.599976,278.799988,291.919983,32.962962,42,72.0,100,72.900002,76.0,73.0
20160907183000,885.599976,278.799988,295.200012,33.333336,42,71.0,100,72.800003,76.0,73.0
20160907184500,885.599976,278.799988,291.919983,32.962962,42,71.0,100,72.900002,76.0,73.0
20160907190000,885.599976,278.799988,291.919983,32.962962,42,72.0,100,72.900002,76.0,73.0
20160907191500,885.599976,278.799988,295.200012,33.333336,42,71.099998,100,72.800003,76.0,73.0
20160907193000,885.599976,278.799988,295.200012,33.333336,42,72.400002,100,72.699997,76.0,73.0
20160907194500,885.599976,278.799988,295.200012,33.333336,42,70.599998,100,72.699997,76.0,73.0
20160907200000,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,72.900002,76.0,73.0
20160907201500,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,73.099998,76.0,73.0
20160907203000,885.599976,278.799988,300.119995,33.888889,42,76.400002,100,73.099998,76.0,73.0
20160907204500,885.599976,278.799988,291.919983,32.962962,42,75.400002,100,73.199997,76.0,73.0
20160907210000,885.599976,278.799988,291.919983,32.962962,42,73.699997,0,73.199997,76.0,73.0
20160907211500,885.599976,278.799988,295.200012,33.333336,42,61.099998,100,71.900002,76.0,73.0
20160907213000,885.599976,278.799988,295.200012,33.333336,42,69.300003,100,72.599998,76.0,73.0
20160907214500,885.599976,278.799988,295.200012,33.333336,42,77.699997,100,72.599998,76.0,73.0
20160907220000,885.599976,278.799988,295.200012,33.333336,42,75.300003,100,72.900002,76.0,73.0
20160907221500,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,73.199997,76.0,73.0
20160907223000,885.599976,278.799988,300.119995,33.888889,42,77.699997,100,73.099998,76.0,73.0
20160907224500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,72.099998,76.0,73.0
20160907230000,885.599976,278.799988,291.919983,32.962962,42,76.900002,100,72.699997,76.0,73.0
20160907231500,885.599976,278.799988,300.119995,33.888889,42,81.099998,100,72.599998,76.0,73.0
20160907233000,885.599976,278.799988,295.200012,33.333336,42,81.099998,100,73.099998,76.0,73.0
20160907234500,885.599976,278.799988,300.119995,33.888889,42,60.700001,100,72.199997,76.0,73.0
20160908000000,885.599976,278.799988,300.119995,33.888889,42,79.900002,100,72.599998,76.0,73.0
20160908001500,885.599976,278.799988,300.119995,33.888889,42,86.199997,100,72.599998,76.0,73.0
20160908003000,885.599976,278.799988,295.200012,33.333336,42,71.800003,0,73.199997,76.0,73.0
20160908004500,885.599976,278.799988,300.119995,33.888889,42,64.099998,100,71.800003,76.0,73.0
20160908010000,885.599976,278.799988,295.200012,33.333336,42,66.300003,100,72.599998,76.0,73.0
20160908011500,885.599976,278.799988,303.399994,34.25926,42,83.199997,100,72.900002,76.0,73.0
20160908013000,885.599976,278.799988,300.119995,33.888889,42,85.599998,100,72.900002,76.0,73.0
20160908014500,885.599976,278.799988,303.399994,34.25926,42,61.099998,100,72.099998,76.0,73.0
20160908020000,885.599976,278.799988,300.119995,33.888889,42,70.099998,100,72.5,76.0,73.0
20160908021500,885.599976,278.799988,295.200012,33.333336,42,79.099998,100,72.699997,76.0,73.0
20160908023000,885.599976,278.799988,300.119995,33.888889,42,78.300003,100,73.099998,76.0,73.0
20160908024500,885.599976,278.799988,300.119995,33.888889,42,80.699997,100,73.0,76.0,73.0
20160908030000,885.599976,278.799988,295.200012,33.333336,42,81.900002,100,73.0,76.0,73.0
20160908031500,885.599976,278.799988,295.200012,33.333336,42,63.799999,100,72.800003,76.0,73.0
20160908033000,885.599976,278.799988,295.200012,33.333336,42,81.0,100,72.099998,76.0,73.0
20160908034500,885.599976,278.799988,303.399994,34.25926,42,74.400002,100,72.199997,76.0,73.0
20160908040000,885.599976,278.799988,300.119995,33.888889,42,81.5,100,73.300003,76.0,73.0
20160908041500,885.599976,278.799988,300.119995,33.888889,42,61.599998,100,71.900002,76.0,73.0
20160908043000,885.599976,278.799988,303.399994,34.25926,42,70.599998,100,72.599998,76.0,73.0
20160908044500,885.599976,278.799988,303.399994,34.25926,42,78.300003,100,72.800003,76.0,73.0
20160908050000,885.599976,278.799988,300.119995,33.888889,42,80.699997,100,73.0,76.0,73.0
20160908051500,885.599976,278.799988,300.119995,33.888889,42,82.099998,100,72.800003,76.0,73.0
20160908053000,885.599976,278.799988,300.119995,33.888889,42,62.0,100,72.599998,76.0,73.0
20160908054500,885.599976,278.799988,303.399994,34.25926,42,81.5,100,72.199997,76.0,73.0
20160908060000,885.599976,278.799988,300.119995,33.888889,42,70.5,100,72.400002,76.0,73.0
20160908061500,885.599976,278.799988,303.399994,34.25926,42,82.099998,100,72.900002,76.0,73.0
20160908063000,885.599976,278.799988,303.399994,34.25926,42,78.699997,100,73.199997,76.0,73.0
20160908064500,885.599976,278.799988,303.399994,34.25926,42,61.599998,100,72.099998,76.0,73.0
20160908070000,885.599976,278.799988,300.119995,33.888889,42,87.400002,100,72.599998,76.0,73.0
20160908071500,885.599976,278.799988,303.399994,34.25926,42,87.400002,100,72.5,76.0,73.0
20160908073000,885.599976,278.799988,303.399994,34.25926,42,83.199997,100,73.099998,76.0,73.0
20160908074500,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,71.800003,76.0,73.0
20160908080000,885.599976,278.799988,300.119995,33.888889,42,73.0,100,72.5,76.0,73.0
20160908081500,885.599976,278.799988,285.359985,32.222221,42,74.800003,100,72.5,76.0,73.0
20160908083000,885.599976,278.799988,300.119995,33.888889,42,77.800003,100,72.5,76.0,73.0
20160908084500,885.599976,278.799988,300.119995,33.888889,42,85.0,100,73.099998,76.0,73.0
20160908090000,885.599976,278.799988,303.399994,34.25926,42,61.0,100,71.800003,76.0,73.0
20160908091500,885.599976,278.799988,303.399994,34.25926,42,80.699997,100,72.699997,76.0,73.0
20160908093000,885.599976,278.799988,308.319977,34.814813,42,73.0,100,72.599998,76.0,73.0
20160908094500,885.599976,278.799988,303.399994,34.25926,42,78.699997,100,72.800003,76.0,73.0
20160908100000,885.599976,278.799988,300.119995,33.888889,42,86.800003,100,72.900002,76.0,73.0
20160908101500,885.599976,278.799988,303.399994,34.25926,42,62.400002,100,72.599998,76.0,73.0
20160908103000,885.599976,278.799988,303.399994,34.25926,42,77.199997,100,72.199997,76.0,73.0
20160908104500,885.599976,278.799988,300.119995,33.888889,42,74.800003,100,72.400002,76.0,73.0
20160908110000,885.599976,278.799988,303.399994,34.25926,42,79.099998,100,72.800003,76.0,73.0
20160908111500,885.599976,278.799988,303.399994,34.25926,42,83.199997,100,72.900002,76.0,73.0
20160908113000,885.599976,278.799988,295.200012,33.333336,42,62.0,100,72.5,76.0,73.0
20160908114500,885.599976,278.799988,300.119995,33.888889,42,81.599998,100,72.5,76.0,73.0
20160908120000,885.599976,278.799988,300.119995,33.888889,42,82.599998,100,72.5,76.0,73.0
20160908121500,885.599976,278.799988,300.119995,33.888889,42,80.699997,100,72.900002,76.0,73.0
20160908123000,885.599976,278.799988,295.200012,33.333336,42,80.699997,100,72.900002,76.0,73.0
20160908124500,885.599976,278.799988,291.919983,32.962962,42,82.099998,100,72.699997,76.0,73.0
20160908130000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,72.800003,76.0,73.0
20160908131500,885.599976,278.799988,295.200012,33.333336,42,80.699997,100,72.699997,76.0,73.0
20160908133000,885.599976,278.799988,291.919983,32.962962,42,82.099998,100,72.800003,76.0,73.0
20160908134500,885.599976,278.799988,295.200012,33.333336,42,62.799999,0,73.0,76.0,73.0
20160908140000,885.599976,278.799988,300.119995,33.888889,42,60.400002,100,72.0,76.0,73.0
20160908141500,885.599976,278.799988,300.119995,33.888889,42,74.599998,100,72.800003,76.0,73.0
20160908143000,885.599976,278.799988,295.200012,33.333336,42,74.599998,100,72.599998,76.0,73.0
20160908144500,885.599976,278.799988,295.200012,33.333336,42,74.599998,100,73.099998,76.0,73.0
20160908150000,885.599976,278.799988,300.119995,33.888889,42,75.400002,100,73.199997,76.0,73.0
20160908151500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,72.900002,76.0,73.0
20160908153000,885.599976,278.799988,291.919983,32.962962,42,63.599998,100,71.900002,76.0,73.0
20160908154500,885.599976,278.799988,295.200012,33.333336,42,67.300003,100,72.5,76.0,73.0
20160908160000,885.599976,278.799988,300.119995,33.888889,42,77.699997,100,72.900002,76.0,73.0
20160908161500,885.599976,278.799988,300.119995,33.888889,42,65.0,0,72.900002,76.0,73.0
20160908163000,885.599976,278.799988,300.119995,33.888889,42,62.299999,100,71.900002,76.0,73.0
20160908164500,885.599976,278.799988,300.119995,33.888889,42,67.300003,100,72.400002,76.0,73.0
20160908170000,885.599976,278.799988,303.399994,34.25926,42,77.800003,100,72.900002,76.0,73.0
20160908171500,885.599976,278.799988,300.119995,33.888889,42,75.900002,100,73.099998,76.0,73.0
20160908173000,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,73.199997,76.0,73.0
20160908174500,885.599976,278.799988,300.119995,33.888889,42,60.799999,100,72.400002,76.0,73.0
20160908180000,885.599976,278.799988,300.119995,33.888889,42,71.900002,100,72.199997,76.0,73.0
20160908181500,885.599976,278.799988,300.119995,33.888889,42,68.699997,100,72.699997,76.0,73.0
20160908183000,885.599976,278.799988,295.200012,33.333336,42,75.900002,100,72.800003,76.0,73.0
20160908184500,885.599976,278.799988,300.119995,33.888889,42,74.900002,100,73.099998,76.0,73.0
20160908190000,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,73.199997,76.0,73.0
20160908191500,885.599976,278.799988,300.119995,33.888889,42,61.099998,100,72.300003,76.0,73.0
20160908193000,885.599976,278.799988,295.200012,33.333336,42,68.599998,100,72.199997,76.0,73.0
20160908194500,885.599976,278.799988,300.119995,33.888889,42,70.099998,100,72.599998,76.0,73.0
20160908200000,885.599976,278.799988,300.119995,33.888889,42,74.0,100,72.900002,76.0,73.0
20160908201500,885.599976,278.799988,295.200012,33.333336,42,78.300003,100,73.300003,76.0,73.0
20160908203000,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,72.0,76.0,73.0
20160908204500,885.599976,278.799988,300.119995,33.888889,42,67.400002,100,72.599998,76.0,73.0
20160908210000,885.599976,278.799988,295.200012,33.333336,42,79.199997,100,73.0,76.0,73.0
20160908211500,885.599976,278.799988,295.200012,33.333336,42,64.699997,0,72.900002,76.0,73.0
20160908213000,885.599976,278.799988,295.200012,33.333336,42,69.5,100,71.900002,76.0,73.0
20160908214500,885.599976,278.799988,295.200012,33.333336,42,66.400002,100,72.300003,76.0,73.0
20160908220000,885.599976,278.799988,300.119995,33.888889,42,79.099998,100,73.099998,76.0,73.0
20160908221500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,72.199997,76.0,73.0
20160908223000,885.599976,278.799988,300.119995,33.888889,42,76.400002,100,72.699997,76.0,73.0
20160908224500,885.599976,278.799988,300.119995,33.888889,42,77.800003,100,72.699997,76.0,73.0
20160908230000,885.599976,278.799988,300.119995,33.888889,42,76.699997,100,73.199997,76.0,73.0
20160908231500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,72.300003,76.0,73.0
20160908233000,885.599976,278.799988,295.200012,33.333336,42,77.199997,100,72.400002,76.0,73.0
20160908234500,885.599976,278.799988,300.119995,33.888889,42,75.800003,100,72.5,76.0,73.0
20160909000000,885.599976,278.799988,295.200012,33.333336,42,75.800003,100,73.0,76.0,73.0
20160909001500,885.599976,278.799988,300.119995,33.888889,42,74.099998,100,73.0,76.0,73.0
20160909003000,885.599976,278.799988,295.200012,33.333336,42,74.099998,100,73.0,76.0,73.0
20160909004500,885.599976,278.799988,300.119995,33.888889,42,76.5,100,73.099998,76.0,73.0
20160909010000,885.599976,278.799988,308.319977,34.814813,42,60.400002,100,72.099998,76.0,73.0
20160909011500,885.599976,278.799988,295.200012,33.333336,42,79.199997,100,72.699997,76.0,73.0
20160909013000,885.599976,278.799988,295.200012,33.333336,42,80.199997,100,72.800003,76.0,73.0
20160909014500,885.599976,278.799988,300.119995,33.888889,42,62.400002,0,72.699997,76.0,73.0
20160909020000,885.599976,278.799988,300.119995,33.888889,42,78.0,100,72.099998,76.0,73.0
20160909021500,885.599976,278.799988,300.119995,33.888889,42,78.0,100,72.300003,76.0,73.0
20160909023000,885.599976,278.799988,291.919983,32.962962,42,80.199997,100,73.099998,76.0,73.0
20160909024500,885.599976,278.799988,300.119995,33.888889,42,65.300003,0,73.0,76.0,73.0
20160909030000,885.599976,278.799988,291.919983,32.962962,42,67.800003,100,71.900002,76.0,73.0
20160909031500,885.599976,278.799988,295.200012,33.333336,42,70.0,100,72.199997,76.0,73.0
20160909033000,885.599976,278.799988,295.200012,33.333336,42,81.699997,100,73.099998,76.0,73.0
20160909034500,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,71.900002,76.0,73.0
20160909040000,885.599976,278.799988,295.200012,33.333336,42,65.300003,100,72.599998,76.0,73.0
20160909041500,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,73.099998,76.0,73.0
20160909043000,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,72.300003,76.0,73.0
20160909044500,885.599976,278.799988,295.200012,33.333336,42,79.099998,100,72.599998,76.0,73.0
20160909050000,885.599976,278.799988,295.200012,33.333336,42,79.099998,100,72.699997,76.0,73.0
20160909051500,885.599976,278.799988,291.919983,32.962962,42,74.0,100,73.099998,76.0,73.0
20160909053000,885.599976,278.799988,295.200012,33.333336,42,72.5,100,73.0,76.0,73.0
20160909054500,885.599976,278.799988,291.919983,32.962962,42,71.599998,100,72.900002,76.0,73.0
20160909060000,885.599976,278.799988,291.919983,32.962962,42,77.199997,100,73.0,76.0,73.0
20160909061500,885.599976,278.799988,291.919983,32.962962,42,74.900002,100,73.099998,76.0,73.0
20160909063000,885.599976,278.799988,295.200012,33.333336,42,73.0,100,73.0,76.0,73.0
20160909064500,885.599976,278.799988,295.200012,33.333336,42,74.0,100,73.0,76.0,73.0
20160909070000,885.599976,278.799988,295.200012,33.333336,42,76.300003,100,72.900002,76.0,73.0
20160909071500,885.599976,278.799988,295.200012,33.333336,42,72.5,100,72.800003,76.0,73.0
20160909073000,885.599976,278.799988,303.399994,34.25926,42,72.5,100,72.800003,76.0,73.0
