PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909074500,885.599976,278.799988,295.200012,33.333336,42,74.0,100,72.800003,76.0,73.0
20160909080000,885.599976,278.799988,285.359985,32.222221,42,75.800003,100,72.800003,76.0,73.0
20160909081500,885.599976,278.799988,291.919983,32.962962,42,72.5,100,72.800003,76.0,73.0
20160909083000,885.599976,278.799988,291.919983,32.962962,42,75.900002,100,72.699997,76.0,73.0
20160909084500,885.599976,278.799988,295.200012,33.333336,42,73.900002,100,72.699997,76.0,73.0
20160909090000,885.599976,278.799988,295.200012,33.333336,42,75.400002,100,72.699997,76.0,73.0
20160909091500,885.599976,278.799988,291.919983,32.962962,42,73.0,100,72.699997,76.0,73.0
20160909093000,885.599976,278.799988,291.919983,32.962962,42,78.599998,100,72.800003,76.0,73.0
20160909094500,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,73.0,76.0,73.0
20160909100000,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,73.099998,76.0,73.0
20160909101500,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,73.099998,76.0,73.0
20160909103000,885.599976,278.799988,291.919983,32.962962,42,78.699997,100,73.099998,76.0,73.0
20160909104500,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,73.199997,76.0,73.0
20160909110000,885.599976,278.799988,291.919983,32.962962,42,75.400002,100,73.199997,76.0,73.0
20160909111500,885.599976,278.799988,285.359985,32.222221,42,61.599998,100,72.599998,76.0,73.0
20160909113000,885.599976,278.799988,291.919983,32.962962,42,74.800003,100,72.099998,76.0,73.0
20160909114500,885.599976,278.799988,295.200012,33.333336,42,74.800003,100,72.699997,76.0,73.0
20160909120000,885.599976,278.799988,285.359985,32.222221,42,74.800003,100,72.5,76.0,73.0
20160909121500,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,73.199997,76.0,73.0
20160909123000,885.599976,278.799988,291.919983,32.962962,42,74.0,100,73.199997,76.0,73.0
20160909124500,885.599976,278.799988,291.919983,32.962962,42,70.400002,100,72.900002,76.0,73.0
20160909130000,885.599976,278.799988,291.919983,32.962962,42,81.099998,100,72.900002,76.0,73.0
20160909131500,885.599976,278.799988,291.919983,32.962962,42,78.300003,100,73.199997,76.0,73.0
20160909133000,885.599976,278.799988,285.359985,32.222221,42,60.799999,100,72.300003,76.0,73.0
20160909134500,885.599976,278.799988,285.359985,32.222221,42,71.0,100,72.199997,76.0,73.0
20160909140000,885.599976,278.799988,285.359985,32.222221,42,77.300003,100,73.0,76.0,73.0
20160909141500,885.599976,278.799988,285.359985,32.222221,42,70.0,0,73.199997,76.0,73.0
20160909143000,885.599976,278.799988,282.080017,31.851855,42,60.400002,100,72.0,76.0,73.0
20160909144500,885.599976,278.799988,282.080017,31.851855,42,83.800003,100,72.5,76.0,73.0
20160909150000,885.599976,278.799988,285.359985,32.222221,42,69.099998,100,72.5,76.0,73.0
20160909151500,885.599976,278.799988,285.359985,32.222221,42,79.099998,100,72.599998,76.0,73.0
20160909153000,885.599976,278.799988,291.919983,32.962962,42,79.099998,100,73.099998,76.0,73.0
20160909154500,885.599976,278.799988,285.359985,32.222221,42,66.599998,0,73.099998,76.0,73.0
20160909160000,885.599976,278.799988,285.359985,32.222221,42,61.099998,100,71.900002,76.0,73.0
20160909161500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,72.599998,76.0,73.0
20160909163000,885.599976,278.799988,285.359985,32.222221,42,79.599998,100,72.800003,76.0,73.0
20160909164500,885.599976,278.799988,291.919983,32.962962,42,79.599998,100,73.099998,76.0,73.0
20160909170000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,72.199997,76.0,73.0
20160909171500,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,72.599998,76.0,73.0
20160909173000,885.599976,278.799988,291.919983,32.962962,42,68.699997,100,72.400002,76.0,73.0
20160909174500,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,73.0,76.0,73.0
20160909180000,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,73.199997,76.0,73.0
20160909181500,885.599976,278.799988,300.119995,33.888889,42,61.599998,100,72.300003,76.0,73.0
20160909183000,885.599976,278.799988,295.200012,33.333336,42,78.199997,100,72.5,76.0,73.0
20160909184500,885.599976,278.799988,295.200012,33.333336,42,70.099998,100,72.400002,76.0,73.0
20160909190000,885.599976,278.799988,300.119995,33.888889,42,79.099998,100,73.099998,76.0,73.0
20160909191500,885.599976,278.799988,300.119995,33.888889,42,60.400002,100,72.400002,76.0,73.0
20160909193000,885.599976,278.799988,300.119995,33.888889,42,69.0,100,72.099998,76.0,73.0
20160909194500,885.599976,278.799988,295.200012,33.333336,42,66.300003,100,72.599998,76.0,73.0
20160909200000,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,73.099998,76.0,73.0
20160909201500,885.599976,278.799988,295.200012,33.333336,42,60.900002,100,72.599998,76.0,73.0
20160909203000,885.599976,278.799988,300.119995,33.888889,42,74.800003,100,72.099998,76.0,73.0
20160909204500,885.599976,278.799988,300.119995,33.888889,42,72.900002,100,72.300003,76.0,73.0
20160909210000,885.599976,278.799988,295.200012,33.333336,42,80.199997,100,73.199997,76.0,73.0
20160909211500,885.599976,278.799988,300.119995,33.888889,42,60.0,100,72.0,76.0,73.0
20160909213000,885.599976,278.799988,295.200012,33.333336,42,64.400002,100,72.5,76.0,73.0
20160909214500,885.599976,278.799988,295.200012,33.333336,42,81.099998,100,73.0,76.0,73.0
20160909220000,885.599976,278.799988,295.200012,33.333336,42,62.400002,100,72.699997,76.0,73.0
20160909221500,885.599976,278.799988,295.200012,33.333336,42,80.099998,100,72.400002,76.0,73.0
20160909223000,885.599976,278.799988,295.200012,33.333336,42,81.400002,100,72.5,76.0,73.0
20160909224500,885.599976,278.799988,295.200012,33.333336,42,75.800003,100,73.099998,76.0,73.0
20160909230000,885.599976,278.799988,295.200012,33.333336,42,66.800003,0,73.099998,76.0,73.0
20160909231500,885.599976,278.799988,295.200012,33.333336,42,65.199997,100,71.800003,76.0,73.0
20160909233000,885.599976,278.799988,291.919983,32.962962,42,70.300003,100,72.599998,76.0,73.0
20160909234500,885.599976,278.799988,295.200012,33.333336,42,74.900002,100,72.599998,76.0,73.0
20160910000000,885.599976,278.799988,295.200012,33.333336,42,79.099998,100,72.900002,76.0,73.0
20160910001500,885.599976,278.799988,291.919983,32.962962,42,78.300003,100,73.099998,76.0,73.0
20160910003000,885.599976,278.799988,291.919983,32.962962,42,73.099998,0,73.199997,76.0,73.0
20160910004500,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,71.900002,76.0,73.0
20160910010000,885.599976,278.799988,291.919983,32.962962,42,71.099998,100,72.800003,76.0,73.0
20160910011500,885.599976,278.799988,295.200012,33.333336,42,74.0,100,72.800003,76.0,73.0
20160910013000,885.599976,278.799988,295.200012,33.333336,42,75.900002,100,73.099998,76.0,73.0
20160910014500,885.599976,278.799988,291.919983,32.962962,42,77.199997,100,73.099998,76.0,73.0
20160910020000,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,73.0,76.0,73.0
20160910021500,885.599976,278.799988,282.080017,31.851855,42,62.799999,100,72.699997,76.0,73.0
20160910023000,885.599976,278.799988,282.080017,31.851855,42,79.400002,100,72.099998,76.0,73.0
20160910024500,885.599976,278.799988,282.080017,31.851855,42,67.300003,100,72.199997,76.0,73.0
20160910030000,885.599976,278.799988,275.519989,31.111111,42,88.599998,100,72.699997,76.0,73.0
20160910031500,885.599976,278.799988,282.080017,31.851855,42,84.800003,100,72.800003,76.0,73.0
20160910033000,885.599976,278.799988,282.080017,31.851855,42,82.5,100,72.900002,76.0,73.0
20160910034500,885.599976,278.799988,285.359985,32.222221,42,82.5,100,73.099998,76.0,73.0
20160910040000,885.599976,278.799988,282.080017,31.851855,42,60.599998,100,72.599998,76.0,73.0
20160910041500,885.599976,278.799988,282.080017,31.851855,42,67.599998,100,71.800003,76.0,73.0
20160910043000,885.599976,278.799988,272.23999,30.74074,42,70.099998,100,72.599998,76.0,73.0
20160910044500,885.599976,278.799988,282.080017,31.851855,42,78.699997,100,72.699997,76.0,73.0
20160910050000,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,72.900002,76.0,73.0
20160910051500,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,72.900002,76.0,73.0
20160910053000,885.599976,278.799988,282.080017,31.851855,42,63.200001,0,72.800003,76.0,73.0
20160910054500,885.599976,278.799988,285.359985,32.222221,42,73.900002,100,71.900002,76.0,73.0
20160910060000,885.599976,278.799988,285.359985,32.222221,42,66.300003,100,72.400002,76.0,73.0
20160910061500,885.599976,278.799988,285.359985,32.222221,42,84.5,100,72.699997,76.0,73.0
20160910063000,885.599976,278.799988,285.359985,32.222221,42,79.800003,100,73.099998,76.0,73.0
20160910064500,885.599976,278.799988,285.359985,32.222221,42,59.599998,100,72.099998,76.0,73.0
20160910070000,885.599976,278.799988,295.200012,33.333336,42,81.599998,100,72.699997,76.0,73.0
20160910071500,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,72.599998,76.0,73.0
20160910073000,885.599976,278.799988,275.519989,31.111111,42,81.599998,100,72.900002,76.0,73.0
20160910074500,885.599976,278.799988,291.919983,32.962962,42,79.099998,100,73.199997,76.0,73.0
20160910080000,885.599976,278.799988,291.919983,32.962962,42,62.900002,0,72.800003,76.0,73.0
20160910081500,885.599976,278.799988,282.080017,31.851855,42,78.199997,100,72.0,76.0,73.0
20160910083000,885.599976,278.799988,285.359985,32.222221,42,72.0,100,72.599998,76.0,73.0
20160910084500,885.599976,278.799988,295.200012,33.333336,42,78.699997,100,72.599998,76.0,73.0
20160910090000,885.599976,278.799988,291.919983,32.962962,42,62.099998,100,72.599998,76.0,73.0
20160910091500,885.599976,278.799988,285.359985,32.222221,42,80.099998,100,72.300003,76.0,73.0
20160910093000,885.599976,278.799988,291.919983,32.962962,42,68.599998,100,72.400002,76.0,73.0
20160910094500,885.599976,278.799988,291.919983,32.962962,42,77.5,100,72.900002,76.0,73.0
20160910100000,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,73.0,76.0,73.0
20160910101500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,72.900002,76.0,73.0
20160910103000,885.599976,278.799988,295.200012,33.333336,42,75.599998,100,72.0,76.0,73.0
20160910104500,885.599976,278.799988,291.919983,32.962962,42,68.699997,100,72.400002,76.0,73.0
20160910110000,885.599976,278.799988,285.359985,32.222221,42,79.199997,100,73.099998,76.0,73.0
20160910111500,885.599976,278.799988,291.919983,32.962962,42,88.0,100,72.699997,76.0,73.0
20160910113000,885.599976,278.799988,291.919983,32.962962,42,62.0,0,72.800003,76.0,73.0
20160910114500,885.599976,278.799988,291.919983,32.962962,42,69.5,100,71.900002,76.0,73.0
20160910120000,885.599976,278.799988,291.919983,32.962962,42,66.800003,100,72.599998,76.0,73.0
20160910121500,885.599976,278.799988,291.919983,32.962962,42,78.300003,100,72.900002,76.0,73.0
20160910123000,885.599976,278.799988,295.200012,33.333336,42,73.5,100,73.0,76.0,73.0
20160910124500,885.599976,278.799988,291.919983,32.962962,42,79.599998,100,72.900002,76.0,73.0
20160910130000,885.599976,278.799988,285.359985,32.222221,42,62.799999,0,72.800003,76.0,73.0
20160910131500,885.599976,278.799988,282.080017,31.851855,42,71.800003,100,71.900002,76.0,73.0
20160910133000,885.599976,278.799988,285.359985,32.222221,42,64.199997,100,72.400002,76.0,73.0
20160910134500,885.599976,278.799988,291.919983,32.962962,42,73.0,100,72.699997,76.0,73.0
20160910140000,885.599976,278.799988,282.080017,31.851855,42,86.300003,100,72.699997,76.0,73.0
20160910141500,885.599976,278.799988,285.359985,32.222221,42,67.300003,0,73.199997,76.0,73.0
20160910143000,885.599976,278.799988,285.359985,32.222221,42,60.700001,100,72.0,76.0,73.0
20160910144500,885.599976,278.799988,285.359985,32.222221,42,66.400002,100,72.599998,76.0,73.0
20160910150000,885.599976,278.799988,282.080017,31.851855,42,74.900002,100,72.800003,76.0,73.0
20160910151500,885.599976,278.799988,285.359985,32.222221,42,69.800003,100,72.699997,76.0,73.0
20160910153000,885.599976,278.799988,282.080017,31.851855,42,78.199997,100,72.900002,76.0,73.0
20160910154500,885.599976,278.799988,291.919983,32.962962,42,62.799999,100,72.699997,76.0,73.0
20160910160000,885.599976,278.799988,291.919983,32.962962,42,65.300003,100,71.900002,76.0,73.0
20160910161500,885.599976,278.799988,291.919983,32.962962,42,74.199997,100,72.599998,76.0,73.0
20160910163000,885.599976,278.799988,285.359985,32.222221,42,70.5,100,72.699997,76.0,73.0
20160910164500,885.599976,278.799988,285.359985,32.222221,42,67.300003,100,72.599998,76.0,73.0
20160910170000,885.599976,278.799988,291.919983,32.962962,42,74.0,100,72.900002,76.0,73.0
20160910171500,885.599976,278.799988,285.359985,32.222221,42,62.400002,100,72.699997,76.0,73.0
20160910173000,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,72.0,76.0,73.0
20160910174500,885.599976,278.799988,285.359985,32.222221,42,64.900002,100,72.5,76.0,73.0
20160910180000,885.599976,278.799988,295.200012,33.333336,42,74.0,100,72.800003,76.0,73.0
20160910181500,885.599976,278.799988,285.359985,32.222221,42,76.300003,100,73.300003,76.0,73.0
20160910183000,885.599976,278.799988,285.359985,32.222221,42,62.0,100,72.300003,76.0,73.0
20160910184500,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,72.400002,76.0,73.0
20160910190000,885.599976,278.799988,285.359985,32.222221,42,71.5,100,72.300003,76.0,73.0
20160910191500,885.599976,278.799988,295.200012,33.333336,42,80.699997,100,73.199997,76.0,73.0
20160910193000,885.599976,278.799988,291.919983,32.962962,42,60.900002,100,72.199997,76.0,73.0
20160910194500,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.699997,76.0,73.0
20160910200000,885.599976,278.799988,285.359985,32.222221,42,78.300003,100,72.900002,76.0,73.0
20160910201500,885.599976,278.799988,291.919983,32.962962,42,62.200001,100,72.699997,76.0,73.0
20160910203000,885.599976,278.799988,291.919983,32.962962,42,65.099998,100,71.900002,76.0,73.0
20160910204500,885.599976,278.799988,285.359985,32.222221,42,67.300003,100,72.5,76.0,73.0
20160910210000,885.599976,278.799988,285.359985,32.222221,42,69.300003,100,72.599998,76.0,73.0
20160910211500,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,73.0,76.0,73.0
20160910213000,885.599976,278.799988,285.359985,32.222221,42,70.300003,0,73.199997,76.0,73.0
20160910214500,885.599976,278.799988,285.359985,32.222221,42,62.099998,100,71.800003,76.0,73.0
20160910220000,885.599976,278.799988,282.080017,31.851855,42,63.599998,100,72.400002,76.0,73.0
20160910221500,885.599976,278.799988,285.359985,32.222221,42,81.5,100,72.900002,76.0,73.0
20160910223000,885.599976,278.799988,285.359985,32.222221,42,60.799999,100,72.300003,76.0,73.0
20160910224500,885.599976,278.799988,285.359985,32.222221,42,69.599998,100,72.300003,76.0,73.0
20160910230000,885.599976,278.799988,282.080017,31.851855,42,69.599998,100,72.699997,76.0,73.0
20160910231500,885.599976,278.799988,285.359985,32.222221,42,72.900002,100,72.5,76.0,73.0
20160910233000,885.599976,278.799988,275.519989,31.111111,42,77.800003,100,73.0,76.0,73.0
20160910234500,885.599976,278.799988,285.359985,32.222221,42,70.400002,0,73.199997,76.0,73.0
20160911000000,885.599976,278.799988,285.359985,32.222221,42,60.299999,100,71.900002,76.0,73.0
20160911001500,885.599976,278.799988,285.359985,32.222221,42,62.799999,100,72.599998,76.0,73.0
20160911003000,885.599976,278.799988,285.359985,32.222221,42,81.099998,100,73.099998,76.0,73.0
20160911004500,885.599976,278.799988,282.080017,31.851855,42,60.200001,100,72.199997,76.0,73.0
20160911010000,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,72.5,76.0,73.0
20160911011500,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,72.5,76.0,73.0
20160911013000,885.599976,278.799988,275.519989,31.111111,42,75.300003,0,73.300003,76.0,73.0
20160911014500,885.599976,278.799988,285.359985,32.222221,42,60.299999,100,71.900002,76.0,73.0
20160911020000,885.599976,278.799988,285.359985,32.222221,42,66.199997,100,72.699997,76.0,73.0
20160911021500,885.599976,278.799988,282.080017,31.851855,42,79.099998,100,73.199997,76.0,73.0
20160911023000,885.599976,278.799988,275.519989,31.111111,42,60.0,100,72.0,76.0,73.0
20160911024500,885.599976,278.799988,282.080017,31.851855,42,74.0,100,72.599998,76.0,73.0
20160911030000,885.599976,278.799988,282.080017,31.851855,42,77.099998,100,72.400002,76.0,73.0
20160911031500,885.599976,278.799988,282.080017,31.851855,42,81.099998,100,72.699997,76.0,73.0
20160911033000,885.599976,278.799988,282.080017,31.851855,42,76.400002,0,73.400002,76.0,73.0
20160911034500,885.599976,278.799988,285.359985,32.222221,42,59.599998,100,72.0,76.0,73.0
20160911040000,885.599976,278.799988,285.359985,32.222221,42,79.599998,100,72.599998,76.0,73.0
20160911041500,885.599976,278.799988,282.080017,31.851855,42,83.199997,100,72.400002,76.0,73.0
20160911043000,885.599976,278.799988,285.359985,32.222221,42,81.5,100,72.699997,76.0,73.0
20160911044500,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,72.900002,76.0,73.0
20160911050000,885.599976,278.799988,285.359985,32.222221,42,87.800003,100,73.099998,76.0,73.0
20160911051500,885.599976,278.799988,285.359985,32.222221,42,61.200001,0,72.800003,76.0,73.0
20160911053000,885.599976,278.799988,291.919983,32.962962,42,61.900002,100,72.0,76.0,73.0
20160911054500,885.599976,278.799988,285.359985,32.222221,42,64.900002,100,72.699997,76.0,73.0
20160911060000,885.599976,278.799988,291.919983,32.962962,42,73.800003,100,72.699997,76.0,73.0
20160911061500,885.599976,278.799988,291.919983,32.962962,42,79.099998,100,72.800003,76.0,73.0
20160911063000,885.599976,278.799988,291.919983,32.962962,42,75.400002,100,72.900002,76.0,73.0
20160911064500,885.599976,278.799988,291.919983,32.962962,42,78.900002,100,73.300003,76.0,73.0
20160911070000,885.599976,278.799988,285.359985,32.222221,42,60.0,100,71.900002,76.0,73.0
20160911071500,885.599976,278.799988,291.919983,32.962962,42,75.300003,100,72.699997,76.0,73.0
20160911073000,885.599976,278.799988,285.359985,32.222221,42,82.199997,100,72.599998,76.0,73.0
20160911074500,885.599976,278.799988,291.919983,32.962962,42,86.099998,100,72.900002,76.0,73.0
20160911080000,885.599976,278.799988,285.359985,32.222221,42,80.599998,100,73.0,76.0,73.0
20160911081500,885.599976,278.799988,285.359985,32.222221,42,83.699997,100,72.900002,76.0,73.0
20160911083000,885.599976,278.799988,291.919983,32.962962,42,80.099998,100,73.0,76.0,73.0
20160911084500,885.599976,278.799988,285.359985,32.222221,42,83.800003,100,73.099998,76.0,73.0
20160911090000,885.599976,278.799988,291.919983,32.962962,42,67.099998,0,73.400002,76.0,73.0
20160911091500,885.599976,278.799988,291.919983,32.962962,42,59.700001,100,72.0,76.0,73.0
20160911093000,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,72.699997,76.0,73.0
20160911094500,885.599976,278.799988,291.919983,32.962962,42,81.099998,100,72.599998,76.0,73.0
20160911100000,885.599976,278.799988,291.919983,32.962962,42,75.599998,0,73.400002,76.0,73.0
20160911101500,885.599976,278.799988,291.919983,32.962962,42,60.0,100,72.099998,76.0,73.0
20160911103000,885.599976,278.799988,291.919983,32.962962,42,82.800003,100,72.699997,76.0,73.0
20160911104500,885.599976,278.799988,291.919983,32.962962,42,81.5,100,72.5,76.0,73.0
20160911110000,885.599976,278.799988,295.200012,33.333336,42,63.599998,0,72.800003,76.0,73.0
20160911111500,885.599976,278.799988,300.119995,33.888889,42,74.699997,100,72.099998,76.0,73.0
20160911113000,885.599976,278.799988,291.919983,32.962962,42,74.699997,100,72.300003,76.0,73.0
20160911114500,885.599976,278.799988,291.919983,32.962962,42,74.699997,100,73.0,76.0,73.0
20160911120000,885.599976,278.799988,291.919983,32.962962,42,76.800003,100,72.900002,76.0,73.0
20160911121500,885.599976,278.799988,291.919983,32.962962,42,70.599998,100,72.800003,76.0,73.0
20160911123000,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,73.199997,76.0,73.0
20160911124500,885.599976,278.799988,285.359985,32.222221,42,73.5,100,73.199997,76.0,73.0
20160911130000,885.599976,278.799988,285.359985,32.222221,42,62.400002,100,72.699997,76.0,73.0
20160911131500,885.599976,278.799988,291.919983,32.962962,42,66.599998,100,72.0,76.0,73.0
20160911133000,885.599976,278.799988,291.919983,32.962962,42,71.5,100,72.599998,76.0,73.0
20160911134500,885.599976,278.799988,291.919983,32.962962,42,70.099998,100,72.5,76.0,73.0
20160911140000,885.599976,278.799988,291.919983,32.962962,42,78.699997,100,73.199997,76.0,73.0
20160911141500,885.599976,278.799988,282.080017,31.851855,42,61.599998,100,72.300003,76.0,73.0
20160911143000,885.599976,278.799988,295.200012,33.333336,42,70.5,100,72.300003,76.0,73.0
20160911144500,885.599976,278.799988,285.359985,32.222221,42,70.5,100,72.699997,76.0,73.0
20160911150000,885.599976,278.799988,285.359985,32.222221,42,66.800003,100,72.5,76.0,73.0
20160911151500,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,73.199997,76.0,73.0
20160911153000,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,72.199997,76.0,73.0
20160911154500,885.599976,278.799988,291.919983,32.962962,42,79.0,100,72.699997,76.0,73.0
20160911160000,885.599976,278.799988,285.359985,32.222221,42,76.300003,100,72.599998,76.0,73.0
20160911161500,885.599976,278.799988,285.359985,32.222221,42,74.0,100,73.0,76.0,73.0
20160911163000,885.599976,278.799988,285.359985,32.222221,42,61.200001,100,72.599998,76.0,73.0
20160911164500,885.599976,278.799988,285.359985,32.222221,42,73.900002,100,72.300003,76.0,73.0
20160911170000,885.599976,278.799988,285.359985,32.222221,42,69.599998,100,72.300003,76.0,73.0
20160911171500,885.599976,278.799988,285.359985,32.222221,42,77.199997,100,73.099998,76.0,73.0
20160911173000,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,72.300003,76.0,73.0
20160911174500,885.599976,278.799988,282.080017,31.851855,42,79.800003,100,72.599998,76.0,73.0
20160911180000,885.599976,278.799988,285.359985,32.222221,42,78.199997,100,72.599998,76.0,73.0
20160911181500,885.599976,278.799988,285.359985,32.222221,42,75.900002,100,73.199997,76.0,73.0
20160911183000,885.599976,278.799988,291.919983,32.962962,42,61.200001,100,72.400002,76.0,73.0
20160911184500,885.599976,278.799988,285.359985,32.222221,42,72.699997,100,72.099998,76.0,73.0
20160911190000,885.599976,278.799988,285.359985,32.222221,42,69.099998,100,72.300003,76.0,73.0
20160911191500,885.599976,278.799988,291.919983,32.962962,42,74.800003,100,73.0,76.0,73.0
20160911193000,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,72.400002,76.0,73.0
20160911194500,885.599976,278.799988,291.919983,32.962962,42,76.800003,100,72.5,76.0,73.0
20160911200000,885.599976,278.799988,291.919983,32.962962,42,74.0,100,72.599998,76.0,73.0
20160911201500,885.599976,278.799988,291.919983,32.962962,42,75.800003,100,72.900002,76.0,73.0
20160911203000,885.599976,278.799988,285.359985,32.222221,42,72.5,100,73.099998,76.0,73.0
20160911204500,885.599976,278.799988,285.359985,32.222221,42,74.0,100,73.199997,76.0,73.0
20160911210000,885.599976,278.799988,282.080017,31.851855,42,75.300003,100,73.199997,76.0,73.0
20160911211500,885.599976,278.799988,285.359985,32.222221,42,72.900002,100,73.099998,76.0,73.0
20160911213000,885.599976,278.799988,291.919983,32.962962,42,72.900002,100,73.099998,76.0,73.0
20160911214500,885.599976,278.799988,282.080017,31.851855,42,75.400002,100,73.0,76.0,73.0
20160911220000,885.599976,278.799988,285.359985,32.222221,42,73.400002,100,73.0,76.0,73.0
20160911221500,885.599976,278.799988,285.359985,32.222221,42,72.5,100,73.099998,76.0,73.0
20160911223000,885.599976,278.799988,285.359985,32.222221,42,74.400002,100,73.199997,76.0,73.0
20160911224500,885.599976,278.799988,291.919983,32.962962,42,62.400002,100,72.900002,76.0,73.0
20160911230000,885.599976,278.799988,291.919983,32.962962,42,68.800003,100,72.0,76.0,73.0
20160911231500,885.599976,278.799988,285.359985,32.222221,42,71.699997,100,72.199997,76.0,73.0
20160911233000,885.599976,278.799988,285.359985,32.222221,42,82.5,100,73.199997,76.0,73.0
20160911234500,885.599976,278.799988,282.080017,31.851855,42,60.0,100,72.0,76.0,73.0
20160912000000,885.599976,278.799988,285.359985,32.222221,42,69.400002,100,72.699997,76.0,73.0
20160912001500,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,72.699997,76.0,73.0
20160912003000,885.599976,278.799988,285.359985,32.222221,42,65.300003,0,73.099998,76.0,73.0
20160912004500,885.599976,278.799988,285.359985,32.222221,42,72.400002,100,71.900002,76.0,73.0
20160912010000,885.599976,278.799988,285.359985,32.222221,42,69.400002,100,72.199997,76.0,73.0
20160912011500,885.599976,278.799988,285.359985,32.222221,42,77.599998,0,73.300003,76.0,73.0
20160912013000,885.599976,278.799988,282.080017,31.851855,42,61.099998,100,71.800003,76.0,73.0
20160912014500,885.599976,278.799988,291.919983,32.962962,42,67.300003,100,72.400002,76.0,73.0
20160912020000,885.599976,278.799988,285.359985,32.222221,42,76.199997,100,72.800003,76.0,73.0
20160912021500,885.599976,278.799988,285.359985,32.222221,42,76.199997,100,73.199997,76.0,73.0
20160912023000,885.599976,278.799988,285.359985,32.222221,42,61.200001,100,72.599998,76.0,73.0
20160912024500,885.599976,278.799988,285.359985,32.222221,42,73.900002,100,72.199997,76.0,73.0
20160912030000,885.599976,278.799988,285.359985,32.222221,42,72.900002,100,72.300003,76.0,73.0
20160912031500,885.599976,278.799988,285.359985,32.222221,42,82.099998,100,73.0,76.0,73.0
20160912033000,885.599976,278.799988,291.919983,32.962962,42,63.299999,0,72.900002,76.0,73.0
20160912034500,885.599976,278.799988,291.919983,32.962962,42,73.400002,100,72.0,76.0,73.0
20160912040000,885.599976,278.799988,291.919983,32.962962,42,74.800003,100,72.199997,76.0,73.0
20160912041500,885.599976,278.799988,291.919983,32.962962,42,62.400002,100,72.699997,76.0,73.0
20160912043000,885.599976,278.799988,285.359985,32.222221,42,77.699997,100,72.300003,76.0,73.0
20160912044500,885.599976,278.799988,285.359985,32.222221,42,82.5,100,72.599998,76.0,73.0
20160912050000,885.599976,278.799988,285.359985,32.222221,42,73.599998,100,73.099998,76.0,73.0
20160912051500,885.599976,278.799988,282.080017,31.851855,42,69.400002,100,71.900002,76.0,73.0
20160912053000,885.599976,278.799988,295.200012,33.333336,42,67.599998,100,72.599998,76.0,73.0
20160912054500,885.599976,278.799988,285.359985,32.222221,42,82.599998,100,73.099998,76.0,73.0
20160912060000,885.599976,278.799988,291.919983,32.962962,42,62.299999,100,72.699997,76.0,73.0
20160912061500,885.599976,278.799988,291.919983,32.962962,42,84.0,100,72.199997,76.0,73.0
20160912063000,885.599976,278.799988,291.919983,32.962962,42,67.0,100,72.400002,76.0,73.0
20160912064500,885.599976,278.799988,285.359985,32.222221,42,82.199997,100,73.300003,76.0,73.0
20160912070000,885.599976,278.799988,291.919983,32.962962,42,59.599998,100,71.800003,76.0,73.0
20160912071500,885.599976,278.799988,295.200012,33.333336,42,63.599998,100,72.199997,76.0,73.0
20160912073000,885.599976,278.799988,291.919983,32.962962,42,72.099998,100,73.199997,76.0,73.0
20160912074500,885.599976,278.799988,291.919983,32.962962,42,83.099998,100,72.099998,76.0,73.0
20160912080000,885.599976,278.799988,291.919983,32.962962,42,81.099998,100,72.400002,76.0,73.0
20160912081500,885.599976,278.799988,285.359985,32.222221,42,78.300003,100,73.199997,76.0,73.0
20160912083000,885.599976,278.799988,282.080017,31.851855,42,67.199997,100,71.900002,76.0,73.0
20160912084500,885.599976,278.799988,282.080017,31.851855,42,63.900002,100,72.300003,76.0,73.0
20160912090000,885.599976,278.799988,285.359985,32.222221,42,79.599998,100,72.900002,76.0,73.0
20160912091500,885.599976,278.799988,275.519989,31.111111,42,83.199997,100,72.599998,76.0,73.0
20160912093000,885.599976,278.799988,285.359985,32.222221,42,88.0,100,72.699997,76.0,73.0
20160912100000,885.599976,278.799988,282.080017,31.851855,42,88.0,100,72.699997,76.0,73.0
20160912101500,885.599976,278.799988,285.359985,32.222221,42,88.0,100,72.699997,76.0,73.0
20160912103000,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,72.699997,76.0,73.0
20160912104500,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,73.0,76.0,73.0
20160912110000,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,72.900002,76.0,73.0
20160912111500,885.599976,278.799988,282.080017,31.851855,42,80.699997,100,72.900002,76.0,73.0
20160912113000,885.599976,278.799988,282.080017,31.851855,42,83.199997,100,72.800003,76.0,73.0
20160912114500,885.599976,278.799988,285.359985,32.222221,42,83.199997,100,72.800003,76.0,73.0
20160912120000,885.599976,278.799988,547.76001,61.851855,53,59.900002,0,71.599998,73.199997,70.199997
20160912121500,885.599976,278.799988,308.319977,34.814813,42,59.900002,0,71.0,73.199997,70.199997
20160912123000,885.599976,278.799988,308.319977,34.814813,42,59.900002,0,70.800003,73.199997,70.199997
20160912124500,885.599976,278.799988,291.919983,32.962962,42,59.900002,0,70.699997,73.199997,70.199997
20160912130000,885.599976,278.799988,295.200012,33.333336,42,59.900002,0,70.599998,73.199997,70.199997
20160912131500,885.599976,278.799988,295.200012,33.333336,42,59.900002,0,70.400002,73.199997,70.199997
20160912133000,885.599976,278.799988,295.200012,33.333336,42,59.900002,0,70.300003,73.199997,70.199997
20160912134500,885.599976,278.799988,285.359985,32.222221,42,59.900002,0,70.199997,73.099998,70.099998
20160912140000,885.599976,278.799988,285.359985,32.222221,42,59.900002,0,70.199997,73.099998,70.099998
20160912141500,885.599976,278.799988,295.200012,33.333336,42,59.900002,0,70.099998,73.099998,70.099998
20160912143000,885.599976,278.799988,291.919983,32.962962,42,59.200001,0,70.0,73.099998,70.099998
20160912144500,885.599976,278.799988,282.080017,31.851855,42,59.200001,0,69.900002,73.099998,70.099998
20160912150000,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,69.800003,73.099998,70.099998
20160912151500,885.599976,278.799988,291.919983,32.962962,42,59.200001,100,69.699997,73.099998,70.099998
20160912153000,885.599976,278.799988,291.919983,32.962962,42,59.900002,100,69.699997,73.099998,70.099998
20160912154500,885.599976,278.799988,285.359985,32.222221,42,59.900002,100,69.699997,73.099998,70.099998
20160912160000,885.599976,278.799988,282.080017,31.851855,42,59.900002,100,69.699997,73.099998,70.099998
20160912161500,885.599976,278.799988,282.080017,31.851855,42,59.900002,100,69.599998,73.099998,70.099998
20160912163000,885.599976,278.799988,285.359985,32.222221,42,63.200001,100,69.699997,73.099998,70.099998
20160912164500,885.599976,278.799988,291.919983,32.962962,42,63.200001,100,69.800003,73.099998,70.099998
20160912170000,885.599976,278.799988,285.359985,32.222221,42,63.200001,100,70.0,73.099998,70.099998
20160912171500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,70.199997,73.099998,70.099998
20160912173000,885.599976,278.799988,285.359985,32.222221,42,63.599998,0,70.400002,73.099998,70.099998
20160912174500,885.599976,278.799988,282.080017,31.851855,42,60.799999,0,70.199997,73.099998,70.099998
20160912180000,885.599976,278.799988,285.359985,32.222221,42,60.799999,0,70.0,73.099998,70.099998
20160912181500,885.599976,278.799988,291.919983,32.962962,42,60.799999,0,70.0,73.099998,70.099998
20160912183000,885.599976,278.799988,282.080017,31.851855,42,60.0,0,70.0,73.099998,70.099998
20160912184500,885.599976,278.799988,282.080017,31.851855,42,60.0,0,70.0,73.099998,70.099998
20160912190000,885.599976,278.799988,272.23999,30.74074,42,60.0,0,70.0,73.099998,70.099998
20160912191500,885.599976,278.799988,267.319977,30.185183,42,60.0,0,69.900002,73.099998,70.099998
20160912193000,885.599976,278.799988,282.080017,31.851855,42,58.799999,100,69.800003,73.099998,70.099998
20160912194500,885.599976,278.799988,285.359985,32.222221,42,58.799999,0,69.900002,73.099998,70.099998
20160912200000,885.599976,278.799988,282.080017,31.851855,42,58.799999,100,69.699997,73.099998,70.099998
20160912201500,885.599976,278.799988,285.359985,32.222221,42,58.799999,100,69.599998,73.099998,70.099998
20160912203000,885.599976,278.799988,291.919983,32.962962,42,58.799999,100,69.599998,73.099998,70.099998
20160912204500,885.599976,278.799988,285.359985,32.222221,42,58.799999,100,69.599998,73.099998,70.099998
20160912210000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.800003,73.0,70.0
20160912211500,885.599976,278.799988,291.919983,32.962962,42,62.799999,100,69.699997,73.0,70.0
20160912213000,885.599976,278.799988,291.919983,32.962962,42,62.799999,100,69.800003,73.0,70.0
20160912214500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.900002,73.0,70.0
20160912220000,885.599976,278.799988,282.080017,31.851855,42,64.400002,100,70.0,73.0,70.0
20160912221500,885.599976,278.799988,282.080017,31.851855,42,64.400002,100,70.0,73.0,70.0
20160912223000,885.599976,278.799988,272.23999,30.74074,42,62.5,0,70.199997,72.900002,69.900002
20160912224500,885.599976,278.799988,291.919983,32.962962,42,59.599998,0,69.800003,72.900002,69.900002
20160912230000,885.599976,278.799988,291.919983,32.962962,42,59.599998,0,69.699997,72.900002,69.900002
20160912231500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.400002,72.900002,69.900002
20160912233000,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.599998,72.800003,69.800003
20160912234500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.300003,72.900002,69.900002
20160913000000,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.5,72.800003,69.800003
20160913001500,885.599976,278.799988,285.359985,32.222221,42,59.599998,100,69.300003,72.900002,69.900002
20160913003000,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,70.0,72.800003,69.800003
20160913004500,885.599976,278.799988,282.080017,31.851855,42,65.800003,100,69.900002,72.900002,69.900002
20160913010000,885.599976,278.799988,285.359985,32.222221,42,64.900002,100,69.900002,72.900002,69.900002
20160913011500,885.599976,278.799988,291.919983,32.962962,42,64.900002,100,69.900002,72.900002,69.900002
20160913013000,885.599976,278.799988,285.359985,32.222221,42,64.900002,100,69.900002,72.900002,69.900002
20160913014500,885.599976,278.799988,291.919983,32.962962,42,64.900002,100,69.900002,73.0,70.0
20160913020000,885.599976,278.799988,291.919983,32.962962,42,64.900002,100,69.900002,73.0,70.0
20160913021500,885.599976,278.799988,285.359985,32.222221,42,64.900002,100,69.900002,72.900002,69.900002
20160913023000,885.599976,278.799988,295.200012,33.333336,42,64.900002,100,69.800003,72.900002,69.900002
20160913024500,885.599976,278.799988,291.919983,32.962962,42,63.599998,0,70.199997,72.900002,69.900002
20160913030000,885.599976,278.799988,295.200012,33.333336,42,59.200001,0,69.800003,72.900002,69.900002
20160913031500,885.599976,278.799988,295.200012,33.333336,42,59.200001,0,69.699997,72.800003,69.800003
20160913033000,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,69.699997,72.800003,69.800003
20160913034500,885.599976,278.799988,291.919983,32.962962,42,59.200001,100,69.300003,72.800003,69.800003
20160913040000,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,69.099998,72.800003,69.800003
20160913041500,885.599976,278.799988,291.919983,32.962962,42,65.800003,100,69.300003,72.800003,69.800003
20160913043000,885.599976,278.799988,291.919983,32.962962,42,69.699997,100,70.0,72.800003,69.800003
20160913044500,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,69.599998,72.800003,69.800003
20160913050000,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,69.300003,72.800003,69.800003
20160913051500,885.599976,278.799988,291.919983,32.962962,42,59.200001,100,69.599998,72.800003,69.800003
20160913053000,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,69.400002,72.800003,69.800003
20160913054500,885.599976,278.799988,291.919983,32.962962,42,60.299999,100,69.199997,72.800003,69.800003
20160913060000,885.599976,278.799988,291.919983,32.962962,42,64.0,100,69.599998,72.800003,69.800003
20160913061500,885.599976,278.799988,291.919983,32.962962,42,61.599998,100,69.900002,72.800003,69.800003
20160913063000,885.599976,278.799988,291.919983,32.962962,42,59.900002,100,69.099998,72.800003,69.800003
20160913064500,885.599976,278.799988,295.200012,33.333336,42,62.599998,100,69.099998,72.800003,69.800003
20160913070000,885.599976,278.799988,300.119995,33.888889,42,68.699997,100,69.699997,72.800003,69.800003
20160913071500,885.599976,278.799988,295.200012,33.333336,42,66.800003,100,69.800003,72.800003,69.800003
20160913073000,885.599976,278.799988,291.919983,32.962962,42,66.800003,100,70.0,72.800003,69.800003
20160913074500,885.599976,278.799988,295.200012,33.333336,42,60.0,0,69.699997,72.800003,69.800003
20160913080000,885.599976,278.799988,291.919983,32.962962,42,59.099998,100,69.5,72.800003,69.800003
20160913081500,885.599976,278.799988,300.119995,33.888889,42,59.099998,100,69.199997,72.800003,69.800003
20160913083000,885.599976,278.799988,303.399994,34.25926,42,59.099998,100,69.0,72.800003,69.800003
20160913084500,885.599976,278.799988,303.399994,34.25926,42,67.300003,100,69.699997,72.800003,69.800003
20160913090000,885.599976,278.799988,303.399994,34.25926,42,67.300003,100,70.0,72.800003,69.800003
20160913091500,885.599976,278.799988,300.119995,33.888889,42,60.0,0,69.599998,72.800003,69.800003
20160913093000,885.599976,278.799988,300.119995,33.888889,42,60.0,100,69.199997,72.800003,69.800003
20160913094500,885.599976,278.799988,300.119995,33.888889,42,60.0,100,69.099998,72.800003,69.800003
20160913100000,885.599976,278.799988,300.119995,33.888889,42,68.400002,100,69.5,72.800003,69.800003
20160913101500,885.599976,278.799988,295.200012,33.333336,42,66.5,100,69.800003,72.800003,69.800003
20160913103000,885.599976,278.799988,300.119995,33.888889,42,68.099998,100,69.800003,72.800003,69.800003
20160913104500,885.599976,278.799988,300.119995,33.888889,42,67.300003,100,69.900002,72.800003,69.800003
20160913110000,885.599976,278.799988,295.200012,33.333336,42,67.300003,100,70.0,72.800003,69.800003
20160913111500,885.599976,278.799988,291.919983,32.962962,42,66.300003,100,70.0,72.800003,69.800003
20160913113000,885.599976,278.799988,295.200012,33.333336,42,60.5,100,69.699997,72.800003,69.800003
20160913114500,885.599976,278.799988,300.119995,33.888889,42,60.5,100,69.599998,72.800003,69.800003
20160913120000,885.599976,278.799988,291.919983,32.962962,42,60.5,100,69.699997,72.800003,69.800003
20160913121500,885.599976,278.799988,295.200012,33.333336,42,60.5,100,69.199997,72.800003,69.800003
20160913123000,885.599976,278.799988,295.200012,33.333336,42,61.5,100,69.099998,72.800003,69.800003
20160913124500,885.599976,278.799988,291.919983,32.962962,42,72.0,100,70.0,72.800003,69.800003
20160913130000,885.599976,278.799988,295.200012,33.333336,42,60.799999,0,70.400002,72.800003,69.800003
20160913131500,885.599976,278.799988,300.119995,33.888889,42,60.0,0,70.400002,72.800003,69.800003
20160913133000,885.599976,278.799988,300.119995,33.888889,42,60.0,0,70.099998,72.800003,69.800003
20160913134500,885.599976,278.799988,303.399994,34.25926,42,60.0,0,70.0,72.800003,69.800003
20160913140000,885.599976,278.799988,300.119995,33.888889,42,60.0,0,69.800003,72.800003,69.800003
20160913141500,885.599976,278.799988,303.399994,34.25926,42,60.0,0,69.599998,72.800003,69.800003
20160913143000,885.599976,278.799988,300.119995,33.888889,42,60.0,0,69.599998,72.800003,69.800003
20160913144500,885.599976,278.799988,303.399994,34.25926,42,60.0,0,69.599998,72.800003,69.800003
20160913150000,885.599976,278.799988,295.200012,33.333336,42,60.0,0,69.699997,72.800003,69.800003
20160913151500,885.599976,278.799988,303.399994,34.25926,42,60.0,0,69.599998,72.800003,69.800003
20160913153000,885.599976,278.799988,300.119995,33.888889,42,59.200001,0,69.599998,72.800003,69.800003
20160913154500,885.599976,278.799988,300.119995,33.888889,42,59.200001,100,69.800003,72.800003,69.800003
20160913160000,885.599976,278.799988,300.119995,33.888889,42,59.200001,100,69.699997,72.800003,69.800003
20160913161500,885.599976,278.799988,300.119995,33.888889,42,59.900002,100,69.800003,72.800003,69.800003
20160913163000,885.599976,278.799988,300.119995,33.888889,42,59.900002,100,69.599998,72.800003,69.800003
20160913164500,885.599976,278.799988,295.200012,33.333336,42,59.900002,100,69.599998,72.800003,69.800003
20160913170000,885.599976,278.799988,303.399994,34.25926,42,59.900002,100,69.400002,72.800003,69.800003
20160913171500,885.599976,278.799988,303.399994,34.25926,42,59.900002,100,69.400002,72.800003,69.800003
20160913173000,885.599976,278.799988,300.119995,33.888889,42,60.700001,100,69.300003,72.800003,69.800003
20160913174500,885.599976,278.799988,295.200012,33.333336,42,60.700001,100,69.300003,72.800003,69.800003
20160913180000,885.599976,278.799988,303.399994,34.25926,42,63.200001,100,69.400002,72.800003,69.800003
20160913181500,885.599976,278.799988,295.200012,33.333336,42,65.800003,100,69.900002,72.800003,69.800003
20160913183000,885.599976,278.799988,300.119995,33.888889,42,60.799999,100,70.0,72.800003,69.800003
20160913184500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,69.599998,72.800003,69.800003
20160913190000,885.599976,278.799988,295.200012,33.333336,42,60.0,100,69.300003,72.800003,69.800003
20160913191500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,69.300003,72.800003,69.800003
20160913193000,885.599976,278.799988,295.200012,33.333336,42,60.0,100,69.199997,72.800003,69.800003
20160913194500,885.599976,278.799988,295.200012,33.333336,42,65.300003,100,69.599998,72.800003,69.800003
20160913200000,885.599976,278.799988,295.200012,33.333336,42,66.199997,100,69.699997,72.800003,69.800003
20160913201500,885.599976,278.799988,291.919983,32.962962,42,64.900002,100,69.900002,72.800003,69.800003
20160913203000,885.599976,278.799988,291.919983,32.962962,42,63.200001,0,70.099998,72.800003,69.800003
20160913204500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,69.599998,72.800003,69.800003
20160913210000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,69.400002,72.800003,69.800003
20160913211500,885.599976,278.799988,282.080017,31.851855,42,60.400002,100,69.300003,72.800003,69.800003
20160913213000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,69.5,72.800003,69.800003
20160913214500,885.599976,278.799988,282.080017,31.851855,42,60.400002,100,69.5,72.800003,69.800003
20160913220000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,69.400002,72.800003,69.800003
20160913221500,885.599976,278.799988,300.119995,33.888889,42,59.599998,100,69.300003,72.800003,69.800003
20160913223000,885.599976,278.799988,295.200012,33.333336,42,63.200001,100,69.300003,72.800003,69.800003
20160913224500,885.599976,278.799988,300.119995,33.888889,42,68.099998,100,69.800003,72.800003,69.800003
20160913230000,885.599976,278.799988,300.119995,33.888889,42,68.099998,100,70.0,72.800003,69.800003
20160913231500,885.599976,278.799988,300.119995,33.888889,42,61.200001,100,69.800003,72.800003,69.800003
20160913233000,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,69.599998,72.800003,69.800003
20160913234500,885.599976,278.799988,295.200012,33.333336,42,59.900002,100,69.400002,72.800003,69.800003
20160914000000,885.599976,278.799988,291.919983,32.962962,42,59.900002,100,69.400002,72.800003,69.800003
20160914001500,885.599976,278.799988,300.119995,33.888889,42,59.900002,100,69.300003,72.800003,69.800003
20160914003000,885.599976,278.799988,295.200012,33.333336,42,62.400002,100,69.300003,72.800003,69.800003
20160914004500,885.599976,278.799988,291.919983,32.962962,42,68.699997,100,70.0,72.800003,69.800003
20160914010000,885.599976,278.799988,295.200012,33.333336,42,59.599998,0,69.599998,72.800003,69.800003
20160914011500,885.599976,278.799988,291.919983,32.962962,42,59.599998,0,69.699997,72.800003,69.800003
20160914013000,885.599976,278.799988,285.359985,32.222221,42,59.599998,0,69.800003,72.800003,69.800003
20160914014500,885.599976,278.799988,291.919983,32.962962,42,59.599998,0,69.599998,72.800003,69.800003
20160914020000,885.599976,278.799988,291.919983,32.962962,42,59.599998,100,69.400002,72.800003,69.800003
20160914021500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.300003,72.800003,69.800003
20160914023000,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.300003,72.800003,69.800003
20160914024500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.199997,72.800003,69.800003
20160914030000,885.599976,278.799988,285.359985,32.222221,42,68.699997,100,69.599998,72.800003,69.800003
20160914031500,885.599976,278.799988,275.519989,31.111111,42,69.699997,100,70.0,72.800003,69.800003
20160914033000,885.599976,278.799988,275.519989,31.111111,42,60.0,100,69.599998,72.800003,69.800003
20160914034500,885.599976,278.799988,291.919983,32.962962,42,59.200001,100,69.300003,72.800003,69.800003
20160914040000,885.599976,278.799988,275.519989,31.111111,42,60.299999,100,69.300003,72.800003,69.800003
20160914041500,885.599976,278.799988,285.359985,32.222221,42,60.299999,100,69.099998,72.800003,69.800003
20160914043000,885.599976,278.799988,282.080017,31.851855,42,66.800003,100,69.400002,72.800003,69.800003
20160914044500,885.599976,278.799988,282.080017,31.851855,42,69.599998,100,69.800003,72.800003,69.800003
20160914050000,885.599976,278.799988,282.080017,31.851855,42,67.5,0,70.0,72.800003,69.800003
20160914051500,885.599976,278.799988,275.519989,31.111111,42,60.0,100,69.599998,72.800003,69.800003
20160914053000,885.599976,278.799988,282.080017,31.851855,42,60.0,100,69.300003,72.800003,69.800003
20160914054500,885.599976,278.799988,282.080017,31.851855,42,60.0,100,69.300003,72.800003,69.800003
20160914060000,885.599976,278.799988,285.359985,32.222221,42,60.0,100,69.199997,72.800003,69.800003
20160914061500,885.599976,278.799988,282.080017,31.851855,42,66.800003,100,69.599998,72.800003,69.800003
20160914063000,885.599976,278.799988,282.080017,31.851855,42,66.800003,100,69.900002,72.800003,69.800003
20160914064500,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,69.599998,72.800003,69.800003
20160914070000,885.599976,278.799988,285.359985,32.222221,42,59.599998,100,69.199997,72.800003,69.800003
20160914071500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.300003,72.800003,69.800003
20160914073000,885.599976,278.799988,282.080017,31.851855,42,62.099998,100,69.199997,72.800003,69.800003
20160914074500,885.599976,278.799988,282.080017,31.851855,42,68.599998,100,69.599998,72.800003,69.800003
20160914080000,885.599976,278.799988,291.919983,32.962962,42,71.099998,100,70.0,72.800003,69.800003
20160914081500,885.599976,278.799988,300.119995,33.888889,42,68.199997,100,69.900002,72.800003,69.800003
20160914083000,885.599976,278.799988,300.119995,33.888889,42,60.799999,0,69.800003,72.800003,69.800003
20160914084500,885.599976,278.799988,300.119995,33.888889,42,58.799999,100,69.400002,72.800003,69.800003
20160914090000,885.599976,278.799988,300.119995,33.888889,42,58.799999,100,69.199997,72.800003,69.800003
20160914091500,885.599976,278.799988,295.200012,33.333336,42,61.099998,100,69.199997,72.800003,69.800003
20160914093000,885.599976,278.799988,291.919983,32.962962,42,72.5,100,69.699997,72.800003,69.800003
20160914094500,885.599976,278.799988,300.119995,33.888889,42,71.099998,100,70.0,72.800003,69.800003
20160914100000,885.599976,278.799988,300.119995,33.888889,42,66.199997,0,70.0,72.800003,69.800003
20160914101500,885.599976,278.799988,300.119995,33.888889,42,60.0,100,69.400002,72.800003,69.800003
20160914103000,885.599976,278.799988,300.119995,33.888889,42,60.0,100,69.099998,72.800003,69.800003
20160914104500,885.599976,278.799988,300.119995,33.888889,42,64.400002,100,69.099998,72.800003,69.800003
20160914110000,885.599976,278.799988,291.919983,32.962962,42,72.900002,100,69.699997,72.800003,69.800003
20160914111500,885.599976,278.799988,285.359985,32.222221,42,72.0,100,70.0,72.800003,69.800003
20160914113000,885.599976,278.799988,291.919983,32.962962,42,60.799999,0,69.699997,72.800003,69.800003
20160914114500,885.599976,278.799988,295.200012,33.333336,42,60.0,100,69.400002,72.800003,69.800003
