PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914120000,885.599976,278.799988,295.200012,33.333336,42,60.0,100,69.300003,72.800003,69.800003
20160914121500,885.599976,278.799988,291.919983,32.962962,42,60.0,100,69.300003,72.800003,69.800003
20160914123000,885.599976,278.799988,285.359985,32.222221,42,60.0,100,69.199997,72.800003,69.800003
20160914124500,885.599976,278.799988,291.919983,32.962962,42,65.300003,100,69.400002,72.800003,69.800003
20160914130000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.699997,72.800003,69.800003
20160914131500,885.599976,278.799988,282.080017,31.851855,42,66.300003,100,69.800003,72.800003,69.800003
20160914133000,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.800003,72.800003,69.800003
20160914134500,885.599976,278.799988,285.359985,32.222221,42,65.300003,100,69.900002,72.800003,69.800003
20160914140000,885.599976,278.799988,285.359985,32.222221,42,64.0,100,69.800003,72.800003,69.800003
20160914141500,885.599976,278.799988,285.359985,32.222221,42,62.799999,100,69.699997,72.800003,69.800003
20160914143000,885.599976,278.799988,291.919983,32.962962,42,65.800003,100,70.0,72.800003,69.800003
20160914144500,885.599976,278.799988,295.200012,33.333336,42,63.599998,100,70.0,72.800003,69.800003
20160914150000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.900002,72.800003,69.800003
20160914151500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,70.0,72.800003,69.800003
20160914153000,885.599976,278.799988,291.919983,32.962962,42,60.400002,0,69.699997,72.800003,69.800003
20160914154500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,69.5,72.800003,69.800003
20160914160000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,69.400002,72.800003,69.800003
20160914161500,885.599976,278.799988,291.919983,32.962962,42,61.099998,100,69.400002,72.800003,69.800003
20160914163000,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,69.400002,72.800003,69.800003
20160914164500,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,69.400002,72.800003,69.800003
20160914170000,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,69.400002,72.800003,69.800003
20160914171500,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,69.5,72.800003,69.800003
20160914173000,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,69.599998,72.800003,69.800003
20160914174500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,69.599998,72.800003,69.800003
20160914180000,885.599976,278.799988,250.919998,28.333334,39,60.400002,100,69.400002,72.800003,69.800003
20160914181500,885.599976,278.799988,275.519989,31.111111,40,60.400002,100,69.699997,72.800003,69.800003
20160914183000,885.599976,278.799988,275.519989,31.111111,40,60.400002,100,69.900002,72.800003,69.800003
20160914184500,885.599976,278.799988,275.519989,31.111111,40,60.400002,0,69.900002,72.800003,69.800003
20160914190000,885.599976,278.799988,267.319977,30.185183,40,60.400002,0,69.800003,72.800003,69.800003
20160914191500,885.599976,278.799988,272.23999,30.74074,40,60.400002,0,69.800003,72.800003,69.800003
20160914193000,885.599976,278.799988,267.319977,30.185183,40,60.400002,0,69.699997,72.800003,69.800003
20160914194500,885.599976,278.799988,272.23999,30.74074,40,60.400002,0,69.699997,72.800003,69.800003
20160914200000,885.599976,278.799988,272.23999,30.74074,40,60.400002,0,69.800003,72.800003,69.800003
20160914201500,885.599976,278.799988,272.23999,30.74074,40,60.400002,0,69.699997,72.800003,69.800003
20160914203000,885.599976,278.799988,272.23999,30.74074,40,59.599998,0,69.699997,72.800003,69.800003
20160914204500,885.599976,278.799988,267.319977,30.185183,40,59.599998,0,69.699997,72.800003,69.800003
20160914210000,885.599976,278.799988,267.319977,30.185183,40,59.599998,0,69.699997,72.800003,69.800003
20160914211500,885.599976,278.799988,267.319977,30.185183,40,59.599998,0,69.800003,72.800003,69.800003
20160914213000,885.599976,278.799988,275.519989,31.111111,40,59.599998,0,69.800003,72.800003,69.800003
20160914214500,885.599976,278.799988,272.23999,30.74074,40,59.599998,0,69.699997,72.800003,69.800003
20160914220000,885.599976,278.799988,275.519989,31.111111,40,59.599998,0,69.699997,72.800003,69.800003
20160914221500,885.599976,278.799988,267.319977,30.185183,40,59.599998,0,69.699997,72.800003,69.800003
20160914223000,885.599976,278.799988,267.319977,30.185183,40,59.599998,0,69.800003,72.800003,69.800003
20160914224500,885.599976,278.799988,272.23999,30.74074,40,59.599998,0,69.699997,72.800003,69.800003
20160914230000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,71.199997,78.400002,75.400002
20160914231500,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,71.699997,78.300003,75.300003
20160914233000,885.599976,278.799988,272.23999,30.74074,40,96.900002,100,72.0,78.300003,75.300003
20160914234500,885.599976,278.799988,285.359985,32.222221,40,99.800003,100,72.199997,78.300003,75.300003
20160915000000,885.599976,278.799988,285.359985,32.222221,40,90.5,100,72.400002,78.300003,75.300003
20160915001500,885.599976,278.799988,285.359985,32.222221,40,90.5,100,72.599998,78.300003,75.300003
20160915003000,885.599976,278.799988,285.359985,32.222221,40,106.0,100,72.900002,78.300003,75.300003
20160915004500,885.599976,278.799988,282.080017,31.851855,40,94.800003,100,73.0,78.300003,75.300003
20160915010000,885.599976,278.799988,275.519989,31.111111,40,89.400002,100,73.099998,78.400002,75.400002
20160915011500,885.599976,278.799988,282.080017,31.851855,40,91.0,100,73.300003,78.300003,75.300003
20160915013000,885.599976,278.799988,282.080017,31.851855,40,106.0,100,73.300003,78.300003,75.300003
20160915014500,885.599976,278.799988,275.519989,31.111111,40,95.5,100,73.300003,78.300003,75.300003
20160915020000,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,73.199997,78.300003,75.300003
20160915021500,885.599976,278.799988,275.519989,31.111111,40,98.300003,100,73.300003,78.300003,75.300003
20160915023000,885.599976,278.799988,275.519989,31.111111,40,99.699997,100,73.5,78.300003,75.300003
20160915024500,885.599976,278.799988,272.23999,30.74074,40,90.599998,100,73.5,78.300003,75.300003
20160915030000,885.599976,278.799988,275.519989,31.111111,40,88.699997,100,73.599998,78.300003,75.300003
20160915031500,885.599976,278.799988,272.23999,30.74074,40,101.800003,100,73.599998,78.300003,75.300003
20160915033000,885.599976,278.799988,275.519989,31.111111,40,98.0,100,73.699997,78.300003,75.300003
20160915034500,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,73.800003,78.300003,75.300003
20160915040000,885.599976,278.799988,272.23999,30.74074,40,94.099998,100,73.800003,78.300003,75.300003
20160915041500,885.599976,278.799988,275.519989,31.111111,40,102.800003,100,73.800003,78.300003,75.300003
20160915043000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,73.800003,78.300003,75.300003
20160915044500,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,73.699997,78.300003,75.300003
20160915050000,885.599976,278.799988,282.080017,31.851855,40,100.300003,100,73.800003,78.300003,75.300003
20160915051500,885.599976,278.799988,285.359985,32.222221,40,95.5,100,73.800003,78.300003,75.300003
20160915053000,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,73.800003,78.300003,75.300003
20160915054500,885.599976,278.799988,282.080017,31.851855,40,94.699997,100,73.699997,78.300003,75.300003
20160915060000,885.599976,278.799988,282.080017,31.851855,40,96.699997,100,73.800003,78.300003,75.300003
20160915061500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,73.800003,78.300003,75.300003
20160915063000,885.599976,278.799988,285.359985,32.222221,40,94.800003,100,73.800003,78.300003,75.300003
20160915064500,885.599976,278.799988,275.519989,31.111111,40,102.800003,100,73.900002,78.300003,75.300003
20160915070000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,73.800003,78.300003,75.300003
20160915071500,885.599976,278.799988,272.23999,30.74074,40,93.199997,100,73.699997,78.300003,75.300003
20160915073000,885.599976,278.799988,272.23999,30.74074,40,105.099998,100,73.800003,78.300003,75.300003
20160915074500,885.599976,278.799988,267.319977,30.185183,40,96.699997,100,73.800003,78.300003,75.300003
20160915080000,885.599976,278.799988,260.76001,29.444446,40,89.800003,100,73.800003,78.300003,75.300003
20160915081500,885.599976,278.799988,272.23999,30.74074,40,100.300003,100,73.800003,78.300003,75.300003
20160915083000,885.599976,278.799988,267.319977,30.185183,40,96.699997,100,74.099998,78.300003,75.300003
20160915084500,885.599976,278.799988,272.23999,30.74074,40,98.900002,100,74.199997,78.300003,75.300003
20160915090000,885.599976,278.799988,272.23999,30.74074,40,103.800003,100,74.0,78.300003,75.300003
20160915091500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.0,78.300003,75.300003
20160915093000,885.599976,278.799988,272.23999,30.74074,40,90.0,100,73.800003,78.300003,75.300003
20160915094500,885.599976,278.799988,267.319977,30.185183,40,98.300003,100,73.800003,78.300003,75.300003
20160915100000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,73.900002,78.300003,75.300003
20160915101500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,73.900002,78.300003,75.300003
20160915103000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,73.900002,78.300003,75.300003
20160915104500,885.599976,278.799988,267.319977,30.185183,40,93.599998,100,74.0,78.300003,75.300003
20160915110000,885.599976,278.799988,272.23999,30.74074,40,103.300003,100,74.0,78.300003,75.300003
20160915111500,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,74.099998,78.300003,75.300003
20160915113000,885.599976,278.799988,272.23999,30.74074,40,92.400002,100,74.199997,78.300003,75.300003
20160915114500,885.599976,278.799988,267.319977,30.185183,40,94.099998,100,74.400002,78.300003,75.300003
20160915120000,885.599976,278.799988,272.23999,30.74074,40,97.800003,100,74.300003,78.300003,75.300003
20160915121500,885.599976,278.799988,267.319977,30.185183,40,93.599998,100,74.300003,78.300003,75.300003
20160915123000,885.599976,278.799988,272.23999,30.74074,40,95.5,100,74.199997,78.300003,75.300003
20160915124500,885.599976,278.799988,272.23999,30.74074,40,91.300003,100,74.199997,78.300003,75.300003
20160915130000,885.599976,278.799988,272.23999,30.74074,40,103.599998,100,74.099998,78.300003,75.300003
20160915131500,885.599976,278.799988,272.23999,30.74074,40,103.599998,100,74.199997,78.300003,75.300003
20160915133000,885.599976,278.799988,267.319977,30.185183,40,101.900002,100,74.199997,78.300003,75.300003
20160915134500,885.599976,278.799988,267.319977,30.185183,40,93.0,100,74.099998,78.300003,75.300003
20160915140000,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.099998,78.300003,75.300003
20160915141500,885.599976,278.799988,267.319977,30.185183,40,96.800003,100,74.099998,78.300003,75.300003
20160915143000,885.599976,278.799988,267.319977,30.185183,40,92.900002,100,74.099998,78.300003,75.300003
20160915144500,885.599976,278.799988,267.319977,30.185183,40,97.800003,100,74.199997,78.300003,75.300003
20160915150000,885.599976,278.799988,272.23999,30.74074,40,92.400002,100,74.199997,78.300003,75.300003
20160915151500,885.599976,278.799988,275.519989,31.111111,40,90.900002,100,74.199997,78.300003,75.300003
20160915153000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,74.099998,78.300003,75.300003
20160915154500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.099998,78.300003,75.300003
20160915160000,885.599976,278.799988,282.080017,31.851855,40,83.199997,100,74.099998,78.300003,75.300003
20160915161500,885.599976,278.799988,275.519989,31.111111,40,101.400002,100,74.199997,78.300003,75.300003
20160915163000,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,74.199997,78.300003,75.300003
20160915164500,885.599976,278.799988,282.080017,31.851855,40,81.599998,100,74.0,78.300003,75.300003
20160915170000,885.599976,278.799988,275.519989,31.111111,40,105.099998,100,74.0,78.300003,75.300003
20160915171500,885.599976,278.799988,282.080017,31.851855,40,97.900002,100,74.099998,78.300003,75.300003
20160915173000,885.599976,278.799988,275.519989,31.111111,40,97.900002,100,74.199997,78.300003,75.300003
20160915174500,885.599976,278.799988,282.080017,31.851855,40,94.400002,100,74.199997,78.300003,75.300003
20160915180000,885.599976,278.799988,282.080017,31.851855,40,97.699997,100,74.300003,78.300003,75.300003
20160915181500,885.599976,278.799988,285.359985,32.222221,40,94.300003,100,74.5,78.300003,75.300003
20160915183000,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,74.400002,78.300003,75.300003
20160915184500,885.599976,278.799988,285.359985,32.222221,40,103.5,100,74.199997,78.300003,75.300003
20160915190000,885.599976,278.799988,285.359985,32.222221,40,92.599998,100,74.300003,78.300003,75.300003
20160915191500,885.599976,278.799988,282.080017,31.851855,40,100.0,100,74.300003,78.300003,75.300003
20160915193000,885.599976,278.799988,285.359985,32.222221,40,93.0,100,74.5,78.300003,75.300003
20160915194500,885.599976,278.799988,285.359985,32.222221,40,102.699997,100,74.5,78.300003,75.300003
20160915200000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,74.5,78.300003,75.300003
20160915201500,885.599976,278.799988,285.359985,32.222221,40,102.199997,100,74.300003,78.300003,75.300003
20160915203000,885.599976,278.799988,285.359985,32.222221,40,92.699997,100,74.300003,78.300003,75.300003
20160915204500,885.599976,278.799988,285.359985,32.222221,40,102.699997,100,74.400002,78.300003,75.300003
20160915210000,885.599976,278.799988,285.359985,32.222221,40,90.599998,100,74.5,78.300003,75.300003
20160915211500,885.599976,278.799988,291.919983,32.962962,40,96.599998,100,74.599998,78.300003,75.300003
20160915213000,885.599976,278.799988,285.359985,32.222221,40,98.199997,100,74.5,78.300003,75.300003
20160915214500,885.599976,278.799988,285.359985,32.222221,40,93.0,100,74.300003,78.300003,75.300003
20160915220000,885.599976,278.799988,282.080017,31.851855,40,103.5,100,74.5,78.300003,75.300003
20160915221500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,74.599998,78.300003,75.300003
20160915223000,885.599976,278.799988,282.080017,31.851855,40,97.900002,100,74.599998,78.300003,75.300003
20160915224500,885.599976,278.799988,282.080017,31.851855,40,95.0,100,74.699997,78.300003,75.300003
20160915230000,885.599976,278.799988,275.519989,31.111111,40,95.0,100,74.5,78.300003,75.300003
20160915231500,885.599976,278.799988,272.23999,30.74074,40,101.0,100,74.400002,78.300003,75.300003
20160915233000,885.599976,278.799988,275.519989,31.111111,40,93.0,100,74.300003,78.300003,75.300003
20160915234500,885.599976,278.799988,275.519989,31.111111,40,102.800003,100,74.5,78.300003,75.300003
20160916000000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.5,78.300003,75.300003
20160916001500,885.599976,278.799988,272.23999,30.74074,40,98.0,100,74.5,78.300003,75.300003
20160916003000,885.599976,278.799988,272.23999,30.74074,40,98.0,100,74.5,78.300003,75.300003
20160916004500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.300003,78.300003,75.300003
20160916010000,885.599976,278.799988,275.519989,31.111111,40,103.5,100,74.300003,78.300003,75.300003
20160916011500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.300003,78.300003,75.300003
20160916013000,885.599976,278.799988,275.519989,31.111111,40,96.900002,100,74.5,78.300003,75.300003
20160916014500,885.599976,278.799988,282.080017,31.851855,40,98.300003,100,74.5,78.300003,75.300003
20160916020000,885.599976,278.799988,275.519989,31.111111,40,91.800003,100,74.300003,78.300003,75.300003
20160916021500,885.599976,278.799988,275.519989,31.111111,40,103.5,100,74.300003,78.300003,75.300003
20160916023000,885.599976,278.799988,282.080017,31.851855,40,90.900002,100,74.300003,78.300003,75.300003
20160916024500,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,74.300003,78.300003,75.300003
20160916030000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.400002,78.300003,75.300003
20160916031500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.5,78.300003,75.300003
20160916033000,885.599976,278.799988,275.519989,31.111111,40,102.699997,100,74.5,78.300003,75.300003
20160916034500,885.599976,278.799988,275.519989,31.111111,40,91.400002,100,74.300003,78.300003,75.300003
20160916040000,885.599976,278.799988,272.23999,30.74074,40,99.800003,100,74.300003,78.300003,75.300003
20160916041500,885.599976,278.799988,267.319977,30.185183,40,94.599998,100,74.300003,78.300003,75.300003
20160916043000,885.599976,278.799988,267.319977,30.185183,40,94.599998,100,74.300003,78.300003,75.300003
20160916044500,885.599976,278.799988,260.76001,29.444446,40,102.699997,100,74.400002,78.300003,75.300003
20160916050000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.5,78.300003,75.300003
20160916051500,885.599976,278.799988,275.519989,31.111111,40,95.599998,100,74.300003,78.300003,75.300003
20160916053000,885.599976,278.799988,267.319977,30.185183,40,103.5,100,74.300003,78.300003,75.300003
20160916054500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.400002,78.300003,75.300003
20160916060000,885.599976,278.799988,272.23999,30.74074,40,99.099998,100,74.300003,78.300003,75.300003
20160916061500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,74.300003,78.300003,75.300003
20160916063000,885.599976,278.799988,282.080017,31.851855,40,89.900002,100,74.300003,78.300003,75.300003
20160916064500,885.599976,278.799988,275.519989,31.111111,40,88.599998,100,74.199997,78.300003,75.300003
20160916070000,885.599976,278.799988,272.23999,30.74074,40,98.5,100,74.300003,78.300003,75.300003
20160916071500,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,74.199997,78.300003,75.300003
20160916073000,885.599976,278.799988,282.080017,31.851855,40,104.300003,100,74.199997,78.300003,75.300003
20160916074500,885.599976,278.799988,282.080017,31.851855,40,90.599998,100,74.300003,78.300003,75.300003
20160916080000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.199997,78.300003,75.300003
20160916081500,885.599976,278.799988,267.319977,30.185183,40,88.0,100,74.099998,78.300003,75.300003
20160916083000,885.599976,278.799988,267.319977,30.185183,40,96.0,100,74.099998,78.300003,75.300003
20160916084500,885.599976,278.799988,272.23999,30.74074,40,94.400002,100,74.300003,78.300003,75.300003
20160916090000,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,74.199997,78.300003,75.300003
20160916091500,885.599976,278.799988,260.76001,29.444446,40,89.300003,100,74.199997,78.300003,75.300003
20160916093000,885.599976,278.799988,260.76001,29.444446,40,89.300003,100,74.199997,78.300003,75.300003
20160916094500,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.199997,78.300003,75.300003
20160916100000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.099998,78.300003,75.300003
20160916101500,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.099998,78.300003,75.300003
20160916103000,885.599976,278.799988,272.23999,30.74074,40,83.0,100,74.0,78.300003,75.300003
20160916104500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,74.099998,78.300003,75.300003
20160916110000,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,74.099998,78.300003,75.300003
20160916111500,885.599976,278.799988,267.319977,30.185183,40,99.699997,100,74.0,78.300003,75.300003
20160916113000,885.599976,278.799988,272.23999,30.74074,40,86.199997,100,74.0,78.300003,75.300003
20160916114500,885.599976,278.799988,272.23999,30.74074,40,98.099998,100,73.900002,78.300003,75.300003
20160916120000,885.599976,278.799988,272.23999,30.74074,40,84.400002,100,73.900002,78.300003,75.300003
20160916121500,885.599976,278.799988,275.519989,31.111111,40,101.0,100,74.0,78.300003,75.300003
20160916123000,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,74.099998,78.300003,75.300003
20160916124500,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.099998,78.300003,75.300003
20160916130000,885.599976,278.799988,272.23999,30.74074,40,90.5,100,73.900002,78.300003,75.300003
20160916131500,885.599976,278.799988,275.519989,31.111111,40,92.199997,100,74.0,78.300003,75.300003
20160916133000,885.599976,278.799988,282.080017,31.851855,40,98.900002,100,74.0,78.300003,75.300003
20160916134500,885.599976,278.799988,282.080017,31.851855,40,97.699997,100,74.0,78.300003,75.300003
20160916140000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,74.099998,78.300003,75.300003
20160916141500,885.599976,278.799988,272.23999,30.74074,40,90.5,100,74.099998,78.300003,75.300003
20160916143000,885.599976,278.799988,275.519989,31.111111,40,98.699997,100,74.0,78.300003,75.300003
20160916144500,885.599976,278.799988,272.23999,30.74074,40,97.199997,100,74.099998,78.300003,75.300003
20160916150000,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,74.0,78.300003,75.300003
20160916151500,885.599976,278.799988,275.519989,31.111111,40,90.5,100,74.099998,78.300003,75.300003
20160916153000,885.599976,278.799988,272.23999,30.74074,40,91.599998,100,74.300003,78.300003,75.300003
20160916154500,885.599976,278.799988,272.23999,30.74074,40,105.199997,100,74.099998,78.300003,75.300003
20160916160000,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,74.199997,78.300003,75.300003
20160916161500,885.599976,278.799988,275.519989,31.111111,40,93.199997,100,74.300003,78.300003,75.300003
20160916163000,885.599976,278.799988,275.519989,31.111111,40,93.199997,100,74.099998,78.300003,75.300003
20160916164500,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,74.099998,78.300003,75.300003
20160916170000,885.599976,278.799988,275.519989,31.111111,40,88.0,100,74.099998,78.300003,75.300003
20160916171500,885.599976,278.799988,272.23999,30.74074,40,105.099998,100,74.099998,78.300003,75.300003
20160916173000,885.599976,278.799988,275.519989,31.111111,40,103.400002,100,74.199997,78.300003,75.300003
20160916174500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,74.300003,78.300003,75.300003
20160916180000,885.599976,278.799988,275.519989,31.111111,40,93.199997,100,74.300003,78.300003,75.300003
20160916181500,885.599976,278.799988,275.519989,31.111111,40,105.099998,100,74.300003,78.300003,75.300003
20160916183000,885.599976,278.799988,282.080017,31.851855,40,93.300003,100,74.300003,78.300003,75.300003
20160916184500,885.599976,278.799988,282.080017,31.851855,40,93.300003,100,74.199997,78.300003,75.300003
20160916190000,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,74.199997,78.300003,75.300003
20160916191500,885.599976,278.799988,275.519989,31.111111,40,102.599998,100,74.099998,78.300003,75.300003
20160916193000,885.599976,278.799988,267.319977,30.185183,40,97.300003,100,74.099998,78.300003,75.300003
20160916194500,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,74.199997,78.300003,75.300003
20160916200000,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,74.199997,78.300003,75.300003
20160916201500,885.599976,278.799988,272.23999,30.74074,40,101.400002,100,74.199997,78.300003,75.300003
20160916203000,885.599976,278.799988,272.23999,30.74074,40,101.400002,100,74.199997,78.300003,75.300003
20160916204500,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.199997,78.300003,75.300003
20160916210000,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,74.199997,78.300003,75.300003
20160916211500,885.599976,278.799988,272.23999,30.74074,40,102.800003,100,74.199997,78.300003,75.300003
20160916213000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,74.199997,78.300003,75.300003
20160916214500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.099998,78.300003,75.300003
20160916220000,885.599976,278.799988,272.23999,30.74074,40,97.5,100,74.199997,78.300003,75.300003
20160916221500,885.599976,278.799988,275.519989,31.111111,40,87.5,100,74.199997,78.300003,75.300003
20160916223000,885.599976,278.799988,275.519989,31.111111,40,91.0,100,74.099998,78.300003,75.300003
20160916224500,885.599976,278.799988,275.519989,31.111111,40,105.099998,100,74.099998,78.300003,75.300003
20160916230000,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,74.099998,78.300003,75.300003
20160916231500,885.599976,278.799988,275.519989,31.111111,40,86.199997,100,74.099998,78.300003,75.300003
20160916233000,885.599976,278.799988,275.519989,31.111111,40,96.5,100,74.300003,78.300003,75.300003
20160916234500,885.599976,278.799988,275.519989,31.111111,40,97.699997,100,74.199997,78.300003,75.300003
20160917000000,885.599976,278.799988,282.080017,31.851855,40,87.5,100,74.099998,78.300003,75.300003
20160917001500,885.599976,278.799988,275.519989,31.111111,40,89.199997,100,74.0,78.300003,75.300003
20160917003000,885.599976,278.799988,272.23999,30.74074,40,104.599998,100,74.0,78.300003,75.300003
20160917004500,885.599976,278.799988,272.23999,30.74074,40,91.199997,100,73.800003,78.300003,75.300003
20160917010000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,73.699997,78.300003,75.300003
20160917011500,885.599976,278.799988,272.23999,30.74074,40,97.699997,100,73.699997,78.300003,75.300003
20160917013000,885.599976,278.799988,267.319977,30.185183,40,93.0,100,73.699997,78.300003,75.300003
20160917014500,885.599976,278.799988,272.23999,30.74074,40,85.699997,100,73.800003,78.300003,75.300003
20160917020000,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,73.699997,78.300003,75.300003
20160917021500,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,73.699997,78.300003,75.300003
20160917023000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,73.599998,78.300003,75.300003
20160917024500,885.599976,278.799988,272.23999,30.74074,40,92.300003,100,73.699997,78.300003,75.300003
20160917030000,885.599976,278.799988,272.23999,30.74074,40,105.099998,100,73.699997,78.300003,75.300003
20160917031500,885.599976,278.799988,272.23999,30.74074,40,90.5,100,73.699997,78.300003,75.300003
20160917033000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,73.800003,78.300003,75.300003
20160917034500,885.599976,278.799988,267.319977,30.185183,40,98.400002,100,73.699997,78.300003,75.300003
20160917040000,885.599976,278.799988,272.23999,30.74074,40,95.099998,100,73.699997,78.300003,75.300003
20160917041500,885.599976,278.799988,267.319977,30.185183,40,87.5,100,73.800003,78.300003,75.300003
20160917043000,885.599976,278.799988,260.76001,29.444446,40,95.099998,100,73.699997,78.300003,75.300003
20160917044500,885.599976,278.799988,267.319977,30.185183,40,99.199997,100,73.800003,78.300003,75.300003
20160917050000,885.599976,278.799988,267.319977,30.185183,40,88.199997,100,73.800003,78.300003,75.300003
20160917051500,885.599976,278.799988,267.319977,30.185183,40,91.400002,100,73.599998,78.300003,75.300003
20160917053000,885.599976,278.799988,267.319977,30.185183,40,102.400002,100,73.599998,78.300003,75.300003
20160917054500,885.599976,278.799988,267.319977,30.185183,40,88.099998,100,73.699997,78.300003,75.300003
20160917060000,885.599976,278.799988,272.23999,30.74074,40,90.900002,100,73.599998,78.300003,75.300003
20160917061500,885.599976,278.799988,272.23999,30.74074,40,102.900002,100,73.599998,78.300003,75.300003
20160917063000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,73.699997,78.300003,75.300003
20160917064500,885.599976,278.799988,282.080017,31.851855,40,86.800003,100,73.699997,78.300003,75.300003
20160917070000,885.599976,278.799988,282.080017,31.851855,40,104.099998,100,73.599998,78.300003,75.300003
20160917071500,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,73.699997,78.300003,75.300003
20160917073000,885.599976,278.799988,282.080017,31.851855,40,85.0,100,73.699997,78.300003,75.300003
20160917074500,885.599976,278.799988,275.519989,31.111111,40,93.5,100,73.599998,78.300003,75.300003
20160917080000,885.599976,278.799988,285.359985,32.222221,40,97.199997,100,73.599998,78.300003,75.300003
20160917081500,885.599976,278.799988,275.519989,31.111111,40,87.699997,100,73.599998,78.300003,75.300003
20160917083000,885.599976,278.799988,275.519989,31.111111,40,86.199997,100,73.599998,78.300003,75.300003
20160917084500,885.599976,278.799988,282.080017,31.851855,40,98.5,100,73.599998,78.300003,75.300003
20160917090000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,73.599998,78.300003,75.300003
20160917091500,885.599976,278.799988,275.519989,31.111111,40,89.699997,100,73.599998,78.300003,75.300003
20160917093000,885.599976,278.799988,272.23999,30.74074,40,95.300003,100,73.599998,78.300003,75.300003
20160917094500,885.599976,278.799988,267.319977,30.185183,40,102.400002,100,73.599998,78.300003,75.300003
20160917100000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,73.599998,78.300003,75.300003
20160917101500,885.599976,278.799988,272.23999,30.74074,40,95.300003,100,73.599998,78.300003,75.300003
20160917103000,885.599976,278.799988,272.23999,30.74074,40,99.599998,100,73.599998,78.300003,75.300003
20160917104500,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,73.699997,78.300003,75.300003
20160917110000,885.599976,278.799988,275.519989,31.111111,40,104.300003,100,73.599998,78.300003,75.300003
20160917111500,885.599976,278.799988,267.319977,30.185183,40,92.599998,100,73.699997,78.300003,75.300003
20160917113000,885.599976,278.799988,272.23999,30.74074,40,88.099998,100,73.699997,78.300003,75.300003
20160917114500,885.599976,278.799988,272.23999,30.74074,40,97.199997,100,73.599998,78.300003,75.300003
20160917120000,885.599976,278.799988,267.319977,30.185183,40,98.300003,100,73.599998,78.300003,75.300003
20160917121500,885.599976,278.799988,260.76001,29.444446,40,84.400002,100,73.599998,78.300003,75.300003
20160917123000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,73.699997,78.300003,75.300003
20160917124500,885.599976,278.799988,267.319977,30.185183,40,90.5,100,73.699997,78.300003,75.300003
20160917130000,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,73.699997,78.300003,75.300003
20160917131500,885.599976,278.799988,272.23999,30.74074,40,100.400002,100,73.699997,78.300003,75.300003
20160917133000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,73.699997,78.300003,75.300003
20160917134500,885.599976,278.799988,267.319977,30.185183,40,94.800003,100,73.699997,78.300003,75.300003
20160917140000,885.599976,278.799988,272.23999,30.74074,40,98.900002,100,73.599998,78.300003,75.300003
20160917141500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,73.599998,78.300003,75.300003
20160917143000,885.599976,278.799988,267.319977,30.185183,40,93.0,100,73.699997,78.300003,75.300003
20160917144500,885.599976,278.799988,267.319977,30.185183,40,99.300003,100,73.699997,78.300003,75.300003
20160917150000,885.599976,278.799988,272.23999,30.74074,40,99.300003,100,73.900002,78.300003,75.300003
20160917151500,885.599976,278.799988,260.76001,29.444446,40,93.400002,100,73.800003,78.300003,75.300003
20160917153000,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,73.699997,78.300003,75.300003
20160917154500,885.599976,278.799988,267.319977,30.185183,40,101.900002,100,73.699997,78.300003,75.300003
20160917160000,885.599976,278.799988,272.23999,30.74074,40,89.800003,100,73.699997,78.300003,75.300003
20160917161500,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,73.800003,78.300003,75.300003
20160917163000,885.599976,278.799988,267.319977,30.185183,40,101.0,100,73.800003,78.300003,75.300003
20160917164500,885.599976,278.799988,260.76001,29.444446,40,90.5,100,73.800003,78.300003,75.300003
20160917170000,885.599976,278.799988,272.23999,30.74074,40,99.099998,100,73.900002,78.300003,75.300003
20160917171500,885.599976,278.799988,267.319977,30.185183,40,89.900002,100,73.800003,78.300003,75.300003
20160917173000,885.599976,278.799988,260.76001,29.444446,40,96.0,100,73.900002,78.300003,75.300003
20160917174500,885.599976,278.799988,267.319977,30.185183,40,92.199997,100,73.900002,78.300003,75.300003
20160917180000,885.599976,278.799988,272.23999,30.74074,40,93.300003,100,74.0,78.300003,75.300003
20160917181500,885.599976,278.799988,267.319977,30.185183,40,98.0,100,74.0,78.300003,75.300003
20160917183000,885.599976,278.799988,267.319977,30.185183,40,91.800003,100,74.0,78.300003,75.300003
20160917184500,885.599976,278.799988,272.23999,30.74074,40,96.5,100,74.099998,78.300003,75.300003
20160917190000,885.599976,278.799988,260.76001,29.444446,40,91.699997,100,74.099998,78.300003,75.300003
20160917191500,885.599976,278.799988,260.76001,29.444446,40,100.300003,100,74.099998,78.300003,75.300003
20160917193000,885.599976,278.799988,267.319977,30.185183,40,91.5,100,74.0,78.300003,75.300003
20160917194500,885.599976,278.799988,260.76001,29.444446,40,94.199997,100,74.0,78.300003,75.300003
20160917200000,885.599976,278.799988,260.76001,29.444446,40,95.300003,100,74.0,78.300003,75.300003
20160917201500,885.599976,278.799988,267.319977,30.185183,40,93.0,100,74.0,78.300003,75.300003
20160917203000,885.599976,278.799988,260.76001,29.444446,40,99.199997,100,74.0,78.300003,75.300003
20160917204500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,74.0,78.300003,75.300003
20160917210000,885.599976,278.799988,257.480011,29.074076,40,94.099998,100,73.900002,78.300003,75.300003
20160917211500,885.599976,278.799988,267.319977,30.185183,40,96.5,100,74.0,78.300003,75.300003
20160917213000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,74.0,78.300003,75.300003
20160917214500,885.599976,278.799988,267.319977,30.185183,40,88.699997,100,73.900002,78.300003,75.300003
20160917220000,885.599976,278.799988,260.76001,29.444446,40,88.699997,100,73.900002,78.300003,75.300003
20160917221500,885.599976,278.799988,260.76001,29.444446,40,99.699997,100,74.0,78.300003,75.300003
20160917223000,885.599976,278.799988,260.76001,29.444446,40,91.599998,100,73.900002,78.300003,75.300003
20160917224500,885.599976,278.799988,267.319977,30.185183,40,92.699997,100,73.900002,78.300003,75.300003
20160917230000,885.599976,278.799988,260.76001,29.444446,40,101.900002,100,74.0,78.300003,75.300003
20160917231500,885.599976,278.799988,267.319977,30.185183,40,92.599998,100,74.0,78.300003,75.300003
20160917233000,885.599976,278.799988,260.76001,29.444446,40,92.599998,100,73.900002,78.300003,75.300003
20160917234500,885.599976,278.799988,260.76001,29.444446,40,102.699997,100,74.0,78.300003,75.300003
20160918000000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,74.0,78.300003,75.300003
20160918001500,885.599976,278.799988,267.319977,30.185183,40,96.699997,100,74.0,78.300003,75.300003
20160918003000,885.599976,278.799988,260.76001,29.444446,40,96.699997,100,74.0,78.300003,75.300003
20160918004500,885.599976,278.799988,267.319977,30.185183,40,91.199997,100,74.099998,78.300003,75.300003
20160918010000,885.599976,278.799988,257.480011,29.074076,40,98.400002,100,74.099998,78.300003,75.300003
20160918011500,885.599976,278.799988,260.76001,29.444446,40,98.400002,100,74.0,78.300003,75.300003
20160918013000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,74.0,78.300003,75.300003
20160918014500,885.599976,278.799988,267.319977,30.185183,40,98.599998,100,74.099998,78.300003,75.300003
20160918020000,885.599976,278.799988,260.76001,29.444446,40,94.400002,100,74.099998,78.300003,75.300003
20160918021500,885.599976,278.799988,260.76001,29.444446,40,93.0,100,74.099998,78.300003,75.300003
20160918023000,885.599976,278.799988,260.76001,29.444446,40,102.800003,100,74.099998,78.300003,75.300003
20160918024500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.099998,78.300003,75.300003
20160918030000,885.599976,278.799988,267.319977,30.185183,40,94.0,100,74.099998,78.300003,75.300003
20160918031500,885.599976,278.799988,260.76001,29.444446,40,100.800003,100,74.099998,78.300003,75.300003
20160918033000,885.599976,278.799988,260.76001,29.444446,40,91.099998,100,74.0,78.300003,75.300003
20160918034500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,74.099998,78.300003,75.300003
20160918040000,885.599976,278.799988,267.319977,30.185183,40,102.199997,100,74.199997,78.300003,75.300003
20160918041500,885.599976,278.799988,272.23999,30.74074,40,94.099998,100,74.199997,78.300003,75.300003
20160918043000,885.599976,278.799988,267.319977,30.185183,40,90.599998,100,74.199997,78.300003,75.300003
20160918044500,885.599976,278.799988,267.319977,30.185183,40,92.5,100,74.099998,78.300003,75.300003
20160918050000,885.599976,278.799988,267.319977,30.185183,40,99.099998,100,74.0,78.300003,75.300003
20160918051500,885.599976,278.799988,267.319977,30.185183,40,95.900002,100,73.900002,78.300003,75.300003
20160918053000,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,74.0,78.300003,75.300003
20160918054500,885.599976,278.799988,260.76001,29.444446,40,100.300003,100,74.0,78.300003,75.300003
20160918060000,885.599976,278.799988,260.76001,29.444446,40,95.800003,100,74.0,78.300003,75.300003
20160918061500,885.599976,278.799988,257.480011,29.074076,40,94.800003,100,74.0,78.300003,75.300003
20160918063000,885.599976,278.799988,260.76001,29.444446,40,91.099998,100,74.0,78.300003,75.300003
20160918064500,885.599976,278.799988,267.319977,30.185183,40,88.699997,100,74.099998,78.300003,75.300003
20160918070000,885.599976,278.799988,260.76001,29.444446,40,91.599998,100,73.800003,78.300003,75.300003
20160918071500,885.599976,278.799988,260.76001,29.444446,40,100.800003,100,73.800003,78.300003,75.300003
20160918073000,885.599976,278.799988,260.76001,29.444446,40,104.300003,100,73.900002,78.300003,75.300003
20160918074500,885.599976,278.799988,267.319977,30.185183,40,93.599998,100,73.800003,78.300003,75.300003
20160918080000,885.599976,278.799988,267.319977,30.185183,40,89.900002,100,74.0,78.300003,75.300003
20160918081500,885.599976,278.799988,267.319977,30.185183,40,88.099998,100,73.900002,78.300003,75.300003
20160918083000,885.599976,278.799988,275.519989,31.111111,40,95.5,100,74.0,78.300003,75.300003
20160918084500,885.599976,278.799988,272.23999,30.74074,40,105.300003,100,74.099998,78.300003,75.300003
20160918090000,885.599976,278.799988,260.76001,29.444446,40,97.0,100,74.199997,78.300003,75.300003
20160918091500,885.599976,278.799988,260.76001,29.444446,40,102.800003,100,74.099998,78.300003,75.300003
20160918093000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,74.0,78.300003,75.300003
20160918094500,885.599976,278.799988,260.76001,29.444446,40,91.099998,100,74.0,78.300003,75.300003
20160918100000,885.599976,278.799988,260.76001,29.444446,40,89.199997,100,74.0,78.300003,75.300003
20160918101500,885.599976,278.799988,260.76001,29.444446,40,88.099998,100,73.900002,78.300003,75.300003
20160918103000,885.599976,278.799988,267.319977,30.185183,40,90.5,100,74.0,78.300003,75.300003
20160918104500,885.599976,278.799988,267.319977,30.185183,40,81.599998,100,73.800003,78.300003,75.300003
20160918110000,885.599976,278.799988,267.319977,30.185183,40,104.699997,100,73.900002,78.300003,75.300003
20160918111500,885.599976,278.799988,267.319977,30.185183,40,104.699997,100,73.900002,78.300003,75.300003
20160918113000,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,73.900002,78.300003,75.300003
20160918114500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,73.800003,78.300003,75.300003
20160918120000,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,73.800003,78.300003,75.300003
20160918121500,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,73.800003,78.300003,75.300003
20160918123000,885.599976,278.799988,260.76001,29.444446,40,90.5,100,73.800003,78.300003,75.300003
20160918124500,885.599976,278.799988,267.319977,30.185183,40,81.599998,100,73.699997,78.300003,75.300003
20160918130000,885.599976,278.799988,267.319977,30.185183,40,88.5,100,73.699997,78.300003,75.300003
20160918131500,885.599976,278.799988,272.23999,30.74074,40,88.5,100,73.699997,78.300003,75.300003
20160918133000,885.599976,278.799988,272.23999,30.74074,40,88.5,100,73.800003,78.300003,75.300003
20160918134500,885.599976,278.799988,272.23999,30.74074,40,81.099998,100,73.599998,78.300003,75.300003
20160918140000,885.599976,278.799988,272.23999,30.74074,40,96.599998,100,73.5,78.300003,75.300003
20160918141500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,73.699997,78.300003,75.300003
20160918143000,885.599976,278.799988,267.319977,30.185183,40,81.599998,100,73.599998,78.300003,75.300003
20160918144500,885.599976,278.799988,272.23999,30.74074,40,78.199997,100,73.400002,78.300003,75.300003
20160918150000,885.599976,278.799988,275.519989,31.111111,40,81.099998,100,73.599998,78.300003,75.300003
20160918151500,885.599976,278.799988,267.319977,30.185183,40,73.5,100,73.400002,78.300003,75.300003
20160918153000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,73.199997,78.300003,75.300003
20160918154500,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,73.5,78.300003,75.300003
20160918160000,885.599976,278.799988,272.23999,30.74074,40,82.599998,100,73.199997,78.300003,75.300003
20160918161500,885.599976,278.799988,272.23999,30.74074,40,75.900002,100,73.199997,78.300003,75.300003
20160918163000,885.599976,278.799988,267.319977,30.185183,40,69.699997,100,73.300003,78.300003,75.300003
20160918164500,885.599976,278.799988,275.519989,31.111111,40,95.300003,100,73.400002,78.300003,75.300003
20160918170000,885.599976,278.799988,272.23999,30.74074,40,87.5,100,73.599998,78.300003,75.300003
20160918171500,885.599976,278.799988,272.23999,30.74074,40,77.800003,100,73.400002,78.300003,75.300003
20160918173000,885.599976,278.799988,272.23999,30.74074,40,71.400002,100,73.5,78.300003,75.300003
20160918174500,885.599976,278.799988,272.23999,30.74074,40,94.099998,100,73.300003,78.300003,75.300003
20160918180000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,73.599998,78.300003,75.300003
20160918181500,885.599976,278.799988,267.319977,30.185183,40,82.599998,100,73.5,78.300003,75.300003
20160918183000,885.599976,278.799988,267.319977,30.185183,40,84.0,100,73.400002,78.300003,75.300003
20160918184500,885.599976,278.799988,267.319977,30.185183,40,93.0,100,73.800003,78.300003,75.300003
20160918190000,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,73.900002,78.300003,75.300003
20160918191500,885.599976,278.799988,275.519989,31.111111,40,97.800003,100,74.099998,78.300003,75.300003
20160918193000,885.599976,278.799988,272.23999,30.74074,40,105.599998,100,74.099998,78.300003,75.300003
20160918194500,885.599976,278.799988,272.23999,30.74074,40,91.599998,100,74.0,78.300003,75.300003
20160918200000,885.599976,278.799988,282.080017,31.851855,40,103.0,100,74.099998,78.300003,75.300003
20160918201500,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,74.099998,78.300003,75.300003
20160918203000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.199997,78.300003,75.300003
20160918204500,885.599976,278.799988,272.23999,30.74074,40,90.5,100,74.199997,78.300003,75.300003
20160918210000,885.599976,278.799988,272.23999,30.74074,40,90.5,100,74.099998,78.300003,75.300003
20160918211500,885.599976,278.799988,272.23999,30.74074,40,98.300003,100,74.099998,78.300003,75.300003
20160918213000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.099998,78.300003,75.300003
20160918214500,885.599976,278.799988,267.319977,30.185183,40,105.099998,100,74.099998,78.300003,75.300003
20160918220000,885.599976,278.799988,272.23999,30.74074,40,98.400002,100,74.099998,78.300003,75.300003
20160918221500,885.599976,278.799988,267.319977,30.185183,40,96.099998,100,74.099998,78.300003,75.300003
20160918223000,885.599976,278.799988,282.080017,31.851855,40,96.099998,100,74.099998,78.300003,75.300003
20160918224500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.199997,78.300003,75.300003
20160918230000,885.599976,278.799988,275.519989,31.111111,40,89.800003,100,74.099998,78.300003,75.300003
20160918231500,885.599976,278.799988,272.23999,30.74074,40,94.599998,100,74.099998,78.300003,75.300003
20160918233000,885.599976,278.799988,267.319977,30.185183,40,102.699997,100,74.099998,78.300003,75.300003
20160918234500,885.599976,278.799988,275.519989,31.111111,40,95.0,100,74.099998,78.300003,75.300003
20160919000000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.199997,78.300003,75.300003
20160919001500,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,74.199997,78.300003,75.300003
20160919003000,885.599976,278.799988,267.319977,30.185183,40,87.5,100,74.199997,78.300003,75.300003
20160919004500,885.599976,278.799988,260.76001,29.444446,40,90.599998,100,74.099998,78.300003,75.300003
20160919010000,885.599976,278.799988,267.319977,30.185183,40,99.0,100,74.099998,78.300003,75.300003
20160919011500,885.599976,278.799988,272.23999,30.74074,40,104.400002,100,74.099998,78.300003,75.300003
20160919013000,885.599976,278.799988,267.319977,30.185183,40,93.599998,100,74.199997,78.300003,75.300003
20160919014500,885.599976,278.799988,267.319977,30.185183,40,88.699997,100,74.199997,78.300003,75.300003
20160919020000,885.599976,278.799988,272.23999,30.74074,40,89.800003,100,74.099998,78.300003,75.300003
20160919021500,885.599976,278.799988,272.23999,30.74074,40,97.199997,100,74.199997,78.300003,75.300003
20160919023000,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,74.199997,78.300003,75.300003
20160919024500,885.599976,278.799988,260.76001,29.444446,40,89.599998,100,74.199997,78.300003,75.300003
20160919030000,885.599976,278.799988,267.319977,30.185183,40,88.099998,100,74.099998,78.300003,75.300003
20160919031500,885.599976,278.799988,272.23999,30.74074,40,94.099998,100,74.199997,78.300003,75.300003
20160919033000,885.599976,278.799988,267.319977,30.185183,40,91.300003,100,74.199997,78.300003,75.300003
20160919034500,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,74.300003,78.300003,75.300003
20160919040000,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,74.300003,78.300003,75.300003
20160919041500,885.599976,278.799988,275.519989,31.111111,40,88.699997,100,74.5,78.300003,75.300003
20160919043000,885.599976,278.799988,267.319977,30.185183,40,101.199997,100,74.400002,78.300003,75.300003
20160919044500,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,74.400002,78.300003,75.300003
20160919050000,885.599976,278.799988,272.23999,30.74074,40,88.099998,100,74.400002,78.300003,75.300003
20160919051500,885.599976,278.799988,272.23999,30.74074,40,96.699997,100,74.400002,78.300003,75.300003
20160919053000,885.599976,278.799988,272.23999,30.74074,40,96.699997,100,74.199997,78.300003,75.300003
20160919054500,885.599976,278.799988,272.23999,30.74074,40,92.699997,100,74.300003,78.300003,75.300003
20160919060000,885.599976,278.799988,267.319977,30.185183,40,89.900002,100,74.5,78.300003,75.300003
20160919061500,885.599976,278.799988,267.319977,30.185183,40,89.900002,100,74.400002,78.300003,75.300003
20160919063000,885.599976,278.799988,260.76001,29.444446,40,101.900002,100,74.300003,78.300003,75.300003
20160919064500,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,74.300003,78.300003,75.300003
20160919070000,885.599976,278.799988,272.23999,30.74074,40,104.900002,100,74.400002,78.300003,75.300003
20160919071500,885.599976,278.799988,272.23999,30.74074,40,93.300003,100,74.5,78.300003,75.300003
20160919073000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.400002,78.300003,75.300003
20160919074500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.300003,78.300003,75.300003
20160919080000,885.599976,278.799988,260.76001,29.444446,40,93.599998,100,74.300003,78.300003,75.300003
20160919081500,885.599976,278.799988,267.319977,30.185183,40,94.699997,100,74.300003,78.300003,75.300003
20160919083000,885.599976,278.799988,267.319977,30.185183,40,94.699997,100,74.199997,78.300003,75.300003
20160919084500,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,74.300003,78.300003,75.300003
