PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919090000,885.599976,278.799988,267.319977,30.185183,40,96.0,100,74.300003,78.300003,75.300003
20160919091500,885.599976,278.799988,257.480011,29.074076,40,92.400002,100,74.400002,78.300003,75.300003
20160919093000,885.599976,278.799988,275.519989,31.111111,40,105.099998,100,74.5,78.300003,75.300003
20160919094500,885.599976,278.799988,282.080017,31.851855,40,102.800003,100,74.599998,78.300003,75.300003
20160919100000,885.599976,278.799988,267.319977,30.185183,40,99.099998,100,74.599998,78.300003,75.300003
20160919101500,885.599976,278.799988,272.23999,30.74074,40,96.400002,100,74.599998,78.300003,75.300003
20160919103000,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,74.800003,78.300003,75.300003
20160919104500,885.599976,278.799988,275.519989,31.111111,40,91.800003,100,74.699997,78.300003,75.300003
20160919110000,885.599976,278.799988,282.080017,31.851855,40,84.400002,100,74.400002,78.300003,75.300003
20160919111500,885.599976,278.799988,282.080017,31.851855,40,77.800003,100,74.099998,78.300003,75.300003
20160919113000,885.599976,278.799988,282.080017,31.851855,40,96.0,100,74.099998,78.300003,75.300003
20160919114500,885.599976,278.799988,282.080017,31.851855,40,87.5,100,74.0,78.300003,75.300003
20160919120000,885.599976,278.799988,282.080017,31.851855,40,83.099998,100,73.800003,78.300003,75.300003
20160919121500,885.599976,278.799988,272.23999,30.74074,40,90.5,100,73.900002,78.300003,75.300003
20160919123000,885.599976,278.799988,285.359985,32.222221,40,84.400002,100,73.800003,78.300003,75.300003
20160919124500,885.599976,278.799988,275.519989,31.111111,40,100.199997,100,73.599998,78.300003,75.300003
20160919130000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,73.800003,78.300003,75.300003
20160919131500,885.599976,278.799988,260.76001,29.444446,39,83.599998,100,73.800003,78.300003,75.300003
20160919133000,885.599976,278.799988,257.480011,29.074076,39,90.400002,100,73.800003,78.300003,75.300003
20160919134500,885.599976,278.799988,257.480011,29.074076,39,83.5,100,73.900002,78.300003,75.300003
20160919140000,885.599976,278.799988,267.319977,30.185183,40,77.800003,100,74.0,78.300003,75.300003
20160919141500,885.599976,278.799988,257.480011,29.074076,40,106.0,100,73.800003,78.300003,75.300003
20160919143000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,73.800003,78.300003,75.300003
20160919144500,885.599976,278.799988,267.319977,30.185183,40,83.199997,100,73.800003,78.300003,75.300003
20160919150000,885.599976,278.799988,272.23999,30.74074,40,99.599998,100,73.800003,78.300003,75.300003
20160919151500,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.0,78.300003,75.300003
20160919153000,885.599976,278.799988,275.519989,31.111111,40,84.400002,100,73.900002,78.300003,75.300003
20160919154500,885.599976,278.799988,272.23999,30.74074,40,78.699997,100,73.800003,78.300003,75.300003
20160919160000,885.599976,278.799988,275.519989,31.111111,40,104.300003,100,73.800003,78.300003,75.300003
20160919161500,885.599976,278.799988,272.23999,30.74074,40,90.5,100,74.0,78.300003,75.300003
20160919163000,885.599976,278.799988,272.23999,30.74074,40,82.099998,100,74.0,78.300003,75.300003
20160919164500,885.599976,278.799988,282.080017,31.851855,40,75.400002,100,73.800003,78.300003,75.300003
20160919170000,885.599976,278.799988,275.519989,31.111111,40,104.400002,100,73.900002,78.300003,75.300003
20160919171500,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,74.0,78.300003,75.300003
20160919173000,885.599976,278.799988,282.080017,31.851855,40,80.199997,100,73.900002,78.300003,75.300003
20160919174500,885.599976,278.799988,285.359985,32.222221,40,97.5,100,74.099998,78.300003,75.300003
20160919180000,885.599976,278.799988,285.359985,32.222221,40,97.5,100,74.0,78.300003,75.300003
20160919181500,885.599976,278.799988,275.519989,31.111111,40,105.099998,100,74.199997,78.300003,75.300003
20160919183000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,74.199997,78.300003,75.300003
20160919184500,885.599976,278.799988,291.919983,32.962962,40,95.400002,100,74.199997,78.300003,75.300003
20160919190000,885.599976,278.799988,285.359985,32.222221,40,101.900002,100,74.099998,78.300003,75.300003
20160919191500,885.599976,278.799988,285.359985,32.222221,40,93.5,100,74.099998,78.300003,75.300003
20160919193000,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,74.099998,78.300003,75.300003
20160919194500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.099998,78.300003,75.300003
20160919200000,885.599976,278.799988,275.519989,31.111111,40,93.0,100,74.099998,78.300003,75.300003
20160919201500,885.599976,278.799988,275.519989,31.111111,40,93.0,100,74.199997,78.300003,75.300003
20160919203000,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,74.099998,78.300003,75.300003
20160919204500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.099998,78.300003,75.300003
20160919210000,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.099998,78.300003,75.300003
20160919211500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.099998,78.300003,75.300003
20160919213000,885.599976,278.799988,272.23999,30.74074,40,96.099998,100,74.0,78.300003,75.300003
20160919214500,885.599976,278.799988,275.519989,31.111111,40,103.5,100,74.199997,78.300003,75.300003
20160919220000,885.599976,278.799988,275.519989,31.111111,40,103.5,100,74.400002,78.300003,75.300003
20160919221500,885.599976,278.799988,275.519989,31.111111,40,103.5,100,74.400002,78.300003,75.300003
20160919223000,885.599976,278.799988,303.399994,34.25926,41,64.400002,0,75.599998,78.300003,75.300003
20160919224500,885.599976,278.799988,291.919983,32.962962,41,82.400002,100,74.099998,78.300003,75.300003
20160919230000,885.599976,278.799988,291.919983,32.962962,41,93.300003,100,74.0,78.300003,75.300003
20160919231500,885.599976,278.799988,295.200012,33.333336,41,93.300003,100,74.0,78.300003,75.300003
20160919233000,885.599976,278.799988,291.919983,32.962962,41,87.5,100,74.0,78.300003,75.300003
20160919234500,885.599976,278.799988,285.359985,32.222221,41,92.900002,100,73.900002,78.300003,75.300003
20160920000000,885.599976,278.799988,291.919983,32.962962,41,99.800003,100,74.0,78.300003,75.300003
20160920001500,885.599976,278.799988,295.200012,33.333336,41,88.699997,100,73.900002,78.300003,75.300003
20160920003000,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,74.0,78.300003,75.300003
20160920004500,885.599976,278.799988,291.919983,32.962962,41,103.699997,100,74.0,78.300003,75.300003
20160920010000,885.599976,278.799988,295.200012,33.333336,41,91.800003,100,74.099998,78.300003,75.300003
20160920011500,885.599976,278.799988,291.919983,32.962962,41,86.900002,100,74.0,78.300003,75.300003
20160920013000,885.599976,278.799988,285.359985,32.222221,41,105.099998,100,74.099998,78.300003,75.300003
20160920014500,885.599976,278.799988,291.919983,32.962962,41,91.800003,100,74.0,78.300003,75.300003
20160920020000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,73.900002,78.300003,75.300003
20160920021500,885.599976,278.799988,291.919983,32.962962,41,95.300003,100,73.900002,78.300003,75.300003
20160920023000,885.599976,278.799988,285.359985,32.222221,41,98.5,100,73.900002,78.300003,75.300003
20160920024500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,73.800003,78.300003,75.300003
20160920030000,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,73.900002,78.300003,75.300003
20160920031500,885.599976,278.799988,282.080017,31.851855,41,103.900002,100,73.900002,78.300003,75.300003
20160920033000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,73.900002,78.300003,75.300003
20160920034500,885.599976,278.799988,295.200012,33.333336,41,86.800003,100,73.800003,78.300003,75.300003
20160920040000,885.599976,278.799988,291.919983,32.962962,41,105.099998,100,73.800003,78.300003,75.300003
20160920041500,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,73.800003,78.300003,75.300003
20160920043000,885.599976,278.799988,291.919983,32.962962,41,89.0,100,73.699997,78.300003,75.300003
20160920044500,885.599976,278.799988,285.359985,32.222221,41,105.099998,100,73.800003,78.300003,75.300003
20160920050000,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,73.800003,78.300003,75.300003
20160920051500,885.599976,278.799988,285.359985,32.222221,41,96.300003,100,73.800003,78.300003,75.300003
20160920053000,885.599976,278.799988,291.919983,32.962962,41,99.900002,100,73.900002,78.300003,75.300003
20160920054500,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,73.900002,78.300003,75.300003
20160920060000,885.599976,278.799988,285.359985,32.222221,41,91.0,100,74.0,78.300003,75.300003
20160920061500,885.599976,278.799988,291.919983,32.962962,41,104.699997,100,74.0,78.300003,75.300003
20160920063000,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,73.900002,78.300003,75.300003
20160920064500,885.599976,278.799988,291.919983,32.962962,41,92.300003,100,73.900002,78.300003,75.300003
20160920070000,885.599976,278.799988,285.359985,32.222221,41,93.900002,100,74.0,78.300003,75.300003
20160920071500,885.599976,278.799988,295.200012,33.333336,41,99.599998,100,74.0,78.300003,75.300003
20160920073000,885.599976,278.799988,282.080017,31.851855,41,104.699997,100,74.0,78.300003,75.300003
20160920074500,885.599976,278.799988,282.080017,31.851855,41,100.300003,100,74.0,78.300003,75.300003
20160920080000,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,74.099998,78.300003,75.300003
20160920081500,885.599976,278.799988,285.359985,32.222221,41,103.900002,100,74.099998,78.300003,75.300003
20160920083000,885.599976,278.799988,285.359985,32.222221,41,98.599998,100,74.199997,78.300003,75.300003
20160920084500,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,74.199997,78.300003,75.300003
20160920090000,885.599976,278.799988,282.080017,31.851855,41,99.0,100,74.199997,78.300003,75.300003
20160920091500,885.599976,278.799988,282.080017,31.851855,41,103.5,100,74.199997,78.300003,75.300003
20160920093000,885.599976,278.799988,282.080017,31.851855,41,97.800003,100,74.300003,78.300003,75.300003
20160920094500,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,74.0,78.300003,75.300003
20160920100000,885.599976,278.799988,275.519989,31.111111,41,92.300003,100,74.0,78.300003,75.300003
20160920101500,885.599976,278.799988,272.23999,30.74074,41,102.800003,100,74.099998,78.300003,75.300003
20160920103000,885.599976,278.799988,272.23999,30.74074,41,100.300003,100,74.199997,78.300003,75.300003
20160920104500,885.599976,278.799988,275.519989,31.111111,41,99.099998,100,74.300003,78.300003,75.300003
20160920110000,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,74.300003,78.300003,75.300003
20160920111500,885.599976,278.799988,275.519989,31.111111,41,92.099998,100,74.099998,78.300003,75.300003
20160920113000,885.599976,278.799988,282.080017,31.851855,41,92.099998,100,74.199997,78.300003,75.300003
20160920114500,885.599976,278.799988,282.080017,31.851855,41,85.0,100,74.199997,78.300003,75.300003
20160920120000,885.599976,278.799988,282.080017,31.851855,41,90.099998,100,74.300003,78.300003,75.300003
20160920121500,885.599976,278.799988,275.519989,31.111111,41,106.0,100,74.300003,78.300003,75.300003
20160920123000,885.599976,278.799988,282.080017,31.851855,41,101.0,100,74.300003,78.300003,75.300003
20160920124500,885.599976,278.799988,267.319977,30.185183,41,90.5,100,74.400002,78.300003,75.300003
20160920130000,885.599976,278.799988,300.119995,33.888889,41,82.099998,100,74.300003,78.300003,75.300003
20160920131500,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,74.199997,78.300003,75.300003
20160920133000,885.599976,278.799988,295.200012,33.333336,41,84.400002,100,74.300003,78.300003,75.300003
20160920134500,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,74.199997,78.300003,75.300003
20160920140000,885.599976,278.799988,291.919983,32.962962,41,95.400002,100,74.300003,78.300003,75.300003
20160920141500,885.599976,278.799988,295.200012,33.333336,41,86.300003,100,74.300003,78.300003,75.300003
20160920143000,885.599976,278.799988,295.200012,33.333336,41,89.900002,100,74.300003,78.300003,75.300003
20160920144500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,74.300003,78.300003,75.300003
20160920150000,885.599976,278.799988,295.200012,33.333336,41,83.800003,100,74.300003,78.300003,75.300003
20160920151500,885.599976,278.799988,295.200012,33.333336,41,89.199997,100,74.400002,78.300003,75.300003
20160920153000,885.599976,278.799988,295.200012,33.333336,41,89.199997,100,74.300003,78.300003,75.300003
20160920154500,885.599976,278.799988,300.119995,33.888889,41,88.099998,100,74.5,78.300003,75.300003
20160920160000,885.599976,278.799988,303.399994,34.25926,41,91.599998,100,74.5,78.300003,75.300003
20160920161500,885.599976,278.799988,300.119995,33.888889,41,99.699997,100,74.599998,78.300003,75.300003
20160920163000,885.599976,278.799988,303.399994,34.25926,41,99.699997,100,74.599998,78.300003,75.300003
20160920164500,885.599976,278.799988,303.399994,34.25926,41,102.900002,100,74.599998,78.300003,75.300003
20160920170000,885.599976,278.799988,295.200012,33.333336,41,98.599998,100,74.699997,78.300003,75.300003
20160920171500,885.599976,278.799988,300.119995,33.888889,41,94.800003,100,74.800003,78.300003,75.300003
20160920173000,885.599976,278.799988,303.399994,34.25926,41,94.800003,100,74.800003,78.300003,75.300003
20160920174500,885.599976,278.799988,291.919983,32.962962,40,92.400002,100,74.800003,78.300003,75.300003
20160920180000,885.599976,278.799988,285.359985,32.222221,40,92.400002,100,74.800003,78.300003,75.300003
20160920181500,885.599976,278.799988,291.919983,32.962962,40,90.5,100,74.800003,78.300003,75.300003
20160920183000,885.599976,278.799988,295.200012,33.333336,40,90.5,100,74.900002,78.300003,75.300003
20160920184500,885.599976,278.799988,291.919983,32.962962,40,90.5,100,75.0,78.300003,75.300003
20160920190000,885.599976,278.799988,295.200012,33.333336,40,104.300003,100,74.900002,78.300003,75.300003
20160920191500,885.599976,278.799988,295.200012,33.333336,40,95.400002,100,75.099998,78.300003,75.300003
20160920193000,885.599976,278.799988,300.119995,33.888889,40,85.0,100,74.900002,78.300003,75.300003
20160920194500,885.599976,278.799988,291.919983,32.962962,40,90.599998,100,75.0,78.300003,75.300003
20160920200000,885.599976,278.799988,300.119995,33.888889,40,90.599998,100,74.900002,78.300003,75.300003
20160920201500,885.599976,278.799988,291.919983,32.962962,40,97.099998,100,75.0,78.300003,75.300003
20160920203000,885.599976,278.799988,291.919983,32.962962,40,96.0,100,74.900002,78.300003,75.300003
20160920204500,885.599976,278.799988,291.919983,32.962962,40,93.0,100,75.0,78.300003,75.300003
20160920210000,885.599976,278.799988,285.359985,32.222221,40,88.699997,100,75.0,78.300003,75.300003
20160920211500,885.599976,278.799988,291.919983,32.962962,40,93.199997,100,75.0,78.300003,75.300003
20160920213000,885.599976,278.799988,291.919983,32.962962,40,93.199997,100,75.0,78.300003,75.300003
20160920214500,885.599976,278.799988,285.359985,32.222221,40,98.5,100,75.099998,78.300003,75.300003
20160920220000,885.599976,278.799988,291.919983,32.962962,40,91.800003,100,75.099998,78.300003,75.300003
20160920221500,885.599976,278.799988,291.919983,32.962962,40,89.5,100,75.199997,78.300003,75.300003
20160920223000,885.599976,278.799988,285.359985,32.222221,40,90.400002,100,75.099998,78.300003,75.300003
20160920224500,885.599976,278.799988,282.080017,31.851855,40,102.699997,100,75.099998,78.300003,75.300003
20160920230000,885.599976,278.799988,282.080017,31.851855,40,99.699997,100,75.099998,78.300003,75.300003
20160920231500,885.599976,278.799988,285.359985,32.222221,40,92.699997,100,75.099998,78.300003,75.300003
20160920233000,885.599976,278.799988,285.359985,32.222221,40,88.699997,100,75.099998,78.300003,75.300003
20160920234500,885.599976,278.799988,282.080017,31.851855,40,96.199997,100,75.0,78.300003,75.300003
20160921000000,885.599976,278.799988,282.080017,31.851855,40,102.5,100,75.099998,78.300003,75.300003
20160921001500,885.599976,278.799988,285.359985,32.222221,40,93.0,100,75.099998,78.300003,75.300003
20160921003000,885.599976,278.799988,291.919983,32.962962,40,88.099998,100,75.099998,78.300003,75.300003
20160921004500,885.599976,278.799988,291.919983,32.962962,40,86.199997,100,75.099998,78.300003,75.300003
20160921010000,885.599976,278.799988,291.919983,32.962962,40,101.099998,100,75.099998,78.300003,75.300003
20160921011500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,75.199997,78.300003,75.300003
20160921013000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,75.099998,78.300003,75.300003
20160921014500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,75.099998,78.300003,75.300003
20160921020000,885.599976,278.799988,272.23999,30.74074,40,92.300003,100,75.0,78.300003,75.300003
20160921021500,885.599976,278.799988,272.23999,30.74074,40,96.099998,100,75.0,78.300003,75.300003
20160921023000,885.599976,278.799988,272.23999,30.74074,40,99.099998,100,75.0,78.300003,75.300003
20160921024500,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,75.0,78.300003,75.300003
20160921030000,885.599976,278.799988,272.23999,30.74074,40,99.0,100,74.900002,78.300003,75.300003
20160921031500,885.599976,278.799988,272.23999,30.74074,40,99.0,100,75.0,78.300003,75.300003
20160921033000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,75.0,78.300003,75.300003
20160921034500,885.599976,278.799988,275.519989,31.111111,40,88.699997,100,75.0,78.300003,75.300003
20160921040000,885.599976,278.799988,291.919983,32.962962,40,98.199997,100,74.900002,78.300003,75.300003
20160921041500,885.599976,278.799988,285.359985,32.222221,40,99.699997,100,74.800003,78.300003,75.300003
20160921043000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,75.0,78.300003,75.300003
20160921044500,885.599976,278.799988,285.359985,32.222221,40,89.199997,100,74.900002,78.300003,75.300003
20160921050000,885.599976,278.799988,282.080017,31.851855,40,103.5,100,74.800003,78.300003,75.300003
20160921051500,885.599976,278.799988,285.359985,32.222221,40,91.800003,100,74.900002,78.300003,75.300003
20160921053000,885.599976,278.799988,285.359985,32.222221,40,86.800003,100,74.900002,78.300003,75.300003
20160921054500,885.599976,278.799988,285.359985,32.222221,40,99.0,100,75.0,78.300003,75.300003
20160921060000,885.599976,278.799988,275.519989,31.111111,40,99.0,100,75.0,78.300003,75.300003
20160921061500,885.599976,278.799988,275.519989,31.111111,40,90.5,100,75.0,78.300003,75.300003
20160921063000,885.599976,278.799988,285.359985,32.222221,40,97.800003,100,74.800003,78.300003,75.300003
20160921064500,885.599976,278.799988,282.080017,31.851855,40,95.699997,100,74.900002,78.300003,75.300003
20160921070000,885.599976,278.799988,282.080017,31.851855,40,101.0,100,74.800003,78.300003,75.300003
20160921071500,885.599976,278.799988,291.919983,32.962962,40,90.5,100,74.900002,78.300003,75.300003
20160921073000,885.599976,278.799988,275.519989,31.111111,40,94.400002,100,74.800003,78.300003,75.300003
20160921074500,885.599976,278.799988,282.080017,31.851855,40,99.900002,100,75.0,78.300003,75.300003
20160921080000,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,74.800003,78.300003,75.300003
20160921081500,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,74.900002,78.300003,75.300003
20160921083000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,75.0,78.300003,75.300003
20160921084500,885.599976,278.799988,300.119995,33.888889,41,61.200001,0,75.300003,78.300003,75.300003
20160921090000,885.599976,278.799988,295.200012,33.333336,40,83.199997,100,74.5,78.300003,75.300003
20160921091500,885.599976,278.799988,295.200012,33.333336,40,80.699997,100,74.800003,78.300003,75.300003
20160921093000,885.599976,278.799988,282.080017,31.851855,40,85.599998,100,74.800003,78.300003,75.300003
20160921094500,885.599976,278.799988,291.919983,32.962962,40,84.400002,100,74.699997,78.300003,75.300003
20160921100000,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,74.800003,78.300003,75.300003
20160921101500,885.599976,278.799988,291.919983,32.962962,40,87.5,100,74.800003,78.300003,75.300003
20160921103000,885.599976,278.799988,291.919983,32.962962,40,87.5,100,74.900002,78.300003,75.300003
20160921104500,885.599976,278.799988,285.359985,32.222221,40,89.300003,100,74.900002,78.300003,75.300003
20160921110000,885.599976,278.799988,282.080017,31.851855,40,86.699997,100,74.900002,78.300003,75.300003
20160921111500,885.599976,278.799988,282.080017,31.851855,40,96.699997,100,74.900002,78.300003,75.300003
20160921113000,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,75.0,78.300003,75.300003
20160921114500,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,75.0,78.300003,75.300003
20160921120000,885.599976,278.799988,275.519989,31.111111,40,83.300003,100,75.0,78.300003,75.300003
20160921121500,885.599976,278.799988,285.359985,32.222221,40,97.800003,100,74.900002,78.300003,75.300003
20160921123000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,75.099998,78.300003,75.300003
20160921124500,885.599976,278.799988,285.359985,32.222221,40,81.599998,100,75.0,78.300003,75.300003
20160921130000,885.599976,278.799988,285.359985,32.222221,40,76.400002,100,75.099998,78.300003,75.300003
20160921131500,885.599976,278.799988,282.080017,31.851855,40,99.900002,100,75.0,78.300003,75.300003
20160921133000,885.599976,278.799988,285.359985,32.222221,40,89.300003,100,74.800003,78.300003,75.300003
20160921134500,885.599976,278.799988,275.519989,31.111111,40,81.599998,100,74.599998,78.300003,75.300003
20160921140000,885.599976,278.799988,285.359985,32.222221,40,77.0,100,74.300003,78.300003,75.300003
20160921141500,885.599976,278.799988,272.23999,30.74074,40,103.300003,100,74.5,78.300003,75.300003
20160921143000,885.599976,278.799988,285.359985,32.222221,40,101.599998,100,74.5,78.300003,75.300003
20160921144500,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,74.599998,78.300003,75.300003
20160921150000,885.599976,278.799988,285.359985,32.222221,40,83.300003,100,74.599998,78.300003,75.300003
20160921151500,885.599976,278.799988,291.919983,32.962962,40,93.900002,100,74.699997,78.300003,75.300003
20160921153000,885.599976,278.799988,295.200012,33.333336,40,87.5,100,74.800003,78.300003,75.300003
20160921154500,885.599976,278.799988,291.919983,32.962962,40,81.599998,100,74.599998,78.300003,75.300003
20160921160000,885.599976,278.799988,291.919983,32.962962,40,98.400002,100,74.5,78.300003,75.300003
20160921161500,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,74.599998,78.300003,75.300003
20160921163000,885.599976,278.799988,295.200012,33.333336,40,84.400002,100,74.599998,78.300003,75.300003
20160921164500,885.599976,278.799988,295.200012,33.333336,40,93.699997,100,74.5,78.300003,75.300003
20160921170000,885.599976,278.799988,295.200012,33.333336,40,90.5,100,74.699997,78.300003,75.300003
20160921171500,885.599976,278.799988,285.359985,32.222221,40,102.0,100,74.800003,78.300003,75.300003
20160921173000,885.599976,278.799988,295.200012,33.333336,40,93.599998,100,74.900002,78.300003,75.300003
20160921174500,885.599976,278.799988,300.119995,33.888889,40,90.5,100,74.900002,78.300003,75.300003
20160921180000,885.599976,278.799988,291.919983,32.962962,40,97.199997,100,74.900002,78.300003,75.300003
20160921181500,885.599976,278.799988,300.119995,33.888889,40,92.300003,100,74.900002,78.300003,75.300003
20160921183000,885.599976,278.799988,295.200012,33.333336,40,98.800003,100,74.900002,78.300003,75.300003
20160921184500,885.599976,278.799988,303.399994,34.25926,40,93.0,100,75.0,78.300003,75.300003
20160921190000,885.599976,278.799988,300.119995,33.888889,40,99.099998,100,75.099998,78.300003,75.300003
20160921191500,885.599976,278.799988,291.919983,32.962962,40,101.900002,100,75.0,78.300003,75.300003
20160921193000,885.599976,278.799988,291.919983,32.962962,40,101.900002,100,75.0,78.300003,75.300003
20160921194500,885.599976,278.799988,285.359985,32.222221,40,94.5,100,75.099998,78.300003,75.300003
20160921200000,885.599976,278.799988,291.919983,32.962962,40,96.599998,100,75.099998,78.300003,75.300003
20160921201500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,75.199997,78.300003,75.300003
20160921203000,885.599976,278.799988,285.359985,32.222221,40,96.599998,100,75.199997,78.300003,75.300003
20160921204500,885.599976,278.799988,295.200012,33.333336,40,102.699997,100,75.199997,78.300003,75.300003
20160921210000,885.599976,278.799988,291.919983,32.962962,40,92.800003,100,75.199997,78.300003,75.300003
20160921211500,885.599976,278.799988,295.200012,33.333336,40,96.0,100,75.199997,78.300003,75.300003
20160921213000,885.599976,278.799988,295.200012,33.333336,40,100.599998,100,75.199997,78.300003,75.300003
20160921214500,885.599976,278.799988,285.359985,32.222221,40,100.599998,100,75.099998,78.300003,75.300003
20160921220000,885.599976,278.799988,291.919983,32.962962,40,92.800003,100,75.0,78.300003,75.300003
20160921221500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,75.0,78.300003,75.300003
20160921223000,885.599976,278.799988,295.200012,33.333336,40,92.199997,100,74.900002,78.300003,75.300003
20160921224500,885.599976,278.799988,291.919983,32.962962,40,100.599998,100,74.800003,78.300003,75.300003
20160921230000,885.599976,278.799988,291.919983,32.962962,40,94.199997,100,74.900002,78.300003,75.300003
20160921231500,885.599976,278.799988,291.919983,32.962962,40,89.300003,100,74.800003,78.300003,75.300003
20160921233000,885.599976,278.799988,291.919983,32.962962,40,94.099998,100,74.900002,78.300003,75.300003
20160921234500,885.599976,278.799988,291.919983,32.962962,40,92.400002,100,75.199997,78.300003,75.300003
20160922000000,885.599976,278.799988,282.080017,31.851855,40,101.900002,100,75.199997,78.300003,75.300003
20160922001500,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,75.199997,78.300003,75.300003
20160922003000,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,75.099998,78.300003,75.300003
20160922004500,885.599976,278.799988,291.919983,32.962962,40,91.199997,100,75.400002,78.300003,75.300003
20160922010000,885.599976,278.799988,295.200012,33.333336,40,59.200001,100,74.599998,78.300003,75.300003
20160922011500,885.599976,278.799988,282.080017,31.851855,40,77.900002,100,74.800003,78.300003,75.300003
20160922013000,885.599976,278.799988,272.23999,30.74074,40,80.599998,100,74.599998,78.300003,75.300003
20160922014500,885.599976,278.799988,275.519989,31.111111,40,84.900002,100,74.599998,78.300003,75.300003
20160922020000,885.599976,278.799988,291.919983,32.962962,40,84.900002,100,74.5,78.300003,75.300003
20160922021500,885.599976,278.799988,291.919983,32.962962,40,87.400002,100,74.599998,78.300003,75.300003
20160922023000,885.599976,278.799988,282.080017,31.851855,40,88.300003,100,74.699997,78.300003,75.300003
20160922024500,885.599976,278.799988,267.319977,30.185183,40,90.800003,100,74.599998,78.300003,75.300003
20160922030000,885.599976,278.799988,285.359985,32.222221,40,90.800003,100,74.699997,78.300003,75.300003
20160922031500,885.599976,278.799988,291.919983,32.962962,40,97.199997,100,74.699997,78.300003,75.300003
20160922033000,885.599976,278.799988,291.919983,32.962962,40,99.5,100,74.699997,78.300003,75.300003
20160922034500,885.599976,278.799988,291.919983,32.962962,40,96.5,100,74.699997,78.300003,75.300003
20160922040000,885.599976,278.799988,291.919983,32.962962,40,95.300003,100,74.699997,78.300003,75.300003
20160922041500,885.599976,278.799988,285.359985,32.222221,40,98.300003,100,74.800003,78.300003,75.300003
20160922043000,885.599976,278.799988,291.919983,32.962962,40,100.099998,100,74.900002,78.300003,75.300003
20160922044500,885.599976,278.799988,295.200012,33.333336,40,96.599998,100,74.800003,78.300003,75.300003
20160922050000,885.599976,278.799988,291.919983,32.962962,40,91.099998,100,74.800003,78.300003,75.300003
20160922051500,885.599976,278.799988,282.080017,31.851855,40,93.5,100,74.800003,78.300003,75.300003
20160922053000,885.599976,278.799988,285.359985,32.222221,40,86.199997,100,74.699997,78.300003,75.300003
20160922054500,885.599976,278.799988,282.080017,31.851855,40,90.400002,100,74.599998,78.300003,75.300003
20160922060000,885.599976,278.799988,282.080017,31.851855,40,94.900002,100,74.599998,78.300003,75.300003
20160922061500,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,74.599998,78.300003,75.300003
20160922063000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,74.699997,78.300003,75.300003
20160922064500,885.599976,278.799988,282.080017,31.851855,40,90.5,100,74.800003,78.300003,75.300003
20160922070000,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,74.699997,78.300003,75.300003
20160922071500,885.599976,278.799988,275.519989,31.111111,40,100.800003,100,74.699997,78.300003,75.300003
20160922073000,885.599976,278.799988,282.080017,31.851855,40,89.800003,100,74.599998,78.300003,75.300003
20160922074500,885.599976,278.799988,275.519989,31.111111,40,101.900002,100,74.699997,78.300003,75.300003
20160922080000,885.599976,278.799988,275.519989,31.111111,40,92.800003,100,74.699997,78.300003,75.300003
20160922081500,885.599976,278.799988,275.519989,31.111111,40,95.699997,100,74.800003,78.300003,75.300003
20160922083000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.800003,78.300003,75.300003
20160922084500,885.599976,278.799988,272.23999,30.74074,40,99.400002,100,74.800003,78.300003,75.300003
20160922090000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,74.699997,78.300003,75.300003
20160922091500,885.599976,278.799988,272.23999,30.74074,40,95.800003,100,74.699997,78.300003,75.300003
20160922093000,885.599976,278.799988,275.519989,31.111111,40,97.900002,100,74.800003,78.300003,75.300003
20160922094500,885.599976,278.799988,272.23999,30.74074,40,96.699997,100,74.699997,78.300003,75.300003
20160922100000,885.599976,278.799988,272.23999,30.74074,40,96.699997,100,74.699997,78.300003,75.300003
20160922101500,885.599976,278.799988,272.23999,30.74074,40,92.400002,100,74.800003,78.300003,75.300003
20160922103000,885.599976,278.799988,275.519989,31.111111,40,84.400002,100,74.599998,78.300003,75.300003
20160922104500,885.599976,278.799988,272.23999,30.74074,40,91.5,100,74.699997,78.300003,75.300003
20160922110000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,74.699997,78.300003,75.300003
20160922111500,885.599976,278.799988,275.519989,31.111111,40,82.900002,100,74.5,78.300003,75.300003
20160922113000,885.599976,278.799988,272.23999,30.74074,40,106.0,100,74.5,78.300003,75.300003
20160922114500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,74.5,78.300003,75.300003
20160922120000,885.599976,278.799988,272.23999,30.74074,40,82.099998,100,74.5,78.300003,75.300003
20160922121500,885.599976,278.799988,275.519989,31.111111,40,96.0,100,74.599998,78.300003,75.300003
20160922123000,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,74.800003,78.300003,75.300003
20160922124500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,74.900002,78.300003,75.300003
20160922130000,885.599976,278.799988,272.23999,30.74074,40,86.199997,100,74.800003,78.300003,75.300003
20160922131500,885.599976,278.799988,275.519989,31.111111,40,92.0,100,74.800003,78.300003,75.300003
20160922133000,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,74.800003,78.300003,75.300003
20160922134500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,74.800003,78.300003,75.300003
20160922140000,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,74.900002,78.300003,75.300003
20160922141500,885.599976,278.799988,285.359985,32.222221,40,85.0,100,74.699997,78.300003,75.300003
20160922143000,885.599976,278.799988,285.359985,32.222221,40,103.5,100,74.699997,78.300003,75.300003
20160922144500,885.599976,278.799988,291.919983,32.962962,40,88.099998,100,74.900002,78.300003,75.300003
20160922150000,885.599976,278.799988,295.200012,33.333336,40,97.0,100,74.699997,78.300003,75.300003
20160922151500,885.599976,278.799988,295.200012,33.333336,40,93.0,100,74.900002,78.300003,75.300003
20160922153000,885.599976,278.799988,291.919983,32.962962,40,96.0,100,74.800003,78.300003,75.300003
20160922154500,885.599976,278.799988,895.440002,101.111114,71,65.0,0,75.5,71.800003,68.800003
20160922160000,885.599976,278.799988,669.119995,75.555557,57,58.599998,0,72.800003,71.800003,68.800003
20160922161500,885.599976,278.799988,574.0,64.814817,53,58.599998,0,71.900002,71.800003,68.800003
20160922163000,885.599976,278.799988,565.799988,63.888889,52,58.599998,0,71.599998,71.800003,68.800003
20160922164500,885.599976,278.799988,508.399994,57.407408,50,59.200001,0,71.699997,71.800003,68.800003
20160922170000,885.599976,278.799988,398.519989,45.0,45,59.200001,0,71.099998,71.800003,68.800003
20160922171500,885.599976,278.799988,449.359985,50.74074,48,59.900002,0,71.900002,71.800003,68.800003
20160922173000,885.599976,278.799988,410.0,46.296298,46,59.900002,0,71.400002,71.800003,68.800003
20160922174500,885.599976,278.799988,410.0,46.296298,46,59.900002,0,71.599998,71.800003,68.800003
20160922180000,885.599976,278.799988,372.279999,42.037038,44,59.900002,0,71.400002,71.800003,68.800003
20160922181500,885.599976,278.799988,291.919983,32.962962,40,59.200001,0,71.300003,71.800003,68.800003
20160922183000,885.599976,278.799988,295.200012,33.333336,40,59.200001,0,71.300003,71.800003,68.800003
20160922184500,885.599976,278.799988,295.200012,33.333336,40,59.200001,0,71.099998,71.800003,68.800003
20160922190000,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,70.800003,71.800003,68.800003
20160922191500,885.599976,278.799988,291.919983,32.962962,40,59.099998,0,70.800003,71.800003,68.800003
20160922193000,885.599976,278.799988,291.919983,32.962962,40,59.099998,0,70.699997,71.800003,68.800003
20160922194500,885.599976,278.799988,291.919983,32.962962,40,59.099998,0,70.599998,71.800003,68.800003
20160922200000,885.599976,278.799988,295.200012,33.333336,40,59.099998,0,70.599998,71.800003,68.800003
20160922201500,885.599976,278.799988,291.919983,32.962962,40,59.099998,0,70.400002,71.800003,68.800003
20160922203000,885.599976,278.799988,291.919983,32.962962,40,59.099998,0,70.300003,71.800003,68.800003
20160922204500,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,70.199997,71.800003,68.800003
20160922210000,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,70.099998,71.800003,68.800003
20160922211500,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,70.0,71.800003,68.800003
20160922213000,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.900002,71.800003,68.800003
20160922214500,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,69.800003,71.800003,68.800003
20160922220000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.699997,71.800003,68.800003
20160922221500,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,69.699997,71.800003,68.800003
20160922223000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.599998,71.800003,68.800003
20160922224500,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,69.599998,71.800003,68.800003
20160922230000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.400002,71.800003,68.800003
20160922231500,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.400002,71.800003,68.800003
20160922233000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.400002,71.800003,68.800003
20160922234500,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.400002,71.800003,68.800003
20160923000000,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,69.400002,71.800003,68.800003
20160923001500,885.599976,278.799988,291.919983,32.962962,40,58.400002,0,69.400002,71.800003,68.800003
20160923003000,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.400002,71.800003,68.800003
20160923004500,885.599976,278.799988,285.359985,32.222221,40,58.400002,0,69.5,71.800003,68.800003
20160923010000,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.300003,71.800003,68.800003
20160923011500,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.300003,71.800003,68.800003
20160923013000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.300003,71.800003,68.800003
20160923014500,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.199997,71.800003,68.800003
20160923020000,885.599976,278.799988,303.399994,34.25926,40,58.400002,0,69.199997,71.800003,68.800003
20160923021500,885.599976,278.799988,303.399994,34.25926,40,58.400002,0,69.199997,71.800003,68.800003
20160923023000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.300003,71.800003,68.800003
20160923024500,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.300003,71.800003,68.800003
20160923030000,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.199997,71.800003,68.800003
20160923031500,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.300003,71.800003,68.800003
20160923033000,885.599976,278.799988,295.200012,33.333336,40,58.400002,0,69.199997,71.800003,68.800003
20160923034500,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.199997,71.800003,68.800003
20160923040000,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.099998,71.800003,68.800003
20160923041500,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.099998,71.800003,68.800003
20160923043000,885.599976,278.799988,300.119995,33.888889,40,58.400002,0,69.099998,71.800003,68.800003
20160923044500,885.599976,278.799988,295.200012,33.333336,40,57.599998,0,69.199997,71.800003,68.800003
20160923050000,885.599976,278.799988,300.119995,33.888889,40,58.700001,0,69.199997,71.800003,68.800003
20160923051500,885.599976,278.799988,300.119995,33.888889,40,58.700001,0,69.199997,71.800003,68.800003
20160923053000,885.599976,278.799988,295.200012,33.333336,40,58.700001,0,69.199997,71.800003,68.800003
20160923054500,885.599976,278.799988,300.119995,33.888889,40,58.0,0,69.099998,71.800003,68.800003
20160923060000,885.599976,278.799988,295.200012,33.333336,40,58.0,0,68.900002,71.800003,68.800003
20160923061500,885.599976,278.799988,295.200012,33.333336,40,58.700001,0,68.900002,71.800003,68.800003
20160923063000,885.599976,278.799988,300.119995,33.888889,40,58.700001,0,68.800003,71.800003,68.800003
20160923064500,885.599976,278.799988,300.119995,33.888889,40,58.700001,0,68.800003,71.800003,68.800003
20160923070000,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923071500,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923073000,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923074500,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923080000,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.800003,71.800003,68.800003
20160923081500,885.599976,278.799988,285.359985,32.222221,40,58.700001,0,68.699997,71.800003,68.800003
20160923083000,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.599998,71.800003,68.800003
20160923084500,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923090000,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923091500,885.599976,278.799988,285.359985,32.222221,40,58.700001,0,68.699997,71.800003,68.800003
20160923093000,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923094500,885.599976,278.799988,295.200012,33.333336,40,58.700001,0,68.699997,71.800003,68.800003
20160923100000,885.599976,278.799988,295.200012,33.333336,40,58.700001,0,68.699997,71.800003,68.800003
20160923101500,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.699997,71.800003,68.800003
20160923103000,885.599976,278.799988,295.200012,33.333336,40,58.700001,0,68.599998,71.800003,68.800003
20160923104500,885.599976,278.799988,291.919983,32.962962,40,58.700001,0,68.599998,71.800003,68.800003
20160923110000,885.599976,278.799988,300.119995,33.888889,40,59.700001,0,68.699997,71.800003,68.800003
20160923111500,885.599976,278.799988,291.919983,32.962962,40,59.700001,0,68.800003,71.800003,68.800003
20160923113000,885.599976,278.799988,285.359985,32.222221,40,59.700001,0,68.800003,71.800003,68.800003
20160923114500,885.599976,278.799988,295.200012,33.333336,40,59.700001,0,68.699997,71.800003,68.800003
20160923120000,885.599976,278.799988,291.919983,32.962962,40,59.700001,0,68.800003,71.800003,68.800003
20160923121500,885.599976,278.799988,291.919983,32.962962,40,59.700001,0,68.900002,71.800003,68.800003
20160923123000,885.599976,278.799988,291.919983,32.962962,40,60.299999,0,69.0,71.800003,68.800003
20160923124500,885.599976,278.799988,295.200012,33.333336,40,60.299999,0,68.900002,71.800003,68.800003
20160923130000,885.599976,278.799988,282.080017,31.851855,40,60.299999,0,68.900002,71.800003,68.800003
20160923131500,885.599976,278.799988,282.080017,31.851855,40,60.299999,0,68.900002,71.800003,68.800003
20160923133000,885.599976,278.799988,282.080017,31.851855,40,60.299999,0,68.900002,71.800003,68.800003
20160923134500,885.599976,278.799988,285.359985,32.222221,40,60.299999,0,68.900002,71.800003,68.800003
20160923140000,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.800003,71.800003,68.800003
20160923141500,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.900002,71.800003,68.800003
20160923143000,885.599976,278.799988,285.359985,32.222221,40,60.700001,0,69.0,71.800003,68.800003
20160923144500,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,68.900002,71.800003,68.800003
20160923150000,885.599976,278.799988,285.359985,32.222221,40,60.299999,0,68.900002,71.800003,68.800003
20160923151500,885.599976,278.799988,291.919983,32.962962,40,60.299999,0,68.900002,71.800003,68.800003
20160923153000,885.599976,278.799988,282.080017,31.851855,40,60.299999,0,68.900002,71.800003,68.800003
20160923154500,885.599976,278.799988,285.359985,32.222221,40,60.299999,0,69.099998,71.800003,68.800003
20160923160000,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,68.900002,71.800003,68.800003
20160923161500,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,68.900002,71.800003,68.800003
20160923163000,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,69.0,71.800003,68.800003
20160923164500,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,69.0,71.800003,68.800003
20160923170000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.099998,71.800003,68.800003
20160923171500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.099998,71.800003,68.800003
20160923173000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.099998,71.800003,68.800003
20160923174500,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,69.099998,71.800003,68.800003
20160923180000,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,69.300003,71.800003,68.800003
20160923181500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.199997,71.800003,68.800003
20160923183000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.199997,71.800003,68.800003
20160923184500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.099998,71.800003,68.800003
20160923190000,885.599976,278.799988,291.919983,32.962962,40,59.599998,0,69.099998,71.800003,68.800003
20160923191500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,68.900002,71.800003,68.800003
20160923193000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.0,71.800003,68.800003
20160923194500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,68.900002,71.800003,68.800003
20160923200000,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,69.099998,71.800003,68.800003
20160923201500,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.099998,71.800003,68.800003
20160923203000,885.599976,278.799988,285.359985,32.222221,40,59.599998,0,69.199997,71.800003,68.800003
20160923204500,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.199997,71.800003,68.800003
20160923210000,885.599976,278.799988,282.080017,31.851855,40,58.799999,0,69.300003,71.800003,68.800003
20160923211500,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,69.300003,71.800003,68.800003
20160923213000,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.199997,71.800003,68.800003
20160923214500,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.199997,71.800003,68.800003
20160923220000,885.599976,278.799988,282.080017,31.851855,40,58.799999,0,69.199997,71.800003,68.800003
20160923221500,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.300003,71.800003,68.800003
20160923223000,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,69.199997,71.800003,68.800003
20160923224500,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,69.199997,71.800003,68.800003
20160923230000,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.199997,71.800003,68.800003
20160923231500,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,69.099998,71.800003,68.800003
20160923233000,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,69.199997,71.800003,68.800003
20160923234500,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,69.099998,71.800003,68.800003
20160924000000,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,69.099998,71.800003,68.800003
20160924001500,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.099998,71.800003,68.800003
20160924003000,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,69.099998,71.800003,68.800003
20160924004500,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,69.0,71.800003,68.800003
20160924010000,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,68.900002,71.800003,68.800003
20160924011500,885.599976,278.799988,275.519989,31.111111,40,58.799999,0,69.099998,71.800003,68.800003
20160924013000,885.599976,278.799988,275.519989,31.111111,40,58.799999,0,69.0,71.800003,68.800003
20160924014500,885.599976,278.799988,272.23999,30.74074,40,58.0,0,69.099998,71.800003,68.800003
20160924020000,885.599976,278.799988,272.23999,30.74074,40,58.0,0,69.0,71.800003,68.800003
20160924021500,885.599976,278.799988,272.23999,30.74074,40,58.799999,0,69.099998,71.800003,68.800003
20160924023000,885.599976,278.799988,267.319977,30.185183,40,58.799999,0,69.099998,71.800003,68.800003
20160924024500,885.599976,278.799988,275.519989,31.111111,40,58.799999,0,69.199997,71.800003,68.800003
20160924030000,885.599976,278.799988,267.319977,30.185183,40,58.799999,0,69.099998,71.800003,68.800003
20160924031500,885.599976,278.799988,275.519989,31.111111,40,58.0,0,69.099998,71.800003,68.800003
20160924033000,885.599976,278.799988,272.23999,30.74074,40,58.700001,0,69.0,71.800003,68.800003
20160924034500,885.599976,278.799988,275.519989,31.111111,40,58.700001,0,69.0,71.800003,68.800003
20160924040000,885.599976,278.799988,275.519989,31.111111,40,58.700001,0,68.800003,71.800003,68.800003
20160924041500,885.599976,278.799988,275.519989,31.111111,40,58.700001,0,69.0,71.800003,68.800003
20160924043000,885.599976,278.799988,282.080017,31.851855,40,58.700001,0,69.0,71.800003,68.800003
20160924044500,885.599976,278.799988,272.23999,30.74074,40,58.700001,0,69.0,71.800003,68.800003
20160924050000,885.599976,278.799988,275.519989,31.111111,40,57.599998,0,68.900002,71.800003,68.800003
20160924051500,885.599976,278.799988,282.080017,31.851855,40,58.299999,0,68.900002,71.800003,68.800003
20160924053000,885.599976,278.799988,282.080017,31.851855,40,58.900002,0,68.800003,71.800003,68.800003
20160924054500,885.599976,278.799988,285.359985,32.222221,40,58.900002,0,68.800003,71.800003,68.800003
