PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924060000,885.599976,278.799988,282.080017,31.851855,40,57.900002,0,68.699997,71.800003,68.800003
20160924061500,885.599976,278.799988,291.919983,32.962962,40,57.900002,0,68.800003,71.800003,68.800003
20160924063000,885.599976,278.799988,282.080017,31.851855,40,58.700001,0,68.800003,71.800003,68.800003
20160924064500,885.599976,278.799988,275.519989,31.111111,40,58.700001,0,68.699997,71.800003,68.800003
20160924070000,885.599976,278.799988,282.080017,31.851855,40,57.599998,0,68.800003,71.800003,68.800003
20160924071500,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.699997,71.800003,68.800003
20160924073000,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.599998,71.800003,68.800003
20160924074500,885.599976,278.799988,272.23999,30.74074,40,58.299999,0,68.599998,71.800003,68.800003
20160924080000,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.699997,71.800003,68.800003
20160924081500,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.699997,71.800003,68.800003
20160924083000,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.699997,71.800003,68.800003
20160924084500,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.800003,71.800003,68.800003
20160924090000,885.599976,278.799988,272.23999,30.74074,40,58.299999,0,68.800003,71.800003,68.800003
20160924091500,885.599976,278.799988,272.23999,30.74074,40,58.299999,0,68.800003,71.800003,68.800003
20160924093000,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.699997,71.800003,68.800003
20160924094500,885.599976,278.799988,275.519989,31.111111,40,58.299999,0,68.699997,71.800003,68.800003
20160924100000,885.599976,278.799988,285.359985,32.222221,40,58.299999,0,68.699997,71.800003,68.800003
20160924101500,885.599976,278.799988,282.080017,31.851855,40,58.299999,0,68.599998,71.800003,68.800003
20160924103000,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.699997,71.800003,68.800003
20160924104500,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.699997,71.800003,68.800003
20160924110000,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.800003,71.800003,68.800003
20160924111500,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.699997,71.800003,68.800003
20160924113000,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.800003,71.800003,68.800003
20160924114500,885.599976,278.799988,291.919983,32.962962,40,59.099998,0,68.800003,71.800003,68.800003
20160924120000,885.599976,278.799988,282.080017,31.851855,40,59.099998,0,68.800003,71.800003,68.800003
20160924121500,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.900002,71.800003,68.800003
20160924123000,885.599976,278.799988,285.359985,32.222221,40,59.099998,0,68.900002,71.800003,68.800003
20160924124500,885.599976,278.799988,282.080017,31.851855,40,59.099998,0,68.800003,71.800003,68.800003
20160924130000,885.599976,278.799988,275.519989,31.111111,40,59.099998,0,68.900002,71.800003,68.800003
20160924131500,885.599976,278.799988,275.519989,31.111111,40,59.900002,0,68.900002,71.800003,68.800003
20160924133000,885.599976,278.799988,272.23999,30.74074,40,59.900002,0,69.0,71.800003,68.800003
20160924134500,885.599976,278.799988,275.519989,31.111111,40,59.900002,0,68.900002,71.800003,68.800003
20160924140000,885.599976,278.799988,272.23999,30.74074,40,59.200001,0,68.900002,71.800003,68.800003
20160924141500,885.599976,278.799988,272.23999,30.74074,40,59.200001,0,68.900002,71.800003,68.800003
20160924143000,885.599976,278.799988,275.519989,31.111111,40,59.799999,0,68.900002,71.800003,68.800003
20160924144500,885.599976,278.799988,282.080017,31.851855,40,59.799999,0,68.900002,71.800003,68.800003
20160924150000,885.599976,278.799988,275.519989,31.111111,40,59.799999,0,68.900002,71.800003,68.800003
20160924151500,885.599976,278.799988,275.519989,31.111111,40,59.799999,0,68.800003,71.800003,68.800003
20160924153000,885.599976,278.799988,282.080017,31.851855,40,59.200001,0,68.800003,71.800003,68.800003
20160924154500,885.599976,278.799988,272.23999,30.74074,40,59.200001,0,68.800003,71.800003,68.800003
20160924160000,885.599976,278.799988,275.519989,31.111111,40,59.200001,0,68.800003,71.800003,68.800003
20160924161500,885.599976,278.799988,282.080017,31.851855,40,59.200001,0,68.800003,71.800003,68.800003
20160924163000,885.599976,278.799988,285.359985,32.222221,40,59.200001,0,68.699997,71.800003,68.800003
20160924164500,885.599976,278.799988,275.519989,31.111111,40,59.200001,0,68.699997,71.800003,68.800003
20160924170000,885.599976,278.799988,282.080017,31.851855,40,59.200001,0,68.599998,71.800003,68.800003
20160924171500,885.599976,278.799988,282.080017,31.851855,40,59.200001,0,68.599998,71.800003,68.800003
20160924173000,885.599976,278.799988,282.080017,31.851855,40,59.200001,0,68.599998,71.800003,68.800003
20160924174500,885.599976,278.799988,272.23999,30.74074,40,59.200001,0,68.699997,71.800003,68.800003
20160924180000,885.599976,278.799988,267.319977,30.185183,40,59.200001,0,68.800003,71.800003,68.800003
20160924181500,885.599976,278.799988,260.76001,29.444446,40,81.599998,100,69.400002,77.800003,74.800003
20160924183000,885.599976,278.799988,267.319977,30.185183,40,93.599998,100,71.099998,78.0,75.0
20160924184500,885.599976,278.799988,260.76001,29.444446,40,104.099998,100,71.5,78.0,75.0
20160924190000,885.599976,278.799988,267.319977,30.185183,40,92.900002,100,71.800003,78.0,75.0
20160924191500,885.599976,278.799988,272.23999,30.74074,40,92.900002,100,72.300003,78.0,75.0
20160924193000,885.599976,278.799988,267.319977,30.185183,40,103.5,100,72.199997,78.0,75.0
20160924194500,885.599976,278.799988,272.23999,30.74074,40,93.300003,100,72.5,78.0,75.0
20160924200000,885.599976,278.799988,272.23999,30.74074,40,93.300003,100,72.599998,78.0,75.0
20160924201500,885.599976,278.799988,275.519989,31.111111,40,93.300003,100,72.800003,78.0,75.0
20160924203000,885.599976,278.799988,267.319977,30.185183,40,100.5,100,72.900002,78.0,75.0
20160924204500,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,73.099998,78.0,75.0
20160924210000,885.599976,278.799988,275.519989,31.111111,40,92.900002,100,73.099998,78.0,75.0
20160924211500,885.599976,278.799988,272.23999,30.74074,40,92.900002,100,73.300003,78.0,75.0
20160924213000,885.599976,278.799988,267.319977,30.185183,40,89.800003,100,73.300003,78.0,75.0
20160924214500,885.599976,278.799988,282.080017,31.851855,40,103.5,100,73.300003,78.0,75.0
20160924220000,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,73.300003,78.0,75.0
20160924221500,885.599976,278.799988,282.080017,31.851855,40,92.400002,100,73.400002,78.0,75.0
20160924223000,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,73.400002,78.0,75.0
20160924224500,885.599976,278.799988,275.519989,31.111111,40,99.5,100,73.400002,78.0,75.0
20160924230000,885.599976,278.799988,275.519989,31.111111,40,94.5,100,73.5,77.900002,74.900002
20160924231500,885.599976,278.799988,275.519989,31.111111,40,90.199997,100,73.400002,78.0,75.0
20160924233000,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,73.599998,77.900002,74.900002
20160924234500,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,73.599998,77.900002,74.900002
20160925000000,885.599976,278.799988,260.76001,29.444446,40,101.900002,100,73.599998,77.900002,74.900002
20160925001500,885.599976,278.799988,267.319977,30.185183,40,92.400002,100,73.699997,77.900002,74.900002
20160925003000,885.599976,278.799988,267.319977,30.185183,40,103.900002,100,73.800003,77.900002,74.900002
20160925004500,885.599976,278.799988,260.76001,29.444446,40,94.900002,100,73.800003,77.900002,74.900002
20160925010000,885.599976,278.799988,260.76001,29.444446,40,89.300003,100,73.800003,77.900002,74.900002
20160925011500,885.599976,278.799988,260.76001,29.444446,40,96.099998,100,73.800003,77.900002,74.900002
20160925013000,885.599976,278.799988,267.319977,30.185183,40,103.5,100,73.900002,77.900002,74.900002
20160925014500,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,73.900002,77.900002,74.900002
20160925020000,885.599976,278.799988,267.319977,30.185183,40,106.0,100,74.0,77.900002,74.900002
20160925021500,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,74.0,77.900002,74.900002
20160925023000,885.599976,278.799988,272.23999,30.74074,40,99.900002,100,74.0,77.900002,74.900002
20160925024500,885.599976,278.799988,275.519989,31.111111,40,99.900002,100,74.0,77.900002,74.900002
20160925030000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.0,77.900002,74.900002
20160925031500,885.599976,278.799988,275.519989,31.111111,40,97.800003,100,74.0,77.900002,74.900002
20160925033000,885.599976,278.799988,272.23999,30.74074,40,92.0,100,73.800003,77.900002,74.900002
20160925034500,885.599976,278.799988,282.080017,31.851855,40,92.0,100,73.800003,77.900002,74.900002
20160925040000,885.599976,278.799988,275.519989,31.111111,40,96.599998,100,73.800003,77.900002,74.900002
20160925041500,885.599976,278.799988,267.319977,30.185183,40,99.099998,100,73.800003,77.900002,74.900002
20160925043000,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,73.900002,77.900002,74.900002
20160925044500,885.599976,278.799988,267.319977,30.185183,40,96.5,100,74.0,77.800003,74.800003
20160925050000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.0,77.900002,74.900002
20160925051500,885.599976,278.799988,267.319977,30.185183,40,96.599998,100,74.0,77.900002,74.900002
20160925053000,885.599976,278.799988,267.319977,30.185183,40,100.099998,100,74.0,77.800003,74.800003
20160925054500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.0,77.800003,74.800003
20160925060000,885.599976,278.799988,267.319977,30.185183,40,94.800003,100,74.0,77.800003,74.800003
20160925061500,885.599976,278.799988,272.23999,30.74074,40,105.199997,100,74.0,77.800003,74.800003
20160925063000,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,74.0,77.900002,74.900002
20160925064500,885.599976,278.799988,272.23999,30.74074,40,101.5,100,74.0,77.900002,74.900002
20160925070000,885.599976,278.799988,272.23999,30.74074,40,92.099998,100,74.099998,77.800003,74.800003
20160925071500,885.599976,278.799988,272.23999,30.74074,40,92.099998,100,74.099998,77.800003,74.800003
20160925073000,885.599976,278.799988,275.519989,31.111111,40,105.199997,100,74.099998,77.800003,74.800003
20160925074500,885.599976,278.799988,275.519989,31.111111,40,95.400002,100,74.199997,77.800003,74.800003
20160925080000,885.599976,278.799988,267.319977,30.185183,40,98.400002,100,74.199997,77.800003,74.800003
20160925081500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,74.199997,77.800003,74.800003
20160925083000,885.599976,278.799988,267.319977,30.185183,40,88.699997,100,74.0,77.800003,74.800003
20160925084500,885.599976,278.799988,275.519989,31.111111,40,104.0,100,74.0,77.800003,74.800003
20160925090000,885.599976,278.799988,272.23999,30.74074,40,105.300003,100,74.0,77.800003,74.800003
20160925091500,885.599976,278.799988,272.23999,30.74074,40,103.5,100,74.0,77.800003,74.800003
20160925093000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.099998,77.800003,74.800003
20160925094500,885.599976,278.799988,272.23999,30.74074,40,101.0,100,74.099998,77.800003,74.800003
20160925100000,885.599976,278.799988,267.319977,30.185183,40,106.0,100,74.099998,77.800003,74.800003
20160925101500,885.599976,278.799988,267.319977,30.185183,40,102.5,100,74.199997,77.800003,74.800003
20160925103000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.199997,77.800003,74.800003
20160925104500,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,74.300003,77.800003,74.800003
20160925110000,885.599976,278.799988,267.319977,30.185183,40,105.099998,100,74.099998,77.800003,74.800003
20160925111500,885.599976,278.799988,267.319977,30.185183,40,88.099998,100,74.099998,77.800003,74.800003
20160925113000,885.599976,278.799988,260.76001,29.444446,40,80.099998,100,73.900002,77.800003,74.800003
20160925114500,885.599976,278.799988,267.319977,30.185183,40,97.800003,100,73.900002,77.800003,74.800003
20160925120000,885.599976,278.799988,260.76001,29.444446,40,85.599998,100,73.900002,77.800003,74.800003
20160925121500,885.599976,278.799988,272.23999,30.74074,40,79.0,100,73.800003,77.800003,74.800003
20160925123000,885.599976,278.799988,267.319977,30.185183,40,94.699997,100,74.0,77.800003,74.800003
20160925124500,885.599976,278.799988,267.319977,30.185183,40,93.0,100,74.0,77.800003,74.800003
20160925130000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,73.800003,77.800003,74.800003
20160925131500,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.0,77.800003,74.800003
20160925133000,885.599976,278.799988,272.23999,30.74074,40,89.199997,100,73.900002,77.800003,74.800003
20160925134500,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,74.0,77.800003,74.800003
20160925140000,885.599976,278.799988,275.519989,31.111111,40,85.599998,100,73.900002,77.800003,74.800003
20160925141500,885.599976,278.799988,275.519989,31.111111,40,99.5,100,74.0,77.800003,74.800003
20160925143000,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,74.0,77.800003,74.800003
20160925144500,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,74.0,77.800003,74.800003
20160925150000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.099998,77.800003,74.800003
20160925151500,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,74.199997,77.800003,74.800003
20160925153000,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,74.099998,77.800003,74.800003
20160925154500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,74.199997,77.800003,74.800003
20160925160000,885.599976,278.799988,275.519989,31.111111,40,99.900002,100,74.199997,77.800003,74.800003
20160925161500,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,74.199997,77.800003,74.800003
20160925163000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,74.099998,77.800003,74.800003
20160925164500,885.599976,278.799988,272.23999,30.74074,40,97.199997,100,74.300003,77.800003,74.800003
20160925170000,885.599976,278.799988,275.519989,31.111111,40,98.400002,100,74.199997,77.800003,74.800003
20160925171500,885.599976,278.799988,275.519989,31.111111,40,97.199997,100,74.300003,77.800003,74.800003
20160925173000,885.599976,278.799988,275.519989,31.111111,40,99.699997,100,74.199997,77.800003,74.800003
20160925174500,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,74.300003,77.800003,74.800003
20160925180000,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,74.400002,77.800003,74.800003
20160925181500,885.599976,278.799988,275.519989,31.111111,40,102.800003,100,74.400002,77.800003,74.800003
20160925183000,885.599976,278.799988,282.080017,31.851855,40,94.800003,100,74.599998,77.800003,74.800003
20160925184500,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,74.599998,77.800003,74.800003
20160925190000,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,74.5,77.800003,74.800003
20160925191500,885.599976,278.799988,275.519989,31.111111,40,103.400002,100,74.5,77.800003,74.800003
20160925193000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,74.599998,77.800003,74.800003
20160925194500,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,74.300003,77.800003,74.800003
20160925200000,885.599976,278.799988,275.519989,31.111111,40,101.699997,100,74.400002,77.800003,74.800003
20160925201500,885.599976,278.799988,272.23999,30.74074,40,101.699997,100,74.400002,77.800003,74.800003
20160925203000,885.599976,278.799988,282.080017,31.851855,40,89.900002,100,74.400002,77.800003,74.800003
20160925204500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,74.5,77.800003,74.800003
20160925210000,885.599976,278.799988,272.23999,30.74074,40,103.400002,100,74.5,77.800003,74.800003
20160925211500,885.599976,278.799988,272.23999,30.74074,40,95.699997,100,74.5,77.800003,74.800003
20160925213000,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,74.5,77.800003,74.800003
20160925214500,885.599976,278.799988,275.519989,31.111111,40,102.099998,100,74.5,77.800003,74.800003
20160925220000,885.599976,278.799988,282.080017,31.851855,40,97.900002,100,74.5,77.800003,74.800003
20160925221500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,74.5,77.800003,74.800003
20160925223000,885.599976,278.799988,826.559998,93.333336,68,57.599998,0,72.5,70.0,67.0
20160925224500,885.599976,278.799988,585.47998,66.111111,53,58.299999,0,70.300003,70.0,67.0
20160925230000,885.599976,278.799988,575.639954,64.999997,52,59.099998,0,70.0,70.0,67.0
20160925231500,885.599976,278.799988,352.600006,39.814817,43,62.799999,0,71.199997,73.099998,70.099998
20160925233000,885.599976,278.799988,300.119995,33.888889,40,59.200001,0,71.099998,73.099998,70.099998
20160925234500,885.599976,278.799988,300.119995,33.888889,40,59.900002,0,71.5,73.099998,70.099998
20160926000000,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,70.800003,73.099998,70.099998
20160926001500,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,70.5,73.099998,70.099998
20160926003000,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,70.300003,73.099998,70.099998
20160926004500,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,70.300003,73.099998,70.099998
20160926010000,885.599976,278.799988,295.200012,33.333336,40,58.0,0,70.0,73.099998,70.099998
20160926011500,885.599976,278.799988,300.119995,33.888889,40,58.700001,0,70.099998,73.099998,70.099998
20160926013000,885.599976,278.799988,295.200012,33.333336,40,58.700001,0,70.099998,73.099998,70.099998
20160926014500,885.599976,278.799988,300.119995,33.888889,40,58.700001,100,69.900002,73.099998,70.099998
20160926020000,885.599976,278.799988,300.119995,33.888889,40,58.700001,0,69.800003,73.099998,70.099998
20160926021500,885.599976,278.799988,300.119995,33.888889,40,58.700001,100,69.699997,73.099998,70.099998
20160926023000,885.599976,278.799988,300.119995,33.888889,40,58.700001,100,69.5,73.099998,70.099998
20160926024500,885.599976,278.799988,295.200012,33.333336,40,60.299999,100,69.400002,73.099998,70.099998
20160926030000,885.599976,278.799988,295.200012,33.333336,40,64.800003,100,69.800003,73.099998,70.099998
20160926031500,885.599976,278.799988,295.200012,33.333336,40,65.800003,100,70.0,73.099998,70.099998
20160926033000,885.599976,278.799988,300.119995,33.888889,40,64.0,100,70.0,73.099998,70.099998
20160926034500,885.599976,278.799988,295.200012,33.333336,40,64.0,100,70.099998,73.099998,70.099998
20160926040000,885.599976,278.799988,295.200012,33.333336,40,64.0,100,70.0,73.099998,70.099998
20160926041500,885.599976,278.799988,300.119995,33.888889,40,65.800003,100,70.099998,73.099998,70.099998
20160926043000,885.599976,278.799988,300.119995,33.888889,40,64.400002,100,70.0,73.099998,70.099998
20160926044500,885.599976,278.799988,295.200012,33.333336,40,63.599998,100,70.0,73.099998,70.099998
20160926050000,885.599976,278.799988,291.919983,32.962962,40,65.300003,100,70.0,73.099998,70.099998
20160926051500,885.599976,278.799988,300.119995,33.888889,40,64.400002,100,70.099998,73.099998,70.099998
20160926053000,885.599976,278.799988,300.119995,33.888889,40,84.300003,100,71.699997,75.300003,72.300003
20160926054500,885.599976,278.799988,300.119995,33.888889,40,93.300003,100,72.0,75.300003,72.300003
20160926060000,885.599976,278.799988,291.919983,32.962962,40,97.300003,100,71.800003,75.300003,72.300003
20160926061500,885.599976,278.799988,285.359985,32.222221,40,87.5,100,72.0,75.300003,72.300003
20160926063000,885.599976,278.799988,282.080017,31.851855,40,84.400002,100,72.199997,75.300003,72.300003
20160926064500,885.599976,278.799988,282.080017,31.851855,40,97.199997,100,72.400002,75.300003,72.300003
20160926070000,885.599976,278.799988,285.359985,32.222221,40,78.800003,0,72.599998,75.300003,72.300003
20160926071500,885.599976,278.799988,285.359985,32.222221,40,59.900002,100,71.599998,75.300003,72.300003
20160926073000,885.599976,278.799988,282.080017,31.851855,40,79.099998,100,71.800003,75.300003,72.300003
20160926074500,885.599976,278.799988,275.519989,31.111111,40,77.699997,100,71.900002,75.300003,72.300003
20160926080000,885.599976,278.799988,275.519989,31.111111,40,77.699997,100,72.300003,75.300003,72.300003
20160926081500,885.599976,278.799988,285.359985,32.222221,40,82.599998,100,72.300003,75.300003,72.300003
20160926083000,885.599976,278.799988,285.359985,32.222221,40,75.400002,0,72.699997,75.300003,72.300003
20160926084500,885.599976,278.799988,282.080017,31.851855,40,61.200001,100,71.300003,75.300003,72.300003
20160926090000,885.599976,278.799988,275.519989,31.111111,40,69.199997,100,71.800003,75.300003,72.300003
20160926091500,885.599976,278.799988,282.080017,31.851855,40,79.199997,100,71.800003,75.300003,72.300003
20160926093000,885.599976,278.799988,285.359985,32.222221,40,80.199997,100,72.400002,75.300003,72.300003
20160926094500,885.599976,278.799988,282.080017,31.851855,40,64.900002,0,72.300003,75.300003,72.300003
20160926100000,885.599976,278.799988,282.080017,31.851855,40,61.900002,100,71.300003,75.300003,72.300003
20160926101500,885.599976,278.799988,282.080017,31.851855,40,68.699997,100,72.199997,75.300003,72.300003
20160926103000,885.599976,278.799988,275.519989,31.111111,40,79.099998,100,72.199997,75.300003,72.300003
20160926104500,885.599976,278.799988,285.359985,32.222221,40,61.599998,100,71.800003,75.300003,72.300003
20160926110000,885.599976,278.799988,282.080017,31.851855,40,79.099998,100,71.800003,75.300003,72.300003
20160926111500,885.599976,278.799988,285.359985,32.222221,40,78.300003,100,71.900002,75.300003,72.300003
20160926113000,885.599976,278.799988,275.519989,31.111111,40,69.099998,100,71.900002,75.300003,72.300003
20160926114500,885.599976,278.799988,285.359985,32.222221,40,76.800003,100,72.300003,75.300003,72.300003
20160926120000,885.599976,278.799988,285.359985,32.222221,40,75.900002,100,72.400002,75.300003,72.300003
20160926121500,885.599976,278.799988,282.080017,31.851855,40,74.400002,100,72.5,75.300003,72.300003
20160926123000,885.599976,278.799988,275.519989,31.111111,40,62.799999,0,72.099998,75.300003,72.300003
20160926124500,885.599976,278.799988,275.519989,31.111111,40,62.799999,100,71.199997,75.300003,72.300003
20160926130000,885.599976,278.799988,282.080017,31.851855,40,69.199997,100,71.900002,75.300003,72.300003
20160926131500,885.599976,278.799988,282.080017,31.851855,40,78.199997,100,72.099998,75.300003,72.300003
20160926133000,885.599976,278.799988,282.080017,31.851855,40,66.800003,0,72.400002,75.300003,72.300003
20160926134500,885.599976,278.799988,282.080017,31.851855,40,61.200001,100,71.300003,75.300003,72.300003
20160926140000,885.599976,278.799988,282.080017,31.851855,40,73.699997,100,72.099998,75.300003,72.300003
20160926141500,885.599976,278.799988,282.080017,31.851855,40,72.900002,100,71.900002,75.300003,72.300003
20160926143000,885.599976,278.799988,285.359985,32.222221,40,69.699997,100,72.0,75.300003,72.300003
20160926144500,885.599976,278.799988,282.080017,31.851855,40,79.099998,100,72.300003,75.300003,72.300003
20160926150000,885.599976,278.799988,282.080017,31.851855,40,62.0,100,71.900002,75.300003,72.300003
20160926151500,885.599976,278.799988,285.359985,32.222221,40,62.900002,100,71.300003,75.300003,72.300003
20160926153000,885.599976,278.799988,285.359985,32.222221,40,66.300003,100,71.699997,75.300003,72.300003
20160926154500,885.599976,278.799988,285.359985,32.222221,40,74.400002,100,72.199997,75.300003,72.300003
20160926160000,885.599976,278.799988,285.359985,32.222221,40,70.099998,100,72.400002,75.300003,72.300003
20160926161500,885.599976,278.799988,291.919983,32.962962,40,66.800003,100,72.199997,75.300003,72.300003
20160926163000,885.599976,278.799988,291.919983,32.962962,40,71.099998,0,72.5,75.300003,72.300003
20160926164500,885.599976,278.799988,282.080017,31.851855,40,60.799999,100,71.699997,75.300003,72.300003
20160926170000,885.599976,278.799988,282.080017,31.851855,40,63.200001,100,71.400002,75.300003,72.300003
20160926171500,885.599976,278.799988,291.919983,32.962962,40,64.400002,100,71.900002,75.300003,72.300003
20160926173000,885.599976,278.799988,282.080017,31.851855,40,74.400002,100,72.400002,75.300003,72.300003
20160926174500,885.599976,278.799988,275.519989,31.111111,40,60.799999,100,71.800003,75.300003,72.300003
20160926180000,885.599976,278.799988,285.359985,32.222221,40,60.799999,100,71.300003,75.300003,72.300003
20160926181500,885.599976,278.799988,285.359985,32.222221,40,64.0,100,71.900002,75.300003,72.300003
20160926183000,885.599976,278.799988,285.359985,32.222221,40,73.199997,0,72.599998,75.300003,72.300003
20160926184500,885.599976,278.799988,285.359985,32.222221,40,60.400002,100,71.400002,75.300003,72.300003
20160926190000,885.599976,278.799988,285.359985,32.222221,40,66.400002,100,71.800003,75.300003,72.300003
20160926191500,885.599976,278.799988,291.919983,32.962962,40,74.0,100,72.300003,75.300003,72.300003
20160926193000,885.599976,278.799988,285.359985,32.222221,40,62.799999,0,72.099998,75.300003,72.300003
20160926194500,885.599976,278.799988,285.359985,32.222221,40,60.0,100,71.599998,75.300003,72.300003
20160926200000,885.599976,278.799988,285.359985,32.222221,40,70.300003,100,72.199997,75.300003,72.300003
20160926201500,885.599976,278.799988,285.359985,32.222221,40,62.799999,100,72.0,75.300003,72.300003
20160926203000,885.599976,278.799988,285.359985,32.222221,40,70.5,100,72.300003,75.300003,72.300003
20160926204500,885.599976,278.799988,285.359985,32.222221,40,61.599998,0,72.400002,75.300003,72.300003
20160926210000,885.599976,278.799988,275.519989,31.111111,40,60.0,100,71.699997,75.300003,72.300003
20160926211500,885.599976,278.799988,275.519989,31.111111,40,60.700001,100,71.300003,75.300003,72.300003
20160926213000,885.599976,278.799988,272.23999,30.74074,40,61.599998,100,72.0,75.300003,72.300003
20160926214500,885.599976,278.799988,275.519989,31.111111,40,64.0,100,72.300003,75.300003,72.300003
20160926220000,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,72.699997,75.300003,72.300003
20160926221500,885.599976,278.799988,300.119995,33.888889,40,59.599998,0,72.699997,75.300003,72.300003
20160926223000,885.599976,278.799988,291.919983,32.962962,40,59.599998,100,72.099998,75.300003,72.300003
20160926224500,885.599976,278.799988,295.200012,33.333336,40,59.599998,100,71.400002,75.300003,72.300003
20160926230000,885.599976,278.799988,295.200012,33.333336,40,70.099998,100,71.900002,75.300003,72.300003
20160926231500,885.599976,278.799988,285.359985,32.222221,40,64.300003,100,71.699997,75.300003,72.300003
20160926233000,885.599976,278.799988,291.919983,32.962962,40,69.699997,100,72.599998,75.300003,72.300003
20160926234500,885.599976,278.799988,291.919983,32.962962,40,60.400002,100,71.800003,75.300003,72.300003
20160927000000,885.599976,278.799988,285.359985,32.222221,40,60.400002,100,71.400002,75.300003,72.300003
20160927001500,885.599976,278.799988,300.119995,33.888889,40,69.699997,100,72.0,75.300003,72.300003
20160927003000,885.599976,278.799988,295.200012,33.333336,40,74.900002,100,72.199997,75.300003,72.300003
20160927004500,885.599976,278.799988,291.919983,32.962962,40,71.0,0,72.5,75.300003,72.300003
20160927010000,885.599976,278.799988,282.080017,31.851855,40,60.0,100,71.300003,75.300003,72.300003
20160927011500,885.599976,278.799988,295.200012,33.333336,40,76.400002,100,72.0,75.300003,72.300003
20160927013000,885.599976,278.799988,295.200012,33.333336,40,76.400002,100,72.199997,75.300003,72.300003
20160927014500,885.599976,278.799988,295.200012,33.333336,40,73.099998,0,72.599998,75.300003,72.300003
20160927020000,885.599976,278.799988,300.119995,33.888889,40,59.400002,100,71.300003,75.300003,72.300003
20160927021500,885.599976,278.799988,291.919983,32.962962,40,69.699997,100,71.900002,75.300003,72.300003
20160927023000,885.599976,278.799988,295.200012,33.333336,40,78.699997,100,72.400002,75.300003,72.300003
20160927024500,885.599976,278.799988,285.359985,32.222221,40,60.799999,100,71.5,75.300003,72.300003
20160927030000,885.599976,278.799988,295.200012,33.333336,40,77.199997,100,71.800003,75.300003,72.300003
20160927031500,885.599976,278.799988,291.919983,32.962962,40,76.300003,100,71.900002,75.300003,72.300003
20160927033000,885.599976,278.799988,291.919983,32.962962,40,60.799999,100,71.599998,75.300003,72.300003
20160927034500,885.599976,278.799988,291.919983,32.962962,40,76.300003,100,71.599998,75.300003,72.300003
20160927040000,885.599976,278.799988,285.359985,32.222221,40,69.699997,100,71.900002,75.300003,72.300003
20160927041500,885.599976,278.799988,295.200012,33.333336,40,73.900002,100,72.0,75.300003,72.300003
20160927043000,885.599976,278.799988,295.200012,33.333336,40,79.599998,100,72.400002,75.300003,72.300003
20160927044500,885.599976,278.799988,291.919983,32.962962,40,59.599998,100,71.300003,75.300003,72.300003
20160927050000,885.599976,278.799988,285.359985,32.222221,40,75.300003,100,71.800003,75.300003,72.300003
20160927051500,885.599976,278.799988,295.200012,33.333336,40,76.800003,100,71.800003,75.300003,72.300003
20160927053000,885.599976,278.799988,295.200012,33.333336,40,63.0,100,71.900002,75.300003,72.300003
20160927054500,885.599976,278.799988,291.919983,32.962962,40,83.599998,100,71.699997,75.300003,72.300003
20160927060000,885.599976,278.799988,291.919983,32.962962,40,79.199997,100,72.300003,75.300003,72.300003
20160927061500,885.599976,278.799988,826.559998,93.333336,67,57.599998,0,70.400002,68.0,60.599998
20160927063000,885.599976,278.799988,767.52002,86.666671,64,58.299999,0,68.900002,68.0,60.599998
20160927064500,885.599976,278.799988,736.359985,83.148149,63,58.299999,0,68.400002,68.0,60.599998
20160927070000,885.599976,278.799988,719.960022,81.296301,62,57.5,0,67.900002,68.0,60.599998
20160927071500,885.599976,278.799988,703.559998,79.444446,61,57.5,0,67.599998,68.0,60.599998
20160927073000,885.599976,278.799988,603.52002,68.148152,54,58.700001,0,67.400002,68.0,60.599998
20160927074500,885.599976,278.799988,567.439941,64.074069,53,59.700001,0,67.900002,68.0,60.599998
20160927080000,885.599976,278.799988,544.47998,61.481481,51,59.700001,0,67.599998,68.0,60.599998
20160927081500,885.599976,278.799988,551.039978,62.222221,51,59.700001,0,68.400002,68.0,60.599998
20160927083000,885.599976,278.799988,592.039978,66.851851,53,59.0,0,68.400002,68.0,60.599998
20160927084500,885.599976,278.799988,624.839966,70.555554,55,59.0,0,68.099998,68.0,60.599998
20160927090000,885.599976,278.799988,634.679993,71.666668,55,58.400002,0,67.699997,68.0,60.599998
20160927091500,885.599976,278.799988,626.47998,70.74074,55,59.099998,0,67.699997,68.0,60.599998
20160927093000,885.599976,278.799988,574.0,64.814817,52,59.099998,0,67.599998,68.0,60.599998
20160927094500,885.599976,278.799988,480.519989,54.25926,48,59.900002,0,67.699997,68.0,60.599998
20160927100000,885.599976,278.799988,480.519989,54.25926,48,59.900002,0,67.699997,68.0,60.599998
20160927101500,885.599976,278.799988,495.279999,55.925927,49,59.900002,0,67.900002,68.0,60.599998
20160927103000,885.599976,278.799988,495.279999,55.925927,49,59.900002,0,68.0,68.0,60.599998
20160927104500,885.599976,278.799988,495.279999,55.925927,49,60.700001,0,68.099998,68.0,60.599998
20160927110000,885.599976,278.799988,495.279999,55.925927,49,60.700001,0,68.099998,68.0,60.599998
20160927111500,885.599976,278.799988,523.159973,59.074073,51,60.700001,0,68.300003,68.0,60.599998
20160927113000,885.599976,278.799988,534.639954,60.370367,51,60.700001,0,68.099998,68.0,60.599998
20160927114500,885.599976,278.799988,524.799988,59.25926,51,60.700001,0,68.199997,68.0,60.599998
20160927120000,885.599976,278.799988,541.200012,61.111114,52,60.700001,0,67.800003,68.0,60.599998
20160927121500,885.599976,278.799988,514.960022,58.148152,51,60.700001,0,67.699997,68.0,60.599998
20160927123000,885.599976,278.799988,475.600006,53.703706,49,60.700001,0,67.900002,68.0,60.599998
20160927124500,885.599976,278.799988,449.359985,50.74074,48,60.700001,0,67.5,68.0,60.599998
20160927130000,885.599976,278.799988,396.880005,44.814817,45,60.0,0,67.599998,68.0,60.599998
20160927131500,885.599976,278.799988,388.679993,43.888889,44,60.0,0,67.599998,68.0,60.599998
20160927133000,885.599976,278.799988,360.799988,40.74074,43,59.200001,0,67.599998,68.0,60.599998
20160927134500,885.599976,278.799988,360.799988,40.74074,43,59.200001,0,67.800003,68.0,60.599998
20160927140000,885.599976,278.799988,360.799988,40.74074,43,59.200001,0,67.900002,68.0,60.599998
20160927141500,885.599976,278.799988,360.799988,40.74074,43,59.200001,0,67.900002,68.0,60.599998
20160927143000,885.599976,278.799988,352.600006,39.814817,43,59.900002,0,68.199997,68.0,60.599998
20160927144500,885.599976,278.799988,352.600006,39.814817,43,59.900002,0,68.199997,68.0,60.599998
20160927150000,885.599976,278.799988,378.839996,42.777779,44,59.900002,0,68.300003,68.0,60.599998
20160927151500,885.599976,278.799988,410.0,46.296298,46,59.900002,0,68.300003,68.0,60.599998
20160927153000,885.599976,278.799988,426.399994,48.148149,46,59.900002,0,68.300003,68.0,60.599998
20160927154500,885.599976,278.799988,431.320007,48.703706,47,59.900002,0,68.300003,68.0,60.599998
20160927160000,885.599976,278.799988,431.320007,48.703706,47,59.900002,0,68.199997,68.0,60.599998
20160927161500,885.599976,278.799988,436.23999,49.25926,47,59.900002,0,68.099998,68.0,60.599998
20160927163000,885.599976,278.799988,436.23999,49.25926,47,59.900002,0,68.099998,68.0,60.599998
20160927164500,885.599976,278.799988,429.679993,48.518519,47,59.200001,0,67.900002,68.0,60.599998
20160927170000,885.599976,278.799988,398.519989,45.0,45,59.200001,0,67.599998,68.0,60.599998
20160927171500,885.599976,278.799988,369.0,41.666668,44,59.200001,0,67.599998,68.0,60.599998
20160927173000,885.599976,278.799988,352.600006,39.814817,43,59.200001,0,67.699997,68.0,60.599998
20160927174500,885.599976,278.799988,352.600006,39.814817,43,59.200001,0,67.699997,68.0,60.599998
20160927180000,885.599976,278.799988,352.600006,39.814817,43,59.200001,0,67.900002,68.0,60.599998
20160927181500,885.599976,278.799988,346.040009,39.074076,43,59.200001,0,68.099998,68.0,60.599998
20160927183000,885.599976,278.799988,346.040009,39.074076,43,59.200001,0,68.099998,68.0,60.599998
20160927184500,885.599976,278.799988,346.040009,39.074076,43,59.200001,0,68.099998,68.0,60.599998
20160927190000,885.599976,278.799988,346.040009,39.074076,43,59.900002,0,68.099998,68.0,60.599998
20160927191500,885.599976,278.799988,346.040009,39.074076,43,58.799999,0,68.099998,68.0,60.599998
20160927193000,885.599976,278.799988,346.040009,39.074076,43,58.799999,0,67.800003,68.0,60.599998
20160927194500,885.599976,278.799988,346.040009,39.074076,43,58.799999,0,67.800003,68.0,60.599998
20160927200000,885.599976,278.799988,350.959991,39.62963,43,58.799999,0,67.699997,68.0,60.599998
20160927201500,885.599976,278.799988,342.76001,38.703706,43,58.799999,0,67.699997,68.0,60.599998
20160927203000,885.599976,278.799988,342.76001,38.703706,43,58.799999,0,67.800003,68.0,60.599998
20160927204500,885.599976,278.799988,342.76001,38.703706,43,58.799999,0,67.699997,68.0,60.599998
20160927210000,885.599976,278.799988,323.080017,36.481484,41,58.799999,0,67.800003,68.0,60.599998
20160927211500,885.599976,278.799988,318.160004,35.925927,41,58.799999,0,67.699997,68.0,60.599998
20160927213000,885.599976,278.799988,318.160004,35.925927,41,58.799999,0,67.699997,68.0,60.599998
20160927214500,885.599976,278.799988,323.080017,36.481484,41,58.799999,0,67.800003,68.0,60.599998
20160927220000,885.599976,278.799988,323.080017,36.481484,41,58.799999,0,67.800003,68.0,60.599998
20160927221500,885.599976,278.799988,323.080017,36.481484,41,58.799999,0,67.699997,68.0,60.599998
20160927223000,885.599976,278.799988,323.080017,36.481484,41,58.799999,0,67.699997,68.0,60.599998
20160927224500,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,67.800003,68.0,60.599998
20160927230000,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,67.800003,68.0,60.599998
20160927231500,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,68.199997,68.0,60.599998
20160927233000,885.599976,278.799988,318.160004,35.925927,41,58.799999,0,68.400002,68.0,60.599998
20160927234500,885.599976,278.799988,357.519989,40.37037,43,58.799999,0,68.300003,68.0,60.599998
20160928000000,885.599976,278.799988,357.519989,40.37037,43,58.799999,0,68.099998,68.0,60.599998
20160928001500,885.599976,278.799988,357.519989,40.37037,43,58.799999,0,67.900002,68.0,60.599998
20160928003000,885.599976,278.799988,357.519989,40.37037,43,58.799999,0,67.800003,68.0,60.599998
20160928004500,885.599976,278.799988,357.519989,40.37037,43,58.799999,0,67.699997,68.0,60.599998
20160928010000,885.599976,278.799988,334.559998,37.777779,42,58.799999,0,67.699997,68.0,60.599998
20160928011500,885.599976,278.799988,308.319977,34.814813,41,58.799999,0,67.800003,68.0,60.599998
20160928013000,885.599976,278.799988,314.880005,35.555557,41,58.799999,0,67.800003,68.0,60.599998
20160928014500,885.599976,278.799988,308.319977,34.814813,41,58.799999,0,67.900002,68.0,60.599998
20160928020000,885.599976,278.799988,308.319977,34.814813,41,58.799999,0,67.699997,68.0,60.599998
20160928021500,885.599976,278.799988,308.319977,34.814813,41,58.799999,0,67.699997,68.0,60.599998
20160928023000,885.599976,278.799988,303.399994,34.25926,41,58.799999,0,67.599998,68.0,60.599998
20160928024500,885.599976,278.799988,300.119995,33.888889,41,58.799999,0,67.699997,68.0,60.599998
20160928030000,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,67.699997,68.0,60.599998
20160928031500,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,67.800003,68.0,60.599998
20160928033000,885.599976,278.799988,303.399994,34.25926,40,58.799999,0,67.699997,68.0,60.599998
20160928034500,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,67.599998,68.0,60.599998
20160928040000,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,67.599998,68.0,60.599998
20160928041500,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,67.5,68.0,60.599998
20160928043000,885.599976,278.799988,295.200012,33.333336,40,58.799999,0,67.5,68.0,60.599998
20160928044500,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,67.699997,68.0,60.599998
20160928050000,885.599976,278.799988,314.880005,35.555557,41,58.799999,0,67.599998,68.0,60.599998
20160928051500,885.599976,278.799988,308.319977,34.814813,40,58.799999,0,67.699997,68.0,60.599998
20160928053000,885.599976,278.799988,300.119995,33.888889,40,58.799999,0,67.699997,68.0,60.599998
20160928054500,885.599976,278.799988,308.319977,34.814813,40,58.0,0,67.699997,68.0,60.599998
20160928060000,885.599976,278.799988,303.399994,34.25926,40,58.0,0,67.699997,68.0,60.599998
20160928061500,885.599976,278.799988,291.919983,32.962962,40,58.0,0,67.699997,68.0,60.599998
20160928063000,885.599976,278.799988,300.119995,33.888889,40,58.0,0,67.699997,68.0,60.599998
20160928064500,885.599976,278.799988,300.119995,33.888889,40,58.0,0,67.699997,68.0,60.599998
20160928070000,885.599976,278.799988,300.119995,33.888889,40,58.0,0,67.699997,68.0,60.599998
20160928071500,885.599976,278.799988,295.200012,33.333336,40,58.0,0,67.699997,68.0,60.599998
20160928073000,885.599976,278.799988,295.200012,33.333336,40,58.0,0,67.699997,68.0,60.599998
20160928074500,885.599976,278.799988,295.200012,33.333336,40,58.0,0,67.699997,68.0,60.599998
20160928080000,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,67.800003,68.0,60.599998
20160928081500,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,67.800003,68.0,60.599998
20160928083000,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,67.800003,68.0,60.599998
20160928084500,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,67.800003,68.0,60.599998
20160928090000,885.599976,278.799988,291.919983,32.962962,40,58.799999,0,67.900002,68.0,60.599998
20160928091500,885.599976,278.799988,285.359985,32.222221,40,58.799999,0,67.900002,68.0,60.599998
20160928093000,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.0,68.0,60.599998
20160928094500,885.599976,278.799988,282.080017,31.851855,40,59.5,0,68.099998,68.0,60.599998
20160928100000,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.099998,68.0,60.599998
20160928101500,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.099998,68.0,60.599998
20160928103000,885.599976,278.799988,291.919983,32.962962,40,59.5,0,68.099998,68.0,60.599998
20160928104500,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.199997,68.0,60.599998
20160928110000,885.599976,278.799988,285.359985,32.222221,40,59.5,0,68.199997,68.0,60.599998
20160928111500,885.599976,278.799988,291.919983,32.962962,40,59.5,0,68.199997,68.0,60.599998
20160928113000,885.599976,278.799988,291.919983,32.962962,40,59.5,0,68.099998,68.0,60.599998
20160928114500,885.599976,278.799988,291.919983,32.962962,40,59.5,0,68.199997,68.0,60.599998
20160928120000,885.599976,278.799988,285.359985,32.222221,40,60.299999,0,68.199997,68.0,60.599998
20160928121500,885.599976,278.799988,285.359985,32.222221,40,60.299999,0,68.199997,68.0,60.599998
20160928123000,885.599976,278.799988,282.080017,31.851855,40,59.5,0,68.199997,68.0,60.599998
20160928124500,885.599976,278.799988,303.399994,34.25926,41,59.5,0,68.300003,68.0,60.599998
20160928130000,885.599976,278.799988,303.399994,34.25926,41,59.5,0,68.199997,68.0,60.599998
20160928131500,885.599976,278.799988,314.880005,35.555557,41,60.299999,0,68.199997,68.0,60.599998
20160928133000,885.599976,278.799988,318.160004,35.925927,41,59.599998,0,68.199997,68.0,60.599998
20160928134500,885.599976,278.799988,318.160004,35.925927,41,59.599998,0,68.199997,68.0,60.599998
20160928140000,885.599976,278.799988,314.880005,35.555557,41,59.599998,0,68.199997,68.0,60.599998
20160928141500,885.599976,278.799988,314.880005,35.555557,41,59.599998,0,68.199997,68.0,60.599998
20160928143000,885.599976,278.799988,314.880005,35.555557,41,59.599998,0,68.199997,68.0,60.599998
20160928144500,885.599976,278.799988,314.880005,35.555557,41,59.599998,0,68.199997,68.0,60.599998
20160928150000,885.599976,278.799988,314.880005,35.555557,41,59.599998,0,68.099998,68.0,60.599998
20160928151500,885.599976,278.799988,308.319977,34.814813,41,59.599998,0,68.199997,68.0,60.599998
20160928153000,885.599976,278.799988,308.319977,34.814813,41,59.599998,0,68.300003,68.0,60.599998
20160928154500,885.599976,278.799988,352.600006,39.814817,44,59.599998,0,68.400002,68.0,60.599998
20160928160000,885.599976,278.799988,383.76001,43.333336,45,59.599998,0,68.300003,68.0,60.599998
20160928161500,885.599976,278.799988,388.679993,43.888889,45,59.599998,0,68.099998,68.0,60.599998
20160928163000,885.599976,278.799988,388.679993,43.888889,45,59.599998,0,68.0,68.0,60.599998
20160928164500,885.599976,278.799988,388.679993,43.888889,45,59.599998,0,68.099998,68.0,60.599998
20160928170000,885.599976,278.799988,398.519989,45.0,45,59.599998,0,67.900002,68.0,60.599998
20160928171500,885.599976,278.799988,393.600006,44.444446,45,59.599998,0,68.0,68.0,60.599998
20160928173000,885.599976,278.799988,393.600006,44.444446,45,59.599998,0,68.0,68.0,60.599998
20160928174500,885.599976,278.799988,393.600006,44.444446,45,59.599998,0,68.0,68.0,60.599998
20160928180000,885.599976,278.799988,393.600006,44.444446,45,59.599998,0,67.699997,68.0,60.599998
20160928181500,885.599976,278.799988,375.559998,42.407408,44,59.599998,0,67.599998,68.0,60.599998
20160928183000,885.599976,278.799988,334.559998,37.777779,42,59.599998,0,67.699997,68.0,60.599998
20160928184500,885.599976,278.799988,323.080017,36.481484,42,59.599998,0,67.699997,68.0,60.599998
20160928190000,885.599976,278.799988,329.640015,37.222225,42,59.599998,0,67.900002,68.0,60.599998
20160928191500,885.599976,278.799988,329.640015,37.222225,42,59.599998,0,67.900002,68.0,60.599998
20160928193000,885.599976,278.799988,334.559998,37.777779,42,59.599998,0,67.900002,68.0,60.599998
20160928194500,885.599976,278.799988,323.080017,36.481484,42,59.599998,0,67.900002,68.0,60.599998
20160928200000,885.599976,278.799988,326.359985,36.851851,43,59.599998,0,67.900002,68.0,60.599998
20160928201500,885.599976,278.799988,303.399994,34.25926,41,93.599998,100,70.0,75.699997,72.699997
20160928203000,885.599976,278.799988,303.399994,34.25926,41,103.099998,100,70.300003,75.699997,72.699997
20160928204500,885.599976,278.799988,300.119995,33.888889,41,100.0,100,70.699997,75.699997,72.699997
20160928210000,885.599976,278.799988,295.200012,33.333336,41,94.199997,100,71.099998,75.699997,72.699997
20160928211500,885.599976,278.799988,291.919983,32.962962,41,104.300003,100,71.300003,75.699997,72.699997
20160928213000,885.599976,278.799988,295.200012,33.333336,41,96.699997,100,71.699997,75.699997,72.699997
20160928214500,885.599976,278.799988,303.399994,34.25926,41,94.699997,100,71.800003,75.699997,72.699997
20160928220000,885.599976,278.799988,300.119995,33.888889,41,98.0,100,72.0,75.699997,72.699997
20160928221500,885.599976,278.799988,300.119995,33.888889,41,94.300003,100,72.300003,75.699997,72.699997
20160928223000,885.599976,278.799988,303.399994,34.25926,41,101.199997,100,72.300003,75.699997,72.699997
20160928224500,885.599976,278.799988,303.399994,34.25926,41,92.199997,100,72.400002,75.699997,72.699997
20160928230000,885.599976,278.799988,303.399994,34.25926,41,106.199997,100,72.400002,75.699997,72.699997
20160928231500,885.599976,278.799988,300.119995,33.888889,41,92.300003,100,72.5,75.699997,72.699997
20160928233000,885.599976,278.799988,300.119995,33.888889,41,96.900002,100,72.699997,75.699997,72.699997
20160928234500,885.599976,278.799988,300.119995,33.888889,40,101.300003,100,72.699997,75.699997,72.699997
20160929000000,885.599976,278.799988,291.919983,32.962962,40,93.0,100,72.800003,75.699997,72.699997
20160929001500,885.599976,278.799988,285.359985,32.222221,40,95.400002,100,72.900002,75.699997,72.699997
20160929003000,885.599976,278.799988,295.200012,33.333336,40,105.599998,100,72.900002,75.699997,72.699997
20160929004500,885.599976,278.799988,291.919983,32.962962,40,60.400002,0,72.699997,75.699997,72.699997
20160929010000,885.599976,278.799988,285.359985,32.222221,40,59.5,100,71.699997,75.699997,72.699997
20160929011500,885.599976,278.799988,285.359985,32.222221,40,63.700001,100,72.099998,75.699997,72.699997
20160929013000,885.599976,278.799988,285.359985,32.222221,40,78.800003,100,72.199997,75.699997,72.699997
20160929014500,885.599976,278.799988,275.519989,31.111111,40,90.0,100,72.099998,75.699997,72.699997
20160929020000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.199997,75.699997,72.699997
20160929021500,885.599976,278.799988,285.359985,32.222221,40,86.300003,100,72.400002,75.699997,72.699997
20160929023000,885.599976,278.799988,285.359985,32.222221,40,90.400002,100,72.400002,75.699997,72.699997
20160929024500,885.599976,278.799988,291.919983,32.962962,40,83.800003,100,72.5,75.699997,72.699997
20160929030000,885.599976,278.799988,285.359985,32.222221,40,85.5,100,72.5,75.699997,72.699997
20160929031500,885.599976,278.799988,295.200012,33.333336,40,85.5,100,72.599998,75.699997,72.699997
20160929033000,885.599976,278.799988,291.919983,32.962962,40,89.0,100,72.5,75.699997,72.699997
20160929034500,885.599976,278.799988,295.200012,33.333336,40,84.400002,100,72.599998,75.699997,72.699997
20160929040000,885.599976,278.799988,295.200012,33.333336,40,89.0,100,72.5,75.699997,72.699997
20160929041500,885.599976,278.799988,295.200012,33.333336,40,83.800003,100,72.5,75.699997,72.699997
20160929043000,885.599976,278.799988,295.200012,33.333336,40,93.199997,100,72.400002,75.699997,72.699997
20160929044500,885.599976,278.799988,282.080017,31.851855,40,83.5,100,72.599998,75.699997,72.699997
20160929050000,885.599976,278.799988,285.359985,32.222221,40,91.800003,100,72.699997,75.699997,72.699997
20160929051500,885.599976,278.799988,285.359985,32.222221,40,85.599998,100,72.599998,75.699997,72.699997
20160929053000,885.599976,278.799988,285.359985,32.222221,40,86.900002,100,73.099998,75.699997,72.699997
