PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929054500,885.599976,278.799988,291.919983,32.962962,40,59.599998,100,72.199997,75.699997,72.699997
20160929060000,885.599976,278.799988,282.080017,31.851855,40,77.199997,100,71.900002,75.699997,72.699997
20160929061500,885.599976,278.799988,285.359985,32.222221,40,79.099998,100,72.0,75.699997,72.699997
20160929063000,885.599976,278.799988,291.919983,32.962962,40,82.099998,100,72.199997,75.699997,72.699997
20160929064500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,72.199997,75.699997,72.699997
20160929070000,885.599976,278.799988,291.919983,32.962962,40,84.599998,100,72.199997,75.699997,72.699997
20160929071500,885.599976,278.799988,285.359985,32.222221,40,89.300003,100,72.199997,75.699997,72.699997
20160929073000,885.599976,278.799988,291.919983,32.962962,40,92.900002,100,72.199997,75.699997,72.699997
20160929074500,885.599976,278.799988,285.359985,32.222221,40,88.099998,100,72.300003,75.699997,72.699997
20160929080000,885.599976,278.799988,285.359985,32.222221,40,96.199997,100,72.300003,75.699997,72.699997
20160929081500,885.599976,278.799988,282.080017,31.851855,40,93.0,100,72.400002,75.699997,72.699997
20160929083000,885.599976,278.799988,285.359985,32.222221,40,86.900002,100,72.400002,75.699997,72.699997
20160929084500,885.599976,278.799988,285.359985,32.222221,40,88.0,100,72.400002,75.699997,72.699997
20160929090000,885.599976,278.799988,282.080017,31.851855,40,98.900002,100,72.5,75.699997,72.699997
20160929091500,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,72.5,75.699997,72.699997
20160929093000,885.599976,278.799988,282.080017,31.851855,40,90.900002,100,72.400002,75.699997,72.699997
20160929094500,885.599976,278.799988,275.519989,31.111111,40,101.099998,100,72.5,75.699997,72.699997
20160929100000,885.599976,278.799988,275.519989,31.111111,40,92.599998,100,72.599998,75.699997,72.699997
20160929101500,885.599976,278.799988,275.519989,31.111111,40,88.699997,100,72.599998,75.699997,72.699997
20160929103000,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,72.599998,75.699997,72.699997
20160929104500,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,72.599998,75.699997,72.699997
20160929110000,885.599976,278.799988,282.080017,31.851855,40,101.199997,100,72.5,75.699997,72.699997
20160929111500,885.599976,278.799988,282.080017,31.851855,40,93.800003,100,72.699997,75.699997,72.699997
20160929113000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,72.599998,75.699997,72.699997
20160929114500,885.599976,278.799988,275.519989,31.111111,40,89.800003,100,72.699997,75.699997,72.699997
20160929120000,885.599976,278.799988,272.23999,30.74074,40,88.599998,100,72.699997,75.699997,72.699997
20160929121500,885.599976,278.799988,282.080017,31.851855,40,88.599998,100,72.699997,75.699997,72.699997
20160929123000,885.599976,278.799988,275.519989,31.111111,40,66.900002,0,73.099998,75.699997,72.699997
20160929124500,885.599976,278.799988,275.519989,31.111111,40,60.799999,100,71.900002,75.699997,72.699997
20160929130000,885.599976,278.799988,282.080017,31.851855,40,79.599998,100,72.300003,75.699997,72.699997
20160929131500,885.599976,278.799988,282.080017,31.851855,40,89.199997,100,72.099998,75.699997,72.699997
20160929133000,885.599976,278.799988,282.080017,31.851855,40,91.0,100,72.199997,75.699997,72.699997
20160929134500,885.599976,278.799988,275.519989,31.111111,40,86.199997,100,72.199997,75.699997,72.699997
20160929140000,885.599976,278.799988,282.080017,31.851855,40,84.400002,100,72.400002,75.699997,72.699997
20160929141500,885.599976,278.799988,275.519989,31.111111,40,84.400002,100,72.400002,75.699997,72.699997
20160929143000,885.599976,278.799988,285.359985,32.222221,40,82.599998,100,72.599998,75.699997,72.699997
20160929144500,885.599976,278.799988,275.519989,31.111111,40,79.5,100,72.699997,75.699997,72.699997
20160929150000,885.599976,278.799988,282.080017,31.851855,40,81.599998,100,72.599998,75.699997,72.699997
20160929151500,885.599976,278.799988,282.080017,31.851855,40,76.800003,100,73.0,75.699997,72.699997
20160929153000,885.599976,278.799988,282.080017,31.851855,40,60.400002,100,71.900002,75.699997,72.699997
20160929154500,885.599976,278.799988,282.080017,31.851855,40,78.699997,100,72.400002,75.699997,72.699997
20160929160000,885.599976,278.799988,282.080017,31.851855,40,78.699997,100,72.400002,75.699997,72.699997
20160929161500,885.599976,278.799988,282.080017,31.851855,40,79.699997,100,72.599998,75.699997,72.699997
20160929163000,885.599976,278.799988,285.359985,32.222221,40,61.200001,100,72.099998,75.699997,72.699997
20160929164500,885.599976,278.799988,285.359985,32.222221,40,83.699997,100,72.199997,75.699997,72.699997
20160929170000,885.599976,278.799988,285.359985,32.222221,40,83.699997,100,72.199997,75.699997,72.699997
20160929171500,885.599976,278.799988,291.919983,32.962962,40,77.300003,100,72.800003,75.699997,72.699997
20160929173000,885.599976,278.799988,291.919983,32.962962,40,61.099998,100,71.699997,75.699997,72.699997
20160929174500,885.599976,278.799988,295.200012,33.333336,40,67.5,100,72.300003,75.699997,72.699997
20160929180000,885.599976,278.799988,291.919983,32.962962,40,74.0,100,72.599998,75.699997,72.699997
20160929181500,885.599976,278.799988,291.919983,32.962962,40,78.0,100,72.800003,75.699997,72.699997
20160929183000,885.599976,278.799988,295.200012,33.333336,40,77.099998,100,73.0,75.699997,72.699997
20160929184500,885.599976,278.799988,295.200012,33.333336,40,60.400002,100,71.599998,75.699997,72.699997
20160929190000,885.599976,278.799988,295.200012,33.333336,40,71.599998,100,72.5,75.699997,72.699997
20160929191500,885.599976,278.799988,285.359985,32.222221,40,80.099998,100,72.599998,75.699997,72.699997
20160929193000,885.599976,278.799988,282.080017,31.851855,40,85.0,100,72.400002,75.699997,72.699997
20160929194500,885.599976,278.799988,285.359985,32.222221,40,82.400002,100,72.099998,75.699997,72.699997
20160929200000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.199997,75.699997,72.699997
20160929201500,885.599976,278.799988,285.359985,32.222221,40,90.599998,100,72.199997,75.699997,72.699997
20160929203000,885.599976,278.799988,285.359985,32.222221,40,87.300003,100,72.199997,75.699997,72.699997
20160929204500,885.599976,278.799988,285.359985,32.222221,40,95.099998,100,72.800003,75.699997,72.699997
20160929210000,885.599976,278.799988,291.919983,32.962962,40,84.400002,100,72.800003,75.699997,72.699997
20160929211500,885.599976,278.799988,285.359985,32.222221,40,94.300003,100,72.699997,75.699997,72.699997
20160929213000,885.599976,278.799988,291.919983,32.962962,40,86.5,100,72.599998,75.699997,72.699997
20160929214500,885.599976,278.799988,295.200012,33.333336,40,90.800003,100,72.599998,75.699997,72.699997
20160929220000,885.599976,278.799988,291.919983,32.962962,40,87.5,100,72.599998,75.699997,72.699997
20160929221500,885.599976,278.799988,285.359985,32.222221,40,87.5,100,72.599998,75.699997,72.699997
20160929223000,885.599976,278.799988,285.359985,32.222221,40,91.5,100,72.699997,75.699997,72.699997
20160929224500,885.599976,278.799988,295.200012,33.333336,40,88.099998,100,72.599998,75.699997,72.699997
20160929230000,885.599976,278.799988,291.919983,32.962962,40,83.699997,100,72.599998,75.699997,72.699997
20160929231500,885.599976,278.799988,285.359985,32.222221,40,93.699997,100,72.5,75.699997,72.699997
20160929233000,885.599976,278.799988,291.919983,32.962962,40,82.599998,100,72.5,75.699997,72.699997
20160929234500,885.599976,278.799988,295.200012,33.333336,40,89.0,100,72.400002,75.699997,72.699997
20160930000000,885.599976,278.799988,285.359985,32.222221,40,85.5,100,72.400002,75.699997,72.699997
20160930001500,885.599976,278.799988,291.919983,32.962962,40,90.0,100,72.400002,75.699997,72.699997
20160930003000,885.599976,278.799988,291.919983,32.962962,40,83.400002,100,72.5,75.699997,72.699997
20160930004500,885.599976,278.799988,295.200012,33.333336,40,93.599998,100,72.5,75.699997,72.699997
20160930010000,885.599976,278.799988,295.200012,33.333336,40,81.599998,100,72.400002,75.699997,72.699997
20160930011500,885.599976,278.799988,295.200012,33.333336,40,94.400002,100,72.400002,75.699997,72.699997
20160930013000,885.599976,278.799988,291.919983,32.962962,40,82.5,100,72.300003,75.699997,72.699997
20160930014500,885.599976,278.799988,300.119995,33.888889,40,94.800003,100,72.300003,75.699997,72.699997
20160930020000,885.599976,278.799988,300.119995,33.888889,40,83.800003,100,72.300003,75.699997,72.699997
20160930021500,885.599976,278.799988,295.200012,33.333336,40,100.199997,100,72.300003,75.699997,72.699997
20160930023000,885.599976,278.799988,285.359985,32.222221,40,85.0,100,72.300003,75.699997,72.699997
20160930024500,885.599976,278.799988,285.359985,32.222221,40,102.400002,100,72.300003,75.699997,72.699997
20160930030000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.400002,75.699997,72.699997
20160930031500,885.599976,278.799988,291.919983,32.962962,40,104.300003,100,72.400002,75.699997,72.699997
20160930033000,885.599976,278.799988,285.359985,32.222221,40,88.300003,100,72.599998,75.699997,72.699997
20160930034500,885.599976,278.799988,285.359985,32.222221,40,100.699997,100,72.400002,75.699997,72.699997
20160930040000,885.599976,278.799988,295.200012,33.333336,40,86.300003,100,72.5,75.699997,72.699997
20160930041500,885.599976,278.799988,291.919983,32.962962,40,104.400002,100,72.400002,75.699997,72.699997
20160930043000,885.599976,278.799988,295.200012,33.333336,40,86.900002,100,72.5,75.699997,72.699997
20160930044500,885.599976,278.799988,295.200012,33.333336,40,100.699997,100,72.5,75.699997,72.699997
20160930050000,885.599976,278.799988,295.200012,33.333336,40,88.099998,100,72.400002,75.699997,72.699997
20160930051500,885.599976,278.799988,295.200012,33.333336,40,93.400002,100,72.400002,75.699997,72.699997
20160930053000,885.599976,278.799988,291.919983,32.962962,40,93.400002,100,72.400002,75.699997,72.699997
20160930054500,885.599976,278.799988,300.119995,33.888889,40,90.400002,100,72.300003,75.699997,72.699997
20160930060000,885.599976,278.799988,300.119995,33.888889,40,93.599998,100,72.300003,75.699997,72.699997
20160930061500,885.599976,278.799988,291.919983,32.962962,40,87.5,100,72.400002,75.699997,72.699997
20160930063000,885.599976,278.799988,291.919983,32.962962,40,103.699997,100,72.400002,75.699997,72.699997
20160930064500,885.599976,278.799988,285.359985,32.222221,40,87.400002,100,72.300003,75.699997,72.699997
20160930070000,885.599976,278.799988,295.200012,33.333336,40,101.699997,100,72.400002,75.699997,72.699997
20160930071500,885.599976,278.799988,291.919983,32.962962,40,91.400002,100,72.400002,75.699997,72.699997
20160930073000,885.599976,278.799988,291.919983,32.962962,40,91.400002,100,72.400002,75.699997,72.699997
20160930074500,885.599976,278.799988,291.919983,32.962962,40,97.099998,100,72.400002,75.699997,72.699997
20160930080000,885.599976,278.799988,295.200012,33.333336,40,94.099998,100,72.400002,75.699997,72.699997
20160930081500,885.599976,278.799988,295.200012,33.333336,40,97.300003,100,72.599998,75.699997,72.699997
20160930083000,885.599976,278.799988,291.919983,32.962962,40,97.300003,100,72.599998,75.699997,72.699997
20160930084500,885.599976,278.799988,285.359985,32.222221,40,93.099998,100,72.699997,75.699997,72.699997
20160930090000,885.599976,278.799988,285.359985,32.222221,40,100.5,100,72.800003,75.699997,72.699997
20160930091500,885.599976,278.799988,282.080017,31.851855,40,93.199997,100,72.900002,75.699997,72.699997
20160930093000,885.599976,278.799988,285.359985,32.222221,40,63.900002,0,72.900002,75.699997,72.699997
20160930094500,885.599976,278.799988,285.359985,32.222221,40,59.900002,100,71.800003,75.699997,72.699997
20160930100000,885.599976,278.799988,275.519989,31.111111,40,80.699997,100,72.099998,75.699997,72.699997
20160930101500,885.599976,278.799988,282.080017,31.851855,40,83.199997,100,72.400002,75.699997,72.699997
20160930103000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.400002,75.699997,72.699997
20160930104500,885.599976,278.799988,282.080017,31.851855,40,80.199997,100,72.400002,75.699997,72.699997
20160930110000,885.599976,278.799988,282.080017,31.851855,40,86.800003,100,72.400002,75.699997,72.699997
20160930111500,885.599976,278.799988,282.080017,31.851855,40,82.099998,100,72.400002,75.699997,72.699997
20160930113000,885.599976,278.799988,285.359985,32.222221,40,86.199997,100,72.300003,75.699997,72.699997
20160930114500,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,72.300003,75.699997,72.699997
20160930120000,885.599976,278.799988,282.080017,31.851855,40,93.0,100,72.300003,75.699997,72.699997
20160930121500,885.599976,278.799988,282.080017,31.851855,40,84.300003,100,72.400002,75.699997,72.699997
20160930123000,885.599976,278.799988,275.519989,31.111111,40,87.5,100,72.400002,75.699997,72.699997
20160930124500,885.599976,278.799988,285.359985,32.222221,40,89.800003,100,72.400002,75.699997,72.699997
20160930130000,885.599976,278.799988,285.359985,32.222221,40,85.0,100,72.599998,75.699997,72.699997
20160930131500,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,72.599998,75.699997,72.699997
20160930133000,885.599976,278.799988,285.359985,32.222221,40,86.699997,100,72.599998,75.699997,72.699997
20160930134500,885.599976,278.799988,285.359985,32.222221,40,85.0,100,72.599998,75.699997,72.699997
20160930140000,885.599976,278.799988,291.919983,32.962962,40,89.900002,100,72.5,75.699997,72.699997
20160930141500,885.599976,278.799988,295.200012,33.333336,40,91.900002,100,72.5,75.699997,72.699997
20160930143000,885.599976,278.799988,291.919983,32.962962,40,83.800003,100,72.400002,75.699997,72.699997
20160930144500,885.599976,278.799988,291.919983,32.962962,40,88.199997,100,72.5,75.699997,72.699997
20160930150000,885.599976,278.799988,295.200012,33.333336,40,87.099998,100,72.599998,75.699997,72.699997
20160930151500,885.599976,278.799988,291.919983,32.962962,40,85.599998,100,72.599998,75.699997,72.699997
20160930153000,885.599976,278.799988,291.919983,32.962962,40,91.699997,100,72.699997,75.699997,72.699997
20160930154500,885.599976,278.799988,295.200012,33.333336,40,83.800003,100,72.599998,75.699997,72.699997
20160930160000,885.599976,278.799988,291.919983,32.962962,40,87.5,100,72.699997,75.699997,72.699997
20160930161500,885.599976,278.799988,295.200012,33.333336,40,89.199997,100,72.599998,75.699997,72.699997
20160930163000,885.599976,278.799988,291.919983,32.962962,40,83.800003,100,72.599998,75.699997,72.699997
20160930164500,885.599976,278.799988,285.359985,32.222221,40,91.300003,100,72.699997,75.699997,72.699997
20160930170000,885.599976,278.799988,282.080017,31.851855,40,87.800003,100,72.699997,75.699997,72.699997
20160930171500,885.599976,278.799988,275.519989,31.111111,40,85.699997,100,72.699997,75.699997,72.699997
20160930173000,885.599976,278.799988,291.919983,32.962962,40,92.900002,100,72.699997,75.699997,72.699997
20160930174500,885.599976,278.799988,285.359985,32.222221,40,83.800003,100,72.800003,75.699997,72.699997
20160930180000,885.599976,278.799988,285.359985,32.222221,40,87.5,100,72.900002,75.699997,72.699997
20160930181500,885.599976,278.799988,291.919983,32.962962,40,60.700001,0,72.400002,75.699997,72.699997
20160930183000,885.599976,278.799988,282.080017,31.851855,40,60.700001,100,71.599998,75.699997,72.699997
20160930184500,885.599976,278.799988,282.080017,31.851855,40,63.599998,100,71.800003,75.699997,72.699997
20160930190000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.199997,75.699997,72.699997
20160930191500,885.599976,278.799988,282.080017,31.851855,40,84.900002,100,72.400002,75.699997,72.699997
20160930193000,885.599976,278.799988,282.080017,31.851855,40,81.599998,100,72.400002,75.699997,72.699997
20160930194500,885.599976,278.799988,285.359985,32.222221,40,87.5,100,72.5,75.699997,72.699997
20160930200000,885.599976,278.799988,282.080017,31.851855,40,87.5,100,72.5,75.699997,72.699997
20160930201500,885.599976,278.799988,285.359985,32.222221,40,82.5,100,72.300003,75.699997,72.699997
20160930203000,885.599976,278.799988,291.919983,32.962962,40,82.5,100,72.400002,75.699997,72.699997
20160930204500,885.599976,278.799988,275.519989,31.111111,40,82.5,100,72.599998,75.699997,72.699997
20160930210000,885.599976,278.799988,275.519989,31.111111,40,85.699997,100,72.599998,75.699997,72.699997
20160930211500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,72.699997,75.699997,72.699997
20160930213000,885.599976,278.799988,275.519989,31.111111,40,92.5,100,72.699997,75.699997,72.699997
20160930214500,885.599976,278.799988,282.080017,31.851855,40,87.400002,100,72.599998,75.699997,72.699997
20160930220000,885.599976,278.799988,282.080017,31.851855,40,83.199997,100,72.699997,75.699997,72.699997
20160930221500,885.599976,278.799988,285.359985,32.222221,40,85.599998,100,72.699997,75.699997,72.699997
20160930223000,885.599976,278.799988,291.919983,32.962962,40,90.5,100,72.699997,75.699997,72.699997
20160930224500,885.599976,278.799988,285.359985,32.222221,40,87.400002,100,72.699997,75.699997,72.699997
20160930230000,885.599976,278.799988,285.359985,32.222221,40,83.699997,100,72.699997,75.699997,72.699997
20160930231500,885.599976,278.799988,295.200012,33.333336,40,91.0,100,72.699997,75.699997,72.699997
20160930233000,885.599976,278.799988,291.919983,32.962962,40,82.099998,100,72.699997,75.699997,72.699997
20160930234500,885.599976,278.799988,291.919983,32.962962,40,92.300003,100,72.699997,75.699997,72.699997
20161001000000,885.599976,278.799988,295.200012,33.333336,40,81.599998,100,72.699997,75.699997,72.699997
20161001001500,885.599976,278.799988,282.080017,31.851855,40,60.700001,100,72.099998,75.699997,72.699997
20161001003000,885.599976,278.799988,285.359985,32.222221,40,76.400002,100,72.300003,75.699997,72.699997
20161001004500,885.599976,278.799988,285.359985,32.222221,40,85.599998,100,72.099998,75.699997,72.699997
20161001010000,885.599976,278.799988,285.359985,32.222221,40,86.800003,100,72.400002,75.699997,72.699997
20161001011500,885.599976,278.799988,272.23999,30.74074,40,61.200001,100,72.400002,75.699997,72.699997
20161001013000,885.599976,278.799988,260.76001,29.444446,40,84.099998,100,72.0,75.699997,72.699997
20161001014500,885.599976,278.799988,272.23999,30.74074,40,71.599998,100,72.300003,75.699997,72.699997
20161001020000,885.599976,278.799988,267.319977,30.185183,40,88.599998,100,72.199997,75.699997,72.699997
20161001021500,885.599976,278.799988,272.23999,30.74074,40,84.300003,100,72.099998,75.699997,72.699997
20161001023000,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,72.099998,75.699997,72.699997
20161001024500,885.599976,278.799988,272.23999,30.74074,40,85.5,100,72.199997,75.699997,72.699997
20161001030000,885.599976,278.799988,267.319977,30.185183,40,94.800003,100,72.199997,75.699997,72.699997
20161001031500,885.599976,278.799988,267.319977,30.185183,40,88.400002,100,72.199997,75.699997,72.699997
20161001033000,885.599976,278.799988,272.23999,30.74074,40,97.300003,100,72.300003,75.699997,72.699997
20161001034500,885.599976,278.799988,267.319977,30.185183,40,92.0,100,72.300003,75.699997,72.699997
20161001040000,885.599976,278.799988,267.319977,30.185183,40,96.0,100,72.400002,75.699997,72.699997
20161001041500,885.599976,278.799988,260.76001,29.444446,40,92.800003,100,72.400002,75.699997,72.699997
20161001043000,885.599976,278.799988,272.23999,30.74074,40,98.699997,100,72.5,75.699997,72.699997
20161001044500,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,72.5,75.699997,72.699997
20161001050000,885.599976,278.799988,272.23999,30.74074,40,91.199997,100,72.599998,75.699997,72.699997
20161001051500,885.599976,278.799988,260.76001,29.444446,40,99.900002,100,72.599998,75.699997,72.699997
20161001053000,885.599976,278.799988,272.23999,30.74074,40,94.800003,100,72.699997,75.699997,72.699997
20161001054500,885.599976,278.799988,272.23999,30.74074,40,90.400002,100,72.699997,75.699997,72.699997
20161001060000,885.599976,278.799988,275.519989,31.111111,40,103.0,100,72.699997,75.699997,72.699997
20161001061500,885.599976,278.799988,275.519989,31.111111,40,88.699997,100,72.699997,75.699997,72.699997
20161001063000,885.599976,278.799988,285.359985,32.222221,40,103.5,100,72.599998,75.699997,72.699997
20161001064500,885.599976,278.799988,285.359985,32.222221,40,97.800003,100,72.599998,75.699997,72.699997
20161001070000,885.599976,278.799988,285.359985,32.222221,40,88.099998,100,72.5,75.699997,72.699997
20161001071500,885.599976,278.799988,282.080017,31.851855,40,100.400002,100,72.5,75.699997,72.699997
20161001073000,885.599976,278.799988,285.359985,32.222221,40,89.5,100,72.5,75.699997,72.699997
20161001074500,885.599976,278.799988,275.519989,31.111111,40,98.0,100,72.5,75.699997,72.699997
20161001080000,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,72.599998,75.699997,72.699997
20161001081500,885.599976,278.799988,275.519989,31.111111,40,103.5,100,72.599998,75.699997,72.699997
20161001083000,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,72.599998,75.699997,72.699997
20161001084500,885.599976,278.799988,272.23999,30.74074,40,101.900002,100,72.599998,75.699997,72.699997
20161001090000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,72.599998,75.699997,72.699997
20161001091500,885.599976,278.799988,267.319977,30.185183,40,101.199997,100,72.599998,75.699997,72.699997
20161001093000,885.599976,278.799988,260.76001,29.444446,40,99.099998,100,72.599998,75.699997,72.699997
20161001094500,885.599976,278.799988,272.23999,30.74074,40,89.699997,100,72.599998,75.699997,72.699997
20161001100000,885.599976,278.799988,267.319977,30.185183,40,100.199997,100,72.599998,75.699997,72.699997
20161001101500,885.599976,278.799988,272.23999,30.74074,40,93.800003,100,72.599998,75.699997,72.699997
20161001103000,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,72.5,75.699997,72.699997
20161001104500,885.599976,278.799988,275.519989,31.111111,40,92.0,100,72.400002,75.699997,72.699997
20161001110000,885.599976,278.799988,275.519989,31.111111,40,100.800003,100,72.400002,75.699997,72.699997
20161001111500,885.599976,278.799988,282.080017,31.851855,40,100.800003,100,72.400002,75.699997,72.699997
20161001113000,885.599976,278.799988,282.080017,31.851855,40,91.599998,100,72.400002,75.699997,72.699997
20161001114500,885.599976,278.799988,275.519989,31.111111,40,93.5,100,72.400002,75.699997,72.699997
20161001120000,885.599976,278.799988,275.519989,31.111111,40,97.599998,100,72.400002,75.699997,72.699997
20161001121500,885.599976,278.799988,282.080017,31.851855,40,95.300003,100,72.400002,75.699997,72.699997
20161001123000,885.599976,278.799988,282.080017,31.851855,40,99.300003,100,72.400002,75.699997,72.699997
20161001124500,885.599976,278.799988,282.080017,31.851855,40,99.300003,100,72.400002,75.699997,72.699997
20161001130000,885.599976,278.799988,282.080017,31.851855,40,96.0,100,72.599998,75.699997,72.699997
20161001131500,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,72.5,75.699997,72.699997
20161001133000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.5,75.699997,72.699997
20161001134500,885.599976,278.799988,285.359985,32.222221,40,103.300003,100,72.599998,75.699997,72.699997
20161001140000,885.599976,278.799988,282.080017,31.851855,40,103.300003,100,72.599998,75.699997,72.699997
20161001141500,885.599976,278.799988,282.080017,31.851855,40,90.5,100,72.699997,75.699997,72.699997
20161001143000,885.599976,278.799988,275.519989,31.111111,40,87.5,100,72.699997,75.699997,72.699997
20161001144500,885.599976,278.799988,267.319977,30.185183,40,89.800003,100,72.699997,75.699997,72.699997
20161001150000,885.599976,278.799988,272.23999,30.74074,40,92.300003,100,72.800003,75.699997,72.699997
20161001151500,885.599976,278.799988,267.319977,30.185183,40,98.199997,100,72.800003,75.699997,72.699997
20161001153000,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,72.800003,75.699997,72.699997
20161001154500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,72.800003,75.699997,72.699997
20161001160000,885.599976,278.799988,275.519989,31.111111,40,88.800003,100,72.800003,75.699997,72.699997
20161001161500,885.599976,278.799988,275.519989,31.111111,40,98.300003,100,72.800003,75.699997,72.699997
20161001163000,885.599976,278.799988,272.23999,30.74074,40,103.5,100,72.800003,75.699997,72.699997
20161001164500,885.599976,278.799988,272.23999,30.74074,40,103.5,100,72.900002,75.699997,72.699997
20161001170000,885.599976,278.799988,275.519989,31.111111,40,63.200001,0,73.199997,75.699997,72.699997
20161001171500,885.599976,278.799988,282.080017,31.851855,40,60.799999,100,72.400002,75.699997,72.699997
20161001173000,885.599976,278.799988,272.23999,30.74074,40,60.799999,100,71.900002,75.699997,72.699997
20161001174500,885.599976,278.799988,272.23999,30.74074,40,71.400002,100,72.199997,75.699997,72.699997
20161001180000,885.599976,278.799988,282.080017,31.851855,40,69.099998,100,72.199997,75.699997,72.699997
20161001181500,885.599976,278.799988,275.519989,31.111111,40,78.300003,100,72.199997,75.699997,72.699997
20161001183000,885.599976,278.799988,275.519989,31.111111,40,92.800003,100,72.099998,75.699997,72.699997
20161001184500,885.599976,278.799988,275.519989,31.111111,40,88.0,100,72.099998,75.699997,72.699997
20161001190000,885.599976,278.799988,267.319977,30.185183,40,85.599998,100,72.199997,75.699997,72.699997
20161001191500,885.599976,278.799988,260.76001,29.444446,40,94.900002,100,72.5,75.699997,72.699997
20161001193000,885.599976,278.799988,267.319977,30.185183,40,93.199997,100,72.400002,75.699997,72.699997
20161001194500,885.599976,278.799988,267.319977,30.185183,40,86.199997,100,72.400002,75.699997,72.699997
20161001200000,885.599976,278.799988,267.319977,30.185183,40,98.0,100,72.400002,75.699997,72.699997
20161001201500,885.599976,278.799988,260.76001,29.444446,40,89.300003,100,72.5,75.699997,72.699997
20161001203000,885.599976,278.799988,267.319977,30.185183,40,84.400002,100,72.5,75.699997,72.699997
20161001204500,885.599976,278.799988,267.319977,30.185183,40,92.699997,100,72.599998,75.699997,72.699997
20161001210000,885.599976,278.799988,260.76001,29.444446,40,92.699997,100,72.599998,75.699997,72.699997
20161001211500,885.599976,278.799988,267.319977,30.185183,40,86.199997,100,72.599998,75.699997,72.699997
20161001213000,885.599976,278.799988,260.76001,29.444446,40,94.0,100,72.599998,75.699997,72.699997
20161001214500,885.599976,278.799988,260.76001,29.444446,40,87.099998,100,72.699997,75.699997,72.699997
20161001220000,885.599976,278.799988,267.319977,30.185183,40,87.099998,100,72.599998,75.699997,72.699997
20161001221500,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,72.599998,75.699997,72.699997
20161001223000,885.599976,278.799988,275.519989,31.111111,40,91.0,100,72.599998,75.699997,72.699997
20161001224500,885.599976,278.799988,272.23999,30.74074,40,91.0,100,72.5,75.699997,72.699997
20161001230000,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,72.599998,75.699997,72.699997
20161001231500,885.599976,278.799988,275.519989,31.111111,40,60.400002,100,72.099998,75.699997,72.699997
20161001233000,885.599976,278.799988,275.519989,31.111111,40,79.099998,100,71.900002,75.699997,72.699997
20161001234500,885.599976,278.799988,275.519989,31.111111,40,80.0,100,72.099998,75.699997,72.699997
20161002000000,885.599976,278.799988,285.359985,32.222221,40,86.900002,100,72.099998,75.699997,72.699997
20161002001500,885.599976,278.799988,282.080017,31.851855,40,83.599998,100,72.099998,75.699997,72.699997
20161002003000,885.599976,278.799988,282.080017,31.851855,40,92.0,100,72.099998,75.699997,72.699997
20161002004500,885.599976,278.799988,272.23999,30.74074,40,84.400002,100,72.199997,75.699997,72.699997
20161002010000,885.599976,278.799988,272.23999,30.74074,40,97.599998,100,72.199997,75.699997,72.699997
20161002011500,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,72.300003,75.699997,72.699997
20161002013000,885.599976,278.799988,272.23999,30.74074,40,101.0,100,72.300003,75.699997,72.699997
20161002014500,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,72.300003,75.699997,72.699997
20161002020000,885.599976,278.799988,275.519989,31.111111,40,94.0,100,72.300003,75.699997,72.699997
20161002021500,885.599976,278.799988,272.23999,30.74074,40,97.800003,100,72.300003,75.699997,72.699997
20161002023000,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,72.400002,75.699997,72.699997
20161002024500,885.599976,278.799988,282.080017,31.851855,40,100.199997,100,72.400002,75.699997,72.699997
20161002030000,885.599976,278.799988,282.080017,31.851855,40,91.900002,100,72.400002,75.699997,72.699997
20161002031500,885.599976,278.799988,282.080017,31.851855,40,91.900002,100,72.5,75.699997,72.699997
20161002033000,885.599976,278.799988,282.080017,31.851855,40,96.699997,100,72.599998,75.699997,72.699997
20161002034500,885.599976,278.799988,275.519989,31.111111,40,89.199997,100,72.599998,75.699997,72.699997
20161002040000,885.599976,278.799988,285.359985,32.222221,40,101.099998,100,72.699997,75.699997,72.699997
20161002041500,885.599976,278.799988,285.359985,32.222221,40,88.099998,100,72.599998,75.699997,72.699997
20161002043000,885.599976,278.799988,282.080017,31.851855,40,101.400002,100,72.699997,75.699997,72.699997
20161002044500,885.599976,278.799988,285.359985,32.222221,40,87.5,100,72.699997,75.699997,72.699997
20161002050000,885.599976,278.799988,282.080017,31.851855,40,100.599998,100,72.800003,75.699997,72.699997
20161002051500,885.599976,278.799988,282.080017,31.851855,40,64.0,0,73.099998,75.699997,72.699997
20161002053000,885.599976,278.799988,285.359985,32.222221,40,60.5,100,71.5,75.699997,72.699997
20161002054500,885.599976,278.799988,275.519989,31.111111,40,73.0,100,71.699997,75.699997,72.699997
20161002060000,885.599976,278.799988,282.080017,31.851855,40,81.199997,100,72.099998,75.699997,72.699997
20161002061500,885.599976,278.799988,272.23999,30.74074,40,91.199997,100,72.099998,75.699997,72.699997
20161002063000,885.599976,278.799988,275.519989,31.111111,40,82.599998,100,72.0,75.699997,72.699997
20161002064500,885.599976,278.799988,275.519989,31.111111,40,96.599998,100,72.099998,75.699997,72.699997
20161002070000,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,72.0,75.699997,72.699997
20161002071500,885.599976,278.799988,285.359985,32.222221,40,98.300003,100,72.0,75.699997,72.699997
20161002073000,885.599976,278.799988,282.080017,31.851855,40,93.599998,100,72.0,75.699997,72.699997
20161002074500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,72.099998,75.699997,72.699997
20161002080000,885.599976,278.799988,275.519989,31.111111,40,102.400002,100,72.199997,75.699997,72.699997
20161002081500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,72.199997,75.699997,72.699997
20161002083000,885.599976,278.799988,275.519989,31.111111,40,102.699997,100,72.300003,75.699997,72.699997
20161002084500,885.599976,278.799988,285.359985,32.222221,40,93.599998,100,72.400002,75.699997,72.699997
20161002090000,885.599976,278.799988,285.359985,32.222221,40,97.900002,100,72.400002,75.699997,72.699997
20161002091500,885.599976,278.799988,285.359985,32.222221,40,96.099998,100,72.400002,75.699997,72.699997
20161002093000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,72.400002,75.699997,72.699997
20161002094500,885.599976,278.799988,285.359985,32.222221,40,101.300003,100,72.5,75.699997,72.699997
20161002100000,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,72.5,75.699997,72.699997
20161002101500,885.599976,278.799988,285.359985,32.222221,40,103.599998,100,72.400002,75.699997,72.699997
20161002103000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,72.400002,75.699997,72.699997
20161002104500,885.599976,278.799988,275.519989,31.111111,40,100.0,100,72.300003,75.699997,72.699997
20161002110000,885.599976,278.799988,275.519989,31.111111,40,94.900002,100,72.400002,75.699997,72.699997
20161002111500,885.599976,278.799988,272.23999,30.74074,40,105.900002,100,72.5,75.699997,72.699997
20161002113000,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,72.5,75.699997,72.699997
20161002114500,885.599976,278.799988,275.519989,31.111111,40,106.0,100,72.5,75.699997,72.699997
20161002120000,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,72.5,75.699997,72.699997
20161002121500,885.599976,278.799988,272.23999,30.74074,40,102.099998,100,72.599998,75.699997,72.699997
20161002123000,885.599976,278.799988,275.519989,31.111111,40,94.599998,100,72.699997,75.699997,72.699997
20161002124500,885.599976,278.799988,275.519989,31.111111,40,96.599998,100,72.599998,75.699997,72.699997
20161002130000,885.599976,278.799988,275.519989,31.111111,40,101.599998,100,72.599998,75.699997,72.699997
20161002131500,885.599976,278.799988,282.080017,31.851855,40,96.0,100,72.699997,75.699997,72.699997
20161002133000,885.599976,278.799988,275.519989,31.111111,40,96.0,100,72.699997,75.699997,72.699997
20161002134500,885.599976,278.799988,282.080017,31.851855,40,96.0,100,72.800003,75.699997,72.699997
20161002140000,885.599976,278.799988,275.519989,31.111111,40,99.5,100,72.800003,75.699997,72.699997
20161002141500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,72.800003,75.699997,72.699997
20161002143000,885.599976,278.799988,275.519989,31.111111,40,106.0,100,72.800003,75.699997,72.699997
20161002144500,885.599976,278.799988,275.519989,31.111111,40,93.0,100,72.699997,75.699997,72.699997
20161002150000,885.599976,278.799988,275.519989,31.111111,40,104.400002,100,72.800003,75.699997,72.699997
20161002151500,885.599976,278.799988,282.080017,31.851855,40,93.199997,100,72.800003,75.699997,72.699997
20161002153000,885.599976,278.799988,275.519989,31.111111,40,102.800003,100,72.900002,75.699997,72.699997
20161002154500,885.599976,278.799988,275.519989,31.111111,40,60.400002,0,72.599998,75.699997,72.699997
20161002160000,885.599976,278.799988,275.519989,31.111111,40,60.400002,100,71.900002,75.699997,72.699997
20161002161500,885.599976,278.799988,275.519989,31.111111,40,77.099998,100,72.099998,75.699997,72.699997
20161002163000,885.599976,278.799988,275.519989,31.111111,40,83.800003,100,72.0,75.699997,72.699997
20161002164500,885.599976,278.799988,267.319977,30.185183,40,93.099998,100,72.099998,75.699997,72.699997
20161002170000,885.599976,278.799988,272.23999,30.74074,40,87.5,100,72.199997,75.699997,72.699997
20161002171500,885.599976,278.799988,272.23999,30.74074,40,94.0,100,72.099998,75.699997,72.699997
20161002173000,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,72.199997,75.699997,72.699997
20161002174500,885.599976,278.799988,260.76001,29.444446,40,98.5,100,72.300003,75.699997,72.699997
20161002180000,885.599976,278.799988,272.23999,30.74074,40,89.300003,100,72.300003,75.699997,72.699997
20161002181500,885.599976,278.799988,267.319977,30.185183,40,97.699997,100,72.400002,75.699997,72.699997
20161002183000,885.599976,278.799988,272.23999,30.74074,40,90.400002,100,72.5,75.699997,72.699997
20161002184500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,72.400002,75.699997,72.699997
20161002190000,885.599976,278.799988,272.23999,30.74074,40,95.900002,100,72.5,75.699997,72.699997
20161002191500,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,72.599998,75.699997,72.699997
20161002193000,885.599976,278.799988,295.200012,33.333336,41,63.299999,0,73.400002,75.699997,72.699997
20161002194500,885.599976,278.799988,308.319977,34.814813,41,59.5,100,71.900002,75.699997,72.699997
20161002200000,885.599976,278.799988,300.119995,33.888889,41,70.099998,100,72.199997,75.699997,72.699997
20161002201500,885.599976,278.799988,308.319977,34.814813,41,72.0,100,72.300003,75.699997,72.699997
20161002203000,885.599976,278.799988,303.399994,34.25926,41,70.300003,100,72.199997,75.699997,72.699997
20161002204500,885.599976,278.799988,291.919983,32.962962,40,77.800003,100,72.900002,75.699997,72.699997
20161002210000,885.599976,278.799988,295.200012,33.333336,40,62.400002,100,71.400002,75.699997,72.699997
20161002211500,885.599976,278.799988,291.919983,32.962962,40,78.199997,100,72.099998,75.699997,72.699997
20161002213000,885.599976,278.799988,285.359985,32.222221,40,72.400002,100,72.5,75.699997,72.699997
20161002214500,885.599976,278.799988,285.359985,32.222221,40,74.400002,100,72.599998,75.699997,72.699997
20161002220000,885.599976,278.799988,285.359985,32.222221,40,72.900002,100,72.5,75.699997,72.699997
20161002221500,885.599976,278.799988,282.080017,31.851855,40,72.900002,100,72.5,75.699997,72.699997
20161002223000,885.599976,278.799988,285.359985,32.222221,40,75.800003,100,72.5,75.699997,72.699997
20161002224500,885.599976,278.799988,285.359985,32.222221,40,71.599998,100,72.300003,75.699997,72.699997
20161002230000,885.599976,278.799988,285.359985,32.222221,40,74.900002,100,72.400002,75.699997,72.699997
20161002231500,885.599976,278.799988,285.359985,32.222221,40,77.699997,100,72.400002,75.699997,72.699997
20161002233000,885.599976,278.799988,285.359985,32.222221,40,74.900002,100,72.699997,75.699997,72.699997
20161002234500,885.599976,278.799988,295.200012,33.333336,40,76.400002,100,72.800003,75.699997,72.699997
20161003000000,885.599976,278.799988,295.200012,33.333336,40,77.699997,100,72.800003,75.699997,72.699997
20161003001500,885.599976,278.799988,291.919983,32.962962,40,73.900002,100,72.800003,75.699997,72.699997
20161003003000,885.599976,278.799988,303.399994,34.25926,40,76.400002,100,72.900002,75.699997,72.699997
20161003004500,885.599976,278.799988,300.119995,33.888889,40,60.400002,100,72.199997,75.699997,72.699997
20161003010000,885.599976,278.799988,300.119995,33.888889,40,69.199997,100,72.199997,75.699997,72.699997
20161003011500,885.599976,278.799988,303.399994,34.25926,40,79.199997,100,72.699997,75.699997,72.699997
20161003013000,885.599976,278.799988,291.919983,32.962962,40,72.0,100,72.400002,75.699997,72.699997
20161003014500,885.599976,278.799988,291.919983,32.962962,40,72.0,100,72.300003,75.699997,72.699997
20161003020000,885.599976,278.799988,285.359985,32.222221,40,80.599998,100,71.900002,75.699997,72.699997
20161003021500,885.599976,278.799988,285.359985,32.222221,40,95.300003,100,71.800003,75.699997,72.699997
20161003023000,885.599976,278.799988,285.359985,32.222221,40,88.699997,100,71.800003,75.699997,72.699997
20161003024500,885.599976,278.799988,275.519989,31.111111,40,102.300003,100,71.900002,75.699997,72.699997
20161003030000,885.599976,278.799988,275.519989,31.111111,40,93.599998,100,72.099998,75.699997,72.699997
20161003031500,885.599976,278.799988,275.519989,31.111111,40,97.099998,100,72.300003,75.699997,72.699997
20161003033000,885.599976,278.799988,272.23999,30.74074,40,94.900002,100,72.300003,75.699997,72.699997
20161003034500,885.599976,278.799988,272.23999,30.74074,40,94.900002,100,72.400002,75.699997,72.699997
20161003040000,885.599976,278.799988,275.519989,31.111111,40,97.199997,100,72.400002,75.699997,72.699997
20161003041500,885.599976,278.799988,275.519989,31.111111,40,91.599998,100,72.300003,75.699997,72.699997
20161003043000,885.599976,278.799988,275.519989,31.111111,40,98.0,100,72.400002,75.699997,72.699997
20161003044500,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,72.400002,75.699997,72.699997
20161003050000,885.599976,278.799988,275.519989,31.111111,40,104.699997,100,72.300003,75.699997,72.699997
20161003051500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,72.400002,75.699997,72.699997
20161003053000,885.599976,278.799988,282.080017,31.851855,40,100.900002,100,72.300003,75.699997,72.699997
20161003054500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,72.599998,75.699997,72.699997
20161003060000,885.599976,278.799988,285.359985,32.222221,40,96.599998,100,72.599998,75.699997,72.699997
20161003061500,885.599976,278.799988,282.080017,31.851855,40,96.599998,100,72.699997,75.699997,72.699997
20161003063000,885.599976,278.799988,285.359985,32.222221,40,90.099998,100,72.699997,75.699997,72.699997
20161003064500,885.599976,278.799988,282.080017,31.851855,40,105.099998,100,72.699997,75.699997,72.699997
20161003070000,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,72.800003,75.699997,72.699997
20161003071500,885.599976,278.799988,275.519989,31.111111,40,99.0,100,72.800003,75.699997,72.699997
20161003073000,885.599976,278.799988,272.23999,30.74074,40,93.900002,100,72.900002,75.699997,72.699997
20161003074500,885.599976,278.799988,272.23999,30.74074,40,95.800003,100,72.800003,75.699997,72.699997
20161003080000,885.599976,278.799988,275.519989,31.111111,40,100.300003,100,72.800003,75.699997,72.699997
20161003081500,885.599976,278.799988,272.23999,30.74074,40,93.0,100,72.900002,75.699997,72.699997
20161003083000,885.599976,278.799988,272.23999,30.74074,40,99.5,100,72.800003,75.699997,72.699997
20161003084500,885.599976,278.799988,272.23999,30.74074,40,60.0,0,72.599998,75.699997,72.699997
20161003090000,885.599976,278.799988,272.23999,30.74074,40,60.0,100,71.699997,75.699997,72.699997
20161003091500,885.599976,278.799988,275.519989,31.111111,40,80.199997,100,72.099998,75.699997,72.699997
20161003093000,885.599976,278.799988,272.23999,30.74074,40,81.099998,100,72.099998,75.699997,72.699997
20161003094500,885.599976,278.799988,272.23999,30.74074,40,84.400002,100,72.099998,75.699997,72.699997
20161003100000,885.599976,278.799988,282.080017,31.851855,40,91.099998,100,72.199997,75.699997,72.699997
20161003101500,885.599976,278.799988,275.519989,31.111111,40,93.199997,100,72.199997,75.699997,72.699997
20161003103000,885.599976,278.799988,272.23999,30.74074,40,93.199997,100,72.199997,75.699997,72.699997
20161003104500,885.599976,278.799988,275.519989,31.111111,40,88.699997,100,72.199997,75.699997,72.699997
20161003110000,885.599976,278.799988,285.359985,32.222221,40,86.199997,100,72.300003,75.699997,72.699997
20161003111500,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,72.300003,75.699997,72.699997
20161003113000,885.599976,278.799988,291.919983,32.962962,40,95.900002,100,72.400002,75.699997,72.699997
20161003114500,885.599976,278.799988,285.359985,32.222221,40,94.300003,100,72.599998,75.699997,72.699997
20161003120000,885.599976,278.799988,272.23999,30.74074,40,94.300003,100,72.599998,75.699997,72.699997
20161003121500,885.599976,278.799988,272.23999,30.74074,40,94.300003,100,72.599998,75.699997,72.699997
20161003123000,885.599976,278.799988,272.23999,30.74074,40,90.5,100,72.699997,75.699997,72.699997
20161003124500,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,72.699997,75.699997,72.699997
20161003130000,885.599976,278.799988,275.519989,31.111111,40,87.900002,100,72.699997,75.699997,72.699997
20161003131500,885.599976,278.799988,272.23999,30.74074,40,89.699997,100,72.699997,75.699997,72.699997
20161003133000,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,72.800003,75.699997,72.699997
20161003134500,885.599976,278.799988,275.519989,31.111111,40,93.699997,100,72.699997,75.699997,72.699997
20161003140000,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,72.699997,75.699997,72.699997
20161003141500,885.599976,278.799988,275.519989,31.111111,40,93.0,100,72.699997,75.699997,72.699997
20161003143000,885.599976,278.799988,285.359985,32.222221,40,99.599998,100,72.599998,75.699997,72.699997
20161003144500,885.599976,278.799988,275.519989,31.111111,40,85.0,100,72.599998,75.699997,72.699997
20161003150000,885.599976,278.799988,275.519989,31.111111,40,79.699997,100,72.5,75.699997,72.699997
20161003151500,885.599976,278.799988,282.080017,31.851855,40,87.5,100,72.5,75.699997,72.699997
20161003153000,885.599976,278.799988,291.919983,32.962962,40,80.699997,100,72.599998,75.699997,72.699997
20161003154500,885.599976,278.799988,282.080017,31.851855,40,101.199997,100,72.599998,75.699997,72.699997
20161003160000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,72.599998,75.699997,72.699997
20161003161500,885.599976,278.799988,285.359985,32.222221,40,90.5,100,72.699997,75.699997,72.699997
20161003163000,885.599976,278.799988,282.080017,31.851855,40,90.5,100,72.699997,75.699997,72.699997
20161003164500,885.599976,278.799988,285.359985,32.222221,40,99.099998,100,72.699997,75.699997,72.699997
20161003170000,885.599976,278.799988,285.359985,32.222221,40,90.5,100,72.800003,75.699997,72.699997
20161003171500,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,72.699997,75.699997,72.699997
20161003173000,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,72.800003,75.699997,72.699997
20161003174500,885.599976,278.799988,272.23999,30.74074,40,93.699997,100,72.800003,75.699997,72.699997
20161003180000,885.599976,278.799988,282.080017,31.851855,40,62.400002,0,73.0,75.699997,72.699997
20161003181500,885.599976,278.799988,272.23999,30.74074,40,59.599998,100,72.199997,75.699997,72.699997
20161003183000,885.599976,278.799988,275.519989,31.111111,40,62.799999,100,71.800003,75.699997,72.699997
20161003184500,885.599976,278.799988,275.519989,31.111111,40,71.5,100,72.300003,75.699997,72.699997
20161003190000,885.599976,278.799988,272.23999,30.74074,40,73.400002,100,72.400002,75.699997,72.699997
20161003191500,885.599976,278.799988,267.319977,30.185183,40,75.900002,100,72.5,75.699997,72.699997
20161003193000,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,72.099998,75.699997,72.699997
20161003194500,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,72.199997,75.699997,72.699997
20161003200000,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,72.199997,75.699997,72.699997
20161003201500,885.599976,278.799988,282.080017,31.851855,40,84.400002,100,72.199997,75.699997,72.699997
20161003203000,885.599976,278.799988,275.519989,31.111111,40,92.300003,100,72.300003,75.699997,72.699997
20161003204500,885.599976,278.799988,282.080017,31.851855,40,97.199997,100,72.400002,75.699997,72.699997
20161003210000,885.599976,278.799988,275.519989,31.111111,40,90.5,100,72.400002,75.699997,72.699997
20161003211500,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,72.5,75.699997,72.699997
20161003213000,885.599976,278.799988,272.23999,30.74074,40,85.5,100,72.400002,75.699997,72.699997
20161003214500,885.599976,278.799988,275.519989,31.111111,40,90.699997,100,72.5,75.699997,72.699997
20161003220000,885.599976,278.799988,272.23999,30.74074,40,97.199997,100,72.5,75.699997,72.699997
20161003221500,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,72.699997,75.699997,72.699997
20161003223000,885.599976,278.799988,275.519989,31.111111,40,87.599998,100,72.800003,75.699997,72.699997
20161003224500,885.599976,278.799988,272.23999,30.74074,40,86.199997,100,72.599998,75.699997,72.699997
20161003230000,885.599976,278.799988,272.23999,30.74074,40,98.0,100,72.599998,75.699997,72.699997
20161003231500,885.599976,278.799988,267.319977,30.185183,40,90.800003,100,72.599998,75.699997,72.699997
20161003233000,885.599976,278.799988,272.23999,30.74074,40,86.199997,100,72.5,75.699997,72.699997
20161003234500,885.599976,278.799988,272.23999,30.74074,40,90.900002,100,72.599998,75.699997,72.699997
20161004000000,885.599976,278.799988,272.23999,30.74074,40,96.0,100,72.5,75.699997,72.699997
20161004001500,885.599976,278.799988,275.519989,31.111111,40,87.5,100,72.599998,75.699997,72.699997
20161004003000,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,72.5,75.699997,72.699997
20161004004500,885.599976,278.799988,285.359985,32.222221,40,93.0,100,72.5,75.699997,72.699997
20161004010000,885.599976,278.799988,282.080017,31.851855,40,86.099998,100,72.5,75.699997,72.699997
20161004011500,885.599976,278.799988,285.359985,32.222221,40,86.099998,100,72.400002,75.699997,72.699997
20161004013000,885.599976,278.799988,282.080017,31.851855,40,97.199997,100,72.400002,75.699997,72.699997
20161004014500,885.599976,278.799988,282.080017,31.851855,40,87.400002,100,72.5,75.699997,72.699997
20161004020000,885.599976,278.799988,282.080017,31.851855,40,85.5,100,72.400002,75.699997,72.699997
