PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004021500,885.599976,278.799988,275.519989,31.111111,40,98.099998,100,72.599998,75.699997,72.699997
20161004023000,885.599976,278.799988,272.23999,30.74074,40,88.800003,100,72.5,75.699997,72.699997
20161004024500,885.599976,278.799988,275.519989,31.111111,40,85.0,100,72.400002,75.699997,72.699997
20161004030000,885.599976,278.799988,272.23999,30.74074,40,96.5,100,72.599998,75.699997,72.699997
20161004031500,885.599976,278.799988,272.23999,30.74074,40,91.0,100,72.400002,75.699997,72.699997
20161004033000,885.599976,278.799988,275.519989,31.111111,40,86.199997,100,72.400002,75.699997,72.699997
20161004034500,885.599976,278.799988,272.23999,30.74074,40,95.599998,100,72.300003,75.699997,72.699997
20161004040000,885.599976,278.799988,275.519989,31.111111,40,95.599998,100,72.400002,75.699997,72.699997
20161004041500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,72.5,75.699997,72.699997
20161004043000,885.599976,278.799988,272.23999,30.74074,40,94.0,100,72.400002,75.699997,72.699997
20161004044500,885.599976,278.799988,282.080017,31.851855,40,95.300003,100,72.400002,75.699997,72.699997
20161004050000,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,72.400002,75.699997,72.699997
20161004051500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,72.400002,75.699997,72.699997
20161004053000,885.599976,278.799988,285.359985,32.222221,40,96.599998,100,72.5,75.699997,72.699997
20161004054500,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.5,75.699997,72.699997
20161004060000,885.599976,278.799988,282.080017,31.851855,40,88.0,100,72.5,75.699997,72.699997
20161004061500,885.599976,278.799988,285.359985,32.222221,40,94.199997,100,72.599998,75.699997,72.699997
20161004063000,885.599976,278.799988,275.519989,31.111111,40,98.5,100,72.5,75.699997,72.699997
20161004064500,885.599976,278.799988,260.76001,29.444446,40,93.0,100,72.599998,75.699997,72.699997
20161004070000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,72.599998,75.699997,72.699997
20161004071500,885.599976,278.799988,272.23999,30.74074,40,100.099998,100,72.699997,75.699997,72.699997
20161004073000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,72.599998,75.699997,72.699997
20161004074500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,72.599998,75.699997,72.699997
20161004080000,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,72.599998,75.699997,72.699997
20161004081500,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,72.599998,75.699997,72.699997
20161004083000,885.599976,278.799988,275.519989,31.111111,40,91.699997,100,72.599998,75.699997,72.699997
20161004084500,885.599976,278.799988,272.23999,30.74074,40,90.400002,100,72.599998,75.699997,72.699997
20161004090000,885.599976,278.799988,275.519989,31.111111,40,95.800003,100,72.599998,75.699997,72.699997
20161004091500,885.599976,278.799988,272.23999,30.74074,40,90.5,100,72.599998,75.699997,72.699997
20161004093000,885.599976,278.799988,267.319977,30.185183,40,94.099998,100,72.599998,75.699997,72.699997
20161004094500,885.599976,278.799988,275.519989,31.111111,40,91.900002,100,72.5,75.699997,72.699997
20161004100000,885.599976,278.799988,267.319977,30.185183,40,91.900002,100,72.5,75.699997,72.699997
20161004101500,885.599976,278.799988,275.519989,31.111111,40,94.800003,100,72.5,75.699997,72.699997
20161004103000,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,72.5,75.699997,72.699997
20161004104500,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,72.5,75.699997,72.699997
20161004110000,885.599976,278.799988,282.080017,31.851855,40,96.199997,100,72.599998,75.699997,72.699997
20161004111500,885.599976,278.799988,275.519989,31.111111,40,83.800003,100,72.5,75.699997,72.699997
20161004113000,885.599976,278.799988,282.080017,31.851855,40,91.900002,100,72.400002,75.699997,72.699997
20161004114500,885.599976,278.799988,275.519989,31.111111,40,96.0,100,72.5,75.699997,72.699997
20161004120000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,72.599998,75.699997,72.699997
20161004121500,885.599976,278.799988,272.23999,30.74074,40,86.900002,100,72.599998,75.699997,72.699997
20161004123000,885.599976,278.799988,267.319977,30.185183,40,86.900002,100,72.599998,75.699997,72.699997
20161004124500,885.599976,278.799988,275.519989,31.111111,40,89.900002,100,72.400002,75.699997,72.699997
20161004130000,885.599976,278.799988,272.23999,30.74074,40,82.099998,100,72.5,75.699997,72.699997
20161004131500,885.599976,278.799988,272.23999,30.74074,40,76.800003,100,72.400002,75.699997,72.699997
20161004133000,885.599976,278.799988,275.519989,31.111111,40,92.0,100,72.400002,75.699997,72.699997
20161004134500,885.599976,278.799988,275.519989,31.111111,40,89.599998,100,72.400002,75.699997,72.699997
20161004140000,885.599976,278.799988,275.519989,31.111111,40,82.599998,100,72.400002,75.699997,72.699997
20161004141500,885.599976,278.799988,275.519989,31.111111,40,83.699997,100,72.300003,75.699997,72.699997
20161004143000,885.599976,278.799988,282.080017,31.851855,40,93.0,100,72.400002,75.699997,72.699997
20161004144500,885.599976,278.799988,272.23999,30.74074,40,86.199997,100,72.5,75.699997,72.699997
20161004150000,885.599976,278.799988,282.080017,31.851855,40,80.199997,100,72.400002,75.699997,72.699997
20161004151500,885.599976,278.799988,282.080017,31.851855,40,99.099998,100,72.400002,75.699997,72.699997
20161004153000,885.599976,278.799988,282.080017,31.851855,40,87.5,100,72.400002,75.699997,72.699997
20161004154500,885.599976,278.799988,282.080017,31.851855,40,80.199997,100,72.400002,75.699997,72.699997
20161004160000,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,72.5,75.699997,72.699997
20161004161500,885.599976,278.799988,285.359985,32.222221,40,86.199997,100,72.699997,75.699997,72.699997
20161004163000,885.599976,278.799988,282.080017,31.851855,40,98.0,100,72.599998,75.699997,72.699997
20161004164500,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,72.800003,75.699997,72.699997
20161004170000,885.599976,278.799988,285.359985,32.222221,40,89.900002,100,72.800003,75.699997,72.699997
20161004171500,885.599976,278.799988,285.359985,32.222221,40,88.699997,100,72.800003,75.699997,72.699997
20161004173000,885.599976,278.799988,285.359985,32.222221,40,100.099998,100,72.800003,75.699997,72.699997
20161004174500,885.599976,278.799988,291.919983,32.962962,40,90.5,100,72.900002,75.699997,72.699997
20161004180000,885.599976,278.799988,285.359985,32.222221,40,60.0,100,72.300003,75.699997,72.699997
20161004181500,885.599976,278.799988,275.519989,31.111111,40,60.0,100,71.699997,75.699997,72.699997
20161004183000,885.599976,278.799988,272.23999,30.74074,40,77.300003,100,72.199997,75.699997,72.699997
20161004184500,885.599976,278.799988,275.519989,31.111111,40,78.699997,100,72.199997,75.699997,72.699997
20161004190000,885.599976,278.799988,267.319977,30.185183,40,85.800003,100,72.199997,75.699997,72.699997
20161004191500,885.599976,278.799988,275.519989,31.111111,40,91.0,100,72.199997,75.699997,72.699997
20161004193000,885.599976,278.799988,275.519989,31.111111,40,93.5,100,72.199997,75.699997,72.699997
20161004194500,885.599976,278.799988,272.23999,30.74074,40,90.400002,100,72.199997,75.699997,72.699997
20161004200000,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,72.199997,75.699997,72.699997
20161004201500,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,72.300003,75.699997,72.699997
20161004203000,885.599976,278.799988,282.080017,31.851855,40,93.0,100,72.300003,75.699997,72.699997
20161004204500,885.599976,278.799988,275.519989,31.111111,40,97.800003,100,72.300003,75.699997,72.699997
20161004210000,885.599976,278.799988,291.919983,32.962962,40,94.400002,100,72.300003,75.699997,72.699997
20161004211500,885.599976,278.799988,285.359985,32.222221,40,89.0,100,72.300003,75.699997,72.699997
20161004213000,885.599976,278.799988,291.919983,32.962962,40,89.900002,100,72.400002,75.699997,72.699997
20161004214500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,72.5,75.699997,72.699997
20161004220000,885.599976,278.799988,285.359985,32.222221,40,97.199997,100,72.599998,75.699997,72.699997
20161004221500,885.599976,278.799988,285.359985,32.222221,40,97.199997,100,72.599998,75.699997,72.699997
20161004223000,885.599976,278.799988,282.080017,31.851855,40,93.400002,100,72.599998,75.699997,72.699997
20161004224500,885.599976,278.799988,282.080017,31.851855,40,89.699997,100,72.599998,75.699997,72.699997
20161004230000,885.599976,278.799988,282.080017,31.851855,40,91.699997,100,72.599998,75.699997,72.699997
20161004231500,885.599976,278.799988,272.23999,30.74074,40,97.300003,100,72.699997,75.699997,72.699997
20161004233000,885.599976,278.799988,272.23999,30.74074,40,89.900002,100,72.699997,75.699997,72.699997
20161004234500,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,72.699997,75.699997,72.699997
20161005000000,885.599976,278.799988,282.080017,31.851855,40,89.300003,100,72.699997,75.699997,72.699997
20161005001500,885.599976,278.799988,282.080017,31.851855,40,97.800003,100,72.699997,75.699997,72.699997
20161005003000,885.599976,278.799988,282.080017,31.851855,40,90.800003,100,72.699997,75.699997,72.699997
20161005004500,885.599976,278.799988,282.080017,31.851855,40,93.300003,100,72.699997,75.699997,72.699997
20161005010000,885.599976,278.799988,282.080017,31.851855,40,93.300003,100,72.800003,75.699997,72.699997
20161005011500,885.599976,278.799988,275.519989,31.111111,40,91.099998,100,72.699997,75.699997,72.699997
20161005013000,885.599976,278.799988,272.23999,30.74074,40,92.400002,100,72.800003,75.699997,72.699997
20161005014500,885.599976,278.799988,272.23999,30.74074,40,98.800003,100,72.699997,75.699997,72.699997
20161005020000,885.599976,278.799988,272.23999,30.74074,40,100.199997,100,72.699997,75.699997,72.699997
20161005021500,885.599976,278.799988,272.23999,30.74074,40,97.199997,100,72.699997,75.699997,72.699997
20161005023000,885.599976,278.799988,267.319977,30.185183,40,95.099998,100,72.699997,75.699997,72.699997
20161005024500,885.599976,278.799988,267.319977,30.185183,40,91.699997,100,72.699997,75.699997,72.699997
20161005030000,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,72.699997,75.699997,72.699997
20161005031500,885.599976,278.799988,272.23999,30.74074,40,91.699997,100,72.900002,75.699997,72.699997
20161005033000,885.599976,278.799988,272.23999,30.74074,40,93.599998,100,72.800003,75.699997,72.699997
20161005034500,885.599976,278.799988,267.319977,30.185183,40,101.900002,100,72.900002,75.699997,72.699997
20161005040000,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,72.900002,75.699997,72.699997
20161005041500,885.599976,278.799988,272.23999,30.74074,40,60.799999,0,72.5,75.699997,72.699997
20161005043000,885.599976,278.799988,272.23999,30.74074,40,60.799999,100,71.800003,75.699997,72.699997
20161005044500,885.599976,278.799988,272.23999,30.74074,10,86.199997,100,72.300003,75.699997,72.699997
20161005050000,885.599976,278.799988,257.480011,29.074076,41,83.300003,100,72.400002,75.699997,72.699997
20161005051500,885.599976,278.799988,275.519989,31.111111,42,69.5,100,71.599998,75.699997,72.699997
20161005053000,885.599976,278.799988,272.23999,30.74074,42,84.400002,100,72.199997,75.699997,72.699997
20161005054500,885.599976,278.799988,275.519989,31.111111,42,89.199997,100,72.199997,75.699997,72.699997
20161005060000,885.599976,278.799988,275.519989,31.111111,42,87.5,100,72.300003,75.699997,72.699997
20161005061500,885.599976,278.799988,272.23999,30.74074,42,89.5,100,72.300003,75.699997,72.699997
20161005063000,885.599976,278.799988,272.23999,30.74074,42,90.599998,100,72.300003,75.699997,72.699997
20161005064500,885.599976,278.799988,272.23999,30.74074,42,84.400002,100,72.300003,75.699997,72.699997
20161005070000,885.599976,278.799988,272.23999,30.74074,42,96.599998,100,72.199997,75.699997,72.699997
20161005071500,885.599976,278.799988,275.519989,31.111111,42,88.099998,100,72.300003,75.699997,72.699997
20161005073000,885.599976,278.799988,267.319977,30.185183,42,94.800003,100,72.300003,75.699997,72.699997
20161005074500,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,72.300003,75.699997,72.699997
20161005080000,885.599976,278.799988,275.519989,31.111111,42,98.300003,100,72.400002,75.699997,72.699997
20161005081500,885.599976,278.799988,272.23999,30.74074,42,90.5,100,72.5,75.699997,72.699997
20161005083000,885.599976,278.799988,275.519989,31.111111,42,90.5,100,72.599998,75.699997,72.699997
20161005084500,885.599976,278.799988,275.519989,31.111111,42,94.900002,100,72.599998,75.699997,72.699997
20161005090000,885.599976,278.799988,275.519989,31.111111,42,91.0,100,72.699997,75.699997,72.699997
20161005091500,885.599976,278.799988,275.519989,31.111111,42,97.199997,100,72.699997,75.699997,72.699997
20161005093000,885.599976,278.799988,272.23999,30.74074,42,90.5,100,72.699997,75.699997,72.699997
20161005094500,885.599976,278.799988,272.23999,30.74074,42,90.5,100,72.699997,75.699997,72.699997
20161005100000,885.599976,278.799988,275.519989,31.111111,42,90.5,100,72.800003,75.699997,72.699997
20161005101500,885.599976,278.799988,282.080017,31.851855,42,88.699997,100,72.699997,75.699997,72.699997
20161005103000,885.599976,278.799988,285.359985,32.222221,42,86.800003,100,72.699997,75.699997,72.699997
20161005104500,885.599976,278.799988,275.519989,31.111111,42,86.800003,100,72.699997,75.699997,72.699997
20161005110000,885.599976,278.799988,282.080017,31.851855,42,80.699997,100,72.599998,75.699997,72.699997
20161005111500,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,72.599998,75.699997,72.699997
20161005113000,885.599976,278.799988,282.080017,31.851855,42,84.300003,100,72.599998,75.699997,72.699997
20161005114500,885.599976,278.799988,272.23999,30.74074,42,99.099998,100,72.699997,75.699997,72.699997
20161005120000,885.599976,278.799988,275.519989,31.111111,42,88.099998,100,72.699997,75.699997,72.699997
20161005121500,885.599976,278.799988,275.519989,31.111111,42,92.800003,100,72.699997,75.699997,72.699997
20161005123000,885.599976,278.799988,300.119995,33.888889,43,61.599998,0,72.800003,75.699997,72.699997
20161005124500,885.599976,278.799988,300.119995,33.888889,43,59.599998,100,72.400002,75.699997,72.699997
20161005130000,885.599976,278.799988,308.319977,34.814813,43,59.599998,100,72.099998,75.699997,72.699997
20161005131500,885.599976,278.799988,295.200012,33.333336,42,67.699997,100,71.699997,75.699997,72.699997
20161005133000,885.599976,278.799988,295.200012,33.333336,42,65.800003,100,72.199997,75.699997,72.699997
20161005134500,885.599976,278.799988,300.119995,33.888889,42,79.099998,100,72.699997,75.699997,72.699997
20161005140000,885.599976,278.799988,295.200012,33.333336,42,73.5,100,72.900002,75.699997,72.699997
20161005141500,885.599976,278.799988,295.200012,33.333336,42,62.799999,0,72.5,75.699997,72.699997
20161005143000,885.599976,278.799988,295.200012,33.333336,42,61.200001,100,71.900002,75.699997,72.699997
20161005144500,885.599976,278.799988,295.200012,33.333336,42,71.099998,100,72.300003,75.699997,72.699997
20161005150000,885.599976,278.799988,303.399994,34.25926,42,72.5,100,72.199997,75.699997,72.699997
20161005151500,885.599976,278.799988,300.119995,33.888889,42,77.699997,100,72.400002,75.699997,72.699997
20161005153000,885.599976,278.799988,295.200012,33.333336,42,82.599998,100,72.599998,75.699997,72.699997
20161005154500,885.599976,278.799988,300.119995,33.888889,42,77.300003,100,73.0,75.699997,72.699997
20161005160000,885.599976,278.799988,303.399994,34.25926,42,59.900002,100,71.699997,75.699997,72.699997
20161005161500,885.599976,278.799988,300.119995,33.888889,42,72.0,100,72.400002,75.699997,72.699997
20161005163000,885.599976,278.799988,300.119995,33.888889,42,80.099998,100,72.400002,75.699997,72.699997
20161005164500,885.599976,278.799988,295.200012,33.333336,42,83.800003,100,72.0,75.699997,72.699997
20161005170000,885.599976,278.799988,295.200012,33.333336,42,86.199997,100,72.0,75.699997,72.699997
20161005171500,885.599976,278.799988,291.919983,32.962962,42,94.199997,100,72.099998,75.699997,72.699997
20161005173000,885.599976,278.799988,295.200012,33.333336,42,88.099998,100,72.199997,75.699997,72.699997
20161005174500,885.599976,278.799988,291.919983,32.962962,42,94.099998,100,72.300003,75.699997,72.699997
20161005180000,885.599976,278.799988,291.919983,32.962962,42,88.599998,100,72.400002,75.699997,72.699997
20161005181500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,72.599998,75.699997,72.699997
20161005183000,885.599976,278.799988,300.119995,33.888889,42,97.199997,100,72.599998,75.699997,72.699997
20161005184500,885.599976,278.799988,295.200012,33.333336,42,88.099998,100,72.599998,75.699997,72.699997
20161005190000,885.599976,278.799988,291.919983,32.962962,42,92.0,100,72.699997,75.699997,72.699997
20161005191500,885.599976,278.799988,295.200012,33.333336,42,96.099998,100,72.800003,75.699997,72.699997
20161005193000,885.599976,278.799988,300.119995,33.888889,42,87.5,100,72.800003,75.699997,72.699997
20161005194500,885.599976,278.799988,300.119995,33.888889,42,92.400002,100,72.699997,75.699997,72.699997
20161005200000,885.599976,278.799988,300.119995,33.888889,42,97.199997,100,72.800003,75.699997,72.699997
20161005201500,885.599976,278.799988,295.200012,33.333336,42,91.300003,100,72.800003,75.699997,72.699997
20161005203000,885.599976,278.799988,300.119995,33.888889,42,87.5,100,72.800003,75.699997,72.699997
20161005204500,885.599976,278.799988,300.119995,33.888889,42,92.400002,100,72.800003,75.699997,72.699997
20161005210000,885.599976,278.799988,300.119995,33.888889,42,96.699997,100,72.800003,75.699997,72.699997
20161005211500,885.599976,278.799988,303.399994,34.25926,42,87.5,100,72.800003,75.699997,72.699997
20161005213000,885.599976,278.799988,300.119995,33.888889,42,93.599998,100,72.900002,75.699997,72.699997
20161005214500,885.599976,278.799988,300.119995,33.888889,42,93.599998,100,72.800003,75.699997,72.699997
20161005220000,885.599976,278.799988,295.200012,33.333336,42,88.599998,100,72.800003,75.699997,72.699997
20161005221500,885.599976,278.799988,285.359985,32.222221,42,93.599998,100,72.900002,75.699997,72.699997
20161005223000,885.599976,278.799988,285.359985,32.222221,42,95.199997,100,72.800003,75.699997,72.699997
20161005224500,885.599976,278.799988,282.080017,31.851855,42,88.900002,100,72.900002,75.699997,72.699997
20161005230000,885.599976,278.799988,291.919983,32.962962,42,95.900002,100,72.800003,75.699997,72.699997
20161005231500,885.599976,278.799988,285.359985,32.222221,42,94.099998,100,72.800003,75.699997,72.699997
20161005233000,885.599976,278.799988,285.359985,32.222221,42,88.699997,100,72.900002,75.699997,72.699997
20161005234500,885.599976,278.799988,291.919983,32.962962,42,93.0,100,72.800003,75.699997,72.699997
20161006000000,885.599976,278.799988,291.919983,32.962962,42,96.5,100,72.900002,75.699997,72.699997
20161006001500,885.599976,278.799988,295.200012,33.333336,42,59.700001,100,72.300003,75.699997,72.699997
20161006003000,885.599976,278.799988,300.119995,33.888889,42,77.699997,100,72.099998,75.699997,72.699997
20161006004500,885.599976,278.799988,295.200012,33.333336,42,81.900002,100,72.099998,75.699997,72.699997
20161006010000,885.599976,278.799988,303.399994,34.25926,42,79.599998,100,72.5,75.699997,72.699997
20161006011500,885.599976,278.799988,303.399994,34.25926,42,83.199997,100,72.199997,75.699997,72.699997
20161006013000,885.599976,278.799988,291.919983,32.962962,42,90.699997,100,72.300003,75.699997,72.699997
20161006014500,885.599976,278.799988,291.919983,32.962962,42,84.599998,100,72.300003,75.699997,72.699997
20161006020000,885.599976,278.799988,285.359985,32.222221,42,86.199997,100,72.400002,75.699997,72.699997
20161006021500,885.599976,278.799988,285.359985,32.222221,42,92.800003,100,72.400002,75.699997,72.699997
20161006023000,885.599976,278.799988,291.919983,32.962962,42,83.699997,100,72.400002,75.699997,72.699997
20161006024500,885.599976,278.799988,291.919983,32.962962,42,87.099998,100,72.400002,75.699997,72.699997
20161006030000,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,72.599998,75.699997,72.699997
20161006031500,885.599976,278.799988,282.080017,31.851855,42,84.900002,100,72.599998,75.699997,72.699997
20161006033000,885.599976,278.799988,272.23999,30.74074,42,86.199997,100,72.699997,75.699997,72.699997
20161006034500,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,72.699997,75.699997,72.699997
20161006040000,885.599976,278.799988,275.519989,31.111111,42,92.900002,100,72.699997,75.699997,72.699997
20161006041500,885.599976,278.799988,282.080017,31.851855,42,87.800003,100,72.800003,75.699997,72.699997
20161006043000,885.599976,278.799988,282.080017,31.851855,42,85.0,100,72.599998,75.699997,72.699997
20161006044500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,72.599998,75.699997,72.699997
20161006050000,885.599976,278.799988,282.080017,31.851855,42,90.400002,100,72.599998,75.699997,72.699997
20161006051500,885.599976,278.799988,295.200012,33.333336,42,90.400002,100,72.400002,75.699997,72.699997
20161006053000,885.599976,278.799988,285.359985,32.222221,42,87.199997,100,72.400002,75.699997,72.699997
20161006054500,885.599976,278.799988,291.919983,32.962962,42,82.599998,100,72.400002,75.699997,72.699997
20161006060000,885.599976,278.799988,285.359985,32.222221,42,90.400002,100,72.5,75.699997,72.699997
20161006061500,885.599976,278.799988,285.359985,32.222221,42,93.800003,100,72.300003,75.699997,72.699997
20161006063000,885.599976,278.799988,295.200012,33.333336,42,88.099998,100,72.300003,75.699997,72.699997
20161006064500,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,72.300003,75.699997,72.699997
20161006070000,885.599976,278.799988,291.919983,32.962962,42,89.800003,100,72.300003,75.699997,72.699997
20161006071500,885.599976,278.799988,285.359985,32.222221,42,94.199997,100,72.300003,75.699997,72.699997
20161006073000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,72.5,75.699997,72.699997
20161006074500,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,72.599998,75.699997,72.699997
20161006080000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,72.699997,75.699997,72.699997
20161006081500,885.599976,278.799988,275.519989,31.111111,42,69.699997,0,73.199997,75.699997,72.699997
20161006083000,885.599976,278.799988,275.519989,31.111111,42,59.700001,100,71.900002,75.699997,72.699997
20161006084500,885.599976,278.799988,275.519989,31.111111,42,85.5,100,72.099998,75.699997,72.699997
20161006090000,885.599976,278.799988,285.359985,32.222221,42,71.099998,100,72.599998,75.699997,72.699997
20161006091500,885.599976,278.799988,285.359985,32.222221,42,67.199997,100,72.199997,75.699997,72.699997
20161006093000,885.599976,278.799988,275.519989,31.111111,42,80.900002,100,72.400002,75.699997,72.699997
20161006094500,885.599976,278.799988,272.23999,30.74074,42,80.900002,100,72.599998,75.699997,72.699997
20161006100000,885.599976,278.799988,275.519989,31.111111,42,80.900002,100,72.699997,75.699997,72.699997
20161006101500,885.599976,278.799988,282.080017,31.851855,42,62.400002,100,72.400002,75.699997,72.699997
20161006103000,885.599976,278.799988,282.080017,31.851855,42,70.199997,100,71.599998,75.699997,72.699997
20161006104500,885.599976,278.799988,275.519989,31.111111,42,67.300003,100,72.5,75.699997,72.699997
20161006110000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,72.5,75.699997,72.699997
20161006111500,885.599976,278.799988,285.359985,32.222221,42,79.699997,100,72.400002,75.699997,72.699997
20161006113000,885.599976,278.799988,282.080017,31.851855,42,81.099998,100,72.599998,75.699997,72.699997
20161006114500,885.599976,278.799988,282.080017,31.851855,42,85.599998,100,72.5,75.699997,72.699997
20161006120000,885.599976,278.799988,285.359985,32.222221,42,86.800003,100,72.400002,75.699997,72.699997
20161006121500,885.599976,278.799988,282.080017,31.851855,42,81.5,100,72.5,75.699997,72.699997
20161006123000,885.599976,278.799988,272.23999,30.74074,42,88.699997,100,72.599998,75.699997,72.699997
20161006124500,885.599976,278.799988,272.23999,30.74074,42,88.699997,100,72.699997,75.699997,72.699997
20161006130000,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,72.699997,75.699997,72.699997
20161006131500,885.599976,278.799988,272.23999,30.74074,42,84.800003,100,72.800003,75.699997,72.699997
20161006133000,885.599976,278.799988,275.519989,31.111111,42,78.699997,100,72.800003,75.699997,72.699997
20161006134500,885.599976,278.799988,282.080017,31.851855,42,60.799999,0,72.5,75.699997,72.699997
20161006140000,885.599976,278.799988,282.080017,31.851855,42,60.799999,100,71.699997,75.699997,72.699997
20161006141500,885.599976,278.799988,285.359985,32.222221,42,69.699997,100,72.5,75.699997,72.699997
20161006143000,885.599976,278.799988,282.080017,31.851855,42,74.0,100,72.400002,75.699997,72.699997
20161006144500,885.599976,278.799988,282.080017,31.851855,42,79.300003,100,72.599998,75.699997,72.699997
20161006150000,885.599976,278.799988,282.080017,31.851855,42,60.799999,100,72.0,75.699997,72.699997
20161006151500,885.599976,278.799988,285.359985,32.222221,42,77.400002,100,72.199997,75.699997,72.699997
20161006153000,885.599976,278.799988,285.359985,32.222221,42,77.400002,100,72.400002,75.699997,72.699997
20161006154500,885.599976,278.799988,291.919983,32.962962,42,75.0,100,72.599998,75.699997,72.699997
20161006160000,885.599976,278.799988,291.919983,32.962962,42,71.099998,100,72.699997,75.699997,72.699997
20161006161500,885.599976,278.799988,295.200012,33.333336,42,74.699997,100,72.900002,75.699997,72.699997
20161006163000,885.599976,278.799988,291.919983,32.962962,42,61.200001,100,72.0,75.699997,72.699997
20161006164500,885.599976,278.799988,285.359985,32.222221,42,82.0,100,72.099998,75.699997,72.699997
20161006170000,885.599976,278.799988,291.919983,32.962962,42,82.0,100,72.199997,75.699997,72.699997
20161006171500,885.599976,278.799988,285.359985,32.222221,42,82.0,100,72.400002,75.699997,72.699997
20161006173000,885.599976,278.799988,291.919983,32.962962,42,82.0,100,72.599998,75.699997,72.699997
20161006174500,885.599976,278.799988,282.080017,31.851855,42,62.400002,0,72.800003,75.699997,72.699997
20161006180000,885.599976,278.799988,282.080017,31.851855,42,60.799999,100,72.0,75.699997,72.699997
20161006181500,885.599976,278.799988,275.519989,31.111111,42,69.599998,100,72.099998,75.699997,72.699997
20161006183000,885.599976,278.799988,272.23999,30.74074,42,68.300003,100,72.400002,75.699997,72.699997
20161006184500,885.599976,278.799988,275.519989,31.111111,42,69.599998,100,72.300003,75.699997,72.699997
20161006190000,885.599976,278.799988,275.519989,31.111111,42,76.300003,100,72.400002,75.699997,72.699997
20161006191500,885.599976,278.799988,272.23999,30.74074,42,78.300003,100,72.699997,75.699997,72.699997
20161006193000,885.599976,278.799988,275.519989,31.111111,42,62.0,100,72.099998,75.699997,72.699997
20161006194500,885.599976,278.799988,267.319977,30.185183,42,80.5,100,72.300003,75.699997,72.699997
20161006200000,885.599976,278.799988,275.519989,31.111111,42,83.699997,100,72.099998,75.699997,72.699997
20161006201500,885.599976,278.799988,272.23999,30.74074,42,79.199997,100,72.300003,75.699997,72.699997
20161006203000,885.599976,278.799988,272.23999,30.74074,42,77.300003,100,72.800003,75.699997,72.699997
20161006204500,885.599976,278.799988,275.519989,31.111111,42,77.300003,100,72.599998,75.699997,72.699997
20161006210000,885.599976,278.799988,272.23999,30.74074,42,86.699997,100,72.400002,75.699997,72.699997
20161006211500,885.599976,278.799988,275.519989,31.111111,42,82.599998,100,72.400002,75.699997,72.699997
20161006213000,885.599976,278.799988,275.519989,31.111111,42,80.699997,100,72.5,75.699997,72.699997
20161006214500,885.599976,278.799988,285.359985,32.222221,42,92.300003,100,72.5,75.699997,72.699997
20161006220000,885.599976,278.799988,282.080017,31.851855,42,82.599998,100,72.599998,75.699997,72.699997
20161006221500,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,72.599998,75.699997,72.699997
20161006223000,885.599976,278.799988,275.519989,31.111111,42,85.599998,100,72.699997,75.699997,72.699997
20161006224500,885.599976,278.799988,282.080017,31.851855,42,81.699997,100,72.699997,75.699997,72.699997
20161006230000,885.599976,278.799988,282.080017,31.851855,42,83.699997,100,72.599998,75.699997,72.699997
20161006231500,885.599976,278.799988,282.080017,31.851855,42,93.5,100,72.599998,75.699997,72.699997
20161006233000,885.599976,278.799988,275.519989,31.111111,42,85.0,100,72.699997,75.699997,72.699997
20161006234500,885.599976,278.799988,275.519989,31.111111,42,82.5,100,72.800003,75.699997,72.699997
20161007000000,885.599976,278.799988,272.23999,30.74074,42,88.599998,100,72.800003,75.699997,72.699997
20161007001500,885.599976,278.799988,282.080017,31.851855,42,89.800003,100,72.800003,75.699997,72.699997
20161007003000,885.599976,278.799988,275.519989,31.111111,42,84.5,100,72.900002,75.699997,72.699997
20161007004500,885.599976,278.799988,275.519989,31.111111,42,84.5,100,72.800003,75.699997,72.699997
20161007010000,885.599976,278.799988,272.23999,30.74074,42,92.900002,100,72.699997,75.699997,72.699997
20161007011500,885.599976,278.799988,267.319977,30.185183,42,68.699997,0,72.900002,75.699997,72.699997
20161007013000,885.599976,278.799988,275.519989,31.111111,42,60.0,100,71.800003,75.699997,72.699997
20161007014500,885.599976,278.799988,275.519989,31.111111,42,62.799999,100,72.099998,75.699997,72.699997
20161007020000,885.599976,278.799988,282.080017,31.851855,42,77.699997,100,72.699997,75.699997,72.699997
20161007021500,885.599976,278.799988,285.359985,32.222221,42,73.699997,100,72.5,75.699997,72.699997
20161007023000,885.599976,278.799988,285.359985,32.222221,42,71.099998,100,72.300003,75.699997,72.699997
20161007024500,885.599976,278.799988,291.919983,32.962962,42,75.0,100,72.300003,75.699997,72.699997
20161007030000,885.599976,278.799988,285.359985,32.222221,42,76.400002,100,72.599998,75.699997,72.699997
20161007031500,885.599976,278.799988,285.359985,32.222221,42,74.900002,100,72.599998,75.699997,72.699997
20161007033000,885.599976,278.799988,285.359985,32.222221,42,79.699997,100,72.699997,75.699997,72.699997
20161007034500,885.599976,278.799988,282.080017,31.851855,42,75.400002,100,72.699997,75.699997,72.699997
20161007040000,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,72.599998,75.699997,72.699997
20161007041500,885.599976,278.799988,282.080017,31.851855,42,79.300003,100,72.699997,75.699997,72.699997
20161007043000,885.599976,278.799988,285.359985,32.222221,42,74.900002,100,72.599998,75.699997,72.699997
20161007044500,885.599976,278.799988,285.359985,32.222221,42,78.199997,100,72.599998,75.699997,72.699997
20161007050000,885.599976,278.799988,285.359985,32.222221,42,78.199997,100,72.599998,75.699997,72.699997
20161007051500,885.599976,278.799988,275.519989,31.111111,42,76.300003,100,72.400002,75.699997,72.699997
20161007053000,885.599976,278.799988,275.519989,31.111111,42,79.199997,100,72.599998,75.699997,72.699997
20161007054500,885.599976,278.799988,275.519989,31.111111,42,75.800003,100,72.699997,75.699997,72.699997
20161007060000,885.599976,278.799988,275.519989,31.111111,42,79.199997,100,72.699997,75.699997,72.699997
20161007061500,885.599976,278.799988,275.519989,31.111111,42,77.099998,100,72.800003,75.699997,72.699997
20161007063000,885.599976,278.799988,260.76001,29.444446,42,78.300003,100,72.800003,75.699997,72.699997
20161007064500,885.599976,278.799988,272.23999,30.74074,42,75.900002,100,72.800003,75.699997,72.699997
20161007070000,885.599976,278.799988,275.519989,31.111111,42,80.199997,100,72.699997,75.699997,72.699997
20161007071500,885.599976,278.799988,272.23999,30.74074,42,81.099998,100,72.699997,75.699997,72.699997
20161007073000,885.599976,278.799988,275.519989,31.111111,42,77.300003,100,72.599998,75.699997,72.699997
20161007074500,885.599976,278.799988,272.23999,30.74074,42,78.699997,100,72.699997,75.699997,72.699997
20161007080000,885.599976,278.799988,275.519989,31.111111,42,76.800003,100,72.599998,75.699997,72.699997
20161007081500,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,72.599998,75.699997,72.699997
20161007083000,885.599976,278.799988,285.359985,32.222221,42,79.199997,100,72.599998,75.699997,72.699997
20161007084500,885.599976,278.799988,285.359985,32.222221,42,74.900002,100,72.699997,75.699997,72.699997
20161007090000,885.599976,278.799988,291.919983,32.962962,42,78.300003,100,72.900002,75.699997,72.699997
20161007091500,885.599976,278.799988,291.919983,32.962962,42,62.5,100,72.300003,75.699997,72.699997
20161007093000,885.599976,278.799988,291.919983,32.962962,42,79.199997,100,72.099998,75.699997,72.699997
20161007094500,885.599976,278.799988,285.359985,32.222221,42,73.900002,100,72.0,75.699997,72.699997
20161007100000,885.599976,278.799988,291.919983,32.962962,42,73.900002,100,72.199997,75.699997,72.699997
20161007101500,885.599976,278.799988,291.919983,32.962962,42,83.5,100,72.599998,75.699997,72.699997
20161007103000,885.599976,278.799988,291.919983,32.962962,42,88.5,100,72.300003,75.699997,72.699997
20161007104500,885.599976,278.799988,295.200012,33.333336,42,84.400002,100,72.300003,75.699997,72.699997
20161007110000,885.599976,278.799988,285.359985,32.222221,42,90.599998,100,72.300003,75.699997,72.699997
20161007111500,885.599976,278.799988,282.080017,31.851855,42,85.0,100,72.699997,75.699997,72.699997
20161007113000,885.599976,278.799988,275.519989,31.111111,42,86.800003,100,72.699997,75.699997,72.699997
20161007114500,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,72.699997,75.699997,72.699997
20161007120000,885.599976,278.799988,272.23999,30.74074,42,87.5,100,72.800003,75.699997,72.699997
20161007121500,885.599976,278.799988,275.519989,31.111111,42,87.5,100,72.699997,75.699997,72.699997
20161007123000,885.599976,278.799988,282.080017,31.851855,42,83.0,100,72.699997,75.699997,72.699997
20161007124500,885.599976,278.799988,285.359985,32.222221,42,89.800003,100,72.699997,75.699997,72.699997
20161007130000,885.599976,278.799988,285.359985,32.222221,42,82.599998,100,72.699997,75.699997,72.699997
20161007131500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,72.800003,75.699997,72.699997
20161007133000,885.599976,278.799988,291.919983,32.962962,42,81.599998,100,72.900002,75.699997,72.699997
20161007134500,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,72.900002,75.699997,72.699997
20161007140000,885.599976,278.799988,285.359985,32.222221,42,61.200001,0,72.699997,75.699997,72.699997
20161007141500,885.599976,278.799988,295.200012,33.333336,42,60.0,100,71.699997,75.699997,72.699997
20161007143000,885.599976,278.799988,291.919983,32.962962,42,66.300003,100,72.099998,75.699997,72.699997
20161007144500,885.599976,278.799988,291.919983,32.962962,42,65.300003,100,71.900002,75.699997,72.699997
20161007150000,885.599976,278.799988,291.919983,32.962962,42,63.200001,100,71.699997,75.699997,72.699997
20161007151500,885.599976,278.799988,295.200012,33.333336,42,62.0,100,71.300003,75.699997,72.699997
20161007153000,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,71.0,75.699997,72.699997
20161007154500,885.599976,278.799988,291.919983,32.962962,42,102.300003,100,71.800003,75.699997,72.699997
20161007160000,885.599976,278.799988,291.919983,32.962962,42,93.0,100,72.400002,75.699997,72.699997
20161007161500,885.599976,278.799988,282.080017,31.851855,42,106.800003,100,72.699997,75.699997,72.699997
20161007163000,885.599976,278.799988,282.080017,31.851855,42,94.199997,100,72.800003,75.699997,72.699997
20161007164500,885.599976,278.799988,291.919983,32.962962,42,63.200001,0,73.199997,75.699997,72.699997
20161007170000,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,72.199997,75.699997,72.699997
20161007171500,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,71.900002,75.699997,72.699997
20161007173000,885.599976,278.799988,285.359985,32.222221,42,70.099998,100,72.400002,75.699997,72.699997
20161007174500,885.599976,278.799988,282.080017,31.851855,42,69.099998,100,72.300003,75.699997,72.699997
20161007180000,885.599976,278.799988,291.919983,32.962962,42,68.199997,100,72.300003,75.699997,72.699997
20161007181500,885.599976,278.799988,291.919983,32.962962,42,65.300003,0,72.699997,75.699997,72.699997
20161007183000,885.599976,278.799988,282.080017,31.851855,42,65.300003,100,71.5,75.699997,72.699997
20161007184500,885.599976,278.799988,285.359985,32.222221,42,76.800003,100,72.099998,75.699997,72.699997
20161007190000,885.599976,278.799988,285.359985,32.222221,42,79.099998,100,72.199997,75.699997,72.699997
20161007191500,885.599976,278.799988,282.080017,31.851855,42,81.599998,100,72.400002,75.699997,72.699997
20161007193000,885.599976,278.799988,282.080017,31.851855,42,81.599998,100,72.699997,75.699997,72.699997
20161007194500,885.599976,278.799988,282.080017,31.851855,42,62.0,100,72.199997,75.699997,72.699997
20161007200000,885.599976,278.799988,285.359985,32.222221,42,79.0,100,72.400002,75.699997,72.699997
20161007201500,885.599976,278.799988,291.919983,32.962962,42,79.0,100,72.5,75.699997,72.699997
20161007203000,885.599976,278.799988,282.080017,31.851855,42,75.400002,100,72.5,75.699997,72.699997
20161007204500,885.599976,278.799988,282.080017,31.851855,42,75.400002,100,72.400002,75.699997,72.699997
20161007210000,885.599976,278.799988,275.519989,31.111111,42,73.0,100,72.300003,75.699997,72.699997
20161007211500,885.599976,278.799988,285.359985,32.222221,42,79.900002,100,72.5,75.699997,72.699997
20161007213000,885.599976,278.799988,275.519989,31.111111,42,75.400002,100,72.800003,75.699997,72.699997
20161007214500,885.599976,278.799988,285.359985,32.222221,42,80.099998,100,72.699997,75.699997,72.699997
20161007220000,885.599976,278.799988,285.359985,32.222221,42,75.300003,100,72.699997,75.699997,72.699997
20161007221500,885.599976,278.799988,285.359985,32.222221,42,78.199997,100,73.0,75.699997,72.699997
20161007223000,885.599976,278.799988,285.359985,32.222221,42,64.099998,100,71.400002,75.699997,72.699997
20161007224500,885.599976,278.799988,282.080017,31.851855,42,74.800003,100,71.900002,75.699997,72.699997
20161007230000,885.599976,278.799988,282.080017,31.851855,42,81.5,100,72.599998,75.699997,72.699997
20161007231500,885.599976,278.799988,285.359985,32.222221,42,83.800003,100,72.400002,75.699997,72.699997
20161007233000,885.599976,278.799988,285.359985,32.222221,42,80.599998,100,72.400002,75.699997,72.699997
20161007234500,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.300003,75.699997,72.699997
20161008000000,885.599976,278.799988,282.080017,31.851855,42,80.199997,100,72.5,75.699997,72.699997
20161008001500,885.599976,278.799988,275.519989,31.111111,42,90.099998,100,72.599998,75.699997,72.699997
20161008003000,885.599976,278.799988,282.080017,31.851855,42,81.599998,100,72.699997,75.699997,72.699997
20161008004500,885.599976,278.799988,275.519989,31.111111,42,88.0,100,72.599998,75.699997,72.699997
20161008010000,885.599976,278.799988,285.359985,32.222221,42,85.400002,100,72.599998,75.699997,72.699997
20161008011500,885.599976,278.799988,272.23999,30.74074,42,85.400002,100,72.800003,75.699997,72.699997
20161008013000,885.599976,278.799988,275.519989,31.111111,42,85.400002,100,72.699997,75.699997,72.699997
20161008014500,885.599976,278.799988,275.519989,31.111111,42,82.599998,100,72.699997,75.699997,72.699997
20161008020000,885.599976,278.799988,272.23999,30.74074,42,89.699997,100,72.699997,75.699997,72.699997
20161008021500,885.599976,278.799988,275.519989,31.111111,42,72.699997,0,73.0,75.699997,72.699997
20161008023000,885.599976,278.799988,267.319977,30.185183,42,59.299999,100,71.900002,75.699997,72.699997
20161008024500,885.599976,278.799988,275.519989,31.111111,42,78.699997,100,72.300003,75.699997,72.699997
20161008030000,885.599976,278.799988,275.519989,31.111111,42,69.599998,100,72.199997,75.699997,72.699997
20161008031500,885.599976,278.799988,275.519989,31.111111,42,79.599998,100,72.5,75.699997,72.699997
20161008033000,885.599976,278.799988,275.519989,31.111111,42,74.900002,100,72.599998,75.699997,72.699997
20161008034500,885.599976,278.799988,275.519989,31.111111,42,78.699997,100,72.5,75.699997,72.699997
20161008040000,885.599976,278.799988,272.23999,30.74074,42,74.900002,100,72.5,75.699997,72.699997
20161008041500,885.599976,278.799988,275.519989,31.111111,42,79.199997,100,72.5,75.699997,72.699997
20161008043000,885.599976,278.799988,282.080017,31.851855,42,75.400002,100,72.699997,75.699997,72.699997
20161008044500,885.599976,278.799988,282.080017,31.851855,42,80.099998,100,72.599998,75.699997,72.699997
20161008050000,885.599976,278.799988,275.519989,31.111111,42,75.300003,100,72.699997,75.699997,72.699997
20161008051500,885.599976,278.799988,275.519989,31.111111,42,78.699997,100,72.599998,75.699997,72.699997
20161008053000,885.599976,278.799988,282.080017,31.851855,42,75.800003,100,72.699997,75.699997,72.699997
20161008054500,885.599976,278.799988,275.519989,31.111111,42,76.800003,100,72.599998,75.699997,72.699997
20161008060000,885.599976,278.799988,275.519989,31.111111,42,75.800003,100,72.5,75.699997,72.699997
20161008061500,885.599976,278.799988,275.519989,31.111111,42,76.800003,100,72.599998,75.699997,72.699997
20161008063000,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,72.400002,75.699997,72.699997
20161008064500,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,72.400002,75.699997,72.699997
20161008070000,885.599976,278.799988,272.23999,30.74074,42,78.199997,100,72.599998,75.699997,72.699997
20161008071500,885.599976,278.799988,275.519989,31.111111,42,76.099998,100,72.599998,75.699997,72.699997
20161008073000,885.599976,278.799988,272.23999,30.74074,42,80.099998,100,72.5,75.699997,72.699997
20161008074500,885.599976,278.799988,275.519989,31.111111,42,76.400002,100,72.5,75.699997,72.699997
20161008080000,885.599976,278.799988,282.080017,31.851855,42,84.5,100,72.199997,75.699997,72.699997
20161008081500,885.599976,278.799988,275.519989,31.111111,42,91.300003,100,72.199997,75.699997,72.699997
20161008083000,885.599976,278.799988,275.519989,31.111111,42,85.0,100,72.300003,75.699997,72.699997
20161008084500,885.599976,278.799988,282.080017,31.851855,42,91.599998,100,72.300003,75.699997,72.699997
20161008090000,885.599976,278.799988,272.23999,30.74074,42,86.900002,100,72.300003,75.699997,72.699997
20161008091500,885.599976,278.799988,275.519989,31.111111,42,95.0,100,72.300003,75.699997,72.699997
20161008093000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,72.400002,75.699997,72.699997
20161008094500,885.599976,278.799988,272.23999,30.74074,42,91.5,100,72.400002,75.699997,72.699997
20161008100000,885.599976,278.799988,272.23999,30.74074,42,93.0,100,72.599998,75.699997,72.699997
20161008101500,885.599976,278.799988,282.080017,31.851855,42,86.900002,100,72.599998,75.699997,72.699997
20161008103000,885.599976,278.799988,275.519989,31.111111,42,84.400002,100,72.599998,75.699997,72.699997
20161008104500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,72.599998,75.699997,72.699997
20161008110000,885.599976,278.799988,272.23999,30.74074,42,92.400002,100,72.599998,75.699997,72.699997
20161008111500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,72.699997,75.699997,72.699997
20161008113000,885.599976,278.799988,272.23999,30.74074,42,88.099998,100,72.699997,75.699997,72.699997
20161008114500,885.599976,278.799988,275.519989,31.111111,42,88.099998,100,72.699997,75.699997,72.699997
20161008120000,885.599976,278.799988,272.23999,30.74074,42,92.300003,100,72.699997,75.699997,72.699997
20161008121500,885.599976,278.799988,275.519989,31.111111,42,88.099998,100,72.699997,75.699997,72.699997
20161008123000,885.599976,278.799988,267.319977,30.185183,42,86.199997,100,72.699997,75.699997,72.699997
20161008124500,885.599976,278.799988,272.23999,30.74074,42,84.5,100,72.699997,75.699997,72.699997
20161008130000,885.599976,278.799988,275.519989,31.111111,42,83.199997,100,72.699997,75.699997,72.699997
20161008131500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,72.699997,75.699997,72.699997
20161008133000,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,72.699997,75.699997,72.699997
20161008134500,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,72.699997,75.699997,72.699997
20161008140000,885.599976,278.799988,272.23999,30.74074,42,93.099998,100,72.800003,75.699997,72.699997
20161008141500,885.599976,278.799988,282.080017,31.851855,42,88.900002,100,72.900002,75.699997,72.699997
20161008143000,885.599976,278.799988,282.080017,31.851855,42,86.800003,100,72.900002,75.699997,72.699997
20161008144500,885.599976,278.799988,275.519989,31.111111,42,88.0,100,72.900002,75.699997,72.699997
20161008150000,885.599976,278.799988,285.359985,32.222221,42,62.0,0,72.699997,75.699997,72.699997
20161008151500,885.599976,278.799988,282.080017,31.851855,42,61.099998,100,71.800003,75.699997,72.699997
20161008153000,885.599976,278.799988,291.919983,32.962962,42,68.5,100,72.400002,75.699997,72.699997
20161008154500,885.599976,278.799988,285.359985,32.222221,42,77.300003,100,72.599998,75.699997,72.699997
20161008160000,885.599976,278.799988,285.359985,32.222221,42,84.300003,100,72.5,75.699997,72.699997
20161008161500,885.599976,278.799988,291.919983,32.962962,42,63.200001,0,72.599998,75.699997,72.699997
20161008163000,885.599976,278.799988,291.919983,32.962962,42,63.200001,100,71.599998,75.699997,72.699997
20161008164500,885.599976,278.799988,295.200012,33.333336,42,63.200001,100,72.0,75.699997,72.699997
20161008170000,885.599976,278.799988,282.080017,31.851855,42,73.5,100,72.599998,75.699997,72.699997
20161008171500,885.599976,278.799988,282.080017,31.851855,42,77.199997,100,72.800003,75.699997,72.699997
20161008173000,885.599976,278.799988,291.919983,32.962962,42,77.199997,100,72.800003,75.699997,72.699997
20161008174500,885.599976,278.799988,291.919983,32.962962,42,61.200001,100,71.900002,75.699997,72.699997
20161008180000,885.599976,278.799988,291.919983,32.962962,42,76.099998,100,72.400002,75.699997,72.699997
20161008181500,885.599976,278.799988,291.919983,32.962962,42,81.5,100,72.5,75.699997,72.699997
20161008183000,885.599976,278.799988,295.200012,33.333336,42,75.400002,100,72.900002,75.699997,72.699997
20161008184500,885.599976,278.799988,295.200012,33.333336,42,61.200001,100,71.900002,75.699997,72.699997
20161008190000,885.599976,278.799988,295.200012,33.333336,42,72.199997,100,72.300003,75.699997,72.699997
20161008191500,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.5,75.699997,72.699997
20161008193000,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.599998,75.699997,72.699997
20161008194500,885.599976,278.799988,291.919983,32.962962,42,76.800003,100,72.599998,75.699997,72.699997
20161008200000,885.599976,278.799988,295.200012,33.333336,42,73.5,100,72.599998,75.699997,72.699997
20161008201500,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.5,75.699997,72.699997
20161008203000,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,72.599998,75.699997,72.699997
20161008204500,885.599976,278.799988,291.919983,32.962962,42,72.199997,100,72.400002,75.699997,72.699997
20161008210000,885.599976,278.799988,291.919983,32.962962,42,74.599998,100,72.400002,75.699997,72.699997
20161008211500,885.599976,278.799988,295.200012,33.333336,42,74.599998,100,72.400002,75.699997,72.699997
20161008213000,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,72.400002,75.699997,72.699997
20161008214500,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,72.599998,75.699997,72.699997
20161008220000,885.599976,278.799988,291.919983,32.962962,42,73.800003,100,72.599998,75.699997,72.699997
20161008221500,885.599976,278.799988,295.200012,33.333336,42,79.099998,100,72.699997,75.699997,72.699997
