PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008223000,885.599976,278.799988,300.119995,33.888889,42,74.400002,100,72.800003,75.699997,72.699997
20161008224500,885.599976,278.799988,295.200012,33.333336,42,77.199997,100,72.699997,75.699997,72.699997
20161008230000,885.599976,278.799988,300.119995,33.888889,42,77.199997,100,72.699997,75.699997,72.699997
20161008231500,885.599976,278.799988,303.399994,34.25926,42,73.5,100,72.699997,75.699997,72.699997
20161008233000,885.599976,278.799988,300.119995,33.888889,42,78.599998,100,72.699997,75.699997,72.699997
20161008234500,885.599976,278.799988,303.399994,34.25926,42,73.5,100,72.699997,75.699997,72.699997
20161009000000,885.599976,278.799988,300.119995,33.888889,42,77.699997,100,72.599998,75.699997,72.699997
20161009001500,885.599976,278.799988,300.119995,33.888889,42,74.400002,100,72.5,75.699997,72.699997
20161009003000,885.599976,278.799988,303.399994,34.25926,42,80.099998,100,72.400002,75.699997,72.699997
20161009004500,885.599976,278.799988,295.200012,33.333336,42,79.199997,100,72.5,75.699997,72.699997
20161009010000,885.599976,278.799988,291.919983,32.962962,42,89.800003,100,72.099998,75.699997,72.699997
20161009011500,885.599976,278.799988,291.919983,32.962962,42,81.599998,100,72.099998,75.699997,72.699997
20161009013000,885.599976,278.799988,291.919983,32.962962,42,95.0,100,72.199997,75.699997,72.699997
20161009014500,885.599976,278.799988,295.200012,33.333336,42,82.099998,100,72.199997,75.699997,72.699997
20161009020000,885.599976,278.799988,291.919983,32.962962,42,96.400002,100,72.199997,75.699997,72.699997
20161009021500,885.599976,278.799988,300.119995,33.888889,42,86.300003,100,72.199997,75.699997,72.699997
20161009023000,885.599976,278.799988,295.200012,33.333336,42,92.599998,100,72.400002,75.699997,72.699997
20161009024500,885.599976,278.799988,291.919983,32.962962,42,90.0,100,72.400002,75.699997,72.699997
20161009030000,885.599976,278.799988,295.200012,33.333336,42,91.5,100,72.400002,75.699997,72.699997
20161009031500,885.599976,278.799988,295.200012,33.333336,42,91.5,100,72.400002,75.699997,72.699997
20161009033000,885.599976,278.799988,295.200012,33.333336,42,85.300003,100,72.400002,75.699997,72.699997
20161009034500,885.599976,278.799988,295.200012,33.333336,42,95.900002,100,72.400002,75.699997,72.699997
20161009040000,885.599976,278.799988,300.119995,33.888889,42,88.599998,100,72.400002,75.699997,72.699997
20161009041500,885.599976,278.799988,295.200012,33.333336,42,96.199997,100,72.400002,75.699997,72.699997
20161009043000,885.599976,278.799988,300.119995,33.888889,42,83.900002,100,72.400002,75.699997,72.699997
20161009044500,885.599976,278.799988,300.119995,33.888889,42,101.0,100,72.300003,75.699997,72.699997
20161009050000,885.599976,278.799988,300.119995,33.888889,42,84.5,100,72.400002,75.699997,72.699997
20161009051500,885.599976,278.799988,300.119995,33.888889,42,98.0,100,72.300003,75.699997,72.699997
20161009053000,885.599976,278.799988,303.399994,34.25926,42,86.800003,100,72.300003,75.699997,72.699997
20161009054500,885.599976,278.799988,303.399994,34.25926,42,96.699997,100,72.300003,75.699997,72.699997
20161009060000,885.599976,278.799988,303.399994,34.25926,42,85.0,100,72.300003,75.699997,72.699997
20161009061500,885.599976,278.799988,291.919983,32.962962,41,102.199997,100,72.400002,75.699997,72.699997
20161009063000,885.599976,278.799988,295.200012,33.333336,41,84.400002,100,72.300003,75.699997,72.699997
20161009064500,885.599976,278.799988,285.359985,32.222221,41,97.400002,100,72.199997,75.699997,72.699997
20161009070000,885.599976,278.799988,295.200012,33.333336,41,89.199997,100,72.199997,75.699997,72.699997
20161009071500,885.599976,278.799988,295.200012,33.333336,41,89.199997,100,72.199997,75.699997,72.699997
20161009073000,885.599976,278.799988,295.200012,33.333336,41,98.400002,100,72.099998,75.699997,72.699997
20161009074500,885.599976,278.799988,291.919983,32.962962,41,88.699997,100,72.199997,75.699997,72.699997
20161009080000,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,72.099998,75.699997,72.699997
20161009081500,885.599976,278.799988,295.200012,33.333336,41,92.900002,100,72.099998,75.699997,72.699997
20161009083000,885.599976,278.799988,291.919983,32.962962,41,90.099998,100,72.199997,75.699997,72.699997
20161009084500,885.599976,278.799988,291.919983,32.962962,41,95.0,100,72.199997,75.699997,72.699997
20161009090000,885.599976,278.799988,291.919983,32.962962,41,89.099998,100,72.199997,75.699997,72.699997
20161009091500,885.599976,278.799988,291.919983,32.962962,41,94.300003,100,72.199997,75.699997,72.699997
20161009093000,885.599976,278.799988,285.359985,32.222221,41,92.199997,100,72.300003,75.699997,72.699997
20161009094500,885.599976,278.799988,285.359985,32.222221,41,94.699997,100,72.300003,75.699997,72.699997
20161009100000,885.599976,278.799988,285.359985,32.222221,41,90.300003,100,72.300003,75.699997,72.699997
20161009101500,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,72.300003,75.699997,72.699997
20161009103000,885.599976,278.799988,282.080017,31.851855,41,88.800003,100,72.400002,75.699997,72.699997
20161009104500,885.599976,278.799988,285.359985,32.222221,41,104.599998,100,72.599998,75.699997,72.699997
20161009110000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.599998,75.699997,72.699997
20161009111500,885.599976,278.799988,275.519989,31.111111,41,98.800003,100,72.5,75.699997,72.699997
20161009113000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,72.800003,75.699997,72.699997
20161009114500,885.599976,278.799988,275.519989,31.111111,41,95.5,100,72.800003,75.699997,72.699997
20161009120000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,72.699997,75.699997,72.699997
20161009121500,885.599976,278.799988,275.519989,31.111111,41,95.300003,100,72.800003,75.699997,72.699997
20161009123000,885.599976,278.799988,272.23999,30.74074,41,98.300003,100,72.900002,75.699997,72.699997
20161009124500,885.599976,278.799988,275.519989,31.111111,41,90.0,100,72.900002,75.699997,72.699997
20161009130000,885.599976,278.799988,275.519989,31.111111,41,103.699997,100,73.0,75.699997,72.699997
20161009131500,885.599976,278.799988,275.519989,31.111111,41,60.400002,100,72.400002,75.699997,72.699997
20161009133000,885.599976,278.799988,275.519989,31.111111,41,60.400002,100,71.599998,75.699997,72.699997
20161009134500,885.599976,278.799988,282.080017,31.851855,41,64.800003,100,72.300003,75.699997,72.699997
20161009140000,885.599976,278.799988,272.23999,30.74074,41,85.0,100,72.199997,75.699997,72.699997
20161009141500,885.599976,278.799988,272.23999,30.74074,41,86.199997,100,72.199997,75.699997,72.699997
20161009143000,885.599976,278.799988,272.23999,30.74074,41,84.099998,100,72.300003,75.699997,72.699997
20161009144500,885.599976,278.799988,272.23999,30.74074,41,84.099998,100,72.400002,75.699997,72.699997
20161009150000,885.599976,278.799988,272.23999,30.74074,41,88.099998,100,72.400002,75.699997,72.699997
20161009151500,885.599976,278.799988,267.319977,30.185183,41,92.400002,100,72.5,75.699997,72.699997
20161009153000,885.599976,278.799988,275.519989,31.111111,41,83.199997,100,72.5,75.699997,72.699997
20161009154500,885.599976,278.799988,275.519989,31.111111,41,88.599998,100,72.599998,75.699997,72.699997
20161009160000,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,72.599998,75.699997,72.699997
20161009161500,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,72.699997,75.699997,72.699997
20161009163000,885.599976,278.799988,282.080017,31.851855,41,90.199997,100,72.800003,75.699997,72.699997
20161009164500,885.599976,278.799988,275.519989,31.111111,41,87.599998,100,72.800003,75.699997,72.699997
20161009170000,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,72.900002,75.699997,72.699997
20161009171500,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,72.900002,75.699997,72.699997
20161009173000,885.599976,278.799988,282.080017,31.851855,41,60.700001,100,72.300003,75.699997,72.699997
20161009174500,885.599976,278.799988,275.519989,31.111111,41,60.700001,100,71.800003,75.699997,72.699997
20161009180000,885.599976,278.799988,275.519989,31.111111,41,61.900002,100,72.300003,75.699997,72.699997
20161009181500,885.599976,278.799988,275.519989,31.111111,41,82.099998,100,72.300003,75.699997,72.699997
20161009183000,885.599976,278.799988,275.519989,31.111111,41,83.199997,100,72.599998,75.699997,72.699997
20161009184500,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,72.599998,75.699997,72.699997
20161009190000,885.599976,278.799988,275.519989,31.111111,41,80.699997,100,72.699997,75.699997,72.699997
20161009191500,885.599976,278.799988,282.080017,31.851855,41,84.099998,100,72.900002,75.699997,72.699997
20161009193000,885.599976,278.799988,275.519989,31.111111,41,58.400002,100,71.900002,75.699997,72.699997
20161009194500,885.599976,278.799988,275.519989,31.111111,41,81.5,100,72.199997,75.699997,72.699997
20161009200000,885.599976,278.799988,267.319977,30.185183,41,69.699997,100,72.5,75.699997,72.699997
20161009201500,885.599976,278.799988,275.519989,31.111111,41,78.300003,100,72.400002,75.699997,72.699997
20161009203000,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,72.900002,75.699997,72.699997
20161009204500,885.599976,278.799988,275.519989,31.111111,41,60.0,100,71.800003,75.699997,72.699997
20161009210000,885.599976,278.799988,275.519989,31.111111,41,78.699997,100,72.199997,75.699997,72.699997
20161009211500,885.599976,278.799988,272.23999,30.74074,41,71.800003,100,71.800003,75.699997,72.699997
20161009213000,885.599976,278.799988,275.519989,31.111111,41,85.0,100,72.300003,75.699997,72.699997
20161009214500,885.599976,278.799988,272.23999,30.74074,41,88.099998,100,72.599998,75.699997,72.699997
20161009220000,885.599976,278.799988,272.23999,30.74074,41,90.400002,100,72.699997,75.699997,72.699997
20161009221500,885.599976,278.799988,275.519989,31.111111,41,83.099998,100,72.599998,75.699997,72.699997
20161009223000,885.599976,278.799988,272.23999,30.74074,41,83.099998,100,72.599998,75.699997,72.699997
20161009224500,885.599976,278.799988,272.23999,30.74074,41,84.400002,100,72.699997,75.699997,72.699997
20161009230000,885.599976,278.799988,272.23999,30.74074,41,87.5,100,72.699997,75.699997,72.699997
20161009231500,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,72.699997,75.699997,72.699997
20161009233000,885.599976,278.799988,300.119995,33.888889,43,62.0,0,73.099998,75.699997,72.699997
20161009234500,885.599976,278.799988,300.119995,33.888889,43,58.700001,100,71.599998,75.699997,72.699997
20161010000000,885.599976,278.799988,285.359985,32.222221,42,62.900002,100,71.800003,75.699997,72.699997
20161010001500,885.599976,278.799988,285.359985,32.222221,42,65.800003,100,72.400002,75.699997,72.699997
20161010003000,885.599976,278.799988,291.919983,32.962962,42,80.099998,100,72.300003,75.699997,72.699997
20161010004500,885.599976,278.799988,291.919983,32.962962,42,89.0,100,72.400002,75.699997,72.699997
20161010010000,885.599976,278.799988,295.200012,33.333336,42,81.699997,100,72.400002,75.699997,72.699997
20161010011500,885.599976,278.799988,291.919983,32.962962,42,88.599998,100,72.699997,75.699997,72.699997
20161010013000,885.599976,278.799988,291.919983,32.962962,42,59.799999,100,72.199997,75.699997,72.699997
20161010014500,885.599976,278.799988,285.359985,32.222221,42,83.099998,100,72.099998,75.699997,72.699997
20161010020000,885.599976,278.799988,291.919983,32.962962,42,79.199997,100,72.099998,75.699997,72.699997
20161010021500,885.599976,278.799988,291.919983,32.962962,42,79.199997,100,72.699997,75.699997,72.699997
20161010023000,885.599976,278.799988,291.919983,32.962962,42,77.800003,100,72.800003,75.699997,72.699997
20161010024500,885.599976,278.799988,285.359985,32.222221,42,77.800003,100,72.599998,75.699997,72.699997
20161010030000,885.599976,278.799988,291.919983,32.962962,42,77.800003,100,72.400002,75.699997,72.699997
20161010031500,885.599976,278.799988,291.919983,32.962962,42,77.800003,100,72.400002,75.699997,72.699997
20161010033000,885.599976,278.799988,291.919983,32.962962,42,79.5,100,72.400002,75.699997,72.699997
20161010034500,885.599976,278.799988,291.919983,32.962962,42,79.5,100,72.699997,75.699997,72.699997
20161010040000,885.599976,278.799988,295.200012,33.333336,42,79.5,100,72.900002,75.699997,72.699997
20161010041500,885.599976,278.799988,285.359985,32.222221,42,79.5,100,72.599998,75.699997,72.699997
20161010043000,885.599976,278.799988,282.080017,31.851855,42,79.5,100,72.5,75.699997,72.699997
20161010044500,885.599976,278.799988,285.359985,32.222221,42,88.199997,100,72.400002,75.699997,72.699997
20161010050000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,72.400002,75.699997,72.699997
20161010051500,885.599976,278.799988,295.200012,33.333336,42,89.199997,100,72.400002,75.699997,72.699997
20161010053000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,72.5,75.699997,72.699997
20161010054500,885.599976,278.799988,291.919983,32.962962,42,89.199997,100,72.400002,75.699997,72.699997
20161010060000,885.599976,278.799988,291.919983,32.962962,42,82.099998,100,72.400002,75.699997,72.699997
20161010061500,885.599976,278.799988,291.919983,32.962962,42,92.199997,100,72.5,75.699997,72.699997
20161010063000,885.599976,278.799988,291.919983,32.962962,42,85.900002,100,72.5,75.699997,72.699997
20161010064500,885.599976,278.799988,291.919983,32.962962,42,84.099998,100,72.300003,75.699997,72.699997
20161010070000,885.599976,278.799988,285.359985,32.222221,42,88.800003,100,72.300003,75.699997,72.699997
20161010071500,885.599976,278.799988,295.200012,33.333336,42,86.599998,100,72.300003,75.699997,72.699997
20161010073000,885.599976,278.799988,291.919983,32.962962,42,92.5,100,72.400002,75.699997,72.699997
20161010074500,885.599976,278.799988,291.919983,32.962962,42,87.199997,100,72.599998,75.699997,72.699997
20161010080000,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,72.400002,75.699997,72.699997
20161010081500,885.599976,278.799988,291.919983,32.962962,42,88.0,100,72.400002,75.699997,72.699997
20161010083000,885.599976,278.799988,295.200012,33.333336,42,89.0,100,72.400002,75.699997,72.699997
20161010084500,885.599976,278.799988,291.919983,32.962962,42,95.400002,100,72.5,75.699997,72.699997
20161010090000,885.599976,278.799988,291.919983,32.962962,42,94.099998,100,72.599998,75.699997,72.699997
20161010091500,885.599976,278.799988,295.200012,33.333336,42,88.900002,100,72.599998,75.699997,72.699997
20161010093000,885.599976,278.799988,295.200012,33.333336,42,88.900002,100,72.699997,75.699997,72.699997
20161010094500,885.599976,278.799988,295.200012,33.333336,42,94.199997,100,72.699997,75.699997,72.699997
20161010100000,885.599976,278.799988,291.919983,32.962962,42,90.400002,100,72.699997,75.699997,72.699997
20161010101500,885.599976,278.799988,285.359985,32.222221,42,90.400002,100,72.800003,75.699997,72.699997
20161010103000,885.599976,278.799988,291.919983,32.962962,42,92.199997,100,72.800003,75.699997,72.699997
20161010104500,885.599976,278.799988,285.359985,32.222221,42,94.599998,100,72.900002,75.699997,72.699997
20161010110000,885.599976,278.799988,285.359985,32.222221,42,64.400002,0,72.900002,75.699997,72.699997
20161010111500,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,71.699997,75.699997,72.699997
20161010113000,885.599976,278.799988,285.359985,32.222221,42,72.0,100,72.5,75.699997,72.699997
20161010114500,885.599976,278.799988,285.359985,32.222221,42,80.199997,100,72.599998,75.699997,72.699997
20161010120000,885.599976,278.799988,285.359985,32.222221,42,80.199997,100,72.800003,75.699997,72.699997
20161010121500,885.599976,278.799988,285.359985,32.222221,42,81.800003,100,72.800003,75.699997,72.699997
20161010123000,885.599976,278.799988,285.359985,32.222221,42,80.5,100,72.900002,75.699997,72.699997
20161010124500,885.599976,278.799988,285.359985,32.222221,42,82.5,100,72.599998,75.699997,72.699997
20161010130000,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,72.599998,75.699997,72.699997
20161010131500,885.599976,278.799988,275.519989,31.111111,42,88.099998,100,72.599998,75.699997,72.699997
20161010133000,885.599976,278.799988,285.359985,32.222221,42,88.099998,100,72.599998,75.699997,72.699997
20161010134500,885.599976,278.799988,291.919983,32.962962,42,83.800003,100,72.599998,75.699997,72.699997
20161010140000,885.599976,278.799988,295.200012,33.333336,42,85.599998,100,72.599998,75.699997,72.699997
20161010141500,885.599976,278.799988,295.200012,33.333336,42,85.599998,100,72.699997,75.699997,72.699997
20161010143000,885.599976,278.799988,295.200012,33.333336,42,62.400002,0,72.599998,75.699997,72.699997
20161010144500,885.599976,278.799988,300.119995,33.888889,42,74.099998,100,71.5,75.699997,72.699997
20161010150000,885.599976,278.799988,295.200012,33.333336,42,70.599998,100,71.900002,75.699997,72.699997
20161010151500,885.599976,278.799988,295.200012,33.333336,42,83.699997,100,72.599998,75.699997,72.699997
20161010153000,885.599976,278.799988,300.119995,33.888889,42,61.200001,100,72.099998,75.699997,72.699997
20161010154500,885.599976,278.799988,295.200012,33.333336,42,78.400002,100,72.400002,75.699997,72.699997
20161010160000,885.599976,278.799988,300.119995,33.888889,42,80.099998,100,72.599998,75.699997,72.699997
20161010161500,885.599976,278.799988,300.119995,33.888889,42,75.400002,100,72.699997,75.699997,72.699997
20161010163000,885.599976,278.799988,295.200012,33.333336,42,73.5,100,72.599998,75.699997,72.699997
20161010164500,885.599976,278.799988,300.119995,33.888889,42,72.5,100,72.5,75.699997,72.699997
20161010170000,885.599976,278.799988,295.200012,33.333336,42,72.5,100,72.400002,75.699997,72.699997
20161010171500,885.599976,278.799988,300.119995,33.888889,42,75.400002,100,72.699997,75.699997,72.699997
20161010173000,885.599976,278.799988,300.119995,33.888889,42,75.400002,100,72.699997,75.699997,72.699997
20161010174500,885.599976,278.799988,303.399994,34.25926,42,75.400002,100,72.699997,75.699997,72.699997
20161010180000,885.599976,278.799988,300.119995,33.888889,42,73.0,100,72.699997,75.699997,72.699997
20161010181500,885.599976,278.799988,295.200012,33.333336,42,73.0,100,72.599998,75.699997,72.699997
20161010183000,885.599976,278.799988,300.119995,33.888889,42,72.0,100,72.400002,75.699997,72.699997
20161010184500,885.599976,278.799988,300.119995,33.888889,42,75.800003,100,72.5,75.699997,72.699997
20161010190000,885.599976,278.799988,285.359985,32.222221,42,75.800003,100,72.599998,75.699997,72.699997
20161010191500,885.599976,278.799988,282.080017,31.851855,42,75.800003,100,72.599998,75.699997,72.699997
20161010193000,885.599976,278.799988,285.359985,32.222221,42,75.800003,100,72.599998,75.699997,72.699997
20161010194500,885.599976,278.799988,291.919983,32.962962,42,73.0,100,72.400002,75.699997,72.699997
20161010200000,885.599976,278.799988,282.080017,31.851855,42,73.800003,100,72.5,75.699997,72.699997
20161010201500,885.599976,278.799988,285.359985,32.222221,42,76.599998,100,72.400002,75.699997,72.699997
20161010203000,885.599976,278.799988,291.919983,32.962962,42,75.400002,100,72.599998,75.699997,72.699997
20161010204500,885.599976,278.799988,291.919983,32.962962,42,74.400002,100,72.599998,75.699997,72.699997
20161010210000,885.599976,278.799988,291.919983,32.962962,42,72.5,100,72.5,75.699997,72.699997
20161010211500,885.599976,278.799988,291.919983,32.962962,42,72.5,100,72.300003,75.699997,72.699997
20161010213000,885.599976,278.799988,295.200012,33.333336,42,75.800003,100,72.400002,75.699997,72.699997
20161010214500,885.599976,278.799988,291.919983,32.962962,42,76.800003,100,72.5,75.699997,72.699997
20161010220000,885.599976,278.799988,291.919983,32.962962,42,74.400002,100,72.699997,75.699997,72.699997
20161010221500,885.599976,278.799988,295.200012,33.333336,42,75.800003,100,72.699997,75.699997,72.699997
20161010223000,885.599976,278.799988,295.200012,33.333336,42,80.099998,100,72.699997,75.699997,72.699997
20161010224500,885.599976,278.799988,295.200012,33.333336,42,78.300003,100,72.900002,75.699997,72.699997
20161010230000,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,72.800003,75.699997,72.699997
20161010231500,885.599976,278.799988,291.919983,32.962962,42,75.199997,100,72.699997,75.699997,72.699997
20161010233000,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,72.800003,75.699997,72.699997
20161010234500,885.599976,278.799988,295.200012,33.333336,42,79.699997,100,72.800003,75.699997,72.699997
20161011000000,885.599976,278.799988,291.919983,32.962962,42,76.900002,100,72.900002,75.699997,72.699997
20161011001500,885.599976,278.799988,285.359985,32.222221,42,75.400002,100,72.599998,75.699997,72.699997
20161011003000,885.599976,278.799988,291.919983,32.962962,42,76.300003,100,72.599998,75.699997,72.699997
20161011004500,885.599976,278.799988,295.200012,33.333336,42,79.699997,100,72.800003,75.699997,72.699997
20161011010000,885.599976,278.799988,295.200012,33.333336,42,77.800003,100,72.800003,75.699997,72.699997
20161011011500,885.599976,278.799988,295.200012,33.333336,42,75.400002,100,72.599998,75.699997,72.699997
20161011013000,885.599976,278.799988,291.919983,32.962962,42,75.400002,100,72.400002,75.699997,72.699997
20161011014500,885.599976,278.799988,291.919983,32.962962,42,79.699997,100,72.599998,75.699997,72.699997
20161011020000,885.599976,278.799988,295.200012,33.333336,42,77.199997,100,72.699997,75.699997,72.699997
20161011021500,885.599976,278.799988,291.919983,32.962962,42,74.900002,100,72.599998,75.699997,72.699997
20161011023000,885.599976,278.799988,291.919983,32.962962,42,76.800003,100,72.599998,75.699997,72.699997
20161011024500,885.599976,278.799988,295.200012,33.333336,42,78.699997,100,72.599998,75.699997,72.699997
20161011030000,885.599976,278.799988,291.919983,32.962962,42,74.900002,100,72.400002,75.699997,72.699997
20161011031500,885.599976,278.799988,300.119995,33.888889,42,84.300003,100,72.400002,75.699997,72.699997
20161011033000,885.599976,278.799988,295.200012,33.333336,42,79.300003,100,72.900002,75.699997,72.699997
20161011034500,885.599976,278.799988,300.119995,33.888889,42,78.199997,100,72.800003,75.699997,72.699997
20161011040000,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,71.900002,75.699997,72.699997
20161011041500,885.599976,278.799988,300.119995,33.888889,42,82.599998,100,72.0,75.699997,72.699997
20161011043000,885.599976,278.799988,295.200012,33.333336,42,73.5,100,72.300003,75.699997,72.699997
20161011044500,885.599976,278.799988,295.200012,33.333336,42,75.300003,100,72.300003,75.699997,72.699997
20161011050000,885.599976,278.799988,300.119995,33.888889,42,79.199997,100,72.5,75.699997,72.699997
20161011051500,885.599976,278.799988,300.119995,33.888889,42,75.900002,100,72.599998,75.699997,72.699997
20161011053000,885.599976,278.799988,295.200012,33.333336,42,75.900002,100,72.400002,75.699997,72.699997
20161011054500,885.599976,278.799988,300.119995,33.888889,42,80.800003,100,72.5,75.699997,72.699997
20161011060000,885.599976,278.799988,295.200012,33.333336,42,75.900002,100,72.400002,75.699997,72.699997
20161011061500,885.599976,278.799988,300.119995,33.888889,42,75.900002,100,72.400002,75.699997,72.699997
20161011063000,885.599976,278.799988,295.200012,33.333336,42,85.199997,100,72.400002,75.699997,72.699997
20161011064500,885.599976,278.799988,300.119995,33.888889,42,80.199997,100,73.0,75.699997,72.699997
20161011070000,885.599976,278.799988,295.200012,33.333336,42,77.099998,100,71.5,75.699997,72.699997
20161011071500,885.599976,278.799988,295.200012,33.333336,42,76.300003,100,72.199997,75.699997,72.699997
20161011073000,885.599976,278.799988,300.119995,33.888889,42,79.699997,100,72.400002,75.699997,72.699997
20161011074500,885.599976,278.799988,295.200012,33.333336,42,84.300003,100,72.599998,75.699997,72.699997
20161011080000,885.599976,278.799988,295.200012,33.333336,42,92.900002,100,72.699997,75.699997,72.699997
20161011081500,885.599976,278.799988,295.200012,33.333336,42,87.5,100,72.400002,75.699997,72.699997
20161011083000,885.599976,278.799988,295.200012,33.333336,42,82.5,100,72.400002,75.699997,72.699997
20161011084500,885.599976,278.799988,300.119995,33.888889,42,80.599998,100,72.699997,75.699997,72.699997
20161011090000,885.599976,278.799988,295.200012,33.333336,42,92.300003,100,72.400002,75.699997,72.699997
20161011091500,885.599976,278.799988,295.200012,33.333336,42,87.900002,100,72.5,75.699997,72.699997
20161011093000,885.599976,278.799988,295.200012,33.333336,42,87.900002,100,72.5,75.699997,72.699997
20161011094500,885.599976,278.799988,295.200012,33.333336,42,82.599998,100,72.5,75.699997,72.699997
20161011100000,885.599976,278.799988,291.919983,32.962962,42,83.5,100,72.599998,75.699997,72.699997
20161011101500,885.599976,278.799988,295.200012,33.333336,42,91.5,100,72.599998,75.699997,72.699997
20161011103000,885.599976,278.799988,295.200012,33.333336,42,86.900002,100,72.699997,75.699997,72.699997
20161011104500,885.599976,278.799988,295.200012,33.333336,42,82.5,100,72.699997,75.699997,72.699997
20161011110000,885.599976,278.799988,291.919983,32.962962,42,88.099998,100,72.699997,75.699997,72.699997
20161011111500,885.599976,278.799988,300.119995,33.888889,42,82.599998,100,72.699997,75.699997,72.699997
20161011113000,885.599976,278.799988,300.119995,33.888889,42,87.5,100,72.699997,75.699997,72.699997
20161011114500,885.599976,278.799988,295.200012,33.333336,42,87.5,100,72.699997,75.699997,72.699997
20161011120000,885.599976,278.799988,300.119995,33.888889,42,84.699997,100,72.699997,75.699997,72.699997
20161011121500,885.599976,278.799988,295.200012,33.333336,42,87.400002,100,72.699997,75.699997,72.699997
20161011123000,885.599976,278.799988,295.200012,33.333336,42,83.800003,100,72.699997,75.699997,72.699997
20161011124500,885.599976,278.799988,295.200012,33.333336,42,83.800003,100,72.699997,75.699997,72.699997
20161011130000,885.599976,278.799988,300.119995,33.888889,42,69.199997,0,73.0,75.699997,72.699997
20161011131500,885.599976,278.799988,285.359985,32.222221,42,61.099998,100,71.699997,75.699997,72.699997
20161011133000,885.599976,278.799988,285.359985,32.222221,42,65.800003,100,72.300003,75.699997,72.699997
20161011134500,885.599976,278.799988,291.919983,32.962962,42,84.900002,100,72.400002,75.699997,72.699997
20161011140000,885.599976,278.799988,285.359985,32.222221,42,62.400002,100,72.0,75.699997,72.699997
20161011141500,885.599976,278.799988,291.919983,32.962962,42,85.0,100,72.0,75.699997,72.699997
20161011143000,885.599976,278.799988,291.919983,32.962962,42,79.199997,100,72.199997,75.699997,72.699997
20161011144500,885.599976,278.799988,291.919983,32.962962,42,79.199997,100,72.900002,75.699997,72.699997
20161011150000,885.599976,278.799988,300.119995,33.888889,42,60.0,100,71.599998,75.699997,72.699997
20161011151500,885.599976,278.799988,300.119995,33.888889,42,67.599998,100,72.400002,75.699997,72.699997
20161011153000,885.599976,278.799988,295.200012,33.333336,42,84.300003,100,72.699997,75.699997,72.699997
20161011154500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,71.800003,75.699997,72.699997
20161011160000,885.599976,278.799988,295.200012,33.333336,42,69.199997,100,72.300003,75.699997,72.699997
20161011161500,885.599976,278.799988,295.200012,33.333336,42,80.099998,100,72.400002,75.699997,72.699997
20161011163000,885.599976,278.799988,300.119995,33.888889,42,77.800003,100,72.599998,75.699997,72.699997
20161011164500,885.599976,278.799988,295.200012,33.333336,42,76.5,0,73.0,75.699997,72.699997
20161011170000,885.599976,278.799988,295.200012,33.333336,42,60.700001,100,71.599998,75.699997,72.699997
20161011171500,885.599976,278.799988,300.119995,33.888889,42,64.0,100,72.0,75.699997,72.699997
20161011173000,885.599976,278.799988,300.119995,33.888889,42,79.699997,100,72.900002,75.699997,72.699997
20161011174500,885.599976,278.799988,300.119995,33.888889,42,61.599998,100,72.199997,75.699997,72.699997
20161011180000,885.599976,278.799988,300.119995,33.888889,42,76.800003,100,72.199997,75.699997,72.699997
20161011181500,885.599976,278.799988,300.119995,33.888889,42,83.199997,100,72.400002,75.699997,72.699997
20161011183000,885.599976,278.799988,300.119995,33.888889,42,73.0,100,72.400002,75.699997,72.699997
20161011184500,885.599976,278.799988,300.119995,33.888889,42,74.900002,100,72.400002,75.699997,72.699997
20161011190000,885.599976,278.799988,303.399994,34.25926,42,72.0,100,72.400002,75.699997,72.699997
20161011191500,885.599976,278.799988,300.119995,33.888889,42,74.900002,100,72.5,75.699997,72.699997
20161011193000,885.599976,278.799988,300.119995,33.888889,42,77.199997,100,72.599998,75.699997,72.699997
20161011194500,885.599976,278.799988,300.119995,33.888889,42,74.800003,100,72.599998,75.699997,72.699997
20161011200000,885.599976,278.799988,303.399994,34.25926,42,78.0,100,72.699997,75.699997,72.699997
20161011201500,885.599976,278.799988,300.119995,33.888889,42,74.0,100,72.699997,75.699997,72.699997
20161011203000,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,72.699997,75.699997,72.699997
20161011204500,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,72.599998,75.699997,72.699997
20161011210000,885.599976,278.799988,285.359985,32.222221,42,75.400002,100,72.599998,75.699997,72.699997
20161011211500,885.599976,278.799988,295.200012,33.333336,42,78.199997,100,72.699997,75.699997,72.699997
20161011213000,885.599976,278.799988,295.200012,33.333336,42,76.800003,100,72.699997,75.699997,72.699997
20161011214500,885.599976,278.799988,285.359985,32.222221,42,74.900002,100,72.699997,75.699997,72.699997
20161011220000,885.599976,278.799988,291.919983,32.962962,42,78.300003,100,72.400002,75.699997,72.699997
20161011221500,885.599976,278.799988,295.200012,33.333336,42,89.800003,100,72.199997,75.699997,72.699997
20161011223000,885.599976,278.799988,300.119995,33.888889,42,89.800003,100,72.300003,75.699997,72.699997
20161011224500,885.599976,278.799988,295.200012,33.333336,42,83.199997,100,72.400002,75.699997,72.699997
20161011230000,885.599976,278.799988,300.119995,33.888889,42,86.900002,100,72.400002,75.699997,72.699997
20161011231500,885.599976,278.799988,300.119995,33.888889,42,89.800003,100,72.400002,75.699997,72.699997
20161011233000,885.599976,278.799988,300.119995,33.888889,42,83.199997,100,72.5,75.699997,72.699997
20161011234500,885.599976,278.799988,295.200012,33.333336,42,89.199997,100,72.599998,75.699997,72.699997
20161012000000,885.599976,278.799988,300.119995,33.888889,42,89.199997,100,72.599998,75.699997,72.699997
20161012001500,885.599976,278.799988,300.119995,33.888889,42,82.599998,100,72.599998,75.699997,72.699997
20161012003000,885.599976,278.799988,295.200012,33.333336,42,86.800003,100,72.599998,75.699997,72.699997
20161012004500,885.599976,278.799988,300.119995,33.888889,42,91.0,100,72.599998,75.699997,72.699997
20161012010000,885.599976,278.799988,295.200012,33.333336,42,83.699997,100,72.599998,75.699997,72.699997
20161012011500,885.599976,278.799988,295.200012,33.333336,42,85.0,100,72.800003,75.699997,72.699997
20161012013000,885.599976,278.799988,285.359985,32.222221,42,90.5,100,72.699997,75.699997,72.699997
20161012014500,885.599976,278.799988,282.080017,31.851855,42,86.099998,100,72.599998,75.699997,72.699997
20161012020000,885.599976,278.799988,282.080017,31.851855,42,86.099998,100,72.599998,75.699997,72.699997
20161012021500,885.599976,278.799988,282.080017,31.851855,42,93.5,100,72.699997,75.699997,72.699997
20161012023000,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,72.699997,75.699997,72.699997
20161012024500,885.599976,278.799988,275.519989,31.111111,42,88.800003,100,72.800003,75.699997,72.699997
20161012030000,885.599976,278.799988,275.519989,31.111111,42,92.300003,100,72.800003,75.699997,72.699997
20161012031500,885.599976,278.799988,282.080017,31.851855,42,92.300003,100,72.800003,75.699997,72.699997
20161012033000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,72.300003,75.699997,72.699997
20161012034500,885.599976,278.799988,282.080017,31.851855,42,81.5,100,72.0,75.699997,72.699997
20161012040000,885.599976,278.799988,282.080017,31.851855,42,87.099998,100,72.099998,75.699997,72.699997
20161012041500,885.599976,278.799988,275.519989,31.111111,42,81.099998,100,72.300003,75.699997,72.699997
20161012043000,885.599976,278.799988,282.080017,31.851855,42,85.0,100,72.5,75.699997,72.699997
20161012044500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,72.599998,75.699997,72.699997
20161012050000,885.599976,278.799988,282.080017,31.851855,42,80.699997,100,72.800003,75.699997,72.699997
20161012051500,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.800003,75.699997,72.699997
20161012053000,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,72.099998,75.699997,72.699997
20161012054500,885.599976,278.799988,282.080017,31.851855,42,82.099998,100,72.199997,75.699997,72.699997
20161012060000,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,72.199997,75.699997,72.699997
20161012061500,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,72.699997,75.699997,72.699997
20161012063000,885.599976,278.799988,282.080017,31.851855,42,82.400002,100,72.5,75.699997,72.699997
20161012064500,885.599976,278.799988,282.080017,31.851855,42,77.300003,100,72.699997,75.699997,72.699997
20161012070000,885.599976,278.799988,282.080017,31.851855,42,82.5,100,72.699997,75.699997,72.699997
20161012071500,885.599976,278.799988,285.359985,32.222221,42,77.800003,100,72.900002,75.699997,72.699997
20161012073000,885.599976,278.799988,285.359985,32.222221,42,79.199997,100,71.599998,75.699997,72.699997
20161012074500,885.599976,278.799988,291.919983,32.962962,42,72.5,100,72.099998,75.699997,72.699997
20161012080000,885.599976,278.799988,285.359985,32.222221,42,81.5,100,72.400002,75.699997,72.699997
20161012081500,885.599976,278.799988,282.080017,31.851855,42,81.5,100,72.699997,75.699997,72.699997
20161012083000,885.599976,278.799988,282.080017,31.851855,42,83.199997,100,72.800003,75.699997,72.699997
20161012084500,885.599976,278.799988,285.359985,32.222221,42,79.199997,100,72.900002,75.699997,72.699997
20161012090000,885.599976,278.799988,285.359985,32.222221,42,64.199997,100,71.300003,75.699997,72.699997
20161012091500,885.599976,278.799988,291.919983,32.962962,42,76.699997,100,71.800003,75.699997,72.699997
20161012093000,885.599976,278.799988,291.919983,32.962962,42,88.099998,100,72.300003,75.699997,72.699997
20161012094500,885.599976,278.799988,291.919983,32.962962,42,81.099998,100,72.599998,75.699997,72.699997
20161012100000,885.599976,278.799988,295.200012,33.333336,42,62.799999,0,72.400002,75.699997,72.699997
20161012101500,885.599976,278.799988,291.919983,32.962962,42,78.699997,100,72.199997,75.699997,72.699997
20161012103000,885.599976,278.799988,295.200012,33.333336,42,79.599998,100,72.5,75.699997,72.699997
20161012104500,885.599976,278.799988,291.919983,32.962962,42,73.199997,100,72.300003,75.699997,72.699997
20161012110000,885.599976,278.799988,295.200012,33.333336,42,73.199997,100,72.300003,75.699997,72.699997
20161012111500,885.599976,278.799988,260.76001,29.444446,40,75.0,100,72.599998,75.699997,72.699997
20161012113000,885.599976,278.799988,257.480011,29.074076,40,73.400002,100,72.599998,75.699997,72.699997
20161012114500,885.599976,278.799988,260.76001,29.444446,40,65.800003,100,72.699997,75.699997,72.699997
20161012120000,885.599976,278.799988,267.319977,30.185183,40,78.699997,100,72.0,75.699997,72.699997
20161012121500,885.599976,278.799988,257.480011,29.074076,40,77.300003,100,72.5,75.699997,72.699997
20161012123000,885.599976,278.799988,260.76001,29.444446,40,71.599998,100,72.5,75.699997,72.699997
20161012124500,885.599976,278.799988,260.76001,29.444446,40,71.599998,100,72.5,75.699997,72.699997
20161012130000,885.599976,278.799988,260.76001,29.444446,40,70.099998,100,72.199997,75.699997,72.699997
20161012131500,885.599976,278.799988,260.76001,29.444446,40,62.799999,0,72.5,75.699997,72.699997
20161012133000,885.599976,278.799988,257.480011,29.074076,40,88.099998,100,72.0,75.699997,72.699997
20161012134500,885.599976,278.799988,260.76001,29.444446,40,83.099998,100,72.400002,75.699997,72.699997
20161012140000,885.599976,278.799988,260.76001,29.444446,40,60.400002,100,71.699997,75.699997,72.699997
20161012141500,885.599976,278.799988,260.76001,29.444446,40,63.299999,100,72.099998,75.699997,72.699997
20161012143000,885.599976,278.799988,260.76001,29.444446,40,71.099998,100,72.400002,75.699997,72.699997
20161012144500,885.599976,278.799988,260.76001,29.444446,40,79.599998,100,72.599998,75.699997,72.699997
20161012150000,885.599976,278.799988,267.319977,30.185183,40,60.799999,100,71.599998,75.699997,72.699997
20161012151500,885.599976,278.799988,257.480011,29.074076,40,63.200001,100,72.099998,75.699997,72.699997
20161012153000,885.599976,278.799988,267.319977,30.185183,40,67.900002,0,72.800003,75.699997,72.699997
20161012154500,885.599976,278.799988,260.76001,29.444446,40,70.0,100,71.599998,75.699997,72.699997
20161012160000,885.599976,278.799988,267.319977,30.185183,40,70.0,100,72.0,75.699997,72.699997
20161012161500,885.599976,278.799988,267.319977,30.185183,40,70.0,0,72.900002,75.699997,72.699997
20161012163000,885.599976,278.799988,260.76001,29.444446,40,73.800003,100,71.599998,75.699997,72.699997
20161012164500,885.599976,278.799988,267.319977,30.185183,40,76.300003,100,72.300003,75.699997,72.699997
20161012170000,885.599976,278.799988,267.319977,30.185183,40,69.699997,100,72.199997,75.699997,72.699997
20161012171500,885.599976,278.799988,275.519989,31.111111,40,62.799999,100,72.400002,75.699997,72.699997
20161012173000,885.599976,278.799988,267.319977,30.185183,40,84.300003,100,72.099998,75.699997,72.699997
20161012174500,885.599976,278.799988,267.319977,30.185183,40,74.900002,100,72.199997,75.699997,72.699997
20161012180000,885.599976,278.799988,260.76001,29.444446,40,76.800003,100,72.900002,75.699997,72.699997
20161012181500,885.599976,278.799988,267.319977,30.185183,40,60.400002,100,71.699997,75.699997,72.699997
20161012183000,885.599976,278.799988,272.23999,30.74074,40,63.599998,100,72.0,75.699997,72.699997
20161012184500,885.599976,278.799988,272.23999,30.74074,40,72.300003,100,72.599998,75.699997,72.699997
20161012190000,885.599976,278.799988,272.23999,30.74074,40,72.300003,100,72.699997,75.699997,72.699997
20161012191500,885.599976,278.799988,272.23999,30.74074,40,60.400002,100,71.699997,75.699997,72.699997
20161012193000,885.599976,278.799988,272.23999,30.74074,40,62.0,100,72.0,75.699997,72.699997
20161012194500,885.599976,278.799988,275.519989,31.111111,40,65.800003,0,72.699997,75.699997,72.699997
20161012200000,885.599976,278.799988,267.319977,30.185183,40,79.0,100,72.0,75.699997,72.699997
20161012201500,885.599976,278.799988,267.319977,30.185183,40,72.5,100,72.400002,75.699997,72.699997
20161012203000,885.599976,278.799988,267.319977,30.185183,40,81.5,100,73.0,75.699997,72.699997
20161012204500,885.599976,278.799988,272.23999,30.74074,40,63.0,100,71.400002,75.699997,72.699997
20161012210000,885.599976,278.799988,272.23999,30.74074,40,78.0,100,71.900002,75.699997,72.699997
20161012211500,885.599976,278.799988,272.23999,30.74074,40,78.0,100,72.400002,75.699997,72.699997
20161012213000,885.599976,278.799988,272.23999,30.74074,40,60.0,100,71.699997,75.699997,72.699997
20161012214500,885.599976,278.799988,267.319977,30.185183,40,71.099998,100,72.199997,75.699997,72.699997
20161012220000,885.599976,278.799988,272.23999,30.74074,40,77.800003,100,72.699997,75.699997,72.699997
20161012221500,885.599976,278.799988,267.319977,30.185183,40,61.200001,100,71.900002,75.699997,72.699997
20161012223000,885.599976,278.799988,272.23999,30.74074,40,67.300003,100,72.0,75.699997,72.699997
20161012224500,885.599976,278.799988,267.319977,30.185183,40,74.900002,100,72.699997,75.599998,72.599998
20161012230000,885.599976,278.799988,267.319977,30.185183,40,72.0,100,72.599998,75.699997,72.699997
20161012231500,885.599976,278.799988,260.76001,29.444446,40,72.0,100,72.400002,75.699997,72.699997
20161012233000,885.599976,278.799988,260.76001,29.444446,40,75.300003,100,72.5,75.699997,72.699997
20161012234500,885.599976,278.799988,257.480011,29.074076,40,72.5,100,72.599998,75.699997,72.699997
20161013000000,885.599976,278.799988,267.319977,30.185183,40,71.599998,100,72.5,75.699997,72.699997
20161013001500,885.599976,278.799988,267.319977,30.185183,40,73.599998,100,72.400002,75.699997,72.699997
20161013003000,885.599976,278.799988,267.319977,30.185183,40,74.5,100,72.5,75.699997,72.699997
20161013004500,885.599976,278.799988,272.23999,30.74074,40,71.599998,100,72.400002,75.699997,72.699997
20161013010000,885.599976,278.799988,267.319977,30.185183,40,72.400002,100,72.400002,75.699997,72.699997
20161013011500,885.599976,278.799988,267.319977,30.185183,40,74.400002,100,72.400002,75.699997,72.699997
20161013013000,885.599976,278.799988,267.319977,30.185183,40,73.099998,100,72.599998,75.699997,72.699997
20161013014500,885.599976,278.799988,260.76001,29.444446,40,78.900002,100,72.900002,75.699997,72.699997
20161013020000,885.599976,278.799988,272.23999,30.74074,40,67.5,100,71.5,75.699997,72.699997
20161013021500,885.599976,278.799988,272.23999,30.74074,40,74.199997,100,71.800003,75.699997,72.699997
20161013023000,885.599976,278.799988,272.23999,30.74074,40,77.300003,100,72.599998,75.699997,72.699997
20161013024500,885.599976,278.799988,275.519989,31.111111,40,72.5,100,72.599998,75.699997,72.699997
20161013030000,885.599976,278.799988,272.23999,30.74074,40,72.5,100,72.400002,75.699997,72.699997
20161013031500,885.599976,278.799988,272.23999,30.74074,40,76.800003,100,72.699997,75.699997,72.699997
20161013033000,885.599976,278.799988,267.319977,30.185183,40,73.0,100,72.599998,75.699997,72.699997
20161013034500,885.599976,278.799988,275.519989,31.111111,40,74.800003,100,72.5,75.699997,72.699997
20161013040000,885.599976,278.799988,272.23999,30.74074,40,74.0,100,72.599998,75.699997,72.699997
20161013041500,885.599976,278.799988,272.23999,30.74074,40,72.199997,100,72.400002,75.699997,72.699997
20161013043000,885.599976,278.799988,272.23999,30.74074,40,76.800003,100,72.5,75.699997,72.699997
20161013044500,885.599976,278.799988,275.519989,31.111111,40,73.0,100,72.599998,75.699997,72.699997
20161013050000,885.599976,278.799988,267.319977,30.185183,40,74.400002,100,72.400002,75.699997,72.699997
20161013051500,885.599976,278.799988,272.23999,30.74074,40,73.5,100,72.400002,75.699997,72.699997
20161013053000,885.599976,278.799988,275.519989,31.111111,40,72.400002,100,72.400002,75.699997,72.699997
20161013054500,885.599976,278.799988,275.519989,31.111111,40,76.800003,100,72.5,75.699997,72.699997
20161013060000,885.599976,278.799988,267.319977,30.185183,40,74.900002,100,72.699997,75.699997,72.699997
20161013061500,885.599976,278.799988,267.319977,30.185183,40,59.299999,100,71.599998,75.699997,72.699997
20161013063000,885.599976,278.799988,267.319977,30.185183,40,65.400002,100,72.400002,75.699997,72.699997
20161013064500,885.599976,278.799988,272.23999,30.74074,40,76.800003,100,72.699997,75.699997,72.699997
20161013070000,885.599976,278.799988,260.76001,29.444446,40,60.0,100,71.599998,75.699997,72.699997
20161013071500,885.599976,278.799988,267.319977,30.185183,40,66.300003,100,72.400002,75.699997,72.699997
20161013073000,885.599976,278.799988,267.319977,30.185183,40,78.199997,100,72.599998,75.699997,72.699997
20161013074500,885.599976,278.799988,267.319977,30.185183,40,60.0,100,71.599998,75.699997,72.699997
20161013080000,885.599976,278.799988,260.76001,29.444446,40,65.800003,100,72.300003,75.699997,72.699997
20161013081500,885.599976,278.799988,267.319977,30.185183,40,79.599998,100,72.800003,75.699997,72.699997
20161013083000,885.599976,278.799988,267.319977,30.185183,40,61.700001,100,71.300003,75.699997,72.699997
20161013084500,885.599976,278.799988,272.23999,30.74074,40,77.699997,100,71.699997,75.699997,72.699997
20161013090000,885.599976,278.799988,272.23999,30.74074,40,75.400002,100,72.599998,75.699997,72.699997
20161013091500,885.599976,278.799988,275.519989,31.111111,40,72.5,100,72.400002,75.699997,72.699997
20161013093000,885.599976,278.799988,272.23999,30.74074,40,77.800003,100,72.800003,75.699997,72.699997
20161013094500,885.599976,278.799988,275.519989,31.111111,40,61.900002,100,71.400002,75.699997,72.699997
20161013100000,885.599976,278.799988,267.319977,30.185183,40,71.0,100,71.800003,75.699997,72.699997
20161013101500,885.599976,278.799988,272.23999,30.74074,40,75.300003,100,72.400002,75.699997,72.699997
20161013103000,885.599976,278.799988,272.23999,30.74074,40,75.300003,100,72.5,75.699997,72.699997
20161013104500,885.599976,278.799988,272.23999,30.74074,40,73.400002,100,72.400002,75.699997,72.699997
20161013110000,885.599976,278.799988,267.319977,30.185183,40,76.800003,100,72.699997,75.699997,72.699997
20161013111500,885.599976,278.799988,272.23999,30.74074,40,73.599998,100,72.599998,75.699997,72.699997
20161013113000,885.599976,278.799988,257.480011,29.074076,40,76.800003,100,72.800003,75.699997,72.699997
20161013114500,885.599976,278.799988,257.480011,29.074076,40,74.0,100,72.800003,75.699997,72.699997
20161013120000,885.599976,278.799988,272.23999,30.74074,41,77.300003,100,73.0,75.699997,72.699997
20161013121500,885.599976,278.799988,272.23999,30.74074,41,72.199997,100,71.400002,75.699997,72.699997
20161013123000,885.599976,278.799988,272.23999,30.74074,41,79.699997,100,72.099998,75.699997,72.699997
20161013124500,885.599976,278.799988,275.519989,31.111111,41,61.599998,100,71.800003,75.699997,72.699997
20161013130000,885.599976,278.799988,275.519989,31.111111,41,64.400002,100,71.900002,75.699997,72.699997
20161013131500,885.599976,278.799988,272.23999,30.74074,41,77.800003,100,72.800003,75.699997,72.699997
20161013133000,885.599976,278.799988,275.519989,31.111111,41,73.0,100,72.599998,75.699997,72.699997
20161013134500,885.599976,278.799988,272.23999,30.74074,41,73.0,100,72.699997,75.699997,72.699997
20161013140000,885.599976,278.799988,267.319977,30.185183,41,75.400002,100,72.800003,75.699997,72.699997
20161013141500,885.599976,278.799988,272.23999,30.74074,41,73.0,100,72.699997,75.699997,72.699997
20161013143000,885.599976,278.799988,275.519989,31.111111,41,76.199997,100,72.900002,75.699997,72.699997
20161013144500,885.599976,278.799988,272.23999,30.74074,41,70.300003,100,72.800003,75.699997,72.699997
20161013150000,885.599976,278.799988,275.519989,31.111111,41,79.0,100,71.900002,75.699997,72.699997
20161013151500,885.599976,278.799988,282.080017,31.851855,41,79.0,100,72.400002,75.699997,72.699997
20161013153000,885.599976,278.799988,282.080017,31.851855,41,61.200001,100,71.699997,75.699997,72.699997
20161013154500,885.599976,278.799988,291.919983,32.962962,41,63.200001,100,72.099998,75.699997,72.699997
20161013160000,885.599976,278.799988,275.519989,31.111111,41,74.800003,100,72.599998,75.699997,72.699997
20161013161500,885.599976,278.799988,285.359985,32.222221,41,73.900002,100,72.800003,75.699997,72.699997
20161013163000,885.599976,278.799988,282.080017,31.851855,41,75.300003,100,72.900002,75.699997,72.699997
20161013164500,885.599976,278.799988,285.359985,32.222221,41,65.400002,0,72.699997,75.699997,72.699997
20161013170000,885.599976,278.799988,282.080017,31.851855,41,68.400002,100,71.5,75.699997,72.699997
20161013171500,885.599976,278.799988,291.919983,32.962962,41,77.800003,100,72.5,75.699997,72.699997
20161013173000,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,72.199997,75.699997,72.699997
20161013174500,885.599976,278.799988,285.359985,32.222221,41,70.300003,100,72.800003,75.699997,72.699997
20161013180000,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,71.900002,75.699997,72.699997
20161013181500,885.599976,278.799988,282.080017,31.851855,41,74.0,100,72.400002,75.699997,72.699997
20161013183000,885.599976,278.799988,285.359985,32.222221,41,69.800003,100,72.099998,75.699997,72.699997
20161013184500,885.599976,278.799988,282.080017,31.851855,41,64.5,0,72.599998,75.699997,72.699997
