PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013190000,885.599976,278.799988,275.519989,31.111111,41,78.400002,100,72.300003,75.699997,72.699997
20161013191500,885.599976,278.799988,275.519989,31.111111,41,76.400002,100,72.5,75.699997,72.699997
20161013193000,885.599976,278.799988,272.23999,30.74074,41,76.400002,100,72.5,75.699997,72.699997
20161013194500,885.599976,278.799988,285.359985,32.222221,41,60.0,100,71.599998,75.699997,72.699997
20161013200000,885.599976,278.799988,275.519989,31.111111,41,66.800003,100,72.0,75.699997,72.699997
20161013201500,885.599976,278.799988,282.080017,31.851855,41,73.599998,100,72.699997,75.699997,72.699997
20161013203000,885.599976,278.799988,282.080017,31.851855,41,76.400002,100,72.800003,75.699997,72.699997
20161013204500,885.599976,278.799988,282.080017,31.851855,41,75.300003,100,72.699997,75.699997,72.699997
20161013210000,885.599976,278.799988,285.359985,32.222221,41,73.0,100,72.800003,75.699997,72.699997
20161013211500,885.599976,278.799988,282.080017,31.851855,41,75.400002,100,72.900002,75.699997,72.699997
20161013213000,885.599976,278.799988,282.080017,31.851855,41,76.300003,100,72.900002,75.699997,72.699997
20161013214500,885.599976,278.799988,282.080017,31.851855,41,74.400002,100,72.800003,75.699997,72.699997
20161013220000,885.599976,278.799988,282.080017,31.851855,41,59.299999,100,71.5,75.699997,72.699997
20161013221500,885.599976,278.799988,275.519989,31.111111,41,69.099998,100,71.900002,75.699997,72.699997
20161013223000,885.599976,278.799988,282.080017,31.851855,41,74.800003,100,72.400002,75.699997,72.699997
20161013224500,885.599976,278.799988,282.080017,31.851855,41,72.5,100,72.400002,75.699997,72.699997
20161013230000,885.599976,278.799988,285.359985,32.222221,41,74.800003,100,72.599998,75.699997,72.699997
20161013231500,885.599976,278.799988,272.23999,30.74074,41,74.800003,100,72.5,75.699997,72.699997
20161013233000,885.599976,278.799988,275.519989,31.111111,41,72.0,100,72.5,75.699997,72.699997
20161013234500,885.599976,278.799988,282.080017,31.851855,41,73.5,100,72.599998,75.699997,72.699997
20161014000000,885.599976,278.799988,282.080017,31.851855,41,74.900002,100,72.599998,75.699997,72.699997
20161014001500,885.599976,278.799988,272.23999,30.74074,41,75.800003,100,72.5,75.699997,72.699997
20161014003000,885.599976,278.799988,272.23999,30.74074,41,74.800003,100,72.599998,75.699997,72.699997
20161014004500,885.599976,278.799988,272.23999,30.74074,41,72.5,100,72.5,75.699997,72.699997
20161014010000,885.599976,278.799988,272.23999,30.74074,41,73.5,100,72.599998,75.699997,72.699997
20161014011500,885.599976,278.799988,272.23999,30.74074,41,74.900002,100,72.599998,75.699997,72.699997
20161014013000,885.599976,278.799988,272.23999,30.74074,41,74.900002,100,72.599998,75.699997,72.699997
20161014014500,885.599976,278.799988,275.519989,31.111111,41,73.0,100,72.5,75.699997,72.699997
20161014020000,885.599976,278.799988,272.23999,30.74074,41,73.0,100,72.5,75.699997,72.699997
20161014021500,885.599976,278.799988,272.23999,30.74074,41,73.0,100,72.400002,75.699997,72.699997
20161014023000,885.599976,278.799988,275.519989,31.111111,41,73.0,100,72.400002,75.699997,72.699997
20161014024500,885.599976,278.799988,282.080017,31.851855,41,74.400002,100,72.400002,75.699997,72.699997
20161014030000,885.599976,278.799988,285.359985,32.222221,41,78.300003,100,72.900002,75.699997,72.699997
20161014031500,885.599976,278.799988,275.519989,31.111111,41,60.400002,100,71.800003,75.699997,72.699997
20161014033000,885.599976,278.799988,282.080017,31.851855,41,64.400002,100,72.0,75.699997,72.699997
20161014034500,885.599976,278.799988,282.080017,31.851855,41,73.900002,100,72.5,75.699997,72.699997
20161014040000,885.599976,278.799988,275.519989,31.111111,41,72.900002,100,72.300003,75.699997,72.699997
20161014041500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,72.699997,75.699997,72.699997
20161014043000,885.599976,278.799988,275.519989,31.111111,41,63.900002,100,71.300003,75.699997,72.699997
20161014044500,885.599976,278.799988,272.23999,30.74074,41,74.800003,100,71.900002,75.699997,72.699997
20161014050000,885.599976,278.799988,282.080017,31.851855,41,75.800003,100,72.300003,75.699997,72.699997
20161014051500,885.599976,278.799988,275.519989,31.111111,41,78.800003,100,72.5,75.699997,72.699997
20161014053000,885.599976,278.799988,282.080017,31.851855,41,78.800003,100,72.599998,75.699997,72.699997
20161014054500,885.599976,278.799988,285.359985,32.222221,41,77.199997,100,72.599998,75.699997,72.699997
20161014060000,885.599976,278.799988,275.519989,31.111111,41,75.800003,100,72.699997,75.699997,72.699997
20161014061500,885.599976,278.799988,272.23999,30.74074,41,75.800003,100,72.800003,75.699997,72.699997
20161014063000,885.599976,278.799988,282.080017,31.851855,41,59.900002,100,71.300003,75.699997,72.699997
20161014064500,885.599976,278.799988,272.23999,30.74074,41,62.400002,100,71.900002,75.699997,72.699997
20161014070000,885.599976,278.799988,267.319977,30.185183,41,85.599998,100,72.900002,75.599998,72.599998
20161014071500,885.599976,278.799988,275.519989,31.111111,41,75.199997,100,71.400002,75.699997,72.699997
20161014073000,885.599976,278.799988,272.23999,30.74074,41,75.199997,100,71.699997,75.699997,72.699997
20161014074500,885.599976,278.799988,295.200012,33.333336,42,75.199997,0,73.099998,75.699997,72.699997
20161014080000,885.599976,278.799988,291.919983,32.962962,42,84.800003,100,72.0,75.699997,72.699997
20161014081500,885.599976,278.799988,291.919983,32.962962,42,83.800003,100,72.300003,75.699997,72.699997
20161014083000,885.599976,278.799988,291.919983,32.962962,42,64.0,100,72.199997,75.699997,72.699997
20161014084500,885.599976,278.799988,291.919983,32.962962,42,72.300003,100,72.199997,75.699997,72.699997
20161014090000,885.599976,278.799988,308.319977,34.814813,42,73.5,100,72.5,75.699997,72.699997
20161014091500,885.599976,278.799988,308.319977,34.814813,42,83.699997,100,72.800003,75.699997,72.699997
20161014093000,885.599976,278.799988,291.919983,32.962962,42,79.699997,100,71.5,75.699997,72.699997
20161014094500,885.599976,278.799988,291.919983,32.962962,42,83.199997,100,72.300003,75.699997,72.699997
20161014100000,885.599976,278.799988,295.200012,33.333336,42,75.400002,100,72.599998,75.699997,72.699997
20161014101500,885.599976,278.799988,291.919983,32.962962,42,79.599998,100,72.900002,75.699997,72.699997
20161014103000,885.599976,278.799988,300.119995,33.888889,42,75.800003,100,72.699997,75.699997,72.699997
20161014104500,885.599976,278.799988,291.919983,32.962962,42,63.700001,100,71.300003,75.699997,72.699997
20161014110000,885.599976,278.799988,300.119995,33.888889,42,74.900002,100,72.0,75.699997,72.699997
20161014111500,885.599976,278.799988,285.359985,32.222221,42,82.099998,100,72.800003,75.699997,72.699997
20161014113000,885.599976,278.799988,291.919983,32.962962,42,74.900002,100,71.599998,75.699997,72.699997
20161014114500,885.599976,278.799988,275.519989,31.111111,42,72.800003,100,71.800003,75.699997,72.699997
20161014120000,885.599976,278.799988,275.519989,31.111111,42,71.599998,100,72.300003,75.699997,72.699997
20161014121500,885.599976,278.799988,282.080017,31.851855,42,82.5,100,72.300003,75.699997,72.699997
20161014123000,885.599976,278.799988,282.080017,31.851855,42,85.0,100,72.599998,75.699997,72.699997
20161014124500,885.599976,278.799988,282.080017,31.851855,42,81.599998,100,72.800003,75.699997,72.699997
20161014130000,885.599976,278.799988,291.919983,32.962962,42,75.400002,100,72.699997,75.699997,72.699997
20161014131500,885.599976,278.799988,285.359985,32.222221,42,62.0,100,72.400002,75.699997,72.699997
20161014133000,885.599976,278.799988,285.359985,32.222221,42,85.699997,100,71.900002,75.699997,72.699997
20161014134500,885.599976,278.799988,285.359985,32.222221,42,81.699997,100,72.099998,75.699997,72.699997
20161014140000,885.599976,278.799988,285.359985,32.222221,42,81.699997,100,72.699997,75.699997,72.699997
20161014141500,885.599976,278.799988,295.200012,33.333336,42,79.300003,100,73.0,75.699997,72.699997
20161014143000,885.599976,278.799988,291.919983,32.962962,42,62.700001,100,71.400002,75.699997,72.699997
20161014144500,885.599976,278.799988,295.200012,33.333336,42,64.0,100,72.0,75.699997,72.699997
20161014150000,885.599976,278.799988,295.200012,33.333336,42,74.900002,100,72.400002,75.699997,72.699997
20161014151500,885.599976,278.799988,291.919983,32.962962,42,64.699997,0,72.599998,75.699997,72.699997
20161014153000,885.599976,278.799988,295.200012,33.333336,42,80.400002,100,71.800003,75.699997,72.699997
20161014154500,885.599976,278.799988,291.919983,32.962962,42,74.800003,100,71.800003,75.699997,72.699997
20161014160000,885.599976,278.799988,295.200012,33.333336,42,81.5,100,72.800003,75.699997,72.699997
20161014161500,885.599976,278.799988,291.919983,32.962962,42,63.0,0,72.5,75.699997,72.699997
20161014163000,885.599976,278.799988,282.080017,31.851855,42,78.699997,100,71.800003,75.699997,72.699997
20161014164500,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,72.0,75.699997,72.699997
20161014170000,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,72.800003,75.699997,72.699997
20161014171500,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,71.699997,75.699997,72.699997
20161014173000,885.599976,278.799988,285.359985,32.222221,42,72.199997,100,72.400002,75.699997,72.699997
20161014174500,885.599976,278.799988,291.919983,32.962962,42,76.0,100,72.599998,75.699997,72.699997
20161014180000,885.599976,278.799988,285.359985,32.222221,42,73.0,100,72.5,75.699997,72.699997
20161014181500,885.599976,278.799988,285.359985,32.222221,42,72.0,100,72.400002,75.699997,72.699997
20161014183000,885.599976,278.799988,285.359985,32.222221,42,72.900002,100,72.400002,75.699997,72.699997
20161014184500,885.599976,278.799988,275.519989,31.111111,42,77.199997,100,72.400002,75.699997,72.699997
20161014190000,885.599976,278.799988,291.919983,32.962962,42,78.300003,100,72.400002,75.699997,72.699997
20161014191500,885.599976,278.799988,291.919983,32.962962,42,75.900002,100,72.699997,75.699997,72.699997
20161014193000,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.599998,75.699997,72.699997
20161014194500,885.599976,278.799988,285.359985,32.222221,42,81.099998,100,72.900002,75.699997,72.699997
20161014200000,885.599976,278.799988,285.359985,32.222221,42,61.900002,100,71.400002,75.699997,72.699997
20161014201500,885.599976,278.799988,285.359985,32.222221,42,66.800003,100,72.099998,75.699997,72.699997
20161014203000,885.599976,278.799988,291.919983,32.962962,42,77.300003,100,72.699997,75.699997,72.699997
20161014204500,885.599976,278.799988,291.919983,32.962962,42,64.900002,100,72.599998,75.699997,72.699997
20161014210000,885.599976,278.799988,275.519989,31.111111,42,84.400002,100,72.0,75.699997,72.699997
20161014211500,885.599976,278.799988,285.359985,32.222221,42,81.099998,100,72.300003,75.699997,72.699997
20161014213000,885.599976,278.799988,295.200012,33.333336,42,78.699997,100,72.800003,75.699997,72.699997
20161014214500,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,71.599998,75.699997,72.699997
20161014220000,885.599976,278.799988,291.919983,32.962962,42,68.400002,100,72.199997,75.599998,72.599998
20161014221500,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,72.599998,75.699997,72.699997
20161014223000,885.599976,278.799988,282.080017,31.851855,42,80.599998,100,72.800003,75.699997,72.699997
20161014224500,885.599976,278.799988,282.080017,31.851855,42,60.0,100,71.599998,75.699997,72.699997
20161014230000,885.599976,278.799988,282.080017,31.851855,42,69.400002,100,72.300003,75.699997,72.699997
20161014231500,885.599976,278.799988,291.919983,32.962962,42,89.199997,100,72.400002,75.699997,72.699997
20161014233000,885.599976,278.799988,285.359985,32.222221,42,80.699997,100,72.800003,75.699997,72.699997
20161014234500,885.599976,278.799988,291.919983,32.962962,42,63.599998,0,72.599998,75.699997,72.699997
20161015000000,885.599976,278.799988,295.200012,33.333336,42,87.300003,100,71.900002,75.699997,72.699997
20161015001500,885.599976,278.799988,295.200012,33.333336,42,81.099998,100,72.199997,75.699997,72.699997
20161015003000,885.599976,278.799988,291.919983,32.962962,42,76.400002,100,72.699997,75.699997,72.699997
20161015004500,885.599976,278.799988,285.359985,32.222221,42,81.900002,100,72.800003,75.699997,72.699997
20161015010000,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,72.800003,75.699997,72.699997
20161015011500,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,72.599998,75.599998,72.599998
20161015013000,885.599976,278.799988,267.319977,30.185183,41,82.5,100,72.400002,75.699997,72.699997
20161015014500,885.599976,278.799988,267.319977,30.185183,41,80.699997,100,72.199997,75.699997,72.699997
20161015020000,885.599976,278.799988,260.76001,29.444446,41,78.300003,100,72.599998,75.699997,72.699997
20161015021500,885.599976,278.799988,267.319977,30.185183,41,84.400002,100,72.699997,75.699997,72.699997
20161015023000,885.599976,278.799988,272.23999,30.74074,41,82.599998,100,72.400002,75.699997,72.699997
20161015024500,885.599976,278.799988,272.23999,30.74074,41,78.300003,100,72.599998,75.699997,72.699997
20161015030000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,72.300003,75.699997,72.699997
20161015031500,885.599976,278.799988,272.23999,30.74074,41,84.400002,100,72.199997,75.699997,72.699997
20161015033000,885.599976,278.799988,272.23999,30.74074,41,87.400002,100,72.400002,75.699997,72.699997
20161015034500,885.599976,278.799988,267.319977,30.185183,41,90.599998,100,72.400002,75.699997,72.699997
20161015040000,885.599976,278.799988,267.319977,30.185183,41,82.599998,100,72.5,75.699997,72.699997
20161015041500,885.599976,278.799988,267.319977,30.185183,41,91.0,100,72.599998,75.699997,72.699997
20161015043000,885.599976,278.799988,272.23999,30.74074,41,87.5,100,72.599998,75.699997,72.699997
20161015044500,885.599976,278.799988,272.23999,30.74074,41,83.099998,100,72.599998,75.699997,72.699997
20161015050000,885.599976,278.799988,275.519989,31.111111,41,94.099998,100,72.400002,75.699997,72.699997
20161015051500,885.599976,278.799988,272.23999,30.74074,41,85.0,100,72.400002,75.699997,72.699997
20161015053000,885.599976,278.799988,275.519989,31.111111,41,85.0,100,72.699997,75.699997,72.699997
20161015054500,885.599976,278.799988,282.080017,31.851855,41,90.0,100,72.800003,75.699997,72.699997
20161015060000,885.599976,278.799988,282.080017,31.851855,41,59.599998,100,71.800003,75.699997,72.699997
20161015061500,885.599976,278.799988,282.080017,31.851855,41,69.199997,100,72.199997,75.699997,72.699997
20161015063000,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,72.099998,75.699997,72.699997
20161015064500,885.599976,278.799988,282.080017,31.851855,41,83.199997,100,72.099998,75.699997,72.699997
20161015070000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,72.199997,75.699997,72.699997
20161015071500,885.599976,278.799988,282.080017,31.851855,41,82.599998,100,72.400002,75.699997,72.699997
20161015073000,885.599976,278.799988,275.519989,31.111111,41,88.0,100,72.5,75.699997,72.699997
20161015074500,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,72.400002,75.599998,72.599998
20161015080000,885.599976,278.799988,282.080017,31.851855,41,83.699997,100,72.400002,75.699997,72.699997
20161015081500,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,72.400002,75.699997,72.699997
20161015083000,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,72.400002,75.699997,72.699997
20161015084500,885.599976,278.799988,282.080017,31.851855,41,90.300003,100,72.400002,75.599998,72.599998
20161015090000,885.599976,278.799988,282.080017,31.851855,41,95.5,100,72.599998,75.699997,72.699997
20161015091500,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,72.699997,75.699997,72.699997
20161015093000,885.599976,278.799988,272.23999,30.74074,41,94.400002,100,72.599998,75.699997,72.699997
20161015094500,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,72.599998,75.699997,72.699997
20161015100000,885.599976,278.799988,272.23999,30.74074,41,99.099998,100,72.599998,75.699997,72.699997
20161015101500,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,72.699997,75.699997,72.699997
20161015103000,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,72.699997,75.699997,72.699997
20161015104500,885.599976,278.799988,275.519989,31.111111,41,88.0,100,72.699997,75.699997,72.699997
20161015110000,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.699997,75.699997,72.699997
20161015111500,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.800003,75.699997,72.699997
20161015113000,885.599976,278.799988,267.319977,30.185183,41,60.400002,100,72.099998,75.699997,72.699997
20161015114500,885.599976,278.799988,267.319977,30.185183,41,78.199997,100,71.900002,75.699997,72.699997
20161015120000,885.599976,278.799988,267.319977,30.185183,41,79.599998,100,72.099998,75.699997,72.699997
20161015121500,885.599976,278.799988,272.23999,30.74074,41,82.099998,100,72.199997,75.699997,72.699997
20161015123000,885.599976,278.799988,272.23999,30.74074,41,79.599998,100,72.300003,75.699997,72.699997
20161015124500,885.599976,278.799988,267.319977,30.185183,41,83.099998,100,72.300003,75.699997,72.699997
20161015130000,885.599976,278.799988,267.319977,30.185183,41,83.099998,100,72.300003,75.699997,72.699997
20161015131500,885.599976,278.799988,272.23999,30.74074,41,81.599998,100,72.400002,75.699997,72.699997
20161015133000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,72.5,75.699997,72.699997
20161015134500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,72.5,75.699997,72.699997
20161015140000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.400002,75.699997,72.699997
20161015141500,885.599976,278.799988,272.23999,30.74074,41,81.599998,100,72.599998,75.699997,72.699997
20161015143000,885.599976,278.799988,282.080017,31.851855,41,94.199997,100,72.599998,75.699997,72.699997
20161015144500,885.599976,278.799988,267.319977,30.185183,41,84.400002,100,72.599998,75.699997,72.699997
20161015150000,885.599976,278.799988,275.519989,31.111111,41,82.599998,100,72.599998,75.699997,72.699997
20161015151500,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.599998,75.699997,72.699997
20161015153000,885.599976,278.799988,275.519989,31.111111,41,78.599998,100,72.599998,75.599998,72.599998
20161015154500,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,72.699997,75.699997,72.699997
20161015160000,885.599976,278.799988,282.080017,31.851855,41,83.699997,100,72.699997,75.699997,72.699997
20161015161500,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,72.900002,75.699997,72.699997
20161015163000,885.599976,278.799988,282.080017,31.851855,41,61.599998,100,72.400002,75.699997,72.699997
20161015164500,885.599976,278.799988,272.23999,30.74074,41,60.799999,100,71.800003,75.599998,72.599998
20161015170000,885.599976,278.799988,275.519989,31.111111,41,71.599998,100,72.400002,75.699997,72.699997
20161015171500,885.599976,278.799988,272.23999,30.74074,41,77.699997,100,72.300003,75.699997,72.699997
20161015173000,885.599976,278.799988,272.23999,30.74074,41,76.400002,100,72.800003,75.699997,72.699997
20161015174500,885.599976,278.799988,272.23999,30.74074,41,78.300003,100,72.400002,75.699997,72.699997
20161015180000,885.599976,278.799988,272.23999,30.74074,41,83.699997,100,72.400002,75.699997,72.699997
20161015181500,885.599976,278.799988,272.23999,30.74074,41,83.699997,100,72.400002,75.699997,72.699997
20161015183000,885.599976,278.799988,282.080017,31.851855,41,83.699997,100,72.599998,75.699997,72.699997
20161015184500,885.599976,278.799988,282.080017,31.851855,41,92.300003,100,72.699997,75.699997,72.699997
20161015190000,885.599976,278.799988,285.359985,32.222221,41,82.099998,100,72.599998,75.699997,72.699997
20161015191500,885.599976,278.799988,291.919983,32.962962,41,86.199997,100,72.400002,75.699997,72.699997
20161015193000,885.599976,278.799988,285.359985,32.222221,41,82.599998,100,72.5,75.699997,72.699997
20161015194500,885.599976,278.799988,285.359985,32.222221,41,86.800003,100,72.599998,75.699997,72.699997
20161015200000,885.599976,278.799988,285.359985,32.222221,41,86.800003,100,72.5,75.599998,72.599998
20161015201500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,72.599998,75.699997,72.699997
20161015203000,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,72.599998,75.699997,72.699997
20161015204500,885.599976,278.799988,291.919983,32.962962,41,81.5,100,72.699997,75.699997,72.699997
20161015210000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,72.599998,75.699997,72.699997
20161015211500,885.599976,278.799988,282.080017,31.851855,41,83.099998,100,72.599998,75.699997,72.699997
20161015213000,885.599976,278.799988,282.080017,31.851855,41,87.599998,100,72.5,75.699997,72.699997
20161015214500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,72.400002,75.699997,72.699997
20161015220000,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,72.5,75.699997,72.699997
20161015221500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,72.599998,75.699997,72.699997
20161015223000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.599998,75.699997,72.699997
20161015224500,885.599976,278.799988,275.519989,31.111111,41,82.599998,100,72.599998,75.699997,72.699997
20161015230000,885.599976,278.799988,291.919983,32.962962,42,62.0,0,72.800003,75.599998,72.599998
20161015231500,885.599976,278.799988,291.919983,32.962962,42,59.200001,100,71.599998,75.699997,72.699997
20161015233000,885.599976,278.799988,295.200012,33.333336,42,62.700001,100,71.900002,75.699997,72.699997
20161015234500,885.599976,278.799988,291.919983,32.962962,42,72.699997,100,72.800003,75.699997,72.699997
20161016000000,885.599976,278.799988,295.200012,33.333336,42,83.099998,100,71.900002,75.699997,72.699997
20161016001500,885.599976,278.799988,295.200012,33.333336,42,80.599998,100,72.199997,75.699997,72.699997
20161016003000,885.599976,278.799988,300.119995,33.888889,42,70.099998,100,72.099998,75.699997,72.699997
20161016004500,885.599976,278.799988,300.119995,33.888889,42,78.300003,100,72.699997,75.699997,72.699997
20161016010000,885.599976,278.799988,295.200012,33.333336,42,63.599998,100,72.300003,75.699997,72.699997
20161016011500,885.599976,278.799988,300.119995,33.888889,42,74.900002,100,72.300003,75.699997,72.699997
20161016013000,885.599976,278.799988,300.119995,33.888889,42,75.900002,100,72.400002,75.699997,72.699997
20161016014500,885.599976,278.799988,303.399994,34.25926,42,78.300003,100,72.800003,75.699997,72.699997
20161016020000,885.599976,278.799988,295.200012,33.333336,42,75.800003,100,72.599998,75.699997,72.699997
20161016021500,885.599976,278.799988,300.119995,33.888889,42,78.300003,100,72.599998,75.699997,72.699997
20161016023000,885.599976,278.799988,470.679993,53.148149,49,59.200001,0,69.900002,70.400002,67.400002
20161016024500,885.599976,278.799988,323.080017,36.481484,43,58.299999,0,69.699997,70.400002,67.400002
20161016030000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,69.699997,70.400002,67.400002
20161016031500,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,69.699997,70.400002,67.400002
20161016033000,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,69.699997,70.400002,67.400002
20161016034500,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,69.599998,70.400002,67.400002
20161016040000,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,69.300003,70.400002,67.400002
20161016041500,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,69.300003,70.400002,67.400002
20161016043000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,69.199997,70.400002,67.400002
20161016044500,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.900002,70.400002,67.400002
20161016050000,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,68.900002,70.400002,67.400002
20161016051500,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.699997,70.400002,67.400002
20161016053000,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.599998,70.400002,67.400002
20161016054500,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,68.599998,70.400002,67.400002
20161016060000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.599998,70.400002,67.400002
20161016061500,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.599998,70.400002,67.400002
20161016063000,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.400002,70.400002,67.400002
20161016064500,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.300003,70.400002,67.400002
20161016070000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.300003,70.400002,67.400002
20161016071500,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.199997,70.400002,67.400002
20161016073000,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,68.300003,70.400002,67.400002
20161016074500,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,68.300003,70.400002,67.400002
20161016080000,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.300003,70.400002,67.400002
20161016081500,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.199997,70.400002,67.400002
20161016083000,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.099998,70.400002,67.400002
20161016084500,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.199997,70.400002,67.400002
20161016090000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.199997,70.400002,67.400002
20161016091500,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.199997,70.400002,67.400002
20161016093000,885.599976,278.799988,300.119995,33.888889,41,58.299999,0,68.099998,70.400002,67.400002
20161016094500,885.599976,278.799988,285.359985,32.222221,41,58.299999,0,68.099998,70.400002,67.400002
20161016100000,885.599976,278.799988,291.919983,32.962962,41,58.299999,0,68.099998,70.400002,67.400002
20161016101500,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.099998,70.400002,67.400002
20161016103000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.099998,70.400002,67.400002
20161016104500,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,68.099998,70.400002,67.400002
20161016110000,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,68.099998,70.400002,67.400002
20161016111500,885.599976,278.799988,300.119995,33.888889,41,59.099998,0,68.099998,70.400002,67.400002
20161016113000,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,68.199997,70.400002,67.400002
20161016114500,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,68.199997,70.400002,67.400002
20161016120000,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,68.099998,70.400002,67.400002
20161016121500,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,68.099998,70.400002,67.400002
20161016123000,885.599976,278.799988,300.119995,33.888889,41,59.099998,0,68.099998,70.400002,67.400002
20161016124500,885.599976,278.799988,295.200012,33.333336,41,59.900002,0,68.199997,70.400002,67.400002
20161016130000,885.599976,278.799988,295.200012,33.333336,41,59.900002,0,68.300003,70.400002,67.400002
20161016131500,885.599976,278.799988,295.200012,33.333336,41,59.900002,0,68.300003,70.400002,67.400002
20161016133000,885.599976,278.799988,300.119995,33.888889,41,59.200001,0,68.199997,70.400002,67.400002
20161016134500,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.199997,70.400002,67.400002
20161016140000,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.199997,70.400002,67.400002
20161016141500,885.599976,278.799988,295.200012,33.333336,41,59.900002,0,68.199997,70.400002,67.400002
20161016143000,885.599976,278.799988,295.200012,33.333336,41,59.900002,0,68.099998,70.400002,67.400002
20161016144500,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.099998,70.400002,67.400002
20161016150000,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.199997,70.400002,67.400002
20161016151500,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,68.099998,70.400002,67.400002
20161016153000,885.599976,278.799988,282.080017,31.851855,41,59.900002,0,68.199997,70.400002,67.400002
20161016154500,885.599976,278.799988,285.359985,32.222221,41,59.900002,0,68.199997,70.400002,67.400002
20161016160000,885.599976,278.799988,285.359985,32.222221,41,59.900002,0,68.199997,70.400002,67.400002
20161016161500,885.599976,278.799988,282.080017,31.851855,41,59.900002,0,68.099998,70.400002,67.400002
20161016163000,885.599976,278.799988,285.359985,32.222221,41,59.900002,0,68.199997,70.400002,67.400002
20161016164500,885.599976,278.799988,291.919983,32.962962,41,59.900002,0,68.199997,70.400002,67.400002
20161016170000,885.599976,278.799988,282.080017,31.851855,41,59.900002,0,68.300003,70.400002,67.400002
20161016171500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.300003,70.400002,67.400002
20161016173000,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.199997,70.400002,67.400002
20161016174500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.199997,70.400002,67.400002
20161016180000,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.300003,70.400002,67.400002
20161016181500,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.199997,70.400002,67.400002
20161016183000,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.199997,70.400002,67.400002
20161016184500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.199997,70.400002,67.400002
20161016190000,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.300003,70.400002,67.400002
20161016191500,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,68.400002,70.400002,67.400002
20161016193000,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,68.400002,70.400002,67.400002
20161016194500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.400002,70.400002,67.400002
20161016200000,885.599976,278.799988,282.080017,31.851855,41,58.5,0,68.300003,70.400002,67.400002
20161016201500,885.599976,278.799988,272.23999,30.74074,41,59.099998,0,68.5,70.400002,67.400002
20161016203000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,68.400002,70.400002,67.400002
20161016204500,885.599976,278.799988,291.919983,32.962962,41,59.099998,0,68.400002,70.400002,67.400002
20161016210000,885.599976,278.799988,291.919983,32.962962,41,59.099998,0,68.300003,70.400002,67.400002
20161016211500,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,68.300003,70.400002,67.400002
20161016213000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,68.300003,70.400002,67.400002
20161016214500,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,68.300003,70.400002,67.400002
20161016220000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.199997,70.400002,67.400002
20161016221500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.199997,70.400002,67.400002
20161016223000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.199997,70.400002,67.400002
20161016224500,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,68.199997,70.400002,67.400002
20161016230000,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,68.199997,70.400002,67.400002
20161016231500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,68.199997,70.400002,67.400002
20161016233000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.099998,70.400002,67.400002
20161016234500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017000000,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.900002,70.400002,67.400002
20161017001500,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.900002,70.400002,67.400002
20161017003000,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.900002,70.400002,67.400002
20161017004500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017010000,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,68.0,70.400002,67.400002
20161017011500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.0,70.400002,67.400002
20161017013000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017014500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017020000,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.800003,70.400002,67.400002
20161017021500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.900002,70.400002,67.400002
20161017023000,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.900002,70.400002,67.400002
20161017024500,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.900002,70.400002,67.400002
20161017030000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.800003,70.400002,67.400002
20161017031500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017033000,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.900002,70.400002,67.400002
20161017034500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017040000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017041500,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,67.900002,70.400002,67.400002
20161017043000,885.599976,278.799988,291.919983,32.962962,41,57.599998,0,67.900002,70.400002,67.400002
20161017044500,885.599976,278.799988,291.919983,32.962962,41,57.599998,0,67.800003,70.400002,67.400002
20161017050000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.800003,70.400002,67.400002
20161017051500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.800003,70.400002,67.400002
20161017053000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.800003,70.400002,67.400002
20161017054500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.900002,70.400002,67.400002
20161017060000,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.900002,70.400002,67.400002
20161017061500,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.800003,70.400002,67.400002
20161017063000,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.699997,70.400002,67.400002
20161017064500,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.699997,70.400002,67.400002
20161017070000,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.900002,70.400002,67.400002
20161017071500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.900002,70.400002,67.400002
20161017073000,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.699997,70.400002,67.400002
20161017074500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.800003,70.400002,67.400002
20161017080000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.699997,70.400002,67.400002
20161017081500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.800003,70.400002,67.400002
20161017083000,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.900002,70.400002,67.400002
20161017084500,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.800003,70.400002,67.400002
20161017090000,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.699997,70.400002,67.400002
20161017091500,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,67.900002,70.400002,67.400002
20161017093000,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.0,70.400002,67.400002
20161017094500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,67.900002,70.400002,67.400002
20161017100000,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,68.0,70.400002,67.400002
20161017101500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,68.099998,70.400002,67.400002
20161017103000,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.900002,70.400002,67.400002
20161017104500,885.599976,278.799988,291.919983,32.962962,41,58.400002,0,68.0,70.400002,67.400002
20161017110000,885.599976,278.799988,291.919983,32.962962,41,59.099998,0,68.099998,70.400002,67.400002
20161017111500,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.900002,70.400002,67.400002
20161017113000,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.900002,70.400002,67.400002
20161017114500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,68.0,70.400002,67.400002
20161017120000,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,68.099998,70.400002,67.400002
20161017121500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,68.0,70.400002,67.400002
20161017123000,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,68.099998,70.400002,67.400002
20161017124500,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,68.199997,70.400002,67.400002
20161017130000,885.599976,278.799988,291.919983,32.962962,41,59.099998,0,68.099998,70.400002,67.400002
20161017131500,885.599976,278.799988,291.919983,32.962962,41,59.900002,0,68.099998,70.400002,67.400002
20161017133000,885.599976,278.799988,295.200012,33.333336,41,59.900002,0,68.099998,70.400002,67.400002
20161017134500,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.099998,70.400002,67.400002
20161017140000,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.400002,70.400002,67.400002
20161017141500,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.400002,70.400002,67.400002
20161017143000,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.199997,70.400002,67.400002
20161017144500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.199997,70.400002,67.400002
20161017150000,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.199997,70.400002,67.400002
20161017151500,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.300003,70.400002,67.400002
20161017153000,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.300003,70.400002,67.400002
20161017154500,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.400002,70.400002,67.400002
20161017160000,885.599976,278.799988,291.919983,32.962962,41,59.200001,0,68.300003,70.400002,67.400002
20161017161500,885.599976,278.799988,295.200012,33.333336,41,59.200001,0,68.300003,70.400002,67.400002
20161017163000,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.300003,70.400002,67.400002
20161017164500,885.599976,278.799988,291.919983,32.962962,41,59.900002,0,68.599998,70.400002,67.400002
20161017170000,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,68.599998,70.400002,67.400002
20161017171500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.400002,70.400002,67.400002
20161017173000,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,68.400002,70.400002,67.400002
20161017174500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.599998,70.400002,67.400002
20161017180000,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.699997,70.400002,67.400002
20161017181500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,68.599998,70.400002,67.400002
20161017183000,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,69.099998,70.400002,67.400002
20161017184500,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,69.099998,70.400002,67.400002
20161017190000,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,69.099998,70.400002,67.400002
20161017191500,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,69.099998,70.400002,67.400002
20161017193000,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,69.099998,70.400002,67.400002
20161017194500,885.599976,278.799988,282.080017,31.851855,41,59.200001,0,69.0,70.400002,67.400002
20161017200000,885.599976,278.799988,285.359985,32.222221,41,59.200001,0,69.0,70.400002,67.400002
20161017201500,885.599976,278.799988,282.080017,31.851855,41,58.599998,0,69.0,70.400002,67.400002
20161017203000,885.599976,278.799988,282.080017,31.851855,41,58.599998,0,69.199997,70.400002,67.400002
20161017204500,885.599976,278.799988,291.919983,32.962962,41,58.599998,0,69.099998,70.400002,67.400002
20161017210000,885.599976,278.799988,291.919983,32.962962,41,58.599998,0,69.099998,70.400002,67.400002
20161017211500,885.599976,278.799988,291.919983,32.962962,41,58.599998,0,69.300003,70.400002,67.400002
20161017213000,885.599976,278.799988,295.200012,33.333336,41,58.599998,0,68.900002,70.400002,67.400002
20161017214500,885.599976,278.799988,295.200012,33.333336,41,58.599998,0,68.800003,70.400002,67.400002
20161017220000,885.599976,278.799988,295.200012,33.333336,41,58.599998,0,68.699997,70.400002,67.400002
20161017221500,885.599976,278.799988,300.119995,33.888889,41,58.599998,0,68.599998,70.400002,67.400002
20161017223000,885.599976,278.799988,291.919983,32.962962,41,58.599998,0,68.5,70.400002,67.400002
20161017224500,885.599976,278.799988,291.919983,32.962962,41,58.599998,0,68.400002,70.400002,67.400002
20161017230000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,68.400002,70.400002,67.400002
20161017231500,885.599976,278.799988,291.919983,32.962962,41,58.0,0,68.300003,70.400002,67.400002
20161017233000,885.599976,278.799988,285.359985,32.222221,41,58.0,0,68.199997,70.400002,67.400002
20161017234500,885.599976,278.799988,285.359985,32.222221,41,58.0,0,68.199997,70.400002,67.400002
20161018000000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,68.199997,70.400002,67.400002
20161018001500,885.599976,278.799988,291.919983,32.962962,41,58.0,0,68.199997,70.400002,67.400002
20161018003000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,68.099998,70.400002,67.400002
20161018004500,885.599976,278.799988,291.919983,32.962962,41,58.0,0,68.099998,70.400002,67.400002
20161018010000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,68.0,70.400002,67.400002
20161018011500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,68.0,70.400002,67.400002
20161018013000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,68.0,70.400002,67.400002
20161018014500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,68.0,70.400002,67.400002
20161018020000,885.599976,278.799988,300.119995,33.888889,41,58.0,0,67.900002,70.400002,67.400002
20161018021500,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.800003,70.400002,67.400002
20161018023000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.699997,70.400002,67.400002
20161018024500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.699997,70.400002,67.400002
20161018030000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.900002,70.400002,67.400002
20161018031500,885.599976,278.799988,300.119995,33.888889,41,58.0,0,68.0,70.400002,67.400002
20161018033000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.900002,70.400002,67.400002
20161018034500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.800003,70.400002,67.400002
20161018040000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.900002,70.400002,67.400002
20161018041500,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.900002,70.400002,67.400002
20161018043000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.900002,70.400002,67.400002
20161018044500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.900002,70.400002,67.400002
20161018050000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.699997,70.400002,67.400002
20161018051500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.800003,70.400002,67.400002
20161018053000,885.599976,278.799988,300.119995,33.888889,41,58.0,0,67.800003,70.400002,67.400002
20161018054500,885.599976,278.799988,300.119995,33.888889,41,58.0,0,67.800003,70.400002,67.400002
20161018060000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.800003,70.400002,67.400002
20161018061500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.800003,70.400002,67.400002
20161018063000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.699997,70.400002,67.400002
20161018064500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.599998,70.400002,67.400002
20161018070000,885.599976,278.799988,285.359985,32.222221,41,58.0,0,67.699997,70.400002,67.400002
20161018071500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.699997,70.400002,67.400002
20161018073000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.699997,70.400002,67.400002
20161018074500,885.599976,278.799988,285.359985,32.222221,41,58.0,0,67.599998,70.400002,67.400002
20161018080000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.5,70.400002,67.400002
20161018081500,885.599976,278.799988,282.080017,31.851855,41,58.0,0,67.599998,70.400002,67.400002
20161018083000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.599998,70.400002,67.400002
20161018084500,885.599976,278.799988,291.919983,32.962962,41,58.700001,0,67.5,70.400002,67.400002
20161018090000,885.599976,278.799988,295.200012,33.333336,41,58.700001,0,67.400002,70.400002,67.400002
20161018091500,885.599976,278.799988,300.119995,33.888889,41,58.0,0,67.300003,70.400002,67.400002
20161018093000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.199997,70.400002,67.400002
20161018094500,885.599976,278.799988,295.200012,33.333336,41,58.0,0,67.199997,70.400002,67.400002
20161018100000,885.599976,278.799988,291.919983,32.962962,41,58.700001,0,67.300003,70.400002,67.400002
20161018101500,885.599976,278.799988,295.200012,33.333336,41,58.700001,0,67.300003,70.400002,67.400002
20161018103000,885.599976,278.799988,300.119995,33.888889,41,58.700001,0,67.400002,70.400002,67.400002
20161018104500,885.599976,278.799988,282.080017,31.851855,41,58.700001,0,67.400002,70.400002,67.400002
20161018110000,885.599976,278.799988,282.080017,31.851855,41,58.700001,0,67.5,70.400002,67.400002
20161018111500,885.599976,278.799988,275.519989,31.111111,41,58.700001,0,67.599998,70.400002,67.400002
20161018113000,885.599976,278.799988,275.519989,31.111111,41,59.5,0,67.599998,70.400002,67.400002
20161018114500,885.599976,278.799988,282.080017,31.851855,41,59.5,0,67.699997,70.400002,67.400002
20161018120000,885.599976,278.799988,275.519989,31.111111,41,59.5,0,67.800003,70.400002,67.400002
20161018121500,885.599976,278.799988,285.359985,32.222221,41,58.400002,0,67.599998,70.400002,67.400002
20161018123000,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.599998,70.400002,67.400002
20161018124500,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,67.599998,70.400002,67.400002
20161018130000,885.599976,278.799988,295.200012,33.333336,41,59.099998,0,67.5,70.400002,67.400002
20161018131500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.599998,70.400002,67.400002
20161018133000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.599998,70.400002,67.400002
20161018134500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.599998,70.400002,67.400002
20161018140000,885.599976,278.799988,291.919983,32.962962,41,59.099998,0,67.5,70.400002,67.400002
20161018141500,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.599998,70.400002,67.400002
20161018143000,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.599998,70.400002,67.400002
20161018144500,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.699997,70.400002,67.400002
20161018150000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.699997,70.400002,67.400002
20161018151500,885.599976,278.799988,285.359985,32.222221,41,59.099998,0,67.699997,70.400002,67.400002
20161018153000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.699997,70.400002,67.400002
20161018154500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.699997,70.400002,67.400002
20161018160000,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,67.800003,70.400002,67.400002
