PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018161500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.900002,70.400002,67.400002
20161018163000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.900002,70.400002,67.400002
20161018164500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,67.900002,70.400002,67.400002
20161018170000,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,68.0,70.400002,67.400002
20161018171500,885.599976,278.799988,282.080017,31.851855,41,59.099998,0,68.0,70.400002,67.400002
20161018173000,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,68.0,70.400002,67.400002
20161018174500,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,68.099998,70.400002,67.400002
20161018180000,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,68.099998,70.400002,67.400002
20161018181500,885.599976,278.799988,272.23999,30.74074,41,59.099998,0,67.900002,70.400002,67.400002
20161018183000,885.599976,278.799988,272.23999,30.74074,41,59.099998,0,68.0,70.400002,67.400002
20161018184500,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,68.0,70.400002,67.400002
20161018190000,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,68.0,70.400002,67.400002
20161018191500,885.599976,278.799988,267.319977,30.185183,41,58.400002,0,67.900002,70.400002,67.400002
20161018193000,885.599976,278.799988,275.519989,31.111111,41,59.099998,0,68.099998,70.400002,67.400002
20161018194500,885.599976,278.799988,272.23999,30.74074,41,59.099998,0,68.099998,70.400002,67.400002
20161018200000,885.599976,278.799988,272.23999,30.74074,41,59.099998,0,68.099998,70.400002,67.400002
20161018201500,885.599976,278.799988,267.319977,30.185183,41,58.400002,0,68.099998,70.400002,67.400002
20161018203000,885.599976,278.799988,275.519989,31.111111,41,58.400002,0,68.199997,70.400002,67.400002
20161018204500,885.599976,278.799988,272.23999,30.74074,41,58.400002,0,68.099998,70.400002,67.400002
20161018210000,885.599976,278.799988,272.23999,30.74074,41,58.400002,0,68.099998,70.400002,67.400002
20161018211500,885.599976,278.799988,272.23999,30.74074,41,58.400002,0,68.0,70.400002,67.400002
20161018213000,885.599976,278.799988,275.519989,31.111111,41,58.400002,0,68.099998,70.400002,67.400002
20161018214500,885.599976,278.799988,275.519989,31.111111,41,58.400002,0,67.900002,70.400002,67.400002
20161018220000,885.599976,278.799988,272.23999,30.74074,41,58.400002,0,67.900002,70.400002,67.400002
20161018221500,885.599976,278.799988,275.519989,31.111111,41,58.400002,0,67.900002,70.400002,67.400002
20161018223000,885.599976,278.799988,282.080017,31.851855,41,58.400002,0,67.900002,70.400002,67.400002
20161018224500,885.599976,278.799988,275.519989,31.111111,41,58.400002,0,67.800003,70.400002,67.400002
20161018230000,885.599976,278.799988,275.519989,31.111111,41,58.400002,0,67.699997,70.400002,67.400002
20161018231500,885.599976,278.799988,295.200012,33.333336,42,80.599998,100,68.0,76.0,73.0
20161018233000,885.599976,278.799988,295.200012,33.333336,42,100.300003,100,69.599998,76.0,73.0
20161018234500,885.599976,278.799988,300.119995,33.888889,42,91.699997,100,69.900002,76.0,73.0
20161019000000,885.599976,278.799988,295.200012,33.333336,42,95.300003,100,70.199997,76.0,73.0
20161019001500,885.599976,278.799988,291.919983,32.962962,42,99.699997,100,70.5,76.0,73.0
20161019003000,885.599976,278.799988,300.119995,33.888889,42,92.099998,100,70.800003,76.0,73.0
20161019004500,885.599976,278.799988,300.119995,33.888889,42,92.099998,100,71.0,76.0,73.0
20161019010000,885.599976,278.799988,295.200012,33.333336,42,104.400002,100,71.199997,76.0,73.0
20161019011500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,71.699997,76.0,73.0
20161019013000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,71.800003,76.0,73.0
20161019014500,885.599976,278.799988,275.519989,31.111111,41,95.699997,100,71.699997,76.0,73.0
20161019020000,885.599976,278.799988,275.519989,31.111111,41,106.0,100,72.099998,76.0,73.0
20161019021500,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,72.0,76.0,73.0
20161019023000,885.599976,278.799988,275.519989,31.111111,41,91.400002,100,72.099998,76.0,73.0
20161019024500,885.599976,278.799988,272.23999,30.74074,41,106.800003,100,72.099998,76.0,73.0
20161019030000,885.599976,278.799988,272.23999,30.74074,41,96.699997,100,72.099998,76.0,73.0
20161019031500,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.199997,76.0,73.0
20161019033000,885.599976,278.799988,282.080017,31.851855,41,103.599998,100,72.300003,76.0,73.0
20161019034500,885.599976,278.799988,275.519989,31.111111,41,97.800003,100,72.400002,76.0,73.0
20161019040000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.400002,76.0,73.0
20161019041500,885.599976,278.799988,272.23999,30.74074,41,99.400002,100,72.5,76.0,73.0
20161019043000,885.599976,278.799988,275.519989,31.111111,41,99.400002,100,72.5,76.0,73.0
20161019044500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,72.599998,76.0,73.0
20161019050000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,72.699997,76.0,73.0
20161019051500,885.599976,278.799988,272.23999,30.74074,41,94.099998,100,72.699997,76.0,73.0
20161019053000,885.599976,278.799988,275.519989,31.111111,41,106.800003,100,72.800003,76.0,73.0
20161019054500,885.599976,278.799988,275.519989,31.111111,41,94.300003,100,72.599998,76.0,73.0
20161019060000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.599998,76.0,73.0
20161019061500,885.599976,278.799988,275.519989,31.111111,41,105.599998,100,72.599998,76.0,73.0
20161019063000,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,72.599998,76.0,73.0
20161019064500,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,72.599998,76.0,73.0
20161019070000,885.599976,278.799988,275.519989,31.111111,41,98.400002,100,72.599998,76.0,73.0
20161019071500,885.599976,278.799988,275.519989,31.111111,41,99.800003,100,72.599998,76.0,73.0
20161019073000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,72.699997,76.0,73.0
20161019074500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,72.699997,76.0,73.0
20161019080000,885.599976,278.799988,282.080017,31.851855,41,106.0,100,72.800003,76.0,73.0
20161019081500,885.599976,278.799988,282.080017,31.851855,41,99.699997,100,72.900002,76.0,73.0
20161019083000,885.599976,278.799988,275.519989,31.111111,41,99.699997,100,72.900002,76.0,73.0
20161019084500,885.599976,278.799988,275.519989,31.111111,41,94.199997,100,73.0,76.0,73.0
20161019090000,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,72.900002,76.0,73.0
20161019091500,885.599976,278.799988,555.960022,62.777782,53,71.300003,0,74.199997,76.0,73.0
20161019093000,885.599976,278.799988,295.200012,33.333336,41,61.099998,100,71.699997,76.0,73.0
20161019094500,885.599976,278.799988,295.200012,33.333336,41,73.0,100,72.099998,76.0,73.0
20161019100000,885.599976,278.799988,291.919983,32.962962,41,61.599998,100,72.300003,76.0,73.0
20161019101500,885.599976,278.799988,300.119995,33.888889,41,64.400002,100,72.300003,76.0,73.0
20161019103000,885.599976,278.799988,295.200012,33.333336,41,75.900002,100,72.599998,76.0,73.0
20161019104500,885.599976,278.799988,295.200012,33.333336,41,87.900002,100,72.300003,76.0,73.0
20161019110000,885.599976,278.799988,295.200012,33.333336,41,80.699997,100,72.300003,76.0,73.0
20161019111500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,72.699997,76.0,73.0
20161019113000,885.599976,278.799988,291.919983,32.962962,41,96.0,100,72.199997,76.0,73.0
20161019114500,885.599976,278.799988,291.919983,32.962962,41,93.0,100,72.199997,76.0,73.0
20161019120000,885.599976,278.799988,291.919983,32.962962,41,85.0,100,72.199997,76.0,73.0
20161019121500,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,72.400002,76.0,73.0
20161019123000,885.599976,278.799988,295.200012,33.333336,41,103.5,100,72.400002,76.0,73.0
20161019124500,885.599976,278.799988,291.919983,32.962962,41,87.599998,100,72.5,76.0,73.0
20161019130000,885.599976,278.799988,291.919983,32.962962,41,80.199997,100,72.400002,76.0,73.0
20161019131500,885.599976,278.799988,285.359985,32.222221,41,97.599998,100,72.5,76.0,73.0
20161019133000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,72.699997,76.0,73.0
20161019134500,885.599976,278.799988,295.200012,33.333336,41,83.199997,100,72.599998,76.0,73.0
20161019140000,885.599976,278.799988,285.359985,32.222221,41,78.699997,100,72.599998,76.0,73.0
20161019141500,885.599976,278.799988,291.919983,32.962962,41,106.800003,100,72.699997,76.0,73.0
20161019143000,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,72.900002,76.0,73.0
20161019144500,885.599976,278.799988,291.919983,32.962962,41,81.5,100,72.800003,76.0,73.0
20161019150000,885.599976,278.799988,300.119995,33.888889,41,93.400002,100,73.099998,76.0,73.0
20161019151500,885.599976,278.799988,291.919983,32.962962,41,85.599998,100,73.0,76.0,73.0
20161019153000,885.599976,278.799988,285.359985,32.222221,41,80.199997,100,72.900002,76.0,73.0
20161019154500,885.599976,278.799988,295.200012,33.333336,41,99.699997,100,73.0,76.0,73.0
20161019160000,885.599976,278.799988,291.919983,32.962962,41,98.5,100,73.099998,76.0,73.0
20161019161500,885.599976,278.799988,291.919983,32.962962,41,71.400002,100,73.199997,76.0,73.0
20161019163000,885.599976,278.799988,300.119995,33.888889,41,60.799999,100,72.400002,76.0,73.0
20161019164500,885.599976,278.799988,291.919983,32.962962,41,74.800003,100,72.099998,76.0,73.0
20161019170000,885.599976,278.799988,291.919983,32.962962,41,70.5,100,72.199997,76.0,73.0
20161019171500,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,72.599998,76.0,73.0
20161019173000,885.599976,278.799988,291.919983,32.962962,41,83.900002,100,72.599998,76.0,73.0
20161019174500,885.599976,278.799988,295.200012,33.333336,41,82.5,100,72.599998,76.0,73.0
20161019180000,885.599976,278.799988,295.200012,33.333336,41,86.199997,100,72.699997,76.0,73.0
20161019181500,885.599976,278.799988,295.200012,33.333336,41,84.900002,100,72.900002,76.0,73.0
20161019183000,885.599976,278.799988,300.119995,33.888889,41,83.800003,100,73.0,76.0,73.0
20161019184500,885.599976,278.799988,300.119995,33.888889,41,87.300003,100,72.900002,76.0,73.0
20161019190000,885.599976,278.799988,295.200012,33.333336,41,81.699997,100,72.900002,76.0,73.0
20161019191500,885.599976,278.799988,295.200012,33.333336,41,87.400002,100,72.900002,76.0,73.0
20161019193000,885.599976,278.799988,291.919983,32.962962,41,87.400002,100,72.900002,76.0,73.0
20161019194500,885.599976,278.799988,295.200012,33.333336,41,82.199997,100,73.0,76.0,73.0
20161019200000,885.599976,278.799988,295.200012,33.333336,41,64.400002,0,73.199997,76.0,73.0
20161019201500,885.599976,278.799988,291.919983,32.962962,41,60.400002,100,72.0,76.0,73.0
20161019203000,885.599976,278.799988,295.200012,33.333336,41,71.0,100,72.599998,76.0,73.0
20161019204500,885.599976,278.799988,291.919983,32.962962,41,83.099998,100,72.599998,76.0,73.0
20161019210000,885.599976,278.799988,285.359985,32.222221,41,79.199997,100,72.599998,76.0,73.0
20161019211500,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,72.699997,76.0,73.0
20161019213000,885.599976,278.799988,285.359985,32.222221,41,83.800003,100,72.599998,76.0,73.0
20161019214500,885.599976,278.799988,291.919983,32.962962,41,83.800003,100,72.599998,76.0,73.0
20161019220000,885.599976,278.799988,291.919983,32.962962,41,91.699997,100,72.699997,76.0,73.0
20161019221500,885.599976,278.799988,295.200012,33.333336,41,83.199997,100,72.699997,76.0,73.0
20161019223000,885.599976,278.799988,295.200012,33.333336,41,87.5,100,72.800003,76.0,73.0
20161019224500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,72.800003,76.0,73.0
20161019230000,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,72.800003,76.0,73.0
20161019231500,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,72.800003,76.0,73.0
20161019233000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,72.900002,76.0,73.0
20161019234500,885.599976,278.799988,291.919983,32.962962,41,84.900002,100,72.900002,76.0,73.0
20161020000000,885.599976,278.799988,291.919983,32.962962,41,87.5,100,72.900002,76.0,73.0
20161020001500,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,72.900002,76.0,73.0
20161020003000,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,73.0,76.0,73.0
20161020004500,885.599976,278.799988,285.359985,32.222221,41,85.0,100,72.900002,76.0,73.0
20161020010000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,72.900002,76.0,73.0
20161020011500,885.599976,278.799988,291.919983,32.962962,41,88.0,100,72.900002,76.0,73.0
20161020013000,885.599976,278.799988,291.919983,32.962962,41,83.800003,100,73.0,76.0,73.0
20161020014500,885.599976,278.799988,285.359985,32.222221,41,87.5,100,73.0,76.0,73.0
20161020020000,885.599976,278.799988,285.359985,32.222221,41,85.699997,100,73.0,76.0,73.0
20161020021500,885.599976,278.799988,291.919983,32.962962,41,85.699997,100,73.099998,76.0,73.0
20161020023000,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,73.199997,76.0,73.0
20161020024500,885.599976,278.799988,291.919983,32.962962,41,83.199997,100,73.199997,76.0,73.0
20161020030000,885.599976,278.799988,291.919983,32.962962,41,67.400002,0,73.400002,76.0,73.0
20161020031500,885.599976,278.799988,285.359985,32.222221,41,59.599998,100,72.199997,76.0,73.0
20161020033000,885.599976,278.799988,291.919983,32.962962,41,79.199997,100,72.699997,76.0,73.0
20161020034500,885.599976,278.799988,282.080017,31.851855,41,89.199997,100,72.5,76.0,73.0
20161020040000,885.599976,278.799988,295.200012,33.333336,41,83.800003,100,72.599998,76.0,73.0
20161020041500,885.599976,278.799988,285.359985,32.222221,41,80.199997,100,72.699997,76.0,73.0
20161020043000,885.599976,278.799988,291.919983,32.962962,41,88.199997,100,72.800003,76.0,73.0
20161020044500,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,72.800003,76.0,73.0
20161020050000,885.599976,278.799988,291.919983,32.962962,41,89.099998,100,72.900002,76.0,73.0
20161020051500,885.599976,278.799988,285.359985,32.222221,41,82.0,100,72.900002,76.0,73.0
20161020053000,885.599976,278.799988,291.919983,32.962962,41,82.0,100,72.900002,76.0,73.0
20161020054500,885.599976,278.799988,291.919983,32.962962,41,84.400002,100,72.800003,76.0,73.0
20161020060000,885.599976,278.799988,291.919983,32.962962,41,89.199997,100,72.800003,76.0,73.0
20161020061500,885.599976,278.799988,285.359985,32.222221,41,83.0,100,72.900002,76.0,73.0
20161020063000,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,73.0,76.0,73.0
20161020064500,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,72.900002,76.0,73.0
20161020070000,885.599976,278.799988,282.080017,31.851855,41,83.5,100,72.800003,76.0,73.0
20161020071500,885.599976,278.799988,282.080017,31.851855,41,89.199997,100,72.800003,76.0,73.0
20161020073000,885.599976,278.799988,285.359985,32.222221,41,82.0,100,72.800003,76.0,73.0
20161020074500,885.599976,278.799988,285.359985,32.222221,41,85.199997,100,72.699997,76.0,73.0
20161020080000,885.599976,278.799988,285.359985,32.222221,41,82.0,100,72.699997,76.0,73.0
20161020081500,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,72.699997,76.0,73.0
20161020083000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,72.699997,76.0,73.0
20161020084500,885.599976,278.799988,285.359985,32.222221,41,83.800003,100,72.699997,76.0,73.0
20161020090000,885.599976,278.799988,285.359985,32.222221,41,87.400002,100,72.599998,76.0,73.0
20161020091500,885.599976,278.799988,303.399994,34.25926,42,60.0,100,71.900002,76.0,73.0
20161020093000,885.599976,278.799988,291.919983,32.962962,41,63.5,100,72.0,76.0,73.0
20161020094500,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,72.800003,76.0,73.0
20161020100000,885.599976,278.799988,295.200012,33.333336,41,80.0,100,72.599998,76.0,73.0
20161020101500,885.599976,278.799988,300.119995,33.888889,41,60.700001,100,71.699997,76.0,73.0
20161020103000,885.599976,278.799988,300.119995,33.888889,41,64.900002,100,72.199997,76.0,73.0
20161020104500,885.599976,278.799988,285.359985,32.222221,41,71.5,100,72.599998,76.0,73.0
20161020110000,885.599976,278.799988,300.119995,33.888889,41,75.300003,100,72.599998,76.0,73.0
20161020111500,885.599976,278.799988,295.200012,33.333336,41,71.099998,100,72.599998,76.0,73.0
20161020113000,885.599976,278.799988,295.200012,33.333336,41,73.5,100,72.900002,76.0,73.0
20161020114500,885.599976,278.799988,291.919983,32.962962,41,61.200001,100,72.099998,76.0,73.0
20161020120000,885.599976,278.799988,300.119995,33.888889,41,64.400002,100,72.599998,76.0,73.0
20161020121500,885.599976,278.799988,285.359985,32.222221,41,73.5,100,72.800003,76.0,73.0
20161020123000,885.599976,278.799988,300.119995,33.888889,41,65.400002,0,72.800003,76.0,73.0
20161020124500,885.599976,278.799988,291.919983,32.962962,41,75.800003,100,72.300003,76.0,73.0
20161020130000,885.599976,278.799988,300.119995,33.888889,41,74.400002,100,72.300003,76.0,73.0
20161020131500,885.599976,278.799988,295.200012,33.333336,41,73.0,100,72.699997,76.0,73.0
20161020133000,885.599976,278.799988,291.919983,32.962962,41,77.900002,0,73.400002,76.0,73.0
20161020134500,885.599976,278.799988,295.200012,33.333336,41,75.300003,100,71.800003,76.0,73.0
20161020140000,885.599976,278.799988,295.200012,33.333336,41,71.400002,100,72.199997,76.0,73.0
20161020141500,885.599976,278.799988,295.200012,33.333336,41,62.799999,100,72.199997,76.0,73.0
20161020143000,885.599976,278.799988,291.919983,32.962962,41,66.800003,100,72.300003,76.0,73.0
20161020144500,885.599976,278.799988,291.919983,32.962962,41,85.5,100,73.099998,76.0,73.0
20161020150000,885.599976,278.799988,295.200012,33.333336,41,63.299999,100,71.699997,76.0,73.0
20161020151500,885.599976,278.799988,291.919983,32.962962,41,73.199997,100,72.099998,76.0,73.0
20161020153000,885.599976,278.799988,291.919983,32.962962,41,61.599998,100,72.099998,76.0,73.0
20161020154500,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,72.5,76.0,73.0
20161020160000,885.599976,278.799988,295.200012,33.333336,41,71.099998,100,72.599998,76.0,73.0
20161020161500,885.599976,278.799988,291.919983,32.962962,41,68.400002,0,73.199997,76.0,73.0
20161020163000,885.599976,278.799988,285.359985,32.222221,41,73.800003,100,72.199997,76.0,73.0
20161020164500,885.599976,278.799988,282.080017,31.851855,41,72.400002,100,72.400002,76.0,73.0
20161020170000,885.599976,278.799988,285.359985,32.222221,41,70.599998,100,72.699997,76.0,73.0
20161020171500,885.599976,278.799988,282.080017,31.851855,41,81.400002,100,72.900002,76.0,73.0
20161020173000,885.599976,278.799988,285.359985,32.222221,41,61.599998,100,72.0,76.0,73.0
20161020174500,885.599976,278.799988,282.080017,31.851855,41,69.099998,100,72.300003,76.0,73.0
20161020180000,885.599976,278.799988,285.359985,32.222221,41,66.800003,100,72.400002,76.0,73.0
20161020181500,885.599976,278.799988,282.080017,31.851855,41,62.900002,100,72.599998,76.0,73.0
20161020183000,885.599976,278.799988,285.359985,32.222221,41,75.300003,100,73.0,76.0,73.0
20161020184500,885.599976,278.799988,285.359985,32.222221,41,76.400002,0,73.300003,76.0,73.0
20161020190000,885.599976,278.799988,272.23999,30.74074,41,80.400002,100,71.800003,76.0,73.0
20161020191500,885.599976,278.799988,285.359985,32.222221,41,86.800003,100,72.699997,76.0,73.0
20161020193000,885.599976,278.799988,285.359985,32.222221,41,77.300003,100,73.099998,76.0,73.0
20161020194500,885.599976,278.799988,285.359985,32.222221,41,77.300003,100,73.099998,76.0,73.0
20161020200000,885.599976,278.799988,285.359985,32.222221,41,75.900002,100,73.099998,76.0,73.0
20161020201500,885.599976,278.799988,285.359985,32.222221,41,74.900002,100,73.199997,76.0,73.0
20161020203000,885.599976,278.799988,291.919983,32.962962,41,73.5,100,73.199997,76.0,73.0
20161020204500,885.599976,278.799988,282.080017,31.851855,41,61.900002,100,72.5,76.0,73.0
20161020210000,885.599976,278.799988,285.359985,32.222221,41,76.400002,100,72.599998,76.0,73.0
20161020211500,885.599976,278.799988,285.359985,32.222221,41,74.0,100,72.400002,76.0,73.0
20161020213000,885.599976,278.799988,282.080017,31.851855,41,74.0,100,72.900002,76.0,73.0
20161020214500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,71.900002,76.0,73.0
20161020220000,885.599976,278.799988,282.080017,31.851855,41,69.699997,100,72.400002,76.0,73.0
20161020221500,885.599976,278.799988,282.080017,31.851855,41,75.099998,100,73.099998,76.0,73.0
20161020223000,885.599976,278.799988,275.519989,31.111111,41,73.5,100,72.900002,76.0,73.0
20161020224500,885.599976,278.799988,285.359985,32.222221,41,72.5,100,72.800003,76.0,73.0
20161020230000,885.599976,278.799988,275.519989,31.111111,41,75.800003,100,72.800003,76.0,73.0
20161020231500,885.599976,278.799988,285.359985,32.222221,41,73.0,100,72.900002,76.0,73.0
20161020233000,885.599976,278.799988,285.359985,32.222221,41,73.0,100,72.900002,76.0,73.0
20161020234500,885.599976,278.799988,285.359985,32.222221,41,75.900002,100,72.800003,76.0,73.0
20161021000000,885.599976,278.799988,282.080017,31.851855,41,74.400002,100,72.900002,76.0,73.0
20161021001500,885.599976,278.799988,285.359985,32.222221,41,73.5,100,72.900002,76.0,73.0
20161021003000,885.599976,278.799988,285.359985,32.222221,41,71.099998,100,72.699997,76.0,73.0
20161021004500,885.599976,278.799988,282.080017,31.851855,41,73.400002,100,72.599998,76.0,73.0
20161021010000,885.599976,278.799988,285.359985,32.222221,41,77.099998,100,72.699997,76.0,73.0
20161021011500,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,73.0,76.0,73.0
20161021013000,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,73.0,76.0,73.0
20161021014500,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,73.099998,76.0,73.0
20161021020000,885.599976,278.799988,291.919983,32.962962,41,75.400002,100,73.099998,76.0,73.0
20161021021500,885.599976,278.799988,291.919983,32.962962,41,73.300003,100,73.0,76.0,73.0
20161021023000,885.599976,278.799988,285.359985,32.222221,41,75.699997,100,72.900002,76.0,73.0
20161021024500,885.599976,278.799988,295.200012,33.333336,41,76.800003,100,73.099998,76.0,73.0
20161021030000,885.599976,278.799988,285.359985,32.222221,41,72.5,100,72.900002,76.0,73.0
20161021031500,885.599976,278.799988,295.200012,33.333336,41,73.900002,100,72.699997,76.0,73.0
20161021033000,885.599976,278.799988,291.919983,32.962962,41,76.400002,100,72.800003,76.0,73.0
20161021034500,885.599976,278.799988,295.200012,33.333336,41,72.699997,100,72.699997,76.0,73.0
20161021040000,885.599976,278.799988,295.200012,33.333336,41,80.599998,100,72.900002,76.0,73.0
20161021041500,885.599976,278.799988,300.119995,33.888889,41,78.699997,100,73.099998,76.0,73.0
20161021043000,885.599976,278.799988,295.200012,33.333336,41,74.900002,100,72.900002,76.0,73.0
20161021044500,885.599976,278.799988,295.200012,33.333336,41,81.599998,100,73.0,76.0,73.0
20161021050000,885.599976,278.799988,291.919983,32.962962,41,77.800003,100,73.099998,76.0,73.0
20161021051500,885.599976,278.799988,291.919983,32.962962,41,75.800003,100,73.0,76.0,73.0
20161021053000,885.599976,278.799988,300.119995,33.888889,41,82.0,100,73.0,76.0,73.0
20161021054500,885.599976,278.799988,295.200012,33.333336,41,77.5,100,72.900002,76.0,73.0
20161021060000,885.599976,278.799988,295.200012,33.333336,41,74.800003,100,72.699997,76.0,73.0
20161021061500,885.599976,278.799988,303.399994,34.25926,41,81.099998,100,72.699997,76.0,73.0
20161021063000,885.599976,278.799988,295.200012,33.333336,41,80.199997,100,72.599998,76.0,73.0
20161021064500,885.599976,278.799988,295.200012,33.333336,41,82.400002,100,72.699997,76.0,73.0
20161021070000,885.599976,278.799988,308.319977,34.814813,41,90.5,100,72.400002,76.0,73.0
20161021071500,885.599976,278.799988,300.119995,33.888889,41,83.800003,100,72.400002,76.0,73.0
20161021073000,885.599976,278.799988,303.399994,34.25926,41,87.400002,100,72.400002,76.0,73.0
20161021074500,885.599976,278.799988,300.119995,33.888889,41,94.5,100,72.5,76.0,73.0
20161021080000,885.599976,278.799988,303.399994,34.25926,41,87.5,100,72.599998,76.0,73.0
20161021081500,885.599976,278.799988,303.399994,34.25926,41,91.0,100,72.599998,76.0,73.0
20161021083000,885.599976,278.799988,295.200012,33.333336,41,98.5,100,72.699997,76.0,73.0
20161021084500,885.599976,278.799988,300.119995,33.888889,41,89.300003,100,72.699997,76.0,73.0
20161021090000,885.599976,278.799988,295.200012,33.333336,41,87.400002,100,72.900002,76.0,73.0
20161021091500,885.599976,278.799988,303.399994,34.25926,41,99.599998,100,73.0,76.0,73.0
20161021093000,885.599976,278.799988,295.200012,33.333336,41,94.800003,100,72.900002,76.0,73.0
20161021094500,885.599976,278.799988,291.919983,32.962962,41,88.699997,100,72.900002,76.0,73.0
20161021100000,885.599976,278.799988,291.919983,32.962962,41,98.300003,100,73.0,76.0,73.0
20161021101500,885.599976,278.799988,295.200012,33.333336,41,94.900002,100,72.900002,76.0,73.0
20161021103000,885.599976,278.799988,300.119995,33.888889,41,89.300003,100,72.900002,76.0,73.0
20161021104500,885.599976,278.799988,295.200012,33.333336,41,88.099998,100,73.099998,76.0,73.0
20161021110000,885.599976,278.799988,295.200012,33.333336,41,101.0,100,73.0,76.0,73.0
20161021111500,885.599976,278.799988,295.200012,33.333336,41,91.699997,100,73.099998,76.0,73.0
20161021113000,885.599976,278.799988,295.200012,33.333336,41,90.400002,100,73.099998,76.0,73.0
20161021114500,885.599976,278.799988,303.399994,34.25926,41,96.599998,100,73.099998,76.0,73.0
20161021120000,885.599976,278.799988,300.119995,33.888889,41,91.099998,100,73.099998,76.0,73.0
20161021121500,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,73.099998,76.0,73.0
20161021123000,885.599976,278.799988,291.919983,32.962962,41,96.0,100,73.199997,76.0,73.0
20161021124500,885.599976,278.799988,291.919983,32.962962,41,60.200001,100,72.900002,76.0,73.0
20161021130000,885.599976,278.799988,295.200012,33.333336,41,74.800003,100,72.0,76.0,73.0
20161021131500,885.599976,278.799988,285.359985,32.222221,41,74.800003,100,72.199997,76.0,73.0
20161021133000,885.599976,278.799988,291.919983,32.962962,41,79.199997,100,72.900002,76.0,73.0
20161021134500,885.599976,278.799988,291.919983,32.962962,41,83.099998,100,73.0,76.0,73.0
20161021140000,885.599976,278.799988,295.200012,33.333336,41,87.5,100,72.699997,76.0,73.0
20161021141500,885.599976,278.799988,295.200012,33.333336,41,82.599998,100,72.699997,76.0,73.0
20161021143000,885.599976,278.799988,295.200012,33.333336,41,81.099998,100,72.599998,76.0,73.0
20161021144500,885.599976,278.799988,285.359985,32.222221,41,89.099998,100,72.699997,76.0,73.0
20161021150000,885.599976,278.799988,285.359985,32.222221,41,82.099998,100,72.599998,76.0,73.0
20161021151500,885.599976,278.799988,291.919983,32.962962,41,89.300003,100,72.699997,76.0,73.0
20161021153000,885.599976,278.799988,295.200012,33.333336,41,87.900002,100,72.699997,76.0,73.0
20161021154500,885.599976,278.799988,303.399994,34.25926,41,82.599998,100,72.699997,76.0,73.0
20161021160000,885.599976,278.799988,295.200012,33.333336,41,88.199997,100,72.699997,76.0,73.0
20161021161500,885.599976,278.799988,291.919983,32.962962,41,90.5,100,72.699997,76.0,73.0
20161021163000,885.599976,278.799988,295.200012,33.333336,41,84.800003,100,72.800003,76.0,73.0
20161021164500,885.599976,278.799988,295.200012,33.333336,41,82.099998,100,72.800003,76.0,73.0
20161021170000,885.599976,278.799988,295.200012,33.333336,41,82.099998,100,72.900002,76.0,73.0
20161021171500,885.599976,278.799988,285.359985,32.222221,41,85.0,100,72.900002,76.0,73.0
20161021173000,885.599976,278.799988,291.919983,32.962962,41,88.400002,100,72.900002,76.0,73.0
20161021174500,885.599976,278.799988,291.919983,32.962962,41,88.400002,100,72.800003,76.0,73.0
20161021180000,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,72.900002,76.0,73.0
20161021181500,885.599976,278.799988,285.359985,32.222221,41,90.900002,100,73.099998,76.0,73.0
20161021183000,885.599976,278.799988,291.919983,32.962962,41,89.400002,100,73.0,76.0,73.0
20161021184500,885.599976,278.799988,291.919983,32.962962,41,84.900002,100,73.0,76.0,73.0
20161021190000,885.599976,278.799988,295.200012,33.333336,41,81.400002,100,72.900002,76.0,73.0
20161021191500,885.599976,278.799988,295.200012,33.333336,41,82.599998,100,73.099998,76.0,73.0
20161021193000,885.599976,278.799988,291.919983,32.962962,41,89.800003,100,73.099998,76.0,73.0
20161021194500,885.599976,278.799988,295.200012,33.333336,41,57.599998,100,72.300003,76.0,73.0
20161021200000,885.599976,278.799988,295.200012,33.333336,41,80.699997,100,72.400002,76.0,73.0
20161021201500,885.599976,278.799988,303.399994,34.25926,41,68.699997,100,72.400002,76.0,73.0
20161021203000,885.599976,278.799988,295.200012,33.333336,41,81.699997,100,72.400002,76.0,73.0
20161021204500,885.599976,278.799988,300.119995,33.888889,41,80.599998,100,72.699997,76.0,73.0
20161021210000,885.599976,278.799988,295.200012,33.333336,41,88.0,100,72.5,76.0,73.0
20161021211500,885.599976,278.799988,295.200012,33.333336,41,80.199997,100,72.599998,76.0,73.0
20161021213000,885.599976,278.799988,295.200012,33.333336,41,90.400002,100,72.400002,76.0,73.0
20161021214500,885.599976,278.799988,300.119995,33.888889,41,84.400002,100,72.400002,76.0,73.0
20161021220000,885.599976,278.799988,300.119995,33.888889,41,91.900002,100,72.400002,76.0,73.0
20161021221500,885.599976,278.799988,300.119995,33.888889,41,89.900002,100,72.400002,76.0,73.0
20161021223000,885.599976,278.799988,300.119995,33.888889,41,91.199997,100,72.5,76.0,73.0
20161021224500,885.599976,278.799988,303.399994,34.25926,41,98.400002,100,72.5,76.0,73.0
20161021230000,885.599976,278.799988,300.119995,33.888889,41,91.699997,100,72.599998,76.0,73.0
20161021231500,885.599976,278.799988,295.200012,33.333336,41,85.599998,100,72.699997,76.0,73.0
20161021233000,885.599976,278.799988,308.319977,34.814813,41,101.0,100,72.599998,76.0,73.0
20161021234500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,72.599998,76.0,73.0
20161022000000,885.599976,278.799988,291.919983,32.962962,41,92.199997,100,72.599998,76.0,73.0
20161022001500,885.599976,278.799988,295.200012,33.333336,41,94.800003,100,72.599998,76.0,73.0
20161022003000,885.599976,278.799988,295.200012,33.333336,41,86.199997,100,72.599998,76.0,73.0
20161022004500,885.599976,278.799988,300.119995,33.888889,41,101.300003,100,72.5,76.0,73.0
20161022010000,885.599976,278.799988,295.200012,33.333336,41,89.900002,100,72.599998,76.0,73.0
20161022011500,885.599976,278.799988,291.919983,32.962962,41,91.199997,100,72.900002,76.0,73.0
20161022013000,885.599976,278.799988,285.359985,32.222221,41,99.300003,100,72.699997,76.0,73.0
20161022014500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.699997,76.0,73.0
20161022020000,885.599976,278.799988,275.519989,31.111111,41,100.099998,100,72.599998,76.0,73.0
20161022021500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,72.699997,76.0,73.0
20161022023000,885.599976,278.799988,285.359985,32.222221,41,88.599998,100,72.599998,76.0,73.0
20161022024500,885.599976,278.799988,285.359985,32.222221,41,101.400002,100,72.599998,76.0,73.0
20161022030000,885.599976,278.799988,285.359985,32.222221,41,92.0,100,72.599998,76.0,73.0
20161022031500,885.599976,278.799988,285.359985,32.222221,41,86.599998,100,72.599998,76.0,73.0
20161022033000,885.599976,278.799988,282.080017,31.851855,41,104.300003,100,72.5,76.0,73.0
20161022034500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,72.5,76.0,73.0
20161022040000,885.599976,278.799988,285.359985,32.222221,41,90.900002,100,72.400002,76.0,73.0
20161022041500,885.599976,278.799988,291.919983,32.962962,41,97.900002,100,72.400002,76.0,73.0
20161022043000,885.599976,278.799988,285.359985,32.222221,41,86.199997,100,72.300003,76.0,73.0
20161022044500,885.599976,278.799988,285.359985,32.222221,41,103.699997,100,72.300003,76.0,73.0
20161022050000,885.599976,278.799988,285.359985,32.222221,41,86.199997,100,72.300003,76.0,73.0
20161022051500,885.599976,278.799988,291.919983,32.962962,41,102.099998,100,72.199997,76.0,73.0
20161022053000,885.599976,278.799988,291.919983,32.962962,41,87.5,100,72.300003,76.0,73.0
20161022054500,885.599976,278.799988,285.359985,32.222221,41,95.199997,100,72.099998,76.0,73.0
20161022060000,885.599976,278.799988,291.919983,32.962962,41,88.900002,100,72.199997,76.0,73.0
20161022061500,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,72.199997,76.0,73.0
20161022063000,885.599976,278.799988,300.119995,33.888889,41,89.900002,100,72.199997,76.0,73.0
20161022064500,885.599976,278.799988,300.119995,33.888889,41,91.900002,100,72.099998,76.0,73.0
20161022070000,885.599976,278.799988,295.200012,33.333336,41,93.599998,100,72.099998,76.0,73.0
20161022071500,885.599976,278.799988,300.119995,33.888889,41,84.900002,100,72.400002,76.0,73.0
20161022073000,885.599976,278.799988,300.119995,33.888889,41,98.599998,100,72.599998,76.0,73.0
20161022074500,885.599976,278.799988,300.119995,33.888889,41,84.400002,100,72.400002,76.0,73.0
20161022080000,885.599976,278.799988,295.200012,33.333336,41,102.0,100,72.400002,76.0,73.0
20161022081500,885.599976,278.799988,295.200012,33.333336,41,85.0,100,72.599998,76.0,73.0
20161022083000,885.599976,278.799988,291.919983,32.962962,41,102.699997,100,72.599998,76.0,73.0
20161022084500,885.599976,278.799988,291.919983,32.962962,41,86.300003,100,72.599998,76.0,73.0
20161022090000,885.599976,278.799988,285.359985,32.222221,41,99.300003,100,72.400002,76.0,73.0
20161022091500,885.599976,278.799988,291.919983,32.962962,41,92.5,100,72.599998,76.0,73.0
20161022093000,885.599976,278.799988,285.359985,32.222221,41,87.900002,100,72.699997,76.0,73.0
20161022094500,885.599976,278.799988,285.359985,32.222221,41,104.300003,100,72.699997,76.0,73.0
20161022100000,885.599976,278.799988,291.919983,32.962962,41,88.099998,100,72.699997,76.0,73.0
20161022101500,885.599976,278.799988,282.080017,31.851855,41,94.0,100,72.599998,76.0,73.0
20161022103000,885.599976,278.799988,285.359985,32.222221,41,94.0,100,72.5,76.0,73.0
20161022104500,885.599976,278.799988,282.080017,31.851855,41,87.5,100,72.599998,76.0,73.0
20161022110000,885.599976,278.799988,285.359985,32.222221,41,104.400002,100,72.800003,76.0,73.0
20161022111500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,72.599998,76.0,73.0
20161022113000,885.599976,278.799988,291.919983,32.962962,41,93.800003,100,72.5,76.0,73.0
20161022114500,885.599976,278.799988,291.919983,32.962962,41,96.199997,100,72.599998,76.0,73.0
20161022120000,885.599976,278.799988,285.359985,32.222221,41,88.0,100,72.699997,76.0,73.0
20161022121500,885.599976,278.799988,285.359985,32.222221,41,105.099998,100,72.800003,76.0,73.0
20161022123000,885.599976,278.799988,282.080017,31.851855,41,90.599998,100,72.699997,76.0,73.0
20161022124500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,72.699997,76.0,73.0
20161022130000,885.599976,278.799988,282.080017,31.851855,41,99.800003,100,72.699997,76.0,73.0
20161022131500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.699997,76.0,73.0
20161022133000,885.599976,278.799988,282.080017,31.851855,41,95.300003,100,72.900002,76.0,73.0
20161022134500,885.599976,278.799988,282.080017,31.851855,41,99.800003,100,72.900002,76.0,73.0
20161022140000,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,73.0,76.0,73.0
20161022141500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,72.900002,76.0,73.0
20161022143000,885.599976,278.799988,282.080017,31.851855,41,99.199997,100,73.099998,76.0,73.0
20161022144500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,73.0,76.0,73.0
20161022150000,885.599976,278.799988,282.080017,31.851855,41,93.900002,100,72.900002,76.0,73.0
20161022151500,885.599976,278.799988,275.519989,31.111111,41,106.0,100,72.900002,76.0,73.0
20161022153000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,73.0,76.0,73.0
20161022154500,885.599976,278.799988,275.519989,31.111111,41,89.800003,100,73.099998,76.0,73.0
20161022160000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,73.199997,76.0,73.0
20161022161500,885.599976,278.799988,291.919983,32.962962,41,98.199997,100,73.300003,76.0,73.0
20161022163000,885.599976,278.799988,282.080017,31.851855,41,58.0,100,72.400002,76.0,73.0
20161022164500,885.599976,278.799988,282.080017,31.851855,41,75.800003,100,72.400002,76.0,73.0
20161022170000,885.599976,278.799988,282.080017,31.851855,41,84.300003,100,72.5,76.0,73.0
20161022171500,885.599976,278.799988,275.519989,31.111111,41,80.199997,100,72.699997,76.0,73.0
20161022173000,885.599976,278.799988,282.080017,31.851855,41,83.099998,100,72.900002,76.0,73.0
20161022174500,885.599976,278.799988,285.359985,32.222221,41,83.099998,100,72.800003,76.0,73.0
20161022180000,885.599976,278.799988,282.080017,31.851855,41,80.0,100,72.800003,76.0,73.0
20161022181500,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,72.699997,76.0,73.0
20161022183000,885.599976,278.799988,282.080017,31.851855,41,79.900002,100,72.699997,76.0,73.0
20161022184500,885.599976,278.799988,282.080017,31.851855,41,79.900002,100,72.800003,76.0,73.0
20161022190000,885.599976,278.799988,282.080017,31.851855,41,57.700001,100,72.599998,76.0,73.0
20161022191500,885.599976,278.799988,282.080017,31.851855,41,76.400002,100,72.400002,76.0,73.0
20161022193000,885.599976,278.799988,275.519989,31.111111,41,77.199997,100,72.400002,76.0,73.0
20161022194500,885.599976,278.799988,275.519989,31.111111,41,79.400002,100,72.699997,76.0,73.0
20161022200000,885.599976,278.799988,275.519989,31.111111,41,76.400002,100,72.599998,76.0,73.0
20161022201500,885.599976,278.799988,275.519989,31.111111,41,84.5,100,72.5,76.0,73.0
20161022203000,885.599976,278.799988,275.519989,31.111111,41,84.5,100,72.599998,76.0,73.0
20161022204500,885.599976,278.799988,275.519989,31.111111,41,79.199997,100,73.0,76.0,73.0
20161022210000,885.599976,278.799988,282.080017,31.851855,41,84.300003,100,73.0,76.0,73.0
20161022211500,885.599976,278.799988,282.080017,31.851855,41,83.199997,100,73.0,76.0,73.0
20161022213000,885.599976,278.799988,285.359985,32.222221,41,78.300003,100,73.099998,76.0,73.0
20161022214500,885.599976,278.799988,275.519989,31.111111,41,89.5,100,72.699997,76.0,73.0
20161022220000,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,72.599998,76.0,73.0
20161022221500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,72.699997,76.0,73.0
20161022223000,885.599976,278.799988,282.080017,31.851855,41,90.199997,100,72.699997,76.0,73.0
20161022224500,885.599976,278.799988,282.080017,31.851855,41,80.699997,100,72.800003,76.0,73.0
20161022230000,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,73.0,76.0,73.0
20161022231500,885.599976,278.799988,282.080017,31.851855,41,92.300003,100,72.599998,76.0,73.0
20161022233000,885.599976,278.799988,285.359985,32.222221,41,82.099998,100,72.5,76.0,73.0
20161022234500,885.599976,278.799988,285.359985,32.222221,41,83.699997,100,72.699997,76.0,73.0
20161023000000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,72.699997,76.0,73.0
20161023001500,885.599976,278.799988,285.359985,32.222221,41,81.099998,100,72.900002,76.0,73.0
20161023003000,885.599976,278.799988,291.919983,32.962962,41,85.599998,100,73.0,76.0,73.0
20161023004500,885.599976,278.799988,291.919983,32.962962,41,53.900002,100,71.599998,76.0,73.0
20161023010000,885.599976,278.799988,285.359985,32.222221,41,76.800003,100,72.400002,76.0,73.0
20161023011500,885.599976,278.799988,295.200012,33.333336,41,85.5,100,72.5,76.0,73.0
20161023013000,885.599976,278.799988,295.200012,33.333336,41,79.199997,100,72.699997,76.0,73.0
20161023014500,885.599976,278.799988,300.119995,33.888889,41,79.199997,100,72.599998,76.0,73.0
20161023020000,885.599976,278.799988,300.119995,33.888889,41,83.900002,100,72.599998,76.0,73.0
20161023021500,885.599976,278.799988,282.080017,31.851855,41,77.800003,100,72.699997,76.0,73.0
20161023023000,885.599976,278.799988,291.919983,32.962962,41,89.199997,100,72.699997,76.0,73.0
20161023024500,885.599976,278.799988,291.919983,32.962962,41,81.0,100,72.800003,76.0,73.0
20161023030000,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,72.599998,76.0,73.0
20161023031500,885.599976,278.799988,291.919983,32.962962,41,89.300003,100,72.400002,76.0,73.0
20161023033000,885.599976,278.799988,295.200012,33.333336,41,80.699997,100,72.599998,76.0,73.0
20161023034500,885.599976,278.799988,295.200012,33.333336,41,95.300003,100,72.699997,76.0,73.0
20161023040000,885.599976,278.799988,291.919983,32.962962,41,81.599998,100,72.699997,76.0,73.0
20161023041500,885.599976,278.799988,295.200012,33.333336,41,90.599998,100,72.800003,76.0,73.0
20161023043000,885.599976,278.799988,300.119995,33.888889,41,82.699997,100,72.800003,76.0,73.0
20161023044500,885.599976,278.799988,291.919983,32.962962,41,87.800003,100,72.900002,76.0,73.0
20161023050000,885.599976,278.799988,300.119995,33.888889,41,84.599998,100,72.800003,76.0,73.0
20161023051500,885.599976,278.799988,291.919983,32.962962,41,85.5,100,73.0,76.0,73.0
20161023053000,885.599976,278.799988,300.119995,33.888889,41,70.400002,0,73.300003,76.0,73.0
20161023054500,885.599976,278.799988,300.119995,33.888889,41,74.800003,100,71.800003,76.0,73.0
20161023060000,885.599976,278.799988,303.399994,34.25926,41,87.5,100,72.199997,76.0,73.0
20161023061500,885.599976,278.799988,300.119995,33.888889,41,78.199997,100,72.300003,76.0,73.0
20161023063000,885.599976,278.799988,300.119995,33.888889,41,87.0,100,72.300003,76.0,73.0
20161023064500,885.599976,278.799988,295.200012,33.333336,41,87.0,100,72.300003,76.0,73.0
20161023070000,885.599976,278.799988,295.200012,33.333336,41,87.0,100,72.300003,76.0,73.0
20161023071500,885.599976,278.799988,300.119995,33.888889,41,97.699997,100,72.300003,76.0,73.0
20161023073000,885.599976,278.799988,300.119995,33.888889,41,85.0,100,72.400002,76.0,73.0
20161023074500,885.599976,278.799988,295.200012,33.333336,41,99.0,100,72.5,76.0,73.0
20161023080000,885.599976,278.799988,295.200012,33.333336,41,85.599998,100,72.599998,76.0,73.0
20161023081500,885.599976,278.799988,300.119995,33.888889,41,99.099998,100,72.300003,76.0,73.0
20161023083000,885.599976,278.799988,291.919983,32.962962,41,88.800003,100,72.300003,76.0,73.0
20161023084500,885.599976,278.799988,295.200012,33.333336,41,92.800003,100,72.599998,76.0,73.0
20161023090000,885.599976,278.799988,285.359985,32.222221,41,96.0,100,72.699997,76.0,73.0
20161023091500,885.599976,278.799988,295.200012,33.333336,41,87.5,100,72.800003,76.0,73.0
20161023093000,885.599976,278.799988,295.200012,33.333336,41,100.0,100,72.599998,76.0,73.0
20161023094500,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,72.599998,76.0,73.0
20161023100000,885.599976,278.799988,295.200012,33.333336,41,87.5,100,72.699997,76.0,73.0
20161023101500,885.599976,278.799988,285.359985,32.222221,41,102.699997,100,72.800003,76.0,73.0
20161023103000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,72.900002,76.0,73.0
20161023104500,885.599976,278.799988,291.919983,32.962962,41,90.5,100,72.900002,76.0,73.0
20161023110000,885.599976,278.799988,295.200012,33.333336,41,102.099998,100,72.800003,76.0,73.0
20161023111500,885.599976,278.799988,295.200012,33.333336,41,89.900002,100,72.699997,76.0,73.0
20161023113000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,72.699997,76.0,73.0
20161023114500,885.599976,278.799988,291.919983,32.962962,41,104.900002,100,72.900002,76.0,73.0
20161023120000,885.599976,278.799988,291.919983,32.962962,41,92.300003,100,73.0,76.0,73.0
20161023121500,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,73.0,76.0,73.0
20161023123000,885.599976,278.799988,282.080017,31.851855,41,101.400002,100,72.900002,76.0,73.0
20161023124500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,72.900002,76.0,73.0
20161023130000,885.599976,278.799988,282.080017,31.851855,41,89.400002,100,73.0,76.0,73.0
20161023131500,885.599976,278.799988,285.359985,32.222221,41,98.400002,100,73.0,76.0,73.0
20161023133000,885.599976,278.799988,285.359985,32.222221,41,98.400002,100,73.099998,76.0,73.0
20161023134500,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,73.199997,76.0,73.0
20161023140000,885.599976,278.799988,282.080017,31.851855,41,58.400002,100,72.300003,76.0,73.0
20161023141500,885.599976,278.799988,282.080017,31.851855,41,76.099998,100,72.400002,76.0,73.0
20161023143000,885.599976,278.799988,275.519989,31.111111,41,73.0,100,72.699997,76.0,73.0
20161023144500,885.599976,278.799988,282.080017,31.851855,41,86.699997,100,72.5,76.0,73.0
20161023150000,885.599976,278.799988,275.519989,31.111111,41,80.5,100,72.599998,76.0,73.0
20161023151500,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,72.699997,76.0,73.0
20161023153000,885.599976,278.799988,275.519989,31.111111,41,83.599998,100,72.699997,76.0,73.0
20161023154500,885.599976,278.799988,282.080017,31.851855,41,80.199997,100,72.800003,76.0,73.0
20161023160000,885.599976,278.799988,275.519989,31.111111,41,87.199997,100,72.699997,76.0,73.0
20161023161500,885.599976,278.799988,275.519989,31.111111,41,87.199997,100,72.699997,76.0,73.0
20161023163000,885.599976,278.799988,282.080017,31.851855,41,82.099998,100,72.699997,76.0,73.0
20161023164500,885.599976,278.799988,272.23999,30.74074,41,84.599998,100,72.699997,76.0,73.0
20161023170000,885.599976,278.799988,275.519989,31.111111,41,89.199997,100,72.699997,76.0,73.0
20161023171500,885.599976,278.799988,275.519989,31.111111,41,89.199997,100,72.699997,76.0,73.0
20161023173000,885.599976,278.799988,275.519989,31.111111,41,82.099998,100,72.900002,76.0,73.0
20161023174500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,73.099998,76.0,73.0
20161023180000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,73.099998,76.0,73.0
20161023181500,885.599976,278.799988,285.359985,32.222221,41,85.199997,100,73.099998,76.0,73.0
20161023183000,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,73.099998,76.0,73.0
20161023184500,885.599976,278.799988,285.359985,32.222221,41,84.300003,100,73.099998,76.0,73.0
20161023190000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,73.099998,76.0,73.0
20161023191500,885.599976,278.799988,272.23999,30.74074,41,73.599998,100,73.199997,76.0,73.0
20161023193000,885.599976,278.799988,272.23999,30.74074,41,58.400002,100,71.900002,76.0,73.0
20161023194500,885.599976,278.799988,275.519989,31.111111,41,75.300003,100,72.599998,76.0,73.0
20161023200000,885.599976,278.799988,272.23999,30.74074,41,76.5,100,72.400002,76.0,73.0
20161023201500,885.599976,278.799988,272.23999,30.74074,41,83.699997,100,72.699997,76.0,73.0
20161023203000,885.599976,278.799988,275.519989,31.111111,41,82.599998,100,72.699997,76.0,73.0
20161023204500,885.599976,278.799988,272.23999,30.74074,41,78.800003,100,72.900002,76.0,73.0
20161023210000,885.599976,278.799988,275.519989,31.111111,41,87.5,100,73.0,76.0,73.0
20161023211500,885.599976,278.799988,272.23999,30.74074,41,79.5,100,72.900002,76.0,73.0
20161023213000,885.599976,278.799988,275.519989,31.111111,41,83.5,100,72.900002,76.0,73.0
20161023214500,885.599976,278.799988,282.080017,31.851855,41,83.5,100,72.800003,76.0,73.0
20161023220000,885.599976,278.799988,275.519989,31.111111,41,79.199997,100,72.800003,76.0,73.0
20161023221500,885.599976,278.799988,282.080017,31.851855,41,77.300003,100,73.099998,76.0,73.0
20161023223000,885.599976,278.799988,275.519989,31.111111,41,85.0,100,73.099998,76.0,73.0
20161023224500,885.599976,278.799988,275.519989,31.111111,41,56.799999,100,71.900002,76.0,73.0
20161023230000,885.599976,278.799988,282.080017,31.851855,41,87.900002,100,72.300003,76.0,73.0
20161023231500,885.599976,278.799988,275.519989,31.111111,41,80.699997,100,72.300003,76.0,73.0
20161023233000,885.599976,278.799988,272.23999,30.74074,41,84.900002,100,72.300003,76.0,73.0
20161023234500,885.599976,278.799988,275.519989,31.111111,41,84.900002,100,72.599998,76.0,73.0
20161024000000,885.599976,278.799988,272.23999,30.74074,41,80.599998,100,72.699997,76.0,73.0
