PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024001500,885.599976,278.799988,275.519989,31.111111,41,92.300003,100,72.900002,76.0,73.0
20161024003000,885.599976,278.799988,272.23999,30.74074,41,82.300003,100,72.699997,76.0,73.0
20161024004500,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,72.699997,76.0,73.0
20161024010000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.599998,76.0,73.0
20161024011500,885.599976,278.799988,285.359985,32.222221,41,85.599998,100,72.800003,76.0,73.0
20161024013000,885.599976,278.799988,282.080017,31.851855,41,90.800003,100,72.900002,76.0,73.0
20161024014500,885.599976,278.799988,291.919983,32.962962,41,81.099998,100,72.900002,76.0,73.0
20161024020000,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,72.800003,76.0,73.0
20161024021500,885.599976,278.799988,282.080017,31.851855,41,86.300003,100,72.699997,76.0,73.0
20161024023000,885.599976,278.799988,282.080017,31.851855,41,82.5,100,72.699997,76.0,73.0
20161024024500,885.599976,278.799988,282.080017,31.851855,41,95.900002,100,72.800003,76.0,73.0
20161024030000,885.599976,278.799988,275.519989,31.111111,41,84.400002,100,72.800003,76.0,73.0
20161024031500,885.599976,278.799988,272.23999,30.74074,41,89.199997,100,72.699997,76.0,73.0
20161024033000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.699997,76.0,73.0
20161024034500,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,72.699997,76.0,73.0
20161024040000,885.599976,278.799988,275.519989,31.111111,41,99.0,100,72.800003,76.0,73.0
20161024041500,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,73.0,76.0,73.0
20161024043000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,72.900002,76.0,73.0
20161024044500,885.599976,278.799988,282.080017,31.851855,41,92.599998,100,72.800003,76.0,73.0
20161024050000,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,72.800003,76.0,73.0
20161024051500,885.599976,278.799988,275.519989,31.111111,41,98.400002,100,72.800003,76.0,73.0
20161024053000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,72.699997,76.0,73.0
20161024054500,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,72.699997,76.0,73.0
20161024060000,885.599976,278.799988,275.519989,31.111111,41,96.900002,100,72.599998,76.0,73.0
20161024061500,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.699997,76.0,73.0
20161024063000,885.599976,278.799988,275.519989,31.111111,41,100.199997,100,72.599998,76.0,73.0
20161024064500,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,72.599998,76.0,73.0
20161024070000,885.599976,278.799988,282.080017,31.851855,41,94.0,100,72.699997,76.0,73.0
20161024071500,885.599976,278.799988,275.519989,31.111111,41,94.0,100,72.800003,76.0,73.0
20161024073000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.900002,76.0,73.0
20161024074500,885.599976,278.799988,275.519989,31.111111,41,102.0,100,72.900002,76.0,73.0
20161024080000,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,72.900002,76.0,73.0
20161024081500,885.599976,278.799988,275.519989,31.111111,41,96.400002,100,72.800003,76.0,73.0
20161024083000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,72.900002,76.0,73.0
20161024084500,885.599976,278.799988,282.080017,31.851855,41,92.900002,100,72.900002,76.0,73.0
20161024090000,885.599976,278.799988,285.359985,32.222221,41,99.099998,100,73.0,76.0,73.0
20161024091500,885.599976,278.799988,282.080017,31.851855,41,90.099998,100,73.099998,76.0,73.0
20161024093000,885.599976,278.799988,272.23999,30.74074,41,94.0,100,73.099998,76.0,73.0
20161024094500,885.599976,278.799988,282.080017,31.851855,41,99.800003,100,73.199997,76.0,73.0
20161024100000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,73.199997,76.0,73.0
20161024101500,885.599976,278.799988,272.23999,30.74074,41,61.200001,100,72.800003,76.0,73.0
20161024103000,885.599976,278.799988,272.23999,30.74074,41,68.5,100,71.900002,76.0,73.0
20161024104500,885.599976,278.799988,272.23999,30.74074,41,64.900002,100,72.400002,76.0,73.0
20161024110000,885.599976,278.799988,303.399994,34.25926,42,62.799999,100,72.599998,76.0,73.0
20161024111500,885.599976,278.799988,291.919983,32.962962,42,69.199997,100,72.800003,76.0,73.0
20161024113000,885.599976,278.799988,295.200012,33.333336,42,79.099998,0,73.400002,76.0,73.0
20161024114500,885.599976,278.799988,291.919983,32.962962,42,82.300003,100,72.199997,76.0,73.0
20161024120000,885.599976,278.799988,295.200012,33.333336,42,83.599998,100,73.0,76.0,73.0
20161024121500,885.599976,278.799988,295.200012,33.333336,42,83.599998,100,72.0,76.0,73.0
20161024123000,885.599976,278.799988,295.200012,33.333336,42,82.5,100,72.599998,76.0,73.0
20161024124500,885.599976,278.799988,300.119995,33.888889,42,62.0,100,71.599998,76.0,73.0
20161024130000,885.599976,278.799988,295.200012,33.333336,42,74.099998,100,71.900002,76.0,73.0
20161024131500,885.599976,278.799988,300.119995,33.888889,42,76.300003,100,72.699997,76.0,73.0
20161024133000,885.599976,278.799988,300.119995,33.888889,42,73.5,100,72.599998,76.0,73.0
20161024134500,885.599976,278.799988,300.119995,33.888889,42,78.699997,100,73.099998,76.0,73.0
20161024140000,885.599976,278.799988,300.119995,33.888889,42,76.400002,100,73.099998,76.0,73.0
20161024141500,885.599976,278.799988,295.200012,33.333336,42,64.300003,100,71.599998,76.0,73.0
20161024143000,885.599976,278.799988,303.399994,34.25926,42,80.300003,100,72.0,76.0,73.0
20161024144500,885.599976,278.799988,303.399994,34.25926,42,76.400002,100,72.699997,76.0,73.0
20161024150000,885.599976,278.799988,300.119995,33.888889,42,80.800003,100,73.199997,76.0,73.0
20161024151500,885.599976,278.799988,295.200012,33.333336,42,80.800003,100,71.800003,76.0,73.0
20161024153000,885.599976,278.799988,295.200012,33.333336,42,88.099998,100,72.699997,76.0,73.0
20161024154500,885.599976,278.799988,295.200012,33.333336,42,78.5,100,71.699997,76.0,73.0
20161024160000,885.599976,278.799988,300.119995,33.888889,42,73.5,100,72.400002,76.0,73.0
20161024161500,885.599976,278.799988,300.119995,33.888889,42,80.599998,100,73.099998,76.0,73.0
20161024163000,885.599976,278.799988,300.119995,33.888889,42,78.199997,100,71.699997,76.0,73.0
20161024164500,885.599976,278.799988,295.200012,33.333336,41,88.099998,100,72.699997,76.0,73.0
20161024170000,885.599976,278.799988,291.919983,32.962962,41,74.900002,100,72.599998,76.0,73.0
20161024171500,885.599976,278.799988,285.359985,32.222221,41,71.800003,0,73.199997,76.0,73.0
20161024173000,885.599976,278.799988,291.919983,32.962962,41,83.800003,100,72.5,76.0,73.0
20161024174500,885.599976,278.799988,291.919983,32.962962,41,79.300003,0,73.300003,76.0,73.0
20161024180000,885.599976,278.799988,285.359985,32.222221,41,79.300003,100,72.199997,76.0,73.0
20161024181500,885.599976,278.799988,282.080017,31.851855,41,81.300003,100,72.800003,76.0,73.0
20161024183000,885.599976,278.799988,282.080017,31.851855,41,61.599998,100,71.800003,76.0,73.0
20161024184500,885.599976,278.799988,282.080017,31.851855,41,68.5,100,71.900002,76.0,73.0
20161024190000,885.599976,278.799988,275.519989,31.111111,41,72.599998,0,73.300003,76.0,73.0
20161024191500,885.599976,278.799988,282.080017,31.851855,41,79.199997,100,72.300003,76.0,73.0
20161024193000,885.599976,278.799988,275.519989,31.111111,41,80.0,100,72.400002,76.0,73.0
20161024194500,885.599976,278.799988,275.519989,31.111111,41,74.0,0,73.199997,76.0,73.0
20161024200000,885.599976,278.799988,282.080017,31.851855,41,80.300003,100,72.099998,76.0,73.0
20161024201500,885.599976,278.799988,275.519989,31.111111,41,87.099998,100,72.099998,76.0,73.0
20161024203000,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,71.699997,76.0,73.0
20161024204500,885.599976,278.799988,285.359985,32.222221,41,66.0,100,72.599998,76.0,73.0
20161024210000,885.599976,278.799988,295.200012,33.333336,41,70.800003,0,73.099998,76.0,73.0
20161024211500,885.599976,278.799988,295.200012,33.333336,41,89.300003,100,72.5,76.0,73.0
20161024213000,885.599976,278.799988,295.200012,33.333336,41,80.300003,100,73.0,76.0,73.0
20161024214500,885.599976,278.799988,295.200012,33.333336,41,61.200001,100,72.400002,76.0,73.0
20161024220000,885.599976,278.799988,300.119995,33.888889,41,85.0,100,72.800003,76.0,73.0
20161024221500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,73.0,76.0,73.0
20161024223000,885.599976,278.799988,285.359985,32.222221,41,68.900002,100,71.400002,76.0,73.0
20161024224500,885.599976,278.799988,282.080017,31.851855,41,83.699997,100,71.900002,76.0,73.0
20161024230000,885.599976,278.799988,282.080017,31.851855,41,67.800003,0,73.0,76.0,73.0
20161024231500,885.599976,278.799988,282.080017,31.851855,41,81.5,100,72.199997,76.0,73.0
20161024233000,885.599976,278.799988,285.359985,32.222221,41,81.5,100,72.199997,76.0,73.0
20161024234500,885.599976,278.799988,282.080017,31.851855,41,63.200001,0,72.699997,76.0,73.0
20161025000000,885.599976,278.799988,291.919983,32.962962,41,88.400002,100,72.199997,76.0,73.0
20161025001500,885.599976,278.799988,295.200012,33.333336,41,81.599998,100,72.5,76.0,73.0
20161025003000,885.599976,278.799988,295.200012,33.333336,41,61.200001,100,72.400002,76.0,73.0
20161025004500,885.599976,278.799988,300.119995,33.888889,41,90.400002,100,72.400002,76.0,73.0
20161025010000,885.599976,278.799988,300.119995,33.888889,41,81.400002,100,72.599998,76.0,73.0
20161025011500,885.599976,278.799988,300.119995,33.888889,41,64.900002,100,72.800003,76.0,73.0
20161025013000,885.599976,278.799988,295.200012,33.333336,41,89.800003,100,72.099998,76.0,73.0
20161025014500,885.599976,278.799988,300.119995,33.888889,41,80.699997,100,72.5,76.0,73.0
20161025020000,885.599976,278.799988,300.119995,33.888889,41,78.5,100,73.099998,76.0,73.0
20161025021500,885.599976,278.799988,295.200012,33.333336,41,61.5,100,71.300003,76.0,73.0
20161025023000,885.599976,278.799988,295.200012,33.333336,41,74.900002,100,72.800003,76.0,73.0
20161025024500,885.599976,278.799988,295.200012,33.333336,41,82.0,100,72.699997,76.0,73.0
20161025030000,885.599976,278.799988,285.359985,32.222221,41,87.5,100,73.300003,76.0,73.0
20161025031500,885.599976,278.799988,291.919983,32.962962,41,79.099998,100,71.900002,76.0,73.0
20161025033000,885.599976,278.799988,295.200012,33.333336,41,70.099998,100,72.300003,76.0,73.0
20161025034500,885.599976,278.799988,295.200012,33.333336,41,85.699997,100,73.0,76.0,73.0
20161025040000,885.599976,278.799988,303.399994,34.25926,41,63.900002,0,72.699997,76.0,73.0
20161025041500,885.599976,278.799988,303.399994,34.25926,41,85.400002,100,72.099998,76.0,73.0
20161025043000,885.599976,278.799988,303.399994,34.25926,41,81.599998,100,72.5,76.0,73.0
20161025044500,885.599976,278.799988,300.119995,33.888889,41,77.300003,100,72.900002,76.0,73.0
20161025050000,885.599976,278.799988,291.919983,32.962962,41,87.400002,100,72.900002,76.0,73.0
20161025051500,885.599976,278.799988,291.919983,32.962962,41,74.0,0,73.300003,76.0,73.0
20161025053000,885.599976,278.799988,295.200012,33.333336,41,79.599998,100,72.0,76.0,73.0
20161025054500,885.599976,278.799988,282.080017,31.851855,41,82.800003,100,72.199997,76.0,73.0
20161025060000,885.599976,278.799988,285.359985,32.222221,41,81.199997,100,73.099998,76.0,73.0
20161025061500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,72.099998,76.0,73.0
20161025063000,885.599976,278.799988,285.359985,32.222221,41,87.199997,100,72.300003,76.0,73.0
20161025064500,885.599976,278.799988,291.919983,32.962962,41,77.300003,100,72.800003,76.0,73.0
20161025070000,885.599976,278.799988,291.919983,32.962962,41,83.099998,100,72.800003,76.0,73.0
20161025071500,885.599976,278.799988,285.359985,32.222221,41,81.5,100,73.099998,76.0,73.0
20161025073000,885.599976,278.799988,291.919983,32.962962,41,77.199997,100,73.099998,76.0,73.0
20161025074500,885.599976,278.799988,285.359985,32.222221,41,85.900002,100,73.099998,76.0,73.0
20161025080000,885.599976,278.799988,285.359985,32.222221,41,76.800003,100,71.599998,76.0,73.0
20161025081500,885.599976,278.799988,291.919983,32.962962,41,73.900002,100,72.599998,76.0,73.0
20161025083000,885.599976,278.799988,291.919983,32.962962,41,85.099998,100,72.900002,76.0,73.0
20161025084500,885.599976,278.799988,295.200012,33.333336,41,67.300003,0,73.099998,76.0,73.0
20161025090000,885.599976,278.799988,285.359985,32.222221,41,84.900002,100,72.0,76.0,73.0
20161025091500,885.599976,278.799988,285.359985,32.222221,41,75.400002,100,72.300003,76.0,73.0
20161025093000,885.599976,278.799988,285.359985,32.222221,41,74.199997,0,73.400002,76.0,73.0
20161025094500,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,72.199997,76.0,73.0
20161025100000,885.599976,278.799988,282.080017,31.851855,41,81.199997,100,72.0,76.0,73.0
20161025101500,885.599976,278.799988,291.919983,32.962962,41,61.599998,100,71.900002,76.0,73.0
20161025103000,885.599976,278.799988,275.519989,31.111111,41,74.199997,100,73.099998,76.0,73.0
20161025104500,885.599976,278.799988,275.519989,31.111111,41,81.599998,100,73.099998,76.0,73.0
20161025110000,885.599976,278.799988,282.080017,31.851855,41,80.099998,100,71.699997,76.0,73.0
20161025111500,885.599976,278.799988,275.519989,31.111111,41,80.099998,100,72.0,76.0,73.0
20161025113000,885.599976,278.799988,275.519989,31.111111,41,61.200001,100,71.800003,76.0,73.0
20161025114500,885.599976,278.799988,272.23999,30.74074,41,67.699997,100,72.099998,76.0,73.0
20161025120000,885.599976,278.799988,282.080017,31.851855,41,69.699997,0,73.199997,76.0,73.0
20161025121500,885.599976,278.799988,275.519989,31.111111,41,79.699997,100,72.5,76.0,73.0
20161025123000,885.599976,278.799988,282.080017,31.851855,41,79.699997,100,72.900002,76.0,73.0
20161025124500,885.599976,278.799988,272.23999,30.74074,41,63.0,100,71.5,76.0,73.0
20161025130000,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,71.800003,76.0,73.0
20161025131500,885.599976,278.799988,282.080017,31.851855,41,70.099998,0,73.199997,76.0,73.0
20161025133000,885.599976,278.799988,285.359985,32.222221,41,78.300003,100,72.5,76.0,73.0
20161025134500,885.599976,278.799988,275.519989,31.111111,41,77.300003,100,72.900002,76.0,73.0
20161025140000,885.599976,278.799988,275.519989,31.111111,41,77.300003,100,72.900002,76.0,73.0
20161025141500,885.599976,278.799988,282.080017,31.851855,41,61.900002,100,71.400002,76.0,73.0
20161025143000,885.599976,278.799988,282.080017,31.851855,41,79.099998,100,71.900002,76.0,73.0
20161025144500,885.599976,278.799988,275.519989,31.111111,41,79.099998,100,73.300003,76.0,73.0
20161025150000,885.599976,278.799988,282.080017,31.851855,41,86.099998,100,72.099998,76.0,73.0
20161025151500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,72.599998,76.0,73.0
20161025153000,885.599976,278.799988,282.080017,31.851855,41,60.0,100,71.900002,76.0,73.0
20161025154500,885.599976,278.799988,285.359985,32.222221,41,64.400002,100,72.400002,76.0,73.0
20161025160000,885.599976,278.799988,303.399994,34.25926,42,61.599998,100,72.400002,76.0,73.0
20161025161500,885.599976,278.799988,303.399994,34.25926,42,66.199997,100,72.300003,76.0,73.0
20161025163000,885.599976,278.799988,300.119995,33.888889,42,72.0,100,72.699997,76.0,73.0
20161025164500,885.599976,278.799988,285.359985,32.222221,42,74.5,100,72.699997,76.0,73.0
20161025170000,885.599976,278.799988,291.919983,32.962962,42,75.800003,100,72.699997,76.0,73.0
20161025171500,885.599976,278.799988,295.200012,33.333336,42,72.5,100,72.699997,76.0,73.0
20161025173000,885.599976,278.799988,300.119995,33.888889,42,75.900002,100,73.099998,76.0,73.0
20161025174500,885.599976,278.799988,295.200012,33.333336,42,78.699997,0,73.300003,76.0,73.0
20161025180000,885.599976,278.799988,295.200012,33.333336,42,82.0,100,72.0,76.0,73.0
20161025181500,885.599976,278.799988,291.919983,32.962962,42,88.599998,100,72.5,76.0,73.0
20161025183000,885.599976,278.799988,295.200012,33.333336,42,78.199997,100,73.099998,76.0,73.0
20161025184500,885.599976,278.799988,295.200012,33.333336,42,78.199997,100,73.099998,76.0,73.0
20161025190000,885.599976,278.799988,295.200012,33.333336,42,79.699997,100,73.099998,76.0,73.0
20161025191500,885.599976,278.799988,291.919983,32.962962,42,68.099998,100,71.699997,76.0,73.0
20161025193000,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.099998,76.0,73.0
20161025194500,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,72.699997,76.0,73.0
20161025200000,885.599976,278.799988,291.919983,32.962962,42,78.699997,100,72.599998,76.0,73.0
20161025201500,885.599976,278.799988,291.919983,32.962962,42,81.599998,100,72.699997,76.0,73.0
20161025203000,885.599976,278.799988,291.919983,32.962962,42,81.599998,100,73.0,76.0,73.0
20161025204500,885.599976,278.799988,285.359985,32.222221,42,79.099998,100,73.0,76.0,73.0
20161025210000,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,71.800003,76.0,73.0
20161025211500,885.599976,278.799988,295.200012,33.333336,42,83.900002,100,72.300003,76.0,73.0
20161025213000,885.599976,278.799988,295.200012,33.333336,42,85.699997,100,72.5,76.0,73.0
20161025214500,885.599976,278.799988,291.919983,32.962962,42,86.900002,100,72.599998,76.0,73.0
20161025220000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,72.699997,76.0,73.0
20161025221500,885.599976,278.799988,295.200012,33.333336,42,89.900002,100,72.599998,76.0,73.0
20161025223000,885.599976,278.799988,282.080017,31.851855,42,86.800003,100,72.699997,76.0,73.0
20161025224500,885.599976,278.799988,291.919983,32.962962,42,83.5,100,72.599998,76.0,73.0
20161025230000,885.599976,278.799988,291.919983,32.962962,42,83.5,100,72.5,76.0,73.0
20161025231500,885.599976,278.799988,295.200012,33.333336,42,85.0,100,72.5,76.0,73.0
20161025233000,885.599976,278.799988,291.919983,32.962962,42,87.5,100,72.599998,76.0,73.0
20161025234500,885.599976,278.799988,291.919983,32.962962,42,90.5,100,72.599998,76.0,73.0
20161026000000,885.599976,278.799988,300.119995,33.888889,42,94.699997,100,72.900002,76.0,73.0
20161026001500,885.599976,278.799988,300.119995,33.888889,42,84.400002,100,72.900002,76.0,73.0
20161026003000,885.599976,278.799988,295.200012,33.333336,42,98.199997,100,72.900002,76.0,73.0
20161026004500,885.599976,278.799988,300.119995,33.888889,42,85.5,100,72.900002,76.0,73.0
20161026010000,885.599976,278.799988,291.919983,32.962962,42,93.099998,100,72.900002,76.0,73.0
20161026011500,885.599976,278.799988,291.919983,32.962962,41,89.300003,100,72.900002,76.0,73.0
20161026013000,885.599976,278.799988,282.080017,31.851855,41,84.400002,100,72.800003,76.0,73.0
20161026014500,885.599976,278.799988,275.519989,31.111111,41,98.300003,100,72.699997,76.0,73.0
20161026020000,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,72.800003,76.0,73.0
20161026021500,885.599976,278.799988,275.519989,31.111111,41,92.300003,100,72.800003,76.0,73.0
20161026023000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.900002,76.0,73.0
20161026024500,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,72.800003,76.0,73.0
20161026030000,885.599976,278.799988,275.519989,31.111111,41,99.0,100,72.599998,76.0,73.0
20161026031500,885.599976,278.799988,282.080017,31.851855,41,87.900002,100,72.599998,76.0,73.0
20161026033000,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,72.599998,76.0,73.0
20161026034500,885.599976,278.799988,282.080017,31.851855,41,94.800003,100,72.800003,76.0,73.0
20161026040000,885.599976,278.799988,282.080017,31.851855,41,89.099998,100,72.900002,76.0,73.0
20161026041500,885.599976,278.799988,275.519989,31.111111,41,103.5,100,73.0,76.0,73.0
20161026043000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,72.900002,76.0,73.0
20161026044500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,72.900002,76.0,73.0
20161026050000,885.599976,278.799988,282.080017,31.851855,41,99.800003,100,72.900002,76.0,73.0
20161026051500,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,72.900002,76.0,73.0
20161026053000,885.599976,278.799988,285.359985,32.222221,41,92.900002,100,73.099998,76.0,73.0
20161026054500,885.599976,278.799988,285.359985,32.222221,41,97.0,100,73.0,76.0,73.0
20161026060000,885.599976,278.799988,285.359985,32.222221,41,87.5,100,72.900002,76.0,73.0
20161026061500,885.599976,278.799988,285.359985,32.222221,41,99.199997,100,72.900002,76.0,73.0
20161026063000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.900002,76.0,73.0
20161026064500,885.599976,278.799988,282.080017,31.851855,41,89.699997,100,72.900002,76.0,73.0
20161026070000,885.599976,278.799988,285.359985,32.222221,41,99.5,100,72.900002,76.0,73.0
20161026071500,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.900002,76.0,73.0
20161026073000,885.599976,278.799988,282.080017,31.851855,41,99.800003,100,73.0,76.0,73.0
20161026074500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,73.099998,76.0,73.0
20161026080000,885.599976,278.799988,275.519989,31.111111,41,89.0,100,73.199997,76.0,73.0
20161026081500,885.599976,278.799988,285.359985,32.222221,41,101.099998,100,73.0,76.0,73.0
20161026083000,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,73.0,76.0,73.0
20161026084500,885.599976,278.799988,285.359985,32.222221,41,94.0,100,73.099998,76.0,73.0
20161026090000,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,73.099998,76.0,73.0
20161026091500,885.599976,278.799988,285.359985,32.222221,41,98.300003,100,73.099998,76.0,73.0
20161026093000,885.599976,278.799988,282.080017,31.851855,41,91.300003,100,73.099998,76.0,73.0
20161026094500,885.599976,278.799988,308.319977,34.814813,42,61.200001,0,72.900002,76.0,73.0
20161026100000,885.599976,278.799988,291.919983,32.962962,41,79.599998,100,72.099998,76.0,73.0
20161026101500,885.599976,278.799988,285.359985,32.222221,41,79.599998,100,72.199997,76.0,73.0
20161026103000,885.599976,278.799988,300.119995,33.888889,42,61.200001,100,72.099998,76.0,73.0
20161026104500,885.599976,278.799988,303.399994,34.25926,42,64.400002,100,72.5,76.0,73.0
20161026110000,885.599976,278.799988,303.399994,34.25926,42,79.0,0,73.400002,76.0,73.0
20161026111500,885.599976,278.799988,303.399994,34.25926,42,84.5,100,71.900002,76.0,73.0
20161026113000,885.599976,278.799988,300.119995,33.888889,42,82.599998,100,72.5,76.0,73.0
20161026114500,885.599976,278.799988,303.399994,34.25926,42,62.0,100,71.900002,76.0,73.0
20161026120000,885.599976,278.799988,300.119995,33.888889,42,67.699997,100,72.699997,76.0,73.0
20161026121500,885.599976,278.799988,295.200012,33.333336,42,86.900002,100,73.199997,76.0,73.0
20161026123000,885.599976,278.799988,303.399994,34.25926,42,80.599998,100,71.900002,76.0,73.0
20161026124500,885.599976,278.799988,300.119995,33.888889,42,89.800003,100,72.400002,76.0,73.0
20161026130000,885.599976,278.799988,303.399994,34.25926,42,65.599998,100,71.5,76.0,73.0
20161026131500,885.599976,278.799988,300.119995,33.888889,42,72.300003,100,72.0,76.0,73.0
20161026133000,885.599976,278.799988,300.119995,33.888889,42,72.300003,0,73.400002,76.0,73.0
20161026134500,885.599976,278.799988,300.119995,33.888889,42,88.599998,100,72.099998,76.0,73.0
20161026140000,885.599976,278.799988,295.200012,33.333336,42,80.800003,100,72.800003,76.0,73.0
20161026141500,885.599976,278.799988,300.119995,33.888889,42,62.400002,100,72.400002,76.0,73.0
20161026143000,885.599976,278.799988,300.119995,33.888889,42,70.599998,100,72.800003,76.0,73.0
20161026144500,885.599976,278.799988,300.119995,33.888889,42,83.099998,100,73.099998,76.0,73.0
20161026150000,885.599976,278.799988,303.399994,34.25926,42,80.0,100,71.800003,76.0,73.0
20161026151500,885.599976,278.799988,295.200012,33.333336,42,83.800003,100,72.699997,76.0,73.0
20161026153000,885.599976,278.799988,295.200012,33.333336,42,64.199997,100,72.599998,76.0,73.0
20161026154500,885.599976,278.799988,303.399994,34.25926,42,76.0,100,72.599998,76.0,73.0
20161026160000,885.599976,278.799988,295.200012,33.333336,42,74.0,100,72.699997,76.0,73.0
20161026161500,885.599976,278.799988,300.119995,33.888889,42,76.800003,100,72.699997,76.0,73.0
20161026163000,885.599976,278.799988,303.399994,34.25926,42,75.400002,100,72.900002,76.0,73.0
20161026164500,885.599976,278.799988,300.119995,33.888889,42,77.699997,100,73.099998,76.0,73.0
20161026170000,885.599976,278.799988,291.919983,32.962962,41,66.400002,100,71.599998,76.0,73.0
20161026171500,885.599976,278.799988,295.200012,33.333336,41,63.400002,100,72.099998,76.0,73.0
20161026173000,885.599976,278.799988,295.200012,33.333336,41,68.300003,0,73.0,76.0,73.0
20161026174500,885.599976,278.799988,295.200012,33.333336,41,80.099998,100,72.400002,76.0,73.0
20161026180000,885.599976,278.799988,291.919983,32.962962,41,80.099998,100,72.900002,76.0,73.0
20161026181500,885.599976,278.799988,285.359985,32.222221,41,76.800003,100,72.800003,76.0,73.0
20161026183000,885.599976,278.799988,291.919983,32.962962,41,73.0,100,72.699997,76.0,73.0
20161026184500,885.599976,278.799988,291.919983,32.962962,41,76.300003,100,72.699997,76.0,73.0
20161026190000,885.599976,278.799988,295.200012,33.333336,41,74.0,100,72.800003,76.0,73.0
20161026191500,885.599976,278.799988,291.919983,32.962962,41,72.0,100,72.599998,76.0,73.0
20161026193000,885.599976,278.799988,285.359985,32.222221,41,79.599998,100,72.699997,76.0,73.0
20161026194500,885.599976,278.799988,285.359985,32.222221,41,77.300003,100,72.900002,76.0,73.0
20161026200000,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,72.900002,76.0,73.0
20161026201500,885.599976,278.799988,291.919983,32.962962,41,76.800003,100,72.900002,76.0,73.0
20161026203000,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,72.900002,76.0,73.0
20161026204500,885.599976,278.799988,285.359985,32.222221,41,75.400002,100,72.900002,76.0,73.0
20161026210000,885.599976,278.799988,291.919983,32.962962,41,75.400002,100,72.800003,76.0,73.0
20161026211500,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,72.900002,76.0,73.0
20161026213000,885.599976,278.799988,291.919983,32.962962,41,75.400002,100,72.900002,76.0,73.0
20161026214500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,72.900002,76.0,73.0
20161026220000,885.599976,278.799988,291.919983,32.962962,41,79.099998,100,72.900002,76.0,73.0
20161026221500,885.599976,278.799988,291.919983,32.962962,41,77.400002,100,73.0,76.0,73.0
20161026223000,885.599976,278.799988,295.200012,33.333336,41,74.900002,100,73.0,76.0,73.0
20161026224500,885.599976,278.799988,285.359985,32.222221,41,74.900002,100,72.800003,76.0,73.0
20161026230000,885.599976,278.799988,285.359985,32.222221,41,79.599998,100,72.800003,76.0,73.0
20161026231500,885.599976,278.799988,285.359985,32.222221,41,75.400002,100,72.900002,76.0,73.0
20161026233000,885.599976,278.799988,291.919983,32.962962,41,74.300003,100,72.900002,76.0,73.0
20161026234500,885.599976,278.799988,285.359985,32.222221,41,79.599998,100,72.800003,76.0,73.0
20161027000000,885.599976,278.799988,285.359985,32.222221,41,75.900002,100,72.900002,76.0,73.0
20161027001500,885.599976,278.799988,285.359985,32.222221,41,74.0,100,72.699997,76.0,73.0
20161027003000,885.599976,278.799988,285.359985,32.222221,41,79.099998,100,72.599998,76.0,73.0
20161027004500,885.599976,278.799988,285.359985,32.222221,41,80.199997,100,72.599998,76.0,73.0
20161027010000,885.599976,278.799988,285.359985,32.222221,41,81.099998,100,72.900002,76.0,73.0
20161027011500,885.599976,278.799988,291.919983,32.962962,41,90.400002,100,72.900002,76.0,73.0
20161027013000,885.599976,278.799988,291.919983,32.962962,41,63.200001,100,72.699997,76.0,73.0
20161027014500,885.599976,278.799988,285.359985,32.222221,41,76.800003,100,72.300003,76.0,73.0
20161027020000,885.599976,278.799988,285.359985,32.222221,41,66.300003,100,72.300003,76.0,73.0
20161027021500,885.599976,278.799988,285.359985,32.222221,41,82.599998,100,72.800003,76.0,73.0
20161027023000,885.599976,278.799988,285.359985,32.222221,41,78.699997,100,72.900002,76.0,73.0
20161027024500,885.599976,278.799988,291.919983,32.962962,41,86.699997,100,72.900002,76.0,73.0
20161027030000,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,72.900002,76.0,73.0
20161027031500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,72.300003,76.0,73.0
20161027033000,885.599976,278.799988,285.359985,32.222221,41,77.400002,100,72.599998,76.0,73.0
20161027034500,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,72.400002,76.0,73.0
20161027040000,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,73.0,76.0,73.0
20161027041500,885.599976,278.799988,285.359985,32.222221,41,83.699997,100,72.900002,76.0,73.0
20161027043000,885.599976,278.799988,285.359985,32.222221,41,87.5,100,72.800003,76.0,73.0
20161027044500,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,72.800003,76.0,73.0
20161027050000,885.599976,278.799988,285.359985,32.222221,41,85.599998,100,73.099998,76.0,73.0
20161027051500,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,73.0,76.0,73.0
20161027053000,885.599976,278.799988,282.080017,31.851855,41,80.199997,100,73.099998,76.0,73.0
20161027054500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,72.0,76.0,73.0
20161027060000,885.599976,278.799988,282.080017,31.851855,41,84.400002,100,72.400002,76.0,73.0
20161027061500,885.599976,278.799988,275.519989,31.111111,41,77.300003,100,72.900002,76.0,73.0
20161027063000,885.599976,278.799988,285.359985,32.222221,41,75.300003,100,72.800003,76.0,73.0
20161027064500,885.599976,278.799988,282.080017,31.851855,41,76.800003,100,72.800003,76.0,73.0
20161027070000,885.599976,278.799988,282.080017,31.851855,41,81.400002,100,72.800003,76.0,73.0
20161027071500,885.599976,278.799988,267.319977,30.185183,41,86.900002,100,72.400002,76.0,73.0
20161027073000,885.599976,278.799988,275.519989,31.111111,41,83.199997,100,72.5,76.0,73.0
20161027074500,885.599976,278.799988,282.080017,31.851855,41,91.5,100,72.5,76.0,73.0
20161027080000,885.599976,278.799988,275.519989,31.111111,41,91.5,100,72.599998,76.0,73.0
20161027081500,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,72.599998,76.0,73.0
20161027083000,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,72.699997,76.0,73.0
20161027084500,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,72.800003,76.0,73.0
20161027090000,885.599976,278.799988,275.519989,31.111111,41,96.800003,100,72.800003,76.0,73.0
20161027091500,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,72.900002,76.0,73.0
20161027093000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.800003,76.0,73.0
20161027094500,885.599976,278.799988,275.519989,31.111111,41,94.599998,100,72.900002,76.0,73.0
20161027100000,885.599976,278.799988,303.399994,34.25926,42,61.200001,0,72.699997,76.0,73.0
20161027101500,885.599976,278.799988,295.200012,33.333336,41,72.699997,100,72.900002,76.0,73.0
20161027103000,885.599976,278.799988,291.919983,32.962962,41,76.800003,100,73.099998,76.0,73.0
20161027104500,885.599976,278.799988,300.119995,33.888889,41,61.200001,100,72.099998,76.0,73.0
20161027110000,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,72.099998,76.0,73.0
20161027111500,885.599976,278.799988,291.919983,32.962962,41,72.0,100,72.599998,76.0,73.0
20161027113000,885.599976,278.799988,295.200012,33.333336,41,85.599998,100,73.300003,76.0,73.0
20161027114500,885.599976,278.799988,291.919983,32.962962,41,81.5,100,71.900002,76.0,73.0
20161027120000,885.599976,278.799988,295.200012,33.333336,41,78.800003,100,72.900002,76.0,73.0
20161027121500,885.599976,278.799988,291.919983,32.962962,41,77.199997,100,72.599998,76.0,73.0
20161027123000,885.599976,278.799988,295.200012,33.333336,41,76.400002,100,72.900002,76.0,73.0
20161027124500,885.599976,278.799988,291.919983,32.962962,41,75.400002,100,72.900002,76.0,73.0
20161027130000,885.599976,278.799988,295.200012,33.333336,41,75.400002,100,73.0,76.0,73.0
20161027131500,885.599976,278.799988,295.200012,33.333336,41,75.400002,100,72.900002,76.0,73.0
20161027133000,885.599976,278.799988,300.119995,33.888889,41,74.0,100,72.900002,76.0,73.0
20161027134500,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,73.099998,76.0,73.0
20161027140000,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,73.099998,76.0,73.0
20161027141500,885.599976,278.799988,285.359985,32.222221,41,75.400002,100,73.199997,76.0,73.0
20161027143000,885.599976,278.799988,295.200012,33.333336,41,61.599998,100,72.599998,76.0,73.0
20161027144500,885.599976,278.799988,295.200012,33.333336,41,88.599998,100,72.400002,76.0,73.0
20161027150000,885.599976,278.799988,303.399994,34.25926,41,80.099998,100,72.5,76.0,73.0
20161027151500,885.599976,278.799988,291.919983,32.962962,41,61.200001,100,72.199997,76.0,73.0
20161027153000,885.599976,278.799988,291.919983,32.962962,41,70.800003,100,72.599998,76.0,73.0
20161027154500,885.599976,278.799988,295.200012,33.333336,41,83.300003,100,73.099998,76.0,73.0
20161027160000,885.599976,278.799988,295.200012,33.333336,41,60.299999,100,71.800003,76.0,73.0
20161027161500,885.599976,278.799988,295.200012,33.333336,41,69.699997,100,72.400002,76.0,73.0
20161027163000,885.599976,278.799988,285.359985,32.222221,41,77.199997,100,72.699997,76.0,73.0
20161027164500,885.599976,278.799988,291.919983,32.962962,41,73.699997,0,73.199997,76.0,73.0
20161027170000,885.599976,278.799988,291.919983,32.962962,41,70.199997,100,71.699997,76.0,73.0
20161027171500,885.599976,278.799988,291.919983,32.962962,41,73.400002,100,72.199997,76.0,73.0
20161027173000,885.599976,278.799988,291.919983,32.962962,41,73.400002,100,72.800003,76.0,73.0
20161027174500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,72.800003,76.0,73.0
20161027180000,885.599976,278.799988,291.919983,32.962962,41,72.400002,100,72.699997,76.0,73.0
20161027181500,885.599976,278.799988,291.919983,32.962962,41,72.400002,100,72.699997,76.0,73.0
20161027183000,885.599976,278.799988,285.359985,32.222221,41,73.900002,100,72.599998,76.0,73.0
20161027184500,885.599976,278.799988,291.919983,32.962962,41,73.900002,100,72.900002,76.0,73.0
20161027190000,885.599976,278.799988,295.200012,33.333336,41,78.300003,100,73.099998,76.0,73.0
20161027191500,885.599976,278.799988,285.359985,32.222221,41,75.800003,100,73.099998,76.0,73.0
20161027193000,885.599976,278.799988,285.359985,32.222221,41,75.0,0,73.199997,76.0,73.0
20161027194500,885.599976,278.799988,295.200012,33.333336,41,64.800003,100,71.699997,76.0,73.0
20161027200000,885.599976,278.799988,295.200012,33.333336,41,70.199997,100,72.099998,76.0,73.0
20161027201500,885.599976,278.799988,291.919983,32.962962,41,80.199997,100,72.800003,76.0,73.0
20161027203000,885.599976,278.799988,275.519989,31.111111,41,80.199997,100,73.199997,76.0,73.0
20161027204500,885.599976,278.799988,282.080017,31.851855,41,71.5,100,71.800003,76.0,73.0
20161027210000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,72.099998,76.0,73.0
20161027211500,885.599976,278.799988,282.080017,31.851855,41,89.199997,100,72.800003,76.0,73.0
20161027213000,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,72.900002,76.0,73.0
20161027214500,885.599976,278.799988,285.359985,32.222221,41,83.800003,100,72.800003,76.0,73.0
20161027220000,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.900002,76.0,73.0
20161027221500,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,72.800003,76.0,73.0
20161027223000,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,72.800003,76.0,73.0
20161027224500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,72.699997,76.0,73.0
20161027230000,885.599976,278.799988,282.080017,31.851855,41,82.199997,100,72.900002,76.0,73.0
20161027231500,885.599976,278.799988,285.359985,32.222221,41,80.199997,100,72.900002,76.0,73.0
20161027233000,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,72.900002,76.0,73.0
20161027234500,885.599976,278.799988,282.080017,31.851855,41,87.800003,100,73.0,76.0,73.0
20161028000000,885.599976,278.799988,282.080017,31.851855,41,82.5,100,73.199997,76.0,73.0
20161028001500,885.599976,278.799988,282.080017,31.851855,41,82.5,100,72.900002,76.0,73.0
20161028003000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,72.900002,76.0,73.0
20161028004500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.900002,76.0,73.0
20161028010000,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,72.900002,76.0,73.0
20161028011500,885.599976,278.799988,291.919983,32.962962,41,86.900002,100,72.900002,76.0,73.0
20161028013000,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,72.900002,76.0,73.0
20161028014500,885.599976,278.799988,291.919983,32.962962,41,59.299999,100,72.199997,76.0,73.0
20161028020000,885.599976,278.799988,285.359985,32.222221,41,72.599998,100,72.699997,76.0,73.0
20161028021500,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,72.5,76.0,73.0
20161028023000,885.599976,278.799988,285.359985,32.222221,41,81.099998,100,72.5,76.0,73.0
20161028024500,885.599976,278.799988,285.359985,32.222221,41,92.900002,100,72.5,76.0,73.0
20161028030000,885.599976,278.799988,285.359985,32.222221,41,85.0,100,72.599998,76.0,73.0
20161028031500,885.599976,278.799988,285.359985,32.222221,41,85.0,100,72.599998,76.0,73.0
20161028033000,885.599976,278.799988,291.919983,32.962962,41,89.800003,100,72.699997,76.0,73.0
20161028034500,885.599976,278.799988,285.359985,32.222221,41,82.5,100,72.800003,76.0,73.0
20161028040000,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,72.800003,76.0,73.0
20161028041500,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,72.699997,76.0,73.0
20161028043000,885.599976,278.799988,275.519989,31.111111,41,92.599998,100,72.699997,76.0,73.0
20161028044500,885.599976,278.799988,282.080017,31.851855,41,84.5,100,72.800003,76.0,73.0
20161028050000,885.599976,278.799988,282.080017,31.851855,41,86.099998,100,72.900002,76.0,73.0
20161028051500,885.599976,278.799988,285.359985,32.222221,41,86.099998,100,73.0,76.0,73.0
20161028053000,885.599976,278.799988,285.359985,32.222221,41,82.800003,100,72.900002,76.0,73.0
20161028054500,885.599976,278.799988,291.919983,32.962962,41,93.300003,100,72.900002,76.0,73.0
20161028060000,885.599976,278.799988,285.359985,32.222221,41,82.599998,100,72.900002,76.0,73.0
20161028061500,885.599976,278.799988,285.359985,32.222221,41,88.900002,100,72.900002,76.0,73.0
20161028063000,885.599976,278.799988,282.080017,31.851855,41,87.599998,100,72.800003,76.0,73.0
20161028064500,885.599976,278.799988,275.519989,31.111111,41,82.099998,100,72.900002,76.0,73.0
20161028070000,885.599976,278.799988,282.080017,31.851855,41,94.699997,100,72.800003,76.0,73.0
20161028071500,885.599976,278.799988,282.080017,31.851855,41,85.0,100,72.800003,76.0,73.0
20161028073000,885.599976,278.799988,275.519989,31.111111,41,88.0,100,72.800003,76.0,73.0
20161028074500,885.599976,278.799988,282.080017,31.851855,41,90.599998,100,72.699997,76.0,73.0
20161028080000,885.599976,278.799988,285.359985,32.222221,41,83.800003,100,72.699997,76.0,73.0
20161028081500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.699997,76.0,73.0
20161028083000,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.699997,76.0,73.0
20161028084500,885.599976,278.799988,282.080017,31.851855,41,82.699997,100,72.699997,76.0,73.0
20161028090000,885.599976,278.799988,282.080017,31.851855,41,94.699997,100,72.699997,76.0,73.0
20161028091500,885.599976,278.799988,291.919983,32.962962,41,86.199997,100,72.699997,76.0,73.0
20161028093000,885.599976,278.799988,282.080017,31.851855,41,84.300003,100,72.699997,76.0,73.0
20161028094500,885.599976,278.799988,291.919983,32.962962,41,95.5,100,72.699997,76.0,73.0
20161028100000,885.599976,278.799988,285.359985,32.222221,41,85.199997,100,72.800003,76.0,73.0
20161028101500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,72.900002,76.0,73.0
20161028103000,885.599976,278.799988,285.359985,32.222221,41,92.800003,100,72.900002,76.0,73.0
20161028104500,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,72.900002,76.0,73.0
20161028110000,885.599976,278.799988,282.080017,31.851855,41,94.300003,100,72.900002,76.0,73.0
20161028111500,885.599976,278.799988,291.919983,32.962962,41,86.199997,100,72.900002,76.0,73.0
20161028113000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.900002,76.0,73.0
20161028114500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,73.0,76.0,73.0
20161028120000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,73.099998,76.0,73.0
20161028121500,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,73.099998,76.0,73.0
20161028123000,885.599976,278.799988,282.080017,31.851855,41,87.300003,100,73.099998,76.0,73.0
20161028124500,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,73.099998,76.0,73.0
20161028130000,885.599976,278.799988,282.080017,31.851855,41,85.400002,100,73.199997,76.0,73.0
20161028131500,885.599976,278.799988,285.359985,32.222221,41,84.400002,100,73.199997,76.0,73.0
20161028133000,885.599976,278.799988,282.080017,31.851855,41,76.800003,100,73.199997,76.0,73.0
20161028134500,885.599976,278.799988,285.359985,32.222221,41,59.5,100,71.900002,76.0,73.0
20161028140000,885.599976,278.799988,291.919983,32.962962,41,69.800003,100,72.599998,76.0,73.0
20161028141500,885.599976,278.799988,291.919983,32.962962,41,89.800003,100,72.400002,76.0,73.0
20161028143000,885.599976,278.799988,291.919983,32.962962,41,80.699997,100,72.699997,76.0,73.0
20161028144500,885.599976,278.799988,291.919983,32.962962,41,80.699997,100,73.099998,76.0,73.0
20161028150000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,72.599998,76.0,73.0
20161028151500,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,72.599998,76.0,73.0
20161028153000,885.599976,278.799988,285.359985,32.222221,41,83.800003,100,72.699997,76.0,73.0
20161028154500,885.599976,278.799988,291.919983,32.962962,41,82.5,100,72.800003,76.0,73.0
20161028160000,885.599976,278.799988,291.919983,32.962962,41,93.800003,100,72.800003,76.0,73.0
20161028161500,885.599976,278.799988,291.919983,32.962962,41,93.800003,100,72.900002,76.0,73.0
20161028163000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,73.0,76.0,73.0
20161028164500,885.599976,278.799988,291.919983,32.962962,41,83.199997,100,73.0,76.0,73.0
20161028170000,885.599976,278.799988,295.200012,33.333336,41,82.099998,100,73.099998,76.0,73.0
20161028171500,885.599976,278.799988,300.119995,33.888889,41,91.400002,100,73.0,76.0,73.0
20161028173000,885.599976,278.799988,300.119995,33.888889,41,91.400002,100,73.0,76.0,73.0
20161028174500,885.599976,278.799988,300.119995,33.888889,41,82.599998,100,73.0,76.0,73.0
20161028180000,885.599976,278.799988,300.119995,33.888889,41,82.599998,100,73.0,76.0,73.0
20161028181500,885.599976,278.799988,300.119995,33.888889,41,90.099998,100,73.099998,76.0,73.0
20161028183000,885.599976,278.799988,300.119995,33.888889,41,82.099998,100,73.099998,76.0,73.0
20161028184500,885.599976,278.799988,295.200012,33.333336,41,84.199997,100,73.099998,76.0,73.0
20161028190000,885.599976,278.799988,291.919983,32.962962,41,92.300003,100,73.099998,76.0,73.0
20161028191500,885.599976,278.799988,291.919983,32.962962,41,83.400002,100,73.0,76.0,73.0
20161028193000,885.599976,278.799988,303.399994,34.25926,42,66.800003,0,73.699997,76.0,73.0
20161028194500,885.599976,278.799988,300.119995,33.888889,42,57.700001,100,72.699997,76.0,73.0
20161028200000,885.599976,278.799988,300.119995,33.888889,42,79.400002,100,72.199997,76.0,73.0
20161028201500,885.599976,278.799988,300.119995,33.888889,42,73.0,100,73.099998,76.0,73.0
20161028203000,885.599976,278.799988,295.200012,33.333336,41,67.199997,100,72.699997,76.0,73.0
20161028204500,885.599976,278.799988,295.200012,33.333336,41,73.099998,100,72.800003,76.0,73.0
20161028210000,885.599976,278.799988,300.119995,33.888889,41,59.599998,100,72.5,76.0,73.0
20161028211500,885.599976,278.799988,295.200012,33.333336,41,74.800003,100,72.199997,76.0,73.0
20161028213000,885.599976,278.799988,300.119995,33.888889,41,77.699997,100,72.599998,76.0,73.0
20161028214500,885.599976,278.799988,300.119995,33.888889,41,71.099998,100,72.900002,76.0,73.0
20161028220000,885.599976,278.799988,295.200012,33.333336,41,71.099998,100,72.599998,76.0,73.0
20161028221500,885.599976,278.799988,295.200012,33.333336,41,74.800003,100,73.0,76.0,73.0
20161028223000,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,73.199997,76.0,73.0
20161028224500,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,73.099998,76.0,73.0
20161028230000,885.599976,278.799988,295.200012,33.333336,41,58.799999,100,72.0,76.0,73.0
20161028231500,885.599976,278.799988,291.919983,32.962962,41,60.400002,100,72.199997,76.0,73.0
20161028233000,885.599976,278.799988,291.919983,32.962962,41,64.800003,100,72.699997,76.0,73.0
20161028234500,885.599976,278.799988,291.919983,32.962962,41,74.699997,0,73.5,76.0,73.0
20161029000000,885.599976,278.799988,295.200012,33.333336,41,77.599998,100,72.0,76.0,73.0
20161029001500,885.599976,278.799988,291.919983,32.962962,41,87.800003,100,73.0,76.0,73.0
20161029003000,885.599976,278.799988,291.919983,32.962962,41,62.799999,100,71.900002,76.0,73.0
20161029004500,885.599976,278.799988,291.919983,32.962962,41,67.300003,100,72.400002,76.0,73.0
20161029010000,885.599976,278.799988,295.200012,33.333336,41,75.699997,100,72.900002,76.0,73.0
20161029011500,885.599976,278.799988,285.359985,32.222221,41,68.599998,100,71.5,76.0,73.0
20161029013000,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,72.199997,76.0,73.0
20161029014500,885.599976,278.799988,291.919983,32.962962,41,70.0,100,72.699997,76.0,73.0
20161029020000,885.599976,278.799988,291.919983,32.962962,41,83.699997,100,73.199997,76.0,73.0
20161029021500,885.599976,278.799988,282.080017,31.851855,41,78.199997,100,72.0,76.0,73.0
20161029023000,885.599976,278.799988,295.200012,33.333336,41,80.099998,100,72.699997,76.0,73.0
20161029024500,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,72.300003,76.0,73.0
20161029030000,885.599976,278.799988,308.319977,34.814813,41,63.599998,0,72.800003,76.0,73.0
20161029031500,885.599976,278.799988,300.119995,33.888889,41,74.400002,100,72.5,76.0,73.0
20161029033000,885.599976,278.799988,300.119995,33.888889,41,76.800003,100,73.0,76.0,73.0
20161029034500,885.599976,278.799988,300.119995,33.888889,41,76.800003,100,72.900002,76.0,73.0
20161029040000,885.599976,278.799988,295.200012,33.333336,41,58.799999,100,71.599998,76.0,73.0
20161029041500,885.599976,278.799988,291.919983,32.962962,41,77.5,100,71.900002,76.0,73.0
20161029043000,885.599976,278.799988,300.119995,33.888889,41,72.5,100,72.800003,76.0,73.0
20161029044500,885.599976,278.799988,300.119995,33.888889,41,81.599998,100,73.099998,76.0,73.0
20161029050000,885.599976,278.799988,295.200012,33.333336,41,77.199997,100,71.900002,76.0,73.0
20161029051500,885.599976,278.799988,303.399994,34.25926,41,79.699997,100,72.5,76.0,73.0
20161029053000,885.599976,278.799988,300.119995,33.888889,41,70.699997,100,71.300003,76.0,73.0
20161029054500,885.599976,278.799988,295.200012,33.333336,41,67.699997,100,72.099998,76.0,73.0
20161029060000,885.599976,278.799988,291.919983,32.962962,41,58.0,100,71.699997,76.0,73.0
20161029061500,885.599976,278.799988,291.919983,32.962962,41,66.800003,100,72.599998,76.0,73.0
20161029063000,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,72.300003,76.0,73.0
20161029064500,885.599976,278.799988,282.080017,31.851855,41,69.199997,100,72.699997,76.0,73.0
20161029070000,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,72.900002,76.0,73.0
20161029071500,885.599976,278.799988,291.919983,32.962962,41,81.400002,100,72.900002,76.0,73.0
20161029073000,885.599976,278.799988,285.359985,32.222221,41,68.5,100,71.400002,76.0,73.0
20161029074500,885.599976,278.799988,285.359985,32.222221,41,68.5,100,71.900002,76.0,73.0
20161029080000,885.599976,278.799988,275.519989,31.111111,41,58.799999,100,71.800003,76.0,73.0
20161029081500,885.599976,278.799988,291.919983,32.962962,41,71.0,100,72.800003,76.0,73.0
20161029083000,885.599976,278.799988,285.359985,32.222221,41,64.900002,0,73.0,76.0,73.0
