PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029084500,885.599976,278.799988,275.519989,31.111111,41,87.5,100,72.699997,76.0,73.0
20161029090000,885.599976,278.799988,291.919983,32.962962,41,81.599998,100,72.5,76.0,73.0
20161029091500,885.599976,278.799988,285.359985,32.222221,41,80.199997,100,72.599998,76.0,73.0
20161029093000,885.599976,278.799988,291.919983,32.962962,41,89.199997,100,72.800003,76.0,73.0
20161029094500,885.599976,278.799988,282.080017,31.851855,41,84.400002,100,72.800003,76.0,73.0
20161029100000,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,72.699997,76.0,73.0
20161029101500,885.599976,278.799988,282.080017,31.851855,41,83.199997,100,73.0,76.0,73.0
20161029103000,885.599976,278.799988,282.080017,31.851855,41,90.099998,100,72.900002,76.0,73.0
20161029104500,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,73.099998,76.0,73.0
20161029110000,885.599976,278.799988,285.359985,32.222221,41,60.400002,100,72.199997,76.0,73.0
20161029111500,885.599976,278.799988,285.359985,32.222221,41,87.400002,100,72.599998,76.0,73.0
20161029113000,885.599976,278.799988,285.359985,32.222221,41,76.5,100,72.199997,76.0,73.0
20161029114500,885.599976,278.799988,285.359985,32.222221,41,80.199997,100,72.599998,76.0,73.0
20161029120000,885.599976,278.799988,285.359985,32.222221,41,94.099998,100,72.300003,76.0,73.0
20161029121500,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,72.199997,76.0,73.0
20161029123000,885.599976,278.799988,272.23999,30.74074,41,96.599998,100,72.300003,76.0,73.0
20161029124500,885.599976,278.799988,285.359985,32.222221,41,82.0,100,72.300003,76.0,73.0
20161029130000,885.599976,278.799988,285.359985,32.222221,41,94.599998,100,72.5,76.0,73.0
20161029131500,885.599976,278.799988,282.080017,31.851855,41,98.099998,100,72.599998,76.0,73.0
20161029133000,885.599976,278.799988,275.519989,31.111111,41,92.099998,100,72.699997,76.0,73.0
20161029134500,885.599976,278.799988,285.359985,32.222221,41,93.599998,100,72.699997,76.0,73.0
20161029140000,885.599976,278.799988,282.080017,31.851855,41,90.599998,100,72.800003,76.0,73.0
20161029141500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,72.900002,76.0,73.0
20161029143000,885.599976,278.799988,285.359985,32.222221,41,91.199997,100,72.900002,76.0,73.0
20161029144500,885.599976,278.799988,282.080017,31.851855,41,94.800003,100,73.099998,76.0,73.0
20161029150000,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,73.099998,76.0,73.0
20161029151500,885.599976,278.799988,282.080017,31.851855,41,100.800003,100,73.199997,76.0,73.0
20161029153000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.199997,76.0,73.0
20161029154500,885.599976,278.799988,285.359985,32.222221,41,63.900002,0,73.400002,76.0,73.0
20161029160000,885.599976,278.799988,285.359985,32.222221,41,59.200001,100,72.099998,76.0,73.0
20161029161500,885.599976,278.799988,282.080017,31.851855,41,78.199997,100,72.599998,76.0,73.0
20161029163000,885.599976,278.799988,275.519989,31.111111,41,82.199997,100,72.5,76.0,73.0
20161029164500,885.599976,278.799988,267.319977,30.185183,41,82.199997,100,72.699997,76.0,73.0
20161029170000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,72.800003,76.0,73.0
20161029171500,885.599976,278.799988,272.23999,30.74074,41,88.0,100,72.900002,76.0,73.0
20161029173000,885.599976,278.799988,267.319977,30.185183,41,86.900002,100,72.900002,76.0,73.0
20161029174500,885.599976,278.799988,275.519989,31.111111,41,88.0,100,72.900002,76.0,73.0
20161029180000,885.599976,278.799988,285.359985,32.222221,41,85.0,100,72.900002,76.0,73.0
20161029181500,885.599976,278.799988,282.080017,31.851855,41,80.199997,100,73.099998,76.0,73.0
20161029183000,885.599976,278.799988,282.080017,31.851855,41,87.0,100,72.900002,76.0,73.0
20161029184500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,73.0,76.0,73.0
20161029190000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,72.900002,76.0,73.0
20161029191500,885.599976,278.799988,272.23999,30.74074,41,82.0,100,72.900002,76.0,73.0
20161029193000,885.599976,278.799988,275.519989,31.111111,41,84.400002,100,72.800003,76.0,73.0
20161029194500,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,72.800003,76.0,73.0
20161029200000,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,73.0,76.0,73.0
20161029201500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,72.900002,76.0,73.0
20161029203000,885.599976,278.799988,272.23999,30.74074,41,86.5,100,73.0,76.0,73.0
20161029204500,885.599976,278.799988,275.519989,31.111111,41,88.0,100,72.900002,76.0,73.0
20161029210000,885.599976,278.799988,275.519989,31.111111,41,82.0,100,72.900002,76.0,73.0
20161029211500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,72.900002,76.0,73.0
20161029213000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.900002,76.0,73.0
20161029214500,885.599976,278.799988,282.080017,31.851855,41,79.699997,100,72.900002,76.0,73.0
20161029220000,885.599976,278.799988,282.080017,31.851855,41,86.599998,100,72.900002,76.0,73.0
20161029221500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,72.900002,76.0,73.0
20161029223000,885.599976,278.799988,285.359985,32.222221,41,85.599998,100,72.800003,76.0,73.0
20161029224500,885.599976,278.799988,285.359985,32.222221,41,79.699997,100,72.699997,76.0,73.0
20161029230000,885.599976,278.799988,285.359985,32.222221,41,85.599998,100,72.699997,76.0,73.0
20161029231500,885.599976,278.799988,285.359985,32.222221,41,79.199997,100,72.699997,76.0,73.0
20161029233000,885.599976,278.799988,282.080017,31.851855,41,82.5,100,72.800003,76.0,73.0
20161029234500,885.599976,278.799988,285.359985,32.222221,41,82.5,100,72.699997,76.0,73.0
20161030000000,885.599976,278.799988,282.080017,31.851855,41,79.199997,100,72.800003,76.0,73.0
20161030001500,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,72.800003,76.0,73.0
20161030003000,885.599976,278.799988,291.919983,32.962962,41,79.599998,100,72.800003,76.0,73.0
20161030004500,885.599976,278.799988,285.359985,32.222221,41,84.5,100,72.900002,76.0,73.0
20161030010000,885.599976,278.799988,275.519989,31.111111,41,81.599998,100,72.800003,76.0,73.0
20161030011500,885.599976,278.799988,285.359985,32.222221,41,79.599998,100,73.0,76.0,73.0
20161030013000,885.599976,278.799988,291.919983,32.962962,41,88.599998,100,72.900002,76.0,73.0
20161030014500,885.599976,278.799988,285.359985,32.222221,41,79.199997,100,72.800003,76.0,73.0
20161030020000,885.599976,278.799988,285.359985,32.222221,41,85.5,100,72.900002,76.0,73.0
20161030021500,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,72.900002,76.0,73.0
20161030023000,885.599976,278.799988,272.23999,30.74074,41,81.599998,100,72.900002,76.0,73.0
20161030024500,885.599976,278.799988,275.519989,31.111111,41,83.300003,100,72.900002,76.0,73.0
20161030030000,885.599976,278.799988,275.519989,31.111111,41,80.099998,100,72.900002,76.0,73.0
20161030031500,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.699997,76.0,73.0
20161030033000,885.599976,278.799988,282.080017,31.851855,41,79.199997,100,73.199997,76.0,73.0
20161030034500,885.599976,278.799988,282.080017,31.851855,41,58.299999,100,72.0,76.0,73.0
20161030040000,885.599976,278.799988,282.080017,31.851855,41,75.0,100,72.699997,76.0,73.0
20161030041500,885.599976,278.799988,275.519989,31.111111,41,86.0,100,72.599998,76.0,73.0
20161030043000,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,73.099998,76.0,73.0
20161030044500,885.599976,278.799988,267.319977,30.185183,41,59.599998,100,72.300003,76.0,73.0
20161030050000,885.599976,278.799988,272.23999,30.74074,41,89.400002,100,72.300003,76.0,73.0
20161030051500,885.599976,278.799988,282.080017,31.851855,41,79.699997,100,72.699997,76.0,73.0
20161030053000,885.599976,278.799988,282.080017,31.851855,41,89.199997,100,72.699997,76.0,73.0
20161030054500,885.599976,278.799988,282.080017,31.851855,41,80.400002,100,72.699997,76.0,73.0
20161030060000,885.599976,278.799988,285.359985,32.222221,41,82.199997,100,72.900002,76.0,73.0
20161030061500,885.599976,278.799988,282.080017,31.851855,41,85.099998,100,72.800003,76.0,73.0
20161030063000,885.599976,278.799988,272.23999,30.74074,41,80.099998,100,72.699997,76.0,73.0
20161030064500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,72.599998,76.0,73.0
20161030070000,885.599976,278.799988,275.519989,31.111111,41,81.599998,100,72.599998,76.0,73.0
20161030071500,885.599976,278.799988,275.519989,31.111111,41,91.800003,100,72.5,76.0,73.0
20161030073000,885.599976,278.799988,275.519989,31.111111,41,86.5,100,72.5,76.0,73.0
20161030074500,885.599976,278.799988,272.23999,30.74074,41,90.400002,100,72.599998,76.0,73.0
20161030080000,885.599976,278.799988,275.519989,31.111111,41,91.400002,100,72.5,76.0,73.0
20161030081500,885.599976,278.799988,272.23999,30.74074,41,87.300003,100,72.599998,76.0,73.0
20161030083000,885.599976,278.799988,275.519989,31.111111,41,96.699997,100,72.599998,76.0,73.0
20161030084500,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.699997,76.0,73.0
20161030090000,885.599976,278.799988,275.519989,31.111111,41,101.300003,100,72.800003,76.0,73.0
20161030091500,885.599976,278.799988,267.319977,30.185183,41,92.900002,100,72.900002,76.0,73.0
20161030093000,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,72.900002,76.0,73.0
20161030094500,885.599976,278.799988,272.23999,30.74074,41,103.5,100,72.900002,76.0,73.0
20161030100000,885.599976,278.799988,275.519989,31.111111,41,92.400002,100,72.900002,76.0,73.0
20161030101500,885.599976,278.799988,272.23999,30.74074,41,88.599998,100,73.0,76.0,73.0
20161030103000,885.599976,278.799988,267.319977,30.185183,41,103.0,100,72.900002,76.0,73.0
20161030104500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.900002,76.0,73.0
20161030110000,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,73.0,76.0,73.0
20161030111500,885.599976,278.799988,275.519989,31.111111,41,100.199997,100,73.0,76.0,73.0
20161030113000,885.599976,278.799988,285.359985,32.222221,41,90.900002,100,73.0,76.0,73.0
20161030114500,885.599976,278.799988,282.080017,31.851855,41,93.0,100,73.099998,76.0,73.0
20161030120000,885.599976,278.799988,282.080017,31.851855,41,98.699997,100,73.199997,76.0,73.0
20161030121500,885.599976,278.799988,285.359985,32.222221,41,59.599998,100,72.599998,76.0,73.0
20161030123000,885.599976,278.799988,285.359985,32.222221,41,77.099998,100,72.099998,76.0,73.0
20161030124500,885.599976,278.799988,285.359985,32.222221,41,67.300003,100,72.699997,76.0,73.0
20161030130000,885.599976,278.799988,282.080017,31.851855,41,88.599998,100,72.5,76.0,73.0
20161030131500,885.599976,278.799988,282.080017,31.851855,41,82.0,100,72.599998,76.0,73.0
20161030133000,885.599976,278.799988,282.080017,31.851855,41,92.800003,100,72.300003,76.0,73.0
20161030134500,885.599976,278.799988,285.359985,32.222221,41,82.0,100,72.300003,76.0,73.0
20161030140000,885.599976,278.799988,282.080017,31.851855,41,98.699997,100,72.300003,76.0,73.0
20161030141500,885.599976,278.799988,282.080017,31.851855,41,82.599998,100,72.400002,76.0,73.0
20161030143000,885.599976,278.799988,285.359985,32.222221,41,89.800003,100,72.599998,76.0,73.0
20161030144500,885.599976,278.799988,282.080017,31.851855,41,102.699997,100,72.599998,76.0,73.0
20161030150000,885.599976,278.799988,285.359985,32.222221,41,102.699997,100,72.699997,76.0,73.0
20161030151500,885.599976,278.799988,285.359985,32.222221,41,99.699997,100,72.699997,76.0,73.0
20161030153000,885.599976,278.799988,285.359985,32.222221,41,94.900002,100,72.699997,76.0,73.0
20161030154500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,72.900002,76.0,73.0
20161030160000,885.599976,278.799988,291.919983,32.962962,41,90.300003,100,73.0,76.0,73.0
20161030161500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,73.199997,76.0,73.0
20161030163000,885.599976,278.799988,295.200012,33.333336,41,66.900002,0,73.599998,76.0,73.0
20161030164500,885.599976,278.799988,291.919983,32.962962,41,59.599998,100,72.5,76.0,73.0
20161030170000,885.599976,278.799988,282.080017,31.851855,41,62.5,100,71.900002,76.0,73.0
20161030171500,885.599976,278.799988,285.359985,32.222221,41,66.5,100,72.199997,76.0,73.0
20161030173000,885.599976,278.799988,285.359985,32.222221,41,77.699997,100,73.199997,76.0,73.0
20161030174500,885.599976,278.799988,282.080017,31.851855,41,59.599998,100,72.199997,76.0,73.0
20161030180000,885.599976,278.799988,275.519989,31.111111,41,82.5,100,72.400002,76.0,73.0
20161030181500,885.599976,278.799988,275.519989,31.111111,41,80.599998,100,72.699997,76.0,73.0
20161030183000,885.599976,278.799988,267.319977,30.185183,41,80.599998,100,72.699997,76.0,73.0
20161030184500,885.599976,278.799988,275.519989,31.111111,41,79.699997,100,72.699997,76.0,73.0
20161030190000,885.599976,278.799988,275.519989,31.111111,41,79.699997,100,73.0,76.0,73.0
20161030191500,885.599976,278.799988,275.519989,31.111111,41,67.800003,0,73.199997,76.0,73.0
20161030193000,885.599976,278.799988,285.359985,32.222221,41,77.199997,100,71.800003,76.0,73.0
20161030194500,885.599976,278.799988,275.519989,31.111111,41,78.699997,100,72.300003,76.0,73.0
20161030200000,885.599976,278.799988,275.519989,31.111111,41,76.099998,100,73.0,76.0,73.0
20161030201500,885.599976,278.799988,275.519989,31.111111,41,74.400002,100,73.0,76.0,73.0
20161030203000,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,72.900002,76.0,73.0
20161030204500,885.599976,278.799988,275.519989,31.111111,41,81.599998,100,73.0,76.0,73.0
20161030210000,885.599976,278.799988,282.080017,31.851855,41,77.300003,100,73.099998,76.0,73.0
20161030211500,885.599976,278.799988,282.080017,31.851855,41,75.400002,100,73.0,76.0,73.0
20161030213000,885.599976,278.799988,272.23999,30.74074,41,78.199997,100,72.800003,76.0,73.0
20161030214500,885.599976,278.799988,282.080017,31.851855,41,82.0,100,72.800003,76.0,73.0
20161030220000,885.599976,278.799988,275.519989,31.111111,41,77.400002,100,72.900002,76.0,73.0
20161030221500,885.599976,278.799988,282.080017,31.851855,41,75.800003,100,72.900002,76.0,73.0
20161030223000,885.599976,278.799988,282.080017,31.851855,41,82.0,100,72.900002,76.0,73.0
20161030224500,885.599976,278.799988,282.080017,31.851855,41,77.800003,100,73.0,76.0,73.0
20161030230000,885.599976,278.799988,282.080017,31.851855,41,75.900002,100,73.0,76.0,73.0
20161030231500,885.599976,278.799988,275.519989,31.111111,41,80.5,100,72.800003,76.0,73.0
20161030233000,885.599976,278.799988,275.519989,31.111111,41,79.199997,100,72.900002,76.0,73.0
20161030234500,885.599976,278.799988,275.519989,31.111111,41,76.400002,100,72.800003,76.0,73.0
20161031000000,885.599976,278.799988,275.519989,31.111111,41,77.199997,100,72.800003,76.0,73.0
20161031001500,885.599976,278.799988,267.319977,30.185183,41,81.599998,100,72.900002,76.0,73.0
20161031003000,885.599976,278.799988,275.519989,31.111111,41,77.300003,100,73.300003,76.0,73.0
20161031004500,885.599976,278.799988,275.519989,31.111111,41,62.799999,100,71.699997,76.0,73.0
20161031010000,885.599976,278.799988,275.519989,31.111111,41,65.099998,100,72.300003,76.0,73.0
20161031011500,885.599976,278.799988,275.519989,31.111111,41,80.199997,100,72.900002,76.0,73.0
20161031013000,885.599976,278.799988,275.519989,31.111111,41,61.599998,0,72.699997,76.0,73.0
20161031014500,885.599976,278.799988,275.519989,31.111111,41,84.5,100,72.099998,76.0,73.0
20161031020000,885.599976,278.799988,282.080017,31.851855,41,71.0,100,72.699997,76.0,73.0
20161031021500,885.599976,278.799988,282.080017,31.851855,41,84.900002,100,72.699997,76.0,73.0
20161031023000,885.599976,278.799988,285.359985,32.222221,41,84.900002,100,72.699997,76.0,73.0
20161031024500,885.599976,278.799988,285.359985,32.222221,41,79.199997,100,72.900002,76.0,73.0
20161031030000,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,72.900002,76.0,73.0
20161031031500,885.599976,278.799988,285.359985,32.222221,41,83.800003,100,72.900002,76.0,73.0
20161031033000,885.599976,278.799988,282.080017,31.851855,41,79.199997,100,73.099998,76.0,73.0
20161031034500,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,72.900002,76.0,73.0
20161031040000,885.599976,278.799988,275.519989,31.111111,41,82.599998,100,72.900002,76.0,73.0
20161031041500,885.599976,278.799988,275.519989,31.111111,41,79.199997,100,73.099998,76.0,73.0
20161031043000,885.599976,278.799988,275.519989,31.111111,41,89.800003,100,73.0,76.0,73.0
20161031044500,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,73.0,76.0,73.0
20161031050000,885.599976,278.799988,282.080017,31.851855,41,79.800003,100,73.199997,76.0,73.0
20161031051500,885.599976,278.799988,275.519989,31.111111,41,89.800003,100,73.0,76.0,73.0
20161031053000,885.599976,278.799988,275.519989,31.111111,41,80.199997,100,73.0,76.0,73.0
20161031054500,885.599976,278.799988,275.519989,31.111111,41,63.200001,0,72.900002,76.0,73.0
20161031060000,885.599976,278.799988,282.080017,31.851855,41,83.800003,100,72.199997,76.0,73.0
20161031061500,885.599976,278.799988,282.080017,31.851855,41,80.099998,100,72.400002,76.0,73.0
20161031063000,885.599976,278.799988,275.519989,31.111111,41,85.300003,100,72.400002,76.0,73.0
20161031064500,885.599976,278.799988,272.23999,30.74074,41,90.699997,100,72.300003,76.0,73.0
20161031070000,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,72.300003,76.0,73.0
20161031071500,885.599976,278.799988,272.23999,30.74074,41,93.900002,100,72.400002,76.0,73.0
20161031073000,885.599976,278.799988,272.23999,30.74074,41,93.900002,100,72.400002,76.0,73.0
20161031074500,885.599976,278.799988,272.23999,30.74074,41,88.400002,100,72.5,76.0,73.0
20161031080000,885.599976,278.799988,272.23999,30.74074,41,100.0,100,72.699997,76.0,73.0
20161031081500,885.599976,278.799988,272.23999,30.74074,41,96.400002,100,72.699997,76.0,73.0
20161031083000,885.599976,278.799988,260.76001,29.444446,41,90.5,100,72.800003,76.0,73.0
20161031084500,885.599976,278.799988,267.319977,30.185183,41,92.900002,100,72.800003,76.0,73.0
20161031090000,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,72.800003,76.0,73.0
20161031091500,885.599976,278.799988,272.23999,30.74074,41,94.599998,100,72.900002,76.0,73.0
20161031093000,885.599976,278.799988,272.23999,30.74074,41,90.699997,100,72.900002,76.0,73.0
20161031094500,885.599976,278.799988,275.519989,31.111111,41,90.699997,100,73.0,76.0,73.0
20161031100000,885.599976,278.799988,460.839996,52.037038,49,59.099998,0,71.400002,73.199997,70.199997
20161031101500,885.599976,278.799988,300.119995,33.888889,41,58.400002,0,71.199997,73.199997,70.199997
20161031103000,885.599976,278.799988,303.399994,34.25926,41,58.400002,0,70.699997,73.199997,70.199997
20161031104500,885.599976,278.799988,295.200012,33.333336,41,58.400002,0,70.5,73.199997,70.199997
20161031110000,885.599976,278.799988,736.359985,83.148149,63,56.799999,0,69.099998,68.0,64.900002
20161031111500,885.599976,278.799988,672.400024,75.925931,57,57.900002,0,68.400002,68.0,64.900002
20161031113000,885.599976,278.799988,659.280029,74.44445,56,57.900002,0,68.099998,68.0,64.900002
20161031114500,885.599976,278.799988,521.52002,58.888893,50,59.099998,0,67.300003,68.0,64.900002
20161031120000,885.599976,278.799988,455.920013,51.481484,47,58.400002,0,67.400002,68.0,64.900002
20161031121500,885.599976,278.799988,364.079987,41.111111,44,57.5,0,67.400002,68.0,64.900002
20161031123000,885.599976,278.799988,364.079987,41.111111,44,58.299999,0,67.599998,68.0,64.900002
20161031124500,885.599976,278.799988,364.079987,41.111111,44,58.299999,0,67.699997,68.0,64.900002
20161031130000,885.599976,278.799988,364.079987,41.111111,44,58.299999,0,67.699997,68.0,64.900002
20161031131500,885.599976,278.799988,346.040009,39.074076,43,58.299999,0,67.800003,68.0,64.900002
20161031133000,885.599976,278.799988,314.880005,35.555557,42,58.299999,0,67.800003,68.0,64.900002
20161031134500,885.599976,278.799988,318.160004,35.925927,42,58.299999,0,67.900002,68.0,64.900002
20161031140000,885.599976,278.799988,318.160004,35.925927,42,58.299999,0,67.900002,68.0,64.900002
20161031141500,885.599976,278.799988,314.880005,35.555557,42,58.299999,0,67.900002,68.0,64.900002
20161031143000,885.599976,278.799988,323.080017,36.481484,42,58.299999,0,67.900002,68.0,64.900002
20161031144500,885.599976,278.799988,314.880005,35.555557,42,58.299999,0,67.800003,68.0,64.900002
20161031150000,885.599976,278.799988,318.160004,35.925927,42,57.599998,0,67.800003,68.0,64.900002
20161031151500,885.599976,278.799988,308.319977,34.814813,42,58.700001,0,67.800003,68.0,64.900002
20161031153000,885.599976,278.799988,314.880005,35.555557,42,58.0,0,67.800003,68.0,64.900002
20161031154500,885.599976,278.799988,314.880005,35.555557,42,58.0,0,67.800003,68.0,64.900002
20161031160000,885.599976,278.799988,318.160004,35.925927,42,58.0,0,67.800003,68.0,64.900002
20161031161500,885.599976,278.799988,318.160004,35.925927,42,58.0,0,67.800003,68.0,64.900002
20161031163000,885.599976,278.799988,308.319977,34.814813,42,58.0,0,67.800003,68.0,64.900002
20161031164500,885.599976,278.799988,308.319977,34.814813,42,58.0,0,67.800003,68.0,64.900002
20161031170000,885.599976,278.799988,303.399994,34.25926,42,58.0,0,67.699997,68.0,64.900002
20161031171500,885.599976,278.799988,303.399994,34.25926,42,58.0,0,67.800003,68.0,64.900002
20161031173000,885.599976,278.799988,303.399994,34.25926,42,58.0,0,67.800003,68.0,64.900002
20161031174500,885.599976,278.799988,308.319977,34.814813,42,58.0,0,67.699997,68.0,64.900002
20161031180000,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.800003,68.0,64.900002
20161031181500,885.599976,278.799988,291.919983,32.962962,41,58.0,0,67.900002,68.0,64.900002
20161031183000,885.599976,278.799988,295.200012,33.333336,41,58.0,0,68.0,68.0,64.900002
20161031184500,885.599976,278.799988,285.359985,32.222221,41,58.0,0,68.099998,68.0,64.900002
20161031190000,885.599976,278.799988,314.880005,35.555557,43,58.0,0,68.0,68.0,64.900002
20161031191500,885.599976,278.799988,318.160004,35.925927,43,57.200001,0,67.900002,68.0,64.900002
20161031193000,885.599976,278.799988,318.160004,35.925927,43,57.200001,0,67.900002,68.0,64.900002
20161031194500,885.599976,278.799988,318.160004,35.925927,43,57.200001,0,67.699997,68.0,64.900002
20161031200000,885.599976,278.799988,318.160004,35.925927,43,57.200001,0,67.800003,68.0,64.900002
20161031201500,885.599976,278.799988,318.160004,35.925927,43,57.200001,0,67.900002,68.0,64.900002
20161031203000,885.599976,278.799988,318.160004,35.925927,43,57.200001,0,67.800003,68.0,64.900002
20161031204500,885.599976,278.799988,300.119995,33.888889,42,57.200001,0,67.800003,68.0,64.900002
20161031210000,885.599976,278.799988,303.399994,34.25926,42,57.200001,0,67.699997,68.0,64.900002
20161031211500,885.599976,278.799988,300.119995,33.888889,42,57.200001,0,67.699997,68.0,64.900002
20161031213000,885.599976,278.799988,300.119995,33.888889,42,57.200001,0,67.599998,68.0,64.900002
20161031214500,885.599976,278.799988,303.399994,34.25926,42,57.200001,0,67.599998,68.0,64.900002
20161031220000,885.599976,278.799988,300.119995,33.888889,42,57.200001,0,67.599998,68.0,64.900002
20161031221500,885.599976,278.799988,300.119995,33.888889,42,57.200001,0,67.599998,68.0,64.900002
20161031223000,885.599976,278.799988,303.399994,34.25926,42,57.200001,0,67.400002,68.0,64.900002
20161031224500,885.599976,278.799988,303.399994,34.25926,42,57.200001,0,67.400002,68.0,64.900002
20161031230000,885.599976,278.799988,303.399994,34.25926,42,57.200001,0,67.400002,68.0,64.900002
20161031231500,885.599976,278.799988,303.399994,34.25926,42,57.200001,0,67.5,68.0,64.900002
20161031233000,885.599976,278.799988,291.919983,32.962962,41,57.200001,0,67.5,68.0,64.900002
20161031234500,885.599976,278.799988,303.399994,34.25926,41,57.200001,0,67.300003,68.0,64.900002
20161101000000,885.599976,278.799988,303.399994,34.25926,41,57.200001,0,67.400002,68.0,64.900002
20161101001500,885.599976,278.799988,295.200012,33.333336,40,57.200001,0,67.400002,68.0,64.900002
20161101003000,885.599976,278.799988,295.200012,33.333336,40,57.200001,0,67.5,68.0,64.900002
20161101004500,885.599976,278.799988,285.359985,32.222221,40,57.200001,0,67.599998,68.0,64.900002
20161101010000,885.599976,278.799988,295.200012,33.333336,40,57.200001,0,67.599998,68.0,64.900002
20161101011500,885.599976,278.799988,291.919983,32.962962,40,57.200001,0,67.5,68.0,64.900002
20161101013000,885.599976,278.799988,285.359985,32.222221,40,89.900002,100,68.800003,72.699997,69.699997
20161101014500,885.599976,278.799988,291.919983,32.962962,40,94.099998,100,69.900002,72.800003,69.800003
20161101020000,885.599976,278.799988,285.359985,32.222221,40,58.400002,100,69.400002,72.800003,69.800003
20161101021500,885.599976,278.799988,282.080017,31.851855,40,73.400002,100,69.0,72.800003,69.800003
20161101023000,885.599976,278.799988,285.359985,32.222221,40,63.700001,100,69.300003,72.800003,69.800003
20161101024500,885.599976,278.799988,285.359985,32.222221,40,81.699997,100,69.900002,72.800003,69.800003
20161101030000,885.599976,278.799988,285.359985,32.222221,40,58.799999,100,69.300003,72.800003,69.800003
20161101031500,885.599976,278.799988,291.919983,32.962962,40,68.699997,100,69.099998,72.800003,69.800003
20161101033000,885.599976,278.799988,295.200012,33.333336,40,68.699997,100,69.300003,72.800003,69.800003
20161101034500,885.599976,278.799988,291.919983,32.962962,40,74.0,100,69.800003,72.800003,69.800003
20161101040000,885.599976,278.799988,282.080017,31.851855,40,58.400002,100,69.300003,72.800003,69.800003
20161101041500,885.599976,278.799988,291.919983,32.962962,40,77.300003,100,69.300003,72.800003,69.800003
20161101043000,885.599976,278.799988,285.359985,32.222221,40,80.5,100,69.300003,72.800003,69.800003
20161101044500,885.599976,278.799988,291.919983,32.962962,40,58.599998,100,69.300003,72.800003,69.800003
20161101050000,885.599976,278.799988,285.359985,32.222221,40,75.300003,100,69.199997,72.800003,69.800003
20161101051500,885.599976,278.799988,291.919983,32.962962,40,68.900002,100,69.099998,72.800003,69.800003
20161101053000,885.599976,278.799988,285.359985,32.222221,40,76.800003,100,70.099998,72.800003,69.800003
20161101054500,885.599976,278.799988,291.919983,32.962962,40,57.099998,100,68.599998,72.800003,69.800003
20161101060000,885.599976,278.799988,295.200012,33.333336,40,64.400002,100,69.400002,72.800003,69.800003
20161101061500,885.599976,278.799988,291.919983,32.962962,40,76.400002,100,69.900002,72.800003,69.800003
20161101063000,885.599976,278.799988,295.200012,33.333336,40,58.400002,100,69.199997,72.800003,69.800003
20161101064500,885.599976,278.799988,285.359985,32.222221,40,76.300003,100,69.099998,72.800003,69.800003
20161101070000,885.599976,278.799988,291.919983,32.962962,40,67.800003,100,69.300003,72.800003,69.800003
20161101071500,885.599976,278.799988,291.919983,32.962962,40,78.0,100,69.5,72.800003,69.800003
20161101073000,885.599976,278.799988,282.080017,31.851855,40,76.400002,100,70.0,72.800003,69.800003
20161101074500,885.599976,278.799988,282.080017,31.851855,40,58.400002,100,68.900002,72.800003,69.800003
20161101080000,885.599976,278.799988,285.359985,32.222221,40,75.900002,100,69.599998,72.800003,69.800003
20161101081500,885.599976,278.799988,282.080017,31.851855,40,78.300003,100,69.5,72.800003,69.800003
20161101083000,885.599976,278.799988,282.080017,31.851855,40,63.599998,0,70.0,72.800003,69.800003
20161101084500,885.599976,278.799988,282.080017,31.851855,40,58.400002,100,68.800003,72.800003,69.800003
20161101090000,885.599976,278.799988,285.359985,32.222221,40,63.599998,100,69.300003,72.800003,69.800003
20161101091500,885.599976,278.799988,272.23999,30.74074,40,80.599998,100,69.900002,72.800003,69.800003
20161101093000,885.599976,278.799988,285.359985,32.222221,40,58.799999,100,69.099998,72.800003,69.800003
20161101094500,885.599976,278.799988,275.519989,31.111111,40,76.699997,100,69.099998,72.800003,69.800003
20161101100000,885.599976,278.799988,275.519989,31.111111,40,74.400002,100,69.199997,72.800003,69.800003
20161101101500,885.599976,278.799988,282.080017,31.851855,40,76.800003,100,70.0,72.800003,69.800003
20161101103000,885.599976,278.799988,282.080017,31.851855,40,59.599998,100,68.900002,72.800003,69.800003
20161101104500,885.599976,278.799988,285.359985,32.222221,40,68.599998,100,69.5,72.800003,69.800003
20161101110000,885.599976,278.799988,275.519989,31.111111,40,74.400002,100,69.5,72.800003,69.800003
20161101111500,885.599976,278.799988,282.080017,31.851855,40,67.800003,0,70.099998,72.800003,69.800003
20161101113000,885.599976,278.799988,282.080017,31.851855,40,59.599998,100,68.800003,72.800003,69.800003
20161101114500,885.599976,278.799988,285.359985,32.222221,40,66.699997,100,69.599998,72.800003,69.800003
20161101120000,885.599976,278.799988,282.080017,31.851855,40,80.099998,100,69.800003,72.800003,69.800003
20161101121500,885.599976,278.799988,282.080017,31.851855,40,59.599998,100,69.199997,72.800003,69.800003
20161101123000,885.599976,278.799988,282.080017,31.851855,40,73.900002,100,69.199997,72.800003,69.800003
20161101124500,885.599976,278.799988,285.359985,32.222221,40,64.900002,100,69.300003,72.800003,69.800003
20161101130000,885.599976,278.799988,285.359985,32.222221,40,72.0,100,69.5,72.800003,69.800003
20161101131500,885.599976,278.799988,285.359985,32.222221,40,62.0,0,69.599998,72.800003,69.800003
20161101133000,885.599976,278.799988,291.919983,32.962962,40,59.900002,100,68.800003,72.800003,69.800003
20161101134500,885.599976,278.799988,282.080017,31.851855,40,69.699997,100,69.599998,72.800003,69.800003
20161101140000,885.599976,278.799988,282.080017,31.851855,40,71.5,100,69.300003,72.800003,69.800003
20161101141500,885.599976,278.799988,282.080017,31.851855,40,78.199997,100,69.900002,72.800003,69.800003
20161101143000,885.599976,278.799988,285.359985,32.222221,40,60.0,100,69.300003,72.800003,69.800003
20161101144500,885.599976,278.799988,282.080017,31.851855,40,62.799999,100,68.900002,72.800003,69.800003
20161101150000,885.599976,278.799988,282.080017,31.851855,40,69.199997,100,69.5,72.800003,69.800003
20161101151500,885.599976,278.799988,282.080017,31.851855,40,65.800003,100,69.5,72.800003,69.800003
20161101153000,885.599976,278.799988,282.080017,31.851855,40,65.800003,100,69.5,72.800003,69.800003
20161101154500,885.599976,278.799988,282.080017,31.851855,40,68.0,100,69.5,72.800003,69.800003
20161101160000,885.599976,278.799988,282.080017,31.851855,40,70.099998,100,69.900002,72.800003,69.800003
20161101161500,885.599976,278.799988,282.080017,31.851855,40,59.599998,0,69.699997,72.800003,69.800003
20161101163000,885.599976,278.799988,275.519989,31.111111,40,59.0,100,69.099998,72.800003,69.800003
20161101164500,885.599976,278.799988,282.080017,31.851855,40,59.0,100,69.099998,72.800003,69.800003
20161101170000,885.599976,278.799988,282.080017,31.851855,40,63.200001,100,69.699997,72.800003,69.800003
20161101171500,885.599976,278.799988,275.519989,31.111111,40,66.199997,100,69.400002,72.800003,69.800003
20161101173000,885.599976,278.799988,285.359985,32.222221,40,66.199997,0,70.099998,72.800003,69.800003
20161101174500,885.599976,278.799988,285.359985,32.222221,40,59.599998,100,69.400002,72.800003,69.800003
20161101180000,885.599976,278.799988,282.080017,31.851855,40,58.799999,100,68.900002,72.800003,69.800003
20161101181500,885.599976,278.799988,272.23999,30.74074,40,70.5,100,69.599998,72.800003,69.800003
20161101183000,885.599976,278.799988,285.359985,32.222221,40,66.699997,100,69.599998,72.800003,69.800003
20161101184500,885.599976,278.799988,282.080017,31.851855,40,65.800003,100,69.599998,72.800003,69.800003
20161101190000,885.599976,278.799988,272.23999,30.74074,40,65.800003,100,69.599998,72.800003,69.800003
20161101191500,885.599976,278.799988,275.519989,31.111111,40,66.699997,100,69.699997,72.800003,69.800003
20161101193000,885.599976,278.799988,272.23999,30.74074,40,66.699997,100,69.900002,72.800003,69.800003
20161101194500,885.599976,278.799988,664.200012,75.000003,57,56.799999,0,68.199997,69.0,66.0
20161101200000,885.599976,278.799988,396.880005,44.814817,45,57.599998,0,67.800003,69.0,66.0
20161101201500,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,68.0,69.0,66.0
20161101203000,885.599976,278.799988,291.919983,32.962962,41,90.5,100,69.300003,72.699997,69.699997
20161101204500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,69.0,72.699997,69.699997
20161101210000,885.599976,278.799988,295.200012,33.333336,41,74.800003,100,69.099998,72.699997,69.699997
20161101211500,885.599976,278.799988,291.919983,32.962962,41,68.400002,100,69.099998,72.699997,69.699997
20161101213000,885.599976,278.799988,291.919983,32.962962,41,60.700001,0,69.599998,72.699997,69.699997
20161101214500,885.599976,278.799988,295.200012,33.333336,41,58.400002,100,68.800003,72.699997,69.699997
20161101220000,885.599976,278.799988,291.919983,32.962962,41,70.699997,100,69.599998,72.699997,69.699997
20161101221500,885.599976,278.799988,291.919983,32.962962,41,70.699997,100,69.199997,72.699997,69.699997
20161101223000,885.599976,278.799988,285.359985,32.222221,41,61.200001,0,69.599998,72.699997,69.699997
20161101224500,885.599976,278.799988,295.200012,33.333336,41,58.299999,100,68.900002,72.699997,69.699997
20161101230000,885.599976,278.799988,282.080017,31.851855,41,72.900002,100,69.099998,72.699997,69.699997
20161101231500,885.599976,278.799988,285.359985,32.222221,41,66.699997,100,69.199997,72.699997,69.699997
20161101233000,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,69.400002,72.699997,69.699997
20161101234500,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,69.5,72.699997,69.699997
20161102000000,885.599976,278.799988,285.359985,32.222221,41,70.099998,100,69.699997,72.699997,69.699997
20161102001500,885.599976,278.799988,295.200012,33.333336,41,68.800003,100,69.699997,72.699997,69.699997
20161102003000,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,69.699997,72.699997,69.699997
20161102004500,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,69.699997,72.699997,69.699997
20161102010000,885.599976,278.799988,282.080017,31.851855,41,69.199997,100,69.800003,72.699997,69.699997
20161102011500,885.599976,278.799988,285.359985,32.222221,41,67.300003,100,69.699997,72.699997,69.699997
20161102013000,885.599976,278.799988,275.519989,31.111111,41,69.599998,100,69.599998,72.699997,69.699997
20161102014500,885.599976,278.799988,282.080017,31.851855,41,70.599998,100,69.699997,72.699997,69.699997
20161102020000,885.599976,278.799988,282.080017,31.851855,41,68.199997,100,69.800003,72.699997,69.699997
20161102021500,885.599976,278.799988,272.23999,30.74074,41,68.199997,100,69.800003,72.699997,69.699997
20161102023000,885.599976,278.799988,275.519989,31.111111,41,71.0,100,69.800003,72.699997,69.699997
20161102024500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,69.800003,72.699997,69.699997
20161102030000,885.599976,278.799988,275.519989,31.111111,41,67.599998,100,69.900002,72.699997,69.699997
20161102031500,885.599976,278.799988,272.23999,30.74074,41,59.599998,0,69.599998,72.699997,69.699997
20161102033000,885.599976,278.799988,275.519989,31.111111,41,58.0,100,68.900002,72.699997,69.699997
20161102034500,885.599976,278.799988,282.080017,31.851855,41,66.800003,100,69.199997,72.699997,69.699997
20161102040000,885.599976,278.799988,285.359985,32.222221,41,65.800003,100,69.300003,72.699997,69.699997
20161102041500,885.599976,278.799988,282.080017,31.851855,41,73.5,100,69.800003,72.699997,69.699997
20161102043000,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,69.400002,72.699997,69.699997
20161102044500,885.599976,278.799988,282.080017,31.851855,41,57.900002,100,68.800003,72.800003,69.800003
20161102050000,885.599976,278.799988,282.080017,31.851855,41,62.099998,100,69.400002,72.800003,69.800003
20161102051500,885.599976,278.799988,285.359985,32.222221,41,74.0,100,69.699997,72.800003,69.800003
20161102053000,885.599976,278.799988,275.519989,31.111111,41,59.200001,100,69.300003,72.800003,69.800003
20161102054500,885.599976,278.799988,291.919983,32.962962,41,61.5,100,68.800003,72.800003,69.800003
20161102060000,885.599976,278.799988,295.200012,33.333336,41,61.5,100,69.199997,72.800003,69.800003
20161102061500,885.599976,278.799988,285.359985,32.222221,41,84.300003,100,69.900002,72.800003,69.800003
20161102063000,885.599976,278.799988,285.359985,32.222221,41,58.299999,100,69.0,72.800003,69.800003
20161102064500,885.599976,278.799988,291.919983,32.962962,41,76.300003,100,69.199997,72.800003,69.800003
20161102070000,885.599976,278.799988,282.080017,31.851855,41,68.599998,100,69.300003,72.800003,69.800003
20161102071500,885.599976,278.799988,285.359985,32.222221,41,78.699997,100,69.699997,72.800003,69.800003
20161102073000,885.599976,278.799988,275.519989,31.111111,41,59.099998,100,69.199997,72.800003,69.800003
20161102074500,885.599976,278.799988,285.359985,32.222221,41,75.300003,100,69.199997,72.800003,69.800003
20161102080000,885.599976,278.799988,285.359985,32.222221,41,70.099998,100,69.199997,72.800003,69.800003
20161102081500,885.599976,278.799988,291.919983,32.962962,41,76.300003,100,69.699997,72.800003,69.800003
20161102083000,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,69.900002,72.800003,69.800003
20161102084500,885.599976,278.799988,291.919983,32.962962,41,61.400002,0,69.699997,72.800003,69.800003
20161102090000,885.599976,278.799988,285.359985,32.222221,41,58.700001,100,68.800003,72.800003,69.800003
20161102091500,885.599976,278.799988,291.919983,32.962962,41,76.5,100,69.599998,72.800003,69.800003
20161102093000,885.599976,278.799988,295.200012,33.333336,41,66.699997,100,69.300003,72.800003,69.800003
20161102094500,885.599976,278.799988,285.359985,32.222221,41,75.400002,100,69.800003,72.800003,69.800003
20161102100000,885.599976,278.799988,291.919983,32.962962,41,60.799999,0,69.599998,72.800003,69.800003
20161102101500,885.599976,278.799988,285.359985,32.222221,41,59.5,100,68.800003,72.800003,69.800003
20161102103000,885.599976,278.799988,291.919983,32.962962,41,73.0,100,69.5,72.800003,69.800003
20161102104500,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,69.300003,72.800003,69.800003
20161102110000,885.599976,278.799988,285.359985,32.222221,41,70.099998,100,69.699997,72.800003,69.800003
20161102111500,885.599976,278.799988,285.359985,32.222221,41,75.800003,100,70.0,72.800003,69.800003
20161102113000,885.599976,278.799988,282.080017,31.851855,41,60.0,100,69.099998,72.800003,69.800003
20161102114500,885.599976,278.799988,282.080017,31.851855,41,71.5,100,69.0,72.800003,69.800003
20161102120000,885.599976,278.799988,285.359985,32.222221,41,64.900002,100,69.300003,72.800003,69.800003
20161102121500,885.599976,278.799988,291.919983,32.962962,41,75.900002,100,69.800003,72.800003,69.800003
20161102123000,885.599976,278.799988,291.919983,32.962962,41,63.599998,0,69.900002,72.800003,69.800003
20161102124500,885.599976,278.799988,285.359985,32.222221,41,59.200001,100,68.900002,72.800003,69.800003
20161102130000,885.599976,278.799988,285.359985,32.222221,41,67.5,100,69.599998,72.800003,69.800003
20161102131500,885.599976,278.799988,291.919983,32.962962,41,76.5,100,69.699997,72.800003,69.800003
20161102133000,885.599976,278.799988,295.200012,33.333336,41,62.400002,0,69.699997,72.800003,69.800003
20161102134500,885.599976,278.799988,295.200012,33.333336,41,59.200001,100,68.800003,72.800003,69.800003
20161102140000,885.599976,278.799988,295.200012,33.333336,41,65.800003,100,69.599998,72.800003,69.800003
20161102141500,885.599976,278.799988,300.119995,33.888889,41,73.0,100,69.599998,72.800003,69.800003
20161102143000,885.599976,278.799988,295.200012,33.333336,41,62.0,0,69.699997,72.800003,69.800003
20161102144500,885.599976,278.799988,295.200012,33.333336,41,59.099998,100,68.800003,72.800003,69.800003
20161102150000,885.599976,278.799988,291.919983,32.962962,41,68.400002,100,69.300003,72.800003,69.800003
20161102151500,885.599976,278.799988,295.200012,33.333336,41,68.400002,100,69.599998,72.800003,69.800003
20161102153000,885.599976,278.799988,295.200012,33.333336,41,70.300003,100,69.800003,72.800003,69.800003
20161102154500,885.599976,278.799988,300.119995,33.888889,41,68.400002,100,69.800003,72.800003,69.800003
20161102160000,885.599976,278.799988,295.200012,33.333336,41,69.599998,100,69.900002,72.800003,69.800003
20161102161500,885.599976,278.799988,295.200012,33.333336,41,70.699997,100,70.0,72.800003,69.800003
20161102163000,885.599976,278.799988,300.119995,33.888889,41,59.200001,100,69.400002,72.800003,69.800003
20161102164500,885.599976,278.799988,300.119995,33.888889,41,59.200001,100,69.099998,72.800003,69.800003
20161102170000,885.599976,278.799988,295.200012,33.333336,41,66.800003,100,69.300003,72.800003,69.800003
20161102171500,885.599976,278.799988,291.919983,32.962962,41,66.800003,100,69.400002,72.800003,69.800003
20161102173000,885.599976,278.799988,300.119995,33.888889,41,67.699997,100,69.599998,72.800003,69.800003
20161102174500,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,69.5,72.800003,69.800003
20161102180000,885.599976,278.799988,300.119995,33.888889,41,67.699997,100,69.599998,72.800003,69.800003
20161102181500,885.599976,278.799988,295.200012,33.333336,41,67.699997,100,69.599998,72.800003,69.800003
20161102183000,885.599976,278.799988,295.200012,33.333336,41,67.699997,100,69.599998,72.800003,69.800003
20161102184500,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,69.5,72.800003,69.800003
20161102190000,885.599976,278.799988,295.200012,33.333336,41,66.800003,100,69.5,72.800003,69.800003
20161102191500,885.599976,278.799988,291.919983,32.962962,41,72.900002,100,70.0,72.800003,69.800003
20161102193000,885.599976,278.799988,295.200012,33.333336,41,59.599998,100,69.099998,72.800003,69.800003
20161102194500,885.599976,278.799988,295.200012,33.333336,41,72.0,100,69.199997,72.800003,69.800003
20161102200000,885.599976,278.799988,295.200012,33.333336,41,69.099998,100,69.199997,72.800003,69.800003
20161102201500,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,69.900002,72.800003,69.800003
20161102203000,885.599976,278.799988,295.200012,33.333336,41,58.400002,100,69.199997,72.800003,69.800003
20161102204500,885.599976,278.799988,300.119995,33.888889,41,76.300003,100,69.300003,72.800003,69.800003
20161102210000,885.599976,278.799988,291.919983,32.962962,41,81.5,100,69.5,72.800003,69.800003
20161102211500,885.599976,278.799988,295.200012,33.333336,41,60.0,100,69.400002,72.800003,69.800003
20161102213000,885.599976,278.799988,291.919983,32.962962,41,64.599998,100,68.900002,72.800003,69.800003
20161102214500,885.599976,278.799988,295.200012,33.333336,41,64.599998,100,69.400002,72.800003,69.800003
20161102220000,885.599976,278.799988,295.200012,33.333336,41,76.400002,100,70.0,72.800003,69.800003
20161102221500,885.599976,278.799988,291.919983,32.962962,41,58.400002,100,68.900002,72.800003,69.800003
20161102223000,885.599976,278.799988,295.200012,33.333336,41,69.699997,100,69.400002,72.800003,69.800003
20161102224500,885.599976,278.799988,295.200012,33.333336,41,68.599998,100,69.300003,72.800003,69.800003
20161102230000,885.599976,278.799988,291.919983,32.962962,41,76.800003,100,69.900002,72.800003,69.800003
20161102231500,885.599976,278.799988,295.200012,33.333336,41,59.599998,100,69.300003,72.800003,69.800003
20161102233000,885.599976,278.799988,295.200012,33.333336,41,60.200001,100,68.800003,72.800003,69.800003
20161102234500,885.599976,278.799988,295.200012,33.333336,41,65.300003,100,69.300003,72.800003,69.800003
20161103000000,885.599976,278.799988,300.119995,33.888889,41,71.699997,100,69.400002,72.800003,69.800003
20161103001500,885.599976,278.799988,295.200012,33.333336,41,64.5,0,69.900002,72.800003,69.800003
20161103003000,885.599976,278.799988,291.919983,32.962962,41,57.900002,100,68.900002,72.800003,69.800003
20161103004500,885.599976,278.799988,300.119995,33.888889,41,74.699997,100,69.599998,72.800003,69.800003
20161103010000,885.599976,278.799988,300.119995,33.888889,41,78.199997,100,69.5,72.800003,69.800003
20161103011500,885.599976,278.799988,303.399994,34.25926,41,58.400002,100,69.199997,72.800003,69.800003
20161103013000,885.599976,278.799988,303.399994,34.25926,41,64.599998,100,68.800003,72.800003,69.800003
20161103014500,885.599976,278.799988,303.399994,34.25926,41,67.699997,100,69.300003,72.800003,69.800003
20161103020000,885.599976,278.799988,303.399994,34.25926,41,76.099998,100,69.800003,72.800003,69.800003
20161103021500,885.599976,278.799988,303.399994,34.25926,41,59.5,100,69.300003,72.800003,69.800003
20161103023000,885.599976,278.799988,300.119995,33.888889,41,58.700001,100,68.900002,72.800003,69.800003
20161103024500,885.599976,278.799988,303.399994,34.25926,41,64.5,100,69.400002,72.800003,69.800003
20161103030000,885.599976,278.799988,300.119995,33.888889,41,69.099998,100,69.599998,72.800003,69.800003
20161103031500,885.599976,278.799988,291.919983,32.962962,40,70.599998,100,69.800003,72.800003,69.800003
20161103033000,885.599976,278.799988,291.919983,32.962962,40,70.599998,100,69.800003,72.800003,69.800003
20161103034500,885.599976,278.799988,285.359985,32.222221,40,69.699997,100,69.900002,72.800003,69.800003
20161103040000,885.599976,278.799988,291.919983,32.962962,40,58.799999,100,69.400002,72.800003,69.800003
20161103041500,885.599976,278.799988,291.919983,32.962962,40,57.599998,100,69.099998,72.800003,69.800003
20161103043000,885.599976,278.799988,291.919983,32.962962,40,70.5,100,69.300003,72.800003,69.800003
20161103044500,885.599976,278.799988,285.359985,32.222221,40,68.599998,100,69.699997,72.800003,69.800003
20161103050000,885.599976,278.799988,285.359985,32.222221,40,71.599998,100,69.800003,72.800003,69.800003
20161103051500,885.599976,278.799988,291.919983,32.962962,40,69.199997,100,69.900002,72.800003,69.800003
20161103053000,885.599976,278.799988,282.080017,31.851855,40,71.5,100,69.900002,72.800003,69.800003
20161103054500,885.599976,278.799988,291.919983,32.962962,40,70.599998,100,70.0,72.800003,69.800003
20161103060000,885.599976,278.799988,285.359985,32.222221,40,68.599998,100,69.900002,72.800003,69.800003
20161103061500,885.599976,278.799988,291.919983,32.962962,40,71.5,100,70.0,72.800003,69.800003
20161103063000,885.599976,278.799988,285.359985,32.222221,40,69.199997,100,69.900002,72.800003,69.800003
20161103064500,885.599976,278.799988,282.080017,31.851855,40,69.199997,100,69.800003,72.800003,69.800003
20161103070000,885.599976,278.799988,275.519989,31.111111,40,72.400002,100,69.800003,72.800003,69.800003
20161103071500,885.599976,278.799988,282.080017,31.851855,40,70.099998,100,69.800003,72.800003,69.800003
20161103073000,885.599976,278.799988,282.080017,31.851855,40,71.599998,100,69.900002,72.800003,69.800003
20161103074500,885.599976,278.799988,275.519989,31.111111,40,69.599998,100,69.900002,72.800003,69.800003
20161103080000,885.599976,278.799988,275.519989,31.111111,40,71.099998,100,70.0,72.800003,69.800003
20161103081500,885.599976,278.799988,282.080017,31.851855,40,71.099998,100,69.900002,72.800003,69.800003
20161103083000,885.599976,278.799988,282.080017,31.851855,40,68.900002,100,70.0,72.800003,69.800003
20161103084500,885.599976,278.799988,282.080017,31.851855,40,58.700001,100,69.099998,72.800003,69.800003
20161103090000,885.599976,278.799988,282.080017,31.851855,40,69.099998,100,69.0,72.800003,69.800003
20161103091500,885.599976,278.799988,272.23999,30.74074,40,72.5,100,69.599998,72.800003,69.800003
20161103093000,885.599976,278.799988,272.23999,30.74074,40,70.099998,100,69.599998,72.800003,69.800003
20161103094500,885.599976,278.799988,272.23999,30.74074,40,72.400002,100,69.699997,72.800003,69.800003
20161103100000,885.599976,278.799988,272.23999,30.74074,40,70.599998,100,69.800003,72.800003,69.800003
20161103101500,885.599976,278.799988,275.519989,31.111111,40,72.0,100,69.900002,72.800003,69.800003
20161103103000,885.599976,278.799988,275.519989,31.111111,40,71.099998,100,70.0,72.800003,69.800003
