PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103104500,885.599976,278.799988,275.519989,31.111111,40,69.400002,100,69.900002,72.800003,69.800003
20161103110000,885.599976,278.799988,275.519989,31.111111,40,70.099998,100,69.900002,72.800003,69.800003
20161103111500,885.599976,278.799988,282.080017,31.851855,40,70.099998,100,70.0,72.800003,69.800003
20161103113000,885.599976,278.799988,272.23999,30.74074,40,72.400002,100,70.0,72.800003,69.800003
20161103114500,885.599976,278.799988,272.23999,30.74074,40,60.0,100,69.099998,72.800003,69.800003
20161103120000,885.599976,278.799988,275.519989,31.111111,40,70.199997,100,69.5,72.800003,69.800003
20161103121500,885.599976,278.799988,275.519989,31.111111,40,70.199997,100,69.699997,72.800003,69.800003
20161103123000,885.599976,278.799988,272.23999,30.74074,40,71.099998,100,69.800003,72.800003,69.800003
20161103124500,885.599976,278.799988,275.519989,31.111111,40,71.099998,100,69.699997,72.800003,69.800003
20161103130000,885.599976,278.799988,275.519989,31.111111,40,69.400002,100,69.800003,72.800003,69.800003
20161103131500,885.599976,278.799988,272.23999,30.74074,40,73.900002,100,70.0,72.800003,69.800003
20161103133000,885.599976,278.799988,275.519989,31.111111,40,62.0,0,69.699997,72.800003,69.800003
20161103134500,885.599976,278.799988,282.080017,31.851855,40,60.299999,100,68.699997,72.800003,69.800003
20161103140000,885.599976,278.799988,275.519989,31.111111,40,61.5,100,69.099998,72.800003,69.800003
20161103141500,885.599976,278.799988,275.519989,31.111111,40,67.300003,0,70.0,72.800003,69.800003
20161103143000,885.599976,278.799988,282.080017,31.851855,40,59.599998,100,68.800003,72.800003,69.800003
20161103144500,885.599976,278.799988,275.519989,31.111111,40,60.799999,100,69.099998,72.800003,69.800003
20161103150000,885.599976,278.799988,282.080017,31.851855,40,71.599998,100,69.900002,72.800003,69.800003
20161103151500,885.599976,278.799988,282.080017,31.851855,40,59.799999,100,69.199997,72.800003,69.800003
20161103153000,885.599976,278.799988,282.080017,31.851855,40,76.0,100,69.5,72.800003,69.800003
20161103154500,885.599976,278.799988,285.359985,32.222221,40,76.0,100,69.699997,72.800003,69.800003
20161103160000,885.599976,278.799988,285.359985,32.222221,40,75.199997,100,70.0,72.800003,69.800003
20161103161500,885.599976,278.799988,282.080017,31.851855,40,59.200001,100,68.800003,72.800003,69.800003
20161103163000,885.599976,278.799988,285.359985,32.222221,40,66.800003,100,69.599998,72.800003,69.800003
20161103164500,885.599976,278.799988,282.080017,31.851855,40,73.5,100,69.900002,72.800003,69.800003
20161103170000,885.599976,278.799988,285.359985,32.222221,40,65.300003,0,70.0,72.800003,69.800003
20161103171500,885.599976,278.799988,285.359985,32.222221,40,59.200001,100,68.800003,72.800003,69.800003
20161103173000,885.599976,278.799988,275.519989,31.111111,40,63.599998,100,69.300003,72.800003,69.800003
20161103174500,885.599976,278.799988,282.080017,31.851855,40,75.699997,100,70.0,72.800003,69.800003
20161103180000,885.599976,278.799988,275.519989,31.111111,40,59.200001,100,68.800003,72.800003,69.800003
20161103181500,885.599976,278.799988,272.23999,30.74074,40,62.0,100,69.300003,72.800003,69.800003
20161103183000,885.599976,278.799988,267.319977,30.185183,40,70.5,0,70.199997,72.800003,69.800003
20161103184500,885.599976,278.799988,267.319977,30.185183,40,60.299999,100,68.800003,72.800003,69.800003
20161103190000,885.599976,278.799988,267.319977,30.185183,40,61.599998,100,69.199997,72.800003,69.800003
20161103191500,885.599976,278.799988,272.23999,30.74074,40,71.599998,100,70.0,72.800003,69.800003
20161103193000,885.599976,278.799988,272.23999,30.74074,40,62.0,0,69.699997,72.800003,69.800003
20161103194500,885.599976,278.799988,267.319977,30.185183,40,58.799999,100,69.300003,72.800003,69.800003
20161103200000,885.599976,278.799988,272.23999,30.74074,40,58.099998,100,69.099998,72.800003,69.800003
20161103201500,885.599976,278.799988,272.23999,30.74074,40,74.800003,100,69.5,72.800003,69.800003
20161103203000,885.599976,278.799988,275.519989,31.111111,40,71.699997,100,70.0,72.800003,69.800003
20161103204500,885.599976,278.799988,267.319977,30.185183,40,58.0,100,69.300003,72.800003,69.800003
20161103210000,885.599976,278.799988,275.519989,31.111111,40,58.0,100,68.900002,72.800003,69.800003
20161103211500,885.599976,278.799988,282.080017,31.851855,40,69.199997,100,69.699997,72.800003,69.800003
20161103213000,885.599976,278.799988,275.519989,31.111111,40,66.300003,100,69.5,72.800003,69.800003
20161103214500,885.599976,278.799988,275.519989,31.111111,40,66.300003,100,69.400002,72.800003,69.800003
20161103220000,885.599976,278.799988,275.519989,31.111111,40,73.5,100,69.900002,72.800003,69.800003
20161103221500,885.599976,278.799988,275.519989,31.111111,40,59.900002,0,69.599998,72.800003,69.800003
20161103223000,885.599976,278.799988,282.080017,31.851855,40,58.0,100,69.199997,72.800003,69.800003
20161103224500,885.599976,278.799988,285.359985,32.222221,40,71.0,100,69.099998,72.800003,69.800003
20161103230000,885.599976,278.799988,272.23999,30.74074,40,65.300003,100,69.400002,72.800003,69.800003
20161103231500,885.599976,278.799988,272.23999,30.74074,40,68.199997,100,69.400002,72.800003,69.800003
20161103233000,885.599976,278.799988,272.23999,30.74074,40,68.199997,100,69.599998,72.800003,69.800003
20161103234500,885.599976,278.799988,260.76001,29.444446,40,71.0,100,69.699997,72.800003,69.800003
20161104000000,885.599976,278.799988,272.23999,30.74074,40,69.199997,100,69.800003,72.800003,69.800003
20161104001500,885.599976,278.799988,272.23999,30.74074,40,70.099998,100,69.800003,72.800003,69.800003
20161104003000,885.599976,278.799988,275.519989,31.111111,40,71.099998,100,69.900002,72.800003,69.800003
20161104004500,885.599976,278.799988,272.23999,30.74074,40,68.699997,100,69.800003,72.800003,69.800003
20161104010000,885.599976,278.799988,272.23999,30.74074,40,68.699997,100,69.800003,72.800003,69.800003
20161104011500,885.599976,278.799988,275.519989,31.111111,40,70.099998,100,69.800003,72.800003,69.800003
20161104013000,885.599976,278.799988,275.519989,31.111111,40,70.099998,100,69.800003,72.800003,69.800003
20161104014500,885.599976,278.799988,275.519989,31.111111,40,67.699997,100,69.800003,72.800003,69.800003
20161104020000,885.599976,278.799988,282.080017,31.851855,40,70.5,100,69.800003,72.800003,69.800003
20161104021500,885.599976,278.799988,275.519989,31.111111,40,69.699997,100,69.800003,72.800003,69.800003
20161104023000,885.599976,278.799988,285.359985,32.222221,40,68.199997,100,69.699997,72.800003,69.800003
20161104024500,885.599976,278.799988,272.23999,30.74074,40,70.5,100,69.800003,72.800003,69.800003
20161104030000,885.599976,278.799988,282.080017,31.851855,40,69.300003,100,69.800003,72.800003,69.800003
20161104031500,885.599976,278.799988,275.519989,31.111111,40,67.699997,100,69.699997,72.800003,69.800003
20161104033000,885.599976,278.799988,275.519989,31.111111,40,70.099998,100,69.800003,72.800003,69.800003
20161104034500,885.599976,278.799988,272.23999,30.74074,40,70.099998,100,69.800003,72.800003,69.800003
20161104040000,885.599976,278.799988,272.23999,30.74074,40,68.199997,100,69.800003,72.800003,69.800003
20161104041500,885.599976,278.799988,272.23999,30.74074,40,70.099998,100,69.699997,72.800003,69.800003
20161104043000,885.599976,278.799988,285.359985,32.222221,40,69.199997,100,69.699997,72.800003,69.800003
20161104044500,885.599976,278.799988,285.359985,32.222221,40,67.300003,100,69.699997,72.800003,69.800003
20161104050000,885.599976,278.799988,282.080017,31.851855,40,69.099998,100,69.599998,72.800003,69.800003
20161104051500,885.599976,278.799988,285.359985,32.222221,40,69.099998,100,69.599998,72.800003,69.800003
20161104053000,885.599976,278.799988,285.359985,32.222221,40,67.699997,100,69.599998,72.800003,69.800003
20161104054500,885.599976,278.799988,260.76001,29.444446,40,69.599998,100,69.599998,72.800003,69.800003
20161104060000,885.599976,278.799988,282.080017,31.851855,40,69.599998,100,69.599998,72.800003,69.800003
20161104061500,885.599976,278.799988,291.919983,32.962962,40,68.199997,100,69.599998,72.800003,69.800003
20161104063000,885.599976,278.799988,285.359985,32.222221,40,75.300003,100,69.599998,72.800003,69.800003
20161104064500,885.599976,278.799988,291.919983,32.962962,40,58.400002,100,69.199997,72.800003,69.800003
20161104070000,885.599976,278.799988,291.919983,32.962962,40,63.799999,100,68.900002,72.800003,69.800003
20161104071500,885.599976,278.799988,291.919983,32.962962,40,63.799999,100,69.300003,72.800003,69.800003
20161104073000,885.599976,278.799988,285.359985,32.222221,40,75.099998,100,69.599998,72.800003,69.800003
20161104074500,885.599976,278.799988,285.359985,32.222221,40,72.0,100,69.800003,72.800003,69.800003
20161104080000,885.599976,278.799988,285.359985,32.222221,40,71.0,100,69.800003,72.800003,69.800003
20161104081500,885.599976,278.799988,282.080017,31.851855,40,74.900002,100,70.0,72.800003,69.800003
20161104083000,885.599976,278.799988,285.359985,32.222221,40,58.400002,100,69.199997,72.800003,69.800003
20161104084500,885.599976,278.799988,282.080017,31.851855,40,74.599998,100,69.0,72.800003,69.800003
20161104090000,885.599976,278.799988,282.080017,31.851855,40,63.599998,100,69.199997,72.800003,69.800003
20161104091500,885.599976,278.799988,282.080017,31.851855,40,75.800003,100,69.800003,72.800003,69.800003
20161104093000,885.599976,278.799988,282.080017,31.851855,40,59.099998,100,69.099998,72.800003,69.800003
20161104094500,885.599976,278.799988,282.080017,31.851855,40,65.300003,100,68.900002,72.800003,69.800003
20161104100000,885.599976,278.799988,282.080017,31.851855,40,70.099998,100,69.599998,72.800003,69.800003
20161104101500,885.599976,278.799988,282.080017,31.851855,40,70.099998,100,69.400002,72.800003,69.800003
20161104103000,885.599976,278.799988,275.519989,31.111111,40,76.099998,100,69.900002,72.800003,69.800003
20161104104500,885.599976,278.799988,282.080017,31.851855,40,60.0,100,69.199997,72.800003,69.800003
20161104110000,885.599976,278.799988,275.519989,31.111111,40,67.099998,100,68.699997,72.800003,69.800003
20161104111500,885.599976,278.799988,282.080017,31.851855,40,66.300003,100,69.300003,72.800003,69.800003
20161104113000,885.599976,278.799988,285.359985,32.222221,40,72.400002,100,69.400002,72.800003,69.800003
20161104114500,885.599976,278.799988,282.080017,31.851855,40,64.400002,0,69.900002,72.800003,69.800003
20161104120000,885.599976,278.799988,282.080017,31.851855,40,58.799999,100,68.699997,72.800003,69.800003
20161104121500,885.599976,278.799988,285.359985,32.222221,40,64.800003,100,69.400002,72.800003,69.800003
20161104123000,885.599976,278.799988,282.080017,31.851855,40,74.400002,100,69.699997,72.800003,69.800003
20161104124500,885.599976,278.799988,282.080017,31.851855,40,70.599998,100,69.800003,72.800003,69.800003
20161104130000,885.599976,278.799988,282.080017,31.851855,40,63.200001,0,69.900002,72.800003,69.800003
20161104131500,885.599976,278.799988,282.080017,31.851855,40,60.0,100,69.199997,72.800003,69.800003
20161104133000,885.599976,278.799988,275.519989,31.111111,40,61.900002,100,68.900002,72.800003,69.800003
20161104134500,885.599976,278.799988,282.080017,31.851855,40,72.400002,100,69.400002,72.800003,69.800003
20161104140000,885.599976,278.799988,285.359985,32.222221,40,67.800003,100,69.599998,72.800003,69.800003
20161104141500,885.599976,278.799988,285.359985,32.222221,40,70.800003,0,70.199997,72.800003,69.800003
20161104143000,885.599976,278.799988,282.080017,31.851855,40,60.0,100,69.099998,72.800003,69.800003
20161104144500,885.599976,278.799988,285.359985,32.222221,40,74.900002,100,69.5,72.800003,69.800003
20161104150000,885.599976,278.799988,285.359985,32.222221,40,71.800003,100,69.300003,72.800003,69.800003
20161104151500,885.599976,278.799988,282.080017,31.851855,40,61.299999,0,69.699997,72.800003,69.800003
20161104153000,885.599976,278.799988,282.080017,31.851855,40,58.799999,100,69.099998,72.800003,69.800003
20161104154500,885.599976,278.799988,282.080017,31.851855,40,72.900002,100,69.199997,72.800003,69.800003
20161104160000,885.599976,278.799988,285.359985,32.222221,40,65.800003,100,69.5,72.800003,69.800003
20161104161500,885.599976,278.799988,282.080017,31.851855,40,67.199997,100,69.400002,72.800003,69.800003
20161104163000,885.599976,278.799988,282.080017,31.851855,40,70.599998,100,69.699997,72.800003,69.800003
20161104164500,885.599976,278.799988,285.359985,32.222221,40,68.199997,100,69.800003,72.800003,69.800003
20161104170000,885.599976,278.799988,282.080017,31.851855,40,69.699997,100,69.800003,72.800003,69.800003
20161104171500,885.599976,278.799988,275.519989,31.111111,40,68.599998,100,69.900002,72.800003,69.800003
20161104173000,885.599976,278.799988,282.080017,31.851855,40,70.099998,100,70.0,72.800003,69.800003
20161104174500,885.599976,278.799988,272.23999,30.74074,40,60.799999,100,69.800003,72.800003,69.800003
20161104180000,885.599976,278.799988,272.23999,30.74074,40,58.700001,100,69.0,72.800003,69.800003
20161104181500,885.599976,278.799988,275.519989,31.111111,40,73.400002,100,69.599998,72.800003,69.800003
20161104183000,885.599976,278.799988,260.76001,29.444446,40,70.5,100,69.300003,72.800003,69.800003
20161104184500,885.599976,278.799988,275.519989,31.111111,40,66.300003,0,70.0,72.800003,69.800003
20161104190000,885.599976,278.799988,272.23999,30.74074,40,59.599998,100,69.199997,72.800003,69.800003
20161104191500,885.599976,278.799988,267.319977,30.185183,40,67.699997,100,69.0,72.800003,69.800003
20161104193000,885.599976,278.799988,267.319977,30.185183,40,68.699997,100,69.5,72.800003,69.800003
20161104194500,885.599976,278.799988,272.23999,30.74074,40,67.699997,100,69.400002,72.800003,69.800003
20161104200000,885.599976,278.799988,495.279999,55.925927,50,64.300003,0,69.300003,71.400002,68.400002
20161104201500,885.599976,278.799988,303.399994,34.25926,41,58.700001,0,68.800003,71.400002,68.400002
20161104203000,885.599976,278.799988,295.200012,33.333336,41,58.700001,0,68.5,71.400002,68.400002
20161104204500,885.599976,278.799988,295.200012,33.333336,41,99.099998,100,70.300003,75.0,72.0
20161104210000,885.599976,278.799988,295.200012,33.333336,41,95.900002,100,70.599998,75.0,72.0
20161104211500,885.599976,278.799988,300.119995,33.888889,41,90.5,100,70.800003,75.0,72.0
20161104213000,885.599976,278.799988,303.399994,34.25926,41,93.800003,100,71.300003,75.0,72.0
20161104214500,885.599976,278.799988,300.119995,33.888889,41,102.699997,100,71.5,75.0,72.0
20161104220000,885.599976,278.799988,303.399994,34.25926,41,92.300003,100,71.800003,75.0,72.0
20161104221500,885.599976,278.799988,303.399994,34.25926,41,92.300003,100,71.900002,75.0,72.0
20161104223000,885.599976,278.799988,303.399994,34.25926,41,97.199997,100,72.099998,75.0,72.0
20161104224500,885.599976,278.799988,303.399994,34.25926,41,101.099998,100,72.199997,75.0,72.0
20161104230000,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,71.599998,75.0,72.0
20161104231500,885.599976,278.799988,291.919983,32.962962,41,77.400002,100,71.0,75.0,72.0
20161104233000,885.599976,278.799988,291.919983,32.962962,41,79.5,100,71.400002,75.0,72.0
20161104234500,885.599976,278.799988,285.359985,32.222221,41,78.699997,100,72.099998,75.0,72.0
20161105000000,885.599976,278.799988,285.359985,32.222221,41,60.799999,100,70.699997,74.900002,71.900002
20161105001500,885.599976,278.799988,285.359985,32.222221,41,61.700001,100,71.300003,75.0,72.0
20161105003000,885.599976,278.799988,285.359985,32.222221,41,86.199997,100,71.599998,74.900002,71.900002
20161105004500,885.599976,278.799988,285.359985,32.222221,41,82.099998,100,71.699997,75.0,72.0
20161105010000,885.599976,278.799988,291.919983,32.962962,41,85.599998,100,71.800003,75.0,72.0
20161105011500,885.599976,278.799988,260.76001,29.444446,40,88.900002,100,71.599998,75.0,72.0
20161105013000,885.599976,278.799988,260.76001,29.444446,40,84.699997,100,71.5,75.0,72.0
20161105014500,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,71.699997,75.0,72.0
20161105020000,885.599976,278.799988,272.23999,30.74074,40,89.199997,100,71.699997,75.0,72.0
20161105021500,885.599976,278.799988,260.76001,29.444446,40,84.400002,100,71.900002,75.0,72.0
20161105023000,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,72.0,74.900002,71.900002
20161105024500,885.599976,278.799988,260.76001,29.444446,40,92.300003,100,72.099998,75.0,72.0
20161105030000,885.599976,278.799988,260.76001,29.444446,40,89.199997,100,72.099998,75.0,72.0
20161105031500,885.599976,278.799988,272.23999,30.74074,40,63.299999,0,72.199997,75.0,72.0
20161105033000,885.599976,278.799988,267.319977,30.185183,40,60.700001,100,70.900002,74.900002,71.900002
20161105034500,885.599976,278.799988,267.319977,30.185183,40,72.599998,100,71.0,74.900002,71.900002
20161105040000,885.599976,278.799988,267.319977,30.185183,40,82.099998,100,71.5,74.900002,71.900002
20161105041500,885.599976,278.799988,267.319977,30.185183,40,83.699997,100,71.599998,74.900002,71.900002
20161105043000,885.599976,278.799988,267.319977,30.185183,40,85.599998,100,71.599998,75.0,72.0
20161105044500,885.599976,278.799988,272.23999,30.74074,40,88.699997,100,71.599998,74.900002,71.900002
20161105050000,885.599976,278.799988,260.76001,29.444446,40,91.099998,100,71.599998,74.900002,71.900002
20161105051500,885.599976,278.799988,272.23999,30.74074,40,81.599998,100,71.699997,74.900002,71.900002
20161105053000,885.599976,278.799988,272.23999,30.74074,40,91.099998,100,71.800003,75.0,72.0
20161105054500,885.599976,278.799988,275.519989,31.111111,40,82.099998,100,71.800003,75.0,72.0
20161105060000,885.599976,278.799988,275.519989,31.111111,40,82.099998,100,71.900002,75.0,72.0
20161105061500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,71.800003,74.900002,71.900002
20161105063000,885.599976,278.799988,282.080017,31.851855,40,79.699997,100,71.800003,75.0,72.0
20161105064500,885.599976,278.799988,282.080017,31.851855,40,89.800003,100,71.800003,75.0,72.0
20161105070000,885.599976,278.799988,285.359985,32.222221,40,81.099998,100,71.699997,75.0,72.0
20161105071500,885.599976,278.799988,282.080017,31.851855,40,84.800003,100,71.699997,75.0,72.0
20161105073000,885.599976,278.799988,285.359985,32.222221,40,83.800003,100,71.699997,75.0,72.0
20161105074500,885.599976,278.799988,285.359985,32.222221,40,80.199997,100,71.599998,75.0,72.0
20161105080000,885.599976,278.799988,282.080017,31.851855,40,92.300003,100,71.599998,75.0,72.0
20161105081500,885.599976,278.799988,282.080017,31.851855,40,82.099998,100,71.599998,75.0,72.0
20161105083000,885.599976,278.799988,275.519989,31.111111,40,87.199997,100,71.599998,75.0,72.0
20161105084500,885.599976,278.799988,272.23999,30.74074,40,92.199997,100,71.699997,75.0,72.0
20161105090000,885.599976,278.799988,275.519989,31.111111,40,82.599998,100,71.699997,75.0,72.0
20161105091500,885.599976,278.799988,272.23999,30.74074,40,94.199997,100,71.699997,75.0,72.0
20161105093000,885.599976,278.799988,282.080017,31.851855,40,87.199997,100,71.800003,74.900002,71.900002
20161105094500,885.599976,278.799988,272.23999,30.74074,40,89.699997,100,71.599998,75.0,72.0
20161105100000,885.599976,278.799988,282.080017,31.851855,40,94.400002,100,71.699997,75.0,72.0
20161105101500,885.599976,278.799988,275.519989,31.111111,40,85.599998,100,71.699997,75.0,72.0
20161105103000,885.599976,278.799988,275.519989,31.111111,40,97.0,100,71.800003,75.0,72.0
20161105104500,885.599976,278.799988,282.080017,31.851855,40,88.699997,100,71.900002,75.0,72.0
20161105110000,885.599976,278.799988,282.080017,31.851855,40,87.800003,100,71.900002,75.0,72.0
20161105111500,885.599976,278.799988,272.23999,30.74074,40,96.900002,100,72.0,75.0,72.0
20161105113000,885.599976,278.799988,282.080017,31.851855,40,87.5,100,71.800003,74.900002,71.900002
20161105114500,885.599976,278.799988,282.080017,31.851855,40,90.400002,100,71.800003,75.0,72.0
20161105120000,885.599976,278.799988,267.319977,30.185183,40,93.900002,100,71.900002,74.900002,71.900002
20161105121500,885.599976,278.799988,267.319977,30.185183,40,87.5,100,71.900002,75.0,72.0
20161105123000,885.599976,278.799988,275.519989,31.111111,40,93.699997,100,72.0,74.900002,71.900002
20161105124500,885.599976,278.799988,272.23999,30.74074,40,96.0,100,71.900002,74.900002,71.900002
20161105130000,885.599976,278.799988,272.23999,30.74074,40,87.5,100,71.900002,74.900002,71.900002
20161105131500,885.599976,278.799988,275.519989,31.111111,40,63.200001,0,72.300003,74.900002,71.900002
20161105133000,885.599976,278.799988,282.080017,31.851855,40,59.599998,100,71.0,75.0,72.0
20161105134500,885.599976,278.799988,272.23999,30.74074,40,79.5,100,71.5,74.900002,71.900002
20161105140000,885.599976,278.799988,272.23999,30.74074,40,83.699997,100,71.400002,74.900002,71.900002
20161105141500,885.599976,278.799988,267.319977,30.185183,40,91.099998,100,71.5,74.900002,71.900002
20161105143000,885.599976,278.799988,275.519989,31.111111,40,82.099998,100,71.599998,74.900002,71.900002
20161105144500,885.599976,278.799988,272.23999,30.74074,40,86.099998,100,71.699997,75.0,72.0
20161105150000,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,71.699997,75.0,72.0
20161105151500,885.599976,278.799988,272.23999,30.74074,40,85.599998,100,71.599998,75.0,72.0
20161105153000,885.599976,278.799988,282.080017,31.851855,40,81.099998,100,71.599998,75.0,72.0
20161105154500,885.599976,278.799988,272.23999,30.74074,40,87.0,100,71.699997,75.0,72.0
20161105160000,885.599976,278.799988,267.319977,30.185183,40,89.300003,100,71.800003,74.900002,71.900002
20161105161500,885.599976,278.799988,275.519989,31.111111,40,91.400002,100,71.900002,75.0,72.0
20161105163000,885.599976,278.799988,282.080017,31.851855,40,83.099998,100,72.0,75.0,72.0
20161105164500,885.599976,278.799988,275.519989,31.111111,40,90.400002,100,71.900002,75.0,72.0
20161105170000,885.599976,278.799988,272.23999,30.74074,40,92.5,100,71.800003,75.0,72.0
20161105171500,885.599976,278.799988,275.519989,31.111111,40,84.0,100,71.900002,75.0,72.0
20161105173000,885.599976,278.799988,275.519989,31.111111,40,82.599998,100,71.900002,74.900002,71.900002
20161105174500,885.599976,278.799988,275.519989,31.111111,40,91.599998,100,71.900002,75.0,72.0
20161105180000,885.599976,278.799988,275.519989,31.111111,40,87.599998,100,71.900002,74.900002,71.900002
20161105181500,885.599976,278.799988,282.080017,31.851855,40,82.099998,100,72.099998,74.900002,71.900002
20161105183000,885.599976,278.799988,285.359985,32.222221,40,91.0,100,72.199997,75.0,72.0
20161105184500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,71.300003,74.900002,71.900002
20161105190000,885.599976,278.799988,300.119995,33.888889,41,75.300003,100,71.599998,74.900002,71.900002
20161105191500,885.599976,278.799988,291.919983,32.962962,41,72.0,100,71.699997,74.900002,71.900002
20161105193000,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,71.599998,74.900002,71.900002
20161105194500,885.599976,278.799988,295.200012,33.333336,41,75.300003,100,71.599998,74.900002,71.900002
20161105210000,885.599976,278.799988,295.200012,33.333336,41,77.800003,100,71.800003,74.900002,71.900002
20161105211500,885.599976,278.799988,295.200012,33.333336,41,58.799999,100,71.199997,75.0,72.0
20161105213000,885.599976,278.799988,295.200012,33.333336,41,76.800003,100,71.599998,74.900002,71.900002
20161105214500,885.599976,278.799988,300.119995,33.888889,41,74.400002,100,71.699997,74.900002,71.900002
20161105220000,885.599976,278.799988,295.200012,33.333336,41,75.300003,100,71.699997,74.900002,71.900002
20161105221500,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,71.800003,74.900002,71.900002
20161105223000,885.599976,278.799988,291.919983,32.962962,41,73.099998,100,71.699997,75.0,72.0
20161105224500,885.599976,278.799988,295.200012,33.333336,41,76.300003,100,71.599998,74.900002,71.900002
20161105230000,885.599976,278.799988,300.119995,33.888889,41,79.199997,100,71.900002,74.900002,71.900002
20161105231500,885.599976,278.799988,303.399994,34.25926,41,74.900002,100,71.900002,74.900002,71.900002
20161105233000,885.599976,278.799988,300.119995,33.888889,41,77.199997,100,71.900002,74.900002,71.900002
20161105234500,885.599976,278.799988,295.200012,33.333336,41,80.699997,100,71.900002,74.900002,71.900002
20161106000000,885.599976,278.799988,300.119995,33.888889,41,67.199997,0,71.900002,74.900002,71.900002
20161106001500,885.599976,278.799988,300.119995,33.888889,41,80.099998,100,71.0,74.900002,71.900002
20161106003000,885.599976,278.799988,300.119995,33.888889,41,74.400002,100,71.0,74.800003,71.800003
20161106004500,885.599976,278.799988,303.399994,34.25926,41,78.900002,100,71.699997,74.800003,71.800003
20161106010000,885.599976,278.799988,303.399994,34.25926,41,81.0,100,71.900002,74.900002,71.900002
20161106011500,885.599976,278.799988,300.119995,33.888889,41,58.400002,100,70.900002,74.900002,71.900002
20161106013000,885.599976,278.799988,291.919983,32.962962,41,73.800003,100,71.5,74.800003,71.800003
20161106014500,885.599976,278.799988,295.200012,33.333336,41,78.599998,100,71.599998,74.800003,71.800003
20161106020000,885.599976,278.799988,300.119995,33.888889,41,87.400002,100,71.699997,74.800003,71.800003
20161106021500,885.599976,278.799988,295.200012,33.333336,41,79.699997,100,72.0,74.800003,71.800003
20161106023000,885.599976,278.799988,291.919983,32.962962,41,75.800003,100,70.800003,74.800003,71.800003
20161106024500,885.599976,278.799988,295.200012,33.333336,41,73.400002,100,70.900002,74.800003,71.800003
20161106030000,885.599976,278.799988,300.119995,33.888889,41,75.099998,100,71.199997,74.699997,71.699997
20161106031500,885.599976,278.799988,303.399994,34.25926,41,82.599998,100,71.599998,74.800003,71.800003
20161106033000,885.599976,278.799988,303.399994,34.25926,41,76.400002,100,71.599998,74.699997,71.699997
20161106034500,885.599976,278.799988,300.119995,33.888889,41,76.400002,100,71.699997,74.800003,71.800003
20161106040000,885.599976,278.799988,303.399994,34.25926,41,80.199997,100,71.699997,74.800003,71.800003
20161106041500,885.599976,278.799988,300.119995,33.888889,41,75.900002,100,71.800003,74.800003,71.800003
20161106043000,885.599976,278.799988,291.919983,32.962962,41,68.699997,100,71.800003,74.699997,71.699997
20161106044500,885.599976,278.799988,285.359985,32.222221,41,79.699997,100,71.0,74.699997,71.699997
20161106050000,885.599976,278.799988,295.200012,33.333336,41,72.0,100,71.099998,74.699997,71.699997
20161106051500,885.599976,278.799988,295.200012,33.333336,41,83.699997,100,71.599998,74.699997,71.699997
20161106053000,885.599976,278.799988,285.359985,32.222221,41,75.300003,0,71.900002,74.699997,71.699997
20161106054500,885.599976,278.799988,291.919983,32.962962,41,80.699997,100,70.599998,74.699997,71.699997
20161106060000,885.599976,278.799988,285.359985,32.222221,41,78.199997,100,70.900002,74.699997,71.699997
20161106061500,885.599976,278.799988,285.359985,32.222221,41,78.199997,100,71.800003,74.699997,71.699997
20161106063000,885.599976,278.799988,295.200012,33.333336,41,86.199997,100,71.699997,74.699997,71.699997
20161106064500,885.599976,278.799988,295.200012,33.333336,41,62.900002,100,70.300003,74.699997,71.699997
20161106070000,885.599976,278.799988,295.200012,33.333336,41,64.5,100,71.0,74.699997,71.699997
20161106071500,885.599976,278.799988,295.200012,33.333336,41,82.599998,100,71.300003,74.699997,71.699997
20161106073000,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,71.699997,74.699997,71.699997
20161106074500,885.599976,278.799988,291.919983,32.962962,41,59.599998,100,71.0,74.699997,71.699997
20161106080000,885.599976,278.799988,291.919983,32.962962,41,79.300003,100,71.199997,74.699997,71.699997
20161106081500,885.599976,278.799988,291.919983,32.962962,41,72.099998,100,71.0,74.699997,71.699997
20161106083000,885.599976,278.799988,295.200012,33.333336,41,89.800003,100,71.5,74.699997,71.699997
20161106084500,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,71.800003,74.699997,71.699997
20161106090000,885.599976,278.799988,291.919983,32.962962,41,60.0,100,70.699997,74.699997,71.699997
20161106091500,885.599976,278.799988,291.919983,32.962962,41,82.099998,100,71.300003,74.699997,71.699997
20161106093000,885.599976,278.799988,282.080017,31.851855,41,80.699997,100,71.5,74.699997,71.699997
20161106094500,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,71.800003,74.699997,71.699997
20161106100000,885.599976,278.799988,291.919983,32.962962,41,88.199997,100,71.5,74.699997,71.699997
20161106101500,885.599976,278.799988,285.359985,32.222221,41,81.099998,100,71.800003,74.699997,71.699997
20161106103000,885.599976,278.799988,291.919983,32.962962,41,60.299999,100,70.300003,74.699997,71.699997
20161106104500,885.599976,278.799988,291.919983,32.962962,41,61.599998,100,71.0,74.699997,71.699997
20161106110000,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,71.900002,74.699997,71.699997
20161106111500,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,71.800003,74.699997,71.699997
20161106113000,885.599976,278.799988,300.119995,33.888889,41,68.300003,100,70.5,74.699997,71.699997
20161106114500,885.599976,278.799988,303.399994,34.25926,41,77.599998,100,70.800003,74.699997,71.699997
20161106120000,885.599976,278.799988,295.200012,33.333336,41,76.400002,100,71.699997,74.699997,71.699997
20161106121500,885.599976,278.799988,303.399994,34.25926,41,60.799999,100,71.0,74.699997,71.699997
20161106123000,885.599976,278.799988,303.399994,34.25926,41,84.099998,100,71.5,74.699997,71.699997
20161106124500,885.599976,278.799988,300.119995,33.888889,41,81.099998,100,71.5,74.699997,71.699997
20161106130000,885.599976,278.799988,295.200012,33.333336,41,78.699997,100,71.900002,74.699997,71.699997
20161106131500,885.599976,278.799988,295.200012,33.333336,41,74.199997,100,70.5,74.699997,71.699997
20161106133000,885.599976,278.799988,295.200012,33.333336,41,83.099998,100,71.0,74.699997,71.699997
20161106134500,885.599976,278.799988,300.119995,33.888889,41,76.800003,100,71.699997,74.699997,71.699997
20161106140000,885.599976,278.799988,300.119995,33.888889,41,60.400002,100,70.900002,74.699997,71.699997
20161106141500,885.599976,278.799988,291.919983,32.962962,41,72.5,100,71.400002,74.699997,71.699997
20161106143000,885.599976,278.799988,291.919983,32.962962,41,79.199997,100,71.599998,74.699997,71.699997
20161106144500,885.599976,278.799988,291.919983,32.962962,41,61.200001,100,71.300003,74.699997,71.699997
20161106150000,885.599976,278.799988,291.919983,32.962962,41,86.800003,100,71.0,74.699997,71.699997
20161106151500,885.599976,278.799988,295.200012,33.333336,41,88.599998,100,71.199997,74.699997,71.699997
20161106153000,885.599976,278.799988,291.919983,32.962962,41,80.199997,100,71.900002,74.699997,71.699997
20161106154500,885.599976,278.799988,291.919983,32.962962,41,62.200001,100,70.400002,74.699997,71.699997
20161106160000,885.599976,278.799988,291.919983,32.962962,41,77.599998,100,70.900002,74.699997,71.699997
20161106161500,885.599976,278.799988,300.119995,33.888889,41,73.5,100,71.599998,74.699997,71.699997
20161106163000,885.599976,278.799988,295.200012,33.333336,41,72.0,100,71.400002,74.699997,71.699997
20161106164500,885.599976,278.799988,303.399994,34.25926,41,74.800003,100,71.5,74.699997,71.699997
20161106170000,885.599976,278.799988,300.119995,33.888889,41,74.0,100,71.599998,74.699997,71.699997
20161106171500,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,71.5,74.699997,71.699997
20161106173000,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,71.5,74.699997,71.699997
20161106174500,885.599976,278.799988,300.119995,33.888889,41,73.0,100,71.599998,74.699997,71.699997
20161106180000,885.599976,278.799988,295.200012,33.333336,41,71.0,100,71.400002,74.699997,71.699997
20161106181500,885.599976,278.799988,291.919983,32.962962,41,74.800003,100,71.5,74.699997,71.699997
20161106183000,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,71.400002,74.699997,71.699997
20161106184500,885.599976,278.799988,291.919983,32.962962,41,75.800003,100,71.5,74.699997,71.699997
20161106190000,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,71.400002,74.699997,71.699997
20161106191500,885.599976,278.799988,295.200012,33.333336,41,73.099998,100,71.400002,74.699997,71.699997
20161106193000,885.599976,278.799988,291.919983,32.962962,41,71.599998,100,71.5,74.699997,71.699997
20161106194500,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,71.599998,74.699997,71.699997
20161106200000,885.599976,278.799988,285.359985,32.222221,41,73.5,100,71.800003,74.699997,71.699997
20161106201500,885.599976,278.799988,295.200012,33.333336,41,71.199997,100,71.699997,74.699997,71.699997
20161106203000,885.599976,278.799988,295.200012,33.333336,41,74.800003,100,71.699997,74.699997,71.699997
20161106204500,885.599976,278.799988,300.119995,33.888889,41,71.099998,100,71.599998,74.699997,71.699997
20161106210000,885.599976,278.799988,300.119995,33.888889,41,72.199997,100,71.599998,74.699997,71.699997
20161106211500,885.599976,278.799988,300.119995,33.888889,41,73.5,100,71.599998,74.699997,71.699997
20161106213000,885.599976,278.799988,291.919983,32.962962,41,70.599998,100,71.5,74.699997,71.699997
20161106214500,885.599976,278.799988,300.119995,33.888889,41,73.900002,100,71.599998,74.699997,71.699997
20161106220000,885.599976,278.799988,303.399994,34.25926,41,72.0,100,71.699997,74.699997,71.699997
20161106221500,885.599976,278.799988,300.119995,33.888889,41,72.0,100,71.699997,74.699997,71.699997
20161106223000,885.599976,278.799988,303.399994,34.25926,41,74.0,100,71.699997,74.699997,71.699997
20161106224500,885.599976,278.799988,291.919983,32.962962,41,70.599998,100,71.699997,74.699997,71.699997
20161106230000,885.599976,278.799988,291.919983,32.962962,41,74.900002,100,71.699997,74.699997,71.699997
20161106231500,885.599976,278.799988,285.359985,32.222221,41,72.5,100,71.699997,74.699997,71.699997
20161106233000,885.599976,278.799988,291.919983,32.962962,41,71.5,100,71.599998,74.699997,71.699997
20161106234500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,71.599998,74.699997,71.699997
20161107000000,885.599976,278.799988,291.919983,32.962962,41,71.099998,100,71.5,74.699997,71.699997
20161107001500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,71.599998,74.699997,71.699997
20161107003000,885.599976,278.799988,291.919983,32.962962,41,71.599998,100,71.599998,74.699997,71.699997
20161107004500,885.599976,278.799988,291.919983,32.962962,41,72.400002,100,71.599998,74.699997,71.699997
20161107010000,885.599976,278.799988,295.200012,33.333336,41,72.400002,100,71.599998,74.699997,71.699997
20161107011500,885.599976,278.799988,300.119995,33.888889,41,70.599998,100,71.5,74.699997,71.699997
20161107013000,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,71.5,74.699997,71.699997
20161107014500,885.599976,278.799988,291.919983,32.962962,41,70.599998,100,71.599998,74.699997,71.699997
20161107020000,885.599976,278.799988,291.919983,32.962962,41,73.400002,100,71.5,74.699997,71.699997
20161107021500,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,71.5,74.699997,71.699997
20161107023000,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,71.300003,74.699997,71.699997
20161107024500,885.599976,278.799988,295.200012,33.333336,41,75.900002,100,71.800003,74.699997,71.699997
20161107030000,885.599976,278.799988,295.200012,33.333336,41,74.400002,100,71.800003,74.699997,71.699997
20161107031500,885.599976,278.799988,300.119995,33.888889,41,58.400002,100,70.699997,74.699997,71.699997
20161107033000,885.599976,278.799988,291.919983,32.962962,41,64.099998,100,71.199997,74.699997,71.699997
20161107034500,885.599976,278.799988,291.919983,32.962962,41,83.699997,100,71.800003,74.699997,71.699997
20161107040000,885.599976,278.799988,291.919983,32.962962,41,58.400002,100,70.5,74.699997,71.699997
20161107041500,885.599976,278.799988,291.919983,32.962962,41,62.0,100,70.900002,74.699997,71.699997
20161107043000,885.599976,278.799988,291.919983,32.962962,41,81.099998,100,71.800003,74.699997,71.699997
20161107044500,885.599976,278.799988,295.200012,33.333336,41,62.0,0,71.400002,74.699997,71.699997
20161107050000,885.599976,278.799988,291.919983,32.962962,41,85.599998,100,70.900002,74.699997,71.699997
20161107051500,885.599976,278.799988,300.119995,33.888889,41,79.199997,100,71.199997,74.699997,71.699997
20161107053000,885.599976,278.799988,291.919983,32.962962,41,66.900002,0,71.699997,74.699997,71.699997
20161107054500,885.599976,278.799988,295.200012,33.333336,41,83.099998,100,70.800003,74.699997,71.699997
20161107060000,885.599976,278.799988,303.399994,34.25926,41,78.400002,100,71.300003,74.699997,71.699997
20161107061500,885.599976,278.799988,295.200012,33.333336,41,73.5,100,71.699997,74.699997,71.699997
20161107063000,885.599976,278.799988,295.200012,33.333336,41,79.599998,100,71.900002,74.699997,71.699997
20161107064500,885.599976,278.799988,295.200012,33.333336,41,68.300003,100,70.5,74.699997,71.699997
20161107070000,885.599976,278.799988,295.200012,33.333336,41,69.5,100,70.800003,74.699997,71.699997
20161107071500,885.599976,278.799988,295.200012,33.333336,41,79.699997,100,71.900002,74.699997,71.699997
20161107073000,885.599976,278.799988,295.200012,33.333336,41,74.900002,100,71.800003,74.699997,71.699997
20161107074500,885.599976,278.799988,295.200012,33.333336,41,77.199997,100,71.800003,74.699997,71.699997
20161107080000,885.599976,278.799988,291.919983,32.962962,41,79.699997,100,71.800003,74.699997,71.699997
20161107081500,885.599976,278.799988,282.080017,31.851855,41,61.599998,100,71.400002,74.699997,71.699997
20161107083000,885.599976,278.799988,282.080017,31.851855,41,81.400002,100,70.900002,74.699997,71.699997
20161107084500,885.599976,278.799988,285.359985,32.222221,41,79.599998,100,71.099998,74.699997,71.699997
20161107090000,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,71.699997,74.699997,71.699997
20161107091500,885.599976,278.799988,285.359985,32.222221,41,79.699997,100,71.900002,74.699997,71.699997
20161107093000,885.599976,278.799988,291.919983,32.962962,41,59.200001,100,70.599998,74.699997,71.699997
20161107094500,885.599976,278.799988,285.359985,32.222221,41,63.599998,100,71.099998,74.699997,71.699997
20161107100000,885.599976,278.799988,282.080017,31.851855,41,79.699997,100,71.800003,74.699997,71.699997
20161107101500,885.599976,278.799988,300.119995,33.888889,41,59.200001,0,70.099998,73.099998,70.099998
20161107103000,885.599976,278.799988,303.399994,34.25926,41,57.599998,100,69.5,73.099998,70.099998
20161107104500,885.599976,278.799988,303.399994,34.25926,41,68.099998,100,69.199997,73.099998,70.099998
20161107110000,885.599976,278.799988,300.119995,33.888889,41,61.200001,100,69.699997,73.099998,70.099998
20161107111500,885.599976,278.799988,295.200012,33.333336,41,69.699997,0,70.400002,73.099998,70.099998
20161107113000,885.599976,278.799988,303.399994,34.25926,41,58.0,100,69.199997,73.099998,70.099998
20161107114500,885.599976,278.799988,300.119995,33.888889,41,73.099998,100,69.800003,73.099998,70.099998
20161107120000,885.599976,278.799988,300.119995,33.888889,41,82.0,100,70.099998,73.099998,70.099998
20161107121500,885.599976,278.799988,300.119995,33.888889,41,58.799999,100,69.5,73.099998,70.099998
20161107123000,885.599976,278.799988,300.119995,33.888889,41,78.800003,100,69.800003,73.099998,70.099998
20161107124500,885.599976,278.799988,300.119995,33.888889,41,76.300003,100,69.699997,73.099998,70.099998
20161107130000,885.599976,278.799988,291.919983,32.962962,41,74.300003,100,70.199997,73.099998,70.099998
20161107131500,885.599976,278.799988,295.200012,33.333336,41,71.599998,100,70.300003,73.099998,70.099998
20161107133000,885.599976,278.799988,291.919983,32.962962,41,72.5,100,70.300003,73.099998,70.099998
20161107134500,885.599976,278.799988,300.119995,33.888889,41,58.799999,100,69.699997,73.099998,70.099998
20161107140000,885.599976,278.799988,285.359985,32.222221,41,65.099998,100,69.099998,73.099998,70.099998
20161107141500,885.599976,278.799988,300.119995,33.888889,41,63.200001,100,69.599998,73.099998,70.099998
20161107143000,885.599976,278.799988,295.200012,33.333336,41,74.900002,100,70.199997,73.099998,70.099998
20161107144500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,69.099998,73.0,70.0
20161107150000,885.599976,278.799988,300.119995,33.888889,41,61.900002,100,69.300003,73.0,70.0
20161107151500,885.599976,278.799988,291.919983,32.962962,41,63.200001,0,70.0,73.099998,70.099998
20161107153000,885.599976,278.799988,300.119995,33.888889,41,64.0,100,68.900002,72.900002,69.900002
20161107154500,885.599976,278.799988,300.119995,33.888889,41,65.5,100,69.099998,72.900002,69.900002
20161107160000,885.599976,278.799988,300.119995,33.888889,41,70.099998,100,69.800003,72.900002,69.900002
20161107161500,885.599976,278.799988,295.200012,33.333336,41,70.099998,100,69.800003,72.900002,69.900002
20161107163000,885.599976,278.799988,295.200012,33.333336,41,72.400002,100,69.800003,72.900002,69.900002
20161107164500,885.599976,278.799988,303.399994,34.25926,41,70.099998,100,69.900002,72.900002,69.900002
20161107170000,885.599976,278.799988,303.399994,34.25926,41,70.099998,100,69.900002,72.900002,69.900002
20161107171500,885.599976,278.799988,303.399994,34.25926,41,72.900002,100,69.900002,72.800003,69.800003
20161107173000,885.599976,278.799988,300.119995,33.888889,41,71.599998,100,70.0,72.900002,69.900002
20161107174500,885.599976,278.799988,303.399994,34.25926,41,69.199997,100,70.0,72.900002,69.900002
20161107180000,885.599976,278.799988,295.200012,33.333336,41,70.400002,100,69.900002,72.900002,69.900002
20161107181500,885.599976,278.799988,285.359985,32.222221,41,72.0,100,70.0,72.800003,69.800003
20161107183000,885.599976,278.799988,285.359985,32.222221,41,63.299999,100,69.900002,72.800003,69.800003
20161107184500,885.599976,278.799988,285.359985,32.222221,41,58.0,100,68.800003,72.800003,69.800003
20161107190000,885.599976,278.799988,295.200012,33.333336,41,64.0,100,69.5,72.800003,69.800003
20161107191500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,69.800003,72.800003,69.800003
20161107193000,885.599976,278.799988,291.919983,32.962962,41,60.0,100,69.300003,72.800003,69.800003
20161107194500,885.599976,278.799988,285.359985,32.222221,41,78.199997,100,69.099998,72.800003,69.800003
20161107200000,885.599976,278.799988,295.200012,33.333336,41,75.800003,100,69.199997,72.800003,69.800003
20161107201500,885.599976,278.799988,295.200012,33.333336,41,60.400002,100,69.400002,72.800003,69.800003
20161107203000,885.599976,278.799988,295.200012,33.333336,41,67.5,100,68.699997,72.800003,69.800003
20161107204500,885.599976,278.799988,295.200012,33.333336,41,63.200001,100,69.199997,72.800003,69.800003
20161107210000,885.599976,278.799988,295.200012,33.333336,41,68.699997,100,69.900002,72.800003,69.800003
20161107211500,885.599976,278.799988,295.200012,33.333336,41,59.099998,100,68.699997,72.800003,69.800003
20161107213000,885.599976,278.799988,291.919983,32.962962,41,61.599998,100,69.199997,72.800003,69.800003
20161107214500,885.599976,278.799988,300.119995,33.888889,41,74.900002,100,70.0,72.800003,69.800003
20161107220000,885.599976,278.799988,295.200012,33.333336,41,58.799999,100,68.900002,72.800003,69.800003
20161107221500,885.599976,278.799988,291.919983,32.962962,41,66.300003,100,69.599998,72.800003,69.800003
20161107223000,885.599976,278.799988,295.200012,33.333336,41,74.900002,100,69.800003,72.800003,69.800003
20161107224500,885.599976,278.799988,300.119995,33.888889,41,60.0,100,69.300003,72.800003,69.800003
20161107230000,885.599976,278.799988,291.919983,32.962962,41,72.900002,100,69.099998,72.800003,69.800003
20161107231500,885.599976,278.799988,282.080017,31.851855,41,71.800003,100,69.099998,72.800003,69.800003
20161107233000,885.599976,278.799988,291.919983,32.962962,41,60.400002,0,69.599998,72.800003,69.800003
20161107234500,885.599976,278.799988,300.119995,33.888889,41,66.900002,100,68.800003,72.800003,69.800003
20161108000000,885.599976,278.799988,295.200012,33.333336,41,64.300003,100,69.0,72.800003,69.800003
20161108001500,885.599976,278.799988,291.919983,32.962962,41,61.200001,0,69.699997,72.800003,69.800003
20161108003000,885.599976,278.799988,291.919983,32.962962,41,58.700001,100,68.699997,72.800003,69.800003
20161108004500,885.599976,278.799988,295.200012,33.333336,41,62.0,100,69.099998,72.800003,69.800003
20161108010000,885.599976,278.799988,295.200012,33.333336,41,69.300003,100,70.0,72.800003,69.800003
20161108011500,885.599976,278.799988,291.919983,32.962962,41,59.099998,100,68.699997,72.800003,69.800003
20161108013000,885.599976,278.799988,291.919983,32.962962,41,64.0,100,69.400002,72.800003,69.800003
20161108014500,885.599976,278.799988,295.200012,33.333336,41,76.400002,100,69.900002,72.800003,69.800003
20161108020000,885.599976,278.799988,291.919983,32.962962,41,60.0,100,69.199997,72.800003,69.800003
20161108021500,885.599976,278.799988,285.359985,32.222221,41,58.400002,100,68.900002,72.800003,69.800003
20161108023000,885.599976,278.799988,285.359985,32.222221,41,63.599998,100,69.599998,72.800003,69.800003
20161108024500,885.599976,278.799988,300.119995,33.888889,41,72.400002,100,69.699997,72.800003,69.800003
20161108030000,885.599976,278.799988,295.200012,33.333336,41,59.200001,100,69.400002,72.800003,69.800003
20161108031500,885.599976,278.799988,295.200012,33.333336,41,58.5,100,69.099998,72.800003,69.800003
20161108033000,885.599976,278.799988,295.200012,33.333336,41,67.699997,100,69.5,72.800003,69.800003
20161108034500,885.599976,278.799988,295.200012,33.333336,41,67.699997,100,69.400002,72.800003,69.800003
20161108040000,885.599976,278.799988,295.200012,33.333336,41,68.599998,100,69.5,72.800003,69.800003
20161108041500,885.599976,278.799988,291.919983,32.962962,41,70.599998,100,69.599998,72.800003,69.800003
20161108043000,885.599976,278.799988,291.919983,32.962962,41,73.900002,100,69.599998,72.800003,69.800003
20161108044500,885.599976,278.799988,291.919983,32.962962,41,77.699997,100,70.0,72.800003,69.800003
20161108050000,885.599976,278.799988,282.080017,31.851855,41,59.099998,100,69.099998,72.800003,69.800003
20161108051500,885.599976,278.799988,295.200012,33.333336,41,72.400002,100,69.300003,72.800003,69.800003
20161108053000,885.599976,278.799988,300.119995,33.888889,41,64.800003,100,69.199997,72.800003,69.800003
20161108054500,885.599976,278.799988,291.919983,32.962962,41,75.900002,100,69.800003,72.800003,69.800003
20161108060000,885.599976,278.799988,295.200012,33.333336,41,62.0,0,69.699997,72.800003,69.800003
20161108061500,885.599976,278.799988,291.919983,32.962962,41,58.299999,100,68.800003,72.800003,69.800003
20161108063000,885.599976,278.799988,295.200012,33.333336,41,63.200001,100,69.400002,72.800003,69.800003
20161108064500,885.599976,278.799988,295.200012,33.333336,41,71.099998,100,70.0,72.800003,69.800003
20161108070000,885.599976,278.799988,295.200012,33.333336,41,58.0,100,68.699997,72.800003,69.800003
20161108071500,885.599976,278.799988,295.200012,33.333336,41,64.400002,100,69.400002,72.800003,69.800003
20161108073000,885.599976,278.799988,285.359985,32.222221,41,78.699997,100,70.0,72.800003,69.800003
20161108074500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,68.800003,72.800003,69.800003
20161108080000,885.599976,278.799988,291.919983,32.962962,41,61.599998,100,69.199997,72.800003,69.800003
20161108081500,885.599976,278.799988,291.919983,32.962962,41,82.599998,100,69.900002,72.800003,69.800003
20161108083000,885.599976,278.799988,291.919983,32.962962,41,59.200001,100,68.800003,72.800003,69.800003
20161108084500,885.599976,278.799988,291.919983,32.962962,41,74.0,100,69.5,72.800003,69.800003
20161108090000,885.599976,278.799988,291.919983,32.962962,41,81.099998,100,69.699997,72.800003,69.800003
20161108091500,885.599976,278.799988,295.200012,33.333336,41,59.400002,100,69.300003,72.800003,69.800003
20161108093000,885.599976,278.799988,285.359985,32.222221,41,77.400002,100,69.099998,72.800003,69.800003
