PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108094500,885.599976,278.799988,295.200012,33.333336,41,77.400002,100,69.199997,72.800003,69.800003
20161108100000,885.599976,278.799988,291.919983,32.962962,41,61.900002,0,69.599998,72.800003,69.800003
20161108101500,885.599976,278.799988,291.919983,32.962962,41,65.599998,100,68.900002,72.800003,69.800003
20161108103000,885.599976,278.799988,285.359985,32.222221,41,62.0,100,69.199997,72.800003,69.800003
20161108104500,885.599976,278.799988,285.359985,32.222221,41,78.5,100,70.099998,72.800003,69.800003
20161108110000,885.599976,278.799988,291.919983,32.962962,41,59.200001,100,68.800003,72.800003,69.800003
20161108111500,885.599976,278.799988,285.359985,32.222221,41,67.0,100,69.400002,72.800003,69.800003
20161108113000,885.599976,278.799988,285.359985,32.222221,41,77.800003,100,69.699997,72.800003,69.800003
20161108114500,885.599976,278.799988,291.919983,32.962962,41,59.599998,100,69.199997,72.800003,69.800003
20161108120000,885.599976,278.799988,282.080017,31.851855,41,74.400002,100,69.099998,72.800003,69.800003
20161108121500,885.599976,278.799988,295.200012,33.333336,41,66.199997,100,69.300003,72.800003,69.800003
20161108123000,885.599976,278.799988,285.359985,32.222221,41,72.5,100,69.5,72.800003,69.800003
20161108124500,885.599976,278.799988,291.919983,32.962962,41,71.199997,100,69.599998,72.800003,69.800003
20161108130000,885.599976,278.799988,285.359985,32.222221,41,71.199997,100,69.599998,72.800003,69.800003
20161108131500,885.599976,278.799988,291.919983,32.962962,41,73.400002,100,69.800003,72.800003,69.800003
20161108133000,885.599976,278.799988,285.359985,32.222221,41,73.400002,100,69.800003,72.800003,69.800003
20161108134500,885.599976,278.799988,285.359985,32.222221,41,71.599998,100,69.800003,72.800003,69.800003
20161108140000,885.599976,278.799988,285.359985,32.222221,41,70.099998,100,69.800003,72.800003,69.800003
20161108141500,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,69.900002,72.800003,69.800003
20161108143000,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,69.900002,72.800003,69.800003
20161108144500,885.599976,278.799988,282.080017,31.851855,41,72.5,100,70.0,72.800003,69.800003
20161108150000,885.599976,278.799988,285.359985,32.222221,41,59.099998,100,69.099998,72.800003,69.800003
20161108151500,885.599976,278.799988,295.200012,33.333336,41,72.900002,100,69.599998,72.800003,69.800003
20161108153000,885.599976,278.799988,282.080017,31.851855,41,77.300003,100,69.800003,72.800003,69.800003
20161108154500,885.599976,278.799988,300.119995,33.888889,41,61.599998,0,69.699997,72.800003,69.800003
20161108160000,885.599976,278.799988,295.200012,33.333336,41,58.700001,100,68.800003,72.800003,69.800003
20161108161500,885.599976,278.799988,282.080017,31.851855,41,60.400002,100,69.199997,72.800003,69.800003
20161108163000,885.599976,278.799988,291.919983,32.962962,41,74.900002,100,69.900002,72.800003,69.800003
20161108164500,885.599976,278.799988,295.200012,33.333336,41,59.599998,100,69.199997,72.800003,69.800003
20161108170000,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,69.099998,72.800003,69.800003
20161108171500,885.599976,278.799988,285.359985,32.222221,41,70.5,100,69.400002,72.800003,69.800003
20161108173000,885.599976,278.799988,291.919983,32.962962,41,69.300003,100,69.5,72.800003,69.800003
20161108174500,885.599976,278.799988,295.200012,33.333336,41,69.300003,100,69.5,72.800003,69.800003
20161108180000,885.599976,278.799988,295.200012,33.333336,41,69.300003,100,69.599998,72.800003,69.800003
20161108181500,885.599976,278.799988,300.119995,33.888889,41,70.400002,100,69.599998,72.800003,69.800003
20161108183000,885.599976,278.799988,300.119995,33.888889,41,68.599998,100,69.599998,72.800003,69.800003
20161108184500,885.599976,278.799988,282.080017,31.851855,41,69.599998,100,69.599998,72.800003,69.800003
20161108190000,885.599976,278.799988,295.200012,33.333336,41,69.599998,100,69.599998,72.800003,69.800003
20161108191500,885.599976,278.799988,291.919983,32.962962,41,69.599998,100,69.599998,72.800003,69.800003
20161108193000,885.599976,278.799988,300.119995,33.888889,41,67.300003,100,69.599998,72.800003,69.800003
20161108194500,885.599976,278.799988,303.399994,34.25926,41,70.400002,100,69.599998,72.800003,69.800003
20161108200000,885.599976,278.799988,295.200012,33.333336,41,70.400002,100,69.699997,72.800003,69.800003
20161108201500,885.599976,278.799988,291.919983,32.962962,41,68.599998,100,69.800003,72.800003,69.800003
20161108203000,885.599976,278.799988,291.919983,32.962962,41,68.599998,100,69.900002,72.800003,69.800003
20161108204500,885.599976,278.799988,285.359985,32.222221,41,67.699997,100,69.800003,72.800003,69.800003
20161108210000,885.599976,278.799988,285.359985,32.222221,41,70.099998,100,69.900002,72.800003,69.800003
20161108211500,885.599976,278.799988,291.919983,32.962962,41,70.099998,100,69.900002,72.800003,69.800003
20161108213000,885.599976,278.799988,291.919983,32.962962,41,67.699997,100,69.800003,72.800003,69.800003
20161108214500,885.599976,278.799988,291.919983,32.962962,41,70.5,100,69.900002,72.800003,69.800003
20161108220000,885.599976,278.799988,291.919983,32.962962,41,69.400002,100,69.900002,72.800003,69.800003
20161108221500,885.599976,278.799988,295.200012,33.333336,41,67.699997,100,69.900002,72.800003,69.800003
20161108223000,885.599976,278.799988,300.119995,33.888889,41,70.099998,100,69.900002,72.800003,69.800003
20161108224500,885.599976,278.799988,300.119995,33.888889,41,69.199997,100,70.0,72.800003,69.800003
20161108230000,885.599976,278.799988,295.200012,33.333336,41,67.300003,100,69.900002,72.800003,69.800003
20161108231500,885.599976,278.799988,300.119995,33.888889,41,68.099998,100,69.900002,72.800003,69.800003
20161108233000,885.599976,278.799988,300.119995,33.888889,41,69.699997,100,69.900002,72.800003,69.800003
20161108234500,885.599976,278.799988,314.880005,35.555557,41,60.200001,0,70.800003,72.800003,69.800003
20161109000000,885.599976,278.799988,295.200012,33.333336,41,58.299999,0,71.199997,72.800003,69.800003
20161109001500,885.599976,278.799988,303.399994,34.25926,41,57.599998,0,71.199997,72.800003,69.800003
20161109003000,885.599976,278.799988,291.919983,32.962962,40,57.599998,0,71.5,72.800003,69.800003
20161109004500,885.599976,278.799988,295.200012,33.333336,40,57.599998,0,71.699997,72.800003,69.800003
20161109010000,885.599976,278.799988,295.200012,33.333336,40,57.599998,0,72.099998,72.800003,69.800003
20161109011500,885.599976,278.799988,291.919983,32.962962,40,57.599998,0,72.199997,72.800003,69.800003
20161109013000,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.300003,72.800003,69.800003
20161109014500,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,72.0,72.800003,69.800003
20161109020000,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,72.199997,72.800003,69.800003
20161109021500,885.599976,278.799988,291.919983,32.962962,40,57.599998,0,71.099998,72.800003,69.800003
20161109023000,885.599976,278.799988,303.399994,34.25926,41,57.599998,0,71.699997,72.800003,69.800003
20161109024500,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,71.800003,72.800003,69.800003
20161109030000,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,72.099998,72.800003,69.800003
20161109031500,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,72.099998,72.800003,69.800003
20161109033000,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.099998,72.800003,69.800003
20161109034500,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.099998,72.800003,69.800003
20161109040000,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.0,72.800003,69.800003
20161109041500,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,72.099998,72.800003,69.800003
20161109043000,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.199997,72.800003,69.800003
20161109044500,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.400002,72.800003,69.800003
20161109050000,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.400002,72.800003,69.800003
20161109051500,885.599976,278.799988,295.200012,33.333336,41,57.599998,0,72.400002,72.800003,69.800003
20161109053000,885.599976,278.799988,300.119995,33.888889,41,57.599998,0,72.599998,72.800003,69.800003
20161109054500,885.599976,278.799988,396.880005,44.814817,5,56.799999,0,71.300003,72.699997,69.699997
20161109060000,885.599976,278.799988,555.960022,62.777782,59,58.700001,0,71.699997,72.699997,69.699997
20161109061500,885.599976,278.799988,342.76001,38.703706,46,56.700001,0,70.900002,72.699997,69.699997
20161109063000,885.599976,278.799988,295.200012,33.333336,43,57.5,0,71.599998,72.699997,69.699997
20161109064500,885.599976,278.799988,285.359985,32.222221,43,57.5,0,69.800003,72.699997,69.699997
20161109070000,885.599976,278.799988,291.919983,32.962962,43,57.5,100,69.099998,72.699997,69.699997
20161109071500,885.599976,278.799988,291.919983,32.962962,43,60.299999,100,68.900002,72.699997,69.699997
20161109073000,885.599976,278.799988,285.359985,32.222221,43,70.099998,100,69.199997,72.699997,69.699997
20161109074500,885.599976,278.799988,285.359985,32.222221,43,73.800003,100,69.599998,72.699997,69.699997
20161109080000,885.599976,278.799988,285.359985,32.222221,43,77.699997,100,69.900002,72.699997,69.699997
20161109081500,885.599976,278.799988,285.359985,32.222221,43,58.0,100,68.900002,72.699997,69.699997
20161109083000,885.599976,278.799988,282.080017,31.851855,43,75.800003,100,69.099998,72.699997,69.699997
20161109084500,885.599976,278.799988,291.919983,32.962962,43,71.5,100,69.199997,72.699997,69.699997
20161109090000,885.599976,278.799988,295.200012,33.333336,43,73.5,100,69.699997,72.699997,69.699997
20161109091500,885.599976,278.799988,295.200012,33.333336,43,77.599998,100,69.900002,72.800003,69.800003
20161109093000,885.599976,278.799988,300.119995,33.888889,43,65.800003,0,69.900002,72.800003,69.800003
20161109094500,885.599976,278.799988,291.919983,32.962962,43,70.400002,100,68.400002,72.800003,69.800003
20161109100000,885.599976,278.799988,300.119995,33.888889,43,78.599998,100,69.699997,72.800003,69.800003
20161109101500,885.599976,278.799988,300.119995,33.888889,43,72.0,100,69.400002,72.800003,69.800003
20161109103000,885.599976,278.799988,300.119995,33.888889,43,75.300003,100,69.699997,72.800003,69.800003
20161109104500,885.599976,278.799988,300.119995,33.888889,43,72.5,100,69.800003,72.800003,69.800003
20161109110000,885.599976,278.799988,300.119995,33.888889,43,73.400002,0,70.0,72.800003,69.800003
20161109111500,885.599976,278.799988,295.200012,33.333336,43,77.900002,100,68.699997,72.800003,69.800003
20161109113000,885.599976,278.799988,303.399994,34.25926,43,71.599998,100,69.599998,72.800003,69.800003
20161109114500,885.599976,278.799988,300.119995,33.888889,43,71.599998,0,70.0,72.800003,69.800003
20161109120000,885.599976,278.799988,295.200012,33.333336,43,64.800003,100,68.800003,72.800003,69.800003
20161109121500,885.599976,278.799988,300.119995,33.888889,43,61.5,100,69.099998,72.800003,69.800003
20161109123000,885.599976,278.799988,303.399994,34.25926,43,80.199997,100,70.0,72.800003,69.800003
20161109124500,885.599976,278.799988,291.919983,32.962962,43,58.799999,100,68.800003,72.800003,69.800003
20161109130000,885.599976,278.799988,295.200012,33.333336,43,65.400002,100,69.400002,72.800003,69.800003
20161109131500,885.599976,278.799988,300.119995,33.888889,43,76.800003,100,69.900002,72.800003,69.800003
20161109133000,885.599976,278.799988,300.119995,33.888889,43,59.200001,100,68.900002,72.800003,69.800003
20161109134500,885.599976,278.799988,303.399994,34.25926,43,77.0,100,69.300003,72.800003,69.800003
20161109140000,885.599976,278.799988,300.119995,33.888889,43,77.0,100,69.5,72.800003,69.800003
20161109141500,885.599976,278.799988,300.119995,33.888889,43,59.200001,100,69.199997,72.800003,69.800003
20161109143000,885.599976,278.799988,300.119995,33.888889,43,73.900002,100,69.199997,72.800003,69.800003
20161109144500,885.599976,278.799988,300.119995,33.888889,43,76.300003,100,69.300003,72.800003,69.800003
20161109150000,885.599976,278.799988,291.919983,32.962962,43,60.299999,100,69.400002,72.800003,69.800003
20161109151500,885.599976,278.799988,295.200012,33.333336,43,66.599998,100,68.800003,72.800003,69.800003
20161109153000,885.599976,278.799988,295.200012,33.333336,43,65.400002,100,69.199997,72.800003,69.800003
20161109154500,885.599976,278.799988,295.200012,33.333336,43,78.199997,100,69.900002,72.800003,69.800003
20161109160000,885.599976,278.799988,291.919983,32.962962,43,59.200001,100,69.099998,72.800003,69.800003
20161109161500,885.599976,278.799988,291.919983,32.962962,43,76.800003,100,69.5,72.800003,69.800003
20161109163000,885.599976,278.799988,295.200012,33.333336,43,74.699997,100,69.400002,72.800003,69.800003
20161109164500,885.599976,278.799988,300.119995,33.888889,43,74.699997,100,70.0,72.800003,69.800003
20161109170000,885.599976,278.799988,300.119995,33.888889,43,58.0,100,68.800003,72.800003,69.800003
20161109171500,885.599976,278.799988,291.919983,32.962962,43,61.599998,100,69.199997,72.800003,69.800003
20161109173000,885.599976,278.799988,295.200012,33.333336,43,74.599998,100,70.0,72.800003,69.800003
20161109174500,885.599976,278.799988,295.200012,33.333336,43,58.5,100,68.699997,72.800003,69.800003
20161109180000,885.599976,278.799988,291.919983,32.962962,43,63.599998,100,69.300003,72.800003,69.800003
20161109181500,885.599976,278.799988,295.200012,33.333336,43,81.099998,100,70.0,72.800003,69.800003
20161109183000,885.599976,278.799988,295.200012,33.333336,43,58.400002,100,68.800003,72.800003,69.800003
20161109184500,885.599976,278.799988,285.359985,32.222221,43,76.0,100,69.699997,72.800003,69.800003
20161109190000,885.599976,278.799988,291.919983,32.962962,43,76.0,100,69.699997,72.800003,69.800003
20161109191500,885.599976,278.799988,291.919983,32.962962,43,59.200001,100,69.199997,72.800003,69.800003
20161109193000,885.599976,278.799988,275.519989,31.111111,43,77.199997,100,69.099998,72.800003,69.800003
20161109194500,885.599976,278.799988,282.080017,31.851855,43,68.699997,100,69.400002,72.800003,69.800003
20161109200000,885.599976,278.799988,275.519989,31.111111,43,76.800003,100,69.599998,72.800003,69.800003
20161109201500,885.599976,278.799988,267.319977,30.185183,43,64.0,0,69.800003,72.800003,69.800003
20161109203000,885.599976,278.799988,275.519989,31.111111,43,59.400002,100,68.699997,72.800003,69.800003
20161109204500,885.599976,278.799988,282.080017,31.851855,43,60.0,100,69.099998,72.800003,69.800003
20161109210000,885.599976,278.799988,282.080017,31.851855,43,90.5,100,70.300003,76.400002,73.400002
20161109211500,885.599976,278.799988,282.080017,31.851855,43,98.800003,100,70.5,76.400002,73.400002
20161109213000,885.599976,278.799988,282.080017,31.851855,43,98.800003,100,70.800003,76.400002,73.400002
20161109214500,885.599976,278.799988,282.080017,31.851855,43,91.099998,100,71.099998,76.400002,73.400002
20161109220000,885.599976,278.799988,275.519989,31.111111,43,99.0,100,71.300003,76.400002,73.400002
20161109221500,885.599976,278.799988,275.519989,31.111111,43,99.0,100,71.300003,76.400002,73.400002
20161109223000,885.599976,278.799988,275.519989,31.111111,43,95.699997,100,71.699997,76.400002,73.400002
20161109224500,885.599976,278.799988,295.200012,33.333336,43,95.699997,100,71.900002,76.400002,73.400002
20161109230000,885.599976,278.799988,295.200012,33.333336,43,90.800003,100,71.900002,76.400002,73.400002
20161109231500,885.599976,278.799988,285.359985,32.222221,43,104.400002,100,71.900002,76.400002,73.400002
20161109233000,885.599976,278.799988,291.919983,32.962962,43,91.099998,100,72.099998,76.400002,73.400002
20161109234500,885.599976,278.799988,295.200012,33.333336,43,94.699997,100,72.099998,76.400002,73.400002
20161110000000,885.599976,278.799988,291.919983,32.962962,43,97.900002,100,72.099998,76.400002,73.400002
20161110001500,885.599976,278.799988,291.919983,32.962962,43,89.900002,100,72.099998,76.400002,73.400002
20161110003000,885.599976,278.799988,291.919983,32.962962,43,99.400002,100,72.0,76.400002,73.400002
20161110004500,885.599976,278.799988,282.080017,31.851855,43,95.400002,100,72.199997,76.400002,73.400002
20161110010000,885.599976,278.799988,282.080017,31.851855,43,90.300003,100,72.199997,76.400002,73.400002
20161110011500,885.599976,278.799988,285.359985,32.222221,43,106.0,100,72.099998,76.400002,73.400002
20161110013000,885.599976,278.799988,285.359985,32.222221,43,93.0,100,72.099998,76.400002,73.400002
20161110014500,885.599976,278.799988,285.359985,32.222221,43,89.300003,100,72.099998,76.400002,73.400002
20161110020000,885.599976,278.799988,282.080017,31.851855,43,105.900002,100,72.099998,76.400002,73.400002
20161110021500,885.599976,278.799988,285.359985,32.222221,43,91.699997,100,72.199997,76.400002,73.400002
20161110023000,885.599976,278.799988,285.359985,32.222221,43,87.5,100,72.099998,76.400002,73.400002
20161110024500,885.599976,278.799988,295.200012,33.333336,43,103.599998,100,72.099998,76.400002,73.400002
20161110030000,885.599976,278.799988,300.119995,33.888889,43,89.900002,100,72.099998,76.400002,73.400002
20161110031500,885.599976,278.799988,295.200012,33.333336,43,93.699997,100,72.0,76.400002,73.400002
20161110033000,885.599976,278.799988,295.200012,33.333336,43,98.800003,100,72.0,76.400002,73.400002
20161110034500,885.599976,278.799988,291.919983,32.962962,43,88.099998,100,71.900002,76.400002,73.400002
20161110040000,885.599976,278.799988,295.200012,33.333336,43,97.800003,100,72.099998,76.400002,73.400002
20161110041500,885.599976,278.799988,295.200012,33.333336,43,94.0,100,72.199997,76.400002,73.400002
20161110043000,885.599976,278.799988,295.200012,33.333336,43,88.0,100,72.199997,76.400002,73.400002
20161110044500,885.599976,278.799988,300.119995,33.888889,43,105.099998,100,72.199997,76.400002,73.400002
20161110050000,885.599976,278.799988,295.200012,33.333336,43,91.199997,100,72.099998,76.400002,73.400002
20161110051500,885.599976,278.799988,282.080017,31.851855,43,87.400002,100,72.099998,76.400002,73.400002
20161110053000,885.599976,278.799988,291.919983,32.962962,43,104.300003,100,72.099998,76.400002,73.400002
20161110054500,885.599976,278.799988,285.359985,32.222221,43,90.5,100,72.199997,76.400002,73.400002
20161110060000,885.599976,278.799988,285.359985,32.222221,43,90.5,100,72.199997,76.400002,73.400002
20161110061500,885.599976,278.799988,295.200012,33.333336,43,99.699997,100,72.099998,76.400002,73.400002
20161110063000,885.599976,278.799988,295.200012,33.333336,43,87.800003,100,72.0,76.400002,73.400002
20161110064500,885.599976,278.799988,295.200012,33.333336,43,95.300003,100,71.800003,76.400002,73.400002
20161110070000,885.599976,278.799988,300.119995,33.888889,43,95.300003,100,72.0,76.400002,73.400002
20161110071500,885.599976,278.799988,300.119995,33.888889,43,86.900002,100,71.900002,76.400002,73.400002
20161110073000,885.599976,278.799988,300.119995,33.888889,43,98.300003,100,71.900002,76.400002,73.400002
20161110074500,885.599976,278.799988,300.119995,33.888889,43,93.0,100,71.900002,76.400002,73.400002
20161110080000,885.599976,278.799988,303.399994,34.25926,43,86.900002,100,71.900002,76.400002,73.400002
20161110081500,885.599976,278.799988,300.119995,33.888889,43,102.699997,100,71.900002,76.400002,73.400002
20161110083000,885.599976,278.799988,300.119995,33.888889,43,91.099998,100,72.0,76.400002,73.400002
20161110084500,885.599976,278.799988,295.200012,33.333336,43,87.5,100,72.099998,76.400002,73.400002
20161110090000,885.599976,278.799988,300.119995,33.888889,43,102.699997,100,72.0,76.400002,73.400002
20161110091500,885.599976,278.799988,295.200012,33.333336,43,90.5,100,71.900002,76.400002,73.400002
20161110093000,885.599976,278.799988,295.200012,33.333336,43,90.5,100,71.900002,76.400002,73.400002
20161110094500,885.599976,278.799988,291.919983,32.962962,43,101.099998,100,71.900002,76.400002,73.400002
20161110100000,885.599976,278.799988,291.919983,32.962962,43,94.199997,100,72.0,76.400002,73.400002
20161110101500,885.599976,278.799988,285.359985,32.222221,43,88.699997,100,72.599998,73.199997,70.199997
20161110103000,885.599976,278.799988,300.119995,33.888889,43,56.400002,0,70.400002,73.199997,70.199997
20161110104500,885.599976,278.799988,303.399994,34.25926,43,56.400002,100,69.599998,73.199997,70.199997
20161110110000,885.599976,278.799988,300.119995,33.888889,43,62.700001,100,69.199997,73.199997,70.199997
20161110111500,885.599976,278.799988,291.919983,32.962962,43,64.400002,100,69.900002,73.199997,70.199997
20161110113000,885.599976,278.799988,295.200012,33.333336,43,68.099998,100,69.699997,73.099998,70.099998
20161110114500,885.599976,278.799988,291.919983,32.962962,43,69.599998,100,69.800003,73.099998,70.099998
20161110120000,885.599976,278.799988,285.359985,32.222221,43,74.400002,100,69.900002,73.099998,70.099998
20161110121500,885.599976,278.799988,285.359985,32.222221,43,73.400002,100,70.300003,73.099998,70.099998
20161110123000,885.599976,278.799988,282.080017,31.851855,43,59.200001,100,69.400002,73.099998,70.099998
20161110124500,885.599976,278.799988,291.919983,32.962962,43,72.900002,100,69.199997,73.099998,70.099998
20161110130000,885.599976,278.799988,285.359985,32.222221,43,64.400002,100,69.599998,73.099998,70.099998
20161110131500,885.599976,278.799988,282.080017,31.851855,43,84.900002,100,70.300003,73.099998,70.099998
20161110133000,885.599976,278.799988,272.23999,30.74074,43,59.599998,100,69.199997,73.099998,70.099998
20161110134500,885.599976,278.799988,282.080017,31.851855,43,67.400002,100,69.699997,73.099998,70.099998
20161110140000,885.599976,278.799988,275.519989,31.111111,43,81.900002,100,70.0,73.099998,70.099998
20161110141500,885.599976,278.799988,275.519989,31.111111,43,62.900002,0,70.0,73.099998,70.099998
20161110143000,885.599976,278.799988,275.519989,31.111111,43,71.0,100,69.099998,73.099998,70.099998
20161110144500,885.599976,278.799988,275.519989,31.111111,43,68.699997,100,69.599998,73.099998,70.099998
20161110150000,885.599976,278.799988,282.080017,31.851855,43,76.400002,100,69.900002,73.099998,70.099998
20161110151500,885.599976,278.799988,282.080017,31.851855,43,79.699997,100,70.400002,73.099998,70.099998
20161110153000,885.599976,278.799988,275.519989,31.111111,43,59.299999,100,68.900002,73.099998,70.099998
20161110154500,885.599976,278.799988,272.23999,30.74074,43,64.900002,100,69.400002,73.099998,70.099998
20161110160000,885.599976,278.799988,275.519989,31.111111,43,76.800003,100,70.099998,73.099998,70.099998
20161110161500,885.599976,278.799988,272.23999,30.74074,43,74.400002,100,70.0,73.099998,70.099998
20161110163000,885.599976,278.799988,275.519989,31.111111,43,70.800003,100,70.0,73.099998,70.099998
20161110164500,885.599976,278.799988,282.080017,31.851855,43,70.800003,100,69.900002,73.099998,70.099998
20161110170000,885.599976,278.799988,285.359985,32.222221,43,74.099998,100,69.900002,73.099998,70.099998
20161110171500,885.599976,278.799988,275.519989,31.111111,43,72.0,100,70.0,73.099998,70.099998
20161110173000,885.599976,278.799988,275.519989,31.111111,43,69.599998,100,69.900002,73.099998,70.099998
20161110174500,885.599976,278.799988,282.080017,31.851855,43,71.0,100,70.0,73.099998,70.099998
20161110180000,885.599976,278.799988,275.519989,31.111111,43,73.900002,100,69.900002,73.099998,70.099998
20161110181500,885.599976,278.799988,275.519989,31.111111,43,69.699997,100,69.800003,73.099998,70.099998
20161110183000,885.599976,278.799988,272.23999,30.74074,43,68.699997,100,69.800003,73.099998,70.099998
20161110184500,885.599976,278.799988,272.23999,30.74074,43,73.400002,100,69.800003,73.099998,70.099998
20161110190000,885.599976,278.799988,260.76001,29.444446,43,71.699997,100,69.800003,73.099998,70.099998
20161110191500,885.599976,278.799988,267.319977,30.185183,43,68.699997,100,69.800003,73.099998,70.099998
20161110193000,885.599976,278.799988,260.76001,29.444446,43,76.300003,100,69.800003,73.099998,70.099998
20161110194500,885.599976,278.799988,267.319977,30.185183,43,75.0,100,70.099998,73.099998,70.099998
20161110200000,885.599976,278.799988,260.76001,29.444446,43,71.599998,100,70.0,73.099998,70.099998
20161110201500,885.599976,278.799988,260.76001,29.444446,43,76.599998,100,70.199997,73.099998,70.099998
20161110203000,885.599976,278.799988,282.080017,31.851855,43,56.799999,100,68.900002,73.0,70.0
20161110204500,885.599976,278.799988,282.080017,31.851855,43,61.700001,100,69.400002,73.0,70.0
20161110210000,885.599976,278.799988,275.519989,31.111111,43,74.800003,100,69.800003,73.0,70.0
20161110211500,885.599976,278.799988,272.23999,30.74074,43,79.699997,100,70.099998,73.0,70.0
20161110213000,885.599976,278.799988,275.519989,31.111111,43,63.599998,0,70.0,73.0,70.0
20161110214500,885.599976,278.799988,282.080017,31.851855,43,85.599998,100,69.300003,73.0,70.0
20161110220000,885.599976,278.799988,275.519989,31.111111,43,78.300003,100,69.5,73.0,70.0
20161110221500,885.599976,278.799988,282.080017,31.851855,43,69.199997,100,69.699997,73.0,70.0
20161110223000,885.599976,278.799988,275.519989,31.111111,43,73.900002,100,69.5,73.0,70.0
20161110224500,885.599976,278.799988,285.359985,32.222221,43,70.5,0,70.199997,72.900002,69.900002
20161110230000,885.599976,278.799988,282.080017,31.851855,43,77.599998,100,68.900002,72.900002,69.900002
20161110231500,885.599976,278.799988,282.080017,31.851855,43,79.099998,100,69.099998,72.900002,69.900002
20161110233000,885.599976,278.799988,285.359985,32.222221,43,71.099998,100,69.599998,72.900002,69.900002
20161110234500,885.599976,278.799988,285.359985,32.222221,43,77.699997,100,69.599998,72.900002,69.900002
20161111000000,885.599976,278.799988,285.359985,32.222221,43,81.599998,100,70.0,72.900002,69.900002
20161111001500,885.599976,278.799988,282.080017,31.851855,43,70.099998,100,68.699997,72.900002,69.900002
20161111003000,885.599976,278.799988,285.359985,32.222221,43,77.099998,100,69.0,72.900002,69.900002
20161111004500,885.599976,278.799988,285.359985,32.222221,43,77.099998,100,69.400002,72.900002,69.900002
20161111010000,885.599976,278.799988,291.919983,32.962962,43,72.0,100,69.599998,72.900002,69.900002
20161111011500,885.599976,278.799988,285.359985,32.222221,43,79.599998,100,69.599998,72.900002,69.900002
20161111013000,885.599976,278.799988,285.359985,32.222221,43,74.0,100,69.800003,73.0,70.0
20161111014500,885.599976,278.799988,291.919983,32.962962,43,74.0,100,69.599998,72.900002,69.900002
20161111020000,885.599976,278.799988,291.919983,32.962962,43,81.599998,100,69.900002,72.900002,69.900002
20161111021500,885.599976,278.799988,291.919983,32.962962,43,61.599998,0,69.699997,72.900002,69.900002
20161111023000,885.599976,278.799988,285.359985,32.222221,43,84.900002,100,69.199997,72.800003,69.800003
20161111024500,885.599976,278.799988,285.359985,32.222221,43,77.300003,100,69.400002,72.800003,69.800003
20161111030000,885.599976,278.799988,285.359985,32.222221,43,72.0,100,69.599998,72.800003,69.800003
20161111031500,885.599976,278.799988,275.519989,31.111111,43,79.099998,100,69.599998,72.900002,69.900002
20161111033000,885.599976,278.799988,285.359985,32.222221,43,72.599998,100,69.599998,72.900002,69.900002
20161111034500,885.599976,278.799988,285.359985,32.222221,43,77.599998,100,69.599998,72.800003,69.800003
20161111040000,885.599976,278.799988,295.200012,33.333336,43,74.900002,100,69.800003,72.900002,69.900002
20161111041500,885.599976,278.799988,295.200012,33.333336,43,74.900002,100,69.800003,72.900002,69.900002
20161111043000,885.599976,278.799988,295.200012,33.333336,43,81.099998,100,69.900002,72.900002,69.900002
20161111044500,885.599976,278.799988,291.919983,32.962962,43,74.0,100,70.0,72.900002,69.900002
20161111050000,885.599976,278.799988,300.119995,33.888889,43,76.800003,100,69.800003,73.0,70.0
20161111051500,885.599976,278.799988,295.200012,33.333336,43,76.800003,100,69.900002,72.900002,69.900002
20161111053000,885.599976,278.799988,300.119995,33.888889,43,72.900002,100,69.900002,72.900002,69.900002
20161111054500,885.599976,278.799988,300.119995,33.888889,43,55.799999,100,68.699997,72.900002,69.900002
20161111060000,885.599976,278.799988,300.119995,33.888889,43,66.800003,100,69.400002,72.800003,69.800003
20161111061500,885.599976,278.799988,285.359985,32.222221,43,87.0,100,69.599998,72.800003,69.800003
20161111063000,885.599976,278.799988,291.919983,32.962962,43,78.699997,100,70.0,72.800003,69.800003
20161111064500,885.599976,278.799988,291.919983,32.962962,43,59.799999,100,68.400002,72.900002,69.900002
20161111070000,885.599976,278.799988,295.200012,33.333336,43,71.099998,100,69.099998,72.800003,69.800003
20161111071500,885.599976,278.799988,285.359985,32.222221,43,75.900002,100,69.5,72.800003,69.800003
20161111073000,885.599976,278.799988,291.919983,32.962962,43,75.900002,100,69.400002,72.800003,69.800003
20161111074500,885.599976,278.799988,291.919983,32.962962,43,75.900002,100,69.599998,72.800003,69.800003
20161111080000,885.599976,278.799988,285.359985,32.222221,43,79.099998,100,69.699997,72.800003,69.800003
20161111081500,885.599976,278.799988,295.200012,33.333336,43,79.099998,100,69.800003,72.900002,69.900002
20161111083000,885.599976,278.799988,291.919983,32.962962,43,76.800003,100,69.800003,72.800003,69.800003
20161111084500,885.599976,278.799988,285.359985,32.222221,43,82.199997,100,69.900002,72.800003,69.800003
20161111090000,885.599976,278.799988,291.919983,32.962962,43,69.400002,100,68.400002,72.800003,69.800003
20161111091500,885.599976,278.799988,291.919983,32.962962,43,66.599998,100,68.900002,72.800003,69.800003
20161111093000,885.599976,278.799988,295.200012,33.333336,43,82.599998,100,69.5,72.800003,69.800003
20161111094500,885.599976,278.799988,285.359985,32.222221,43,78.699997,100,69.900002,72.800003,69.800003
20161111100000,885.599976,278.799988,291.919983,32.962962,43,56.799999,100,68.900002,72.800003,69.800003
20161111101500,885.599976,278.799988,291.919983,32.962962,43,72.5,100,69.400002,72.800003,69.800003
20161111103000,885.599976,278.799988,285.359985,32.222221,43,79.599998,100,69.400002,72.800003,69.800003
20161111104500,885.599976,278.799988,285.359985,32.222221,43,88.599998,100,69.900002,72.800003,69.800003
20161111110000,885.599976,278.799988,291.919983,32.962962,43,67.300003,100,68.5,72.800003,69.800003
20161111111500,885.599976,278.799988,285.359985,32.222221,43,63.200001,100,69.0,72.800003,69.800003
20161111113000,885.599976,278.799988,282.080017,31.851855,43,76.699997,100,69.599998,72.800003,69.800003
20161111114500,885.599976,278.799988,282.080017,31.851855,43,81.099998,100,69.699997,72.800003,69.800003
20161111120000,885.599976,278.799988,282.080017,31.851855,43,74.800003,100,69.800003,72.800003,69.800003
20161111121500,885.599976,278.799988,285.359985,32.222221,43,81.400002,100,70.0,72.800003,69.800003
20161111123000,885.599976,278.799988,275.519989,31.111111,43,70.800003,0,70.0,72.800003,69.800003
20161111124500,885.599976,278.799988,275.519989,31.111111,43,71.599998,100,68.599998,72.800003,69.800003
20161111130000,885.599976,278.799988,275.519989,31.111111,43,73.900002,100,69.0,72.800003,69.800003
20161111131500,885.599976,278.799988,275.519989,31.111111,43,80.599998,100,69.900002,72.800003,69.800003
20161111133000,885.599976,278.799988,267.319977,30.185183,43,68.199997,0,69.900002,72.800003,69.800003
20161111134500,885.599976,278.799988,267.319977,30.185183,43,74.300003,100,68.800003,72.800003,69.800003
20161111140000,885.599976,278.799988,272.23999,30.74074,43,66.5,100,69.099998,72.900002,69.900002
20161111141500,885.599976,278.799988,272.23999,30.74074,43,80.300003,100,69.800003,72.800003,69.800003
20161111143000,885.599976,278.799988,282.080017,31.851855,43,76.599998,100,70.0,72.800003,69.800003
20161111144500,885.599976,278.799988,275.519989,31.111111,43,59.599998,100,69.199997,72.800003,69.800003
20161111150000,885.599976,278.799988,272.23999,30.74074,43,77.900002,100,69.300003,72.800003,69.800003
20161111151500,885.599976,278.799988,275.519989,31.111111,43,70.099998,100,69.300003,72.800003,69.800003
20161111153000,885.599976,278.799988,272.23999,30.74074,43,81.599998,100,69.699997,72.900002,69.900002
20161111154500,885.599976,278.799988,272.23999,30.74074,43,76.400002,100,69.900002,72.900002,69.900002
20161111160000,885.599976,278.799988,275.519989,31.111111,43,58.0,100,69.199997,72.800003,69.800003
20161111161500,885.599976,278.799988,275.519989,31.111111,43,73.900002,100,69.0,72.800003,69.800003
20161111163000,885.599976,278.799988,272.23999,30.74074,43,71.400002,100,69.300003,72.800003,69.800003
20161111164500,885.599976,278.799988,267.319977,30.185183,43,74.400002,100,69.599998,72.800003,69.800003
20161111170000,885.599976,278.799988,275.519989,31.111111,43,81.199997,100,69.800003,72.800003,69.800003
20161111171500,885.599976,278.799988,275.519989,31.111111,43,74.900002,100,70.0,72.800003,69.800003
20161111173000,885.599976,278.799988,272.23999,30.74074,43,58.799999,100,69.300003,72.800003,69.800003
20161111174500,885.599976,278.799988,275.519989,31.111111,43,78.199997,100,69.199997,72.800003,69.800003
20161111180000,885.599976,278.799988,285.359985,32.222221,43,66.300003,100,69.300003,72.800003,69.800003
20161111181500,885.599976,278.799988,282.080017,31.851855,43,75.199997,100,69.599998,72.800003,69.800003
20161111183000,885.599976,278.799988,282.080017,31.851855,43,77.099998,100,69.699997,72.800003,69.800003
20161111184500,885.599976,278.799988,275.519989,31.111111,43,75.0,100,69.800003,72.800003,69.800003
20161111190000,885.599976,278.799988,285.359985,32.222221,43,75.0,100,69.800003,72.800003,69.800003
20161111191500,885.599976,278.799988,285.359985,32.222221,43,75.900002,100,70.0,72.800003,69.800003
20161111193000,885.599976,278.799988,272.23999,30.74074,43,73.400002,100,69.800003,72.800003,69.800003
20161111194500,885.599976,278.799988,272.23999,30.74074,43,81.099998,100,69.900002,72.800003,69.800003
20161111200000,885.599976,278.799988,272.23999,30.74074,43,74.900002,100,70.0,72.800003,69.800003
20161111201500,885.599976,278.799988,272.23999,30.74074,43,58.0,100,69.300003,72.800003,69.800003
20161111203000,885.599976,278.799988,267.319977,30.185183,43,77.0,100,69.099998,72.800003,69.800003
20161111204500,885.599976,278.799988,272.23999,30.74074,43,63.599998,100,69.099998,72.800003,69.800003
20161111210000,885.599976,278.799988,272.23999,30.74074,43,84.400002,100,69.699997,72.800003,69.800003
20161111211500,885.599976,278.799988,285.359985,32.222221,43,65.900002,100,69.800003,72.800003,69.800003
20161111213000,885.599976,278.799988,285.359985,32.222221,43,86.199997,100,68.900002,72.800003,69.800003
20161111214500,885.599976,278.799988,285.359985,32.222221,43,73.5,100,69.300003,72.800003,69.800003
20161111220000,885.599976,278.799988,291.919983,32.962962,43,77.699997,100,69.400002,72.800003,69.800003
20161111221500,885.599976,278.799988,285.359985,32.222221,43,80.199997,100,69.800003,72.800003,69.800003
20161111223000,885.599976,278.799988,285.359985,32.222221,43,74.900002,100,69.800003,72.800003,69.800003
20161111224500,885.599976,278.799988,285.359985,32.222221,43,83.599998,100,70.0,72.800003,69.800003
20161111230000,885.599976,278.799988,291.919983,32.962962,43,63.900002,100,68.300003,72.800003,69.800003
20161111231500,885.599976,278.799988,291.919983,32.962962,43,61.799999,100,68.900002,72.800003,69.800003
20161111233000,885.599976,278.799988,285.359985,32.222221,43,84.199997,100,69.699997,72.800003,69.800003
20161111234500,885.599976,278.799988,285.359985,32.222221,43,61.900002,0,69.800003,72.800003,69.800003
20161112000000,885.599976,278.799988,285.359985,32.222221,43,83.699997,100,69.0,72.800003,69.800003
20161112001500,885.599976,278.799988,291.919983,32.962962,43,76.0,100,69.300003,72.800003,69.800003
20161112003000,885.599976,278.799988,295.200012,33.333336,43,73.800003,100,69.599998,72.800003,69.800003
20161112004500,885.599976,278.799988,285.359985,32.222221,43,83.199997,100,69.699997,72.800003,69.800003
20161112010000,885.599976,278.799988,300.119995,33.888889,43,74.0,100,69.800003,72.800003,69.800003
20161112011500,885.599976,278.799988,291.919983,32.962962,43,78.099998,100,69.699997,72.800003,69.800003
20161112013000,885.599976,278.799988,291.919983,32.962962,43,76.800003,100,69.800003,72.800003,69.800003
20161112014500,885.599976,278.799988,295.200012,33.333336,43,74.199997,100,70.0,72.800003,69.800003
20161112020000,885.599976,278.799988,295.200012,33.333336,43,74.199997,100,68.599998,72.800003,69.800003
20161112021500,885.599976,278.799988,272.23999,30.74074,42,68.199997,100,69.199997,72.800003,69.800003
20161112023000,885.599976,278.799988,267.319977,30.185183,42,84.900002,100,69.400002,72.800003,69.800003
20161112024500,885.599976,278.799988,267.319977,30.185183,42,73.699997,0,70.199997,72.800003,69.800003
20161112030000,885.599976,278.799988,272.23999,30.74074,42,52.299999,0,69.699997,72.800003,69.800003
20161112031500,885.599976,278.799988,267.319977,30.185183,42,52.299999,100,69.300003,72.800003,69.800003
20161112033000,885.599976,278.799988,275.519989,31.111111,42,52.299999,100,69.199997,72.800003,69.800003
20161112034500,885.599976,278.799988,275.519989,31.111111,42,53.5,100,69.199997,72.800003,69.800003
20161112040000,885.599976,278.799988,282.080017,31.851855,42,58.799999,100,69.5,72.800003,69.800003
20161112041500,885.599976,278.799988,272.23999,30.74074,42,58.799999,100,69.599998,72.800003,69.800003
20161112043000,885.599976,278.799988,275.519989,31.111111,42,61.5,100,69.5,72.800003,69.800003
20161112044500,885.599976,278.799988,275.519989,31.111111,42,56.400002,0,70.0,72.800003,69.800003
20161112050000,885.599976,278.799988,275.519989,31.111111,42,52.700001,100,69.400002,72.800003,69.800003
20161112051500,885.599976,278.799988,275.519989,31.111111,42,52.700001,100,69.199997,72.800003,69.800003
20161112053000,885.599976,278.799988,282.080017,31.851855,42,69.599998,100,69.5,72.800003,69.800003
20161112054500,885.599976,278.799988,275.519989,31.111111,42,55.099998,100,69.300003,72.800003,69.800003
20161112060000,885.599976,278.799988,272.23999,30.74074,42,56.400002,0,69.800003,72.800003,69.800003
20161112061500,885.599976,278.799988,275.519989,31.111111,42,53.5,100,69.199997,72.800003,69.800003
20161112063000,885.599976,278.799988,275.519989,31.111111,42,53.5,100,69.199997,72.800003,69.800003
20161112064500,885.599976,278.799988,285.359985,32.222221,42,83.300003,100,69.300003,72.800003,69.800003
20161112070000,885.599976,278.799988,282.080017,31.851855,42,77.800003,100,69.800003,72.800003,69.800003
20161112071500,885.599976,278.799988,275.519989,31.111111,42,81.5,100,69.800003,72.800003,69.800003
20161112073000,885.599976,278.799988,282.080017,31.851855,42,78.699997,100,69.599998,72.800003,69.800003
20161112074500,885.599976,278.799988,275.519989,31.111111,42,80.400002,100,69.699997,72.800003,69.800003
20161112080000,885.599976,278.799988,282.080017,31.851855,42,79.300003,100,69.699997,72.800003,69.800003
20161112081500,885.599976,278.799988,275.519989,31.111111,42,80.599998,100,69.699997,72.800003,69.800003
20161112083000,885.599976,278.799988,282.080017,31.851855,42,79.699997,100,69.800003,72.800003,69.800003
20161112084500,885.599976,278.799988,275.519989,31.111111,42,79.699997,100,69.699997,72.800003,69.800003
20161112090000,885.599976,278.799988,282.080017,31.851855,42,80.699997,100,69.800003,72.800003,69.800003
20161112091500,885.599976,278.799988,275.519989,31.111111,42,79.099998,100,69.800003,72.800003,69.800003
20161112093000,885.599976,278.799988,275.519989,31.111111,42,84.0,100,69.900002,72.800003,69.800003
20161112094500,885.599976,278.799988,272.23999,30.74074,42,67.699997,100,68.400002,72.800003,69.800003
20161112100000,885.599976,278.799988,272.23999,30.74074,42,67.699997,100,69.0,72.800003,69.800003
20161112101500,885.599976,278.799988,272.23999,30.74074,42,76.400002,100,69.599998,72.800003,69.800003
20161112103000,885.599976,278.799988,272.23999,30.74074,42,99.300003,100,69.699997,76.0,73.0
20161112104500,885.599976,278.799988,272.23999,30.74074,42,88.699997,100,69.699997,76.0,73.0
20161112110000,885.599976,278.799988,267.319977,30.185183,42,104.900002,100,70.099998,76.0,73.0
20161112111500,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,70.300003,76.0,73.0
20161112113000,885.599976,278.799988,260.76001,29.444446,42,93.900002,100,70.300003,76.0,73.0
20161112114500,885.599976,278.799988,260.76001,29.444446,42,101.199997,100,70.5,76.0,73.0
20161112120000,885.599976,278.799988,260.76001,29.444446,42,90.5,100,70.400002,76.0,73.0
20161112121500,885.599976,278.799988,260.76001,29.444446,42,97.699997,100,70.5,76.0,73.0
20161112123000,885.599976,278.799988,260.76001,29.444446,42,99.699997,100,70.599998,76.0,73.0
20161112124500,885.599976,278.799988,260.76001,29.444446,42,89.900002,100,70.699997,76.0,73.0
20161112130000,885.599976,278.799988,267.319977,30.185183,43,89.900002,100,70.800003,76.0,73.0
20161112131500,885.599976,278.799988,272.23999,30.74074,43,95.800003,100,70.900002,76.0,73.0
20161112133000,885.599976,278.799988,272.23999,30.74074,43,100.300003,100,70.800003,76.0,73.0
20161112134500,885.599976,278.799988,267.319977,30.185183,43,90.5,100,71.0,76.0,73.0
20161112140000,885.599976,278.799988,267.319977,30.185183,43,99.400002,100,71.0,76.0,73.0
20161112141500,885.599976,278.799988,272.23999,30.74074,43,96.5,100,71.099998,76.0,73.0
20161112143000,885.599976,278.799988,272.23999,30.74074,43,90.5,100,71.199997,76.0,73.0
20161112144500,885.599976,278.799988,272.23999,30.74074,43,96.5,100,71.199997,76.0,73.0
20161112150000,885.599976,278.799988,272.23999,30.74074,43,96.5,100,71.300003,76.0,73.0
20161112151500,885.599976,278.799988,275.519989,31.111111,43,92.400002,100,71.300003,76.0,73.0
20161112153000,885.599976,278.799988,275.519989,31.111111,43,89.199997,100,71.199997,76.0,73.0
20161112154500,885.599976,278.799988,272.23999,30.74074,43,97.599998,100,71.300003,76.0,73.0
20161112160000,885.599976,278.799988,267.319977,30.185183,43,105.400002,100,71.5,76.0,73.0
20161112161500,885.599976,278.799988,267.319977,30.185183,43,92.400002,100,71.599998,76.0,73.0
20161112163000,885.599976,278.799988,267.319977,30.185183,43,89.300003,100,71.400002,76.0,73.0
20161112164500,885.599976,278.799988,267.319977,30.185183,43,106.900002,100,71.400002,76.0,73.0
20161112170000,885.599976,278.799988,267.319977,30.185183,43,92.699997,100,71.599998,76.0,73.0
20161112171500,885.599976,278.799988,267.319977,30.185183,43,90.400002,100,71.599998,76.0,73.0
20161112173000,885.599976,278.799988,267.319977,30.185183,43,106.800003,100,71.400002,76.0,73.0
20161112174500,885.599976,278.799988,267.319977,30.185183,43,91.699997,100,71.599998,76.0,73.0
20161112180000,885.599976,278.799988,267.319977,30.185183,43,92.699997,100,71.599998,76.0,73.0
20161112181500,885.599976,278.799988,267.319977,30.185183,43,101.900002,100,71.599998,76.0,73.0
20161112183000,885.599976,278.799988,267.319977,30.185183,43,90.5,100,71.699997,76.0,73.0
20161112184500,885.599976,278.799988,267.319977,30.185183,43,91.599998,100,71.5,76.0,73.0
20161112190000,885.599976,278.799988,272.23999,30.74074,43,105.300003,100,71.599998,76.0,73.0
20161112191500,885.599976,278.799988,272.23999,30.74074,43,91.099998,100,71.599998,76.0,73.0
20161112193000,885.599976,278.799988,272.23999,30.74074,43,91.099998,100,71.599998,76.0,73.0
20161112194500,885.599976,278.799988,267.319977,30.185183,43,102.800003,100,71.5,76.0,73.0
20161112200000,885.599976,278.799988,267.319977,30.185183,43,87.5,100,71.5,76.0,73.0
20161112201500,885.599976,278.799988,272.23999,30.74074,43,98.699997,100,71.400002,76.0,73.0
20161112203000,885.599976,278.799988,272.23999,30.74074,43,92.300003,100,71.5,76.0,73.0
20161112204500,885.599976,278.799988,272.23999,30.74074,43,87.900002,100,71.400002,76.0,73.0
20161112210000,885.599976,278.799988,267.319977,30.185183,43,104.099998,100,71.400002,76.0,73.0
20161112211500,885.599976,278.799988,272.23999,30.74074,43,91.599998,100,71.5,76.0,73.0
20161112213000,885.599976,278.799988,272.23999,30.74074,43,89.800003,100,71.400002,76.0,73.0
20161112214500,885.599976,278.799988,272.23999,30.74074,43,104.400002,100,71.400002,76.0,73.0
20161112220000,885.599976,278.799988,275.519989,31.111111,43,89.099998,100,71.400002,76.0,73.0
20161112221500,885.599976,278.799988,282.080017,31.851855,43,92.099998,100,71.400002,76.0,73.0
20161112223000,885.599976,278.799988,272.23999,30.74074,43,96.199997,100,71.5,76.0,73.0
20161112224500,885.599976,278.799988,275.519989,31.111111,43,86.199997,100,71.400002,76.0,73.0
20161112230000,885.599976,278.799988,282.080017,31.851855,43,104.400002,100,71.400002,76.0,73.0
20161112231500,885.599976,278.799988,275.519989,31.111111,43,88.0,100,71.400002,76.0,73.0
20161112233000,885.599976,278.799988,282.080017,31.851855,43,94.099998,100,71.300003,76.0,73.0
20161112234500,885.599976,278.799988,282.080017,31.851855,43,94.099998,100,71.300003,76.0,73.0
20161113000000,885.599976,278.799988,275.519989,31.111111,43,86.199997,100,71.300003,76.0,73.0
20161113001500,885.599976,278.799988,282.080017,31.851855,43,102.199997,100,71.5,76.0,73.0
20161113003000,885.599976,278.799988,267.319977,30.185183,43,86.900002,100,71.5,76.0,73.0
20161113004500,885.599976,278.799988,275.519989,31.111111,43,97.900002,100,71.5,76.0,73.0
20161113010000,885.599976,278.799988,275.519989,31.111111,43,90.0,100,71.699997,76.0,73.0
20161113011500,885.599976,278.799988,282.080017,31.851855,43,90.0,100,71.699997,76.0,73.0
20161113013000,885.599976,278.799988,275.519989,31.111111,43,96.0,100,71.699997,76.0,73.0
20161113014500,885.599976,278.799988,285.359985,32.222221,43,85.599998,100,71.599998,76.0,73.0
20161113020000,885.599976,278.799988,282.080017,31.851855,43,102.199997,100,71.400002,76.0,73.0
20161113021500,885.599976,278.799988,282.080017,31.851855,43,88.099998,100,71.400002,76.0,73.0
20161113023000,885.599976,278.799988,285.359985,32.222221,43,93.400002,100,71.300003,76.0,73.0
20161113024500,885.599976,278.799988,291.919983,32.962962,43,90.0,100,71.300003,76.0,73.0
20161113030000,885.599976,278.799988,285.359985,32.222221,43,92.199997,100,71.199997,76.0,73.0
20161113031500,885.599976,278.799988,282.080017,31.851855,43,90.699997,100,71.199997,76.0,73.0
20161113033000,885.599976,278.799988,285.359985,32.222221,43,90.699997,100,71.199997,76.0,73.0
20161113034500,885.599976,278.799988,285.359985,32.222221,43,94.199997,100,71.099998,76.0,73.0
20161113040000,885.599976,278.799988,291.919983,32.962962,43,87.300003,100,71.099998,76.0,73.0
20161113041500,885.599976,278.799988,285.359985,32.222221,43,96.599998,100,71.099998,76.0,73.0
20161113043000,885.599976,278.799988,285.359985,32.222221,43,87.400002,100,71.099998,76.0,73.0
20161113044500,885.599976,278.799988,291.919983,32.962962,43,95.699997,100,71.0,76.0,73.0
20161113050000,885.599976,278.799988,282.080017,31.851855,43,87.800003,100,73.099998,76.0,73.0
20161113051500,885.599976,278.799988,291.919983,32.962962,43,66.400002,100,71.900002,76.0,73.0
20161113053000,885.599976,278.799988,300.119995,33.888889,43,69.199997,100,72.599998,76.0,73.0
20161113054500,885.599976,278.799988,300.119995,33.888889,43,91.699997,100,71.599998,76.0,73.0
20161113060000,885.599976,278.799988,291.919983,32.962962,43,84.900002,100,71.400002,76.0,73.0
20161113061500,885.599976,278.799988,295.200012,33.333336,43,99.199997,100,71.199997,76.0,73.0
20161113063000,885.599976,278.799988,295.200012,33.333336,43,88.599998,100,71.300003,76.0,73.0
20161113064500,885.599976,278.799988,295.200012,33.333336,43,93.199997,100,71.300003,76.0,73.0
20161113070000,885.599976,278.799988,295.200012,33.333336,43,88.5,100,71.0,76.0,73.0
20161113071500,885.599976,278.799988,300.119995,33.888889,43,90.599998,100,71.0,76.0,73.0
20161113073000,885.599976,278.799988,300.119995,33.888889,43,89.199997,100,70.800003,76.0,73.0
20161113074500,885.599976,278.799988,300.119995,33.888889,43,90.5,100,70.699997,76.0,73.0
20161113080000,885.599976,278.799988,295.200012,33.333336,43,93.199997,100,70.699997,76.0,73.0
20161113081500,885.599976,278.799988,303.399994,34.25926,43,87.300003,100,70.699997,76.0,73.0
