PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113083000,885.599976,278.799988,300.119995,33.888889,43,97.199997,100,70.599998,76.0,73.0
20161113084500,885.599976,278.799988,300.119995,33.888889,43,85.599998,100,70.599998,76.0,73.0
20161113090000,885.599976,278.799988,300.119995,33.888889,43,100.099998,100,70.699997,76.0,73.0
20161113091500,885.599976,278.799988,295.200012,33.333336,43,85.599998,100,70.699997,76.0,73.0
20161113093000,885.599976,278.799988,300.119995,33.888889,43,103.5,100,70.800003,76.0,73.0
20161113094500,885.599976,278.799988,300.119995,33.888889,43,86.199997,100,70.800003,76.0,73.0
20161113100000,885.599976,278.799988,300.119995,33.888889,43,97.0,100,70.800003,76.0,73.0
20161113101500,885.599976,278.799988,295.200012,33.333336,43,87.400002,100,70.800003,76.0,73.0
20161113103000,885.599976,278.799988,295.200012,33.333336,43,101.5,100,70.900002,76.0,73.0
20161113104500,885.599976,278.799988,300.119995,33.888889,43,86.199997,100,70.699997,76.0,73.0
20161113110000,885.599976,278.799988,291.919983,32.962962,43,103.199997,100,70.800003,76.0,73.0
20161113111500,885.599976,278.799988,285.359985,32.222221,43,86.800003,100,70.800003,76.0,73.0
20161113113000,885.599976,278.799988,291.919983,32.962962,43,97.900002,100,70.900002,76.0,73.0
20161113114500,885.599976,278.799988,291.919983,32.962962,43,88.0,100,70.900002,76.0,73.0
20161113120000,885.599976,278.799988,285.359985,32.222221,43,105.099998,100,71.0,76.0,73.0
20161113121500,885.599976,278.799988,285.359985,32.222221,43,90.5,100,71.199997,76.0,73.0
20161113123000,885.599976,278.799988,282.080017,31.851855,43,93.800003,100,71.0,76.0,73.0
20161113124500,885.599976,278.799988,285.359985,32.222221,43,99.099998,100,71.099998,76.0,73.0
20161113130000,885.599976,278.799988,285.359985,32.222221,43,88.599998,100,71.099998,76.0,73.0
20161113131500,885.599976,278.799988,282.080017,31.851855,43,103.300003,100,71.199997,76.0,73.0
20161113133000,885.599976,278.799988,275.519989,31.111111,43,90.099998,100,71.300003,76.0,73.0
20161113134500,885.599976,278.799988,282.080017,31.851855,43,94.099998,100,71.300003,76.0,73.0
20161113140000,885.599976,278.799988,282.080017,31.851855,43,97.900002,100,71.300003,76.0,73.0
20161113141500,885.599976,278.799988,282.080017,31.851855,43,88.699997,100,71.300003,76.0,73.0
20161113143000,885.599976,278.799988,282.080017,31.851855,43,100.0,100,71.300003,76.0,73.0
20161113144500,885.599976,278.799988,285.359985,32.222221,43,97.199997,100,71.400002,76.0,73.0
20161113150000,885.599976,278.799988,282.080017,31.851855,43,88.699997,100,71.199997,76.0,73.0
20161113151500,885.599976,278.799988,282.080017,31.851855,43,98.199997,100,71.099998,76.0,73.0
20161113153000,885.599976,278.799988,272.23999,30.74074,43,93.0,100,71.300003,76.0,73.0
20161113154500,885.599976,278.799988,291.919983,32.962962,43,91.599998,100,71.300003,76.0,73.0
20161113160000,885.599976,278.799988,285.359985,32.222221,43,100.599998,100,71.300003,76.0,73.0
20161113161500,885.599976,278.799988,275.519989,31.111111,43,87.099998,100,71.300003,76.0,73.0
20161113163000,885.599976,278.799988,285.359985,32.222221,43,105.099998,100,71.300003,76.0,73.0
20161113164500,885.599976,278.799988,285.359985,32.222221,43,89.300003,100,71.400002,76.0,73.0
20161113170000,885.599976,278.799988,275.519989,31.111111,43,96.900002,100,71.300003,76.0,73.0
20161113171500,885.599976,278.799988,275.519989,31.111111,43,91.099998,100,71.400002,76.0,73.0
20161113173000,885.599976,278.799988,285.359985,32.222221,43,91.099998,100,71.300003,76.0,73.0
20161113174500,885.599976,278.799988,291.919983,32.962962,43,98.800003,100,71.400002,76.0,73.0
20161113180000,885.599976,278.799988,282.080017,31.851855,43,87.5,100,71.400002,76.0,73.0
20161113181500,885.599976,278.799988,282.080017,31.851855,43,96.699997,100,71.400002,76.0,73.0
20161113183000,885.599976,278.799988,272.23999,30.74074,43,94.0,100,71.5,76.0,73.0
20161113184500,885.599976,278.799988,275.519989,31.111111,43,87.400002,100,71.5,76.0,73.0
20161113190000,885.599976,278.799988,282.080017,31.851855,43,100.699997,100,71.5,76.0,73.0
20161113191500,885.599976,278.799988,282.080017,31.851855,43,86.900002,100,71.5,76.0,73.0
20161113193000,885.599976,278.799988,282.080017,31.851855,43,104.300003,100,71.199997,76.0,73.0
20161113194500,885.599976,278.799988,282.080017,31.851855,43,88.699997,100,71.5,76.0,73.0
20161113200000,885.599976,278.799988,275.519989,31.111111,43,94.0,100,71.599998,76.0,73.0
20161113201500,885.599976,278.799988,282.080017,31.851855,43,100.400002,100,71.5,76.0,73.0
20161113203000,885.599976,278.799988,285.359985,32.222221,43,88.099998,100,71.599998,76.0,73.0
20161113204500,885.599976,278.799988,285.359985,32.222221,43,94.0,100,71.699997,76.0,73.0
20161113210000,885.599976,278.799988,285.359985,32.222221,43,96.699997,100,71.699997,76.0,73.0
20161113211500,885.599976,278.799988,282.080017,31.851855,43,86.199997,100,71.800003,76.0,73.0
20161113213000,885.599976,278.799988,285.359985,32.222221,43,103.5,100,71.599998,76.0,73.0
20161113214500,885.599976,278.799988,275.519989,31.111111,43,88.699997,100,71.599998,76.0,73.0
20161113220000,885.599976,278.799988,275.519989,31.111111,43,94.5,100,71.5,76.0,73.0
20161113221500,885.599976,278.799988,282.080017,31.851855,43,94.5,100,71.599998,76.0,73.0
20161113223000,885.599976,278.799988,282.080017,31.851855,43,86.900002,100,71.599998,76.0,73.0
20161113224500,885.599976,278.799988,275.519989,31.111111,43,99.400002,100,71.599998,76.0,73.0
20161113230000,885.599976,278.799988,282.080017,31.851855,43,93.0,100,71.599998,76.0,73.0
20161113231500,885.599976,278.799988,282.080017,31.851855,43,86.199997,100,73.5,76.0,73.0
20161113233000,885.599976,278.799988,300.119995,33.888889,43,81.599998,100,71.800003,76.0,73.0
20161113234500,885.599976,278.799988,303.399994,34.25926,43,83.699997,100,71.699997,76.0,73.0
20161114000000,885.599976,278.799988,300.119995,33.888889,43,83.699997,100,71.900002,76.0,73.0
20161114001500,885.599976,278.799988,308.319977,34.814813,43,97.599998,100,71.599998,76.0,73.0
20161114003000,885.599976,278.799988,300.119995,33.888889,43,56.0,100,71.800003,76.0,73.0
20161114004500,885.599976,278.799988,295.200012,33.333336,43,76.699997,100,72.300003,76.0,73.0
20161114010000,885.599976,278.799988,295.200012,33.333336,43,79.400002,0,73.400002,76.0,73.0
20161114011500,885.599976,278.799988,295.200012,33.333336,43,71.300003,100,72.5,76.0,73.0
20161114013000,885.599976,278.799988,303.399994,34.25926,43,66.300003,100,72.300003,76.0,73.0
20161114014500,885.599976,278.799988,300.119995,33.888889,43,61.700001,0,73.099998,76.0,73.0
20161114020000,885.599976,278.799988,295.200012,33.333336,43,65.900002,100,72.400002,76.0,73.0
20161114021500,885.599976,278.799988,291.919983,32.962962,43,64.900002,100,72.5,76.0,73.0
20161114023000,885.599976,278.799988,291.919983,32.962962,43,57.200001,100,72.300003,76.0,73.0
20161114024500,885.599976,278.799988,291.919983,32.962962,43,65.400002,100,72.800003,76.0,73.0
20161114030000,885.599976,278.799988,285.359985,32.222221,43,66.300003,100,72.400002,76.0,73.0
20161114031500,885.599976,278.799988,291.919983,32.962962,43,54.299999,100,71.800003,76.0,73.0
20161114033000,885.599976,278.799988,295.200012,33.333336,43,60.0,100,71.800003,76.0,73.0
20161114034500,885.599976,278.799988,291.919983,32.962962,43,65.199997,100,72.599998,76.0,73.0
20161114040000,885.599976,278.799988,300.119995,33.888889,43,68.800003,100,72.900002,76.0,73.0
20161114041500,885.599976,278.799988,295.200012,33.333336,43,69.599998,100,72.900002,76.0,73.0
20161114043000,885.599976,278.799988,295.200012,33.333336,43,69.599998,100,72.900002,76.0,73.0
20161114044500,885.599976,278.799988,300.119995,33.888889,43,69.599998,100,72.800003,76.0,73.0
20161114050000,885.599976,278.799988,300.119995,33.888889,43,59.299999,100,71.5,76.0,73.0
20161114051500,885.599976,278.799988,300.119995,33.888889,43,68.5,100,72.300003,76.0,73.0
20161114053000,885.599976,278.799988,300.119995,33.888889,43,69.199997,100,73.099998,76.0,73.0
20161114054500,885.599976,278.799988,303.399994,34.25926,43,53.5,100,71.900002,76.0,73.0
20161114060000,885.599976,278.799988,300.119995,33.888889,43,56.0,100,72.199997,76.0,73.0
20161114061500,885.599976,278.799988,300.119995,33.888889,43,81.199997,100,73.0,76.0,73.0
20161114063000,885.599976,278.799988,303.399994,34.25926,43,73.5,100,73.099998,76.0,73.0
20161114064500,885.599976,278.799988,300.119995,33.888889,43,82.699997,100,72.400002,76.0,73.0
20161114070000,885.599976,278.799988,295.200012,33.333336,43,76.300003,100,72.199997,76.0,73.0
20161114071500,885.599976,278.799988,300.119995,33.888889,43,76.300003,0,73.199997,76.0,73.0
20161114073000,885.599976,278.799988,295.200012,33.333336,43,81.5,100,72.199997,76.0,73.0
20161114074500,885.599976,278.799988,291.919983,32.962962,42,74.400002,100,71.599998,76.0,73.0
20161114080000,885.599976,278.799988,291.919983,32.962962,42,65.300003,100,71.5,76.0,73.0
20161114081500,885.599976,278.799988,291.919983,32.962962,42,66.400002,100,72.699997,76.0,73.0
20161114083000,885.599976,278.799988,295.200012,33.333336,42,81.5,100,73.0,76.0,73.0
20161114084500,885.599976,278.799988,291.919983,32.962962,42,73.0,100,72.0,76.0,73.0
20161114090000,885.599976,278.799988,285.359985,32.222221,42,80.900002,100,72.900002,76.0,73.0
20161114091500,885.599976,278.799988,285.359985,32.222221,42,60.799999,100,72.699997,76.0,73.0
20161114093000,885.599976,278.799988,282.080017,31.851855,42,71.400002,100,72.199997,76.0,73.0
20161114094500,885.599976,278.799988,285.359985,32.222221,42,77.900002,0,73.400002,76.0,73.0
20161114100000,885.599976,278.799988,285.359985,32.222221,42,63.200001,100,72.300003,76.0,73.0
20161114101500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,72.900002,76.0,73.0
20161114103000,885.599976,278.799988,295.200012,33.333336,43,57.599998,100,72.699997,76.0,73.0
20161114104500,885.599976,278.799988,300.119995,33.888889,43,56.0,100,73.099998,76.0,73.0
20161114110000,885.599976,278.799988,295.200012,33.333336,43,55.200001,0,73.0,76.0,73.0
20161114111500,885.599976,278.799988,300.119995,33.888889,43,55.900002,0,72.900002,76.0,73.0
20161114113000,885.599976,278.799988,291.919983,32.962962,43,96.199997,100,72.199997,76.0,73.0
20161114114500,885.599976,278.799988,291.919983,32.962962,43,82.599998,100,72.900002,76.0,73.0
20161114120000,885.599976,278.799988,295.200012,33.333336,43,60.900002,100,71.400002,76.0,73.0
20161114121500,885.599976,278.799988,291.919983,32.962962,43,86.5,100,71.599998,76.0,73.0
20161114123000,885.599976,278.799988,285.359985,32.222221,43,96.099998,100,71.599998,76.0,73.0
20161114124500,885.599976,278.799988,285.359985,32.222221,43,91.099998,100,71.699997,76.0,73.0
20161114130000,885.599976,278.799988,285.359985,32.222221,43,89.900002,100,71.599998,76.0,73.0
20161114131500,885.599976,278.799988,285.359985,32.222221,43,99.5,100,71.800003,76.0,73.0
20161114133000,885.599976,278.799988,282.080017,31.851855,43,101.699997,100,72.099998,76.0,73.0
20161114134500,885.599976,278.799988,285.359985,32.222221,43,98.699997,100,72.800003,76.0,73.0
20161114140000,885.599976,278.799988,282.080017,31.851855,43,90.5,100,73.0,76.0,73.0
20161114141500,885.599976,278.799988,275.519989,31.111111,43,68.400002,0,73.400002,76.0,73.0
20161114143000,885.599976,278.799988,272.23999,30.74074,43,90.400002,100,72.300003,76.0,73.0
20161114144500,885.599976,278.799988,275.519989,31.111111,43,86.800003,100,72.400002,76.0,73.0
20161114150000,885.599976,278.799988,275.519989,31.111111,43,80.699997,100,73.099998,76.0,73.0
20161114151500,885.599976,278.799988,272.23999,30.74074,43,62.099998,100,72.199997,76.099998,73.099998
20161114153000,885.599976,278.799988,275.519989,31.111111,43,89.900002,100,72.699997,76.099998,73.099998
20161114154500,885.599976,278.799988,272.23999,30.74074,43,81.599998,100,72.800003,76.099998,73.099998
20161114160000,885.599976,278.799988,275.519989,31.111111,43,80.400002,100,73.099998,76.099998,73.099998
20161114161500,885.599976,278.799988,275.519989,31.111111,43,72.599998,0,73.199997,76.099998,73.099998
20161114163000,885.599976,278.799988,282.080017,31.851855,43,70.599998,100,72.400002,76.099998,73.099998
20161114164500,885.599976,278.799988,291.919983,32.962962,43,72.900002,100,72.400002,76.099998,73.099998
20161114170000,885.599976,278.799988,300.119995,33.888889,43,76.800003,0,73.400002,76.099998,73.099998
20161114171500,885.599976,278.799988,285.359985,32.222221,43,71.800003,100,72.5,76.099998,73.099998
20161114173000,885.599976,278.799988,295.200012,33.333336,43,80.199997,100,72.5,76.099998,73.099998
20161114174500,885.599976,278.799988,291.919983,32.962962,43,86.0,100,72.800003,76.099998,73.099998
20161114180000,885.599976,278.799988,282.080017,31.851855,43,86.900002,100,73.0,76.099998,73.099998
20161114181500,885.599976,278.799988,295.200012,33.333336,43,79.5,100,73.099998,76.099998,73.099998
20161114183000,885.599976,278.799988,291.919983,32.962962,43,59.700001,100,71.800003,76.099998,73.099998
20161114184500,885.599976,278.799988,291.919983,32.962962,43,83.400002,100,72.5,76.099998,73.099998
20161114190000,885.599976,278.799988,282.080017,31.851855,43,79.099998,100,72.300003,76.099998,73.099998
20161114191500,885.599976,278.799988,285.359985,32.222221,43,91.900002,100,72.400002,76.099998,73.099998
20161114193000,885.599976,278.799988,272.23999,30.74074,43,85.0,100,72.199997,76.0,73.0
20161114194500,885.599976,278.799988,295.200012,33.333336,43,56.400002,0,70.199997,72.800003,69.800003
20161114200000,885.599976,278.799988,300.119995,33.888889,43,55.200001,100,69.300003,72.800003,69.800003
20161114201500,885.599976,278.799988,295.200012,33.333336,43,74.300003,100,69.099998,74.300003,71.300003
20161114203000,885.599976,278.799988,295.200012,33.333336,43,79.199997,100,70.900002,74.300003,71.300003
20161114204500,885.599976,278.799988,295.200012,33.333336,43,92.0,100,71.099998,74.300003,71.300003
20161114210000,885.599976,278.799988,303.399994,34.25926,43,79.699997,100,71.5,74.300003,71.300003
20161114211500,885.599976,278.799988,303.399994,34.25926,43,76.800003,100,70.199997,74.300003,71.300003
20161114213000,885.599976,278.799988,295.200012,33.333336,43,79.599998,100,70.699997,74.300003,71.300003
20161114214500,885.599976,278.799988,295.200012,33.333336,43,78.099998,100,71.099998,74.300003,71.300003
20161114220000,885.599976,278.799988,300.119995,33.888889,43,79.599998,100,71.199997,74.300003,71.300003
20161114221500,885.599976,278.799988,295.200012,33.333336,43,84.400002,100,71.199997,74.300003,71.300003
20161114223000,885.599976,278.799988,303.399994,34.25926,43,76.5,100,71.300003,74.300003,71.300003
20161114224500,885.599976,278.799988,291.919983,32.962962,43,82.800003,100,71.400002,74.300003,71.300003
20161114230000,885.599976,278.799988,285.359985,32.222221,43,80.300003,100,71.400002,74.300003,71.300003
20161114231500,885.599976,278.799988,295.200012,33.333336,43,76.800003,100,71.400002,74.300003,71.300003
20161114233000,885.599976,278.799988,291.919983,32.962962,43,55.599998,100,70.099998,74.300003,71.300003
20161114234500,885.599976,278.799988,295.200012,33.333336,43,75.400002,100,71.0,74.300003,71.300003
20161115000000,885.599976,278.799988,300.119995,33.888889,43,75.400002,100,70.699997,74.300003,71.300003
20161115001500,885.599976,278.799988,295.200012,33.333336,43,85.0,100,71.0,74.300003,71.300003
20161115003000,885.599976,278.799988,303.399994,34.25926,43,75.900002,100,71.199997,74.300003,71.300003
20161115004500,885.599976,278.799988,300.119995,33.888889,43,81.900002,100,71.099998,74.300003,71.300003
20161115010000,885.599976,278.799988,303.399994,34.25926,43,86.199997,100,71.5,78.300003,75.300003
20161115011500,885.599976,278.799988,291.919983,32.962962,43,94.0,100,71.400002,78.300003,75.300003
20161115013000,885.599976,278.799988,300.119995,33.888889,43,90.599998,100,71.300003,78.300003,75.300003
20161115014500,885.599976,278.799988,300.119995,33.888889,43,89.599998,100,72.0,78.300003,75.300003
20161115020000,885.599976,278.799988,295.200012,33.333336,43,92.199997,100,71.800003,78.300003,75.300003
20161115021500,885.599976,278.799988,295.200012,33.333336,43,87.599998,100,71.800003,78.300003,75.300003
20161115023000,885.599976,278.799988,295.200012,33.333336,43,94.800003,100,71.699997,78.300003,75.300003
20161115024500,885.599976,278.799988,295.200012,33.333336,43,86.300003,100,71.699997,78.300003,75.300003
20161115030000,885.599976,278.799988,291.919983,32.962962,43,102.699997,100,71.900002,78.300003,75.300003
20161115031500,885.599976,278.799988,291.919983,32.962962,43,88.099998,100,71.900002,78.300003,75.300003
20161115033000,885.599976,278.799988,285.359985,32.222221,43,98.099998,100,71.900002,78.300003,75.300003
20161115034500,885.599976,278.799988,282.080017,31.851855,43,90.199997,100,71.800003,78.300003,75.300003
20161115040000,885.599976,278.799988,285.359985,32.222221,43,90.199997,100,71.599998,78.300003,75.300003
20161115041500,885.599976,278.799988,285.359985,32.222221,43,98.800003,100,71.800003,78.300003,75.300003
20161115043000,885.599976,278.799988,275.519989,31.111111,43,87.5,100,71.900002,78.300003,75.300003
20161115044500,885.599976,278.799988,295.200012,33.333336,43,101.599998,100,71.800003,78.300003,75.300003
20161115050000,885.599976,278.799988,291.919983,32.962962,43,89.300003,100,71.800003,78.300003,75.300003
20161115051500,885.599976,278.799988,291.919983,32.962962,43,91.199997,100,71.800003,78.300003,75.300003
20161115053000,885.599976,278.799988,295.200012,33.333336,43,98.0,100,71.900002,78.300003,75.300003
20161115054500,885.599976,278.799988,295.200012,33.333336,43,86.199997,100,72.0,78.300003,75.300003
20161115060000,885.599976,278.799988,291.919983,32.962962,43,99.699997,100,72.0,78.300003,75.300003
20161115061500,885.599976,278.799988,291.919983,32.962962,43,86.199997,100,72.099998,78.300003,75.300003
20161115063000,885.599976,278.799988,285.359985,32.222221,43,98.900002,100,72.099998,78.300003,75.300003
20161115064500,885.599976,278.799988,295.200012,33.333336,43,90.5,100,71.900002,78.300003,75.300003
20161115070000,885.599976,278.799988,300.119995,33.888889,43,86.699997,100,71.800003,78.300003,75.300003
20161115071500,885.599976,278.799988,300.119995,33.888889,43,99.699997,100,71.699997,78.300003,75.300003
20161115073000,885.599976,278.799988,285.359985,32.222221,43,85.599998,100,71.800003,78.300003,75.300003
20161115074500,885.599976,278.799988,285.359985,32.222221,43,102.800003,100,71.800003,78.300003,75.300003
20161115080000,885.599976,278.799988,285.359985,32.222221,43,86.900002,100,71.699997,78.300003,75.300003
20161115081500,885.599976,278.799988,285.359985,32.222221,43,100.0,100,71.699997,78.300003,75.300003
20161115083000,885.599976,278.799988,282.080017,31.851855,43,89.900002,100,71.800003,78.300003,75.300003
20161115084500,885.599976,278.799988,285.359985,32.222221,43,93.5,100,71.699997,78.300003,75.300003
20161115090000,885.599976,278.799988,282.080017,31.851855,43,103.400002,100,71.699997,78.300003,75.300003
20161115091500,885.599976,278.799988,282.080017,31.851855,43,91.800003,100,71.800003,78.300003,75.300003
20161115093000,885.599976,278.799988,282.080017,31.851855,43,90.5,100,71.800003,78.300003,75.300003
20161115094500,885.599976,278.799988,272.23999,30.74074,43,101.699997,100,71.900002,78.300003,75.300003
20161115100000,885.599976,278.799988,275.519989,31.111111,43,97.199997,100,72.5,78.300003,75.300003
20161115101500,885.599976,278.799988,285.359985,32.222221,43,90.199997,100,72.300003,78.300003,75.300003
20161115103000,885.599976,278.799988,282.080017,31.851855,43,80.699997,100,72.099998,78.300003,75.300003
20161115104500,885.599976,278.799988,275.519989,31.111111,43,73.5,100,72.300003,78.300003,75.300003
20161115110000,885.599976,278.799988,282.080017,31.851855,43,67.699997,100,71.5,78.300003,75.300003
20161115111500,885.599976,278.799988,291.919983,32.962962,43,64.400002,100,70.800003,78.300003,75.300003
20161115113000,885.599976,278.799988,291.919983,32.962962,43,61.900002,100,70.099998,78.300003,75.300003
20161115114500,885.599976,278.799988,291.919983,32.962962,43,60.400002,100,70.300003,78.300003,75.300003
20161115120000,885.599976,278.799988,291.919983,32.962962,43,77.599998,100,70.5,78.300003,75.300003
20161115121500,885.599976,278.799988,300.119995,33.888889,43,59.599998,0,70.099998,72.300003,69.300003
20161115123000,885.599976,278.799988,295.200012,33.333336,43,59.599998,0,69.900002,72.300003,69.300003
20161115124500,885.599976,278.799988,295.200012,33.333336,43,59.599998,0,69.599998,72.300003,69.300003
20161115130000,885.599976,278.799988,291.919983,32.962962,43,58.799999,0,69.400002,72.300003,69.300003
20161115131500,885.599976,278.799988,295.200012,33.333336,43,58.799999,0,69.599998,72.300003,69.300003
20161115133000,885.599976,278.799988,257.480011,29.074076,43,68.0,100,71.099998,74.599998,71.599998
20161115134500,885.599976,278.799988,272.23999,30.74074,42,83.800003,100,71.099998,74.599998,71.599998
20161115140000,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,71.599998,74.599998,71.599998
20161115141500,885.599976,278.799988,260.76001,29.444446,42,70.199997,0,71.900002,74.599998,71.599998
20161115143000,885.599976,278.799988,260.76001,29.444446,42,78.900002,100,70.400002,74.599998,71.599998
20161115144500,885.599976,278.799988,260.76001,29.444446,42,82.300003,100,70.900002,74.599998,71.599998
20161115150000,885.599976,278.799988,250.919998,28.333334,42,74.800003,100,71.099998,74.599998,71.599998
20161115151500,885.599976,278.799988,272.23999,30.74074,42,73.5,100,71.199997,74.599998,71.599998
20161115153000,885.599976,278.799988,272.23999,30.74074,42,78.300003,100,71.599998,74.599998,71.599998
20161115154500,885.599976,278.799988,275.519989,31.111111,42,74.900002,100,71.5,74.599998,71.599998
20161115160000,885.599976,278.799988,275.519989,31.111111,42,76.800003,100,71.699997,74.599998,71.599998
20161115161500,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,71.599998,74.599998,71.599998
20161115163000,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,71.800003,74.599998,71.599998
20161115164500,885.599976,278.799988,285.359985,32.222221,42,75.300003,100,71.699997,74.599998,71.599998
20161115170000,885.599976,278.799988,282.080017,31.851855,42,75.300003,100,71.599998,74.599998,71.599998
20161115171500,885.599976,278.799988,272.23999,30.74074,42,76.800003,100,71.699997,74.599998,71.599998
20161115173000,885.599976,278.799988,272.23999,30.74074,42,75.400002,100,71.699997,74.599998,71.599998
20161115174500,885.599976,278.799988,272.23999,30.74074,42,76.800003,100,71.599998,74.599998,71.599998
20161115180000,885.599976,278.799988,275.519989,31.111111,42,74.900002,100,71.699997,74.599998,71.599998
20161115181500,885.599976,278.799988,272.23999,30.74074,42,77.699997,100,71.699997,74.599998,71.599998
20161115183000,885.599976,278.799988,267.319977,30.185183,42,73.5,100,71.699997,74.599998,71.599998
20161115184500,885.599976,278.799988,272.23999,30.74074,42,77.199997,100,71.5,74.599998,71.599998
20161115190000,885.599976,278.799988,260.76001,29.444446,42,75.400002,100,71.599998,74.599998,71.599998
20161115191500,885.599976,278.799988,267.319977,30.185183,42,73.5,100,71.400002,74.599998,71.599998
20161115193000,885.599976,278.799988,275.519989,31.111111,42,77.699997,100,71.5,74.599998,71.599998
20161115194500,885.599976,278.799988,267.319977,30.185183,42,74.0,100,71.5,74.599998,71.599998
20161115200000,885.599976,278.799988,272.23999,30.74074,42,77.699997,100,71.400002,74.599998,71.599998
20161115201500,885.599976,278.799988,260.76001,29.444446,42,74.900002,100,71.5,74.599998,71.599998
20161115203000,885.599976,278.799988,272.23999,30.74074,42,74.900002,100,71.400002,74.599998,71.599998
20161115204500,885.599976,278.799988,267.319977,30.185183,42,76.800003,100,71.599998,74.599998,71.599998
20161115210000,885.599976,278.799988,275.519989,31.111111,42,73.0,100,71.400002,74.599998,71.599998
20161115211500,885.599976,278.799988,272.23999,30.74074,42,77.199997,100,71.300003,74.599998,71.599998
20161115213000,885.599976,278.799988,267.319977,30.185183,42,79.199997,100,71.599998,74.599998,71.599998
20161115214500,885.599976,278.799988,267.319977,30.185183,42,60.599998,100,71.199997,74.599998,71.599998
20161115220000,885.599976,278.799988,267.319977,30.185183,42,81.099998,100,71.0,74.599998,71.599998
20161115221500,885.599976,278.799988,267.319977,30.185183,42,81.099998,100,71.199997,74.599998,71.599998
20161115223000,885.599976,278.799988,267.319977,30.185183,42,83.199997,100,71.800003,74.599998,71.599998
20161115224500,885.599976,278.799988,267.319977,30.185183,42,59.900002,100,70.400002,74.599998,71.599998
20161115230000,885.599976,278.799988,267.319977,30.185183,42,76.300003,100,71.199997,74.599998,71.599998
20161115231500,885.599976,278.799988,275.519989,31.111111,42,76.300003,100,71.300003,74.599998,71.599998
20161115233000,885.599976,278.799988,282.080017,31.851855,42,81.900002,100,71.599998,74.599998,71.599998
20161115234500,885.599976,278.799988,275.519989,31.111111,42,78.699997,100,71.699997,74.599998,71.599998
20161116000000,885.599976,278.799988,275.519989,31.111111,42,77.099998,100,71.800003,74.599998,71.599998
20161116001500,885.599976,278.799988,275.519989,31.111111,42,58.799999,100,70.699997,74.599998,71.599998
20161116003000,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,71.400002,76.400002,73.400002
20161116004500,885.599976,278.799988,272.23999,30.74074,42,98.0,100,71.400002,76.400002,73.400002
20161116010000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,71.599998,76.400002,73.400002
20161116011500,885.599976,278.799988,282.080017,31.851855,42,104.599998,100,71.699997,76.400002,73.400002
20161116013000,885.599976,278.799988,272.23999,30.74074,42,93.0,100,71.800003,76.400002,73.400002
20161116014500,885.599976,278.799988,275.519989,31.111111,42,90.400002,100,71.800003,76.400002,73.400002
20161116020000,885.599976,278.799988,272.23999,30.74074,42,101.5,100,71.900002,76.400002,73.400002
20161116021500,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,71.900002,76.400002,73.400002
20161116023000,885.599976,278.799988,275.519989,31.111111,42,103.5,100,71.800003,76.400002,73.400002
20161116024500,885.599976,278.799988,275.519989,31.111111,42,90.900002,100,71.699997,76.400002,73.400002
20161116030000,885.599976,278.799988,282.080017,31.851855,42,100.900002,100,71.800003,76.400002,73.400002
20161116031500,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,71.900002,76.400002,73.400002
20161116033000,885.599976,278.799988,272.23999,30.74074,42,89.099998,100,72.199997,76.400002,73.400002
20161116034500,885.599976,278.799988,272.23999,30.74074,42,103.599998,100,72.099998,76.400002,73.400002
20161116040000,885.599976,278.799988,282.080017,31.851855,42,90.5,100,72.099998,76.400002,73.400002
20161116041500,885.599976,278.799988,272.23999,30.74074,42,92.800003,100,72.0,76.400002,73.400002
20161116043000,885.599976,278.799988,275.519989,31.111111,42,97.900002,100,72.199997,76.400002,73.400002
20161116044500,885.599976,278.799988,275.519989,31.111111,42,87.199997,100,72.199997,76.400002,73.400002
20161116050000,885.599976,278.799988,282.080017,31.851855,42,103.5,100,72.199997,76.400002,73.400002
20161116051500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,72.300003,76.400002,73.400002
20161116053000,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,72.199997,76.400002,73.400002
20161116054500,885.599976,278.799988,285.359985,32.222221,42,94.199997,100,72.300003,76.400002,73.400002
20161116060000,885.599976,278.799988,285.359985,32.222221,42,88.800003,100,72.300003,76.400002,73.400002
20161116061500,885.599976,278.799988,291.919983,32.962962,42,100.199997,100,72.300003,76.400002,73.400002
20161116063000,885.599976,278.799988,285.359985,32.222221,42,88.800003,100,72.400002,76.400002,73.400002
20161116064500,885.599976,278.799988,285.359985,32.222221,42,94.199997,100,72.099998,76.400002,73.400002
20161116070000,885.599976,278.799988,291.919983,32.962962,42,93.0,100,72.300003,76.400002,73.400002
20161116071500,885.599976,278.799988,291.919983,32.962962,42,88.800003,100,72.300003,76.400002,73.400002
20161116073000,885.599976,278.799988,291.919983,32.962962,42,101.0,100,72.199997,76.400002,73.400002
20161116074500,885.599976,278.799988,285.359985,32.222221,42,88.0,100,72.199997,76.400002,73.400002
20161116080000,885.599976,278.799988,295.200012,33.333336,42,102.099998,100,72.199997,76.400002,73.400002
20161116081500,885.599976,278.799988,285.359985,32.222221,42,87.5,100,72.099998,76.400002,73.400002
20161116083000,885.599976,278.799988,291.919983,32.962962,42,103.800003,100,71.900002,76.400002,73.400002
20161116084500,885.599976,278.799988,291.919983,32.962962,42,90.199997,100,72.099998,76.400002,73.400002
20161116090000,885.599976,278.799988,275.519989,31.111111,42,95.599998,100,72.199997,76.400002,73.400002
20161116091500,885.599976,278.799988,285.359985,32.222221,42,103.599998,100,72.199997,76.400002,73.400002
20161116093000,885.599976,278.799988,595.320007,67.222225,56,83.300003,0,75.0,76.400002,73.400002
20161116094500,885.599976,278.799988,291.919983,32.962962,42,81.599998,100,72.900002,76.400002,73.400002
20161116100000,885.599976,278.799988,291.919983,32.962962,42,76.800003,100,73.0,76.400002,73.400002
20161116101500,885.599976,278.799988,285.359985,32.222221,42,80.599998,100,73.199997,76.400002,73.400002
20161116103000,885.599976,278.799988,291.919983,32.962962,42,70.800003,100,71.5,76.400002,73.400002
20161116104500,885.599976,278.799988,295.200012,33.333336,42,73.5,100,72.800003,76.400002,73.400002
20161116110000,885.599976,278.799988,285.359985,32.222221,42,80.699997,100,73.199997,76.400002,73.400002
20161116111500,885.599976,278.799988,295.200012,33.333336,42,70.5,100,71.5,76.400002,73.400002
20161116113000,885.599976,278.799988,291.919983,32.962962,42,85.599998,100,73.199997,76.400002,73.400002
20161116114500,885.599976,278.799988,291.919983,32.962962,42,83.599998,100,73.400002,76.400002,73.400002
20161116120000,885.599976,278.799988,291.919983,32.962962,42,62.0,100,72.099998,76.400002,73.400002
20161116121500,885.599976,278.799988,295.200012,33.333336,42,74.699997,100,72.300003,76.400002,73.400002
20161116123000,885.599976,278.799988,285.359985,32.222221,42,88.0,100,73.400002,76.400002,73.400002
20161116124500,885.599976,278.799988,295.200012,33.333336,42,88.0,100,73.300003,76.400002,73.400002
20161116130000,885.599976,278.799988,295.200012,33.333336,42,82.5,100,72.199997,76.400002,73.400002
20161116131500,885.599976,278.799988,295.200012,33.333336,42,80.199997,100,73.199997,76.400002,73.400002
20161116133000,885.599976,278.799988,291.919983,32.962962,42,73.5,100,73.300003,76.400002,73.400002
20161116134500,885.599976,278.799988,291.919983,32.962962,42,73.5,100,72.699997,76.400002,73.400002
20161116140000,885.599976,278.799988,291.919983,32.962962,42,83.900002,100,73.599998,76.400002,73.400002
20161116141500,885.599976,278.799988,275.519989,31.111111,42,87.699997,100,72.400002,76.400002,73.400002
20161116143000,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,72.800003,76.400002,73.400002
20161116144500,885.599976,278.799988,285.359985,32.222221,42,79.599998,100,71.900002,76.400002,73.400002
20161116150000,885.599976,278.799988,291.919983,32.962962,42,90.599998,100,73.0,76.400002,73.400002
20161116151500,885.599976,278.799988,282.080017,31.851855,42,87.599998,100,73.599998,76.400002,73.400002
20161116153000,885.599976,278.799988,291.919983,32.962962,42,80.099998,100,72.300003,76.400002,73.400002
20161116154500,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,72.800003,76.400002,73.400002
20161116160000,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,73.400002,76.400002,73.400002
20161116161500,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,72.599998,76.400002,73.400002
20161116163000,885.599976,278.799988,291.919983,32.962962,42,77.199997,100,73.099998,76.400002,73.400002
20161116164500,885.599976,278.799988,285.359985,32.222221,42,64.900002,100,72.800003,76.400002,73.400002
20161116170000,885.599976,278.799988,282.080017,31.851855,42,80.099998,100,72.900002,76.400002,73.400002
20161116171500,885.599976,278.799988,295.200012,33.333336,42,90.400002,100,73.199997,76.400002,73.400002
20161116173000,885.599976,278.799988,291.919983,32.962962,42,78.0,0,73.699997,76.400002,73.400002
20161116174500,885.599976,278.799988,285.359985,32.222221,42,78.0,100,72.800003,76.400002,73.400002
20161116180000,885.599976,278.799988,285.359985,32.222221,42,80.5,100,72.599998,76.400002,73.400002
20161116181500,885.599976,278.799988,285.359985,32.222221,42,84.400002,100,73.400002,76.400002,73.400002
20161116183000,885.599976,278.799988,282.080017,31.851855,42,62.099998,100,72.199997,76.400002,73.400002
20161116184500,885.599976,278.799988,285.359985,32.222221,42,79.5,100,72.199997,76.400002,73.400002
20161116190000,885.599976,278.799988,282.080017,31.851855,42,87.900002,100,72.900002,76.400002,73.400002
20161116191500,885.599976,278.799988,291.919983,32.962962,42,66.800003,100,72.900002,76.400002,73.400002
20161116193000,885.599976,278.799988,272.23999,30.74074,42,78.199997,100,72.699997,76.400002,73.400002
20161116194500,885.599976,278.799988,267.319977,30.185183,42,92.900002,100,72.400002,76.400002,73.400002
20161116200000,885.599976,278.799988,267.319977,30.185183,42,86.199997,100,72.300003,76.400002,73.400002
20161116201500,885.599976,278.799988,275.519989,31.111111,42,101.900002,100,72.199997,76.400002,73.400002
20161116203000,885.599976,278.799988,275.519989,31.111111,42,94.800003,100,72.099998,76.400002,73.400002
20161116204500,885.599976,278.799988,272.23999,30.74074,42,90.5,100,72.199997,76.400002,73.400002
20161116210000,885.599976,278.799988,275.519989,31.111111,42,98.800003,100,72.400002,76.400002,73.400002
20161116211500,885.599976,278.799988,282.080017,31.851855,42,98.800003,100,72.400002,76.400002,73.400002
20161116213000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,72.5,76.400002,73.400002
20161116214500,885.599976,278.799988,285.359985,32.222221,42,95.900002,100,72.5,76.400002,73.400002
20161116220000,885.599976,278.799988,285.359985,32.222221,42,97.300003,100,72.5,76.400002,73.400002
20161116221500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,72.5,76.400002,73.400002
20161116223000,885.599976,278.799988,282.080017,31.851855,42,95.199997,100,72.400002,76.400002,73.400002
20161116224500,885.599976,278.799988,282.080017,31.851855,42,97.699997,100,72.400002,76.400002,73.400002
20161116230000,885.599976,278.799988,282.080017,31.851855,42,88.699997,100,72.599998,76.400002,73.400002
20161116231500,885.599976,278.799988,282.080017,31.851855,42,95.900002,100,72.5,76.400002,73.400002
20161116233000,885.599976,278.799988,285.359985,32.222221,42,95.900002,100,72.599998,76.400002,73.400002
20161116234500,885.599976,278.799988,267.319977,30.185183,42,88.699997,100,72.800003,76.400002,73.400002
20161117000000,885.599976,278.799988,282.080017,31.851855,42,100.099998,100,72.599998,76.400002,73.400002
20161117001500,885.599976,278.799988,272.23999,30.74074,42,93.0,100,72.400002,76.400002,73.400002
20161117003000,885.599976,278.799988,282.080017,31.851855,42,88.599998,100,72.300003,76.400002,73.400002
20161117004500,885.599976,278.799988,282.080017,31.851855,42,103.400002,100,72.300003,76.400002,73.400002
20161117010000,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,72.5,76.400002,73.400002
20161117011500,885.599976,278.799988,282.080017,31.851855,42,92.199997,100,72.400002,76.400002,73.400002
20161117013000,885.599976,278.799988,275.519989,31.111111,42,98.400002,100,72.400002,76.400002,73.400002
20161117014500,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.400002,76.400002,73.400002
20161117020000,885.599976,278.799988,291.919983,32.962962,42,103.5,100,72.400002,76.400002,73.400002
20161117021500,885.599976,278.799988,291.919983,32.962962,42,89.199997,100,72.400002,76.400002,73.400002
20161117023000,885.599976,278.799988,282.080017,31.851855,42,95.199997,100,72.599998,76.400002,73.400002
20161117024500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,72.599998,76.400002,73.400002
20161117030000,885.599976,278.799988,282.080017,31.851855,42,90.400002,100,72.400002,76.400002,73.400002
20161117031500,885.599976,278.799988,282.080017,31.851855,42,96.099998,100,72.400002,76.400002,73.400002
20161117033000,885.599976,278.799988,285.359985,32.222221,42,88.300003,100,72.400002,76.400002,73.400002
20161117034500,885.599976,278.799988,285.359985,32.222221,42,100.0,100,72.400002,76.400002,73.400002
20161117040000,885.599976,278.799988,282.080017,31.851855,42,86.900002,100,72.300003,76.400002,73.400002
20161117041500,885.599976,278.799988,285.359985,32.222221,42,101.5,100,72.300003,76.400002,73.400002
20161117043000,885.599976,278.799988,282.080017,31.851855,42,90.199997,100,72.300003,76.400002,73.400002
20161117044500,885.599976,278.799988,282.080017,31.851855,42,93.400002,100,72.199997,76.400002,73.400002
20161117050000,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,72.199997,76.400002,73.400002
20161117051500,885.599976,278.799988,291.919983,32.962962,42,93.400002,100,72.300003,76.400002,73.400002
20161117053000,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,72.300003,76.400002,73.400002
20161117054500,885.599976,278.799988,291.919983,32.962962,42,92.599998,100,72.300003,76.400002,73.400002
20161117060000,885.599976,278.799988,295.200012,33.333336,42,90.599998,100,72.300003,76.400002,73.400002
20161117061500,885.599976,278.799988,295.200012,33.333336,42,92.0,100,72.199997,76.400002,73.400002
20161117063000,885.599976,278.799988,291.919983,32.962962,42,90.599998,100,72.199997,76.400002,73.400002
20161117064500,885.599976,278.799988,295.200012,33.333336,42,89.099998,100,72.199997,76.400002,73.400002
20161117070000,885.599976,278.799988,300.119995,33.888889,42,94.5,100,72.199997,76.400002,73.400002
20161117071500,885.599976,278.799988,295.200012,33.333336,42,86.099998,100,72.199997,76.400002,73.400002
20161117073000,885.599976,278.799988,291.919983,32.962962,42,99.699997,100,72.199997,76.400002,73.400002
20161117074500,885.599976,278.799988,295.200012,33.333336,42,87.800003,100,72.199997,76.400002,73.400002
20161117080000,885.599976,278.799988,285.359985,32.222221,42,103.199997,100,72.099998,76.400002,73.400002
20161117081500,885.599976,278.799988,295.200012,33.333336,42,88.099998,100,72.0,76.400002,73.400002
20161117083000,885.599976,278.799988,282.080017,31.851855,42,101.199997,100,72.199997,76.400002,73.400002
20161117084500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,72.199997,76.400002,73.400002
20161117090000,885.599976,278.799988,282.080017,31.851855,42,106.0,100,72.300003,76.400002,73.400002
20161117091500,885.599976,278.799988,275.519989,31.111111,42,93.900002,100,72.400002,76.400002,73.400002
20161117093000,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,72.400002,76.400002,73.400002
20161117094500,885.599976,278.799988,267.319977,30.185183,42,96.5,100,72.400002,76.400002,73.400002
20161117100000,885.599976,278.799988,260.76001,29.444446,42,106.0,100,72.400002,76.400002,73.400002
20161117101500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,72.5,76.400002,73.400002
20161117103000,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,72.5,76.300003,73.300003
20161117104500,885.599976,278.799988,282.080017,31.851855,42,105.599998,100,72.5,76.400002,73.400002
20161117110000,885.599976,278.799988,272.23999,30.74074,42,99.699997,100,72.599998,76.400002,73.400002
20161117111500,885.599976,278.799988,275.519989,31.111111,42,90.599998,100,72.599998,76.400002,73.400002
20161117113000,885.599976,278.799988,272.23999,30.74074,42,106.5,100,72.599998,76.400002,73.400002
20161117114500,885.599976,278.799988,272.23999,30.74074,42,96.099998,100,72.699997,76.400002,73.400002
20161117120000,885.599976,278.799988,272.23999,30.74074,42,92.300003,100,72.699997,76.300003,73.300003
20161117121500,885.599976,278.799988,267.319977,30.185183,42,97.199997,100,72.699997,76.400002,73.400002
20161117123000,885.599976,278.799988,275.519989,31.111111,42,100.0,100,72.800003,76.400002,73.400002
20161117124500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,72.900002,76.300003,73.300003
20161117130000,885.599976,278.799988,282.080017,31.851855,42,103.599998,100,72.900002,76.400002,73.400002
20161117131500,885.599976,278.799988,285.359985,32.222221,42,95.300003,100,73.099998,76.400002,73.400002
20161117133000,885.599976,278.799988,275.519989,31.111111,42,95.300003,100,73.0,76.400002,73.400002
20161117134500,885.599976,278.799988,291.919983,32.962962,42,100.199997,100,72.900002,76.400002,73.400002
20161117140000,885.599976,278.799988,285.359985,32.222221,42,98.599998,100,72.900002,76.400002,73.400002
20161117141500,885.599976,278.799988,285.359985,32.222221,42,93.400002,100,72.900002,76.400002,73.400002
20161117143000,885.599976,278.799988,285.359985,32.222221,42,96.199997,100,73.0,76.400002,73.400002
20161117144500,885.599976,278.799988,282.080017,31.851855,42,101.199997,100,73.099998,76.300003,73.300003
20161117150000,885.599976,278.799988,285.359985,32.222221,42,101.199997,100,73.0,76.400002,73.400002
20161117151500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,73.099998,76.300003,73.300003
20161117153000,885.599976,278.799988,291.919983,32.962962,42,92.400002,100,73.0,76.400002,73.400002
20161117154500,885.599976,278.799988,285.359985,32.222221,42,96.599998,100,73.0,76.300003,73.300003
20161117160000,885.599976,278.799988,295.200012,33.333336,42,92.400002,100,73.0,76.400002,73.400002
20161117161500,885.599976,278.799988,291.919983,32.962962,42,95.099998,100,73.099998,76.300003,73.300003
20161117163000,885.599976,278.799988,295.200012,33.333336,42,93.599998,100,73.099998,76.400002,73.400002
20161117164500,885.599976,278.799988,285.359985,32.222221,42,102.800003,100,73.199997,76.300003,73.300003
20161117170000,885.599976,278.799988,285.359985,32.222221,42,94.199997,100,73.199997,76.400002,73.400002
20161117171500,885.599976,278.799988,291.919983,32.962962,42,101.900002,100,73.199997,76.400002,73.400002
20161117173000,885.599976,278.799988,295.200012,33.333336,42,94.199997,100,73.199997,76.300003,73.300003
20161117174500,885.599976,278.799988,291.919983,32.962962,42,92.400002,100,73.199997,76.300003,73.300003
20161117180000,885.599976,278.799988,291.919983,32.962962,42,106.0,100,73.300003,76.300003,73.300003
20161117181500,885.599976,278.799988,285.359985,32.222221,42,100.300003,100,73.199997,76.300003,73.300003
20161117183000,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,73.199997,76.300003,73.300003
20161117184500,885.599976,278.799988,291.919983,32.962962,42,92.400002,100,73.099998,76.300003,73.300003
20161117190000,885.599976,278.799988,291.919983,32.962962,42,102.699997,100,73.099998,76.300003,73.300003
20161117191500,885.599976,278.799988,295.200012,33.333336,42,90.5,100,73.300003,76.300003,73.300003
20161117193000,885.599976,278.799988,295.200012,33.333336,42,101.300003,100,73.199997,76.300003,73.300003
20161117194500,885.599976,278.799988,291.919983,32.962962,42,90.5,100,73.099998,76.300003,73.300003
20161117200000,885.599976,278.799988,295.200012,33.333336,42,102.699997,100,73.199997,76.300003,73.300003
20161117201500,885.599976,278.799988,285.359985,32.222221,42,90.5,100,73.099998,76.400002,73.400002
20161117203000,885.599976,278.799988,282.080017,31.851855,42,97.900002,100,73.199997,76.300003,73.300003
20161117204500,885.599976,278.799988,291.919983,32.962962,42,95.300003,100,73.099998,76.300003,73.300003
20161117210000,885.599976,278.799988,275.519989,31.111111,42,99.699997,100,73.099998,76.300003,73.300003
20161117211500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,73.099998,76.300003,73.300003
20161117213000,885.599976,278.799988,282.080017,31.851855,42,97.800003,100,73.099998,76.400002,73.400002
20161117214500,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,73.199997,76.300003,73.300003
20161117220000,885.599976,278.799988,272.23999,30.74074,42,98.599998,100,73.099998,76.300003,73.300003
20161117221500,885.599976,278.799988,285.359985,32.222221,42,98.599998,100,73.099998,76.300003,73.300003
20161117223000,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.099998,76.300003,73.300003
20161117224500,885.599976,278.799988,285.359985,32.222221,42,96.300003,100,73.0,76.300003,73.300003
20161117230000,885.599976,278.799988,282.080017,31.851855,42,99.099998,100,73.099998,76.300003,73.300003
20161117231500,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.099998,76.300003,73.300003
20161117233000,885.599976,278.799988,285.359985,32.222221,42,105.5,100,73.199997,76.300003,73.300003
20161117234500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.199997,76.300003,73.300003
20161118000000,885.599976,278.799988,291.919983,32.962962,42,96.599998,100,73.199997,76.199997,73.199997
20161118001500,885.599976,278.799988,291.919983,32.962962,42,99.099998,100,73.099998,76.300003,73.300003
20161118003000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,73.099998,76.300003,73.300003
20161118004500,885.599976,278.799988,285.359985,32.222221,42,98.0,100,73.0,76.199997,73.199997
20161118010000,885.599976,278.799988,285.359985,32.222221,42,94.199997,100,73.099998,76.199997,73.199997
20161118011500,885.599976,278.799988,282.080017,31.851855,42,89.800003,100,73.199997,76.300003,73.300003
20161118013000,885.599976,278.799988,282.080017,31.851855,42,106.0,100,73.199997,76.300003,73.300003
20161118014500,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.199997,76.199997,73.199997
20161118020000,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,73.199997,76.300003,73.300003
20161118021500,885.599976,278.799988,282.080017,31.851855,42,97.699997,100,73.199997,76.300003,73.300003
20161118023000,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,73.199997,76.199997,73.199997
20161118024500,885.599976,278.799988,282.080017,31.851855,42,105.199997,100,73.099998,76.300003,73.300003
20161118030000,885.599976,278.799988,282.080017,31.851855,42,90.599998,100,73.099998,76.300003,73.300003
20161118031500,885.599976,278.799988,275.519989,31.111111,42,100.199997,100,73.0,76.199997,73.199997
20161118033000,885.599976,278.799988,285.359985,32.222221,42,94.800003,100,73.0,76.199997,73.199997
20161118034500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,72.900002,76.300003,73.300003
20161118040000,885.599976,278.799988,275.519989,31.111111,42,106.0,100,73.0,76.199997,73.199997
20161118041500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.0,76.199997,73.199997
20161118043000,885.599976,278.799988,295.200012,33.333336,42,95.900002,100,72.800003,76.199997,73.199997
20161118044500,885.599976,278.799988,285.359985,32.222221,42,95.900002,100,73.199997,76.199997,73.199997
20161118050000,885.599976,278.799988,295.200012,33.333336,43,58.700001,0,73.199997,76.300003,73.300003
20161118051500,885.599976,278.799988,295.200012,33.333336,43,58.0,100,72.800003,76.199997,73.199997
20161118053000,885.599976,278.799988,295.200012,33.333336,43,58.0,100,72.5,76.199997,73.199997
20161118054500,885.599976,278.799988,300.119995,33.888889,43,70.099998,100,72.800003,76.199997,73.199997
20161118060000,885.599976,278.799988,300.119995,33.888889,43,74.400002,100,73.099998,76.199997,73.199997
20161118061500,885.599976,278.799988,291.919983,32.962962,43,58.799999,100,72.599998,76.300003,73.300003
20161118063000,885.599976,278.799988,291.919983,32.962962,43,62.700001,100,72.300003,76.199997,73.199997
20161118064500,885.599976,278.799988,291.919983,32.962962,43,65.400002,100,73.0,76.199997,73.199997
20161118070000,885.599976,278.799988,285.359985,32.222221,43,65.400002,100,72.900002,76.199997,73.199997
20161118071500,885.599976,278.799988,285.359985,32.222221,43,69.099998,100,72.800003,76.199997,73.199997
20161118073000,885.599976,278.799988,291.919983,32.962962,43,90.5,100,72.300003,76.199997,73.199997
