PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118074500,885.599976,278.799988,291.919983,32.962962,43,85.0,100,72.199997,76.199997,73.199997
20161118080000,885.599976,278.799988,285.359985,32.222221,43,96.0,100,72.300003,76.199997,73.199997
20161118081500,885.599976,278.799988,291.919983,32.962962,43,94.199997,100,72.400002,76.199997,73.199997
20161118083000,885.599976,278.799988,295.200012,33.333336,43,89.300003,100,72.400002,76.099998,73.099998
20161118084500,885.599976,278.799988,282.080017,31.851855,43,95.400002,100,72.400002,76.199997,73.199997
20161118090000,885.599976,278.799988,282.080017,31.851855,43,99.699997,100,72.400002,76.099998,73.099998
20161118091500,885.599976,278.799988,291.919983,32.962962,43,92.599998,100,72.5,76.199997,73.199997
20161118093000,885.599976,278.799988,291.919983,32.962962,43,92.599998,100,72.5,76.099998,73.099998
20161118094500,885.599976,278.799988,291.919983,32.962962,43,100.099998,100,72.599998,76.199997,73.199997
20161118100000,885.599976,278.799988,282.080017,31.851855,43,94.199997,100,72.699997,76.099998,73.099998
20161118101500,885.599976,278.799988,291.919983,32.962962,43,92.400002,100,72.699997,76.099998,73.099998
20161118103000,885.599976,278.799988,285.359985,32.222221,43,92.400002,100,72.699997,76.099998,73.099998
20161118104500,885.599976,278.799988,285.359985,32.222221,43,101.900002,100,72.699997,76.099998,73.099998
20161118110000,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,72.099998,76.099998,73.099998
20161118111500,885.599976,278.799988,295.200012,33.333336,42,67.0,100,72.599998,76.099998,73.099998
20161118113000,885.599976,278.799988,300.119995,33.888889,43,66.0,0,72.800003,76.099998,73.099998
20161118114500,885.599976,278.799988,300.119995,33.888889,43,77.199997,100,72.599998,76.099998,73.099998
20161118120000,885.599976,278.799988,303.399994,34.25926,43,84.300003,100,73.199997,76.199997,73.199997
20161118121500,885.599976,278.799988,300.119995,33.888889,43,84.300003,100,72.099998,76.099998,73.099998
20161118123000,885.599976,278.799988,300.119995,33.888889,43,81.599998,100,72.699997,76.099998,73.099998
20161118124500,885.599976,278.799988,300.119995,33.888889,43,79.199997,100,73.099998,76.099998,73.099998
20161118130000,885.599976,278.799988,300.119995,33.888889,43,79.199997,100,73.199997,76.099998,73.099998
20161118131500,885.599976,278.799988,295.200012,33.333336,43,78.300003,100,73.099998,76.199997,73.199997
20161118133000,885.599976,278.799988,295.200012,33.333336,43,61.599998,100,72.5,76.199997,73.199997
20161118134500,885.599976,278.799988,303.399994,34.25926,43,88.099998,100,72.5,76.099998,73.099998
20161118140000,885.599976,278.799988,295.200012,33.333336,43,88.099998,100,72.599998,76.099998,73.099998
20161118141500,885.599976,278.799988,300.119995,33.888889,43,83.199997,100,73.300003,76.099998,73.099998
20161118143000,885.599976,278.799988,303.399994,34.25926,43,67.099998,100,71.800003,76.099998,73.099998
20161118144500,885.599976,278.799988,291.919983,32.962962,43,68.199997,100,72.599998,76.099998,73.099998
20161118150000,885.599976,278.799988,291.919983,32.962962,43,88.099998,100,73.0,76.099998,73.099998
20161118151500,885.599976,278.799988,282.080017,31.851855,43,81.599998,100,73.400002,76.099998,73.099998
20161118153000,885.599976,278.799988,291.919983,32.962962,43,74.400002,100,71.800003,76.099998,73.099998
20161118154500,885.599976,278.799988,291.919983,32.962962,43,72.5,100,72.699997,76.099998,73.099998
20161118160000,885.599976,278.799988,295.200012,33.333336,43,88.599998,100,72.699997,76.099998,73.099998
20161118161500,885.599976,278.799988,295.200012,33.333336,43,78.300003,0,73.400002,76.099998,73.099998
20161118163000,885.599976,278.799988,295.200012,33.333336,43,78.300003,100,72.0,76.099998,73.099998
20161118164500,885.599976,278.799988,300.119995,33.888889,43,69.800003,100,72.199997,76.099998,73.099998
20161118170000,885.599976,278.799988,291.919983,32.962962,43,80.099998,100,73.099998,76.099998,73.099998
20161118171500,885.599976,278.799988,295.200012,33.333336,43,60.900002,100,72.300003,76.099998,73.099998
20161118173000,885.599976,278.799988,300.119995,33.888889,43,84.400002,100,72.699997,76.099998,73.099998
20161118174500,885.599976,278.799988,295.200012,33.333336,43,74.900002,100,72.599998,76.099998,73.099998
20161118180000,885.599976,278.799988,291.919983,32.962962,43,89.800003,100,73.0,76.099998,73.099998
20161118181500,885.599976,278.799988,300.119995,33.888889,43,83.800003,100,73.400002,76.099998,73.099998
20161118183000,885.599976,278.799988,295.200012,33.333336,43,78.199997,100,71.900002,76.099998,73.099998
20161118184500,885.599976,278.799988,295.200012,33.333336,43,78.199997,100,72.300003,76.099998,73.099998
20161118190000,885.599976,278.799988,295.200012,33.333336,43,86.199997,100,72.900002,76.099998,73.099998
20161118191500,885.599976,278.799988,291.919983,32.962962,43,88.099998,100,73.099998,76.099998,73.099998
20161118193000,885.599976,278.799988,291.919983,32.962962,43,73.5,100,71.599998,76.099998,73.099998
20161118194500,885.599976,278.799988,291.919983,32.962962,43,77.900002,100,72.599998,76.099998,73.099998
20161118200000,885.599976,278.799988,291.919983,32.962962,43,81.400002,100,72.699997,76.099998,73.099998
20161118201500,885.599976,278.799988,282.080017,31.851855,43,81.400002,100,72.900002,76.099998,73.099998
20161118203000,885.599976,278.799988,285.359985,32.222221,43,79.699997,100,73.099998,76.099998,73.099998
20161118204500,885.599976,278.799988,285.359985,32.222221,43,89.199997,100,73.099998,76.099998,73.099998
20161118210000,885.599976,278.799988,285.359985,32.222221,43,62.0,100,72.400002,76.099998,73.099998
20161118211500,885.599976,278.799988,291.919983,32.962962,43,77.300003,100,72.599998,76.099998,73.099998
20161118213000,885.599976,278.799988,291.919983,32.962962,43,76.300003,100,72.599998,76.099998,73.099998
20161118214500,885.599976,278.799988,282.080017,31.851855,43,85.400002,100,72.599998,76.099998,73.099998
20161118220000,885.599976,278.799988,282.080017,31.851855,43,80.599998,100,73.099998,76.099998,73.099998
20161118221500,885.599976,278.799988,291.919983,32.962962,43,82.0,100,73.300003,76.099998,73.099998
20161118223000,885.599976,278.799988,285.359985,32.222221,43,60.299999,100,72.0,76.099998,73.099998
20161118224500,885.599976,278.799988,291.919983,32.962962,43,82.099998,100,72.5,76.099998,73.099998
20161118230000,885.599976,278.799988,291.919983,32.962962,43,79.599998,100,72.800003,76.099998,73.099998
20161118231500,885.599976,278.799988,282.080017,31.851855,43,89.199997,100,72.599998,76.099998,73.099998
20161118233000,885.599976,278.799988,295.200012,33.333336,43,84.400002,100,72.5,76.099998,73.099998
20161118234500,885.599976,278.799988,300.119995,33.888889,43,81.099998,100,72.900002,76.099998,73.099998
20161119000000,885.599976,278.799988,295.200012,33.333336,43,89.5,100,72.800003,76.099998,73.099998
20161119001500,885.599976,278.799988,291.919983,32.962962,43,89.5,100,72.599998,76.099998,73.099998
20161119003000,885.599976,278.799988,291.919983,32.962962,43,83.199997,100,72.800003,76.099998,73.099998
20161119004500,885.599976,278.799988,285.359985,32.222221,43,89.900002,100,72.800003,76.099998,73.099998
20161119010000,885.599976,278.799988,295.200012,33.333336,43,93.5,100,72.800003,76.099998,73.099998
20161119011500,885.599976,278.799988,295.200012,33.333336,43,86.199997,100,72.599998,76.099998,73.099998
20161119013000,885.599976,278.799988,300.119995,33.888889,43,90.0,100,72.599998,76.099998,73.099998
20161119014500,885.599976,278.799988,285.359985,32.222221,43,95.400002,100,72.599998,76.099998,73.099998
20161119020000,885.599976,278.799988,285.359985,32.222221,43,87.5,100,72.699997,76.099998,73.099998
20161119021500,885.599976,278.799988,272.23999,30.74074,42,102.300003,100,72.699997,76.099998,73.099998
20161119023000,885.599976,278.799988,267.319977,30.185183,42,93.0,100,72.699997,76.099998,73.099998
20161119024500,885.599976,278.799988,272.23999,30.74074,42,87.5,100,72.699997,76.099998,73.099998
20161119030000,885.599976,278.799988,282.080017,31.851855,42,94.699997,100,72.599998,76.099998,73.099998
20161119031500,885.599976,278.799988,285.359985,32.222221,42,94.699997,100,72.699997,76.099998,73.099998
20161119033000,885.599976,278.799988,285.359985,32.222221,42,87.5,100,72.599998,76.099998,73.099998
20161119034500,885.599976,278.799988,282.080017,31.851855,42,104.300003,100,72.599998,76.099998,73.099998
20161119040000,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,72.599998,76.099998,73.099998
20161119041500,885.599976,278.799988,282.080017,31.851855,42,101.400002,100,72.5,76.099998,73.099998
20161119043000,885.599976,278.799988,282.080017,31.851855,42,90.699997,100,72.599998,76.199997,73.199997
20161119044500,885.599976,278.799988,275.519989,31.111111,42,95.900002,100,72.599998,76.099998,73.099998
20161119050000,885.599976,278.799988,275.519989,31.111111,42,95.900002,100,72.599998,76.099998,73.099998
20161119051500,885.599976,278.799988,282.080017,31.851855,42,92.199997,100,72.599998,76.099998,73.099998
20161119053000,885.599976,278.799988,291.919983,32.962962,42,96.5,100,72.699997,76.199997,73.199997
20161119054500,885.599976,278.799988,275.519989,31.111111,42,87.5,100,72.5,76.199997,73.199997
20161119060000,885.599976,278.799988,291.919983,32.962962,42,101.099998,100,72.400002,76.199997,73.199997
20161119061500,885.599976,278.799988,295.200012,33.333336,42,85.599998,100,72.400002,76.300003,73.300003
20161119063000,885.599976,278.799988,295.200012,33.333336,42,100.300003,100,72.400002,76.300003,73.300003
20161119064500,885.599976,278.799988,291.919983,32.962962,42,87.699997,100,72.099998,76.300003,73.300003
20161119070000,885.599976,278.799988,295.200012,33.333336,42,93.0,100,72.300003,76.400002,73.400002
20161119071500,885.599976,278.799988,285.359985,32.222221,42,91.199997,100,72.300003,76.400002,73.400002
20161119073000,885.599976,278.799988,295.200012,33.333336,42,88.699997,100,72.099998,76.400002,73.400002
20161119074500,885.599976,278.799988,291.919983,32.962962,42,100.199997,100,71.900002,76.400002,73.400002
20161119080000,885.599976,278.799988,295.200012,33.333336,42,85.599998,100,71.800003,76.400002,73.400002
20161119081500,885.599976,278.799988,285.359985,32.222221,42,101.900002,100,71.900002,76.400002,73.400002
20161119083000,885.599976,278.799988,291.919983,32.962962,42,85.599998,100,71.900002,76.400002,73.400002
20161119084500,885.599976,278.799988,291.919983,32.962962,42,102.699997,100,71.900002,76.400002,73.400002
20161119090000,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,71.900002,76.400002,73.400002
20161119091500,885.599976,278.799988,291.919983,32.962962,42,95.5,100,71.900002,76.400002,73.400002
20161119093000,885.599976,278.799988,282.080017,31.851855,42,88.0,100,71.699997,76.400002,73.400002
20161119094500,885.599976,278.799988,282.080017,31.851855,42,94.199997,100,71.699997,76.400002,73.400002
20161119100000,885.599976,278.799988,282.080017,31.851855,42,91.300003,100,71.699997,76.400002,73.400002
20161119101500,885.599976,278.799988,285.359985,32.222221,42,93.099998,100,71.599998,76.400002,73.400002
20161119103000,885.599976,278.799988,282.080017,31.851855,42,91.900002,100,71.699997,76.400002,73.400002
20161119104500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,71.699997,76.400002,73.400002
20161119110000,885.599976,278.799988,275.519989,31.111111,42,92.0,100,71.699997,76.400002,73.400002
20161119111500,885.599976,278.799988,282.080017,31.851855,42,92.0,100,71.699997,76.400002,73.400002
20161119113000,885.599976,278.799988,285.359985,32.222221,42,97.699997,100,71.699997,76.400002,73.400002
20161119114500,885.599976,278.799988,285.359985,32.222221,42,87.5,100,71.699997,76.400002,73.400002
20161119120000,885.599976,278.799988,285.359985,32.222221,42,103.599998,100,71.699997,76.400002,73.400002
20161119121500,885.599976,278.799988,285.359985,32.222221,42,87.699997,100,71.699997,76.400002,73.400002
20161119123000,885.599976,278.799988,282.080017,31.851855,42,95.400002,100,71.699997,76.400002,73.400002
20161119124500,885.599976,278.799988,285.359985,32.222221,42,92.900002,100,71.599998,76.400002,73.400002
20161119130000,885.599976,278.799988,282.080017,31.851855,42,90.5,100,71.599998,76.400002,73.400002
20161119131500,885.599976,278.799988,275.519989,31.111111,42,97.199997,100,71.599998,76.400002,73.400002
20161119133000,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,71.300003,76.400002,73.400002
20161119134500,885.599976,278.799988,282.080017,31.851855,42,97.5,100,71.599998,76.400002,73.400002
20161119140000,885.599976,278.799988,291.919983,32.962962,42,89.300003,100,71.599998,76.400002,73.400002
20161119141500,885.599976,278.799988,275.519989,31.111111,42,104.199997,100,71.699997,76.400002,73.400002
20161119143000,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,71.699997,76.400002,73.400002
20161119144500,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,71.699997,76.400002,73.400002
20161119150000,885.599976,278.799988,272.23999,30.74074,42,88.099998,100,71.800003,76.400002,73.400002
20161119151500,885.599976,278.799988,275.519989,31.111111,42,105.199997,100,71.699997,76.400002,73.400002
20161119153000,885.599976,278.799988,267.319977,30.185183,42,88.699997,100,71.699997,76.400002,73.400002
20161119154500,885.599976,278.799988,275.519989,31.111111,42,106.0,100,71.599998,76.400002,73.400002
20161119160000,885.599976,278.799988,272.23999,30.74074,42,89.300003,100,71.699997,76.400002,73.400002
20161119161500,885.599976,278.799988,272.23999,30.74074,42,98.900002,100,71.699997,76.400002,73.400002
20161119163000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,71.699997,76.400002,73.400002
20161119164500,885.599976,278.799988,272.23999,30.74074,42,98.400002,100,71.800003,76.400002,73.400002
20161119170000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,71.800003,76.400002,73.400002
20161119171500,885.599976,278.799988,275.519989,31.111111,42,102.599998,100,71.800003,76.400002,73.400002
20161119173000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,71.800003,76.400002,73.400002
20161119174500,885.599976,278.799988,282.080017,31.851855,42,97.199997,100,71.800003,76.400002,73.400002
20161119180000,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,71.699997,76.400002,73.400002
20161119181500,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,71.699997,76.400002,73.400002
20161119183000,885.599976,278.799988,275.519989,31.111111,42,90.5,100,71.599998,76.400002,73.400002
20161119184500,885.599976,278.799988,275.519989,31.111111,42,94.099998,100,71.599998,76.400002,73.400002
20161119190000,885.599976,278.799988,275.519989,31.111111,42,89.800003,100,71.699997,76.400002,73.400002
20161119191500,885.599976,278.799988,282.080017,31.851855,42,94.0,100,71.699997,76.400002,73.400002
20161119193000,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,71.800003,76.400002,73.400002
20161119194500,885.599976,278.799988,275.519989,31.111111,42,97.699997,100,71.800003,76.400002,73.400002
20161119200000,885.599976,278.799988,282.080017,31.851855,42,87.5,100,71.800003,76.400002,73.400002
20161119201500,885.599976,278.799988,275.519989,31.111111,42,94.599998,100,71.599998,76.400002,73.400002
20161119203000,885.599976,278.799988,275.519989,31.111111,42,90.099998,100,71.599998,76.400002,73.400002
20161119204500,885.599976,278.799988,282.080017,31.851855,42,96.300003,100,71.699997,76.400002,73.400002
20161119210000,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,71.800003,76.400002,73.400002
20161119211500,885.599976,278.799988,282.080017,31.851855,42,95.300003,100,71.800003,76.400002,73.400002
20161119213000,885.599976,278.799988,272.23999,30.74074,42,86.900002,100,71.900002,76.400002,73.400002
20161119214500,885.599976,278.799988,285.359985,32.222221,42,102.800003,100,71.800003,76.400002,73.400002
20161119220000,885.599976,278.799988,291.919983,32.962962,42,84.900002,100,71.800003,76.400002,73.400002
20161119221500,885.599976,278.799988,285.359985,32.222221,42,94.599998,100,71.800003,76.400002,73.400002
20161119223000,885.599976,278.799988,291.919983,32.962962,42,89.699997,100,71.800003,76.400002,73.400002
20161119224500,885.599976,278.799988,295.200012,33.333336,42,87.5,100,71.800003,76.400002,73.400002
20161119230000,885.599976,278.799988,291.919983,32.962962,42,101.0,100,71.699997,76.400002,73.400002
20161119231500,885.599976,278.799988,295.200012,33.333336,42,86.099998,100,71.699997,76.400002,73.400002
20161119233000,885.599976,278.799988,285.359985,32.222221,42,92.199997,100,71.699997,76.400002,73.400002
20161119234500,885.599976,278.799988,291.919983,32.962962,42,96.900002,100,71.699997,76.400002,73.400002
20161120000000,885.599976,278.799988,291.919983,32.962962,42,84.300003,100,71.699997,76.400002,73.400002
20161120001500,885.599976,278.799988,291.919983,32.962962,42,90.699997,100,71.699997,76.400002,73.400002
20161120003000,885.599976,278.799988,300.119995,33.888889,42,99.599998,100,71.599998,76.400002,73.400002
20161120004500,885.599976,278.799988,295.200012,33.333336,42,86.699997,100,71.599998,76.400002,73.400002
20161120010000,885.599976,278.799988,291.919983,32.962962,42,86.699997,100,71.599998,76.400002,73.400002
20161120011500,885.599976,278.799988,300.119995,33.888889,42,98.400002,100,71.699997,76.400002,73.400002
20161120013000,885.599976,278.799988,295.200012,33.333336,42,86.099998,100,71.699997,76.400002,73.400002
20161120014500,885.599976,278.799988,295.200012,33.333336,42,88.699997,100,71.699997,76.400002,73.400002
20161120020000,885.599976,278.799988,295.200012,33.333336,42,100.199997,100,71.699997,76.400002,73.400002
20161120021500,885.599976,278.799988,295.200012,33.333336,42,87.900002,100,71.800003,76.400002,73.400002
20161120023000,885.599976,278.799988,300.119995,33.888889,42,84.400002,100,71.599998,76.400002,73.400002
20161120024500,885.599976,278.799988,295.200012,33.333336,42,95.699997,100,71.599998,76.400002,73.400002
20161120030000,885.599976,278.799988,285.359985,32.222221,42,93.900002,100,71.599998,76.400002,73.400002
20161120031500,885.599976,278.799988,291.919983,32.962962,42,84.300003,100,71.5,76.400002,73.400002
20161120033000,885.599976,278.799988,300.119995,33.888889,42,86.300003,100,71.599998,76.400002,73.400002
20161120034500,885.599976,278.799988,300.119995,33.888889,42,99.900002,100,71.5,76.400002,73.400002
20161120040000,885.599976,278.799988,291.919983,32.962962,42,90.400002,100,71.400002,76.400002,73.400002
20161120041500,885.599976,278.799988,291.919983,32.962962,42,83.400002,100,71.400002,76.400002,73.400002
20161120043000,885.599976,278.799988,291.919983,32.962962,42,89.800003,100,71.400002,76.400002,73.400002
20161120044500,885.599976,278.799988,291.919983,32.962962,42,99.400002,100,71.300003,76.400002,73.400002
20161120050000,885.599976,278.799988,295.200012,33.333336,42,87.400002,100,71.199997,76.400002,73.400002
20161120051500,885.599976,278.799988,300.119995,33.888889,42,82.400002,100,71.099998,76.400002,73.400002
20161120053000,885.599976,278.799988,295.200012,33.333336,42,90.599998,100,71.099998,76.400002,73.400002
20161120054500,885.599976,278.799988,300.119995,33.888889,42,99.0,100,71.099998,76.400002,73.400002
20161120060000,885.599976,278.799988,300.119995,33.888889,42,88.599998,100,71.199997,76.400002,73.400002
20161120061500,885.599976,278.799988,300.119995,33.888889,42,82.0,100,71.199997,76.400002,73.400002
20161120063000,885.599976,278.799988,308.319977,34.814813,42,86.199997,100,71.199997,76.400002,73.400002
20161120064500,885.599976,278.799988,303.399994,34.25926,42,97.800003,100,71.099998,76.400002,73.400002
20161120070000,885.599976,278.799988,303.399994,34.25926,42,92.900002,100,71.300003,76.400002,73.400002
20161120071500,885.599976,278.799988,295.200012,33.333336,42,82.800003,100,71.300003,76.400002,73.400002
20161120073000,885.599976,278.799988,303.399994,34.25926,42,84.400002,100,71.0,76.400002,73.400002
20161120074500,885.599976,278.799988,295.200012,33.333336,41,97.300003,100,71.0,76.400002,73.400002
20161120080000,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,71.0,76.400002,73.400002
20161120081500,885.599976,278.799988,291.919983,32.962962,41,86.199997,100,71.099998,76.400002,73.400002
20161120083000,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,71.099998,76.400002,73.400002
20161120084500,885.599976,278.799988,282.080017,31.851855,41,99.099998,100,71.199997,76.400002,73.400002
20161120090000,885.599976,278.799988,285.359985,32.222221,41,92.0,100,71.199997,76.400002,73.400002
20161120091500,885.599976,278.799988,282.080017,31.851855,41,86.699997,100,71.199997,76.400002,73.400002
20161120093000,885.599976,278.799988,282.080017,31.851855,41,100.599998,100,71.0,76.400002,73.400002
20161120094500,885.599976,278.799988,282.080017,31.851855,41,88.599998,100,71.099998,76.400002,73.400002
20161120100000,885.599976,278.799988,285.359985,32.222221,41,87.5,100,71.199997,76.400002,73.400002
20161120101500,885.599976,278.799988,282.080017,31.851855,41,100.699997,100,71.099998,76.400002,73.400002
20161120103000,885.599976,278.799988,282.080017,31.851855,41,91.300003,100,71.199997,76.400002,73.400002
20161120104500,885.599976,278.799988,275.519989,31.111111,41,87.699997,100,71.199997,76.400002,73.400002
20161120110000,885.599976,278.799988,282.080017,31.851855,41,103.300003,100,71.300003,76.400002,73.400002
20161120111500,885.599976,278.799988,282.080017,31.851855,41,88.0,100,71.300003,76.400002,73.400002
20161120113000,885.599976,278.799988,275.519989,31.111111,41,94.599998,100,71.099998,76.400002,73.400002
20161120114500,885.599976,278.799988,272.23999,30.74074,41,98.900002,100,71.199997,76.400002,73.400002
20161120120000,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,71.300003,76.400002,73.400002
20161120121500,885.599976,278.799988,275.519989,31.111111,41,98.599998,100,71.300003,76.400002,73.400002
20161120123000,885.599976,278.799988,275.519989,31.111111,41,92.800003,100,71.400002,76.400002,73.400002
20161120124500,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,71.400002,76.400002,73.400002
20161120130000,885.599976,278.799988,275.519989,31.111111,41,104.300003,100,71.300003,76.400002,73.400002
20161120131500,885.599976,278.799988,272.23999,30.74074,41,88.099998,100,71.400002,76.400002,73.400002
20161120133000,885.599976,278.799988,267.319977,30.185183,41,101.300003,100,71.400002,76.400002,73.400002
20161120134500,885.599976,278.799988,267.319977,30.185183,41,88.099998,100,71.400002,76.400002,73.400002
20161120140000,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,71.400002,76.400002,73.400002
20161120141500,885.599976,278.799988,272.23999,30.74074,41,87.599998,100,71.5,76.400002,73.400002
20161120143000,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,71.599998,76.400002,73.400002
20161120144500,885.599976,278.799988,267.319977,30.185183,41,89.699997,100,71.599998,76.400002,73.400002
20161120150000,885.599976,278.799988,267.319977,30.185183,41,96.599998,100,71.699997,76.400002,73.400002
20161120151500,885.599976,278.799988,267.319977,30.185183,41,89.5,100,71.599998,76.400002,73.400002
20161120153000,885.599976,278.799988,272.23999,30.74074,41,99.900002,100,71.599998,76.400002,73.400002
20161120154500,885.599976,278.799988,267.319977,30.185183,41,89.300003,100,71.800003,76.400002,73.400002
20161120160000,885.599976,278.799988,260.76001,29.444446,41,103.400002,100,71.699997,76.400002,73.400002
20161120161500,885.599976,278.799988,260.76001,29.444446,41,90.5,100,71.800003,76.400002,73.400002
20161120163000,885.599976,278.799988,260.76001,29.444446,41,94.699997,100,71.800003,76.400002,73.400002
20161120164500,885.599976,278.799988,267.319977,30.185183,41,95.900002,100,71.800003,76.400002,73.400002
20161120170000,885.599976,278.799988,260.76001,29.444446,41,91.0,100,71.900002,76.400002,73.400002
20161120171500,885.599976,278.799988,250.919998,28.333334,41,99.699997,100,72.099998,76.400002,73.400002
20161120173000,885.599976,278.799988,250.919998,28.333334,41,88.699997,100,71.900002,76.400002,73.400002
20161120174500,885.599976,278.799988,260.76001,29.444446,42,102.599998,100,71.900002,76.400002,73.400002
20161120180000,885.599976,278.799988,267.319977,30.185183,42,90.900002,100,71.900002,76.400002,73.400002
20161120181500,885.599976,278.799988,272.23999,30.74074,42,90.900002,100,71.900002,76.400002,73.400002
20161120183000,885.599976,278.799988,272.23999,30.74074,42,95.900002,100,71.900002,76.400002,73.400002
20161120184500,885.599976,278.799988,267.319977,30.185183,42,87.400002,100,72.0,76.400002,73.400002
20161120190000,885.599976,278.799988,275.519989,31.111111,42,102.800003,100,72.099998,76.400002,73.400002
20161120191500,885.599976,278.799988,267.319977,30.185183,42,86.800003,100,72.099998,76.400002,73.400002
20161120193000,885.599976,278.799988,267.319977,30.185183,42,100.099998,100,71.800003,76.400002,73.400002
20161120194500,885.599976,278.799988,267.319977,30.185183,42,88.699997,100,72.0,76.400002,73.400002
20161120200000,885.599976,278.799988,272.23999,30.74074,42,94.0,100,72.0,76.400002,73.400002
20161120201500,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,72.099998,76.400002,73.400002
20161120203000,885.599976,278.799988,275.519989,31.111111,42,89.099998,100,72.099998,76.400002,73.400002
20161120204500,885.599976,278.799988,272.23999,30.74074,42,94.300003,100,71.800003,76.400002,73.400002
20161120210000,885.599976,278.799988,272.23999,30.74074,42,86.699997,100,71.900002,76.400002,73.400002
20161120211500,885.599976,278.799988,275.519989,31.111111,42,98.5,100,72.0,76.400002,73.400002
20161120213000,885.599976,278.799988,275.519989,31.111111,42,84.900002,100,72.0,76.400002,73.400002
20161120214500,885.599976,278.799988,282.080017,31.851855,42,101.199997,100,72.199997,76.400002,73.400002
20161120220000,885.599976,278.799988,275.519989,31.111111,42,84.900002,100,72.099998,76.400002,73.400002
20161120221500,885.599976,278.799988,285.359985,32.222221,42,97.5,100,72.199997,76.400002,73.400002
20161120223000,885.599976,278.799988,282.080017,31.851855,42,87.400002,100,72.199997,76.400002,73.400002
20161120224500,885.599976,278.799988,285.359985,32.222221,42,90.300003,100,72.099998,76.400002,73.400002
20161120230000,885.599976,278.799988,291.919983,32.962962,42,93.199997,100,72.099998,76.400002,73.400002
20161120231500,885.599976,278.799988,291.919983,32.962962,42,85.0,100,72.099998,76.400002,73.400002
20161120233000,885.599976,278.799988,291.919983,32.962962,42,99.900002,100,72.099998,76.400002,73.400002
20161120234500,885.599976,278.799988,285.359985,32.222221,42,86.800003,100,72.0,76.400002,73.400002
20161121000000,885.599976,278.799988,282.080017,31.851855,42,87.800003,100,72.0,76.400002,73.400002
20161121001500,885.599976,278.799988,285.359985,32.222221,42,100.199997,100,71.900002,76.400002,73.400002
20161121003000,885.599976,278.799988,285.359985,32.222221,42,86.099998,100,71.900002,76.400002,73.400002
20161121004500,885.599976,278.799988,285.359985,32.222221,42,86.099998,100,71.599998,76.400002,73.400002
20161121010000,885.599976,278.799988,285.359985,32.222221,42,99.699997,100,71.800003,76.400002,73.400002
20161121011500,885.599976,278.799988,291.919983,32.962962,42,87.400002,100,71.800003,76.400002,73.400002
20161121013000,885.599976,278.799988,300.119995,33.888889,42,84.400002,100,71.599998,76.400002,73.400002
20161121014500,885.599976,278.799988,291.919983,32.962962,42,99.900002,100,71.699997,76.400002,73.400002
20161121020000,885.599976,278.799988,300.119995,33.888889,42,88.0,100,71.699997,76.400002,73.400002
20161121021500,885.599976,278.799988,295.200012,33.333336,42,84.5,100,71.699997,76.400002,73.400002
20161121023000,885.599976,278.799988,295.200012,33.333336,42,99.099998,100,71.800003,76.400002,73.400002
20161121024500,885.599976,278.799988,295.200012,33.333336,42,89.199997,100,71.699997,76.400002,73.400002
20161121030000,885.599976,278.799988,291.919983,32.962962,42,82.099998,100,71.699997,76.400002,73.400002
20161121031500,885.599976,278.799988,300.119995,33.888889,42,92.400002,100,71.699997,76.400002,73.400002
20161121033000,885.599976,278.799988,300.119995,33.888889,42,96.5,100,71.699997,76.400002,73.400002
20161121034500,885.599976,278.799988,295.200012,33.333336,42,84.300003,100,71.699997,76.400002,73.400002
20161121040000,885.599976,278.799988,295.200012,33.333336,42,85.699997,100,71.699997,76.400002,73.400002
20161121041500,885.599976,278.799988,295.200012,33.333336,42,97.5,100,71.599998,76.400002,73.400002
20161121043000,885.599976,278.799988,291.919983,32.962962,42,91.0,100,71.599998,76.400002,73.400002
20161121044500,885.599976,278.799988,291.919983,32.962962,42,82.099998,100,71.599998,76.400002,73.400002
20161121050000,885.599976,278.799988,295.200012,33.333336,42,89.5,100,71.599998,76.400002,73.400002
20161121051500,885.599976,278.799988,295.200012,33.333336,42,98.800003,100,71.699997,76.400002,73.400002
20161121053000,885.599976,278.799988,291.919983,32.962962,42,86.900002,100,71.599998,76.400002,73.400002
20161121054500,885.599976,278.799988,300.119995,33.888889,42,82.099998,100,71.599998,76.400002,73.400002
20161121060000,885.599976,278.799988,300.119995,33.888889,42,91.400002,100,71.5,76.400002,73.400002
20161121061500,885.599976,278.799988,291.919983,32.962962,42,98.099998,100,71.699997,76.400002,73.400002
20161121063000,885.599976,278.799988,295.200012,33.333336,42,86.800003,100,71.699997,76.400002,73.400002
20161121064500,885.599976,278.799988,291.919983,32.962962,42,83.199997,100,71.699997,76.400002,73.400002
20161121070000,885.599976,278.799988,282.080017,31.851855,42,93.0,100,71.599998,76.400002,73.400002
20161121071500,885.599976,278.799988,291.919983,32.962962,42,91.0,100,71.400002,76.400002,73.400002
20161121073000,885.599976,278.799988,295.200012,33.333336,42,82.900002,100,71.199997,76.400002,73.400002
20161121074500,885.599976,278.799988,300.119995,33.888889,42,95.400002,100,71.199997,76.400002,73.400002
20161121080000,885.599976,278.799988,303.399994,34.25926,42,92.5,100,71.199997,76.400002,73.400002
20161121081500,885.599976,278.799988,300.119995,33.888889,42,82.5,100,71.300003,76.400002,73.400002
20161121083000,885.599976,278.799988,300.119995,33.888889,42,87.599998,100,71.300003,76.400002,73.400002
20161121084500,885.599976,278.799988,295.200012,33.333336,42,98.800003,100,71.300003,76.400002,73.400002
20161121090000,885.599976,278.799988,295.200012,33.333336,42,88.300003,100,71.400002,76.400002,73.400002
20161121091500,885.599976,278.799988,300.119995,33.888889,42,88.300003,100,71.199997,76.400002,73.400002
20161121093000,885.599976,278.799988,295.200012,33.333336,42,99.599998,100,71.300003,76.400002,73.400002
20161121094500,885.599976,278.799988,285.359985,32.222221,42,88.0,100,71.300003,76.400002,73.400002
20161121100000,885.599976,278.799988,291.919983,32.962962,42,91.800003,100,71.5,76.400002,73.400002
20161121101500,885.599976,278.799988,291.919983,32.962962,42,96.400002,100,71.599998,76.400002,73.400002
20161121103000,885.599976,278.799988,291.919983,32.962962,42,88.099998,100,71.699997,76.400002,73.400002
20161121104500,885.599976,278.799988,275.519989,31.111111,42,104.400002,100,71.5,76.400002,73.400002
20161121110000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,71.5,76.400002,73.400002
20161121111500,885.599976,278.799988,272.23999,30.74074,42,106.0,100,71.699997,76.400002,73.400002
20161121113000,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,71.599998,76.400002,73.400002
20161121114500,885.599976,278.799988,275.519989,31.111111,42,97.699997,100,71.599998,76.400002,73.400002
20161121120000,885.599976,278.799988,272.23999,30.74074,42,95.400002,100,71.699997,76.400002,73.400002
20161121121500,885.599976,278.799988,267.319977,30.185183,42,91.199997,100,71.800003,76.400002,73.400002
20161121123000,885.599976,278.799988,282.080017,31.851855,42,107.599998,100,71.900002,76.400002,73.400002
20161121124500,885.599976,278.799988,275.519989,31.111111,42,93.599998,100,72.0,76.400002,73.400002
20161121130000,885.599976,278.799988,267.319977,30.185183,42,92.099998,100,71.900002,76.400002,73.400002
20161121131500,885.599976,278.799988,267.319977,30.185183,42,105.5,100,71.900002,76.400002,73.400002
20161121133000,885.599976,278.799988,272.23999,30.74074,42,97.800003,100,71.900002,76.400002,73.400002
20161121134500,885.599976,278.799988,260.76001,29.444446,42,92.400002,100,72.099998,76.400002,73.400002
20161121140000,885.599976,278.799988,267.319977,30.185183,42,96.300003,100,72.099998,76.400002,73.400002
20161121141500,885.599976,278.799988,267.319977,30.185183,42,107.5,100,72.199997,76.400002,73.400002
20161121143000,885.599976,278.799988,267.319977,30.185183,42,95.199997,100,72.199997,76.400002,73.400002
20161121144500,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,72.300003,76.400002,73.400002
20161121150000,885.599976,278.799988,267.319977,30.185183,42,99.599998,100,72.300003,76.400002,73.400002
20161121151500,885.599976,278.799988,267.319977,30.185183,42,101.5,100,72.300003,76.400002,73.400002
20161121153000,885.599976,278.799988,267.319977,30.185183,42,93.599998,100,72.5,76.400002,73.400002
20161121154500,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,72.699997,76.400002,73.400002
20161121160000,885.599976,278.799988,260.76001,29.444446,42,99.099998,100,72.599998,76.400002,73.400002
20161121161500,885.599976,278.799988,267.319977,30.185183,42,95.199997,100,72.599998,76.400002,73.400002
20161121163000,885.599976,278.799988,272.23999,30.74074,42,100.300003,100,72.699997,76.400002,73.400002
20161121164500,885.599976,278.799988,267.319977,30.185183,42,94.0,100,72.800003,76.400002,73.400002
20161121170000,885.599976,278.799988,267.319977,30.185183,42,101.5,100,72.800003,76.400002,73.400002
20161121171500,885.599976,278.799988,272.23999,30.74074,42,92.900002,100,72.800003,76.400002,73.400002
20161121173000,885.599976,278.799988,282.080017,31.851855,42,103.699997,100,72.900002,76.400002,73.400002
20161121174500,885.599976,278.799988,291.919983,32.962962,42,90.5,100,72.900002,76.400002,73.400002
20161121180000,885.599976,278.799988,282.080017,31.851855,42,97.099998,100,72.800003,76.400002,73.400002
20161121181500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,72.900002,76.400002,73.400002
20161121183000,885.599976,278.799988,291.919983,32.962962,42,90.900002,100,72.800003,76.300003,73.300003
20161121184500,885.599976,278.799988,285.359985,32.222221,42,104.400002,100,72.800003,76.300003,73.300003
20161121190000,885.599976,278.799988,285.359985,32.222221,42,88.699997,100,72.699997,76.300003,73.300003
20161121191500,885.599976,278.799988,275.519989,31.111111,42,97.5,100,72.699997,76.300003,73.300003
20161121193000,885.599976,278.799988,282.080017,31.851855,42,91.400002,100,72.800003,76.199997,73.199997
20161121194500,885.599976,278.799988,285.359985,32.222221,42,88.800003,100,72.599998,76.300003,73.300003
20161121200000,885.599976,278.799988,282.080017,31.851855,42,101.699997,100,72.599998,76.199997,73.199997
20161121201500,885.599976,278.799988,282.080017,31.851855,42,86.900002,100,72.699997,76.300003,73.300003
20161121203000,885.599976,278.799988,285.359985,32.222221,42,101.0,100,72.699997,76.300003,73.300003
20161121204500,885.599976,278.799988,275.519989,31.111111,42,90.599998,100,72.800003,76.199997,73.199997
20161121210000,885.599976,278.799988,285.359985,32.222221,42,90.599998,100,72.5,76.300003,73.300003
20161121211500,885.599976,278.799988,275.519989,31.111111,42,98.5,100,72.400002,76.400002,73.400002
20161121213000,885.599976,278.799988,272.23999,30.74074,42,86.900002,100,72.400002,76.400002,73.400002
20161121214500,885.599976,278.799988,272.23999,30.74074,42,103.5,100,72.5,76.400002,73.400002
20161121220000,885.599976,278.799988,272.23999,30.74074,42,88.699997,100,72.599998,76.400002,73.400002
20161121221500,885.599976,278.799988,272.23999,30.74074,42,94.099998,100,72.599998,76.300003,73.300003
20161121223000,885.599976,278.799988,260.76001,29.444446,42,92.400002,100,72.599998,76.400002,73.400002
20161121224500,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,72.699997,76.300003,73.300003
20161121230000,885.599976,278.799988,275.519989,31.111111,42,98.099998,100,72.400002,76.400002,73.400002
20161121231500,885.599976,278.799988,267.319977,30.185183,42,89.199997,100,72.5,76.400002,73.400002
20161121233000,885.599976,278.799988,275.519989,31.111111,42,97.800003,100,72.5,76.300003,73.300003
20161121234500,885.599976,278.799988,272.23999,30.74074,42,85.599998,100,72.5,76.300003,73.300003
20161122000000,885.599976,278.799988,267.319977,30.185183,42,99.800003,100,72.599998,76.400002,73.400002
20161122001500,885.599976,278.799988,275.519989,31.111111,42,85.5,100,72.5,76.400002,73.400002
20161122003000,885.599976,278.799988,275.519989,31.111111,42,102.699997,100,72.599998,76.400002,73.400002
20161122004500,885.599976,278.799988,267.319977,30.185183,42,86.900002,100,72.5,76.300003,73.300003
20161122010000,885.599976,278.799988,272.23999,30.74074,42,100.800003,100,72.5,76.400002,73.400002
20161122011500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,72.599998,76.300003,73.300003
20161122013000,885.599976,278.799988,275.519989,31.111111,42,99.0,100,72.5,76.300003,73.300003
20161122014500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,72.5,76.300003,73.300003
20161122020000,885.599976,278.799988,291.919983,32.962962,42,99.599998,100,72.5,76.300003,73.300003
20161122021500,885.599976,278.799988,285.359985,32.222221,42,85.0,100,72.599998,76.300003,73.300003
20161122023000,885.599976,278.799988,282.080017,31.851855,42,102.699997,100,72.599998,76.300003,73.300003
20161122024500,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,72.699997,76.300003,73.300003
20161122030000,885.599976,278.799988,272.23999,30.74074,42,103.5,100,72.699997,76.199997,73.199997
20161122031500,885.599976,278.799988,291.919983,32.962962,42,86.199997,100,72.699997,76.300003,73.300003
20161122033000,885.599976,278.799988,282.080017,31.851855,42,102.699997,100,72.599998,76.300003,73.300003
20161122034500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,72.699997,76.300003,73.300003
20161122040000,885.599976,278.799988,275.519989,31.111111,42,103.5,100,72.599998,76.300003,73.300003
20161122041500,885.599976,278.799988,267.319977,30.185183,42,86.199997,100,72.699997,76.300003,73.300003
20161122043000,885.599976,278.799988,267.319977,30.185183,42,103.099998,100,72.599998,76.300003,73.300003
20161122044500,885.599976,278.799988,272.23999,30.74074,42,87.0,100,72.599998,76.199997,73.199997
20161122050000,885.599976,278.799988,275.519989,31.111111,42,103.400002,100,72.599998,76.199997,73.199997
20161122051500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,72.599998,76.300003,73.300003
20161122053000,885.599976,278.799988,275.519989,31.111111,42,97.5,100,72.599998,76.300003,73.300003
20161122054500,885.599976,278.799988,275.519989,31.111111,42,91.599998,100,72.599998,76.300003,73.300003
20161122060000,885.599976,278.799988,285.359985,32.222221,42,91.599998,100,72.699997,76.199997,73.199997
20161122061500,885.599976,278.799988,275.519989,31.111111,42,91.599998,100,72.699997,76.199997,73.199997
20161122063000,885.599976,278.799988,267.319977,30.185183,42,91.599998,100,72.699997,76.199997,73.199997
20161122064500,885.599976,278.799988,282.080017,31.851855,42,91.599998,100,72.300003,76.199997,73.199997
20161122070000,885.599976,278.799988,282.080017,31.851855,42,90.099998,100,72.5,76.099998,73.099998
20161122071500,885.599976,278.799988,285.359985,32.222221,42,93.400002,100,72.599998,76.099998,73.099998
20161122073000,885.599976,278.799988,285.359985,32.222221,42,90.900002,100,72.599998,76.099998,73.099998
20161122074500,885.599976,278.799988,282.080017,31.851855,42,93.699997,100,72.400002,76.099998,73.099998
20161122080000,885.599976,278.799988,275.519989,31.111111,42,93.699997,100,72.400002,76.099998,73.099998
20161122081500,885.599976,278.799988,282.080017,31.851855,42,90.900002,100,72.300003,76.099998,73.099998
20161122083000,885.599976,278.799988,275.519989,31.111111,42,99.199997,100,72.400002,76.099998,73.099998
20161122084500,885.599976,278.799988,272.23999,30.74074,42,87.400002,100,72.5,76.099998,73.099998
20161122090000,885.599976,278.799988,267.319977,30.185183,42,101.199997,100,72.599998,76.099998,73.099998
20161122091500,885.599976,278.799988,272.23999,30.74074,42,88.099998,100,72.699997,76.099998,73.099998
20161122093000,885.599976,278.799988,260.76001,29.444446,42,99.599998,100,72.599998,76.099998,73.099998
20161122094500,885.599976,278.799988,267.319977,30.185183,42,96.0,100,72.699997,76.099998,73.099998
20161122100000,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,72.699997,76.099998,73.099998
20161122101500,885.599976,278.799988,267.319977,30.185183,42,96.400002,100,72.699997,76.099998,73.099998
20161122103000,885.599976,278.799988,260.76001,29.444446,42,108.400002,100,72.800003,76.099998,73.099998
20161122104500,885.599976,278.799988,257.480011,29.074076,42,96.900002,100,72.900002,76.099998,73.099998
20161122110000,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,72.900002,76.099998,73.099998
20161122111500,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.0,76.099998,73.099998
20161122113000,885.599976,278.799988,267.319977,30.185183,42,101.800003,100,73.0,76.099998,73.099998
20161122114500,885.599976,278.799988,267.319977,30.185183,42,105.599998,100,73.099998,76.099998,73.099998
20161122120000,885.599976,278.799988,260.76001,29.444446,42,96.599998,100,73.199997,76.099998,73.099998
20161122121500,885.599976,278.799988,267.319977,30.185183,42,95.300003,100,73.199997,76.099998,73.099998
20161122123000,885.599976,278.799988,267.319977,30.185183,42,62.400002,100,72.900002,76.099998,73.099998
20161122124500,885.599976,278.799988,267.319977,30.185183,42,62.400002,100,71.900002,76.099998,73.099998
20161122130000,885.599976,278.799988,267.319977,30.185183,42,89.0,100,72.400002,76.099998,73.099998
20161122131500,885.599976,278.799988,272.23999,30.74074,42,89.0,100,72.400002,76.099998,73.099998
20161122133000,885.599976,278.799988,275.519989,31.111111,42,84.599998,100,72.5,76.099998,73.099998
20161122134500,885.599976,278.799988,275.519989,31.111111,42,92.199997,100,72.599998,76.099998,73.099998
20161122140000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,72.599998,76.099998,73.099998
20161122141500,885.599976,278.799988,275.519989,31.111111,42,85.599998,100,72.699997,76.099998,73.099998
20161122143000,885.599976,278.799988,275.519989,31.111111,42,91.5,100,72.699997,76.099998,73.099998
20161122144500,885.599976,278.799988,275.519989,31.111111,42,100.5,100,72.699997,76.099998,73.099998
20161122150000,885.599976,278.799988,267.319977,30.185183,42,91.900002,100,72.800003,76.099998,73.099998
20161122151500,885.599976,278.799988,282.080017,31.851855,42,87.699997,100,72.900002,76.099998,73.099998
20161122153000,885.599976,278.799988,272.23999,30.74074,42,96.0,100,72.800003,76.099998,73.099998
20161122154500,885.599976,278.799988,282.080017,31.851855,42,96.0,100,72.900002,76.099998,73.099998
20161122160000,885.599976,278.799988,285.359985,32.222221,42,88.699997,100,72.900002,76.099998,73.099998
20161122161500,885.599976,278.799988,303.399994,34.25926,42,60.799999,100,72.699997,76.099998,73.099998
20161122163000,885.599976,278.799988,300.119995,33.888889,42,60.799999,100,72.099998,76.099998,73.099998
20161122164500,885.599976,278.799988,295.200012,33.333336,42,78.0,100,72.400002,76.099998,73.099998
20161122170000,885.599976,278.799988,300.119995,33.888889,42,80.199997,100,73.300003,76.099998,73.099998
20161122171500,885.599976,278.799988,300.119995,33.888889,42,65.300003,100,71.900002,76.099998,73.099998
20161122173000,885.599976,278.799988,303.399994,34.25926,42,72.0,100,72.300003,76.099998,73.099998
20161122174500,885.599976,278.799988,295.200012,33.333336,42,84.300003,100,73.199997,76.099998,73.099998
20161122180000,885.599976,278.799988,303.399994,34.25926,42,59.599998,100,71.900002,76.099998,73.099998
20161122181500,885.599976,278.799988,300.119995,33.888889,42,67.400002,100,72.699997,76.099998,73.099998
20161122183000,885.599976,278.799988,291.919983,32.962962,42,85.5,100,72.800003,76.099998,73.099998
20161122184500,885.599976,278.799988,291.919983,32.962962,42,82.599998,100,73.099998,76.099998,73.099998
20161122190000,885.599976,278.799988,282.080017,31.851855,42,80.199997,100,73.099998,76.099998,73.099998
20161122191500,885.599976,278.799988,285.359985,32.222221,42,84.599998,100,73.199997,76.099998,73.099998
20161122193000,885.599976,278.799988,285.359985,32.222221,42,60.799999,100,72.599998,76.099998,73.099998
20161122194500,885.599976,278.799988,291.919983,32.962962,42,81.699997,100,72.199997,76.099998,73.099998
20161122200000,885.599976,278.799988,282.080017,31.851855,42,81.699997,100,72.300003,76.099998,73.099998
20161122201500,885.599976,278.799988,285.359985,32.222221,42,95.300003,100,72.400002,76.099998,73.099998
20161122203000,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.400002,76.099998,73.099998
20161122204500,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.599998,76.099998,73.099998
20161122210000,885.599976,278.799988,282.080017,31.851855,42,101.900002,100,72.5,76.099998,73.099998
20161122211500,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,72.599998,76.099998,73.099998
20161122213000,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,72.599998,76.099998,73.099998
20161122214500,885.599976,278.799988,295.200012,33.333336,42,105.099998,100,72.800003,76.099998,73.099998
20161122220000,885.599976,278.799988,295.200012,33.333336,42,91.099998,100,72.900002,76.099998,73.099998
20161122221500,885.599976,278.799988,300.119995,33.888889,42,87.599998,100,72.900002,76.099998,73.099998
20161122223000,885.599976,278.799988,285.359985,32.222221,42,101.900002,100,72.900002,76.099998,73.099998
20161122224500,885.599976,278.799988,295.200012,33.333336,42,94.400002,100,73.099998,76.099998,73.099998
20161122230000,885.599976,278.799988,300.119995,33.888889,42,88.699997,100,73.099998,76.099998,73.099998
20161122231500,885.599976,278.799988,295.200012,33.333336,42,97.699997,100,73.099998,76.099998,73.099998
20161122233000,885.599976,278.799988,291.919983,32.962962,42,95.900002,100,73.199997,76.099998,73.099998
20161122234500,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,73.199997,76.099998,73.099998
20161123000000,885.599976,278.799988,295.200012,33.333336,42,95.900002,100,73.300003,76.099998,73.099998
20161123001500,885.599976,278.799988,295.200012,33.333336,42,60.0,100,72.699997,76.099998,73.099998
20161123003000,885.599976,278.799988,291.919983,32.962962,42,77.699997,100,72.099998,76.099998,73.099998
20161123004500,885.599976,278.799988,291.919983,32.962962,42,68.099998,100,72.699997,76.099998,73.099998
20161123010000,885.599976,278.799988,291.919983,32.962962,42,83.699997,100,72.699997,76.099998,73.099998
20161123011500,885.599976,278.799988,291.919983,32.962962,42,88.599998,100,73.0,76.099998,73.099998
20161123013000,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,72.0,76.099998,73.099998
20161123014500,885.599976,278.799988,300.119995,33.888889,42,80.099998,100,72.599998,76.099998,73.099998
20161123020000,885.599976,278.799988,300.119995,33.888889,42,83.099998,100,72.599998,76.099998,73.099998
20161123021500,885.599976,278.799988,275.519989,31.111111,42,78.699997,100,72.699997,76.099998,73.099998
20161123023000,885.599976,278.799988,272.23999,30.74074,42,84.800003,100,72.5,76.099998,73.099998
20161123024500,885.599976,278.799988,267.319977,30.185183,42,95.400002,100,72.5,76.099998,73.099998
20161123030000,885.599976,278.799988,267.319977,30.185183,42,86.900002,100,72.5,76.099998,73.099998
20161123031500,885.599976,278.799988,267.319977,30.185183,42,86.900002,100,72.599998,76.099998,73.099998
20161123033000,885.599976,278.799988,267.319977,30.185183,42,101.0,100,72.599998,76.099998,73.099998
