PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123034500,885.599976,278.799988,260.76001,29.444446,42,91.099998,100,72.699997,76.099998,73.099998
20161123040000,885.599976,278.799988,275.519989,31.111111,42,87.900002,100,72.699997,76.099998,73.099998
20161123041500,885.599976,278.799988,272.23999,30.74074,42,100.5,100,72.699997,76.099998,73.099998
20161123043000,885.599976,278.799988,267.319977,30.185183,42,94.300003,100,72.800003,76.099998,73.099998
20161123044500,885.599976,278.799988,272.23999,30.74074,42,89.300003,100,72.900002,76.099998,73.099998
20161123050000,885.599976,278.799988,267.319977,30.185183,42,101.800003,100,73.099998,76.099998,73.099998
20161123051500,885.599976,278.799988,267.319977,30.185183,42,94.199997,100,73.199997,76.099998,73.099998
20161123053000,885.599976,278.799988,260.76001,29.444446,42,89.300003,100,73.199997,76.099998,73.099998
20161123054500,885.599976,278.799988,267.319977,30.185183,42,100.900002,100,73.300003,76.099998,73.099998
20161123060000,885.599976,278.799988,282.080017,31.851855,42,72.300003,100,73.400002,76.099998,73.099998
20161123061500,885.599976,278.799988,282.080017,31.851855,42,59.900002,100,72.199997,76.099998,73.099998
20161123063000,885.599976,278.799988,275.519989,31.111111,42,76.300003,100,72.599998,76.099998,73.099998
20161123064500,885.599976,278.799988,267.319977,30.185183,42,76.300003,100,72.300003,76.099998,73.099998
20161123070000,885.599976,278.799988,275.519989,31.111111,42,82.599998,100,72.699997,76.099998,73.099998
20161123071500,885.599976,278.799988,275.519989,31.111111,42,81.5,100,72.800003,76.099998,73.099998
20161123073000,885.599976,278.799988,282.080017,31.851855,42,93.099998,100,72.599998,76.099998,73.099998
20161123074500,885.599976,278.799988,267.319977,30.185183,42,83.800003,100,72.599998,76.099998,73.099998
20161123080000,885.599976,278.799988,272.23999,30.74074,42,92.099998,100,72.599998,76.099998,73.099998
20161123081500,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,72.599998,76.099998,73.099998
20161123083000,885.599976,278.799988,267.319977,30.185183,42,87.900002,100,72.5,76.099998,73.099998
20161123084500,885.599976,278.799988,275.519989,31.111111,42,99.699997,100,72.599998,76.099998,73.099998
20161123090000,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,72.599998,76.099998,73.099998
20161123091500,885.599976,278.799988,272.23999,30.74074,42,100.0,100,72.599998,76.099998,73.099998
20161123093000,885.599976,278.799988,267.319977,30.185183,42,93.800003,100,72.699997,76.099998,73.099998
20161123094500,885.599976,278.799988,272.23999,30.74074,42,100.699997,100,72.900002,76.099998,73.099998
20161123100000,885.599976,278.799988,275.519989,31.111111,42,96.0,100,72.900002,76.099998,73.099998
20161123101500,885.599976,278.799988,275.519989,31.111111,42,103.5,100,72.800003,76.099998,73.099998
20161123103000,885.599976,278.799988,267.319977,30.185183,42,95.800003,100,72.800003,76.099998,73.099998
20161123104500,885.599976,278.799988,272.23999,30.74074,42,100.300003,100,72.800003,76.099998,73.099998
20161123110000,885.599976,278.799988,291.919983,32.962962,42,90.5,100,72.900002,76.099998,73.099998
20161123111500,885.599976,278.799988,282.080017,31.851855,42,94.699997,100,72.900002,76.099998,73.099998
20161123113000,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,73.0,76.099998,73.099998
20161123114500,885.599976,278.799988,282.080017,31.851855,42,100.699997,100,72.900002,76.099998,73.099998
20161123120000,885.599976,278.799988,275.519989,31.111111,42,95.199997,100,73.099998,76.099998,73.099998
20161123121500,885.599976,278.799988,272.23999,30.74074,42,103.5,100,73.099998,76.099998,73.099998
20161123123000,885.599976,278.799988,282.080017,31.851855,42,92.900002,100,73.099998,76.099998,73.099998
20161123124500,885.599976,278.799988,272.23999,30.74074,42,96.5,100,73.099998,76.099998,73.099998
20161123130000,885.599976,278.799988,267.319977,30.185183,42,100.099998,100,73.199997,76.099998,73.099998
20161123131500,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.199997,76.099998,73.099998
20161123133000,885.599976,278.799988,282.080017,31.851855,42,95.400002,100,73.300003,76.099998,73.099998
20161123134500,885.599976,278.799988,282.080017,31.851855,42,60.799999,100,72.699997,76.099998,73.099998
20161123140000,885.599976,278.799988,272.23999,30.74074,42,72.900002,100,72.099998,76.099998,73.099998
20161123141500,885.599976,278.799988,275.519989,31.111111,42,72.900002,100,72.300003,76.099998,73.099998
20161123143000,885.599976,278.799988,282.080017,31.851855,42,79.099998,100,73.0,76.099998,73.099998
20161123144500,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,72.599998,76.099998,73.099998
20161123150000,885.599976,278.799988,285.359985,32.222221,42,86.699997,100,72.400002,76.099998,73.099998
20161123151500,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,72.400002,76.099998,73.099998
20161123153000,885.599976,278.799988,275.519989,31.111111,42,95.800003,100,72.400002,76.099998,73.099998
20161123154500,885.599976,278.799988,272.23999,30.74074,42,89.5,100,72.599998,76.099998,73.099998
20161123160000,885.599976,278.799988,275.519989,31.111111,42,99.599998,100,72.599998,76.099998,73.099998
20161123161500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,72.599998,76.099998,73.099998
20161123163000,885.599976,278.799988,275.519989,31.111111,42,95.900002,100,72.699997,76.099998,73.099998
20161123164500,885.599976,278.799988,272.23999,30.74074,42,90.300003,100,72.699997,76.099998,73.099998
20161123170000,885.599976,278.799988,275.519989,31.111111,42,105.099998,100,72.800003,76.099998,73.099998
20161123171500,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.0,76.099998,73.099998
20161123173000,885.599976,278.799988,285.359985,32.222221,42,94.099998,100,73.0,76.099998,73.099998
20161123174500,885.599976,278.799988,275.519989,31.111111,42,96.800003,100,72.900002,76.099998,73.099998
20161123180000,885.599976,278.799988,275.519989,31.111111,42,92.599998,100,73.0,76.099998,73.099998
20161123181500,885.599976,278.799988,272.23999,30.74074,42,95.400002,100,73.0,76.099998,73.099998
20161123183000,885.599976,278.799988,272.23999,30.74074,42,90.400002,100,72.900002,76.099998,73.099998
20161123184500,885.599976,278.799988,272.23999,30.74074,42,106.0,100,73.0,76.099998,73.099998
20161123190000,885.599976,278.799988,272.23999,30.74074,42,90.5,100,73.0,76.099998,73.099998
20161123191500,885.599976,278.799988,267.319977,30.185183,42,99.599998,100,73.099998,76.099998,73.099998
20161123193000,885.599976,278.799988,267.319977,30.185183,42,94.0,100,73.099998,76.099998,73.099998
20161123194500,885.599976,278.799988,272.23999,30.74074,42,94.0,100,73.099998,76.099998,73.099998
20161123200000,885.599976,278.799988,260.76001,29.444446,42,98.5,100,73.199997,76.099998,73.099998
20161123201500,885.599976,278.799988,272.23999,30.74074,42,89.300003,100,73.199997,76.099998,73.099998
20161123203000,885.599976,278.799988,285.359985,32.222221,42,106.0,100,73.199997,76.099998,73.099998
20161123204500,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,73.199997,76.099998,73.099998
20161123210000,885.599976,278.799988,282.080017,31.851855,42,95.199997,100,73.199997,76.099998,73.099998
20161123211500,885.599976,278.799988,275.519989,31.111111,42,99.300003,100,73.300003,76.099998,73.099998
20161123213000,885.599976,278.799988,267.319977,30.185183,42,89.900002,100,73.199997,76.099998,73.099998
20161123214500,885.599976,278.799988,272.23999,30.74074,42,95.900002,100,73.300003,76.099998,73.099998
20161123220000,885.599976,278.799988,282.080017,31.851855,42,99.699997,100,73.300003,76.099998,73.099998
20161123221500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.300003,76.099998,73.099998
20161123223000,885.599976,278.799988,272.23999,30.74074,42,61.599998,0,73.099998,76.099998,73.099998
20161123224500,885.599976,278.799988,267.319977,30.185183,42,62.900002,100,71.900002,76.099998,73.099998
20161123230000,885.599976,278.799988,267.319977,30.185183,42,82.599998,100,72.5,76.099998,73.099998
20161123231500,885.599976,278.799988,267.319977,30.185183,42,81.599998,100,72.599998,76.099998,73.099998
20161123233000,885.599976,278.799988,272.23999,30.74074,42,93.599998,100,72.599998,76.099998,73.099998
20161123234500,885.599976,278.799988,275.519989,31.111111,42,82.199997,100,72.599998,76.099998,73.099998
20161124000000,885.599976,278.799988,275.519989,31.111111,42,87.699997,100,72.599998,76.099998,73.099998
20161124001500,885.599976,278.799988,275.519989,31.111111,42,87.699997,100,72.699997,76.099998,73.099998
20161124003000,885.599976,278.799988,282.080017,31.851855,42,83.199997,100,72.599998,76.099998,73.099998
20161124004500,885.599976,278.799988,282.080017,31.851855,42,97.0,100,72.699997,76.099998,73.099998
20161124010000,885.599976,278.799988,285.359985,32.222221,42,85.0,100,72.800003,76.099998,73.099998
20161124011500,885.599976,278.799988,272.23999,30.74074,42,88.0,100,72.800003,76.099998,73.099998
20161124013000,885.599976,278.799988,275.519989,31.111111,42,97.300003,100,72.800003,76.099998,73.099998
20161124014500,885.599976,278.799988,275.519989,31.111111,42,85.599998,100,72.900002,76.099998,73.099998
20161124020000,885.599976,278.799988,275.519989,31.111111,42,97.199997,100,72.900002,76.099998,73.099998
20161124021500,885.599976,278.799988,275.519989,31.111111,42,90.5,100,72.800003,76.099998,73.099998
20161124023000,885.599976,278.799988,275.519989,31.111111,42,86.599998,100,72.900002,76.099998,73.099998
20161124024500,885.599976,278.799988,282.080017,31.851855,42,99.699997,100,72.900002,76.099998,73.099998
20161124030000,885.599976,278.799988,272.23999,30.74074,42,86.900002,100,72.900002,76.099998,73.099998
20161124031500,885.599976,278.799988,282.080017,31.851855,42,90.400002,100,72.800003,76.099998,73.099998
20161124033000,885.599976,278.799988,275.519989,31.111111,42,95.099998,100,72.800003,76.099998,73.099998
20161124034500,885.599976,278.799988,285.359985,32.222221,42,85.0,100,72.800003,76.099998,73.099998
20161124040000,885.599976,278.799988,275.519989,31.111111,42,100.300003,100,72.699997,76.099998,73.099998
20161124041500,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.699997,76.099998,73.099998
20161124043000,885.599976,278.799988,282.080017,31.851855,42,101.800003,100,72.699997,76.099998,73.099998
20161124044500,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,72.900002,76.099998,73.099998
20161124050000,885.599976,278.799988,282.080017,31.851855,42,93.699997,100,72.900002,76.099998,73.099998
20161124051500,885.599976,278.799988,282.080017,31.851855,42,93.699997,100,72.900002,76.099998,73.099998
20161124053000,885.599976,278.799988,291.919983,32.962962,42,86.699997,100,72.800003,76.099998,73.099998
20161124054500,885.599976,278.799988,291.919983,32.962962,42,100.199997,100,72.800003,76.099998,73.099998
20161124060000,885.599976,278.799988,282.080017,31.851855,42,86.900002,100,72.699997,76.099998,73.099998
20161124061500,885.599976,278.799988,291.919983,32.962962,42,101.800003,100,72.800003,76.099998,73.099998
20161124063000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,72.800003,76.099998,73.099998
20161124064500,885.599976,278.799988,285.359985,32.222221,42,94.0,100,72.900002,76.099998,73.099998
20161124070000,885.599976,278.799988,291.919983,32.962962,42,92.800003,100,72.900002,76.099998,73.099998
20161124071500,885.599976,278.799988,291.919983,32.962962,42,87.599998,100,72.800003,76.099998,73.099998
20161124073000,885.599976,278.799988,291.919983,32.962962,42,98.599998,100,72.900002,76.099998,73.099998
20161124074500,885.599976,278.799988,291.919983,32.962962,42,86.300003,100,72.800003,76.099998,73.099998
20161124080000,885.599976,278.799988,291.919983,32.962962,42,94.900002,100,72.599998,76.099998,73.099998
20161124081500,885.599976,278.799988,285.359985,32.222221,42,90.199997,100,72.5,76.099998,73.099998
20161124083000,885.599976,278.799988,291.919983,32.962962,42,90.199997,100,72.400002,76.099998,73.099998
20161124084500,885.599976,278.799988,291.919983,32.962962,42,95.300003,100,72.599998,76.099998,73.099998
20161124090000,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,72.800003,76.099998,73.099998
20161124091500,885.599976,278.799988,291.919983,32.962962,42,95.300003,100,72.5,76.099998,73.099998
20161124093000,885.599976,278.799988,285.359985,32.222221,42,95.300003,100,72.400002,76.099998,73.099998
20161124094500,885.599976,278.799988,295.200012,33.333336,42,91.099998,100,72.400002,76.099998,73.099998
20161124100000,885.599976,278.799988,285.359985,32.222221,42,100.699997,100,72.599998,76.099998,73.099998
20161124101500,885.599976,278.799988,282.080017,31.851855,42,88.0,100,72.699997,76.099998,73.099998
20161124103000,885.599976,278.799988,291.919983,32.962962,42,100.900002,100,72.699997,76.099998,73.099998
20161124104500,885.599976,278.799988,291.919983,32.962962,42,89.300003,100,72.800003,76.099998,73.099998
20161124110000,885.599976,278.799988,275.519989,31.111111,42,105.0,100,72.699997,76.099998,73.099998
20161124111500,885.599976,278.799988,275.519989,31.111111,42,95.0,100,72.699997,76.099998,73.099998
20161124113000,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,72.599998,76.099998,73.099998
20161124114500,885.599976,278.799988,267.319977,30.185183,42,101.0,100,72.599998,76.099998,73.099998
20161124120000,885.599976,278.799988,275.519989,31.111111,42,96.099998,100,72.699997,76.099998,73.099998
20161124121500,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,72.699997,76.099998,73.099998
20161124123000,885.599976,278.799988,272.23999,30.74074,42,105.300003,100,72.699997,76.099998,73.099998
20161124124500,885.599976,278.799988,285.359985,32.222221,42,93.900002,100,72.699997,76.099998,73.099998
20161124130000,885.599976,278.799988,282.080017,31.851855,42,92.199997,100,72.800003,76.099998,73.099998
20161124131500,885.599976,278.799988,275.519989,31.111111,42,105.800003,100,72.900002,76.099998,73.099998
20161124133000,885.599976,278.799988,282.080017,31.851855,42,95.199997,100,72.800003,76.099998,73.099998
20161124134500,885.599976,278.799988,272.23999,30.74074,42,90.5,100,72.699997,76.099998,73.099998
20161124140000,885.599976,278.799988,285.359985,32.222221,42,99.800003,100,72.699997,76.099998,73.099998
20161124141500,885.599976,278.799988,275.519989,31.111111,42,95.400002,100,72.800003,76.099998,73.099998
20161124143000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,72.900002,76.099998,73.099998
20161124144500,885.599976,278.799988,275.519989,31.111111,42,100.900002,100,72.900002,76.099998,73.099998
20161124150000,885.599976,278.799988,282.080017,31.851855,42,95.400002,100,73.0,76.099998,73.099998
20161124151500,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,73.0,76.099998,73.099998
20161124153000,885.599976,278.799988,282.080017,31.851855,42,99.0,100,73.099998,76.099998,73.099998
20161124154500,885.599976,278.799988,272.23999,30.74074,42,100.199997,100,73.0,76.099998,73.099998
20161124160000,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,72.900002,76.099998,73.099998
20161124161500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,72.900002,76.099998,73.099998
20161124163000,885.599976,278.799988,282.080017,31.851855,42,100.900002,100,72.900002,76.099998,73.099998
20161124164500,885.599976,278.799988,272.23999,30.74074,42,99.699997,100,73.099998,76.099998,73.099998
20161124170000,885.599976,278.799988,275.519989,31.111111,42,93.0,100,73.099998,76.099998,73.099998
20161124171500,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,73.099998,76.099998,73.099998
20161124173000,885.599976,278.799988,275.519989,31.111111,42,105.099998,100,73.099998,76.099998,73.099998
20161124174500,885.599976,278.799988,285.359985,32.222221,42,93.699997,100,73.099998,76.099998,73.099998
20161124180000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,73.099998,76.099998,73.099998
20161124181500,885.599976,278.799988,272.23999,30.74074,42,103.400002,100,73.099998,76.099998,73.099998
20161124183000,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,73.099998,76.099998,73.099998
20161124184500,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.099998,76.099998,73.099998
20161124190000,885.599976,278.799988,275.519989,31.111111,42,106.800003,100,72.900002,76.099998,73.099998
20161124191500,885.599976,278.799988,282.080017,31.851855,42,93.5,100,73.0,76.099998,73.099998
20161124193000,885.599976,278.799988,285.359985,32.222221,42,89.300003,100,73.099998,76.099998,73.099998
20161124194500,885.599976,278.799988,275.519989,31.111111,42,106.0,100,73.0,76.099998,73.099998
20161124200000,885.599976,278.799988,267.319977,30.185183,42,93.5,100,73.099998,76.099998,73.099998
20161124201500,885.599976,278.799988,267.319977,30.185183,42,90.300003,100,72.900002,76.099998,73.099998
20161124203000,885.599976,278.799988,267.319977,30.185183,42,105.199997,100,73.0,76.099998,73.099998
20161124204500,885.599976,278.799988,272.23999,30.74074,42,93.699997,100,73.099998,76.099998,73.099998
20161124210000,885.599976,278.799988,267.319977,30.185183,42,90.5,100,73.099998,76.099998,73.099998
20161124211500,885.599976,278.799988,260.76001,29.444446,42,106.0,100,73.0,76.099998,73.099998
20161124213000,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,73.0,76.099998,73.099998
20161124214500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,72.900002,76.099998,73.099998
20161124220000,885.599976,278.799988,272.23999,30.74074,42,99.0,100,73.0,76.099998,73.099998
20161124221500,885.599976,278.799988,272.23999,30.74074,42,88.099998,100,73.099998,76.099998,73.099998
20161124223000,885.599976,278.799988,272.23999,30.74074,42,60.0,0,73.099998,76.099998,73.099998
20161124224500,885.599976,278.799988,272.23999,30.74074,42,76.199997,100,71.900002,76.099998,73.099998
20161124230000,885.599976,278.799988,282.080017,31.851855,42,78.199997,100,72.699997,76.099998,73.099998
20161124231500,885.599976,278.799988,282.080017,31.851855,42,85.599998,100,72.599998,76.099998,73.099998
20161124233000,885.599976,278.799988,275.519989,31.111111,42,80.199997,100,72.400002,76.099998,73.099998
20161124234500,885.599976,278.799988,285.359985,32.222221,42,92.800003,100,72.599998,76.099998,73.099998
20161125000000,885.599976,278.799988,285.359985,32.222221,42,81.0,100,72.5,76.099998,73.099998
20161125001500,885.599976,278.799988,282.080017,31.851855,42,92.599998,100,72.5,76.099998,73.099998
20161125003000,885.599976,278.799988,285.359985,32.222221,42,83.800003,100,72.599998,76.099998,73.099998
20161125004500,885.599976,278.799988,282.080017,31.851855,42,94.0,100,72.5,76.099998,73.099998
20161125010000,885.599976,278.799988,272.23999,30.74074,42,87.5,100,72.400002,76.099998,73.099998
20161125011500,885.599976,278.799988,282.080017,31.851855,42,98.300003,100,72.400002,76.099998,73.099998
20161125013000,885.599976,278.799988,285.359985,32.222221,42,86.199997,100,72.599998,76.099998,73.099998
20161125014500,885.599976,278.799988,285.359985,32.222221,42,95.800003,100,72.699997,76.099998,73.099998
20161125020000,885.599976,278.799988,282.080017,31.851855,42,86.900002,100,72.699997,76.099998,73.099998
20161125021500,885.599976,278.799988,282.080017,31.851855,42,95.900002,100,72.699997,76.099998,73.099998
20161125023000,885.599976,278.799988,291.919983,32.962962,42,89.300003,100,72.800003,76.099998,73.099998
20161125024500,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,72.599998,76.099998,73.099998
20161125030000,885.599976,278.799988,285.359985,32.222221,42,90.5,100,72.5,76.099998,73.099998
20161125031500,885.599976,278.799988,282.080017,31.851855,42,96.5,100,72.699997,76.099998,73.099998
20161125033000,885.599976,278.799988,282.080017,31.851855,42,86.900002,100,72.699997,76.099998,73.099998
20161125034500,885.599976,278.799988,282.080017,31.851855,42,102.900002,100,72.699997,76.099998,73.099998
20161125040000,885.599976,278.799988,282.080017,31.851855,42,88.0,100,72.800003,76.099998,73.099998
20161125041500,885.599976,278.799988,275.519989,31.111111,42,96.699997,100,72.599998,76.099998,73.099998
20161125043000,885.599976,278.799988,282.080017,31.851855,42,88.300003,100,72.5,76.099998,73.099998
20161125044500,885.599976,278.799988,285.359985,32.222221,42,93.300003,100,72.599998,76.099998,73.099998
20161125050000,885.599976,278.799988,282.080017,31.851855,42,93.300003,100,72.699997,76.099998,73.099998
20161125051500,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,72.699997,76.099998,73.099998
20161125053000,885.599976,278.799988,291.919983,32.962962,42,98.300003,100,72.800003,76.099998,73.099998
20161125054500,885.599976,278.799988,291.919983,32.962962,42,86.900002,100,72.800003,76.099998,73.099998
20161125060000,885.599976,278.799988,285.359985,32.222221,42,102.199997,100,72.599998,76.099998,73.099998
20161125061500,885.599976,278.799988,291.919983,32.962962,42,87.400002,100,72.400002,76.099998,73.099998
20161125063000,885.599976,278.799988,291.919983,32.962962,42,99.099998,100,72.599998,76.099998,73.099998
20161125064500,885.599976,278.799988,285.359985,32.222221,42,88.400002,100,72.699997,76.099998,73.099998
20161125070000,885.599976,278.799988,291.919983,32.962962,42,92.300003,100,72.5,76.099998,73.099998
20161125071500,885.599976,278.799988,291.919983,32.962962,42,94.699997,100,72.300003,76.099998,73.099998
20161125073000,885.599976,278.799988,291.919983,32.962962,42,86.900002,100,72.300003,76.099998,73.099998
20161125074500,885.599976,278.799988,291.919983,32.962962,42,102.400002,100,72.400002,76.099998,73.099998
20161125080000,885.599976,278.799988,295.200012,33.333336,42,87.199997,100,72.400002,76.099998,73.099998
20161125081500,885.599976,278.799988,291.919983,32.962962,42,94.599998,100,72.400002,76.099998,73.099998
20161125083000,885.599976,278.799988,291.919983,32.962962,42,94.599998,100,72.400002,76.099998,73.099998
20161125084500,885.599976,278.799988,291.919983,32.962962,42,88.099998,100,72.5,76.099998,73.099998
20161125090000,885.599976,278.799988,291.919983,32.962962,42,100.099998,100,72.400002,76.099998,73.099998
20161125091500,885.599976,278.799988,285.359985,32.222221,42,88.099998,100,72.199997,76.099998,73.099998
20161125093000,885.599976,278.799988,282.080017,31.851855,42,103.099998,100,72.300003,76.099998,73.099998
20161125094500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,72.400002,76.099998,73.099998
20161125100000,885.599976,278.799988,282.080017,31.851855,42,99.0,100,72.599998,76.099998,73.099998
20161125101500,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,72.599998,76.099998,73.099998
20161125103000,885.599976,278.799988,282.080017,31.851855,42,90.599998,100,72.599998,76.099998,73.099998
20161125104500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,72.699997,76.099998,73.099998
20161125110000,885.599976,278.799988,282.080017,31.851855,42,94.900002,100,72.699997,76.099998,73.099998
20161125111500,885.599976,278.799988,275.519989,31.111111,42,89.800003,100,72.699997,76.099998,73.099998
20161125113000,885.599976,278.799988,282.080017,31.851855,42,97.900002,100,72.599998,76.099998,73.099998
20161125114500,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,72.599998,76.099998,73.099998
20161125120000,885.599976,278.799988,282.080017,31.851855,42,101.300003,100,72.699997,76.099998,73.099998
20161125121500,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,72.800003,76.099998,73.099998
20161125123000,885.599976,278.799988,291.919983,32.962962,42,96.699997,100,72.800003,76.099998,73.099998
20161125124500,885.599976,278.799988,275.519989,31.111111,42,91.199997,100,72.900002,76.099998,73.099998
20161125130000,885.599976,278.799988,282.080017,31.851855,42,94.699997,100,72.800003,76.099998,73.099998
20161125131500,885.599976,278.799988,272.23999,30.74074,42,98.5,100,72.900002,76.099998,73.099998
20161125133000,885.599976,278.799988,267.319977,30.185183,42,89.300003,100,72.900002,76.099998,73.099998
20161125134500,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,72.900002,76.099998,73.099998
20161125140000,885.599976,278.799988,275.519989,31.111111,42,93.199997,100,73.0,76.099998,73.099998
20161125141500,885.599976,278.799988,272.23999,30.74074,42,90.400002,100,73.0,76.099998,73.099998
20161125143000,885.599976,278.799988,272.23999,30.74074,42,107.599998,100,73.099998,76.099998,73.099998
20161125144500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,73.099998,76.099998,73.099998
20161125150000,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,73.199997,76.099998,73.099998
20161125151500,885.599976,278.799988,285.359985,32.222221,42,107.699997,100,73.199997,76.099998,73.099998
20161125153000,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.199997,76.099998,73.099998
20161125154500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,73.199997,76.099998,73.099998
20161125160000,885.599976,278.799988,295.200012,33.333336,42,105.300003,100,73.300003,76.099998,73.099998
20161125161500,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,73.300003,76.099998,73.099998
20161125163000,885.599976,278.799988,291.919983,32.962962,42,59.599998,100,72.699997,76.099998,73.099998
20161125164500,885.599976,278.799988,285.359985,32.222221,42,73.5,100,72.099998,76.099998,73.099998
20161125170000,885.599976,278.799988,285.359985,32.222221,42,73.5,100,72.199997,76.099998,73.099998
20161125171500,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,72.900002,76.099998,73.099998
20161125173000,885.599976,278.799988,282.080017,31.851855,42,85.800003,100,73.099998,76.099998,73.099998
20161125174500,885.599976,278.799988,282.080017,31.851855,42,87.599998,100,72.699997,76.099998,73.099998
20161125180000,885.599976,278.799988,282.080017,31.851855,42,81.099998,100,72.699997,76.099998,73.099998
20161125181500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,72.699997,76.099998,73.099998
20161125183000,885.599976,278.799988,275.519989,31.111111,42,86.900002,100,72.599998,76.099998,73.099998
20161125184500,885.599976,278.799988,272.23999,30.74074,42,86.900002,100,72.599998,76.099998,73.099998
20161125190000,885.599976,278.799988,267.319977,30.185183,42,95.099998,100,72.5,76.099998,73.099998
20161125191500,885.599976,278.799988,275.519989,31.111111,42,85.0,100,72.599998,76.099998,73.099998
20161125193000,885.599976,278.799988,272.23999,30.74074,42,95.900002,100,72.599998,76.099998,73.099998
20161125194500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,72.699997,76.099998,73.099998
20161125200000,885.599976,278.799988,275.519989,31.111111,42,87.0,100,72.599998,76.099998,73.099998
20161125201500,885.599976,278.799988,285.359985,32.222221,42,102.099998,100,72.699997,76.099998,73.099998
20161125203000,885.599976,278.799988,282.080017,31.851855,42,87.5,100,72.699997,76.099998,73.099998
20161125204500,885.599976,278.799988,282.080017,31.851855,42,97.800003,100,72.400002,76.099998,73.099998
20161125210000,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,72.400002,76.099998,73.099998
20161125211500,885.599976,278.799988,272.23999,30.74074,42,88.099998,100,72.5,76.099998,73.099998
20161125213000,885.599976,278.799988,275.519989,31.111111,42,105.300003,100,72.5,76.099998,73.099998
20161125214500,885.599976,278.799988,285.359985,32.222221,42,89.300003,100,72.699997,76.099998,73.099998
20161125220000,885.599976,278.799988,282.080017,31.851855,42,98.199997,100,72.699997,76.099998,73.099998
20161125221500,885.599976,278.799988,275.519989,31.111111,42,93.0,100,72.699997,76.099998,73.099998
20161125223000,885.599976,278.799988,275.519989,31.111111,42,89.800003,100,72.800003,76.099998,73.099998
20161125224500,885.599976,278.799988,275.519989,31.111111,42,59.599998,0,73.099998,76.099998,73.099998
20161125230000,885.599976,278.799988,282.080017,31.851855,42,74.800003,100,72.0,76.099998,73.099998
20161125231500,885.599976,278.799988,275.519989,31.111111,42,69.400002,100,72.400002,76.099998,73.099998
20161125233000,885.599976,278.799988,275.519989,31.111111,42,77.199997,100,72.800003,76.099998,73.099998
20161125234500,885.599976,278.799988,267.319977,30.185183,42,78.300003,100,73.199997,76.099998,73.099998
20161126000000,885.599976,278.799988,275.519989,31.111111,42,73.5,100,73.0,76.099998,73.099998
20161126001500,885.599976,278.799988,275.519989,31.111111,42,80.5,100,73.0,76.099998,73.099998
20161126003000,885.599976,278.799988,300.119995,33.888889,42,74.0,100,73.199997,76.099998,73.099998
20161126004500,885.599976,278.799988,295.200012,33.333336,42,57.900002,100,71.599998,76.099998,73.099998
20161126010000,885.599976,278.799988,295.200012,33.333336,42,80.300003,100,72.400002,76.099998,73.099998
20161126011500,885.599976,278.799988,291.919983,32.962962,42,77.699997,100,73.099998,76.099998,73.099998
20161126013000,885.599976,278.799988,285.359985,32.222221,42,87.400002,100,72.900002,76.099998,73.099998
20161126014500,885.599976,278.799988,291.919983,32.962962,42,77.300003,100,73.099998,76.099998,73.099998
20161126020000,885.599976,278.799988,291.919983,32.962962,42,82.5,100,72.900002,76.099998,73.099998
20161126021500,885.599976,278.799988,282.080017,31.851855,42,76.0,0,73.300003,76.099998,73.099998
20161126023000,885.599976,278.799988,282.080017,31.851855,42,77.300003,100,71.900002,76.099998,73.099998
20161126024500,885.599976,278.799988,272.23999,30.74074,42,84.300003,100,72.699997,76.099998,73.099998
20161126030000,885.599976,278.799988,282.080017,31.851855,42,77.300003,100,73.099998,76.099998,73.099998
20161126031500,885.599976,278.799988,282.080017,31.851855,42,79.400002,100,72.699997,76.099998,73.099998
20161126033000,885.599976,278.799988,272.23999,30.74074,42,79.400002,100,72.900002,76.099998,73.099998
20161126034500,885.599976,278.799988,282.080017,31.851855,42,83.300003,100,72.699997,76.099998,73.099998
20161126040000,885.599976,278.799988,282.080017,31.851855,42,80.699997,100,72.300003,76.099998,73.099998
20161126041500,885.599976,278.799988,275.519989,31.111111,42,97.800003,100,72.099998,76.099998,73.099998
20161126043000,885.599976,278.799988,285.359985,32.222221,42,86.900002,100,72.099998,76.099998,73.099998
20161126044500,885.599976,278.799988,285.359985,32.222221,42,93.5,100,72.199997,76.099998,73.099998
20161126050000,885.599976,278.799988,282.080017,31.851855,42,91.400002,100,72.300003,76.099998,73.099998
20161126051500,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,72.300003,76.099998,73.099998
20161126053000,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,72.400002,76.099998,73.099998
20161126054500,885.599976,278.799988,282.080017,31.851855,42,94.699997,100,72.800003,76.099998,73.099998
20161126060000,885.599976,278.799988,272.23999,30.74074,42,91.5,100,72.900002,76.099998,73.099998
20161126061500,885.599976,278.799988,282.080017,31.851855,42,95.900002,100,73.099998,76.099998,73.099998
20161126063000,885.599976,278.799988,282.080017,31.851855,42,91.199997,100,72.699997,76.099998,73.099998
20161126064500,885.599976,278.799988,291.919983,32.962962,42,95.300003,100,72.599998,76.099998,73.099998
20161126070000,885.599976,278.799988,285.359985,32.222221,42,89.300003,100,72.400002,76.099998,73.099998
20161126071500,885.599976,278.799988,285.359985,32.222221,42,97.300003,100,72.599998,76.099998,73.099998
20161126073000,885.599976,278.799988,291.919983,32.962962,42,86.900002,100,72.699997,76.099998,73.099998
20161126074500,885.599976,278.799988,285.359985,32.222221,42,102.699997,100,72.5,76.099998,73.099998
20161126080000,885.599976,278.799988,295.200012,33.333336,42,85.599998,100,72.400002,76.099998,73.099998
20161126081500,885.599976,278.799988,291.919983,32.962962,42,100.400002,100,72.300003,76.099998,73.099998
20161126083000,885.599976,278.799988,285.359985,32.222221,42,90.199997,100,72.5,76.099998,73.099998
20161126084500,885.599976,278.799988,285.359985,32.222221,42,90.199997,100,72.400002,76.099998,73.099998
20161126090000,885.599976,278.799988,282.080017,31.851855,42,95.0,100,72.400002,76.099998,73.099998
20161126091500,885.599976,278.799988,719.960022,81.296301,61,59.799999,0,72.199997,73.599998,70.599998
20161126093000,885.599976,278.799988,300.119995,33.888889,42,53.900002,100,69.900002,73.599998,70.599998
20161126094500,885.599976,278.799988,300.119995,33.888889,42,72.0,100,70.199997,73.599998,70.599998
20161126100000,885.599976,278.799988,295.200012,33.333336,42,79.800003,100,70.5,73.599998,70.599998
20161126101500,885.599976,278.799988,295.200012,33.333336,42,72.400002,100,70.699997,73.599998,70.599998
20161126103000,885.599976,278.799988,300.119995,33.888889,42,76.599998,100,70.699997,73.599998,70.599998
20161126104500,885.599976,278.799988,295.200012,33.333336,42,72.900002,100,70.699997,73.599998,70.599998
20161126110000,885.599976,278.799988,300.119995,33.888889,42,75.699997,100,70.800003,73.599998,70.599998
20161126111500,885.599976,278.799988,300.119995,33.888889,42,72.400002,100,70.800003,73.599998,70.599998
20161126113000,885.599976,278.799988,300.119995,33.888889,42,76.900002,100,70.800003,73.599998,70.599998
20161126114500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,70.199997,73.599998,70.599998
20161126120000,885.599976,278.799988,291.919983,32.962962,41,76.900002,100,70.099998,73.599998,70.599998
20161126121500,885.599976,278.799988,291.919983,32.962962,41,81.400002,100,70.199997,73.599998,70.599998
20161126123000,885.599976,278.799988,285.359985,32.222221,41,79.0,100,70.800003,73.599998,70.599998
20161126124500,885.599976,278.799988,291.919983,32.962962,41,73.0,100,70.699997,73.599998,70.599998
20161126130000,885.599976,278.799988,285.359985,32.222221,41,57.599998,100,69.900002,73.599998,70.599998
20161126131500,885.599976,278.799988,285.359985,32.222221,41,70.199997,100,70.300003,73.599998,70.599998
20161126133000,885.599976,278.799988,282.080017,31.851855,41,82.0,100,70.300003,73.599998,70.599998
20161126134500,885.599976,278.799988,285.359985,32.222221,41,57.599998,100,69.800003,73.599998,70.599998
20161126140000,885.599976,278.799988,282.080017,31.851855,41,70.0,100,70.199997,73.599998,70.599998
20161126141500,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,70.300003,73.599998,70.599998
20161126143000,885.599976,278.799988,275.519989,31.111111,41,73.099998,0,71.0,73.599998,70.599998
20161126144500,885.599976,278.799988,275.519989,31.111111,41,62.200001,100,69.300003,73.599998,70.599998
20161126150000,885.599976,278.799988,272.23999,30.74074,41,64.400002,100,69.800003,73.599998,70.599998
20161126151500,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,70.699997,73.599998,70.599998
20161126153000,885.599976,278.799988,275.519989,31.111111,41,74.800003,100,70.800003,73.599998,70.599998
20161126154500,885.599976,278.799988,275.519989,31.111111,41,58.799999,100,70.0,73.599998,70.599998
20161126160000,885.599976,278.799988,282.080017,31.851855,41,73.5,100,70.199997,73.599998,70.599998
20161126161500,885.599976,278.799988,282.080017,31.851855,41,79.599998,100,70.300003,73.599998,70.599998
20161126163000,885.599976,278.799988,282.080017,31.851855,41,74.800003,100,70.5,73.599998,70.599998
20161126164500,885.599976,278.799988,275.519989,31.111111,41,72.0,100,70.699997,73.599998,70.599998
20161126170000,885.599976,278.799988,282.080017,31.851855,41,69.099998,100,70.599998,73.599998,70.599998
20161126171500,885.599976,278.799988,275.519989,31.111111,41,74.400002,100,70.599998,73.599998,70.599998
20161126173000,885.599976,278.799988,272.23999,30.74074,41,70.099998,100,70.599998,73.599998,70.599998
20161126174500,885.599976,278.799988,275.519989,31.111111,41,69.199997,100,70.300003,73.599998,70.599998
20161126180000,885.599976,278.799988,282.080017,31.851855,41,72.5,100,70.300003,73.599998,70.599998
20161126181500,885.599976,278.799988,272.23999,30.74074,41,70.599998,100,70.400002,73.599998,70.599998
20161126183000,885.599976,278.799988,267.319977,30.185183,41,68.699997,100,70.5,73.599998,70.599998
20161126184500,885.599976,278.799988,275.519989,31.111111,41,72.400002,100,70.199997,73.599998,70.599998
20161126190000,885.599976,278.799988,275.519989,31.111111,41,71.599998,100,70.400002,73.599998,70.599998
20161126191500,885.599976,278.799988,272.23999,30.74074,41,75.300003,100,70.599998,73.599998,70.599998
20161126193000,885.599976,278.799988,275.519989,31.111111,41,72.5,100,70.699997,73.599998,70.599998
20161126194500,885.599976,278.799988,282.080017,31.851855,41,70.099998,100,70.599998,73.599998,70.599998
20161126200000,885.599976,278.799988,282.080017,31.851855,41,76.599998,100,70.699997,73.599998,70.599998
20161126201500,885.599976,278.799988,282.080017,31.851855,41,54.700001,100,69.400002,73.599998,70.599998
20161126203000,885.599976,278.799988,282.080017,31.851855,41,60.799999,100,69.599998,73.599998,70.599998
20161126204500,885.599976,278.799988,285.359985,32.222221,41,78.800003,100,70.599998,73.599998,70.599998
20161126210000,885.599976,278.799988,291.919983,32.962962,41,71.099998,100,70.5,73.599998,70.599998
20161126211500,885.599976,278.799988,275.519989,31.111111,41,77.199997,100,70.699997,73.599998,70.599998
20161126213000,885.599976,278.799988,282.080017,31.851855,41,54.299999,100,69.599998,73.599998,70.599998
20161126214500,885.599976,278.799988,285.359985,32.222221,41,74.800003,100,70.0,73.599998,70.599998
20161126220000,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,70.199997,73.599998,70.599998
20161126221500,885.599976,278.799988,285.359985,32.222221,41,61.599998,100,70.300003,73.599998,70.599998
20161126223000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,69.900002,73.599998,70.599998
20161126224500,885.599976,278.799988,285.359985,32.222221,41,77.800003,100,70.300003,73.599998,70.599998
20161126230000,885.599976,278.799988,291.919983,32.962962,41,57.200001,100,69.800003,73.599998,70.599998
20161126231500,885.599976,278.799988,285.359985,32.222221,41,83.699997,100,70.400002,73.599998,70.599998
20161126233000,885.599976,278.799988,282.080017,31.851855,41,77.199997,100,70.199997,73.599998,70.599998
20161126234500,885.599976,278.799988,282.080017,31.851855,41,57.0,100,69.0,73.599998,70.599998
20161127000000,885.599976,278.799988,282.080017,31.851855,41,73.599998,100,70.300003,73.599998,70.599998
20161127001500,885.599976,278.799988,285.359985,32.222221,41,81.5,100,70.099998,73.599998,70.599998
20161127003000,885.599976,278.799988,285.359985,32.222221,41,76.300003,0,70.900002,73.599998,70.599998
20161127004500,885.599976,278.799988,285.359985,32.222221,41,81.0,100,69.400002,73.599998,70.599998
20161127010000,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,70.199997,73.599998,70.599998
20161127011500,885.599976,278.799988,282.080017,31.851855,41,80.400002,100,70.300003,73.599998,70.599998
20161127013000,885.599976,278.799988,291.919983,32.962962,41,80.400002,100,70.800003,73.5,70.5
20161127014500,885.599976,278.799988,291.919983,32.962962,41,80.400002,100,69.300003,73.5,70.5
20161127020000,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,69.900002,73.5,70.5
20161127021500,885.599976,278.799988,285.359985,32.222221,41,76.800003,100,70.199997,73.5,70.5
20161127023000,885.599976,278.799988,291.919983,32.962962,41,83.5,100,70.5,73.5,70.5
20161127024500,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,70.5,73.5,70.5
20161127030000,885.599976,278.799988,295.200012,33.333336,41,78.699997,0,70.800003,73.5,70.5
20161127031500,885.599976,278.799988,291.919983,32.962962,41,74.099998,100,69.199997,73.5,70.5
20161127033000,885.599976,278.799988,275.519989,31.111111,41,85.699997,100,69.800003,73.5,70.5
20161127034500,885.599976,278.799988,303.399994,34.25926,41,76.300003,100,70.0,73.5,70.5
20161127040000,885.599976,278.799988,291.919983,32.962962,41,82.300003,100,70.199997,73.5,70.5
20161127041500,885.599976,278.799988,300.119995,33.888889,41,82.300003,100,70.099998,73.5,70.5
20161127043000,885.599976,278.799988,291.919983,32.962962,41,76.800003,100,70.199997,73.5,70.5
20161127044500,885.599976,278.799988,300.119995,33.888889,41,88.099998,100,70.099998,73.5,70.5
20161127050000,885.599976,278.799988,295.200012,33.333336,41,80.0,100,70.199997,73.5,70.5
20161127051500,885.599976,278.799988,295.200012,33.333336,41,77.900002,100,70.5,73.5,70.5
20161127053000,885.599976,278.799988,291.919983,32.962962,41,89.800003,100,70.300003,73.5,70.5
20161127054500,885.599976,278.799988,291.919983,32.962962,41,79.400002,100,70.400002,73.5,70.5
20161127060000,885.599976,278.799988,291.919983,32.962962,41,80.5,100,70.5,73.5,70.5
20161127061500,885.599976,278.799988,285.359985,32.222221,41,86.400002,100,70.300003,73.5,70.5
20161127063000,885.599976,278.799988,303.399994,34.25926,41,78.199997,100,70.199997,73.5,70.5
20161127064500,885.599976,278.799988,295.200012,33.333336,41,82.800003,100,70.300003,73.5,70.5
20161127070000,885.599976,278.799988,295.200012,33.333336,41,86.400002,100,70.300003,73.5,70.5
20161127071500,885.599976,278.799988,300.119995,33.888889,41,77.800003,100,70.400002,73.5,70.5
20161127073000,885.599976,278.799988,300.119995,33.888889,41,86.900002,100,70.300003,73.5,70.5
20161127074500,885.599976,278.799988,300.119995,33.888889,41,80.0,100,70.300003,73.5,70.5
20161127080000,885.599976,278.799988,308.319977,34.814813,41,80.0,100,70.199997,73.5,70.5
20161127081500,885.599976,278.799988,300.119995,33.888889,41,92.300003,100,70.199997,73.5,70.5
20161127083000,885.599976,278.799988,303.399994,34.25926,41,80.599998,100,70.300003,73.5,70.5
20161127084500,885.599976,278.799988,300.119995,33.888889,41,80.599998,100,70.300003,73.5,70.5
20161127090000,885.599976,278.799988,295.200012,33.333336,41,89.099998,100,70.300003,73.5,70.5
20161127091500,885.599976,278.799988,300.119995,33.888889,41,80.199997,100,70.300003,73.5,70.5
20161127093000,885.599976,278.799988,295.200012,33.333336,41,91.0,100,70.400002,73.5,70.5
20161127094500,885.599976,278.799988,291.919983,32.962962,41,79.199997,100,70.699997,73.5,70.5
20161127100000,885.599976,278.799988,285.359985,32.222221,41,93.900002,100,70.5,73.5,70.5
20161127101500,885.599976,278.799988,291.919983,32.962962,41,58.799999,100,70.199997,73.5,70.5
20161127103000,885.599976,278.799988,291.919983,32.962962,41,84.900002,100,69.699997,73.5,70.5
20161127104500,885.599976,278.799988,282.080017,31.851855,41,75.699997,100,70.199997,73.5,70.5
20161127110000,885.599976,278.799988,275.519989,31.111111,41,83.900002,100,70.099998,73.5,70.5
20161127111500,885.599976,278.799988,291.919983,32.962962,41,77.300003,100,70.300003,73.5,70.5
20161127113000,885.599976,278.799988,285.359985,32.222221,41,84.0,100,70.300003,73.5,70.5
20161127114500,885.599976,278.799988,291.919983,32.962962,41,79.199997,100,70.5,73.5,70.5
20161127120000,885.599976,278.799988,285.359985,32.222221,41,78.199997,100,70.5,73.5,70.5
20161127121500,885.599976,278.799988,291.919983,32.962962,41,86.400002,100,70.400002,73.5,70.5
20161127123000,885.599976,278.799988,291.919983,32.962962,41,77.300003,100,70.599998,73.5,70.5
20161127124500,885.599976,278.799988,285.359985,32.222221,41,59.200001,100,69.900002,73.5,70.5
20161127130000,885.599976,278.799988,291.919983,32.962962,41,78.300003,100,70.0,73.5,70.5
20161127131500,885.599976,278.799988,291.919983,32.962962,41,78.300003,100,69.800003,73.5,70.5
20161127133000,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,70.599998,73.5,70.5
20161127134500,885.599976,278.799988,285.359985,32.222221,41,62.599998,0,70.400002,73.5,70.5
20161127140000,885.599976,278.799988,285.359985,32.222221,41,86.400002,100,69.5,73.5,70.5
20161127141500,885.599976,278.799988,275.519989,31.111111,41,76.400002,100,70.300003,73.5,70.5
20161127143000,885.599976,278.799988,275.519989,31.111111,41,78.599998,100,70.0,73.5,70.5
20161127144500,885.599976,278.799988,272.23999,30.74074,41,78.599998,100,70.599998,73.5,70.5
20161127150000,885.599976,278.799988,272.23999,30.74074,41,63.799999,0,70.5,73.5,70.5
20161127151500,885.599976,278.799988,282.080017,31.851855,41,58.599998,100,69.400002,73.5,70.5
20161127153000,885.599976,278.799988,272.23999,30.74074,41,67.800003,100,70.099998,73.5,70.5
20161127154500,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,70.300003,73.5,70.5
20161127160000,885.599976,278.799988,272.23999,30.74074,41,69.300003,0,70.800003,73.5,70.5
20161127161500,885.599976,278.799988,272.23999,30.74074,41,59.0,100,69.599998,73.5,70.5
20161127163000,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,69.900002,73.5,70.5
20161127164500,885.599976,278.799988,275.519989,31.111111,41,72.400002,100,70.0,73.5,70.5
20161127170000,885.599976,278.799988,282.080017,31.851855,41,72.400002,100,70.5,73.5,70.5
20161127171500,885.599976,278.799988,272.23999,30.74074,41,77.199997,100,70.5,73.5,70.5
20161127173000,885.599976,278.799988,275.519989,31.111111,41,73.5,100,70.699997,73.5,70.5
20161127174500,885.599976,278.799988,272.23999,30.74074,41,72.0,100,70.699997,73.5,70.5
20161127180000,885.599976,278.799988,272.23999,30.74074,41,56.799999,100,69.900002,73.5,70.5
20161127181500,885.599976,278.799988,272.23999,30.74074,41,73.0,100,69.900002,73.5,70.5
20161127183000,885.599976,278.799988,260.76001,29.444446,41,81.0,100,70.099998,73.400002,70.400002
20161127184500,885.599976,278.799988,267.319977,30.185183,41,77.300003,100,70.400002,73.5,70.5
20161127190000,885.599976,278.799988,267.319977,30.185183,41,72.5,100,70.300003,73.5,70.5
20161127191500,885.599976,278.799988,272.23999,30.74074,41,80.099998,100,70.300003,73.400002,70.400002
20161127193000,885.599976,278.799988,267.319977,30.185183,41,73.5,100,70.400002,73.300003,70.300003
20161127194500,885.599976,278.799988,272.23999,30.74074,41,56.799999,100,69.699997,73.300003,70.300003
20161127200000,885.599976,278.799988,260.76001,29.444446,41,71.5,100,69.900002,73.199997,70.199997
20161127201500,885.599976,278.799988,267.319977,30.185183,41,82.5,100,69.800003,73.199997,70.199997
20161127203000,885.599976,278.799988,275.519989,31.111111,41,79.800003,100,70.199997,73.199997,70.199997
20161127204500,885.599976,278.799988,272.23999,30.74074,41,72.5,100,70.199997,73.199997,70.199997
20161127210000,885.599976,278.799988,260.76001,29.444446,41,79.5,100,70.099998,73.199997,70.199997
20161127211500,885.599976,278.799988,260.76001,29.444446,41,73.0,100,70.199997,73.199997,70.199997
20161127213000,885.599976,278.799988,272.23999,30.74074,41,78.199997,100,70.300003,73.199997,70.199997
20161127214500,885.599976,278.799988,267.319977,30.185183,41,55.599998,100,69.300003,73.199997,70.199997
20161127220000,885.599976,278.799988,267.319977,30.185183,41,76.300003,100,69.699997,73.199997,70.199997
20161127221500,885.599976,278.799988,272.23999,30.74074,41,71.0,100,69.599998,73.199997,70.199997
20161127223000,885.599976,278.799988,275.519989,31.111111,41,64.199997,0,70.300003,73.199997,70.199997
20161127224500,885.599976,278.799988,275.519989,31.111111,41,78.199997,100,69.199997,73.199997,70.199997
20161127230000,885.599976,278.799988,275.519989,31.111111,41,72.199997,100,69.900002,73.199997,70.199997
20161127231500,885.599976,278.799988,275.519989,31.111111,41,71.0,100,69.699997,73.199997,70.199997
20161127233000,885.599976,278.799988,275.519989,31.111111,41,75.900002,100,69.800003,73.199997,70.199997
20161127234500,885.599976,278.799988,260.76001,29.444446,41,75.900002,100,70.0,73.199997,70.199997
20161128000000,885.599976,278.799988,260.76001,29.444446,41,79.400002,100,70.199997,73.199997,70.199997
20161128001500,885.599976,278.799988,260.76001,29.444446,41,62.799999,100,70.199997,73.199997,70.199997
20161128003000,885.599976,278.799988,275.519989,31.111111,41,79.699997,100,69.300003,73.199997,70.199997
20161128004500,885.599976,278.799988,275.519989,31.111111,41,65.300003,100,69.800003,73.199997,70.199997
20161128010000,885.599976,278.799988,257.480011,29.074076,41,88.800003,100,70.0,73.199997,70.199997
20161128011500,885.599976,278.799988,275.519989,31.111111,41,78.300003,100,70.300003,73.199997,70.199997
20161128013000,885.599976,278.799988,267.319977,30.185183,41,58.400002,100,69.300003,73.199997,70.199997
