PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128014500,885.599976,278.799988,260.76001,29.444446,41,73.800003,100,69.900002,73.199997,70.199997
20161128020000,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,69.900002,73.199997,70.199997
20161128021500,885.599976,278.799988,282.080017,31.851855,41,57.200001,100,69.300003,73.199997,70.199997
20161128023000,885.599976,278.799988,275.519989,31.111111,41,78.199997,100,69.800003,73.199997,70.199997
20161128024500,885.599976,278.799988,272.23999,30.74074,41,72.300003,100,69.5,73.199997,70.199997
20161128030000,885.599976,278.799988,272.23999,30.74074,41,75.0,100,70.300003,73.199997,70.199997
20161128031500,885.599976,278.799988,272.23999,30.74074,41,58.0,100,69.599998,73.199997,70.199997
20161128033000,885.599976,278.799988,272.23999,30.74074,41,73.5,100,69.300003,73.199997,70.199997
20161128034500,885.599976,278.799988,272.23999,30.74074,41,64.400002,100,69.699997,73.199997,70.199997
20161128040000,885.599976,278.799988,272.23999,30.74074,41,81.699997,100,70.199997,73.199997,70.199997
20161128041500,885.599976,278.799988,282.080017,31.851855,41,62.400002,0,70.199997,73.199997,70.199997
20161128043000,885.599976,278.799988,267.319977,30.185183,41,58.400002,100,69.400002,73.199997,70.199997
20161128044500,885.599976,278.799988,272.23999,30.74074,41,71.599998,100,69.900002,73.199997,70.199997
20161128050000,885.599976,278.799988,267.319977,30.185183,41,79.699997,100,70.0,73.199997,70.199997
20161128051500,885.599976,278.799988,267.319977,30.185183,41,70.800003,0,70.5,73.199997,70.199997
20161128053000,885.599976,278.799988,260.76001,29.444446,41,58.799999,100,69.300003,73.199997,70.199997
20161128054500,885.599976,278.799988,257.480011,29.074076,41,82.599998,100,69.900002,73.199997,70.199997
20161128060000,885.599976,278.799988,272.23999,30.74074,41,77.199997,100,69.800003,73.199997,70.199997
20161128061500,885.599976,278.799988,267.319977,30.185183,41,59.599998,100,69.800003,73.199997,70.199997
20161128063000,885.599976,278.799988,267.319977,30.185183,41,60.700001,100,69.199997,73.199997,70.199997
20161128064500,885.599976,278.799988,267.319977,30.185183,41,62.799999,100,69.599998,73.199997,70.199997
20161128070000,885.599976,278.799988,260.76001,29.444446,41,87.400002,100,70.199997,73.199997,70.199997
20161128071500,885.599976,278.799988,267.319977,30.185183,41,59.299999,100,69.199997,73.199997,70.199997
20161128073000,885.599976,278.799988,267.319977,30.185183,41,69.699997,100,69.699997,73.199997,70.199997
20161128074500,885.599976,278.799988,267.319977,30.185183,41,69.699997,100,69.599998,73.199997,70.199997
20161128080000,885.599976,278.799988,260.76001,29.444446,41,78.300003,0,70.599998,73.199997,70.199997
20161128081500,885.599976,278.799988,267.319977,30.185183,41,59.5,100,69.300003,73.199997,70.199997
20161128083000,885.599976,278.799988,257.480011,29.074076,41,80.599998,100,69.800003,73.199997,70.199997
20161128084500,885.599976,278.799988,257.480011,29.074076,41,79.099998,100,69.599998,73.199997,70.199997
20161128090000,885.599976,278.799988,260.76001,29.444446,41,67.300003,0,70.400002,73.199997,70.199997
20161128091500,885.599976,278.799988,272.23999,30.74074,41,59.099998,100,69.099998,73.199997,70.199997
20161128093000,885.599976,278.799988,267.319977,30.185183,41,77.5,100,70.0,73.199997,70.199997
20161128094500,885.599976,278.799988,257.480011,29.074076,41,76.300003,100,69.699997,73.199997,70.199997
20161128100000,885.599976,278.799988,260.76001,29.444446,41,62.400002,0,70.099998,73.199997,70.199997
20161128101500,885.599976,278.799988,257.480011,29.074076,41,63.5,100,69.099998,73.199997,70.199997
20161128103000,885.599976,278.799988,267.319977,30.185183,41,70.199997,100,69.900002,73.199997,70.199997
20161128104500,885.599976,278.799988,272.23999,30.74074,41,66.199997,100,69.699997,73.199997,70.199997
20161128110000,885.599976,278.799988,272.23999,30.74074,41,73.5,100,70.0,73.199997,70.199997
20161128111500,885.599976,278.799988,275.519989,31.111111,41,73.5,100,70.199997,73.199997,70.199997
20161128113000,885.599976,278.799988,272.23999,30.74074,41,75.099998,0,70.5,73.199997,70.199997
20161128114500,885.599976,278.799988,267.319977,30.185183,41,59.599998,100,69.5,73.199997,70.199997
20161128120000,885.599976,278.799988,267.319977,30.185183,41,74.800003,100,69.400002,73.199997,70.199997
20161128121500,885.599976,278.799988,267.319977,30.185183,41,62.0,100,69.699997,73.199997,70.199997
20161128123000,885.599976,278.799988,267.319977,30.185183,41,80.699997,100,70.5,73.199997,70.199997
20161128124500,885.599976,278.799988,260.76001,29.444446,41,59.599998,100,69.800003,73.199997,70.199997
20161128130000,885.599976,278.799988,267.319977,30.185183,41,59.599998,100,69.5,73.199997,70.199997
20161128131500,885.599976,278.799988,260.76001,29.444446,41,67.199997,100,69.400002,73.199997,70.199997
20161128133000,885.599976,278.799988,267.319977,30.185183,41,67.199997,100,69.800003,73.199997,70.199997
20161128134500,885.599976,278.799988,267.319977,30.185183,41,67.199997,100,70.0,73.199997,70.199997
20161128140000,885.599976,278.799988,272.23999,30.74074,41,66.300003,100,70.099998,73.199997,70.199997
20161128141500,885.599976,278.799988,267.319977,30.185183,41,66.300003,100,70.0,73.199997,70.199997
20161128143000,885.599976,278.799988,267.319977,30.185183,41,66.300003,100,70.0,73.199997,70.199997
20161128144500,885.599976,278.799988,272.23999,30.74074,41,67.699997,100,70.099998,73.199997,70.199997
20161128150000,885.599976,278.799988,275.519989,31.111111,41,67.699997,100,69.800003,73.199997,70.199997
20161128151500,885.599976,278.799988,282.080017,31.851855,41,72.0,100,70.0,73.199997,70.199997
20161128153000,885.599976,278.799988,267.319977,30.185183,41,72.0,100,70.300003,73.199997,70.199997
20161128154500,885.599976,278.799988,260.76001,29.444446,41,70.599998,100,70.199997,73.199997,70.199997
20161128160000,885.599976,278.799988,275.519989,31.111111,41,69.199997,100,70.300003,73.199997,70.199997
20161128161500,885.599976,278.799988,275.519989,31.111111,41,69.199997,100,70.300003,73.199997,70.199997
20161128163000,885.599976,278.799988,275.519989,31.111111,41,72.0,100,70.400002,73.199997,70.199997
20161128164500,885.599976,278.799988,662.559998,74.814817,57,58.700001,0,68.599998,68.0,63.599998
20161128170000,885.599976,278.799988,423.119995,47.777779,48,59.5,0,67.199997,68.0,63.599998
20161128171500,885.599976,278.799988,413.279999,46.666668,47,58.799999,0,67.400002,68.0,63.599998
20161128173000,885.599976,278.799988,398.519989,45.0,47,58.799999,0,68.099998,68.0,63.5
20161128174500,885.599976,278.799988,352.600006,39.814817,45,58.799999,0,67.5,68.0,63.400002
20161128180000,885.599976,278.799988,352.600006,39.814817,44,58.0,0,67.699997,68.0,63.400002
20161128181500,885.599976,278.799988,334.559998,37.777779,44,58.0,0,67.699997,68.0,63.400002
20161128183000,885.599976,278.799988,323.080017,36.481484,44,59.099998,0,67.599998,68.0,63.299999
20161128184500,885.599976,278.799988,303.399994,34.25926,43,58.5,0,67.699997,68.0,63.200001
20161128190000,885.599976,278.799988,291.919983,32.962962,42,58.5,0,67.699997,68.0,63.200001
20161128191500,885.599976,278.799988,295.200012,33.333336,42,58.5,0,67.900002,68.0,63.200001
20161128193000,885.599976,278.799988,291.919983,32.962962,42,58.5,0,68.099998,68.0,63.200001
20161128194500,885.599976,278.799988,300.119995,33.888889,42,58.5,0,68.099998,68.0,63.200001
20161128200000,885.599976,278.799988,291.919983,32.962962,42,58.5,0,68.0,68.0,63.099998
20161128201500,885.599976,278.799988,300.119995,33.888889,42,58.5,0,67.800003,68.0,63.200001
20161128203000,885.599976,278.799988,291.919983,32.962962,42,58.5,0,67.800003,68.0,63.099998
20161128204500,885.599976,278.799988,300.119995,33.888889,42,58.5,0,67.900002,68.0,63.099998
20161128210000,885.599976,278.799988,295.200012,33.333336,42,64.0,0,69.199997,71.800003,68.800003
20161128211500,885.599976,278.799988,291.919983,32.962962,42,60.0,100,68.400002,71.800003,68.800003
20161128213000,885.599976,278.799988,295.200012,33.333336,42,90.5,100,70.599998,75.0,72.0
20161128214500,885.599976,278.799988,291.919983,32.962962,42,88.0,100,71.5,75.0,72.0
20161128220000,885.599976,278.799988,291.919983,32.962962,42,96.199997,100,71.199997,75.0,72.0
20161128221500,885.599976,278.799988,300.119995,33.888889,42,92.400002,100,71.099998,75.0,72.0
20161128223000,885.599976,278.799988,295.200012,33.333336,42,102.0,100,71.199997,75.0,72.0
20161128224500,885.599976,278.799988,291.919983,32.962962,42,95.599998,100,71.5,75.0,72.0
20161128230000,885.599976,278.799988,300.119995,33.888889,42,89.900002,100,71.599998,75.0,72.0
20161128231500,885.599976,278.799988,295.200012,33.333336,42,97.199997,100,71.900002,75.0,72.0
20161128233000,885.599976,278.799988,300.119995,33.888889,42,98.900002,100,72.099998,75.0,72.0
20161128234500,885.599976,278.799988,295.200012,33.333336,42,90.5,100,72.199997,75.0,72.0
20161129000000,885.599976,278.799988,295.200012,33.333336,42,73.599998,0,72.5,75.0,72.0
20161129001500,885.599976,278.799988,300.119995,33.888889,42,59.200001,100,71.099998,75.0,72.0
20161129003000,885.599976,278.799988,295.200012,33.333336,42,76.699997,100,71.900002,75.0,72.0
20161129004500,885.599976,278.799988,291.919983,32.962962,42,78.699997,100,71.900002,75.0,72.0
20161129010000,885.599976,278.799988,295.200012,33.333336,42,60.400002,100,71.199997,75.0,72.0
20161129011500,885.599976,278.799988,291.919983,32.962962,42,81.199997,100,71.800003,75.0,72.0
20161129013000,885.599976,278.799988,291.919983,32.962962,42,78.699997,100,71.900002,75.0,72.0
20161129014500,885.599976,278.799988,291.919983,32.962962,42,61.599998,100,71.400002,75.0,72.0
20161129020000,885.599976,278.799988,295.200012,33.333336,42,88.099998,100,71.300003,75.0,72.0
20161129021500,885.599976,278.799988,291.919983,32.962962,42,80.199997,100,71.699997,75.0,72.0
20161129023000,885.599976,278.799988,291.919983,32.962962,42,77.699997,100,72.199997,75.0,72.0
20161129024500,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,71.0,75.0,72.0
20161129030000,885.599976,278.799988,295.200012,33.333336,42,79.800003,100,71.800003,75.0,72.0
20161129031500,885.599976,278.799988,295.200012,33.333336,42,78.699997,100,71.699997,75.0,72.0
20161129033000,885.599976,278.799988,282.080017,31.851855,42,84.300003,100,72.199997,75.0,72.0
20161129034500,885.599976,278.799988,291.919983,32.962962,42,63.0,100,70.599998,75.0,72.0
20161129040000,885.599976,278.799988,295.200012,33.333336,42,63.0,100,71.300003,75.0,72.0
20161129041500,885.599976,278.799988,285.359985,32.222221,42,82.5,100,71.800003,75.0,72.0
20161129043000,885.599976,278.799988,291.919983,32.962962,42,82.5,100,72.300003,75.0,72.0
20161129044500,885.599976,278.799988,300.119995,33.888889,42,75.300003,100,70.699997,75.0,72.0
20161129050000,885.599976,278.799988,291.919983,32.962962,42,69.400002,100,71.199997,75.0,72.0
20161129051500,885.599976,278.799988,295.200012,33.333336,42,86.5,100,71.800003,75.0,72.0
20161129053000,885.599976,278.799988,285.359985,32.222221,42,68.300003,0,72.199997,75.0,72.0
20161129054500,885.599976,278.799988,291.919983,32.962962,42,82.400002,100,71.0,75.0,72.0
20161129060000,885.599976,278.799988,295.200012,33.333336,42,82.400002,100,71.400002,75.0,72.0
20161129061500,885.599976,278.799988,300.119995,33.888889,42,76.900002,100,71.900002,75.0,72.0
20161129063000,885.599976,278.799988,295.200012,33.333336,42,75.400002,100,71.900002,75.0,72.0
20161129064500,885.599976,278.799988,291.919983,32.962962,42,77.699997,100,71.800003,75.0,72.0
20161129070000,885.599976,278.799988,295.200012,33.333336,42,79.300003,100,72.099998,75.0,72.0
20161129071500,885.599976,278.799988,295.200012,33.333336,42,74.900002,100,72.0,75.0,72.0
20161129073000,885.599976,278.799988,291.919983,32.962962,42,76.699997,100,71.900002,75.0,72.0
20161129074500,885.599976,278.799988,285.359985,32.222221,42,81.099998,100,72.099998,75.0,72.0
20161129080000,885.599976,278.799988,282.080017,31.851855,42,76.400002,100,72.199997,75.0,72.0
20161129081500,885.599976,278.799988,275.519989,31.111111,42,76.400002,100,72.099998,75.0,72.0
20161129083000,885.599976,278.799988,282.080017,31.851855,42,60.099998,100,71.0,75.0,72.0
20161129084500,885.599976,278.799988,275.519989,31.111111,42,71.599998,100,71.599998,75.0,72.0
20161129090000,885.599976,278.799988,285.359985,32.222221,42,85.099998,100,71.900002,75.0,72.0
20161129091500,885.599976,278.799988,285.359985,32.222221,42,76.400002,100,72.0,75.0,72.0
20161129093000,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,72.199997,75.0,72.0
20161129094500,885.599976,278.799988,282.080017,31.851855,42,76.800003,100,72.199997,75.0,72.0
20161129100000,885.599976,278.799988,285.359985,32.222221,42,75.800003,100,72.099998,75.0,72.0
20161129101500,885.599976,278.799988,291.919983,32.962962,42,77.099998,0,72.300003,75.0,72.0
20161129103000,885.599976,278.799988,291.919983,32.962962,42,62.400002,100,70.800003,75.0,72.0
20161129104500,885.599976,278.799988,295.200012,33.333336,42,70.5,100,71.5,75.0,72.0
20161129110000,885.599976,278.799988,300.119995,33.888889,42,78.300003,100,71.900002,75.0,72.0
20161129111500,885.599976,278.799988,295.200012,33.333336,42,60.799999,100,71.5,75.0,72.0
20161129113000,885.599976,278.799988,285.359985,32.222221,42,77.699997,100,71.300003,75.0,72.0
20161129114500,885.599976,278.799988,300.119995,33.888889,42,76.699997,100,71.300003,75.0,72.0
20161129120000,885.599976,278.799988,295.200012,33.333336,42,65.900002,0,72.099998,75.0,72.0
20161129121500,885.599976,278.799988,291.919983,32.962962,42,73.699997,100,70.800003,75.0,72.0
20161129123000,885.599976,278.799988,285.359985,32.222221,42,73.699997,100,71.5,75.0,72.0
20161129124500,885.599976,278.799988,285.359985,32.222221,42,77.699997,100,71.599998,75.0,72.0
20161129130000,885.599976,278.799988,272.23999,30.74074,42,74.900002,100,71.800003,75.0,72.0
20161129131500,885.599976,278.799988,291.919983,32.962962,42,78.0,100,72.099998,75.0,72.0
20161129133000,885.599976,278.799988,285.359985,32.222221,42,74.800003,100,72.099998,75.0,72.0
20161129134500,885.599976,278.799988,285.359985,32.222221,42,75.900002,100,72.199997,75.0,72.0
20161129140000,885.599976,278.799988,291.919983,32.962962,42,60.799999,100,71.699997,75.0,72.0
20161129141500,885.599976,278.799988,291.919983,32.962962,42,75.5,100,71.0,75.0,72.0
20161129143000,885.599976,278.799988,285.359985,32.222221,42,65.199997,100,71.199997,75.0,72.0
20161129144500,885.599976,278.799988,295.200012,33.333336,42,73.900002,0,72.199997,75.0,72.0
20161129150000,885.599976,278.799988,295.200012,33.333336,42,64.300003,100,70.900002,75.0,72.0
20161129151500,885.599976,278.799988,291.919983,32.962962,42,64.300003,100,71.199997,75.0,72.0
20161129153000,885.599976,278.799988,295.200012,33.333336,42,80.199997,100,72.099998,75.0,72.0
20161129154500,885.599976,278.799988,295.200012,33.333336,42,62.0,100,71.699997,75.0,72.0
20161129160000,885.599976,278.799988,300.119995,33.888889,42,78.199997,100,71.0,75.0,72.0
20161129161500,885.599976,278.799988,300.119995,33.888889,42,68.599998,100,71.300003,75.0,72.0
20161129163000,885.599976,278.799988,300.119995,33.888889,42,78.300003,100,72.199997,75.0,72.0
20161129164500,885.599976,278.799988,300.119995,33.888889,42,62.400002,100,71.599998,75.0,72.0
20161129170000,885.599976,278.799988,295.200012,33.333336,42,84.199997,100,71.300003,75.0,72.0
20161129171500,885.599976,278.799988,300.119995,33.888889,42,78.699997,100,71.5,75.0,72.0
20161129173000,885.599976,278.799988,300.119995,33.888889,42,80.599998,100,72.099998,75.0,72.0
20161129174500,885.599976,278.799988,300.119995,33.888889,42,62.0,100,71.599998,75.0,72.0
20161129180000,885.599976,278.799988,285.359985,32.222221,42,83.300003,100,71.199997,75.0,72.0
20161129181500,885.599976,278.799988,291.919983,32.962962,42,80.599998,100,71.599998,75.0,72.0
20161129183000,885.599976,278.799988,300.119995,33.888889,42,60.799999,100,71.300003,75.0,72.0
20161129184500,885.599976,278.799988,291.919983,32.962962,42,85.599998,100,71.599998,75.0,72.0
20161129190000,885.599976,278.799988,295.200012,33.333336,42,80.199997,100,71.800003,75.0,72.0
20161129191500,885.599976,278.799988,300.119995,33.888889,42,75.400002,100,72.099998,75.0,72.0
20161129193000,885.599976,278.799988,300.119995,33.888889,42,60.799999,100,71.300003,75.0,72.0
20161129194500,885.599976,278.799988,295.200012,33.333336,42,80.699997,100,71.599998,75.0,72.0
20161129200000,885.599976,278.799988,285.359985,32.222221,42,82.0,100,71.699997,75.0,72.0
20161129201500,885.599976,278.799988,291.919983,32.962962,42,61.200001,100,71.5,75.0,72.0
20161129203000,885.599976,278.799988,285.359985,32.222221,42,77.699997,100,71.300003,75.0,72.0
20161129204500,885.599976,278.799988,291.919983,32.962962,42,74.400002,100,71.199997,75.0,72.0
20161129210000,885.599976,278.799988,291.919983,32.962962,42,80.300003,100,72.199997,75.0,72.0
20161129211500,885.599976,278.799988,285.359985,32.222221,42,59.200001,100,71.0,75.0,72.0
20161129213000,885.599976,278.799988,291.919983,32.962962,42,73.5,100,71.599998,75.0,72.0
20161129214500,885.599976,278.799988,285.359985,32.222221,42,79.300003,100,72.0,75.0,72.0
20161129220000,885.599976,278.799988,300.119995,33.888889,42,75.900002,100,72.199997,75.0,72.0
20161129221500,885.599976,278.799988,300.119995,33.888889,42,60.200001,100,71.300003,75.0,72.0
20161129223000,885.599976,278.799988,295.200012,33.333336,42,73.900002,100,71.699997,75.0,72.0
20161129224500,885.599976,278.799988,295.200012,33.333336,42,76.400002,100,71.900002,75.0,72.0
20161129230000,885.599976,278.799988,295.200012,33.333336,42,78.400002,100,72.099998,75.0,72.0
20161129231500,885.599976,278.799988,300.119995,33.888889,42,60.0,100,71.099998,75.0,72.0
20161129233000,885.599976,278.799988,300.119995,33.888889,42,69.300003,100,71.599998,75.0,72.0
20161129234500,885.599976,278.799988,300.119995,33.888889,42,83.099998,100,72.099998,75.0,72.0
20161130000000,885.599976,278.799988,300.119995,33.888889,42,61.200001,100,71.300003,75.0,72.0
20161130001500,885.599976,278.799988,291.919983,32.962962,42,76.900002,100,71.599998,75.0,72.0
20161130003000,885.599976,278.799988,295.200012,33.333336,42,76.900002,100,71.900002,75.0,72.0
20161130004500,885.599976,278.799988,291.919983,32.962962,42,73.400002,100,71.599998,75.0,72.0
20161130010000,885.599976,278.799988,300.119995,33.888889,42,73.400002,100,71.599998,75.0,72.0
20161130011500,885.599976,278.799988,295.200012,33.333336,42,98.5,100,72.0,78.300003,75.300003
20161130013000,885.599976,278.799988,295.200012,33.333336,42,101.900002,100,72.199997,78.300003,75.300003
20161130014500,885.599976,278.799988,295.200012,33.333336,42,92.300003,100,72.400002,78.300003,75.300003
20161130020000,885.599976,278.799988,295.200012,33.333336,42,94.800003,100,72.599998,78.300003,75.300003
20161130021500,885.599976,278.799988,272.23999,30.74074,42,103.5,100,73.099998,78.300003,75.300003
20161130023000,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.099998,78.300003,75.300003
20161130024500,885.599976,278.799988,275.519989,31.111111,42,101.099998,100,73.099998,78.300003,75.300003
20161130030000,885.599976,278.799988,275.519989,31.111111,42,95.900002,100,73.199997,78.300003,75.300003
20161130031500,885.599976,278.799988,282.080017,31.851855,42,94.300003,100,73.300003,78.300003,75.300003
20161130033000,885.599976,278.799988,275.519989,31.111111,42,106.800003,100,73.400002,78.300003,75.300003
20161130034500,885.599976,278.799988,275.519989,31.111111,42,94.800003,100,73.5,78.300003,75.300003
20161130040000,885.599976,278.799988,275.519989,31.111111,42,92.199997,100,73.599998,78.300003,75.300003
20161130041500,885.599976,278.799988,282.080017,31.851855,42,102.300003,100,73.599998,78.300003,75.300003
20161130043000,885.599976,278.799988,285.359985,32.222221,42,91.400002,100,73.599998,78.300003,75.300003
20161130044500,885.599976,278.799988,282.080017,31.851855,42,101.099998,100,73.699997,78.300003,75.300003
20161130050000,885.599976,278.799988,282.080017,31.851855,42,96.0,100,73.699997,78.300003,75.300003
20161130051500,885.599976,278.799988,282.080017,31.851855,42,92.699997,100,73.699997,78.300003,75.300003
20161130053000,885.599976,278.799988,282.080017,31.851855,42,103.199997,100,73.599998,78.300003,75.300003
20161130054500,885.599976,278.799988,275.519989,31.111111,42,91.599998,100,73.699997,78.300003,75.300003
20161130060000,885.599976,278.799988,282.080017,31.851855,42,96.099998,100,73.699997,78.300003,75.300003
20161130061500,885.599976,278.799988,291.919983,32.962962,42,97.199997,100,73.800003,78.300003,75.300003
20161130063000,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,73.800003,78.300003,75.300003
20161130064500,885.599976,278.799988,285.359985,32.222221,42,100.900002,100,73.900002,78.300003,75.300003
20161130070000,885.599976,278.799988,295.200012,33.333336,42,93.0,100,73.900002,78.300003,75.300003
20161130071500,885.599976,278.799988,285.359985,32.222221,42,89.300003,100,73.900002,78.300003,75.300003
20161130073000,885.599976,278.799988,291.919983,32.962962,42,100.300003,100,73.800003,78.300003,75.300003
20161130074500,885.599976,278.799988,275.519989,31.111111,42,102.699997,100,73.800003,78.300003,75.300003
20161130080000,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.800003,78.300003,75.300003
20161130081500,885.599976,278.799988,275.519989,31.111111,42,95.900002,100,73.599998,78.300003,75.300003
20161130083000,885.599976,278.799988,282.080017,31.851855,42,100.300003,100,73.400002,78.300003,75.300003
20161130084500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,73.400002,78.300003,75.300003
20161130090000,885.599976,278.799988,295.200012,33.333336,42,89.800003,100,73.400002,78.300003,75.300003
20161130091500,885.599976,278.799988,272.23999,30.74074,42,103.199997,100,73.300003,78.300003,75.300003
20161130093000,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.400002,78.300003,75.300003
20161130094500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,73.400002,78.300003,75.300003
20161130100000,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,73.400002,78.300003,75.300003
20161130101500,885.599976,278.799988,282.080017,31.851855,42,96.0,100,73.5,78.300003,75.300003
20161130103000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,73.5,78.300003,75.300003
20161130104500,885.599976,278.799988,282.080017,31.851855,42,96.300003,100,73.400002,78.300003,75.300003
20161130110000,885.599976,278.799988,291.919983,32.962962,42,99.900002,100,73.400002,78.300003,75.300003
20161130111500,885.599976,278.799988,285.359985,32.222221,42,90.5,100,73.400002,78.300003,75.300003
20161130113000,885.599976,278.799988,285.359985,32.222221,42,94.5,100,73.400002,78.300003,75.300003
20161130114500,885.599976,278.799988,285.359985,32.222221,42,101.300003,100,73.400002,78.300003,75.300003
20161130120000,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,73.400002,78.300003,75.300003
20161130121500,885.599976,278.799988,282.080017,31.851855,42,89.199997,100,73.300003,78.300003,75.300003
20161130123000,885.599976,278.799988,282.080017,31.851855,42,102.599998,100,73.300003,78.300003,75.300003
20161130124500,885.599976,278.799988,282.080017,31.851855,42,94.800003,100,73.300003,78.300003,75.300003
20161130130000,885.599976,278.799988,282.080017,31.851855,42,88.699997,100,73.199997,78.300003,75.300003
20161130131500,885.599976,278.799988,285.359985,32.222221,42,100.900002,100,73.199997,78.300003,75.300003
20161130133000,885.599976,278.799988,282.080017,31.851855,42,97.5,100,73.199997,78.300003,75.300003
20161130134500,885.599976,278.799988,282.080017,31.851855,42,90.400002,100,73.199997,78.300003,75.300003
20161130140000,885.599976,278.799988,285.359985,32.222221,42,94.099998,100,73.099998,78.300003,75.300003
20161130141500,885.599976,278.799988,272.23999,30.74074,42,102.900002,100,73.099998,78.300003,75.300003
20161130143000,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,73.099998,78.300003,75.300003
20161130144500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.0,78.300003,75.300003
20161130150000,885.599976,278.799988,272.23999,30.74074,42,97.599998,100,73.0,78.300003,75.300003
20161130151500,885.599976,278.799988,272.23999,30.74074,42,97.599998,100,73.099998,78.300003,75.300003
20161130153000,885.599976,278.799988,275.519989,31.111111,42,90.599998,100,73.099998,78.300003,75.300003
20161130154500,885.599976,278.799988,275.519989,31.111111,42,92.599998,100,73.0,78.300003,75.300003
20161130160000,885.599976,278.799988,285.359985,32.222221,42,102.800003,100,73.599998,78.300003,75.300003
20161130161500,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.599998,78.300003,75.300003
20161130163000,885.599976,278.799988,285.359985,32.222221,42,92.300003,100,73.599998,72.800003,69.800003
20161130164500,885.599976,278.799988,360.799988,40.74074,45,58.799999,0,71.199997,72.800003,69.800003
20161130170000,885.599976,278.799988,295.200012,33.333336,42,57.599998,0,71.0,72.800003,69.800003
20161130171500,885.599976,278.799988,291.919983,32.962962,42,57.599998,0,70.5,72.800003,69.800003
20161130173000,885.599976,278.799988,300.119995,33.888889,42,55.200001,0,69.800003,72.800003,69.800003
20161130174500,885.599976,278.799988,300.119995,33.888889,42,55.900002,100,69.199997,72.800003,69.800003
20161130180000,885.599976,278.799988,303.399994,34.25926,42,57.900002,100,69.0,72.800003,69.800003
20161130181500,885.599976,278.799988,303.399994,34.25926,42,58.799999,100,69.400002,72.800003,69.800003
20161130183000,885.599976,278.799988,300.119995,33.888889,42,72.0,100,69.599998,72.800003,69.800003
20161130184500,885.599976,278.799988,300.119995,33.888889,42,70.099998,100,70.0,72.800003,69.800003
20161130190000,885.599976,278.799988,300.119995,33.888889,42,56.0,100,68.900002,72.800003,69.800003
20161130191500,885.599976,278.799988,300.119995,33.888889,42,70.099998,100,69.199997,72.800003,69.800003
20161130193000,885.599976,278.799988,300.119995,33.888889,42,71.0,100,69.400002,72.800003,69.800003
20161130194500,885.599976,278.799988,303.399994,34.25926,42,72.099998,100,69.699997,72.800003,69.800003
20161130200000,885.599976,278.799988,282.080017,31.851855,41,69.199997,100,69.599998,72.800003,69.800003
20161130201500,885.599976,278.799988,291.919983,32.962962,41,73.900002,100,69.699997,72.800003,69.800003
20161130203000,885.599976,278.799988,282.080017,31.851855,41,70.599998,100,69.699997,72.800003,69.800003
20161130204500,885.599976,278.799988,285.359985,32.222221,41,69.599998,100,69.599998,72.800003,69.800003
20161130210000,885.599976,278.799988,291.919983,32.962962,41,73.599998,100,69.599998,72.800003,69.800003
20161130211500,885.599976,278.799988,285.359985,32.222221,41,69.099998,100,69.800003,72.800003,69.800003
20161130213000,885.599976,278.799988,295.200012,33.333336,41,72.099998,100,69.699997,72.800003,69.800003
20161130214500,885.599976,278.799988,291.919983,32.962962,41,69.199997,100,69.800003,72.800003,69.800003
20161130220000,885.599976,278.799988,285.359985,32.222221,41,71.0,100,69.900002,72.800003,69.800003
20161130221500,885.599976,278.799988,285.359985,32.222221,41,71.0,100,69.800003,72.800003,69.800003
20161130223000,885.599976,278.799988,285.359985,32.222221,41,68.199997,100,69.800003,72.800003,69.800003
20161130224500,885.599976,278.799988,285.359985,32.222221,41,73.400002,100,69.699997,72.800003,69.800003
20161130230000,885.599976,278.799988,285.359985,32.222221,41,67.5,100,69.599998,72.800003,69.800003
20161130231500,885.599976,278.799988,291.919983,32.962962,41,76.800003,100,69.5,72.800003,69.800003
20161130233000,885.599976,278.799988,295.200012,33.333336,41,71.5,100,69.699997,72.800003,69.800003
20161130234500,885.599976,278.799988,291.919983,32.962962,41,77.400002,100,69.800003,72.800003,69.800003
20161201000000,885.599976,278.799988,300.119995,33.888889,41,71.099998,100,69.800003,72.800003,69.800003
20161201001500,885.599976,278.799988,291.919983,32.962962,41,78.699997,100,69.699997,72.800003,69.800003
20161201003000,885.599976,278.799988,300.119995,33.888889,41,70.900002,100,69.800003,72.800003,69.800003
20161201004500,885.599976,278.799988,300.119995,33.888889,41,78.300003,100,69.800003,72.800003,69.800003
20161201010000,885.599976,278.799988,295.200012,33.333336,41,70.599998,100,69.699997,72.800003,69.800003
20161201011500,885.599976,278.799988,295.200012,33.333336,41,78.199997,100,69.699997,72.800003,69.800003
20161201013000,885.599976,278.799988,295.200012,33.333336,41,70.599998,100,69.599998,72.800003,69.800003
20161201014500,885.599976,278.799988,300.119995,33.888889,41,77.300003,100,69.599998,72.800003,69.800003
20161201020000,885.599976,278.799988,300.119995,33.888889,41,73.800003,100,69.599998,72.800003,69.800003
20161201021500,885.599976,278.799988,295.200012,33.333336,41,80.5,100,69.900002,72.800003,69.800003
20161201023000,885.599976,278.799988,291.919983,32.962962,41,73.400002,100,69.900002,72.800003,69.800003
20161201024500,885.599976,278.799988,300.119995,33.888889,41,78.699997,100,70.0,72.800003,69.800003
20161201030000,885.599976,278.799988,303.399994,34.25926,41,73.900002,100,69.800003,72.800003,69.800003
20161201031500,885.599976,278.799988,295.200012,33.333336,41,77.199997,100,69.900002,72.800003,69.800003
20161201033000,885.599976,278.799988,300.119995,33.888889,41,77.199997,100,69.699997,72.800003,69.800003
20161201034500,885.599976,278.799988,295.200012,33.333336,41,73.599998,100,69.800003,72.800003,69.800003
20161201040000,885.599976,278.799988,295.200012,33.333336,41,81.099998,100,69.599998,72.800003,69.800003
20161201041500,885.599976,278.799988,295.200012,33.333336,41,73.0,100,69.599998,72.800003,69.800003
20161201043000,885.599976,278.799988,295.200012,33.333336,41,80.300003,100,69.699997,72.800003,69.800003
20161201044500,885.599976,278.799988,303.399994,34.25926,41,74.400002,100,69.5,72.800003,69.800003
20161201050000,885.599976,278.799988,300.119995,33.888889,41,76.400002,100,69.599998,72.800003,69.800003
20161201051500,885.599976,278.799988,303.399994,34.25926,41,82.199997,100,69.699997,72.800003,69.800003
20161201053000,885.599976,278.799988,300.119995,33.888889,41,72.0,100,68.400002,72.800003,69.800003
20161201054500,885.599976,278.799988,303.399994,34.25926,41,85.099998,100,69.199997,72.800003,69.800003
20161201060000,885.599976,278.799988,291.919983,32.962962,41,77.599998,100,69.300003,72.800003,69.800003
20161201061500,885.599976,278.799988,285.359985,32.222221,41,78.800003,100,69.5,72.800003,69.800003
20161201063000,885.599976,278.799988,291.919983,32.962962,41,84.5,100,69.5,72.800003,69.800003
20161201064500,885.599976,278.799988,291.919983,32.962962,41,75.400002,100,69.400002,72.800003,69.800003
20161201070000,885.599976,278.799988,291.919983,32.962962,41,81.300003,100,69.400002,72.800003,69.800003
20161201071500,885.599976,278.799988,291.919983,32.962962,41,83.099998,100,69.5,72.800003,69.800003
20161201073000,885.599976,278.799988,295.200012,33.333336,41,75.400002,100,69.599998,72.800003,69.800003
20161201074500,885.599976,278.799988,291.919983,32.962962,41,80.300003,100,69.599998,72.800003,69.800003
20161201080000,885.599976,278.799988,295.200012,33.333336,41,83.900002,100,69.5,72.800003,69.800003
20161201081500,885.599976,278.799988,295.200012,33.333336,41,78.199997,100,69.5,72.800003,69.800003
20161201083000,885.599976,278.799988,291.919983,32.962962,41,79.199997,100,69.900002,72.800003,69.800003
20161201084500,885.599976,278.799988,295.200012,33.333336,41,89.199997,100,69.699997,72.800003,69.800003
20161201090000,885.599976,278.799988,291.919983,32.962962,41,79.099998,100,69.800003,72.800003,69.800003
20161201091500,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,69.800003,72.800003,69.800003
20161201093000,885.599976,278.799988,285.359985,32.222221,41,83.699997,100,69.699997,72.800003,69.800003
20161201094500,885.599976,278.799988,272.23999,30.74074,41,83.699997,100,69.699997,72.800003,69.800003
20161201100000,885.599976,278.799988,282.080017,31.851855,41,81.800003,100,69.800003,72.800003,69.800003
20161201101500,885.599976,278.799988,285.359985,32.222221,41,81.800003,100,69.900002,72.800003,69.800003
20161201103000,885.599976,278.799988,275.519989,31.111111,41,91.300003,100,70.0,72.800003,69.800003
20161201104500,885.599976,278.799988,285.359985,32.222221,41,58.799999,100,68.400002,72.800003,69.800003
20161201110000,885.599976,278.799988,285.359985,32.222221,41,80.599998,100,69.199997,72.800003,69.800003
20161201111500,885.599976,278.799988,282.080017,31.851855,41,75.900002,100,69.5,72.800003,69.800003
20161201113000,885.599976,278.799988,275.519989,31.111111,41,79.599998,100,69.300003,72.800003,69.800003
20161201114500,885.599976,278.799988,285.359985,32.222221,41,77.800003,100,69.699997,72.800003,69.800003
20161201120000,885.599976,278.799988,285.359985,32.222221,41,83.699997,100,69.5,72.800003,69.800003
20161201121500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,69.900002,72.800003,69.800003
20161201123000,885.599976,278.799988,282.080017,31.851855,41,78.199997,100,69.900002,72.800003,69.800003
20161201124500,885.599976,278.799988,285.359985,32.222221,41,84.5,100,69.900002,72.800003,69.800003
20161201130000,885.599976,278.799988,282.080017,31.851855,41,68.800003,100,68.400002,72.800003,69.800003
20161201131500,885.599976,278.799988,282.080017,31.851855,41,74.800003,100,69.199997,72.800003,69.800003
20161201133000,885.599976,278.799988,267.319977,30.185183,41,80.199997,100,69.5,72.800003,69.800003
20161201134500,885.599976,278.799988,275.519989,31.111111,41,81.5,100,69.900002,72.800003,69.800003
20161201140000,885.599976,278.799988,267.319977,30.185183,41,57.599998,100,68.900002,72.800003,69.800003
20161201141500,885.599976,278.799988,275.519989,31.111111,41,75.900002,100,69.5,72.800003,69.800003
20161201143000,885.599976,278.799988,267.319977,30.185183,41,79.300003,100,69.5,72.800003,69.800003
20161201144500,885.599976,278.799988,272.23999,30.74074,41,81.5,100,69.800003,72.800003,69.800003
20161201150000,885.599976,278.799988,267.319977,30.185183,41,81.5,100,69.900002,72.800003,69.800003
20161201151500,885.599976,278.799988,272.23999,30.74074,41,59.599998,100,69.300003,72.800003,69.800003
20161201153000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,69.199997,72.800003,69.800003
20161201154500,885.599976,278.799988,275.519989,31.111111,41,77.800003,100,69.300003,72.800003,69.800003
20161201160000,885.599976,278.799988,272.23999,30.74074,41,79.800003,100,69.800003,72.800003,69.800003
20161201161500,885.599976,278.799988,275.519989,31.111111,41,57.599998,100,69.099998,72.800003,69.800003
20161201163000,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,69.300003,72.800003,69.800003
20161201164500,885.599976,278.799988,282.080017,31.851855,41,69.300003,100,69.099998,72.800003,69.800003
20161201170000,885.599976,278.799988,275.519989,31.111111,41,79.599998,100,69.800003,72.800003,69.800003
20161201171500,885.599976,278.799988,275.519989,31.111111,41,80.5,100,70.099998,72.800003,69.800003
20161201173000,885.599976,278.799988,275.519989,31.111111,41,68.099998,100,68.5,72.800003,69.800003
20161201174500,885.599976,278.799988,275.519989,31.111111,41,69.0,100,69.099998,72.800003,69.800003
20161201180000,885.599976,278.799988,272.23999,30.74074,41,76.800003,100,69.699997,72.800003,69.800003
20161201181500,885.599976,278.799988,275.519989,31.111111,41,83.699997,100,69.800003,72.800003,69.800003
20161201183000,885.599976,278.799988,282.080017,31.851855,41,77.300003,100,70.099998,72.800003,69.800003
20161201184500,885.599976,278.799988,272.23999,30.74074,41,58.0,100,69.199997,72.800003,69.800003
20161201190000,885.599976,278.799988,272.23999,30.74074,41,76.400002,100,69.400002,72.800003,69.800003
20161201191500,885.599976,278.799988,275.519989,31.111111,41,79.599998,100,69.099998,72.800003,69.800003
20161201193000,885.599976,278.799988,272.23999,30.74074,41,78.800003,100,69.800003,72.800003,69.800003
20161201194500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,69.900002,72.800003,69.800003
20161201200000,885.599976,278.799988,275.519989,31.111111,41,54.299999,100,68.5,72.800003,69.800003
20161201201500,885.599976,278.799988,282.080017,31.851855,41,62.400002,100,69.199997,72.800003,69.800003
20161201203000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,69.5,72.800003,69.800003
20161201204500,885.599976,278.799988,285.359985,32.222221,41,76.800003,100,70.0,72.800003,69.800003
20161201210000,885.599976,278.799988,282.080017,31.851855,41,55.200001,100,68.800003,72.800003,69.800003
20161201211500,885.599976,278.799988,285.359985,32.222221,41,77.300003,100,69.400002,72.800003,69.800003
20161201213000,885.599976,278.799988,285.359985,32.222221,41,74.400002,100,69.300003,72.800003,69.800003
20161201214500,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,69.5,72.800003,69.800003
20161201220000,885.599976,278.799988,282.080017,31.851855,41,75.400002,100,69.699997,72.800003,69.800003
20161201221500,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,69.699997,72.800003,69.800003
20161201223000,885.599976,278.799988,282.080017,31.851855,41,77.300003,100,70.0,72.800003,69.800003
20161201224500,885.599976,278.799988,282.080017,31.851855,41,78.199997,100,69.800003,72.800003,69.800003
20161201230000,885.599976,278.799988,282.080017,31.851855,41,80.5,100,69.900002,72.800003,69.800003
20161201231500,885.599976,278.799988,282.080017,31.851855,41,75.300003,100,69.800003,72.800003,69.800003
20161201233000,885.599976,278.799988,285.359985,32.222221,41,83.900002,100,69.800003,72.800003,69.800003
20161201234500,885.599976,278.799988,291.919983,32.962962,41,74.400002,100,69.800003,72.800003,69.800003
20161202000000,885.599976,278.799988,285.359985,32.222221,41,85.0,100,69.699997,72.800003,69.800003
20161202001500,885.599976,278.799988,282.080017,31.851855,41,75.300003,100,69.800003,72.800003,69.800003
20161202003000,885.599976,278.799988,282.080017,31.851855,41,53.200001,100,68.300003,72.800003,69.800003
20161202004500,885.599976,278.799988,282.080017,31.851855,41,64.900002,100,69.099998,72.800003,69.800003
20161202010000,885.599976,278.799988,285.359985,32.222221,41,77.400002,100,69.5,72.800003,69.800003
20161202011500,885.599976,278.799988,285.359985,32.222221,41,82.5,100,69.699997,72.800003,69.800003
20161202013000,885.599976,278.799988,285.359985,32.222221,41,74.900002,100,69.800003,72.800003,69.800003
20161202014500,885.599976,278.799988,285.359985,32.222221,41,85.400002,100,69.699997,72.800003,69.800003
20161202020000,885.599976,278.799988,285.359985,32.222221,41,75.300003,100,69.800003,72.800003,69.800003
20161202021500,885.599976,278.799988,291.919983,32.962962,41,80.699997,100,69.900002,72.800003,69.800003
20161202023000,885.599976,278.799988,285.359985,32.222221,41,76.699997,100,68.699997,72.800003,69.800003
20161202024500,885.599976,278.799988,291.919983,32.962962,41,76.699997,100,69.400002,72.800003,69.800003
20161202030000,885.599976,278.799988,285.359985,32.222221,41,75.800003,100,69.400002,72.800003,69.800003
20161202031500,885.599976,278.799988,291.919983,32.962962,41,75.800003,100,69.599998,72.800003,69.800003
20161202033000,885.599976,278.799988,275.519989,31.111111,41,81.900002,100,69.5,72.800003,69.800003
20161202034500,885.599976,278.799988,285.359985,32.222221,41,75.400002,100,69.699997,72.800003,69.800003
20161202040000,885.599976,278.799988,291.919983,32.962962,41,82.599998,100,69.800003,72.800003,69.800003
20161202041500,885.599976,278.799988,285.359985,32.222221,41,74.900002,100,69.800003,72.800003,69.800003
20161202043000,885.599976,278.799988,291.919983,32.962962,41,82.099998,100,69.800003,72.800003,69.800003
20161202044500,885.599976,278.799988,291.919983,32.962962,41,77.300003,100,69.800003,72.800003,69.800003
20161202050000,885.599976,278.799988,285.359985,32.222221,41,79.199997,100,69.800003,72.800003,69.800003
20161202051500,885.599976,278.799988,285.359985,32.222221,41,79.199997,100,69.699997,72.800003,69.800003
20161202053000,885.599976,278.799988,282.080017,31.851855,41,77.300003,100,69.900002,72.800003,69.800003
20161202054500,885.599976,278.799988,285.359985,32.222221,41,80.5,100,69.900002,72.800003,69.800003
20161202060000,885.599976,278.799988,285.359985,32.222221,41,73.900002,100,68.5,72.800003,69.800003
20161202061500,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,69.199997,72.800003,69.800003
20161202063000,885.599976,278.799988,285.359985,32.222221,41,77.300003,100,69.5,72.800003,69.800003
20161202064500,885.599976,278.799988,285.359985,32.222221,41,80.099998,100,69.400002,72.800003,69.800003
20161202070000,885.599976,278.799988,285.359985,32.222221,41,77.300003,100,69.599998,72.800003,69.800003
20161202071500,885.599976,278.799988,272.23999,30.74074,41,85.900002,100,69.599998,72.800003,69.800003
20161202073000,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,69.599998,72.800003,69.800003
20161202074500,885.599976,278.799988,275.519989,31.111111,41,88.599998,100,69.699997,72.800003,69.800003
20161202080000,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,69.699997,72.800003,69.800003
20161202081500,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,69.900002,72.800003,69.800003
20161202083000,885.599976,278.799988,275.519989,31.111111,41,78.400002,100,69.900002,72.800003,69.800003
20161202084500,885.599976,278.799988,272.23999,30.74074,41,54.299999,100,68.900002,72.800003,69.800003
20161202090000,885.599976,278.799988,267.319977,30.185183,41,77.199997,100,69.199997,72.800003,69.800003
20161202091500,885.599976,278.799988,282.080017,31.851855,41,71.900002,100,69.199997,72.800003,69.800003
20161202093000,885.599976,278.799988,275.519989,31.111111,41,75.400002,100,69.599998,72.800003,69.800003
20161202094500,885.599976,278.799988,275.519989,31.111111,41,56.0,100,68.900002,72.800003,69.800003
20161202100000,885.599976,278.799988,282.080017,31.851855,41,77.800003,100,69.199997,72.800003,69.800003
20161202101500,885.599976,278.799988,282.080017,31.851855,41,67.699997,100,69.300003,72.800003,69.800003
20161202103000,885.599976,278.799988,275.519989,31.111111,41,78.300003,100,69.5,72.800003,69.800003
20161202104500,885.599976,278.799988,275.519989,31.111111,41,82.0,100,69.699997,72.800003,69.800003
20161202110000,885.599976,278.799988,267.319977,30.185183,41,85.599998,100,70.0,72.800003,69.800003
20161202111500,885.599976,278.799988,272.23999,30.74074,41,56.799999,100,68.900002,72.800003,69.800003
20161202113000,885.599976,278.799988,260.76001,29.444446,41,82.300003,100,69.099998,72.800003,69.800003
20161202114500,885.599976,278.799988,267.319977,30.185183,41,71.5,100,69.300003,72.800003,69.800003
20161202120000,885.599976,278.799988,267.319977,30.185183,41,77.300003,100,69.599998,72.800003,69.800003
20161202121500,885.599976,278.799988,260.76001,29.444446,41,86.800003,100,69.800003,72.800003,69.800003
20161202123000,885.599976,278.799988,275.519989,31.111111,41,79.199997,100,70.0,72.800003,69.800003
20161202124500,885.599976,278.799988,275.519989,31.111111,41,57.200001,100,68.900002,72.800003,69.800003
20161202130000,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,69.199997,72.800003,69.800003
20161202131500,885.599976,278.799988,272.23999,30.74074,41,72.900002,100,69.300003,72.800003,69.800003
20161202133000,885.599976,278.799988,275.519989,31.111111,41,76.400002,100,69.699997,72.800003,69.800003
20161202134500,885.599976,278.799988,275.519989,31.111111,41,80.599998,100,69.800003,72.800003,69.800003
20161202140000,885.599976,278.799988,275.519989,31.111111,41,74.699997,0,70.099998,72.800003,69.800003
20161202141500,885.599976,278.799988,275.519989,31.111111,41,58.0,100,68.699997,72.800003,69.800003
20161202143000,885.599976,278.799988,272.23999,30.74074,41,86.800003,100,69.300003,72.800003,69.800003
20161202144500,885.599976,278.799988,275.519989,31.111111,41,75.300003,100,69.199997,72.800003,69.800003
20161202150000,885.599976,278.799988,272.23999,30.74074,41,76.699997,100,69.800003,72.800003,69.800003
20161202151500,885.599976,278.799988,267.319977,30.185183,41,82.599998,100,70.0,72.800003,69.800003
20161202153000,885.599976,278.799988,272.23999,30.74074,41,58.0,100,68.900002,72.800003,69.800003
20161202154500,885.599976,278.799988,267.319977,30.185183,41,81.5,100,69.199997,72.800003,69.800003
20161202160000,885.599976,278.799988,267.319977,30.185183,41,63.599998,100,69.199997,72.800003,69.800003
20161202161500,885.599976,278.799988,267.319977,30.185183,41,76.900002,100,69.599998,72.800003,69.800003
20161202163000,885.599976,278.799988,267.319977,30.185183,41,76.900002,100,69.800003,72.800003,69.800003
20161202164500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,70.0,72.800003,69.800003
20161202170000,885.599976,278.799988,272.23999,30.74074,41,56.400002,100,68.699997,72.800003,69.800003
20161202171500,885.599976,278.799988,272.23999,30.74074,41,87.900002,100,69.300003,72.800003,69.800003
20161202173000,885.599976,278.799988,272.23999,30.74074,41,75.400002,100,69.300003,72.800003,69.800003
20161202174500,885.599976,278.799988,272.23999,30.74074,41,82.300003,100,69.900002,72.800003,69.800003
20161202180000,885.599976,278.799988,275.519989,31.111111,41,56.400002,100,68.800003,72.800003,69.800003
20161202181500,885.599976,278.799988,272.23999,30.74074,41,79.699997,100,69.300003,72.800003,69.800003
20161202183000,885.599976,278.799988,282.080017,31.851855,41,76.300003,100,69.099998,72.800003,69.800003
20161202184500,885.599976,278.799988,272.23999,30.74074,41,79.099998,100,70.0,72.800003,69.800003
20161202190000,885.599976,278.799988,272.23999,30.74074,41,56.799999,100,68.900002,72.800003,69.800003
20161202191500,885.599976,278.799988,275.519989,31.111111,41,69.300003,100,69.400002,72.800003,69.800003
20161202193000,885.599976,278.799988,272.23999,30.74074,41,88.0,100,69.300003,72.800003,69.800003
20161202194500,885.599976,278.799988,272.23999,30.74074,41,76.900002,0,70.099998,72.800003,69.800003
20161202200000,885.599976,278.799988,272.23999,30.74074,41,65.5,100,68.400002,72.800003,69.800003
20161202201500,885.599976,278.799988,275.519989,31.111111,41,73.599998,100,69.599998,72.800003,69.800003
20161202203000,885.599976,278.799988,275.519989,31.111111,41,83.199997,100,69.300003,72.800003,69.800003
20161202204500,885.599976,278.799988,275.519989,31.111111,41,80.699997,100,70.0,72.800003,69.800003
20161202210000,885.599976,278.799988,272.23999,30.74074,41,55.900002,100,68.5,72.800003,69.800003
20161202211500,885.599976,278.799988,260.76001,29.444446,41,82.400002,100,69.400002,72.800003,69.800003
20161202213000,885.599976,278.799988,267.319977,30.185183,41,75.800003,100,69.099998,72.800003,69.800003
20161202214500,885.599976,278.799988,260.76001,29.444446,41,86.099998,100,69.800003,72.800003,69.800003
20161202220000,885.599976,278.799988,260.76001,29.444446,41,62.599998,0,69.800003,72.800003,69.800003
20161202221500,885.599976,278.799988,267.319977,30.185183,41,76.599998,100,68.599998,72.800003,69.800003
20161202223000,885.599976,278.799988,272.23999,30.74074,41,73.599998,100,69.099998,72.800003,69.800003
20161202224500,885.599976,278.799988,272.23999,30.74074,41,81.900002,100,69.599998,72.800003,69.800003
20161202230000,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,69.900002,72.800003,69.800003
20161202231500,885.599976,278.799988,272.23999,30.74074,41,101.900002,100,70.0,76.699997,73.699997
20161202233000,885.599976,278.799988,272.23999,30.74074,41,86.699997,100,70.199997,76.699997,73.699997
20161202234500,885.599976,278.799988,267.319977,30.185183,41,101.199997,100,70.300003,76.699997,73.699997
20161203000000,885.599976,278.799988,272.23999,30.74074,41,86.199997,100,70.5,76.699997,73.699997
20161203001500,885.599976,278.799988,267.319977,30.185183,41,97.900002,100,70.599998,76.699997,73.699997
20161203003000,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,70.699997,76.699997,73.699997
20161203004500,885.599976,278.799988,272.23999,30.74074,41,90.400002,100,70.800003,76.699997,73.699997
20161203010000,885.599976,278.799988,272.23999,30.74074,41,96.199997,100,70.800003,76.699997,73.699997
