PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203011500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,70.900002,76.699997,73.699997
20161203013000,885.599976,278.799988,272.23999,30.74074,41,94.099998,100,71.0,76.699997,73.699997
20161203014500,885.599976,278.799988,267.319977,30.185183,41,91.0,100,71.0,76.699997,73.699997
20161203020000,885.599976,278.799988,267.319977,30.185183,41,102.0,100,71.099998,76.699997,73.699997
20161203021500,885.599976,278.799988,267.319977,30.185183,41,87.5,100,71.199997,76.599998,73.599998
20161203023000,885.599976,278.799988,272.23999,30.74074,41,104.300003,100,71.099998,76.599998,73.599998
20161203024500,885.599976,278.799988,272.23999,30.74074,41,88.099998,100,71.199997,76.5,73.5
20161203030000,885.599976,278.799988,267.319977,30.185183,41,98.800003,100,71.199997,76.5,73.5
20161203031500,885.599976,278.799988,272.23999,30.74074,41,91.400002,100,71.300003,76.5,73.5
20161203033000,885.599976,278.799988,272.23999,30.74074,41,94.699997,100,71.300003,76.400002,73.400002
20161203034500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,71.400002,76.400002,73.400002
20161203040000,885.599976,278.799988,275.519989,31.111111,41,95.400002,100,71.300003,76.400002,73.400002
20161203041500,885.599976,278.799988,272.23999,30.74074,41,90.099998,100,71.5,76.400002,73.400002
20161203043000,885.599976,278.799988,272.23999,30.74074,41,97.099998,100,71.300003,76.400002,73.400002
20161203044500,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,71.400002,76.400002,73.400002
20161203050000,885.599976,278.799988,260.76001,29.444446,41,102.300003,100,71.400002,76.400002,73.400002
20161203051500,885.599976,278.799988,282.080017,31.851855,41,87.5,100,71.5,76.400002,73.400002
20161203053000,885.599976,278.799988,282.080017,31.851855,41,101.300003,100,71.699997,76.400002,73.400002
20161203054500,885.599976,278.799988,275.519989,31.111111,41,87.400002,100,71.599998,76.400002,73.400002
20161203060000,885.599976,278.799988,275.519989,31.111111,41,99.199997,100,71.599998,76.400002,73.400002
20161203061500,885.599976,278.799988,275.519989,31.111111,41,89.099998,100,71.699997,76.400002,73.400002
20161203063000,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,71.699997,76.400002,73.400002
20161203064500,885.599976,278.799988,275.519989,31.111111,41,88.0,100,71.800003,76.400002,73.400002
20161203070000,885.599976,278.799988,272.23999,30.74074,41,97.300003,100,71.699997,76.400002,73.400002
20161203071500,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,71.699997,76.400002,73.400002
20161203073000,885.599976,278.799988,272.23999,30.74074,41,99.099998,100,71.699997,76.400002,73.400002
20161203074500,885.599976,278.799988,275.519989,31.111111,41,88.0,100,71.699997,76.400002,73.400002
20161203080000,885.599976,278.799988,272.23999,30.74074,41,103.199997,100,71.699997,76.400002,73.400002
20161203081500,885.599976,278.799988,275.519989,31.111111,41,87.5,100,71.699997,76.400002,73.400002
20161203083000,885.599976,278.799988,275.519989,31.111111,41,104.300003,100,71.599998,76.400002,73.400002
20161203084500,885.599976,278.799988,272.23999,30.74074,41,88.800003,100,71.699997,76.400002,73.400002
20161203090000,885.599976,278.799988,272.23999,30.74074,41,99.099998,100,71.599998,76.400002,73.400002
20161203091500,885.599976,278.799988,267.319977,30.185183,41,90.5,100,71.699997,76.400002,73.400002
20161203093000,885.599976,278.799988,267.319977,30.185183,41,98.300003,100,71.599998,76.400002,73.400002
20161203094500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,71.800003,76.400002,73.400002
20161203100000,885.599976,278.799988,267.319977,30.185183,41,100.099998,100,71.699997,76.400002,73.400002
20161203101500,885.599976,278.799988,260.76001,29.444446,41,91.099998,100,71.800003,76.400002,73.400002
20161203103000,885.599976,278.799988,272.23999,30.74074,41,94.599998,100,71.699997,76.400002,73.400002
20161203104500,885.599976,278.799988,272.23999,30.74074,41,99.099998,100,71.699997,76.400002,73.400002
20161203110000,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,71.699997,76.400002,73.400002
20161203111500,885.599976,278.799988,285.359985,32.222221,41,100.0,100,71.699997,76.400002,73.400002
20161203113000,885.599976,278.799988,285.359985,32.222221,41,87.800003,100,71.699997,76.400002,73.400002
20161203114500,885.599976,278.799988,282.080017,31.851855,41,100.199997,100,71.699997,76.400002,73.400002
20161203120000,885.599976,278.799988,272.23999,30.74074,41,89.300003,100,71.699997,76.400002,73.400002
20161203121500,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,71.699997,76.400002,73.400002
20161203123000,885.599976,278.799988,272.23999,30.74074,41,90.5,100,71.800003,76.400002,73.400002
20161203124500,885.599976,278.799988,272.23999,30.74074,41,99.300003,100,71.900002,76.400002,73.400002
20161203130000,885.599976,278.799988,272.23999,30.74074,41,94.699997,100,71.800003,76.400002,73.400002
20161203131500,885.599976,278.799988,275.519989,31.111111,41,92.300003,100,71.800003,76.400002,73.400002
20161203133000,885.599976,278.799988,260.76001,29.444446,41,101.599998,100,71.800003,76.400002,73.400002
20161203134500,885.599976,278.799988,272.23999,30.74074,41,90.099998,100,71.900002,76.400002,73.400002
20161203140000,885.599976,278.799988,275.519989,31.111111,41,101.800003,100,71.900002,76.400002,73.400002
20161203141500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.099998,76.400002,73.400002
20161203143000,885.599976,278.799988,275.519989,31.111111,41,97.099998,100,72.099998,76.400002,73.400002
20161203144500,885.599976,278.799988,275.519989,31.111111,41,97.099998,100,72.099998,76.400002,73.400002
20161203150000,885.599976,278.799988,275.519989,31.111111,41,89.699997,100,72.0,76.400002,73.400002
20161203151500,885.599976,278.799988,275.519989,31.111111,41,106.900002,100,72.099998,76.400002,73.400002
20161203153000,885.599976,278.799988,275.519989,31.111111,41,92.5,100,72.099998,76.400002,73.400002
20161203154500,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.099998,76.400002,73.400002
20161203160000,885.599976,278.799988,275.519989,31.111111,41,106.699997,100,72.0,76.400002,73.400002
20161203161500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,72.099998,76.400002,73.400002
20161203163000,885.599976,278.799988,282.080017,31.851855,41,97.699997,100,72.099998,76.400002,73.400002
20161203164500,885.599976,278.799988,282.080017,31.851855,41,93.199997,100,72.199997,76.400002,73.400002
20161203170000,885.599976,278.799988,275.519989,31.111111,41,94.699997,100,72.199997,76.400002,73.400002
20161203171500,885.599976,278.799988,285.359985,32.222221,41,96.099998,100,72.300003,76.400002,73.400002
20161203173000,885.599976,278.799988,282.080017,31.851855,41,91.5,100,72.300003,76.400002,73.400002
20161203174500,885.599976,278.799988,282.080017,31.851855,41,103.599998,100,72.300003,76.400002,73.400002
20161203180000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,72.300003,76.400002,73.400002
20161203181500,885.599976,278.799988,267.319977,30.185183,41,106.699997,100,72.300003,76.400002,73.400002
20161203183000,885.599976,278.799988,260.76001,29.444446,41,90.5,100,72.300003,76.400002,73.400002
20161203184500,885.599976,278.799988,272.23999,30.74074,41,106.599998,100,72.300003,76.400002,73.400002
20161203190000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.400002,76.400002,73.400002
20161203191500,885.599976,278.799988,272.23999,30.74074,41,104.199997,100,72.300003,76.400002,73.400002
20161203193000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.300003,76.400002,73.400002
20161203194500,885.599976,278.799988,272.23999,30.74074,41,95.900002,100,72.199997,76.400002,73.400002
20161203200000,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.300003,76.400002,73.400002
20161203201500,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,72.400002,76.400002,73.400002
20161203203000,885.599976,278.799988,275.519989,31.111111,41,105.0,100,72.400002,76.400002,73.400002
20161203204500,885.599976,278.799988,275.519989,31.111111,41,90.900002,100,72.400002,76.400002,73.400002
20161203210000,885.599976,278.799988,275.519989,31.111111,41,98.300003,100,72.400002,76.400002,73.400002
20161203211500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.400002,76.400002,73.400002
20161203213000,885.599976,278.799988,275.519989,31.111111,41,95.0,100,72.400002,76.400002,73.400002
20161203214500,885.599976,278.799988,282.080017,31.851855,41,99.199997,100,72.599998,76.400002,73.400002
20161203220000,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,72.699997,76.400002,73.400002
20161203221500,885.599976,278.799988,282.080017,31.851855,41,101.400002,100,72.699997,76.400002,73.400002
20161203223000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,72.699997,76.400002,73.400002
20161203224500,885.599976,278.799988,260.76001,29.444446,41,95.300003,100,72.800003,76.400002,73.400002
20161203230000,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.800003,76.400002,73.400002
20161203231500,885.599976,278.799988,275.519989,31.111111,41,92.5,100,72.699997,76.400002,73.400002
20161203233000,885.599976,278.799988,272.23999,30.74074,41,102.800003,100,72.699997,76.400002,73.400002
20161203234500,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,72.800003,76.400002,73.400002
20161204000000,885.599976,278.799988,275.519989,31.111111,41,105.199997,100,72.800003,76.400002,73.400002
20161204001500,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,72.699997,76.400002,73.400002
20161204003000,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,72.699997,76.400002,73.400002
20161204004500,885.599976,278.799988,285.359985,32.222221,41,90.599998,100,72.599998,76.400002,73.400002
20161204010000,885.599976,278.799988,272.23999,30.74074,41,98.900002,100,72.699997,78.800003,75.800003
20161204011500,885.599976,278.799988,282.080017,31.851855,41,94.400002,100,72.599998,78.800003,75.800003
20161204013000,885.599976,278.799988,275.519989,31.111111,41,92.699997,100,72.599998,78.800003,75.800003
20161204014500,885.599976,278.799988,272.23999,30.74074,41,103.199997,100,72.599998,78.800003,75.800003
20161204020000,885.599976,278.799988,275.519989,31.111111,41,90.599998,100,72.599998,78.800003,75.800003
20161204021500,885.599976,278.799988,275.519989,31.111111,41,101.5,100,72.599998,78.800003,75.800003
20161204023000,885.599976,278.799988,282.080017,31.851855,41,94.199997,100,72.599998,78.800003,75.800003
20161204024500,885.599976,278.799988,275.519989,31.111111,41,92.199997,100,72.599998,78.800003,75.800003
20161204030000,885.599976,278.799988,282.080017,31.851855,41,102.800003,100,72.599998,78.800003,75.800003
20161204031500,885.599976,278.799988,267.319977,30.185183,41,90.400002,100,72.699997,78.800003,75.800003
20161204033000,885.599976,278.799988,272.23999,30.74074,41,106.099998,100,72.699997,78.800003,75.800003
20161204034500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,72.699997,78.800003,75.800003
20161204040000,885.599976,278.799988,272.23999,30.74074,41,104.599998,100,72.699997,78.800003,75.800003
20161204041500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.699997,78.800003,75.800003
20161204043000,885.599976,278.799988,275.519989,31.111111,41,98.400002,100,72.699997,78.800003,75.800003
20161204044500,885.599976,278.799988,282.080017,31.851855,41,94.800003,100,72.800003,78.800003,75.800003
20161204050000,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,72.699997,78.800003,75.800003
20161204051500,885.599976,278.799988,275.519989,31.111111,41,101.199997,100,72.800003,78.800003,75.800003
20161204053000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.699997,78.800003,75.800003
20161204054500,885.599976,278.799988,285.359985,32.222221,41,102.599998,100,72.599998,78.800003,75.800003
20161204060000,885.599976,278.799988,285.359985,32.222221,41,91.800003,100,72.5,78.800003,75.800003
20161204061500,885.599976,278.799988,282.080017,31.851855,41,95.5,100,72.400002,78.800003,75.800003
20161204063000,885.599976,278.799988,285.359985,32.222221,41,96.900002,100,72.599998,78.800003,75.800003
20161204064500,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,72.599998,78.800003,75.800003
20161204070000,885.599976,278.799988,285.359985,32.222221,41,105.199997,100,72.599998,78.800003,75.800003
20161204071500,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,72.599998,78.800003,75.800003
20161204073000,885.599976,278.799988,275.519989,31.111111,41,104.400002,100,72.400002,78.800003,75.800003
20161204074500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.400002,78.800003,75.800003
20161204080000,885.599976,278.799988,272.23999,30.74074,41,96.900002,100,72.300003,78.800003,75.800003
20161204081500,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.300003,78.800003,75.800003
20161204083000,885.599976,278.799988,272.23999,30.74074,41,90.5,100,72.400002,78.800003,75.800003
20161204084500,885.599976,278.799988,260.76001,29.444446,41,103.400002,100,72.5,78.800003,75.800003
20161204090000,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,72.599998,78.800003,75.800003
20161204091500,885.599976,278.799988,260.76001,29.444446,41,95.900002,100,72.5,78.800003,75.800003
20161204093000,885.599976,278.799988,267.319977,30.185183,41,95.900002,100,72.5,78.800003,75.800003
20161204094500,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,72.5,78.800003,75.800003
20161204100000,885.599976,278.799988,272.23999,30.74074,41,106.800003,100,72.400002,78.800003,75.800003
20161204101500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,72.400002,78.800003,75.800003
20161204103000,885.599976,278.799988,272.23999,30.74074,41,94.699997,100,72.400002,78.800003,75.800003
20161204104500,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.5,78.800003,75.800003
20161204110000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,72.5,78.800003,75.800003
20161204111500,885.599976,278.799988,272.23999,30.74074,41,99.599998,100,72.400002,78.800003,75.800003
20161204113000,885.599976,278.799988,275.519989,31.111111,41,92.0,100,72.599998,78.800003,75.800003
20161204114500,885.599976,278.799988,272.23999,30.74074,41,97.0,100,72.400002,78.800003,75.800003
20161204120000,885.599976,278.799988,275.519989,31.111111,41,99.0,100,72.300003,78.800003,75.800003
20161204121500,885.599976,278.799988,272.23999,30.74074,41,99.0,100,72.300003,78.800003,75.800003
20161204123000,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,72.400002,78.800003,75.800003
20161204124500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,72.400002,78.800003,75.800003
20161204130000,885.599976,278.799988,272.23999,30.74074,41,101.5,100,72.5,78.800003,75.800003
20161204131500,885.599976,278.799988,267.319977,30.185183,41,93.0,100,72.599998,78.800003,75.800003
20161204133000,885.599976,278.799988,267.319977,30.185183,41,94.800003,100,72.599998,78.800003,75.800003
20161204134500,885.599976,278.799988,272.23999,30.74074,41,99.800003,100,72.5,78.800003,75.800003
20161204140000,885.599976,278.799988,275.519989,31.111111,41,89.400002,100,72.400002,78.800003,75.800003
20161204141500,885.599976,278.799988,275.519989,31.111111,41,100.199997,100,72.199997,78.800003,75.800003
20161204143000,885.599976,278.799988,282.080017,31.851855,41,92.300003,100,72.400002,78.800003,75.800003
20161204144500,885.599976,278.799988,275.519989,31.111111,41,95.199997,100,72.400002,78.800003,75.800003
20161204150000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,72.400002,78.800003,75.800003
20161204151500,885.599976,278.799988,285.359985,32.222221,41,94.099998,100,72.199997,78.800003,75.800003
20161204153000,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,72.400002,78.800003,75.800003
20161204154500,885.599976,278.799988,275.519989,31.111111,41,92.900002,100,72.400002,78.800003,75.800003
20161204160000,885.599976,278.799988,275.519989,31.111111,41,96.199997,100,72.300003,78.800003,75.800003
20161204161500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,72.199997,78.800003,75.800003
20161204163000,885.599976,278.799988,275.519989,31.111111,41,98.699997,100,72.199997,78.800003,75.800003
20161204164500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,72.400002,78.800003,75.800003
20161204170000,885.599976,278.799988,282.080017,31.851855,41,99.0,100,72.400002,78.800003,75.800003
20161204171500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,72.300003,78.800003,75.800003
20161204173000,885.599976,278.799988,272.23999,30.74074,41,105.199997,100,72.199997,78.800003,75.800003
20161204174500,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,72.199997,78.800003,75.800003
20161204180000,885.599976,278.799988,272.23999,30.74074,41,106.699997,100,72.400002,78.800003,75.800003
20161204181500,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,72.400002,78.800003,75.800003
20161204183000,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,72.300003,78.800003,75.800003
20161204184500,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,72.300003,78.800003,75.800003
20161204190000,885.599976,278.799988,272.23999,30.74074,41,104.900002,100,72.300003,78.800003,75.800003
20161204191500,885.599976,278.799988,267.319977,30.185183,41,89.900002,100,72.300003,78.800003,75.800003
20161204193000,885.599976,278.799988,272.23999,30.74074,41,105.0,100,72.199997,78.800003,75.800003
20161204194500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.199997,78.800003,75.800003
20161204200000,885.599976,278.799988,282.080017,31.851855,41,106.0,100,72.300003,78.800003,75.800003
20161204201500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,72.599998,78.800003,75.800003
20161204203000,885.599976,278.799988,282.080017,31.851855,41,105.099998,100,72.400002,78.800003,75.800003
20161204204500,885.599976,278.799988,272.23999,30.74074,41,89.199997,100,72.400002,78.800003,75.800003
20161204210000,885.599976,278.799988,272.23999,30.74074,41,99.099998,100,72.400002,78.800003,75.800003
20161204211500,885.599976,278.799988,275.519989,31.111111,41,92.599998,100,72.400002,78.800003,75.800003
20161204213000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,72.400002,78.800003,75.800003
20161204214500,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,72.199997,78.800003,75.800003
20161204220000,885.599976,278.799988,285.359985,32.222221,41,93.099998,100,72.400002,78.800003,75.800003
20161204221500,885.599976,278.799988,275.519989,31.111111,41,93.099998,100,72.300003,78.800003,75.800003
20161204223000,885.599976,278.799988,272.23999,30.74074,41,101.300003,100,72.300003,78.800003,75.800003
20161204224500,885.599976,278.799988,267.319977,30.185183,41,91.099998,100,72.300003,78.800003,75.800003
20161204230000,885.599976,278.799988,272.23999,30.74074,41,97.099998,100,72.300003,78.800003,75.800003
20161204231500,885.599976,278.799988,272.23999,30.74074,41,98.400002,100,72.300003,78.800003,75.800003
20161204233000,885.599976,278.799988,257.480011,29.074076,41,91.699997,100,72.199997,78.699997,75.699997
20161204234500,885.599976,278.799988,267.319977,30.185183,41,104.300003,100,72.199997,78.699997,75.699997
20161205000000,885.599976,278.799988,267.319977,30.185183,41,90.5,100,72.400002,78.699997,75.699997
20161205001500,885.599976,278.799988,267.319977,30.185183,41,104.300003,100,72.400002,78.699997,75.699997
20161205003000,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,72.400002,78.699997,75.699997
20161205004500,885.599976,278.799988,275.519989,31.111111,41,103.699997,100,72.400002,78.699997,75.699997
20161205010000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.400002,78.800003,75.800003
20161205011500,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,72.400002,78.800003,75.800003
20161205013000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,72.400002,78.699997,75.699997
20161205014500,885.599976,278.799988,275.519989,31.111111,41,101.099998,100,72.400002,78.699997,75.699997
20161205020000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,72.300003,78.800003,75.800003
20161205021500,885.599976,278.799988,275.519989,31.111111,41,96.0,100,72.300003,78.699997,75.699997
20161205023000,885.599976,278.799988,282.080017,31.851855,41,94.699997,100,72.199997,78.699997,75.699997
20161205024500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,72.300003,78.699997,75.699997
20161205030000,885.599976,278.799988,282.080017,31.851855,41,94.599998,100,72.199997,78.699997,75.699997
20161205031500,885.599976,278.799988,282.080017,31.851855,41,90.599998,100,72.300003,78.699997,75.699997
20161205033000,885.599976,278.799988,282.080017,31.851855,41,98.300003,100,72.400002,78.699997,75.699997
20161205034500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,72.400002,78.699997,75.699997
20161205040000,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,72.300003,78.699997,75.699997
20161205041500,885.599976,278.799988,267.319977,30.185183,41,88.699997,100,72.400002,78.699997,75.699997
20161205043000,885.599976,278.799988,272.23999,30.74074,41,97.800003,100,72.400002,78.699997,75.699997
20161205044500,885.599976,278.799988,272.23999,30.74074,41,97.800003,100,72.400002,78.699997,75.699997
20161205050000,885.599976,278.799988,267.319977,30.185183,41,89.300003,100,72.400002,78.699997,75.699997
20161205051500,885.599976,278.799988,275.519989,31.111111,41,104.599998,100,72.400002,78.599998,75.599998
20161205053000,885.599976,278.799988,272.23999,30.74074,41,88.599998,100,72.400002,78.699997,75.699997
20161205054500,885.599976,278.799988,275.519989,31.111111,41,99.599998,100,72.400002,78.599998,75.599998
20161205060000,885.599976,278.799988,282.080017,31.851855,41,92.699997,100,72.300003,78.599998,75.599998
20161205061500,885.599976,278.799988,275.519989,31.111111,41,92.699997,100,72.199997,78.599998,75.599998
20161205063000,885.599976,278.799988,275.519989,31.111111,41,96.5,100,72.199997,78.599998,75.599998
20161205064500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,72.400002,78.599998,75.599998
20161205070000,885.599976,278.799988,282.080017,31.851855,41,105.099998,100,72.199997,78.599998,75.599998
20161205071500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,72.199997,78.599998,75.599998
20161205073000,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,72.199997,78.599998,75.599998
20161205074500,885.599976,278.799988,272.23999,30.74074,41,89.300003,100,72.199997,78.599998,75.599998
20161205080000,885.599976,278.799988,260.76001,29.444446,41,106.0,100,72.300003,78.599998,75.599998
20161205081500,885.599976,278.799988,272.23999,30.74074,41,89.300003,100,72.199997,78.599998,75.599998
20161205083000,885.599976,278.799988,267.319977,30.185183,41,104.400002,100,72.300003,78.599998,75.599998
20161205084500,885.599976,278.799988,260.76001,29.444446,41,89.300003,100,72.300003,78.599998,75.599998
20161205090000,885.599976,278.799988,257.480011,29.074076,41,104.400002,100,72.300003,78.599998,75.599998
20161205091500,885.599976,278.799988,267.319977,30.185183,41,89.900002,100,72.300003,78.599998,75.599998
20161205093000,885.599976,278.799988,260.76001,29.444446,41,105.099998,100,72.199997,78.599998,75.599998
20161205094500,885.599976,278.799988,267.319977,30.185183,41,91.099998,100,72.400002,78.599998,75.599998
20161205100000,885.599976,278.799988,275.519989,31.111111,41,97.800003,100,72.199997,78.599998,75.599998
20161205101500,885.599976,278.799988,272.23999,30.74074,41,94.900002,100,72.300003,78.599998,75.599998
20161205103000,885.599976,278.799988,272.23999,30.74074,41,89.300003,100,72.199997,78.599998,75.599998
20161205104500,885.599976,278.799988,275.519989,31.111111,41,106.0,100,72.199997,78.599998,75.599998
20161205110000,885.599976,278.799988,272.23999,30.74074,41,90.300003,100,72.300003,78.599998,75.599998
20161205111500,885.599976,278.799988,267.319977,30.185183,41,94.800003,100,72.199997,78.599998,75.599998
20161205113000,885.599976,278.799988,267.319977,30.185183,41,99.099998,100,72.099998,78.599998,75.599998
20161205114500,885.599976,278.799988,272.23999,30.74074,41,88.199997,100,72.199997,78.599998,75.599998
20161205120000,885.599976,278.799988,275.519989,31.111111,41,98.400002,100,72.099998,78.599998,75.599998
20161205121500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.199997,78.599998,75.599998
20161205123000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.199997,78.599998,75.599998
20161205124500,885.599976,278.799988,257.480011,29.074076,41,105.800003,100,72.199997,78.599998,75.599998
20161205130000,885.599976,278.799988,260.76001,29.444446,41,95.699997,100,72.300003,78.599998,75.599998
20161205131500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.300003,78.599998,75.599998
20161205133000,885.599976,278.799988,272.23999,30.74074,41,97.300003,100,72.300003,78.599998,75.599998
20161205134500,885.599976,278.799988,260.76001,29.444446,41,103.599998,100,72.400002,78.599998,75.599998
20161205140000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.300003,78.599998,75.599998
20161205141500,885.599976,278.799988,267.319977,30.185183,41,97.800003,100,72.300003,78.599998,75.599998
20161205143000,885.599976,278.799988,275.519989,31.111111,41,101.400002,100,72.199997,78.599998,75.599998
20161205144500,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,72.300003,78.599998,75.599998
20161205150000,885.599976,278.799988,267.319977,30.185183,41,89.900002,100,72.199997,78.599998,75.599998
20161205151500,885.599976,278.799988,275.519989,31.111111,41,100.099998,100,72.199997,78.599998,75.599998
20161205153000,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.300003,78.599998,75.599998
20161205154500,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,72.300003,78.599998,75.599998
20161205160000,885.599976,278.799988,275.519989,31.111111,41,93.5,100,72.300003,78.599998,75.599998
20161205161500,885.599976,278.799988,275.519989,31.111111,41,106.800003,100,72.300003,78.599998,75.599998
20161205163000,885.599976,278.799988,272.23999,30.74074,41,93.5,100,72.199997,78.599998,75.599998
20161205164500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,72.199997,78.599998,75.599998
20161205170000,885.599976,278.799988,267.319977,30.185183,41,103.199997,100,72.199997,78.599998,75.599998
20161205171500,885.599976,278.799988,260.76001,29.444446,41,96.599998,100,72.199997,78.599998,75.599998
20161205173000,885.599976,278.799988,267.319977,30.185183,41,90.5,100,72.099998,78.599998,75.599998
20161205174500,885.599976,278.799988,272.23999,30.74074,41,97.800003,100,72.300003,78.599998,75.599998
20161205180000,885.599976,278.799988,272.23999,30.74074,41,94.199997,100,72.199997,78.599998,75.599998
20161205181500,885.599976,278.799988,272.23999,30.74074,41,90.099998,100,72.099998,78.599998,75.599998
20161205183000,885.599976,278.799988,260.76001,29.444446,41,105.699997,100,72.099998,78.599998,75.599998
20161205184500,885.599976,278.799988,272.23999,30.74074,41,93.599998,100,72.099998,78.599998,75.599998
20161205190000,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,72.199997,78.599998,75.599998
20161205191500,885.599976,278.799988,267.319977,30.185183,41,106.699997,100,72.199997,78.599998,75.599998
20161205193000,885.599976,278.799988,267.319977,30.185183,41,94.800003,100,72.199997,78.599998,75.599998
20161205194500,885.599976,278.799988,267.319977,30.185183,41,90.5,100,72.099998,78.599998,75.599998
20161205200000,885.599976,278.799988,260.76001,29.444446,41,103.400002,100,72.199997,78.599998,75.599998
20161205201500,885.599976,278.799988,257.480011,29.074076,41,94.800003,100,72.099998,78.599998,75.599998
20161205203000,885.599976,278.799988,257.480011,29.074076,41,91.099998,100,72.199997,78.599998,75.599998
20161205204500,885.599976,278.799988,260.76001,29.444446,41,106.300003,100,72.199997,78.599998,75.599998
20161205210000,885.599976,278.799988,260.76001,29.444446,41,91.699997,100,72.300003,78.599998,75.599998
20161205211500,885.599976,278.799988,260.76001,29.444446,41,95.800003,100,72.300003,78.599998,75.599998
20161205213000,885.599976,278.799988,267.319977,30.185183,41,99.699997,100,72.400002,78.599998,75.599998
20161205214500,885.599976,278.799988,272.23999,30.74074,41,90.699997,100,72.400002,78.599998,75.599998
20161205220000,885.599976,278.799988,250.919998,28.333334,41,99.099998,100,72.300003,78.599998,75.599998
20161205221500,885.599976,278.799988,272.23999,30.74074,41,96.099998,100,72.5,78.599998,75.599998
20161205223000,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,72.599998,78.599998,75.599998
20161205224500,885.599976,278.799988,275.519989,31.111111,41,102.699997,100,75.300003,78.599998,75.599998
20161205230000,885.599976,278.799988,295.200012,33.333336,42,91.800003,100,74.5,78.599998,75.599998
20161205231500,885.599976,278.799988,291.919983,32.962962,42,81.599998,100,75.199997,78.599998,75.599998
20161205233000,885.599976,278.799988,295.200012,33.333336,42,81.599998,100,75.099998,78.599998,75.599998
20161205234500,885.599976,278.799988,295.200012,33.333336,42,92.900002,100,75.099998,78.599998,75.599998
20161206000000,885.599976,278.799988,295.200012,33.333336,42,85.0,100,75.599998,78.599998,75.599998
20161206001500,885.599976,278.799988,282.080017,31.851855,42,62.0,100,73.900002,78.599998,75.599998
20161206003000,885.599976,278.799988,295.200012,33.333336,42,98.300003,100,73.300003,78.599998,75.599998
20161206004500,885.599976,278.799988,295.200012,33.333336,42,88.199997,100,73.099998,78.599998,75.599998
20161206010000,885.599976,278.799988,295.200012,33.333336,42,103.5,100,72.900002,78.599998,75.599998
20161206011500,885.599976,278.799988,300.119995,33.888889,42,88.699997,100,72.900002,78.599998,75.599998
20161206013000,885.599976,278.799988,295.200012,33.333336,42,102.699997,100,72.900002,78.599998,75.599998
20161206014500,885.599976,278.799988,300.119995,33.888889,42,90.5,100,73.0,78.599998,75.599998
20161206020000,885.599976,278.799988,295.200012,33.333336,42,95.699997,100,72.900002,78.599998,75.599998
20161206021500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,72.900002,78.599998,75.599998
20161206023000,885.599976,278.799988,295.200012,33.333336,42,94.400002,100,72.900002,78.599998,75.599998
20161206024500,885.599976,278.799988,291.919983,32.962962,42,93.0,100,72.900002,78.599998,75.599998
20161206030000,885.599976,278.799988,295.200012,33.333336,42,90.900002,100,72.900002,78.599998,75.599998
20161206031500,885.599976,278.799988,300.119995,33.888889,42,99.699997,100,73.300003,78.599998,75.599998
20161206033000,885.599976,278.799988,295.200012,33.333336,42,87.400002,100,73.400002,78.599998,75.599998
20161206034500,885.599976,278.799988,295.200012,33.333336,42,100.400002,100,73.400002,78.599998,75.599998
20161206040000,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,72.800003,78.599998,75.599998
20161206041500,885.599976,278.799988,300.119995,33.888889,42,102.699997,100,72.599998,78.599998,75.599998
20161206043000,885.599976,278.799988,300.119995,33.888889,42,88.400002,100,72.599998,78.599998,75.599998
20161206044500,885.599976,278.799988,295.200012,33.333336,42,97.699997,100,72.5,78.599998,75.599998
20161206050000,885.599976,278.799988,300.119995,33.888889,42,90.5,100,72.5,78.599998,75.599998
20161206051500,885.599976,278.799988,285.359985,32.222221,42,96.099998,100,72.400002,78.599998,75.599998
20161206053000,885.599976,278.799988,272.23999,30.74074,42,97.099998,100,71.900002,78.599998,75.599998
20161206054500,885.599976,278.799988,275.519989,31.111111,42,95.5,100,71.699997,78.599998,75.599998
20161206060000,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,71.599998,78.599998,75.599998
20161206061500,885.599976,278.799988,282.080017,31.851855,42,99.0,100,71.400002,78.599998,75.599998
20161206063000,885.599976,278.799988,282.080017,31.851855,42,88.300003,100,71.699997,78.599998,75.599998
20161206064500,885.599976,278.799988,275.519989,31.111111,42,93.599998,100,71.599998,78.599998,75.599998
20161206070000,885.599976,278.799988,282.080017,31.851855,42,94.599998,100,71.699997,78.599998,75.599998
20161206071500,885.599976,278.799988,260.76001,29.444446,42,90.0,100,71.800003,78.599998,75.599998
20161206073000,885.599976,278.799988,272.23999,30.74074,42,105.099998,100,71.800003,78.599998,75.599998
20161206074500,885.599976,278.799988,267.319977,30.185183,42,86.900002,100,71.800003,78.599998,75.599998
20161206080000,885.599976,278.799988,267.319977,30.185183,42,104.099998,100,71.900002,78.599998,75.599998
20161206081500,885.599976,278.799988,272.23999,30.74074,42,87.5,100,71.900002,78.599998,75.599998
20161206083000,885.599976,278.799988,267.319977,30.185183,42,102.800003,100,71.900002,78.599998,75.599998
20161206084500,885.599976,278.799988,275.519989,31.111111,42,87.400002,100,71.800003,78.599998,75.599998
20161206090000,885.599976,278.799988,275.519989,31.111111,42,105.0,100,71.699997,78.599998,75.599998
20161206091500,885.599976,278.799988,275.519989,31.111111,42,86.900002,100,71.800003,78.599998,75.599998
20161206093000,885.599976,278.799988,267.319977,30.185183,42,106.0,100,71.800003,78.599998,75.599998
20161206094500,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,71.699997,78.599998,75.599998
20161206100000,885.599976,278.799988,275.519989,31.111111,42,105.099998,100,71.900002,78.599998,75.599998
20161206101500,885.599976,278.799988,275.519989,31.111111,42,95.400002,100,71.900002,78.599998,75.599998
20161206103000,885.599976,278.799988,267.319977,30.185183,42,88.699997,100,71.900002,78.599998,75.599998
20161206104500,885.599976,278.799988,267.319977,30.185183,42,98.300003,100,71.900002,78.599998,75.599998
20161206110000,885.599976,278.799988,267.319977,30.185183,42,106.0,100,72.0,78.599998,75.599998
20161206111500,885.599976,278.799988,272.23999,30.74074,42,97.300003,100,72.099998,78.599998,75.599998
20161206113000,885.599976,278.799988,267.319977,30.185183,42,104.400002,100,72.0,78.599998,75.599998
20161206114500,885.599976,278.799988,257.480011,29.074076,42,95.699997,100,72.0,78.599998,75.599998
20161206120000,885.599976,278.799988,260.76001,29.444446,42,92.400002,100,71.900002,78.599998,75.599998
20161206121500,885.599976,278.799988,257.480011,29.074076,42,97.599998,100,72.099998,78.599998,75.599998
20161206123000,885.599976,278.799988,267.319977,30.185183,42,94.199997,100,72.199997,78.599998,75.599998
20161206124500,885.599976,278.799988,267.319977,30.185183,42,106.0,100,72.199997,78.599998,75.599998
20161206130000,885.599976,278.799988,260.76001,29.444446,42,93.599998,100,72.199997,78.599998,75.599998
20161206131500,885.599976,278.799988,260.76001,29.444446,42,99.599998,100,72.199997,78.599998,75.599998
20161206133000,885.599976,278.799988,260.76001,29.444446,42,97.300003,100,72.199997,78.599998,75.599998
20161206134500,885.599976,278.799988,267.319977,30.185183,42,91.699997,100,72.300003,78.599998,75.599998
20161206140000,885.599976,278.799988,260.76001,29.444446,42,103.099998,100,72.300003,78.599998,75.599998
20161206141500,885.599976,278.799988,267.319977,30.185183,42,93.5,100,72.400002,78.599998,75.599998
20161206143000,885.599976,278.799988,267.319977,30.185183,42,91.699997,100,72.400002,78.599998,75.599998
20161206144500,885.599976,278.799988,260.76001,29.444446,42,100.300003,100,72.400002,78.599998,75.599998
20161206150000,885.599976,278.799988,267.319977,30.185183,42,97.099998,100,72.599998,78.599998,75.599998
20161206151500,885.599976,278.799988,423.119995,47.777779,48,79.099998,0,76.0,78.599998,75.599998
20161206153000,885.599976,278.799988,300.119995,33.888889,42,82.099998,100,75.199997,78.599998,75.599998
20161206154500,885.599976,278.799988,285.359985,32.222221,42,79.699997,100,75.400002,78.599998,75.599998
20161206160000,885.599976,278.799988,295.200012,33.333336,42,79.699997,100,75.300003,78.599998,75.599998
20161206161500,885.599976,278.799988,687.159973,77.592592,61,57.5,0,69.699997,68.0,64.800003
20161206163000,885.599976,278.799988,578.919983,65.37037,54,58.299999,0,68.599998,68.0,64.800003
20161206164500,885.599976,278.799988,578.919983,65.37037,54,58.299999,0,67.900002,68.0,64.800003
20161206170000,885.599976,278.799988,413.279999,46.666668,47,56.799999,0,67.300003,68.0,64.800003
20161206171500,885.599976,278.799988,388.679993,43.888889,46,56.799999,0,67.400002,68.0,64.699997
20161206173000,885.599976,278.799988,342.76001,38.703706,44,56.799999,0,67.699997,68.0,64.699997
20161206174500,885.599976,278.799988,303.399994,34.25926,42,56.799999,0,67.599998,68.0,64.599998
20161206180000,885.599976,278.799988,308.319977,34.814813,43,56.799999,0,67.699997,68.0,64.800003
20161206181500,885.599976,278.799988,291.919983,32.962962,42,56.799999,0,67.599998,68.0,64.699997
20161206183000,885.599976,278.799988,285.359985,32.222221,42,55.599998,0,67.599998,68.0,64.699997
20161206184500,885.599976,278.799988,291.919983,32.962962,42,55.599998,0,67.699997,68.0,64.800003
20161206190000,885.599976,278.799988,282.080017,31.851855,42,56.299999,0,66.800003,68.0,64.5
20161206191500,885.599976,278.799988,285.359985,32.222221,42,56.299999,0,66.300003,68.0,64.5
20161206193000,885.599976,278.799988,300.119995,33.888889,42,55.5,0,67.0,68.0,64.699997
20161206194500,885.599976,278.799988,308.319977,34.814813,42,55.5,0,66.900002,68.0,64.699997
20161206200000,885.599976,278.799988,295.200012,33.333336,42,54.700001,0,66.900002,68.0,64.699997
20161206201500,885.599976,278.799988,300.119995,33.888889,42,54.700001,0,66.599998,68.0,64.699997
20161206203000,885.599976,278.799988,291.919983,32.962962,41,54.700001,0,66.599998,68.0,64.800003
20161206204500,885.599976,278.799988,295.200012,33.333336,41,53.900002,0,66.400002,68.0,64.800003
20161206210000,885.599976,278.799988,285.359985,32.222221,41,53.900002,0,66.199997,68.0,64.699997
20161206211500,885.599976,278.799988,295.200012,33.333336,41,53.900002,0,66.099998,68.0,64.599998
20161206213000,885.599976,278.799988,295.200012,33.333336,41,53.900002,0,66.199997,68.0,64.599998
20161206214500,885.599976,278.799988,295.200012,33.333336,41,55.099998,0,66.300003,68.0,64.599998
20161206220000,885.599976,278.799988,295.200012,33.333336,41,54.299999,0,66.199997,68.0,64.599998
20161206221500,885.599976,278.799988,295.200012,33.333336,41,54.299999,0,66.0,68.0,64.699997
20161206223000,885.599976,278.799988,291.919983,32.962962,41,54.299999,0,66.0,68.0,64.599998
20161206224500,885.599976,278.799988,295.200012,33.333336,41,54.299999,0,66.0,68.0,64.599998
20161206230000,885.599976,278.799988,285.359985,32.222221,41,54.299999,0,66.099998,68.0,64.699997
20161206231500,885.599976,278.799988,282.080017,31.851855,41,55.099998,0,65.900002,68.0,64.5
20161206233000,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,66.099998,68.0,64.599998
20161206234500,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.800003,68.0,64.5
20161207000000,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,66.0,68.0,64.5
20161207001500,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.900002,68.0,64.5
20161207003000,885.599976,278.799988,291.919983,32.962962,41,55.099998,0,65.900002,68.0,64.599998
20161207004500,885.599976,278.799988,291.919983,32.962962,41,55.099998,0,65.800003,68.0,64.400002
20161207010000,885.599976,278.799988,300.119995,33.888889,41,54.299999,0,65.800003,68.0,64.5
20161207011500,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,66.0,68.0,64.599998
20161207013000,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,65.800003,68.0,64.599998
20161207014500,885.599976,278.799988,267.319977,30.185183,41,54.299999,0,65.800003,68.0,64.599998
20161207020000,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,65.599998,68.0,64.5
20161207021500,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,66.0,68.0,64.5
20161207023000,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,66.199997,68.0,64.5
20161207024500,885.599976,278.799988,282.080017,31.851855,41,54.299999,0,66.300003,68.0,64.5
20161207030000,885.599976,278.799988,282.080017,31.851855,41,54.299999,0,66.099998,68.0,64.5
20161207031500,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,66.099998,68.0,64.5
20161207033000,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,65.800003,68.0,64.5
20161207034500,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,65.699997,68.0,64.5
20161207040000,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,65.800003,68.0,64.400002
20161207041500,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,65.699997,68.0,64.400002
20161207043000,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,65.800003,68.0,64.5
20161207044500,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,65.699997,68.0,64.400002
20161207050000,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,65.699997,68.0,64.400002
20161207051500,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,65.699997,68.0,64.5
20161207053000,885.599976,278.799988,285.359985,32.222221,41,54.299999,0,65.699997,68.0,64.400002
20161207054500,885.599976,278.799988,285.359985,32.222221,41,54.299999,0,66.0,68.0,64.400002
20161207060000,885.599976,278.799988,272.23999,30.74074,41,54.299999,0,66.300003,68.0,64.400002
20161207061500,885.599976,278.799988,282.080017,31.851855,41,54.299999,0,66.0,68.0,64.400002
20161207063000,885.599976,278.799988,282.080017,31.851855,41,54.299999,0,65.699997,68.0,64.400002
20161207064500,885.599976,278.799988,285.359985,32.222221,41,54.299999,0,65.800003,68.0,64.400002
20161207070000,885.599976,278.799988,275.519989,31.111111,41,54.299999,0,65.599998,68.0,64.400002
20161207071500,885.599976,278.799988,275.519989,31.111111,41,55.099998,0,65.599998,68.0,64.400002
20161207073000,885.599976,278.799988,282.080017,31.851855,41,55.099998,0,65.800003,68.0,64.300003
20161207074500,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.800003,68.0,64.300003
20161207080000,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.699997,68.0,64.300003
20161207081500,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.699997,68.0,64.400002
20161207083000,885.599976,278.799988,275.519989,31.111111,41,55.099998,0,65.699997,68.0,64.300003
20161207084500,885.599976,278.799988,275.519989,31.111111,41,55.099998,0,65.800003,68.0,64.300003
20161207090000,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.699997,68.0,64.400002
20161207091500,885.599976,278.799988,282.080017,31.851855,41,55.099998,0,65.699997,68.0,64.300003
20161207093000,885.599976,278.799988,285.359985,32.222221,41,55.099998,0,65.800003,68.0,64.300003
20161207094500,885.599976,278.799988,282.080017,31.851855,41,55.099998,0,65.800003,68.0,64.300003
20161207100000,885.599976,278.799988,282.080017,31.851855,41,55.099998,0,65.800003,68.0,64.300003
20161207101500,885.599976,278.799988,282.080017,31.851855,41,56.299999,0,65.800003,68.0,64.300003
20161207103000,885.599976,278.799988,282.080017,31.851855,41,56.299999,0,65.900002,68.0,64.300003
20161207104500,885.599976,278.799988,282.080017,31.851855,41,56.299999,0,65.900002,68.0,64.300003
20161207110000,885.599976,278.799988,272.23999,30.74074,41,56.299999,0,66.0,68.0,64.300003
20161207111500,885.599976,278.799988,272.23999,30.74074,41,56.299999,0,66.099998,68.0,64.300003
20161207113000,885.599976,278.799988,267.319977,30.185183,41,56.299999,0,66.099998,68.0,64.300003
20161207114500,885.599976,278.799988,267.319977,30.185183,41,57.099998,0,66.099998,68.0,64.300003
20161207120000,885.599976,278.799988,267.319977,30.185183,41,57.900002,0,66.199997,68.0,64.300003
20161207121500,885.599976,278.799988,267.319977,30.185183,41,57.200001,0,66.199997,68.0,64.300003
20161207123000,885.599976,278.799988,267.319977,30.185183,41,57.200001,0,66.199997,68.0,64.300003
20161207124500,885.599976,278.799988,272.23999,30.74074,41,57.200001,0,66.300003,68.0,64.300003
20161207130000,885.599976,278.799988,267.319977,30.185183,41,57.200001,0,66.300003,68.0,64.300003
20161207131500,885.599976,278.799988,282.080017,31.851855,41,57.200001,0,66.300003,68.0,64.300003
20161207133000,885.599976,278.799988,275.519989,31.111111,41,58.299999,0,66.400002,68.0,64.300003
20161207134500,885.599976,278.799988,282.080017,31.851855,41,57.5,0,66.300003,68.0,64.300003
20161207140000,885.599976,278.799988,282.080017,31.851855,41,57.5,0,66.300003,68.0,64.300003
20161207141500,885.599976,278.799988,275.519989,31.111111,41,57.5,0,66.199997,68.0,64.300003
20161207143000,885.599976,278.799988,275.519989,31.111111,41,57.5,0,66.199997,68.0,64.300003
20161207144500,885.599976,278.799988,285.359985,32.222221,41,57.5,0,66.199997,68.0,64.300003
20161207150000,885.599976,278.799988,275.519989,31.111111,41,57.5,0,66.300003,68.0,64.300003
20161207151500,885.599976,278.799988,285.359985,32.222221,41,57.5,0,66.300003,68.0,64.300003
20161207153000,885.599976,278.799988,285.359985,32.222221,41,57.5,0,66.400002,68.0,64.300003
20161207154500,885.599976,278.799988,285.359985,32.222221,41,57.5,0,66.400002,68.0,64.300003
20161207160000,885.599976,278.799988,285.359985,32.222221,41,57.5,0,66.300003,68.0,64.300003
20161207161500,885.599976,278.799988,282.080017,31.851855,41,57.5,0,66.400002,68.0,64.300003
20161207163000,885.599976,278.799988,291.919983,32.962962,41,57.5,0,66.300003,68.0,64.300003
20161207164500,885.599976,278.799988,285.359985,32.222221,41,57.5,0,66.400002,68.0,64.300003
20161207170000,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.199997,68.0,64.300003
20161207171500,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.300003,68.0,64.300003
20161207173000,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.300003,68.0,64.300003
20161207174500,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.300003,68.0,64.300003
20161207180000,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.300003,68.0,64.300003
20161207181500,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.199997,68.0,64.300003
20161207183000,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.199997,68.0,64.300003
20161207184500,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.199997,68.0,64.300003
20161207190000,885.599976,278.799988,275.519989,31.111111,41,56.799999,0,66.199997,68.0,64.300003
20161207191500,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.199997,68.0,64.300003
20161207193000,885.599976,278.799988,285.359985,32.222221,41,56.799999,0,66.300003,68.0,64.300003
20161207194500,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.199997,68.0,64.300003
20161207200000,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.199997,68.0,64.300003
20161207201500,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.199997,68.0,64.300003
20161207203000,885.599976,278.799988,291.919983,32.962962,41,56.799999,0,66.199997,68.0,64.300003
20161207204500,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.300003,68.0,64.300003
20161207210000,885.599976,278.799988,291.919983,32.962962,41,56.799999,0,66.300003,68.0,64.300003
20161207211500,885.599976,278.799988,282.080017,31.851855,41,56.799999,0,66.400002,68.0,64.300003
20161207213000,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.300003,68.0,64.300003
20161207214500,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.300003,68.0,64.300003
20161207220000,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.199997,68.0,64.300003
20161207221500,885.599976,278.799988,291.919983,32.962962,41,56.599998,0,66.300003,68.0,64.300003
20161207223000,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.199997,68.0,64.300003
20161207224500,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.099998,68.0,64.300003
20161207230000,885.599976,278.799988,291.919983,32.962962,41,56.0,0,66.099998,68.0,64.300003
20161207231500,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.099998,68.0,64.300003
20161207233000,885.599976,278.799988,291.919983,32.962962,41,56.0,0,66.099998,68.0,64.300003
