PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207234500,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.0,68.0,64.300003
20161208000000,885.599976,278.799988,275.519989,31.111111,41,56.0,0,66.0,68.0,64.300003
20161208001500,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.099998,68.0,64.300003
20161208003000,885.599976,278.799988,285.359985,32.222221,41,56.0,0,66.099998,68.0,64.300003
20161208004500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,68.300003,78.300003,75.300003
20161208010000,885.599976,278.799988,275.519989,31.111111,41,105.800003,100,69.099998,78.300003,75.300003
20161208011500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,68.599998,78.300003,75.300003
20161208013000,885.599976,278.799988,275.519989,31.111111,41,96.400002,100,69.199997,78.300003,75.300003
20161208014500,885.599976,278.799988,267.319977,30.185183,41,94.199997,100,69.099998,78.300003,75.300003
20161208020000,885.599976,278.799988,282.080017,31.851855,41,95.300003,100,69.800003,78.300003,75.300003
20161208021500,885.599976,278.799988,282.080017,31.851855,41,95.300003,100,70.099998,78.300003,75.300003
20161208023000,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,70.199997,78.300003,75.300003
20161208024500,885.599976,278.799988,272.23999,30.74074,41,102.400002,100,70.300003,78.300003,75.300003
20161208030000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,70.300003,78.300003,75.300003
20161208031500,885.599976,278.799988,282.080017,31.851855,41,100.199997,100,70.099998,78.300003,75.300003
20161208033000,885.599976,278.799988,282.080017,31.851855,41,89.400002,100,70.199997,78.300003,75.300003
20161208034500,885.599976,278.799988,282.080017,31.851855,41,99.0,100,70.300003,78.300003,75.300003
20161208040000,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,70.400002,78.300003,75.300003
20161208041500,885.599976,278.799988,275.519989,31.111111,41,100.800003,100,70.5,78.300003,75.300003
20161208043000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,70.599998,78.300003,75.300003
20161208044500,885.599976,278.799988,282.080017,31.851855,41,100.099998,100,70.599998,78.300003,75.300003
20161208050000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,70.699997,78.300003,75.300003
20161208051500,885.599976,278.799988,282.080017,31.851855,41,104.699997,100,70.699997,78.300003,75.300003
20161208053000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,70.800003,78.300003,75.300003
20161208054500,885.599976,278.799988,275.519989,31.111111,41,102.199997,100,70.800003,78.300003,75.300003
20161208060000,885.599976,278.799988,282.080017,31.851855,41,87.199997,100,70.800003,78.300003,75.300003
20161208061500,885.599976,278.799988,282.080017,31.851855,41,104.300003,100,70.900002,78.300003,75.300003
20161208063000,885.599976,278.799988,272.23999,30.74074,41,88.0,100,71.0,78.300003,75.300003
20161208064500,885.599976,278.799988,272.23999,30.74074,41,96.300003,100,71.0,78.300003,75.300003
20161208070000,885.599976,278.799988,272.23999,30.74074,41,93.5,100,71.0,78.300003,75.300003
20161208071500,885.599976,278.799988,272.23999,30.74074,41,96.300003,100,71.099998,78.300003,75.300003
20161208073000,885.599976,278.799988,275.519989,31.111111,41,91.400002,100,71.0,78.300003,75.300003
20161208074500,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,71.0,78.300003,75.300003
20161208080000,885.599976,278.799988,282.080017,31.851855,41,99.599998,100,71.0,78.300003,75.300003
20161208081500,885.599976,278.799988,282.080017,31.851855,41,87.5,100,71.0,78.300003,75.300003
20161208083000,885.599976,278.799988,285.359985,32.222221,41,104.300003,100,70.900002,78.300003,75.300003
20161208084500,885.599976,278.799988,285.359985,32.222221,41,86.699997,100,70.900002,78.300003,75.300003
20161208090000,885.599976,278.799988,282.080017,31.851855,41,104.300003,100,70.900002,78.300003,75.300003
20161208091500,885.599976,278.799988,291.919983,32.962962,41,87.5,100,71.099998,78.300003,75.300003
20161208093000,885.599976,278.799988,291.919983,32.962962,41,100.099998,100,71.0,78.300003,75.300003
20161208094500,885.599976,278.799988,282.080017,31.851855,41,88.0,100,71.199997,78.300003,75.300003
20161208100000,885.599976,278.799988,275.519989,31.111111,41,103.300003,100,71.199997,78.300003,75.300003
20161208111500,885.599976,278.799988,257.480011,29.074076,10,91.699997,100,71.199997,78.300003,75.300003
20161208113000,885.599976,278.799988,260.76001,29.444446,10,89.900002,100,71.199997,78.300003,75.300003
20161208114500,885.599976,278.799988,257.480011,29.074076,35,114.199997,100,71.0,78.300003,75.300003
20161208120000,885.599976,278.799988,257.480011,29.074076,35,94.800003,100,71.0,78.300003,75.300003
20161208121500,885.599976,278.799988,257.480011,29.074076,35,102.5,100,71.0,78.300003,75.300003
20161208123000,885.599976,278.799988,257.480011,29.074076,35,94.800003,100,71.0,78.300003,75.300003
20161208124500,885.599976,278.799988,257.480011,29.074076,35,108.699997,100,71.0,78.300003,75.300003
20161208130000,885.599976,278.799988,250.919998,28.333334,35,91.099998,100,71.0,78.300003,75.300003
20161208131500,885.599976,278.799988,257.480011,29.074076,35,107.400002,100,70.900002,78.300003,75.300003
20161208133000,885.599976,278.799988,260.76001,29.444446,35,99.400002,100,70.900002,78.300003,75.300003
20161208134500,885.599976,278.799988,257.480011,29.074076,35,91.800003,100,70.900002,78.300003,75.300003
20161208140000,885.599976,278.799988,260.76001,29.444446,35,110.800003,100,71.0,78.300003,75.300003
20161208141500,885.599976,278.799988,257.480011,29.074076,35,94.099998,100,70.900002,78.300003,75.300003
20161208143000,885.599976,278.799988,260.76001,29.444446,35,95.300003,100,71.0,78.300003,75.300003
20161208144500,885.599976,278.799988,260.76001,29.444446,35,100.099998,100,71.0,78.300003,75.300003
20161208150000,885.599976,278.799988,257.480011,29.074076,35,91.800003,100,71.0,78.300003,75.300003
20161208151500,885.599976,278.799988,260.76001,29.444446,35,112.5,100,71.0,78.300003,75.300003
20161208153000,885.599976,278.799988,267.319977,30.185183,35,92.099998,100,70.900002,78.300003,75.300003
20161208154500,885.599976,278.799988,267.319977,30.185183,35,100.5,100,70.900002,78.300003,75.300003
20161208160000,885.599976,278.799988,260.76001,29.444446,35,98.099998,100,70.800003,78.300003,75.300003
20161208161500,885.599976,278.799988,260.76001,29.444446,35,93.599998,100,70.900002,78.300003,75.300003
20161208163000,885.599976,278.799988,260.76001,29.444446,35,111.300003,100,70.800003,78.300003,75.300003
20161208164500,885.599976,278.799988,260.76001,29.444446,35,95.199997,100,70.900002,78.300003,75.300003
20161208170000,885.599976,278.799988,260.76001,29.444446,35,95.199997,100,70.800003,78.300003,75.300003
20161208171500,885.599976,278.799988,257.480011,29.074076,35,108.699997,100,70.900002,78.300003,75.300003
20161208173000,885.599976,278.799988,260.76001,29.444446,35,91.699997,100,70.800003,78.300003,75.300003
20161208174500,885.599976,278.799988,260.76001,29.444446,35,111.199997,100,70.699997,78.300003,75.300003
20161208180000,885.599976,278.799988,260.76001,29.444446,35,98.699997,100,70.699997,78.300003,75.300003
20161208181500,885.599976,278.799988,260.76001,29.444446,35,91.699997,100,70.699997,78.300003,75.300003
20161208183000,885.599976,278.799988,260.76001,29.444446,35,109.5,100,70.699997,78.300003,75.300003
20161208184500,885.599976,278.799988,267.319977,30.185183,35,98.400002,100,70.599998,78.300003,75.300003
20161208190000,885.599976,278.799988,260.76001,29.444446,35,91.800003,100,70.5,78.300003,75.300003
20161208191500,885.599976,278.799988,260.76001,29.444446,35,108.900002,100,70.599998,78.300003,75.300003
20161208193000,885.599976,278.799988,267.319977,30.185183,35,99.599998,100,70.400002,78.300003,75.300003
20161208194500,885.599976,278.799988,260.76001,29.444446,35,91.099998,100,70.400002,78.300003,75.300003
20161208200000,885.599976,278.799988,267.319977,30.185183,35,101.699997,100,70.400002,78.300003,75.300003
20161208201500,885.599976,278.799988,267.319977,30.185183,35,100.199997,100,70.300003,78.300003,75.300003
20161208203000,885.599976,278.799988,267.319977,30.185183,35,91.099998,100,70.5,79.900002,76.0
20161208204500,885.599976,278.799988,260.76001,29.444446,35,99.800003,100,70.400002,79.900002,76.0
20161208210000,885.599976,278.799988,260.76001,29.444446,35,106.400002,100,70.400002,79.900002,76.0
20161208211500,885.599976,278.799988,267.319977,30.185183,35,91.400002,100,70.699997,79.900002,76.0
20161208213000,885.599976,278.799988,267.319977,30.185183,35,97.0,100,70.699997,79.900002,76.0
20161208214500,885.599976,278.799988,267.319977,30.185183,35,110.800003,100,70.699997,79.900002,76.0
20161208220000,885.599976,278.799988,267.319977,30.185183,35,96.5,100,70.699997,79.900002,76.0
20161208221500,885.599976,278.799988,267.319977,30.185183,35,91.099998,100,70.699997,79.900002,76.0
20161208223000,885.599976,278.799988,267.319977,30.185183,35,102.099998,100,70.5,79.900002,76.0
20161208224500,885.599976,278.799988,267.319977,30.185183,35,110.800003,100,70.5,79.900002,76.0
20161208230000,885.599976,278.799988,267.319977,30.185183,35,98.800003,100,70.599998,79.900002,76.0
20161208231500,885.599976,278.799988,267.319977,30.185183,35,92.0,100,70.800003,79.900002,76.0
20161208233000,885.599976,278.799988,267.319977,30.185183,35,92.0,100,70.699997,79.900002,76.0
20161208234500,885.599976,278.799988,267.319977,30.185183,35,105.199997,100,70.599998,79.900002,76.0
20161209000000,885.599976,278.799988,267.319977,30.185183,35,105.199997,100,70.599998,79.900002,76.0
20161209001500,885.599976,278.799988,267.319977,30.185183,35,93.800003,100,70.699997,79.900002,76.0
20161209003000,885.599976,278.799988,267.319977,30.185183,35,92.400002,100,70.599998,79.900002,76.0
20161209004500,885.599976,278.799988,267.319977,30.185183,35,106.300003,100,70.599998,79.900002,76.0
20161209010000,885.599976,278.799988,272.23999,30.74074,35,103.800003,100,70.599998,79.900002,76.0
20161209011500,885.599976,278.799988,267.319977,30.185183,35,93.800003,100,70.599998,79.900002,76.0
20161209013000,885.599976,278.799988,267.319977,30.185183,35,89.300003,100,70.5,79.900002,76.0
20161209014500,885.599976,278.799988,272.23999,30.74074,35,95.800003,100,70.5,79.900002,76.0
20161209020000,885.599976,278.799988,272.23999,30.74074,35,110.400002,100,70.5,79.900002,76.0
20161209021500,885.599976,278.799988,267.319977,30.185183,35,101.400002,100,70.400002,79.900002,76.0
20161209023000,885.599976,278.799988,272.23999,30.74074,35,93.900002,100,70.300003,79.900002,76.0
20161209024500,885.599976,278.799988,272.23999,30.74074,35,90.5,100,70.400002,79.900002,76.0
20161209030000,885.599976,278.799988,272.23999,30.74074,35,97.800003,100,70.5,79.900002,76.0
20161209031500,885.599976,278.799988,272.23999,30.74074,35,109.199997,100,70.5,79.900002,76.0
20161209033000,885.599976,278.799988,272.23999,30.74074,35,98.199997,100,70.5,79.900002,76.0
20161209034500,885.599976,278.799988,272.23999,30.74074,35,90.900002,100,70.5,79.900002,76.0
20161209040000,885.599976,278.799988,272.23999,30.74074,35,90.900002,100,70.400002,79.900002,76.0
20161209041500,885.599976,278.799988,275.519989,31.111111,35,101.599998,100,70.5,79.900002,76.0
20161209043000,885.599976,278.799988,272.23999,30.74074,35,107.599998,100,70.699997,79.900002,76.0
20161209044500,885.599976,278.799988,272.23999,30.74074,35,96.800003,100,70.800003,79.900002,76.0
20161209050000,885.599976,278.799988,275.519989,31.111111,35,89.800003,100,70.599998,79.900002,76.0
20161209051500,885.599976,278.799988,275.519989,31.111111,35,91.699997,100,70.699997,79.900002,76.0
20161209053000,885.599976,278.799988,275.519989,31.111111,35,106.300003,100,70.400002,79.900002,76.0
20161209054500,885.599976,278.799988,275.519989,31.111111,35,103.800003,100,70.400002,79.900002,76.0
20161209060000,885.599976,278.799988,275.519989,31.111111,35,94.599998,100,70.400002,79.900002,76.0
20161209061500,885.599976,278.799988,275.519989,31.111111,35,88.699997,100,70.400002,79.900002,76.0
20161209063000,885.599976,278.799988,275.519989,31.111111,35,95.400002,100,70.300003,79.900002,76.0
20161209064500,885.599976,278.799988,275.519989,31.111111,35,109.699997,100,70.400002,79.900002,76.0
20161209070000,885.599976,278.799988,275.519989,31.111111,35,100.800003,100,70.300003,79.900002,76.0
20161209071500,885.599976,278.799988,272.23999,30.74074,35,92.199997,100,70.300003,79.900002,76.0
20161209073000,885.599976,278.799988,275.519989,31.111111,35,92.199997,100,70.0,79.900002,76.0
20161209074500,885.599976,278.799988,272.23999,30.74074,35,108.400002,100,69.900002,79.900002,76.0
20161209080000,885.599976,278.799988,275.519989,31.111111,35,96.800003,100,69.800003,79.900002,76.0
20161209081500,885.599976,278.799988,275.519989,31.111111,35,88.599998,100,69.800003,79.900002,76.0
20161209083000,885.599976,278.799988,275.519989,31.111111,35,95.599998,100,69.800003,79.900002,76.0
20161209084500,885.599976,278.799988,275.519989,31.111111,35,108.099998,100,69.699997,79.900002,76.0
20161209090000,885.599976,278.799988,272.23999,30.74074,35,96.5,100,69.699997,79.900002,76.0
20161209091500,885.599976,278.799988,272.23999,30.74074,35,89.199997,100,69.599998,79.900002,76.0
20161209093000,885.599976,278.799988,275.519989,31.111111,35,95.199997,100,69.699997,79.900002,76.0
20161209094500,885.599976,278.799988,275.519989,31.111111,35,110.900002,100,69.699997,79.900002,76.0
20161209100000,885.599976,278.799988,272.23999,30.74074,35,99.5,100,69.699997,79.900002,76.0
20161209101500,885.599976,278.799988,272.23999,30.74074,35,91.699997,100,69.699997,79.900002,76.0
20161209103000,885.599976,278.799988,272.23999,30.74074,35,94.599998,100,69.699997,79.900002,76.0
20161209104500,885.599976,278.799988,272.23999,30.74074,35,110.099998,100,69.699997,79.900002,76.0
20161209110000,885.599976,278.799988,272.23999,30.74074,35,103.199997,100,69.800003,79.900002,76.0
20161209111500,885.599976,278.799988,275.519989,31.111111,35,88.699997,100,69.800003,79.900002,76.0
20161209113000,885.599976,278.799988,272.23999,30.74074,35,92.099998,100,69.800003,79.800003,76.0
20161209114500,885.599976,278.799988,272.23999,30.74074,35,108.400002,100,69.800003,79.900002,76.0
20161209120000,885.599976,278.799988,267.319977,30.185183,35,103.800003,100,69.800003,79.900002,76.0
20161209121500,885.599976,278.799988,267.319977,30.185183,35,93.400002,100,69.900002,79.900002,76.0
20161209123000,885.599976,278.799988,267.319977,30.185183,35,93.400002,100,69.900002,79.900002,76.0
20161209124500,885.599976,278.799988,267.319977,30.185183,35,111.900002,100,70.0,79.900002,76.0
20161209130000,885.599976,278.799988,272.23999,30.74074,35,104.099998,100,70.0,79.900002,76.0
20161209131500,885.599976,278.799988,267.319977,30.185183,35,97.099998,100,70.099998,79.900002,76.0
20161209133000,885.599976,278.799988,267.319977,30.185183,35,91.099998,100,70.099998,79.900002,76.0
20161209134500,885.599976,278.799988,267.319977,30.185183,35,96.599998,100,70.199997,79.800003,76.0
20161209140000,885.599976,278.799988,267.319977,30.185183,35,111.0,100,70.199997,79.900002,76.0
20161209141500,885.599976,278.799988,260.76001,29.444446,35,105.699997,100,70.300003,79.900002,76.0
20161209143000,885.599976,278.799988,260.76001,29.444446,35,96.300003,100,70.400002,79.900002,76.0
20161209144500,885.599976,278.799988,260.76001,29.444446,35,91.800003,100,70.5,79.900002,76.0
20161209150000,885.599976,278.799988,260.76001,29.444446,35,104.800003,100,70.400002,79.900002,76.0
20161209151500,885.599976,278.799988,260.76001,29.444446,35,104.800003,100,70.400002,79.900002,76.0
20161209153000,885.599976,278.799988,267.319977,30.185183,35,92.199997,100,70.400002,79.900002,76.0
20161209154500,885.599976,278.799988,267.319977,30.185183,35,97.199997,100,70.400002,79.900002,76.0
20161209160000,885.599976,278.799988,260.76001,29.444446,35,108.099998,100,70.5,79.900002,76.0
20161209161500,885.599976,278.799988,260.76001,29.444446,35,96.699997,100,70.5,79.900002,76.0
20161209163000,885.599976,278.799988,260.76001,29.444446,35,94.900002,100,70.5,79.900002,76.0
20161209164500,885.599976,278.799988,260.76001,29.444446,35,113.300003,100,70.5,79.900002,76.0
20161209170000,885.599976,278.799988,260.76001,29.444446,35,98.599998,100,70.5,79.900002,76.0
20161209171500,885.599976,278.799988,260.76001,29.444446,35,94.0,100,70.699997,79.900002,76.0
20161209173000,885.599976,278.799988,260.76001,29.444446,35,111.900002,100,70.599998,79.900002,76.0
20161209174500,885.599976,278.799988,260.76001,29.444446,35,97.199997,100,70.699997,79.900002,76.0
20161209180000,885.599976,278.799988,260.76001,29.444446,35,95.199997,100,70.699997,79.900002,76.0
20161209181500,885.599976,278.799988,260.76001,29.444446,35,112.5,100,70.699997,79.900002,76.0
20161209183000,885.599976,278.799988,260.76001,29.444446,35,98.400002,100,70.699997,79.900002,76.0
20161209184500,885.599976,278.799988,260.76001,29.444446,35,93.0,100,70.699997,79.900002,76.0
20161209190000,885.599976,278.799988,260.76001,29.444446,35,110.199997,100,70.599998,79.900002,76.0
20161209191500,885.599976,278.799988,260.76001,29.444446,35,102.099998,100,70.699997,79.900002,76.0
20161209193000,885.599976,278.799988,260.76001,29.444446,35,91.099998,100,70.699997,79.900002,76.0
20161209194500,885.599976,278.799988,260.76001,29.444446,35,98.699997,100,70.800003,79.900002,76.0
20161209200000,885.599976,278.799988,260.76001,29.444446,35,109.099998,100,70.699997,79.800003,76.0
20161209201500,885.599976,278.799988,267.319977,30.185183,35,96.5,100,70.699997,79.800003,76.0
20161209203000,885.599976,278.799988,267.319977,30.185183,35,90.5,100,70.699997,79.800003,76.0
20161209204500,885.599976,278.799988,260.76001,29.444446,35,98.400002,100,70.699997,79.800003,76.0
20161209210000,885.599976,278.799988,267.319977,30.185183,35,110.800003,100,70.699997,79.800003,76.0
20161209211500,885.599976,278.799988,260.76001,29.444446,35,97.099998,100,70.699997,79.800003,76.0
20161209213000,885.599976,278.799988,267.319977,30.185183,35,90.099998,100,70.900002,79.800003,76.0
20161209214500,885.599976,278.799988,267.319977,30.185183,35,101.900002,100,70.800003,79.800003,76.0
20161209220000,885.599976,278.799988,267.319977,30.185183,35,107.900002,100,71.599998,79.800003,76.0
20161209221500,885.599976,278.799988,267.319977,30.185183,35,95.400002,100,72.099998,79.800003,76.0
20161209223000,885.599976,278.799988,267.319977,30.185183,35,89.300003,100,72.0,79.699997,76.0
20161209224500,885.599976,278.799988,267.319977,30.185183,35,94.900002,100,71.800003,79.699997,76.0
20161209230000,885.599976,278.799988,272.23999,30.74074,35,110.900002,100,72.0,79.699997,76.0
20161209231500,885.599976,278.799988,272.23999,30.74074,35,100.199997,100,72.0,79.699997,76.0
20161209233000,885.599976,278.799988,267.319977,30.185183,35,92.300003,100,72.099998,79.699997,76.0
20161209234500,885.599976,278.799988,267.319977,30.185183,35,91.199997,100,72.300003,79.699997,76.0
20161210000000,885.599976,278.799988,272.23999,30.74074,35,101.300003,100,72.300003,79.699997,76.0
20161210001500,885.599976,278.799988,267.319977,30.185183,35,106.0,100,71.599998,79.699997,76.0
20161210003000,885.599976,278.799988,272.23999,30.74074,35,95.400002,100,71.099998,79.699997,76.0
20161210004500,885.599976,278.799988,272.23999,30.74074,35,89.300003,100,71.099998,79.699997,76.0
20161210010000,885.599976,278.799988,272.23999,30.74074,35,96.800003,100,71.5,79.699997,76.0
20161210011500,885.599976,278.799988,272.23999,30.74074,35,109.199997,100,71.400002,79.699997,76.0
20161210013000,885.599976,278.799988,275.519989,31.111111,35,97.599998,100,72.699997,79.699997,76.0
20161210014500,885.599976,278.799988,272.23999,30.74074,35,90.900002,100,71.699997,79.699997,76.0
20161210020000,885.599976,278.799988,275.519989,31.111111,35,93.099998,100,71.5,79.699997,76.0
20161210021500,885.599976,278.799988,282.080017,31.851855,35,109.400002,100,71.900002,79.699997,76.0
20161210023000,885.599976,278.799988,275.519989,31.111111,35,99.599998,100,71.599998,79.699997,76.0
20161210024500,885.599976,278.799988,282.080017,31.851855,35,89.300003,100,71.400002,79.699997,76.0
20161210030000,885.599976,278.799988,282.080017,31.851855,35,95.599998,100,71.5,79.699997,76.0
20161210031500,885.599976,278.799988,275.519989,31.111111,35,110.900002,100,70.800003,79.699997,76.0
20161210033000,885.599976,278.799988,275.519989,31.111111,35,98.900002,100,70.800003,79.699997,76.0
20161210034500,885.599976,278.799988,285.359985,32.222221,35,89.5,100,71.300003,79.699997,76.0
20161210040000,885.599976,278.799988,282.080017,31.851855,35,91.800003,100,71.400002,79.699997,76.0
20161210041500,885.599976,278.799988,282.080017,31.851855,35,107.900002,100,71.699997,79.699997,76.0
20161210043000,885.599976,278.799988,282.080017,31.851855,35,101.599998,100,71.699997,79.699997,76.0
20161210044500,885.599976,278.799988,275.519989,31.111111,35,92.900002,100,71.400002,79.699997,76.0
20161210050000,885.599976,278.799988,282.080017,31.851855,35,89.300003,100,71.199997,79.699997,76.0
20161210051500,885.599976,278.799988,282.080017,31.851855,35,103.0,100,71.400002,79.699997,76.0
20161210053000,885.599976,278.799988,275.519989,31.111111,35,106.800003,100,71.599998,79.699997,76.0
20161210054500,885.599976,278.799988,275.519989,31.111111,35,95.5,100,71.599998,79.699997,76.0
20161210060000,885.599976,278.799988,275.519989,31.111111,35,88.400002,100,72.400002,79.699997,76.0
20161210061500,885.599976,278.799988,282.080017,31.851855,35,95.599998,100,73.0,79.699997,76.0
20161210063000,885.599976,278.799988,282.080017,31.851855,35,109.199997,100,73.099998,79.699997,76.0
20161210064500,885.599976,278.799988,282.080017,31.851855,35,97.400002,100,73.400002,79.699997,76.0
20161210070000,885.599976,278.799988,282.080017,31.851855,35,89.099998,100,72.199997,79.699997,76.0
20161210071500,885.599976,278.799988,282.080017,31.851855,35,91.800003,100,73.300003,79.699997,76.0
20161210073000,885.599976,278.799988,285.359985,32.222221,35,107.300003,100,72.599998,79.699997,76.0
20161210074500,885.599976,278.799988,285.359985,32.222221,35,99.900002,100,72.199997,79.699997,76.0
20161210080000,885.599976,278.799988,303.399994,34.25926,37,52.700001,0,72.900002,75.400002,72.400002
20161210081500,885.599976,278.799988,303.399994,34.25926,36,48.299999,100,71.800003,75.400002,72.400002
20161210083000,885.599976,278.799988,308.319977,34.814813,36,82.400002,100,71.400002,75.400002,72.400002
20161210084500,885.599976,278.799988,303.399994,34.25926,36,82.400002,100,71.400002,75.400002,72.400002
20161210090000,885.599976,278.799988,300.119995,33.888889,36,87.800003,100,70.900002,75.400002,72.400002
20161210091500,885.599976,278.799988,303.399994,34.25926,36,85.099998,100,71.5,75.400002,72.400002
20161210093000,885.599976,278.799988,300.119995,33.888889,36,95.800003,100,71.0,75.400002,72.400002
20161210094500,885.599976,278.799988,300.119995,33.888889,36,105.099998,100,71.5,75.400002,72.400002
20161210100000,885.599976,278.799988,300.119995,33.888889,36,94.099998,100,71.099998,75.400002,72.400002
20161210101500,885.599976,278.799988,295.200012,33.333336,36,87.099998,100,71.199997,75.400002,72.400002
20161210103000,885.599976,278.799988,300.119995,33.888889,36,87.099998,100,70.800003,75.400002,72.400002
20161210104500,885.599976,278.799988,300.119995,33.888889,36,100.5,100,70.800003,75.400002,72.400002
20161210110000,885.599976,278.799988,291.919983,32.962962,36,105.900002,100,70.800003,75.400002,72.400002
20161210111500,885.599976,278.799988,295.200012,33.333336,36,95.900002,100,70.800003,75.400002,72.400002
20161210113000,885.599976,278.799988,295.200012,33.333336,36,89.199997,100,70.5,75.400002,72.400002
20161210114500,885.599976,278.799988,295.200012,33.333336,36,87.0,100,70.199997,75.400002,72.400002
20161210120000,885.599976,278.799988,295.200012,33.333336,36,95.0,100,70.199997,75.400002,72.400002
20161210121500,885.599976,278.799988,295.200012,33.333336,36,107.5,100,70.199997,75.400002,72.400002
20161210123000,885.599976,278.799988,291.919983,32.962962,36,101.699997,100,70.300003,75.400002,72.400002
20161210124500,885.599976,278.799988,291.919983,32.962962,36,92.800003,100,70.199997,75.400002,72.400002
20161210130000,885.599976,278.799988,291.919983,32.962962,36,87.300003,100,69.900002,75.400002,72.400002
20161210131500,885.599976,278.799988,291.919983,32.962962,36,91.199997,100,69.800003,75.400002,72.400002
20161210133000,885.599976,278.799988,285.359985,32.222221,36,100.199997,100,69.900002,75.400002,72.400002
20161210134500,885.599976,278.799988,285.359985,32.222221,36,92.199997,100,70.900002,75.400002,72.400002
20161210140000,885.599976,278.799988,285.359985,32.222221,36,88.300003,100,71.800003,75.400002,72.400002
20161210141500,885.599976,278.799988,285.359985,32.222221,36,97.900002,100,72.199997,75.400002,72.400002
20161210143000,885.599976,278.799988,282.080017,31.851855,36,57.599998,0,72.599998,75.400002,72.400002
20161210144500,885.599976,278.799988,285.359985,32.222221,36,82.0,100,71.0,75.400002,72.400002
20161210150000,885.599976,278.799988,282.080017,31.851855,36,82.0,100,71.699997,75.400002,72.400002
20161210151500,885.599976,278.799988,285.359985,32.222221,36,56.400002,0,72.199997,75.400002,72.400002
20161210153000,885.599976,278.799988,285.359985,32.222221,36,91.0,100,71.300003,75.400002,72.400002
20161210154500,885.599976,278.799988,285.359985,32.222221,36,86.099998,100,71.699997,75.400002,72.400002
20161210160000,885.599976,278.799988,285.359985,32.222221,36,81.400002,100,71.900002,75.400002,72.400002
20161210161500,885.599976,278.799988,282.080017,31.851855,36,84.599998,100,72.300003,75.400002,72.400002
20161210163000,885.599976,278.799988,285.359985,32.222221,36,58.900002,100,70.900002,75.400002,72.400002
20161210164500,885.599976,278.799988,285.359985,32.222221,36,86.199997,100,71.800003,75.400002,72.400002
20161210170000,885.599976,278.799988,282.080017,31.851855,36,83.699997,100,71.099998,75.400002,72.400002
20161210171500,885.599976,278.799988,282.080017,31.851855,36,87.5,100,71.099998,75.400002,72.400002
20161210173000,885.599976,278.799988,285.359985,32.222221,36,100.300003,100,71.0,75.400002,72.400002
20161210174500,885.599976,278.799988,282.080017,31.851855,36,105.099998,100,71.099998,75.400002,72.400002
20161210180000,885.599976,278.799988,282.080017,31.851855,36,93.800003,100,71.099998,75.400002,72.400002
20161210181500,885.599976,278.799988,282.080017,31.851855,36,87.0,100,70.900002,75.400002,72.400002
20161210183000,885.599976,278.799988,285.359985,32.222221,36,96.199997,100,70.800003,75.400002,72.400002
20161210184500,885.599976,278.799988,275.519989,31.111111,36,108.400002,100,70.699997,75.400002,72.400002
20161210190000,885.599976,278.799988,282.080017,31.851855,36,98.0,100,70.599998,75.400002,72.400002
20161210191500,885.599976,278.799988,282.080017,31.851855,36,88.0,100,70.699997,75.400002,72.400002
20161210193000,885.599976,278.799988,275.519989,31.111111,36,93.199997,100,70.599998,75.400002,72.400002
20161210194500,885.599976,278.799988,282.080017,31.851855,36,109.099998,100,70.5,75.400002,72.400002
20161210200000,885.599976,278.799988,282.080017,31.851855,36,95.0,100,70.400002,75.400002,72.400002
20161210201500,885.599976,278.799988,275.519989,31.111111,36,87.400002,100,70.400002,75.400002,72.400002
20161210203000,885.599976,278.799988,282.080017,31.851855,36,98.900002,100,70.5,75.400002,72.400002
20161210204500,885.599976,278.799988,282.080017,31.851855,36,100.800003,100,70.5,75.400002,72.400002
20161210210000,885.599976,278.799988,282.080017,31.851855,36,91.699997,100,70.400002,75.400002,72.400002
20161210211500,885.599976,278.799988,282.080017,31.851855,36,88.099998,100,70.300003,75.400002,72.400002
20161210213000,885.599976,278.799988,282.080017,31.851855,36,98.199997,100,70.400002,75.400002,72.400002
20161210214500,885.599976,278.799988,282.080017,31.851855,36,104.900002,100,70.300003,75.400002,72.400002
20161210220000,885.599976,278.799988,285.359985,32.222221,36,92.800003,100,70.400002,75.400002,72.400002
20161210221500,885.599976,278.799988,285.359985,32.222221,36,85.800003,100,70.5,75.400002,72.400002
20161210223000,885.599976,278.799988,285.359985,32.222221,36,93.099998,100,70.800003,75.400002,72.400002
20161210224500,885.599976,278.799988,285.359985,32.222221,36,106.699997,100,70.400002,75.400002,72.400002
20161210230000,885.599976,278.799988,285.359985,32.222221,36,95.199997,100,70.599998,75.400002,72.400002
20161210231500,885.599976,278.799988,285.359985,32.222221,36,86.800003,100,70.800003,75.400002,72.400002
20161210233000,885.599976,278.799988,285.359985,32.222221,36,88.099998,100,71.199997,75.400002,72.400002
20161210234500,885.599976,278.799988,291.919983,32.962962,36,100.599998,100,71.599998,75.400002,72.400002
20161211000000,885.599976,278.799988,291.919983,32.962962,36,103.699997,100,71.699997,75.400002,72.400002
20161211001500,885.599976,278.799988,285.359985,32.222221,36,92.800003,100,71.599998,75.400002,72.400002
20161211003000,885.599976,278.799988,285.359985,32.222221,36,85.599998,100,71.800003,75.400002,72.400002
20161211004500,885.599976,278.799988,285.359985,32.222221,36,89.099998,100,71.599998,75.400002,72.400002
20161211010000,885.599976,278.799988,285.359985,32.222221,36,103.099998,100,72.400002,75.400002,72.400002
20161211011500,885.599976,278.799988,282.080017,31.851855,36,62.299999,100,72.400002,75.400002,72.400002
20161211013000,885.599976,278.799988,285.359985,32.222221,36,50.299999,100,71.800003,75.400002,72.400002
20161211014500,885.599976,278.799988,295.200012,33.333336,36,63.599998,100,71.800003,75.400002,72.400002
20161211020000,885.599976,278.799988,295.200012,33.333336,36,56.400002,100,71.900002,75.400002,72.400002
20161211021500,885.599976,278.799988,295.200012,33.333336,36,75.800003,100,72.599998,75.400002,72.400002
20161211023000,885.599976,278.799988,300.119995,33.888889,36,51.099998,100,71.699997,75.400002,72.400002
20161211024500,885.599976,278.799988,295.200012,33.333336,36,74.0,100,71.900002,75.400002,72.400002
20161211030000,885.599976,278.799988,295.200012,33.333336,36,80.699997,100,71.900002,75.400002,72.400002
20161211031500,885.599976,278.799988,295.200012,33.333336,36,53.900002,0,72.400002,75.400002,72.400002
20161211033000,885.599976,278.799988,295.200012,33.333336,36,57.400002,100,71.199997,75.400002,72.400002
20161211034500,885.599976,278.799988,295.200012,33.333336,36,53.900002,100,71.699997,75.400002,72.400002
20161211040000,885.599976,278.799988,295.200012,33.333336,36,81.599998,100,70.800003,75.400002,72.400002
20161211041500,885.599976,278.799988,291.919983,32.962962,36,89.199997,100,70.5,75.400002,72.400002
20161211043000,885.599976,278.799988,291.919983,32.962962,36,105.699997,100,70.400002,75.400002,72.400002
20161211044500,885.599976,278.799988,291.919983,32.962962,36,100.900002,100,70.400002,75.400002,72.400002
20161211050000,885.599976,278.799988,285.359985,32.222221,36,91.699997,100,70.400002,75.400002,72.400002
20161211051500,885.599976,278.799988,291.919983,32.962962,36,87.599998,100,70.5,75.400002,72.400002
20161211053000,885.599976,278.799988,285.359985,32.222221,36,96.900002,100,70.5,75.400002,72.400002
20161211054500,885.599976,278.799988,285.359985,32.222221,36,107.5,100,70.400002,75.400002,72.400002
20161211060000,885.599976,278.799988,285.359985,32.222221,36,96.0,100,70.300003,75.400002,72.400002
20161211061500,885.599976,278.799988,285.359985,32.222221,36,87.0,100,70.300003,75.400002,72.400002
20161211063000,885.599976,278.799988,291.919983,32.962962,36,89.900002,100,70.300003,75.400002,72.400002
20161211064500,885.599976,278.799988,285.359985,32.222221,36,103.699997,100,70.300003,75.400002,72.400002
20161211070000,885.599976,278.799988,282.080017,31.851855,36,100.900002,100,70.300003,75.400002,72.400002
20161211071500,885.599976,278.799988,282.080017,31.851855,36,92.300003,100,70.300003,75.400002,72.400002
20161211073000,885.599976,278.799988,285.359985,32.222221,36,87.099998,100,70.300003,75.400002,72.400002
20161211074500,885.599976,278.799988,291.919983,32.962962,36,96.099998,100,70.199997,75.400002,72.400002
20161211080000,885.599976,278.799988,291.919983,32.962962,36,107.599998,100,70.199997,75.400002,72.400002
20161211081500,885.599976,278.799988,291.919983,32.962962,36,96.5,100,70.199997,75.400002,72.400002
20161211083000,885.599976,278.799988,291.919983,32.962962,36,86.800003,100,70.199997,75.400002,72.400002
20161211084500,885.599976,278.799988,285.359985,32.222221,36,91.199997,100,70.199997,75.400002,72.400002
20161211090000,885.599976,278.799988,285.359985,32.222221,36,105.800003,100,70.300003,75.400002,72.400002
20161211091500,885.599976,278.799988,285.359985,32.222221,36,99.5,100,70.300003,75.400002,72.400002
20161211093000,885.599976,278.799988,285.359985,32.222221,36,90.400002,100,70.5,75.400002,72.400002
20161211094500,885.599976,278.799988,285.359985,32.222221,36,92.5,100,70.699997,75.400002,72.400002
20161211100000,885.599976,278.799988,282.080017,31.851855,36,109.0,100,71.0,75.400002,72.400002
20161211101500,885.599976,278.799988,285.359985,32.222221,36,90.699997,100,71.099998,75.400002,72.400002
20161211103000,885.599976,278.799988,282.080017,31.851855,36,96.099998,100,71.199997,75.400002,72.400002
20161211104500,885.599976,278.799988,282.080017,31.851855,36,104.199997,100,71.300003,75.400002,72.400002
20161211110000,885.599976,278.799988,282.080017,31.851855,36,90.199997,100,71.5,75.400002,72.400002
20161211111500,885.599976,278.799988,285.359985,32.222221,36,98.199997,100,71.699997,75.400002,72.400002
20161211113000,885.599976,278.799988,282.080017,31.851855,36,99.800003,100,71.800003,75.400002,72.400002
20161211114500,885.599976,278.799988,275.519989,31.111111,36,94.900002,100,72.099998,75.400002,72.400002
20161211120000,885.599976,278.799988,275.519989,31.111111,36,98.300003,100,72.099998,75.400002,72.400002
20161211121500,885.599976,278.799988,275.519989,31.111111,36,96.0,100,72.199997,75.400002,72.400002
20161211123000,885.599976,278.799988,275.519989,31.111111,36,98.400002,100,72.300003,75.400002,72.400002
20161211124500,885.599976,278.799988,275.519989,31.111111,36,98.400002,100,72.599998,75.400002,72.400002
20161211130000,885.599976,278.799988,275.519989,31.111111,36,71.5,0,72.699997,75.400002,72.400002
20161211131500,885.599976,278.799988,275.519989,31.111111,36,58.900002,100,71.800003,75.300003,72.300003
20161211133000,885.599976,278.799988,272.23999,30.74074,36,61.099998,100,71.300003,75.300003,72.300003
20161211134500,885.599976,278.799988,275.519989,31.111111,36,78.699997,100,71.900002,75.300003,72.300003
20161211140000,885.599976,278.799988,275.519989,31.111111,36,75.800003,100,72.0,75.300003,72.300003
20161211141500,885.599976,278.799988,275.519989,31.111111,36,77.800003,100,71.900002,75.300003,72.300003
20161211143000,885.599976,278.799988,275.519989,31.111111,36,77.800003,100,72.0,75.300003,72.300003
20161211144500,885.599976,278.799988,275.519989,31.111111,36,81.599998,100,72.0,75.300003,72.300003
20161211150000,885.599976,278.799988,275.519989,31.111111,36,80.099998,100,72.099998,75.300003,72.300003
20161211151500,885.599976,278.799988,275.519989,31.111111,36,90.400002,100,72.199997,75.300003,72.300003
20161211153000,885.599976,278.799988,275.519989,31.111111,36,80.699997,100,72.199997,75.300003,72.300003
20161211154500,885.599976,278.799988,275.519989,31.111111,36,85.5,100,72.300003,75.300003,72.300003
20161211160000,885.599976,278.799988,275.519989,31.111111,36,85.5,100,72.400002,75.300003,72.300003
20161211161500,885.599976,278.799988,275.519989,31.111111,36,80.199997,100,72.400002,75.300003,72.300003
20161211163000,885.599976,278.799988,272.23999,30.74074,36,89.199997,100,72.400002,75.300003,72.300003
20161211164500,885.599976,278.799988,282.080017,31.851855,36,81.599998,100,72.400002,75.300003,72.300003
20161211170000,885.599976,278.799988,275.519989,31.111111,36,81.599998,100,72.300003,75.199997,72.199997
20161211171500,885.599976,278.799988,272.23999,30.74074,36,88.800003,100,72.099998,75.199997,72.199997
20161211173000,885.599976,278.799988,275.519989,31.111111,36,81.0,100,72.199997,75.199997,72.199997
20161211174500,885.599976,278.799988,275.519989,31.111111,36,81.0,100,72.0,75.099998,72.099998
20161211180000,885.599976,278.799988,275.519989,31.111111,36,87.699997,100,72.099998,75.099998,72.099998
20161211181500,885.599976,278.799988,275.519989,31.111111,36,78.699997,100,72.199997,75.099998,72.099998
20161211183000,885.599976,278.799988,275.519989,31.111111,36,74.5,100,72.300003,75.099998,72.099998
20161211184500,885.599976,278.799988,275.519989,31.111111,36,60.0,100,71.599998,75.0,72.0
20161211190000,885.599976,278.799988,272.23999,30.74074,36,70.5,100,71.0,75.0,72.0
20161211191500,885.599976,278.799988,272.23999,30.74074,36,85.900002,100,71.699997,75.0,72.0
20161211193000,885.599976,278.799988,275.519989,31.111111,36,74.400002,100,71.699997,75.099998,72.099998
20161211194500,885.599976,278.799988,275.519989,31.111111,36,82.199997,100,71.900002,75.099998,72.099998
20161211200000,885.599976,278.799988,272.23999,30.74074,36,77.800003,100,71.900002,75.0,72.0
20161211201500,885.599976,278.799988,275.519989,31.111111,36,78.699997,100,71.900002,75.099998,72.099998
20161211203000,885.599976,278.799988,275.519989,31.111111,36,81.599998,100,71.699997,75.0,72.0
20161211204500,885.599976,278.799988,275.519989,31.111111,36,88.0,100,71.699997,75.0,72.0
20161211210000,885.599976,278.799988,275.519989,31.111111,36,88.0,100,71.599998,75.0,72.0
20161211211500,885.599976,278.799988,272.23999,30.74074,36,88.0,100,71.699997,75.0,72.0
20161211213000,885.599976,278.799988,275.519989,31.111111,36,68.099998,0,72.199997,75.0,72.0
20161211214500,885.599976,278.799988,275.519989,31.111111,36,59.599998,0,71.699997,75.0,72.0
20161211220000,885.599976,278.799988,272.23999,30.74074,36,59.599998,100,71.300003,75.0,72.0
20161211221500,885.599976,278.799988,272.23999,30.74074,36,73.400002,100,71.300003,75.0,72.0
20161211223000,885.599976,278.799988,272.23999,30.74074,36,64.0,100,71.800003,75.0,72.0
20161211224500,885.599976,278.799988,275.519989,31.111111,36,72.900002,100,71.699997,75.0,72.0
20161211230000,885.599976,278.799988,275.519989,31.111111,36,72.099998,100,72.199997,75.0,72.0
20161211231500,885.599976,278.799988,272.23999,30.74074,36,59.599998,100,71.099998,75.0,72.0
20161211233000,885.599976,278.799988,275.519989,31.111111,36,69.199997,0,72.400002,75.0,72.0
20161211234500,885.599976,278.799988,282.080017,31.851855,37,58.799999,100,71.0,75.0,72.0
20161212000000,885.599976,278.799988,282.080017,31.851855,37,70.199997,100,71.900002,75.0,72.0
20161212001500,885.599976,278.799988,282.080017,31.851855,37,80.099998,100,71.599998,75.0,72.0
20161212003000,885.599976,278.799988,282.080017,31.851855,37,59.599998,0,71.900002,75.0,72.0
20161212004500,885.599976,278.799988,282.080017,31.851855,37,65.900002,100,70.800003,75.0,72.0
20161212010000,885.599976,278.799988,275.519989,31.111111,37,92.900002,100,71.300003,75.0,72.0
20161212011500,885.599976,278.799988,275.519989,31.111111,37,82.800003,100,71.400002,75.0,72.0
20161212013000,885.599976,278.799988,282.080017,31.851855,37,94.5,100,71.5,75.0,72.0
20161212014500,885.599976,278.799988,275.519989,31.111111,37,84.400002,100,71.699997,75.0,72.0
20161212020000,885.599976,278.799988,275.519989,31.111111,37,92.800003,100,71.699997,75.0,72.0
20161212021500,885.599976,278.799988,275.519989,31.111111,37,89.300003,100,71.699997,75.0,72.0
20161212023000,885.599976,278.799988,275.519989,31.111111,37,83.800003,100,71.599998,75.0,72.0
20161212024500,885.599976,278.799988,275.519989,31.111111,37,100.199997,100,71.599998,75.0,72.0
20161212030000,885.599976,278.799988,275.519989,31.111111,37,86.199997,100,71.699997,75.0,72.0
20161212031500,885.599976,278.799988,282.080017,31.851855,37,91.0,100,71.699997,75.0,72.0
20161212033000,885.599976,278.799988,282.080017,31.851855,37,91.0,100,71.800003,75.0,72.0
20161212034500,885.599976,278.799988,275.519989,31.111111,37,84.400002,100,71.900002,75.0,72.0
20161212040000,885.599976,278.799988,282.080017,31.851855,37,99.599998,100,71.900002,75.0,72.0
20161212041500,885.599976,278.799988,275.519989,31.111111,37,85.0,100,71.900002,75.0,72.0
20161212043000,885.599976,278.799988,282.080017,31.851855,37,94.599998,100,71.800003,75.0,72.0
20161212044500,885.599976,278.799988,275.519989,31.111111,37,93.0,100,71.800003,75.0,72.0
20161212050000,885.599976,278.799988,282.080017,31.851855,37,84.400002,100,71.800003,75.0,72.0
20161212051500,885.599976,278.799988,275.519989,31.111111,37,98.800003,100,71.900002,75.0,72.0
20161212053000,885.599976,278.799988,282.080017,31.851855,37,86.800003,100,71.900002,75.0,72.0
20161212054500,885.599976,278.799988,275.519989,31.111111,37,91.699997,100,71.900002,75.0,72.0
20161212060000,885.599976,278.799988,282.080017,31.851855,37,88.699997,100,71.900002,75.0,72.0
20161212061500,885.599976,278.799988,275.519989,31.111111,37,85.599998,100,71.900002,75.0,72.0
20161212063000,885.599976,278.799988,275.519989,31.111111,37,99.199997,100,72.099998,75.0,72.0
20161212064500,885.599976,278.799988,275.519989,31.111111,37,58.799999,0,72.099998,75.0,72.0
20161212070000,885.599976,278.799988,275.519989,31.111111,37,58.799999,100,71.300003,75.0,72.0
20161212071500,885.599976,278.799988,275.519989,31.111111,37,70.300003,100,71.199997,75.0,72.0
20161212073000,885.599976,278.799988,272.23999,30.74074,37,62.799999,100,71.599998,75.0,72.0
20161212074500,885.599976,278.799988,275.519989,31.111111,37,93.5,100,71.5,75.0,72.0
20161212080000,885.599976,278.799988,275.519989,31.111111,37,83.800003,100,71.599998,75.0,72.0
20161212081500,885.599976,278.799988,275.519989,31.111111,37,86.5,100,71.599998,75.0,72.0
20161212083000,885.599976,278.799988,275.519989,31.111111,37,92.5,100,71.5,75.0,72.0
20161212084500,885.599976,278.799988,272.23999,30.74074,37,84.400002,100,71.699997,75.0,72.0
20161212090000,885.599976,278.799988,275.519989,31.111111,37,86.099998,100,71.800003,75.0,72.0
20161212091500,885.599976,278.799988,272.23999,30.74074,37,96.0,100,72.0,75.0,72.0
20161212093000,885.599976,278.799988,272.23999,30.74074,37,96.0,100,71.800003,75.0,72.0
20161212094500,885.599976,278.799988,272.23999,30.74074,37,88.699997,100,71.800003,75.0,72.0
20161212100000,885.599976,278.799988,275.519989,31.111111,37,86.199997,100,71.800003,75.0,72.0
20161212101500,885.599976,278.799988,272.23999,30.74074,37,85.0,100,71.800003,75.0,72.0
20161212103000,885.599976,278.799988,272.23999,30.74074,37,89.800003,100,71.800003,75.0,72.0
20161212104500,885.599976,278.799988,275.519989,31.111111,37,97.0,100,71.900002,75.0,72.0
20161212110000,885.599976,278.799988,275.519989,31.111111,37,94.900002,100,71.900002,75.0,72.0
20161212111500,885.599976,278.799988,275.519989,31.111111,37,86.900002,100,72.0,75.0,72.0
20161212113000,885.599976,278.799988,275.519989,31.111111,37,86.900002,100,72.0,75.0,72.0
20161212114500,885.599976,278.799988,275.519989,31.111111,37,83.800003,100,72.0,75.0,72.0
20161212120000,885.599976,278.799988,275.519989,31.111111,37,94.199997,100,72.0,75.0,72.0
20161212121500,885.599976,278.799988,282.080017,31.851855,37,87.5,100,72.099998,75.0,72.0
20161212123000,885.599976,278.799988,275.519989,31.111111,37,85.0,100,72.099998,75.0,72.0
20161212124500,885.599976,278.799988,275.519989,31.111111,37,88.699997,100,71.900002,75.0,72.0
20161212130000,885.599976,278.799988,282.080017,31.851855,37,84.900002,100,71.900002,75.0,72.0
20161212131500,885.599976,278.799988,282.080017,31.851855,37,84.900002,100,71.900002,75.0,72.0
20161212133000,885.599976,278.799988,282.080017,31.851855,37,88.599998,100,71.900002,75.0,72.0
20161212134500,885.599976,278.799988,282.080017,31.851855,37,85.599998,100,72.099998,75.0,72.0
20161212140000,885.599976,278.799988,282.080017,31.851855,37,84.400002,100,72.099998,75.0,72.0
20161212141500,885.599976,278.799988,275.519989,31.111111,37,84.400002,100,72.199997,75.0,72.0
20161212143000,885.599976,278.799988,282.080017,31.851855,37,62.0,100,72.099998,75.0,72.0
20161212144500,885.599976,278.799988,282.080017,31.851855,37,59.200001,100,71.599998,75.0,72.0
20161212150000,885.599976,278.799988,275.519989,31.111111,37,59.200001,100,71.099998,75.0,72.0
20161212151500,885.599976,278.799988,282.080017,31.851855,37,83.699997,100,71.300003,75.0,72.0
20161212153000,885.599976,278.799988,282.080017,31.851855,37,82.599998,100,71.599998,75.0,72.0
20161212154500,885.599976,278.799988,282.080017,31.851855,37,86.599998,100,71.699997,75.0,72.0
20161212160000,885.599976,278.799988,275.519989,31.111111,37,94.300003,100,71.900002,75.0,72.0
20161212161500,885.599976,278.799988,282.080017,31.851855,37,83.800003,100,71.900002,75.0,72.0
20161212163000,885.599976,278.799988,282.080017,31.851855,37,83.800003,100,71.900002,75.0,72.0
20161212164500,885.599976,278.799988,275.519989,31.111111,37,92.400002,100,71.900002,75.0,72.0
20161212170000,885.599976,278.799988,282.080017,31.851855,37,82.099998,100,71.900002,75.0,72.0
20161212171500,885.599976,278.799988,282.080017,31.851855,37,92.099998,100,72.0,75.0,72.0
20161212173000,885.599976,278.799988,282.080017,31.851855,37,89.300003,100,72.099998,75.0,72.0
20161212174500,885.599976,278.799988,285.359985,32.222221,37,82.599998,100,72.099998,75.0,72.0
20161212180000,885.599976,278.799988,275.519989,31.111111,37,90.800003,100,72.099998,75.0,72.0
20161212181500,885.599976,278.799988,275.519989,31.111111,37,83.800003,100,72.199997,75.0,72.0
20161212183000,885.599976,278.799988,282.080017,31.851855,37,82.5,100,72.099998,75.0,72.0
20161212184500,885.599976,278.799988,282.080017,31.851855,37,92.300003,100,72.0,75.0,72.0
20161212190000,885.599976,278.799988,282.080017,31.851855,37,81.800003,100,72.0,75.0,72.0
20161212191500,885.599976,278.799988,275.519989,31.111111,37,90.099998,100,72.199997,75.0,72.0
20161212193000,885.599976,278.799988,282.080017,31.851855,37,62.400002,0,72.199997,75.0,72.0
20161212194500,885.599976,278.799988,282.080017,31.851855,37,59.200001,0,71.800003,75.0,72.0
20161212200000,885.599976,278.799988,282.080017,31.851855,37,59.200001,100,71.400002,75.0,72.0
20161212201500,885.599976,278.799988,282.080017,31.851855,37,59.200001,100,71.199997,75.0,72.0
20161212203000,885.599976,278.799988,282.080017,31.851855,37,77.800003,100,71.400002,75.0,72.0
20161212204500,885.599976,278.799988,275.519989,31.111111,37,81.400002,100,71.599998,75.0,72.0
20161212210000,885.599976,278.799988,272.23999,30.74074,37,87.5,100,71.699997,75.0,72.0
20161212211500,885.599976,278.799988,275.519989,31.111111,37,79.699997,100,71.800003,75.0,72.0
20161212213000,885.599976,278.799988,275.519989,31.111111,37,82.0,100,71.900002,75.0,72.0
20161212214500,885.599976,278.799988,275.519989,31.111111,37,88.300003,100,72.099998,75.0,72.0
20161212220000,885.599976,278.799988,275.519989,31.111111,37,80.699997,100,72.0,75.0,72.0
20161212221500,885.599976,278.799988,275.519989,31.111111,37,79.199997,100,71.800003,75.0,72.0
20161212223000,885.599976,278.799988,275.519989,31.111111,37,81.5,100,71.699997,75.0,72.0
20161212224500,885.599976,278.799988,272.23999,30.74074,37,93.599998,100,71.699997,75.0,72.0
20161212230000,885.599976,278.799988,272.23999,30.74074,37,82.5,100,71.900002,75.0,72.0
20161212231500,885.599976,278.799988,272.23999,30.74074,37,82.5,100,72.099998,75.0,72.0
20161212233000,885.599976,278.799988,275.519989,31.111111,37,94.099998,100,72.099998,75.0,72.0
20161212234500,885.599976,278.799988,272.23999,30.74074,37,83.800003,100,72.099998,75.0,72.0
20161213000000,885.599976,278.799988,272.23999,30.74074,37,83.800003,100,72.099998,75.0,72.0
20161213001500,885.599976,278.799988,272.23999,30.74074,37,94.199997,100,72.099998,75.0,72.0
20161213003000,885.599976,278.799988,272.23999,30.74074,37,82.099998,100,72.099998,75.0,72.0
20161213004500,885.599976,278.799988,275.519989,31.111111,37,84.099998,100,72.099998,75.0,72.0
20161213010000,885.599976,278.799988,272.23999,30.74074,37,90.300003,100,72.099998,75.0,72.0
20161213011500,885.599976,278.799988,272.23999,30.74074,37,81.599998,100,72.099998,75.0,72.0
20161213013000,885.599976,278.799988,272.23999,30.74074,37,89.199997,100,72.199997,75.0,72.0
