PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213014500,885.599976,278.799988,275.519989,31.111111,37,59.599998,0,72.099998,75.0,72.0
20161213020000,885.599976,278.799988,272.23999,30.74074,37,58.799999,100,71.5,75.0,72.0
20161213021500,885.599976,278.799988,272.23999,30.74074,37,58.799999,100,71.099998,75.0,72.0
20161213023000,885.599976,278.799988,272.23999,30.74074,37,77.300003,100,71.400002,75.0,72.0
20161213024500,885.599976,278.799988,272.23999,30.74074,37,94.699997,100,71.400002,75.0,72.0
20161213030000,885.599976,278.799988,272.23999,30.74074,37,85.0,100,71.599998,75.0,72.0
20161213031500,885.599976,278.799988,272.23999,30.74074,37,83.199997,100,71.599998,75.0,72.0
20161213033000,885.599976,278.799988,272.23999,30.74074,37,95.5,100,71.800003,75.0,72.0
20161213034500,885.599976,278.799988,275.519989,31.111111,37,85.099998,100,71.900002,75.0,72.0
20161213040000,885.599976,278.799988,267.319977,30.185183,37,85.099998,100,72.099998,75.0,72.0
20161213041500,885.599976,278.799988,272.23999,30.74074,37,96.800003,100,72.199997,75.0,72.0
20161213043000,885.599976,278.799988,272.23999,30.74074,37,84.400002,100,72.199997,75.0,72.0
20161213044500,885.599976,278.799988,272.23999,30.74074,37,90.400002,100,72.199997,75.0,72.0
20161213050000,885.599976,278.799988,272.23999,30.74074,37,86.900002,100,72.099998,75.0,72.0
20161213051500,885.599976,278.799988,272.23999,30.74074,37,84.300003,100,72.099998,75.0,72.0
20161213053000,885.599976,278.799988,272.23999,30.74074,37,96.599998,100,72.199997,75.0,72.0
20161213054500,885.599976,278.799988,272.23999,30.74074,37,59.200001,0,72.0,75.0,72.0
20161213060000,885.599976,278.799988,272.23999,30.74074,37,58.299999,100,71.400002,75.0,72.0
20161213061500,885.599976,278.799988,275.519989,31.111111,37,58.299999,100,71.099998,75.0,72.0
20161213063000,885.599976,278.799988,275.519989,31.111111,37,79.199997,100,71.5,75.0,72.0
20161213064500,885.599976,278.799988,272.23999,30.74074,37,83.5,100,71.599998,75.0,72.0
20161213070000,885.599976,278.799988,272.23999,30.74074,37,84.599998,100,71.599998,75.0,72.0
20161213071500,885.599976,278.799988,275.519989,31.111111,37,82.400002,100,71.800003,75.0,72.0
20161213073000,885.599976,278.799988,267.319977,30.185183,37,94.099998,100,71.900002,75.0,72.0
20161213074500,885.599976,278.799988,272.23999,30.74074,37,83.800003,100,71.900002,75.0,72.0
20161213080000,885.599976,278.799988,272.23999,30.74074,37,82.599998,100,71.900002,75.0,72.0
20161213081500,885.599976,278.799988,272.23999,30.74074,37,88.0,100,72.0,75.0,72.0
20161213083000,885.599976,278.799988,267.319977,30.185183,37,89.400002,100,72.0,75.0,72.0
20161213084500,885.599976,278.799988,272.23999,30.74074,37,83.800003,100,72.099998,75.0,72.0
20161213090000,885.599976,278.799988,272.23999,30.74074,37,82.599998,100,72.099998,75.0,72.0
20161213091500,885.599976,278.799988,275.519989,31.111111,37,84.900002,100,72.099998,75.0,72.0
20161213093000,885.599976,278.799988,272.23999,30.74074,37,87.400002,100,72.199997,75.0,72.0
20161213094500,885.599976,278.799988,272.23999,30.74074,37,89.199997,100,72.199997,75.0,72.0
20161213100000,885.599976,278.799988,272.23999,30.74074,37,60.400002,0,72.199997,75.0,72.0
20161213101500,885.599976,278.799988,275.519989,31.111111,37,59.200001,100,71.599998,75.0,72.0
20161213103000,885.599976,278.799988,272.23999,30.74074,37,59.200001,100,71.199997,75.0,72.0
20161213104500,885.599976,278.799988,272.23999,30.74074,37,78.699997,100,71.400002,75.0,72.0
20161213110000,885.599976,278.799988,272.23999,30.74074,37,77.300003,100,71.599998,75.0,72.0
20161213111500,885.599976,278.799988,267.319977,30.185183,37,77.300003,100,71.699997,75.0,72.0
20161213113000,885.599976,278.799988,272.23999,30.74074,37,82.5,100,71.699997,75.0,72.0
20161213114500,885.599976,278.799988,272.23999,30.74074,37,83.699997,100,71.800003,75.0,72.0
20161213120000,885.599976,278.799988,272.23999,30.74074,37,82.0,100,71.699997,75.0,72.0
20161213121500,885.599976,278.799988,275.519989,31.111111,37,78.300003,100,71.800003,75.0,72.0
20161213123000,885.599976,278.799988,267.319977,30.185183,37,78.300003,100,71.599998,75.0,72.0
20161213124500,885.599976,278.799988,272.23999,30.74074,37,82.099998,100,71.699997,75.0,72.0
20161213130000,885.599976,278.799988,272.23999,30.74074,37,91.699997,100,71.800003,75.0,72.0
20161213131500,885.599976,278.799988,275.519989,31.111111,37,84.300003,100,71.900002,75.0,72.0
20161213133000,885.599976,278.799988,272.23999,30.74074,37,79.699997,100,72.099998,75.0,72.0
20161213134500,885.599976,278.799988,272.23999,30.74074,37,85.599998,100,72.099998,75.0,72.0
20161213140000,885.599976,278.799988,275.519989,31.111111,37,83.400002,100,72.099998,75.0,72.0
20161213141500,885.599976,278.799988,272.23999,30.74074,37,81.599998,100,72.099998,75.0,72.0
20161213143000,885.599976,278.799988,272.23999,30.74074,37,89.800003,100,72.099998,75.0,72.0
20161213144500,885.599976,278.799988,275.519989,31.111111,37,89.800003,100,72.099998,75.0,72.0
20161213150000,885.599976,278.799988,275.519989,31.111111,37,86.099998,100,72.099998,75.0,72.0
20161213151500,885.599976,278.799988,275.519989,31.111111,37,82.400002,100,72.099998,75.0,72.0
20161213153000,885.599976,278.799988,275.519989,31.111111,37,82.400002,100,72.099998,75.0,72.0
20161213154500,885.599976,278.799988,275.519989,31.111111,37,91.099998,100,72.199997,75.0,72.0
20161213160000,885.599976,278.799988,282.080017,31.851855,37,83.199997,100,72.099998,75.0,72.0
20161213161500,885.599976,278.799988,275.519989,31.111111,37,83.199997,100,72.099998,75.0,72.0
20161213163000,885.599976,278.799988,282.080017,31.851855,37,84.300003,100,72.099998,75.0,72.0
20161213164500,885.599976,278.799988,275.519989,31.111111,37,89.5,100,72.199997,75.0,72.0
20161213170000,885.599976,278.799988,275.519989,31.111111,37,87.400002,100,72.199997,75.0,72.0
20161213171500,885.599976,278.799988,275.519989,31.111111,37,61.599998,0,72.199997,75.0,72.0
20161213173000,885.599976,278.799988,272.23999,30.74074,37,58.700001,100,71.699997,75.0,72.0
20161213174500,885.599976,278.799988,275.519989,31.111111,37,58.700001,100,71.400002,75.0,72.0
20161213180000,885.599976,278.799988,282.080017,31.851855,37,58.700001,100,71.099998,75.0,72.0
20161213181500,885.599976,278.799988,282.080017,31.851855,37,80.699997,100,71.5,75.0,72.0
20161213183000,885.599976,278.799988,275.519989,31.111111,37,82.800003,100,71.800003,75.0,72.0
20161213184500,885.599976,278.799988,272.23999,30.74074,37,82.800003,100,71.900002,75.0,72.0
20161213190000,885.599976,278.799988,275.519989,31.111111,37,82.800003,100,72.099998,75.0,72.0
20161213191500,885.599976,278.799988,275.519989,31.111111,37,81.099998,100,71.900002,75.0,72.0
20161213193000,885.599976,278.799988,275.519989,31.111111,37,87.699997,100,71.900002,75.0,72.0
20161213194500,885.599976,278.799988,275.519989,31.111111,37,90.0,100,72.0,75.0,72.0
20161213200000,885.599976,278.799988,272.23999,30.74074,37,83.199997,100,72.099998,75.0,72.0
20161213201500,885.599976,278.799988,275.519989,31.111111,37,81.5,100,72.199997,75.0,72.0
20161213203000,885.599976,278.799988,272.23999,30.74074,37,59.299999,0,71.900002,75.0,72.0
20161213204500,885.599976,278.799988,272.23999,30.74074,37,59.299999,100,71.5,75.0,72.0
20161213210000,885.599976,278.799988,282.080017,31.851855,37,59.299999,100,71.199997,75.0,72.0
20161213211500,885.599976,278.799988,275.519989,31.111111,37,82.400002,100,71.599998,75.0,72.0
20161213213000,885.599976,278.799988,275.519989,31.111111,37,85.599998,100,71.800003,75.0,72.0
20161213214500,885.599976,278.799988,267.319977,30.185183,37,76.300003,100,71.800003,75.0,72.0
20161213220000,885.599976,278.799988,275.519989,31.111111,37,73.0,100,71.800003,75.0,72.0
20161213221500,885.599976,278.799988,275.519989,31.111111,37,74.800003,100,71.800003,75.0,72.0
20161213223000,885.599976,278.799988,275.519989,31.111111,37,74.800003,100,71.800003,75.0,72.0
20161213224500,885.599976,278.799988,275.519989,31.111111,37,73.0,100,71.699997,75.0,72.0
20161213230000,885.599976,278.799988,272.23999,30.74074,37,74.400002,100,71.699997,75.0,72.0
20161213231500,885.599976,278.799988,275.519989,31.111111,37,77.199997,100,71.699997,75.0,72.0
20161213233000,885.599976,278.799988,272.23999,30.74074,37,73.5,100,71.699997,75.0,72.0
20161213234500,885.599976,278.799988,275.519989,31.111111,37,73.5,100,71.800003,75.0,72.0
20161214000000,885.599976,278.799988,275.519989,31.111111,37,79.699997,100,71.599998,75.0,72.0
20161214001500,885.599976,278.799988,275.519989,31.111111,37,83.199997,100,71.5,75.0,72.0
20161214003000,885.599976,278.799988,272.23999,30.74074,37,94.800003,100,71.800003,75.0,72.0
20161214004500,885.599976,278.799988,272.23999,30.74074,37,84.300003,100,72.0,75.0,72.0
20161214010000,885.599976,278.799988,267.319977,30.185183,37,86.099998,100,72.0,75.0,72.0
20161214011500,885.599976,278.799988,272.23999,30.74074,37,60.799999,0,72.199997,75.0,72.0
20161214013000,885.599976,278.799988,267.319977,30.185183,37,58.700001,100,71.300003,75.0,72.0
20161214014500,885.599976,278.799988,275.519989,31.111111,37,77.099998,100,71.099998,75.0,72.0
20161214020000,885.599976,278.799988,275.519989,31.111111,37,87.900002,100,71.300003,75.0,72.0
20161214021500,885.599976,278.799988,272.23999,30.74074,37,93.0,100,71.599998,75.0,72.0
20161214023000,885.599976,278.799988,272.23999,30.74074,37,82.599998,100,71.699997,75.0,72.0
20161214024500,885.599976,278.799988,275.519989,31.111111,37,95.900002,100,71.900002,75.0,72.0
20161214030000,885.599976,278.799988,275.519989,31.111111,37,66.599998,0,72.5,75.0,72.0
20161214031500,885.599976,278.799988,272.23999,30.74074,37,59.200001,0,71.900002,75.0,72.0
20161214033000,885.599976,278.799988,275.519989,31.111111,37,58.400002,100,71.599998,75.0,72.0
20161214034500,885.599976,278.799988,275.519989,31.111111,37,58.400002,100,71.199997,75.0,72.0
20161214040000,885.599976,278.799988,282.080017,31.851855,37,79.099998,100,71.699997,75.0,72.0
20161214041500,885.599976,278.799988,275.519989,31.111111,37,66.199997,100,72.0,75.0,72.0
20161214043000,885.599976,278.799988,275.519989,31.111111,37,68.099998,100,71.900002,75.0,72.0
20161214044500,885.599976,278.799988,275.519989,31.111111,37,66.300003,100,71.900002,75.0,72.0
20161214050000,885.599976,278.799988,275.519989,31.111111,37,66.300003,100,71.900002,75.0,72.0
20161214051500,885.599976,278.799988,275.519989,31.111111,37,66.300003,100,72.099998,75.0,72.0
20161214053000,885.599976,278.799988,275.519989,31.111111,37,66.300003,100,71.800003,75.0,72.0
20161214054500,885.599976,278.799988,275.519989,31.111111,37,66.300003,100,72.0,75.0,72.0
20161214060000,885.599976,278.799988,275.519989,31.111111,37,66.300003,100,71.599998,75.0,72.0
20161214061500,885.599976,278.799988,275.519989,31.111111,37,67.300003,100,71.800003,75.0,72.0
20161214063000,885.599976,278.799988,282.080017,31.851855,37,65.800003,100,71.599998,75.0,72.0
20161214064500,885.599976,278.799988,555.960022,62.777782,51,60.299999,0,69.800003,69.5,66.5
20161214070000,885.599976,278.799988,418.200012,47.222225,45,57.599998,0,69.0,69.5,66.5
20161214071500,885.599976,278.799988,350.959991,39.62963,41,57.599998,0,68.900002,69.5,66.5
20161214073000,885.599976,278.799988,469.040009,52.962965,48,57.599998,0,68.300003,68.0,63.700001
20161214074500,885.599976,278.799988,475.600006,53.703706,49,57.599998,0,67.900002,68.0,63.700001
20161214080000,885.599976,278.799988,426.399994,48.148149,46,56.799999,0,68.099998,68.0,63.700001
20161214081500,885.599976,278.799988,426.399994,48.148149,46,56.799999,0,68.099998,68.0,63.700001
20161214083000,885.599976,278.799988,426.399994,48.148149,46,56.799999,0,67.900002,68.0,63.700001
20161214084500,885.599976,278.799988,413.279999,46.666668,46,56.799999,0,67.900002,68.0,63.700001
20161214090000,885.599976,278.799988,398.519989,45.0,44,56.799999,0,67.599998,68.0,63.700001
20161214091500,885.599976,278.799988,300.119995,33.888889,37,56.799999,0,67.5,68.0,63.700001
20161214093000,885.599976,278.799988,303.399994,34.25926,37,56.799999,0,67.800003,68.0,63.700001
20161214094500,885.599976,278.799988,300.119995,33.888889,37,56.799999,0,67.599998,68.0,63.700001
20161214100000,885.599976,278.799988,300.119995,33.888889,37,56.799999,0,67.900002,68.0,63.700001
20161214101500,885.599976,278.799988,300.119995,33.888889,37,56.799999,0,67.800003,68.0,63.700001
20161214103000,885.599976,278.799988,303.399994,34.25926,37,56.799999,0,67.699997,68.0,63.700001
20161214104500,885.599976,278.799988,300.119995,33.888889,37,56.799999,0,67.800003,68.0,63.700001
20161214110000,885.599976,278.799988,295.200012,33.333336,37,56.799999,0,67.800003,68.0,63.700001
20161214111500,885.599976,278.799988,295.200012,33.333336,37,56.799999,0,68.199997,68.0,63.700001
20161214113000,885.599976,278.799988,387.040009,43.703706,44,57.5,0,68.300003,68.0,63.700001
20161214114500,885.599976,278.799988,318.160004,35.925927,40,57.5,0,67.900002,68.0,59.099998
20161214120000,885.599976,278.799988,375.559998,42.407408,43,57.5,0,68.400002,68.0,59.099998
20161214121500,885.599976,278.799988,364.079987,41.111111,43,57.5,0,67.699997,68.0,59.099998
20161214123000,885.599976,278.799988,334.559998,37.777779,41,57.5,0,67.699997,68.0,59.099998
20161214124500,885.599976,278.799988,334.559998,37.777779,41,57.5,0,67.699997,68.0,59.099998
20161214130000,885.599976,278.799988,334.559998,37.777779,40,57.5,0,67.599998,68.0,59.099998
20161214131500,885.599976,278.799988,323.080017,36.481484,40,57.5,0,68.0,68.0,59.099998
20161214133000,885.599976,278.799988,326.359985,36.851851,40,57.5,0,68.0,68.0,59.099998
20161214134500,885.599976,278.799988,326.359985,36.851851,40,57.5,0,67.900002,68.0,59.099998
20161214140000,885.599976,278.799988,323.080017,36.481484,40,57.5,0,67.800003,68.0,59.099998
20161214141500,885.599976,278.799988,323.080017,36.481484,40,57.5,0,67.900002,68.0,59.099998
20161214143000,885.599976,278.799988,326.359985,36.851851,40,57.5,0,68.099998,68.0,59.099998
20161214144500,885.599976,278.799988,323.080017,36.481484,40,56.799999,0,67.900002,68.0,59.099998
20161214150000,885.599976,278.799988,318.160004,35.925927,40,56.799999,0,67.900002,68.0,59.099998
20161214151500,885.599976,278.799988,323.080017,36.481484,40,56.799999,0,68.199997,68.0,59.099998
20161214153000,885.599976,278.799988,337.839996,38.148149,41,56.799999,0,68.199997,68.0,59.099998
20161214154500,885.599976,278.799988,350.959991,39.62963,41,56.799999,0,67.599998,68.0,59.099998
20161214160000,885.599976,278.799988,323.080017,36.481484,40,56.799999,0,68.099998,68.0,59.099998
20161214161500,885.599976,278.799988,323.080017,36.481484,40,56.799999,0,67.800003,68.0,59.099998
20161214163000,885.599976,278.799988,329.640015,37.222225,40,56.0,0,68.400002,68.0,59.099998
20161214164500,885.599976,278.799988,342.76001,38.703706,41,56.0,0,67.800003,68.0,59.099998
20161214170000,885.599976,278.799988,337.839996,38.148149,41,56.0,0,67.900002,68.0,59.099998
20161214171500,885.599976,278.799988,342.76001,38.703706,41,56.0,0,67.900002,68.0,59.099998
20161214173000,885.599976,278.799988,334.559998,37.777779,40,55.200001,0,67.699997,68.0,59.099998
20161214174500,885.599976,278.799988,318.160004,35.925927,39,55.200001,0,67.900002,68.0,59.099998
20161214180000,885.599976,278.799988,318.160004,35.925927,39,55.200001,0,68.0,68.0,59.099998
20161214181500,885.599976,278.799988,375.559998,42.407408,43,55.200001,0,67.900002,68.0,59.099998
20161214183000,885.599976,278.799988,350.959991,39.62963,41,55.200001,0,67.699997,68.0,59.099998
20161214184500,885.599976,278.799988,326.359985,36.851851,40,55.200001,0,68.099998,68.0,59.099998
20161214190000,885.599976,278.799988,329.640015,37.222225,40,54.299999,0,67.699997,68.0,59.099998
20161214191500,885.599976,278.799988,342.76001,38.703706,40,54.299999,0,68.0,68.0,54.5
20161214193000,885.599976,278.799988,352.600006,39.814817,41,54.299999,0,68.099998,68.0,54.299999
20161214194500,885.599976,278.799988,352.600006,39.814817,41,54.299999,0,68.099998,68.0,54.400002
20161214200000,885.599976,278.799988,323.080017,36.481484,39,53.5,0,67.900002,68.0,54.299999
20161214201500,885.599976,278.799988,326.359985,36.851851,39,53.5,0,68.099998,68.0,54.299999
20161214203000,885.599976,278.799988,334.559998,37.777779,41,53.5,0,68.400002,68.0,54.400002
20161214204500,885.599976,278.799988,303.399994,34.25926,37,52.700001,0,67.699997,68.0,54.400002
20161214210000,885.599976,278.799988,329.640015,37.222225,39,52.700001,0,68.099998,68.0,54.299999
20161214211500,885.599976,278.799988,329.640015,37.222225,39,52.700001,0,67.599998,68.0,54.400002
20161214213000,885.599976,278.799988,300.119995,33.888889,37,52.700001,0,67.800003,68.0,54.400002
20161214214500,885.599976,278.799988,308.319977,34.814813,38,51.900002,0,67.699997,68.0,54.299999
20161214220000,885.599976,278.799988,303.399994,34.25926,37,51.900002,0,67.699997,68.0,54.5
20161214221500,885.599976,278.799988,303.399994,34.25926,37,51.900002,0,67.400002,68.0,54.299999
20161214223000,885.599976,278.799988,303.399994,34.25926,37,51.900002,0,67.300003,68.0,54.400002
20161214224500,885.599976,278.799988,303.399994,34.25926,36,51.900002,0,67.099998,68.0,54.400002
20161214230000,885.599976,278.799988,300.119995,33.888889,36,51.900002,0,67.0,68.0,54.299999
20161214231500,885.599976,278.799988,300.119995,33.888889,36,51.900002,0,66.800003,68.0,54.400002
20161214233000,885.599976,278.799988,300.119995,33.888889,36,51.900002,0,66.599998,68.0,54.400002
20161214234500,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,66.400002,68.0,54.400002
20161215000000,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,66.199997,68.0,54.5
20161215001500,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,66.099998,68.0,54.400002
20161215003000,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,66.099998,68.0,54.5
20161215004500,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,66.099998,68.0,54.400002
20161215010000,885.599976,278.799988,300.119995,33.888889,36,51.099998,0,66.099998,68.0,54.400002
20161215011500,885.599976,278.799988,308.319977,34.814813,36,51.099998,0,66.0,68.0,54.599998
20161215013000,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,66.0,68.0,54.5
20161215014500,885.599976,278.799988,303.399994,34.25926,36,51.099998,0,65.900002,68.0,54.299999
20161215020000,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.800003,68.0,54.400002
20161215021500,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.800003,68.0,54.400002
20161215023000,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.800003,68.0,54.5
20161215024500,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.699997,68.0,54.5
20161215030000,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.599998,68.0,54.400002
20161215031500,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.699997,68.0,54.299999
20161215033000,885.599976,278.799988,308.319977,34.814813,36,50.299999,0,65.599998,68.0,54.5
20161215034500,885.599976,278.799988,308.319977,34.814813,36,50.299999,0,65.5,68.0,54.400002
20161215040000,885.599976,278.799988,303.399994,34.25926,36,50.299999,0,65.5,68.0,54.5
20161215041500,885.599976,278.799988,303.399994,34.25926,36,49.5,0,65.400002,68.0,54.599998
20161215043000,885.599976,278.799988,303.399994,34.25926,36,49.5,0,65.300003,68.0,54.400002
20161215044500,885.599976,278.799988,295.200012,33.333336,36,49.5,0,65.199997,68.0,54.400002
20161215050000,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.199997,68.0,54.400002
20161215051500,885.599976,278.799988,303.399994,34.25926,36,49.5,0,65.099998,68.0,54.299999
20161215053000,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.0,68.0,54.299999
20161215054500,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.099998,68.0,54.400002
20161215060000,885.599976,278.799988,303.399994,34.25926,36,49.5,0,65.300003,68.0,54.400002
20161215061500,885.599976,278.799988,303.399994,34.25926,36,49.5,0,65.400002,68.0,54.400002
20161215063000,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.099998,68.0,54.400002
20161215064500,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.0,68.0,54.299999
20161215070000,885.599976,278.799988,295.200012,33.333336,36,49.5,0,64.800003,68.0,54.5
20161215071500,885.599976,278.799988,300.119995,33.888889,36,49.5,0,64.800003,68.0,54.5
20161215073000,885.599976,278.799988,300.119995,33.888889,36,49.5,0,64.599998,68.0,54.400002
20161215074500,885.599976,278.799988,300.119995,33.888889,36,49.5,0,64.800003,68.0,54.400002
20161215080000,885.599976,278.799988,295.200012,33.333336,36,49.5,0,64.900002,68.0,54.400002
20161215081500,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.0,68.0,54.400002
20161215083000,885.599976,278.799988,300.119995,33.888889,36,49.5,0,65.0,68.0,54.599998
20161215084500,885.599976,278.799988,295.200012,33.333336,36,49.5,0,65.0,68.0,54.599998
20161215090000,885.599976,278.799988,295.200012,33.333336,36,49.5,0,65.099998,68.0,54.5
20161215091500,885.599976,278.799988,300.119995,33.888889,36,100.400002,100,65.699997,74.599998,71.599998
20161215093000,885.599976,278.799988,295.200012,33.333336,36,97.699997,100,66.699997,74.599998,71.599998
20161215094500,885.599976,278.799988,295.200012,33.333336,36,88.0,100,67.300003,74.599998,71.599998
20161215100000,885.599976,278.799988,300.119995,33.888889,36,90.599998,100,67.900002,74.599998,71.599998
20161215101500,885.599976,278.799988,295.200012,33.333336,36,106.099998,100,68.400002,74.599998,71.599998
20161215103000,885.599976,278.799988,300.119995,33.888889,36,96.099998,100,68.800003,74.599998,71.599998
20161215104500,885.599976,278.799988,291.919983,32.962962,36,88.0,100,69.099998,74.599998,71.599998
20161215110000,885.599976,278.799988,295.200012,33.333336,36,88.0,100,69.5,74.599998,71.599998
20161215111500,885.599976,278.799988,291.919983,32.962962,36,106.900002,100,69.800003,74.599998,71.599998
20161215113000,885.599976,278.799988,295.200012,33.333336,36,93.5,100,70.099998,74.599998,71.599998
20161215114500,885.599976,278.799988,291.919983,32.962962,36,88.099998,100,70.400002,74.599998,71.599998
20161215120000,885.599976,278.799988,291.919983,32.962962,36,101.300003,100,70.699997,74.599998,71.599998
20161215121500,885.599976,278.799988,291.919983,32.962962,36,97.699997,100,70.900002,74.599998,71.599998
20161215123000,885.599976,278.799988,291.919983,32.962962,36,88.0,100,71.099998,74.599998,71.599998
20161215124500,885.599976,278.799988,291.919983,32.962962,36,99.900002,100,71.300003,74.599998,71.599998
20161215130000,885.599976,278.799988,285.359985,32.222221,36,98.300003,100,71.599998,74.599998,71.599998
20161215131500,885.599976,278.799988,285.359985,32.222221,36,89.300003,100,71.699997,74.599998,71.599998
20161215133000,885.599976,278.799988,285.359985,32.222221,36,56.900002,0,71.599998,74.599998,71.599998
20161215134500,885.599976,278.799988,285.359985,32.222221,36,80.199997,100,70.300003,74.599998,71.599998
20161215140000,885.599976,278.799988,285.359985,32.222221,36,90.400002,100,71.0,74.599998,71.599998
20161215141500,885.599976,278.799988,291.919983,32.962962,36,87.300003,100,71.199997,74.599998,71.599998
20161215143000,885.599976,278.799988,285.359985,32.222221,36,82.5,100,71.199997,74.599998,71.599998
20161215144500,885.599976,278.799988,285.359985,32.222221,36,95.300003,100,71.400002,74.599998,71.599998
20161215150000,885.599976,278.799988,291.919983,32.962962,36,82.0,100,71.5,74.599998,71.599998
20161215151500,885.599976,278.799988,285.359985,32.222221,36,85.400002,100,71.599998,74.599998,71.599998
20161215153000,885.599976,278.799988,285.359985,32.222221,36,94.099998,100,71.699997,74.599998,71.599998
20161215154500,885.599976,278.799988,282.080017,31.851855,36,81.5,100,71.800003,74.599998,71.599998
20161215160000,885.599976,278.799988,285.359985,32.222221,36,55.599998,100,70.699997,74.599998,71.599998
20161215161500,885.599976,278.799988,282.080017,31.851855,36,84.900002,100,70.5,74.599998,71.599998
20161215163000,885.599976,278.799988,285.359985,32.222221,36,83.400002,100,71.099998,74.599998,71.599998
20161215164500,885.599976,278.799988,285.359985,32.222221,36,89.199997,100,71.300003,74.599998,71.599998
20161215170000,885.599976,278.799988,285.359985,32.222221,36,80.199997,100,71.400002,74.599998,71.599998
20161215171500,885.599976,278.799988,285.359985,32.222221,36,94.099998,100,71.400002,74.599998,71.599998
20161215173000,885.599976,278.799988,285.359985,32.222221,36,79.599998,100,71.400002,74.599998,71.599998
20161215174500,885.599976,278.799988,285.359985,32.222221,36,86.800003,100,71.400002,74.599998,71.599998
20161215180000,885.599976,278.799988,282.080017,31.851855,36,93.5,100,71.400002,74.599998,71.599998
20161215181500,885.599976,278.799988,291.919983,32.962962,36,82.099998,100,71.400002,74.599998,71.599998
20161215183000,885.599976,278.799988,285.359985,32.222221,36,79.199997,100,71.900002,74.599998,71.599998
20161215184500,885.599976,278.799988,285.359985,32.222221,36,84.300003,100,70.199997,74.599998,71.599998
20161215190000,885.599976,278.799988,285.359985,32.222221,36,62.400002,100,71.300003,74.599998,71.599998
20161215191500,885.599976,278.799988,285.359985,32.222221,36,76.599998,0,71.900002,74.599998,71.599998
20161215193000,885.599976,278.799988,285.359985,32.222221,36,88.599998,100,70.5,74.599998,71.599998
20161215194500,885.599976,278.799988,291.919983,32.962962,36,74.800003,100,70.900002,74.599998,71.599998
20161215200000,885.599976,278.799988,285.359985,32.222221,36,70.400002,0,71.900002,74.599998,71.599998
20161215201500,885.599976,278.799988,285.359985,32.222221,36,75.599998,100,70.099998,74.599998,71.599998
20161215203000,885.599976,278.799988,291.919983,32.962962,36,81.900002,100,70.400002,74.599998,71.599998
20161215204500,885.599976,278.799988,285.359985,32.222221,36,81.900002,100,70.599998,74.599998,71.599998
20161215210000,885.599976,278.799988,285.359985,32.222221,36,91.900002,100,70.699997,74.599998,71.599998
20161215211500,885.599976,278.799988,285.359985,32.222221,36,104.300003,100,70.5,74.599998,71.599998
20161215213000,885.599976,278.799988,285.359985,32.222221,36,90.300003,100,70.699997,74.599998,71.599998
20161215214500,885.599976,278.799988,285.359985,32.222221,36,88.699997,100,70.699997,74.599998,71.599998
20161215220000,885.599976,278.799988,285.359985,32.222221,36,106.099998,100,70.699997,74.599998,71.599998
20161215221500,885.599976,278.799988,285.359985,32.222221,36,94.0,100,70.800003,74.599998,71.599998
20161215223000,885.599976,278.799988,282.080017,31.851855,36,87.5,100,70.900002,74.599998,71.599998
20161215224500,885.599976,278.799988,285.359985,32.222221,36,101.300003,100,70.900002,74.599998,71.599998
20161215230000,885.599976,278.799988,285.359985,32.222221,36,98.199997,100,70.599998,74.599998,71.599998
20161215231500,885.599976,278.799988,282.080017,31.851855,36,88.599998,100,70.199997,74.599998,71.599998
20161215233000,885.599976,278.799988,285.359985,32.222221,36,88.599998,100,70.199997,74.599998,71.599998
20161215234500,885.599976,278.799988,285.359985,32.222221,36,106.199997,100,70.199997,74.599998,71.599998
20161216000000,885.599976,278.799988,282.080017,31.851855,36,95.300003,100,70.099998,74.599998,71.599998
20161216001500,885.599976,278.799988,285.359985,32.222221,36,86.900002,100,70.199997,74.599998,71.599998
20161216003000,885.599976,278.799988,285.359985,32.222221,36,91.900002,100,70.199997,74.599998,71.599998
20161216004500,885.599976,278.799988,282.080017,31.851855,36,106.400002,100,70.0,74.599998,71.599998
20161216010000,885.599976,278.799988,285.359985,32.222221,36,92.300003,100,70.0,74.599998,71.599998
20161216011500,885.599976,278.799988,291.919983,32.962962,36,86.400002,100,70.0,74.599998,71.599998
20161216013000,885.599976,278.799988,291.919983,32.962962,36,93.300003,100,69.900002,74.599998,71.599998
20161216014500,885.599976,278.799988,282.080017,31.851855,36,106.599998,100,70.0,74.599998,71.599998
20161216020000,885.599976,278.799988,291.919983,32.962962,36,93.800003,100,70.199997,74.599998,71.599998
20161216021500,885.599976,278.799988,291.919983,32.962962,36,85.599998,100,70.300003,74.599998,71.599998
20161216023000,885.599976,278.799988,291.919983,32.962962,36,91.300003,100,70.300003,74.599998,71.599998
20161216024500,885.599976,278.799988,285.359985,32.222221,36,106.0,100,70.400002,74.599998,71.599998
20161216030000,885.599976,278.799988,285.359985,32.222221,36,94.099998,100,70.400002,74.599998,71.599998
20161216031500,885.599976,278.799988,285.359985,32.222221,36,86.300003,100,70.5,74.599998,71.599998
20161216033000,885.599976,278.799988,285.359985,32.222221,36,93.099998,100,70.699997,74.599998,71.599998
20161216034500,885.599976,278.799988,291.919983,32.962962,36,106.699997,100,70.699997,74.599998,71.599998
20161216040000,885.599976,278.799988,285.359985,32.222221,36,92.300003,100,70.699997,74.599998,71.599998
20161216041500,885.599976,278.799988,282.080017,31.851855,36,86.199997,100,70.699997,74.599998,71.599998
20161216043000,885.599976,278.799988,285.359985,32.222221,36,94.599998,100,70.800003,74.599998,71.599998
20161216044500,885.599976,278.799988,285.359985,32.222221,36,106.699997,100,70.699997,74.599998,71.599998
20161216050000,885.599976,278.799988,285.359985,32.222221,36,94.099998,100,70.699997,74.599998,71.599998
20161216051500,885.599976,278.799988,285.359985,32.222221,36,86.900002,100,70.800003,74.599998,71.599998
20161216053000,885.599976,278.799988,285.359985,32.222221,36,94.300003,100,70.900002,74.599998,71.599998
20161216054500,885.599976,278.799988,285.359985,32.222221,36,106.800003,100,70.699997,74.599998,71.599998
20161216060000,885.599976,278.799988,282.080017,31.851855,36,92.800003,100,70.699997,74.599998,71.599998
20161216061500,885.599976,278.799988,285.359985,32.222221,36,86.199997,100,70.699997,74.599998,71.599998
20161216063000,885.599976,278.799988,285.359985,32.222221,36,100.099998,100,70.800003,74.599998,71.599998
20161216064500,885.599976,278.799988,285.359985,32.222221,36,86.199997,100,70.599998,74.599998,71.599998
20161216070000,885.599976,278.799988,285.359985,32.222221,36,98.599998,100,70.699997,74.599998,71.599998
20161216071500,885.599976,278.799988,282.080017,31.851855,36,99.900002,100,70.699997,74.599998,71.599998
20161216073000,885.599976,278.799988,282.080017,31.851855,36,88.0,100,70.699997,74.599998,71.599998
20161216074500,885.599976,278.799988,285.359985,32.222221,36,91.099998,100,70.699997,74.599998,71.599998
20161216080000,885.599976,278.799988,282.080017,31.851855,36,106.800003,100,70.699997,74.599998,71.599998
20161216081500,885.599976,278.799988,282.080017,31.851855,36,90.5,100,70.5,74.599998,71.599998
20161216083000,885.599976,278.799988,285.359985,32.222221,36,92.0,100,70.599998,74.599998,71.599998
20161216084500,885.599976,278.799988,282.080017,31.851855,36,107.199997,100,70.5,74.599998,71.599998
20161216090000,885.599976,278.799988,282.080017,31.851855,36,91.199997,100,70.699997,74.599998,71.599998
20161216091500,885.599976,278.799988,282.080017,31.851855,36,95.900002,100,70.800003,74.599998,71.599998
20161216093000,885.599976,278.799988,285.359985,32.222221,36,99.599998,100,70.900002,74.599998,71.599998
20161216094500,885.599976,278.799988,282.080017,31.851855,36,89.300003,100,71.300003,74.599998,71.599998
20161216100000,885.599976,278.799988,282.080017,31.851855,36,106.0,100,71.400002,74.599998,71.599998
20161216101500,885.599976,278.799988,282.080017,31.851855,36,94.099998,100,71.800003,74.599998,71.599998
20161216103000,885.599976,278.799988,282.080017,31.851855,36,57.599998,0,71.599998,74.599998,71.599998
20161216104500,885.599976,278.799988,282.080017,31.851855,36,57.599998,100,70.800003,74.599998,71.599998
20161216110000,885.599976,278.799988,282.080017,31.851855,36,84.0,100,70.800003,74.599998,71.599998
20161216111500,885.599976,278.799988,282.080017,31.851855,36,86.400002,100,71.0,74.599998,71.599998
20161216113000,885.599976,278.799988,282.080017,31.851855,36,85.5,100,71.0,74.599998,71.599998
20161216114500,885.599976,278.799988,285.359985,32.222221,36,96.699997,100,71.199997,74.599998,71.599998
20161216120000,885.599976,278.799988,282.080017,31.851855,36,85.599998,100,71.400002,74.599998,71.599998
20161216121500,885.599976,278.799988,275.519989,31.111111,36,90.5,100,71.400002,74.599998,71.599998
20161216123000,885.599976,278.799988,282.080017,31.851855,36,93.099998,100,71.5,74.599998,71.599998
20161216124500,885.599976,278.799988,275.519989,31.111111,36,85.099998,100,71.599998,74.599998,71.599998
20161216130000,885.599976,278.799988,275.519989,31.111111,36,98.400002,100,71.599998,74.599998,71.599998
20161216131500,885.599976,278.799988,282.080017,31.851855,36,89.5,100,71.599998,74.599998,71.599998
20161216133000,885.599976,278.799988,272.23999,30.74074,36,85.699997,100,71.699997,74.599998,71.599998
20161216134500,885.599976,278.799988,272.23999,30.74074,36,90.199997,100,71.699997,74.599998,71.599998
20161216140000,885.599976,278.799988,275.519989,31.111111,36,96.599998,100,71.699997,74.599998,71.599998
20161216141500,885.599976,278.799988,272.23999,30.74074,36,85.599998,100,71.699997,74.599998,71.599998
20161216143000,885.599976,278.799988,275.519989,31.111111,36,61.400002,0,71.900002,74.599998,71.599998
20161216144500,885.599976,278.799988,275.519989,31.111111,36,58.400002,100,71.300003,74.599998,71.599998
20161216150000,885.599976,278.799988,272.23999,30.74074,36,59.099998,100,71.0,74.599998,71.599998
20161216151500,885.599976,278.799988,275.519989,31.111111,36,59.099998,100,70.900002,74.599998,71.599998
20161216153000,885.599976,278.799988,275.519989,31.111111,36,73.599998,100,71.599998,74.599998,71.599998
20161216154500,885.599976,278.799988,272.23999,30.74074,36,64.900002,100,71.300003,74.599998,71.599998
20161216160000,885.599976,278.799988,275.519989,31.111111,36,65.800003,100,71.199997,74.599998,71.599998
20161216161500,885.599976,278.799988,275.519989,31.111111,36,70.5,100,71.400002,74.599998,71.599998
20161216163000,885.599976,278.799988,275.519989,31.111111,36,71.599998,100,71.699997,74.599998,71.599998
20161216164500,885.599976,278.799988,275.519989,31.111111,36,69.199997,100,71.699997,74.599998,71.599998
20161216170000,885.599976,278.799988,275.519989,31.111111,36,69.199997,100,71.599998,74.599998,71.599998
20161216171500,885.599976,278.799988,275.519989,31.111111,36,70.5,100,71.5,74.599998,71.599998
20161216173000,885.599976,278.799988,275.519989,31.111111,36,69.099998,100,71.599998,74.599998,71.599998
20161216174500,885.599976,278.799988,272.23999,30.74074,36,70.099998,100,71.599998,74.599998,71.599998
20161216180000,885.599976,278.799988,275.519989,31.111111,36,68.099998,100,71.5,74.599998,71.599998
20161216181500,885.599976,278.799988,275.519989,31.111111,36,70.5,100,71.699997,74.599998,71.599998
20161216183000,885.599976,278.799988,272.23999,30.74074,36,68.699997,100,71.699997,74.599998,71.599998
20161216184500,885.599976,278.799988,272.23999,30.74074,36,69.599998,100,71.599998,74.599998,71.599998
20161216190000,885.599976,278.799988,272.23999,30.74074,36,69.599998,100,71.699997,74.599998,71.599998
20161216191500,885.599976,278.799988,272.23999,30.74074,36,68.5,100,71.599998,74.599998,71.599998
20161216193000,885.599976,278.799988,272.23999,30.74074,36,70.099998,100,71.599998,74.599998,71.599998
20161216194500,885.599976,278.799988,272.23999,30.74074,36,68.699997,100,71.699997,74.599998,71.599998
20161216200000,885.599976,278.799988,272.23999,30.74074,36,60.099998,0,71.599998,74.599998,71.599998
20161216201500,885.599976,278.799988,272.23999,30.74074,36,59.200001,100,70.800003,74.599998,71.599998
20161216203000,885.599976,278.799988,267.319977,30.185183,36,76.300003,100,71.0,74.599998,71.599998
20161216204500,885.599976,278.799988,272.23999,30.74074,36,68.699997,100,71.699997,74.599998,71.599998
20161216210000,885.599976,278.799988,267.319977,30.185183,36,67.300003,100,71.800003,74.599998,71.599998
20161216211500,885.599976,278.799988,272.23999,30.74074,36,67.300003,100,71.699997,74.599998,71.599998
20161216213000,885.599976,278.799988,272.23999,30.74074,36,68.300003,100,71.699997,74.599998,71.599998
20161216214500,885.599976,278.799988,272.23999,30.74074,36,68.300003,100,71.699997,74.599998,71.599998
20161216220000,885.599976,278.799988,272.23999,30.74074,36,68.300003,100,71.599998,74.599998,71.599998
20161216221500,885.599976,278.799988,275.519989,31.111111,36,68.300003,100,71.699997,74.599998,71.599998
20161216223000,885.599976,278.799988,272.23999,30.74074,36,67.300003,100,71.699997,74.599998,71.599998
20161216224500,885.599976,278.799988,272.23999,30.74074,36,68.599998,100,71.699997,74.599998,71.599998
20161216230000,885.599976,278.799988,272.23999,30.74074,36,62.0,0,71.900002,74.599998,71.599998
20161216231500,885.599976,278.799988,272.23999,30.74074,36,59.099998,100,71.199997,74.599998,71.599998
20161216233000,885.599976,278.799988,272.23999,30.74074,36,59.099998,100,70.800003,74.599998,71.599998
20161216234500,885.599976,278.799988,272.23999,30.74074,36,68.599998,100,71.5,74.599998,71.599998
20161217000000,885.599976,278.799988,272.23999,30.74074,36,72.0,100,71.099998,74.599998,71.599998
20161217001500,885.599976,278.799988,272.23999,30.74074,36,69.599998,0,71.900002,74.599998,71.599998
20161217003000,885.599976,278.799988,267.319977,30.185183,36,59.200001,100,71.300003,74.599998,71.599998
20161217004500,885.599976,278.799988,272.23999,30.74074,36,59.200001,100,70.900002,74.599998,71.599998
20161217010000,885.599976,278.799988,272.23999,30.74074,36,68.699997,100,70.699997,74.599998,71.599998
20161217011500,885.599976,278.799988,272.23999,30.74074,36,62.299999,100,71.099998,74.599998,71.599998
20161217013000,885.599976,278.799988,272.23999,30.74074,36,78.300003,100,71.199997,74.599998,71.599998
20161217014500,885.599976,278.799988,267.319977,30.185183,36,85.599998,100,71.400002,74.599998,71.599998
20161217020000,885.599976,278.799988,272.23999,30.74074,36,81.099998,100,71.5,74.599998,71.599998
20161217021500,885.599976,278.799988,267.319977,30.185183,36,77.300003,100,71.800003,74.599998,71.599998
20161217023000,885.599976,278.799988,272.23999,30.74074,36,60.799999,0,71.400002,74.599998,71.599998
20161217024500,885.599976,278.799988,272.23999,30.74074,36,59.200001,100,70.699997,74.599998,71.599998
20161217030000,885.599976,278.799988,272.23999,30.74074,36,84.400002,100,71.0,74.599998,71.599998
20161217031500,885.599976,278.799988,267.319977,30.185183,36,84.400002,100,71.199997,74.599998,71.599998
20161217033000,885.599976,278.799988,267.319977,30.185183,36,93.0,100,71.400002,78.0,75.0
20161217034500,885.599976,278.799988,272.23999,30.74074,36,96.900002,100,71.699997,78.099998,75.099998
20161217040000,885.599976,278.799988,272.23999,30.74074,36,96.900002,100,71.800003,78.099998,75.099998
20161217041500,885.599976,278.799988,275.519989,31.111111,36,106.099998,100,72.099998,78.099998,75.099998
20161217043000,885.599976,278.799988,282.080017,31.851855,36,91.699997,100,72.199997,78.099998,75.099998
20161217044500,885.599976,278.799988,282.080017,31.851855,36,109.0,100,72.300003,78.099998,75.099998
20161217050000,885.599976,278.799988,282.080017,31.851855,36,95.199997,100,72.300003,78.099998,75.099998
20161217051500,885.599976,278.799988,285.359985,32.222221,36,95.199997,100,72.300003,78.099998,75.099998
20161217053000,885.599976,278.799988,282.080017,31.851855,36,104.5,100,72.400002,78.099998,75.099998
20161217054500,885.599976,278.799988,275.519989,31.111111,36,91.400002,100,72.5,78.099998,75.099998
20161217060000,885.599976,278.799988,282.080017,31.851855,36,110.0,100,72.5,78.099998,75.099998
20161217061500,885.599976,278.799988,282.080017,31.851855,36,93.800003,100,72.5,78.099998,75.099998
20161217063000,885.599976,278.799988,275.519989,31.111111,36,98.199997,100,72.699997,78.099998,75.099998
20161217064500,885.599976,278.799988,275.519989,31.111111,36,98.199997,100,72.699997,78.099998,75.099998
20161217070000,885.599976,278.799988,275.519989,31.111111,36,91.699997,100,72.699997,78.099998,75.099998
20161217071500,885.599976,278.799988,282.080017,31.851855,36,111.699997,100,72.699997,78.099998,75.099998
20161217073000,885.599976,278.799988,285.359985,32.222221,36,94.300003,100,72.900002,78.099998,75.099998
20161217074500,885.599976,278.799988,282.080017,31.851855,36,96.5,100,72.900002,78.099998,75.099998
20161217080000,885.599976,278.799988,282.080017,31.851855,36,108.5,100,73.0,78.099998,75.099998
20161217081500,885.599976,278.799988,282.080017,31.851855,36,93.0,100,73.0,78.099998,75.099998
20161217083000,885.599976,278.799988,282.080017,31.851855,36,108.199997,100,73.0,78.099998,75.099998
20161217084500,885.599976,278.799988,282.080017,31.851855,36,99.199997,100,73.0,78.099998,75.099998
20161217090000,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,73.0,78.099998,75.099998
20161217091500,885.599976,278.799988,282.080017,31.851855,36,104.900002,100,73.099998,78.099998,75.099998
20161217093000,885.599976,278.799988,282.080017,31.851855,36,98.099998,100,73.099998,78.099998,75.099998
20161217094500,885.599976,278.799988,285.359985,32.222221,36,107.699997,100,73.199997,78.099998,75.099998
20161217100000,885.599976,278.799988,275.519989,31.111111,36,103.599998,100,73.199997,78.099998,75.099998
20161217101500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,73.199997,78.099998,75.099998
20161217103000,885.599976,278.799988,285.359985,32.222221,36,94.199997,100,73.199997,78.099998,75.099998
20161217104500,885.599976,278.799988,285.359985,32.222221,36,104.199997,100,73.199997,78.099998,75.099998
20161217110000,885.599976,278.799988,282.080017,31.851855,36,104.199997,100,73.099998,78.099998,75.099998
20161217111500,885.599976,278.799988,285.359985,32.222221,36,107.699997,100,73.199997,78.099998,75.099998
20161217113000,885.599976,278.799988,282.080017,31.851855,36,96.5,100,73.199997,78.099998,75.099998
20161217114500,885.599976,278.799988,285.359985,32.222221,36,100.099998,100,73.099998,78.099998,75.099998
20161217120000,885.599976,278.799988,282.080017,31.851855,36,100.099998,100,73.5,78.099998,75.099998
20161217121500,885.599976,278.799988,282.080017,31.851855,36,97.199997,100,73.599998,78.099998,75.099998
20161217123000,885.599976,278.799988,285.359985,32.222221,36,97.199997,100,73.800003,78.099998,75.099998
20161217124500,885.599976,278.799988,282.080017,31.851855,36,109.099998,100,73.699997,78.099998,75.099998
20161217130000,885.599976,278.799988,282.080017,31.851855,36,106.5,100,73.800003,78.099998,75.099998
20161217131500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,73.800003,78.099998,75.099998
20161217133000,885.599976,278.799988,291.919983,32.962962,36,92.5,100,73.800003,78.099998,75.099998
20161217134500,885.599976,278.799988,285.359985,32.222221,36,104.400002,100,73.900002,78.099998,75.099998
20161217140000,885.599976,278.799988,285.359985,32.222221,36,94.800003,100,73.900002,78.099998,75.099998
20161217141500,885.599976,278.799988,285.359985,32.222221,36,95.900002,100,73.900002,78.099998,75.099998
20161217143000,885.599976,278.799988,291.919983,32.962962,36,111.099998,100,73.800003,78.099998,75.099998
20161217144500,885.599976,278.799988,285.359985,32.222221,36,106.5,100,73.800003,78.099998,75.099998
20161217150000,885.599976,278.799988,285.359985,32.222221,36,94.800003,100,73.800003,78.099998,75.099998
20161217151500,885.599976,278.799988,291.919983,32.962962,36,93.400002,100,73.800003,78.099998,75.099998
20161217153000,885.599976,278.799988,285.359985,32.222221,36,106.300003,100,73.699997,78.099998,75.099998
20161217154500,885.599976,278.799988,282.080017,31.851855,36,111.199997,100,73.699997,78.099998,75.099998
20161217160000,885.599976,278.799988,285.359985,32.222221,36,106.0,100,73.699997,78.099998,75.099998
20161217161500,885.599976,278.799988,291.919983,32.962962,36,93.599998,100,73.699997,78.099998,75.099998
20161217163000,885.599976,278.799988,291.919983,32.962962,36,93.599998,100,73.699997,78.099998,75.099998
20161217164500,885.599976,278.799988,285.359985,32.222221,36,97.800003,100,73.699997,78.099998,75.099998
20161217170000,885.599976,278.799988,285.359985,32.222221,36,93.0,100,73.599998,78.099998,75.099998
20161217171500,885.599976,278.799988,285.359985,32.222221,36,93.0,100,73.699997,78.099998,75.099998
20161217173000,885.599976,278.799988,285.359985,32.222221,36,107.099998,100,73.800003,78.099998,75.099998
20161217174500,885.599976,278.799988,285.359985,32.222221,36,107.099998,100,73.800003,78.099998,75.099998
20161217180000,885.599976,278.799988,291.919983,32.962962,36,105.199997,100,73.900002,78.099998,75.099998
20161217181500,885.599976,278.799988,282.080017,31.851855,36,92.900002,100,73.900002,78.099998,75.099998
20161217183000,885.599976,278.799988,291.919983,32.962962,36,96.0,100,73.800003,78.099998,75.099998
20161217184500,885.599976,278.799988,282.080017,31.851855,36,110.300003,100,74.099998,78.099998,75.099998
20161217190000,885.599976,278.799988,291.919983,32.962962,36,101.300003,100,74.0,78.099998,75.099998
20161217191500,885.599976,278.799988,282.080017,31.851855,36,107.599998,100,74.0,78.099998,75.099998
20161217193000,885.599976,278.799988,285.359985,32.222221,36,93.599998,100,74.0,78.099998,75.099998
20161217194500,885.599976,278.799988,285.359985,32.222221,36,111.699997,100,74.099998,78.099998,75.099998
20161217200000,885.599976,278.799988,285.359985,32.222221,36,106.0,100,74.099998,78.099998,75.099998
20161217201500,885.599976,278.799988,285.359985,32.222221,36,93.0,100,74.099998,78.099998,75.099998
20161217203000,885.599976,278.799988,285.359985,32.222221,36,101.699997,100,74.099998,78.099998,75.099998
20161217204500,885.599976,278.799988,285.359985,32.222221,36,103.0,100,74.099998,78.099998,75.099998
20161217210000,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.199997,78.099998,75.099998
20161217211500,885.599976,278.799988,285.359985,32.222221,36,98.400002,100,74.099998,78.099998,75.099998
20161217213000,885.599976,278.799988,285.359985,32.222221,36,107.599998,100,74.099998,78.099998,75.099998
20161217214500,885.599976,278.799988,285.359985,32.222221,36,100.599998,100,74.300003,78.099998,75.099998
20161217220000,885.599976,278.799988,285.359985,32.222221,36,102.199997,100,74.099998,78.099998,75.099998
20161217221500,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,74.099998,78.099998,75.099998
20161217223000,885.599976,278.799988,291.919983,32.962962,36,103.5,100,74.099998,78.099998,75.099998
20161217224500,885.599976,278.799988,291.919983,32.962962,36,103.5,100,74.099998,78.099998,75.099998
20161217230000,885.599976,278.799988,285.359985,32.222221,36,94.699997,100,74.099998,78.099998,75.099998
20161217231500,885.599976,278.799988,282.080017,31.851855,36,106.300003,100,74.199997,78.099998,75.099998
20161217233000,885.599976,278.799988,285.359985,32.222221,36,94.800003,100,74.300003,78.099998,75.099998
20161217234500,885.599976,278.799988,285.359985,32.222221,36,98.900002,100,74.300003,78.099998,75.099998
20161218000000,885.599976,278.799988,285.359985,32.222221,36,111.699997,100,74.400002,78.099998,75.099998
20161218001500,885.599976,278.799988,282.080017,31.851855,36,94.300003,100,74.300003,78.099998,75.099998
20161218003000,885.599976,278.799988,282.080017,31.851855,36,99.599998,100,74.099998,78.099998,75.099998
20161218004500,885.599976,278.799988,285.359985,32.222221,36,102.400002,100,74.099998,78.099998,75.099998
20161218010000,885.599976,278.799988,282.080017,31.851855,36,93.0,100,74.199997,78.099998,75.099998
20161218011500,885.599976,278.799988,282.080017,31.851855,36,108.800003,100,74.300003,78.099998,75.099998
20161218013000,885.599976,278.799988,282.080017,31.851855,36,97.199997,100,74.300003,78.099998,75.099998
20161218014500,885.599976,278.799988,282.080017,31.851855,36,92.400002,100,74.300003,78.099998,75.099998
20161218020000,885.599976,278.799988,282.080017,31.851855,36,95.900002,100,74.300003,78.099998,75.099998
20161218021500,885.599976,278.799988,282.080017,31.851855,36,97.199997,100,74.300003,78.099998,75.099998
20161218023000,885.599976,278.799988,282.080017,31.851855,36,94.599998,100,74.300003,78.099998,75.099998
20161218024500,885.599976,278.799988,282.080017,31.851855,36,109.099998,100,74.199997,78.099998,75.099998
