PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218030000,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,74.199997,78.099998,75.099998
20161218031500,885.599976,278.799988,282.080017,31.851855,36,97.199997,100,74.0,78.099998,75.099998
20161218033000,885.599976,278.799988,282.080017,31.851855,36,103.699997,100,74.0,78.099998,75.099998
20161218034500,885.599976,278.799988,282.080017,31.851855,36,92.900002,100,74.0,78.099998,75.099998
20161218040000,885.599976,278.799988,282.080017,31.851855,36,110.5,100,74.0,78.099998,75.099998
20161218041500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,74.0,78.099998,75.099998
20161218043000,885.599976,278.799988,282.080017,31.851855,36,95.900002,100,74.0,78.099998,75.099998
20161218044500,885.599976,278.799988,285.359985,32.222221,36,94.800003,100,74.0,78.099998,75.099998
20161218050000,885.599976,278.799988,282.080017,31.851855,36,105.099998,100,74.0,78.099998,75.099998
20161218051500,885.599976,278.799988,285.359985,32.222221,36,98.099998,100,74.0,78.099998,75.099998
20161218053000,885.599976,278.799988,285.359985,32.222221,36,94.0,100,73.800003,78.099998,75.099998
20161218054500,885.599976,278.799988,282.080017,31.851855,36,98.900002,100,73.699997,78.099998,75.099998
20161218060000,885.599976,278.799988,282.080017,31.851855,36,91.300003,100,73.599998,78.099998,75.099998
20161218061500,885.599976,278.799988,282.080017,31.851855,36,98.900002,100,73.599998,78.099998,75.099998
20161218063000,885.599976,278.799988,282.080017,31.851855,36,96.099998,100,73.400002,78.099998,75.099998
20161218064500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,73.199997,78.099998,75.099998
20161218070000,885.599976,278.799988,275.519989,31.111111,36,97.199997,100,73.099998,78.099998,75.099998
20161218071500,885.599976,278.799988,275.519989,31.111111,36,90.5,100,73.0,78.099998,75.099998
20161218073000,885.599976,278.799988,275.519989,31.111111,36,107.699997,100,72.800003,78.099998,75.099998
20161218074500,885.599976,278.799988,282.080017,31.851855,36,92.900002,100,72.699997,78.099998,75.099998
20161218080000,885.599976,278.799988,282.080017,31.851855,36,92.900002,100,72.699997,78.099998,75.099998
20161218081500,885.599976,278.799988,282.080017,31.851855,36,105.0,100,72.599998,78.099998,75.099998
20161218083000,885.599976,278.799988,285.359985,32.222221,36,92.199997,100,72.599998,78.099998,75.099998
20161218084500,885.599976,278.799988,282.080017,31.851855,36,85.599998,100,72.5,78.099998,75.099998
20161218090000,885.599976,278.799988,285.359985,32.222221,36,90.099998,100,72.400002,78.099998,75.099998
20161218091500,885.599976,278.799988,285.359985,32.222221,36,101.900002,100,72.300003,78.099998,75.099998
20161218093000,885.599976,278.799988,285.359985,32.222221,36,101.900002,100,72.199997,78.099998,75.099998
20161218094500,885.599976,278.799988,285.359985,32.222221,36,93.599998,100,72.199997,78.099998,75.099998
20161218100000,885.599976,278.799988,285.359985,32.222221,36,86.099998,100,72.099998,78.099998,75.099998
20161218101500,885.599976,278.799988,285.359985,32.222221,36,87.5,100,72.099998,78.099998,75.099998
20161218103000,885.599976,278.799988,285.359985,32.222221,36,96.800003,100,72.099998,78.099998,75.099998
20161218104500,885.599976,278.799988,285.359985,32.222221,36,106.0,100,72.0,78.099998,75.099998
20161218110000,885.599976,278.799988,291.919983,32.962962,36,97.599998,100,71.900002,78.099998,75.099998
20161218111500,885.599976,278.799988,291.919983,32.962962,36,89.300003,100,71.900002,78.099998,75.099998
20161218113000,885.599976,278.799988,291.919983,32.962962,36,85.0,100,71.900002,78.099998,75.099998
20161218114500,885.599976,278.799988,291.919983,32.962962,36,88.199997,100,71.800003,78.099998,75.099998
20161218120000,885.599976,278.799988,285.359985,32.222221,36,98.900002,100,71.699997,78.099998,75.099998
20161218121500,885.599976,278.799988,291.919983,32.962962,36,104.300003,100,71.699997,78.099998,75.099998
20161218123000,885.599976,278.799988,291.919983,32.962962,36,93.400002,100,71.599998,78.099998,75.099998
20161218124500,885.599976,278.799988,295.200012,33.333336,36,86.199997,100,71.599998,78.099998,75.099998
20161218130000,885.599976,278.799988,285.359985,32.222221,36,84.599998,100,71.400002,78.099998,75.099998
20161218131500,885.599976,278.799988,295.200012,33.333336,36,92.099998,100,71.400002,78.099998,75.099998
20161218133000,885.599976,278.799988,285.359985,32.222221,36,104.5,100,71.300003,78.099998,75.099998
20161218134500,885.599976,278.799988,291.919983,32.962962,36,99.5,100,71.300003,78.099998,75.099998
20161218140000,885.599976,278.799988,291.919983,32.962962,36,91.699997,100,71.300003,78.099998,75.099998
20161218141500,885.599976,278.799988,291.919983,32.962962,36,86.300003,100,71.199997,78.099998,75.099998
20161218143000,885.599976,278.799988,295.200012,33.333336,36,90.0,100,71.199997,78.099998,75.099998
20161218144500,885.599976,278.799988,291.919983,32.962962,36,103.0,100,71.099998,78.099998,75.099998
20161218150000,885.599976,278.799988,291.919983,32.962962,36,100.099998,100,71.199997,78.099998,75.099998
20161218151500,885.599976,278.799988,291.919983,32.962962,36,91.0,100,70.900002,78.099998,75.099998
20161218153000,885.599976,278.799988,295.200012,33.333336,36,85.599998,100,71.199997,78.099998,75.099998
20161218154500,885.599976,278.799988,295.200012,33.333336,36,90.599998,100,71.300003,78.099998,75.099998
20161218160000,885.599976,278.799988,300.119995,33.888889,36,103.699997,100,71.199997,78.099998,75.099998
20161218161500,885.599976,278.799988,295.200012,33.333336,36,99.800003,100,71.199997,78.099998,75.099998
20161218163000,885.599976,278.799988,295.200012,33.333336,36,91.599998,100,71.199997,78.099998,75.099998
20161218164500,885.599976,278.799988,300.119995,33.888889,36,85.599998,100,71.199997,78.099998,75.099998
20161218170000,885.599976,278.799988,295.200012,33.333336,36,89.5,100,71.099998,78.099998,75.099998
20161218171500,885.599976,278.799988,300.119995,33.888889,36,100.300003,100,71.0,78.099998,75.099998
20161218173000,885.599976,278.799988,295.200012,33.333336,36,99.199997,100,70.800003,78.099998,75.099998
20161218174500,885.599976,278.799988,300.119995,33.888889,36,91.5,100,70.5,78.099998,75.099998
20161218180000,885.599976,278.799988,295.200012,33.333336,36,85.599998,100,70.400002,78.099998,75.099998
20161218181500,885.599976,278.799988,300.119995,33.888889,36,89.900002,100,70.400002,78.900002,75.900002
20161218183000,885.599976,278.799988,300.119995,33.888889,36,101.300003,100,70.300003,78.900002,75.900002
20161218184500,885.599976,278.799988,295.200012,33.333336,36,99.5,100,70.300003,78.900002,75.900002
20161218190000,885.599976,278.799988,300.119995,33.888889,36,91.5,100,70.400002,78.900002,75.900002
20161218191500,885.599976,278.799988,300.119995,33.888889,36,86.099998,100,70.300003,78.900002,75.900002
20161218193000,885.599976,278.799988,295.200012,33.333336,36,88.599998,100,70.300003,78.900002,75.900002
20161218194500,885.599976,278.799988,300.119995,33.888889,36,101.199997,100,70.199997,78.900002,75.900002
20161218200000,885.599976,278.799988,300.119995,33.888889,36,101.199997,100,70.099998,78.900002,75.900002
20161218201500,885.599976,278.799988,300.119995,33.888889,36,92.900002,100,70.0,78.900002,75.900002
20161218203000,885.599976,278.799988,303.399994,34.25926,36,86.099998,100,70.0,78.900002,75.900002
20161218204500,885.599976,278.799988,300.119995,33.888889,36,87.5,100,69.900002,78.900002,75.900002
20161218210000,885.599976,278.799988,300.119995,33.888889,36,98.900002,100,69.900002,78.900002,75.900002
20161218211500,885.599976,278.799988,300.119995,33.888889,36,102.900002,100,69.800003,78.900002,75.900002
20161218213000,885.599976,278.799988,300.119995,33.888889,36,93.300003,100,69.800003,78.900002,75.900002
20161218214500,885.599976,278.799988,295.200012,33.333336,36,87.199997,100,69.699997,78.900002,75.900002
20161218220000,885.599976,278.799988,303.399994,34.25926,36,87.199997,100,69.699997,78.900002,75.900002
20161218221500,885.599976,278.799988,300.119995,33.888889,36,97.400002,100,69.599998,78.900002,75.900002
20161218223000,885.599976,278.799988,300.119995,33.888889,36,102.699997,100,69.599998,78.900002,75.900002
20161218224500,885.599976,278.799988,300.119995,33.888889,36,92.900002,100,69.599998,78.900002,75.900002
20161218230000,885.599976,278.799988,303.399994,34.25926,36,86.699997,100,69.900002,78.900002,75.900002
20161218231500,885.599976,278.799988,300.119995,33.888889,36,86.699997,100,69.699997,78.900002,75.900002
20161218233000,885.599976,278.799988,300.119995,33.888889,36,96.0,100,69.5,78.900002,75.900002
20161218234500,885.599976,278.799988,300.119995,33.888889,36,102.400002,100,69.400002,78.900002,75.900002
20161219000000,885.599976,278.799988,300.119995,33.888889,36,91.699997,100,69.400002,78.900002,75.900002
20161219001500,885.599976,278.799988,300.119995,33.888889,36,84.900002,100,69.400002,78.900002,75.900002
20161219003000,885.599976,278.799988,300.119995,33.888889,36,88.699997,100,69.400002,78.900002,75.900002
20161219004500,885.599976,278.799988,303.399994,34.25926,36,100.900002,100,69.699997,78.900002,75.900002
20161219010000,885.599976,278.799988,300.119995,33.888889,36,99.199997,100,69.699997,78.900002,75.900002
20161219011500,885.599976,278.799988,300.119995,33.888889,36,90.400002,100,69.400002,78.900002,75.900002
20161219013000,885.599976,278.799988,300.119995,33.888889,36,84.900002,100,69.400002,82.0,76.0
20161219014500,885.599976,278.799988,300.119995,33.888889,36,91.5,100,69.300003,82.0,76.0
20161219020000,885.599976,278.799988,300.119995,33.888889,36,103.5,100,69.199997,82.0,76.0
20161219021500,885.599976,278.799988,303.399994,34.25926,36,95.400002,100,69.199997,82.0,76.0
20161219023000,885.599976,278.799988,300.119995,33.888889,36,87.5,100,69.5,82.0,76.0
20161219024500,885.599976,278.799988,300.119995,33.888889,36,87.5,100,69.699997,82.0,76.0
20161219030000,885.599976,278.799988,300.119995,33.888889,36,97.099998,100,69.5,82.0,76.0
20161219031500,885.599976,278.799988,300.119995,33.888889,36,100.099998,100,69.199997,82.0,76.0
20161219033000,885.599976,278.799988,300.119995,33.888889,36,90.400002,100,69.0,82.0,76.0
20161219034500,885.599976,278.799988,303.399994,34.25926,36,84.400002,100,69.099998,82.0,76.0
20161219040000,885.599976,278.799988,300.119995,33.888889,36,90.800003,100,69.400002,82.0,76.0
20161219041500,885.599976,278.799988,300.119995,33.888889,36,103.5,100,69.5,82.0,76.0
20161219043000,885.599976,278.799988,300.119995,33.888889,36,93.5,100,69.199997,82.0,76.0
20161219044500,885.599976,278.799988,303.399994,34.25926,36,86.0,100,69.0,82.0,76.0
20161219050000,885.599976,278.799988,300.119995,33.888889,36,90.599998,100,68.900002,82.0,76.0
20161219051500,885.599976,278.799988,303.399994,34.25926,36,103.599998,100,68.900002,82.0,76.0
20161219053000,885.599976,278.799988,300.119995,33.888889,36,95.099998,100,69.099998,82.0,76.0
20161219054500,885.599976,278.799988,300.119995,33.888889,36,86.800003,100,69.099998,82.0,76.0
20161219060000,885.599976,278.799988,300.119995,33.888889,36,88.099998,100,69.099998,82.0,76.0
20161219061500,885.599976,278.799988,295.200012,33.333336,36,102.699997,100,68.900002,82.0,76.0
20161219063000,885.599976,278.799988,300.119995,33.888889,36,90.5,100,68.599998,82.0,76.0
20161219064500,885.599976,278.799988,300.119995,33.888889,36,85.900002,100,68.5,82.0,76.0
20161219070000,885.599976,278.799988,300.119995,33.888889,36,101.199997,100,68.400002,82.0,76.0
20161219071500,885.599976,278.799988,303.399994,34.25926,36,92.800003,100,68.400002,82.0,76.0
20161219073000,885.599976,278.799988,300.119995,33.888889,36,83.800003,100,68.300003,82.0,76.0
20161219074500,885.599976,278.799988,303.399994,34.25926,36,95.800003,100,68.300003,82.0,76.0
20161219080000,885.599976,278.799988,300.119995,33.888889,36,97.099998,100,68.300003,82.0,76.0
20161219081500,885.599976,278.799988,300.119995,33.888889,36,86.099998,100,68.300003,82.0,76.0
20161219083000,885.599976,278.799988,300.119995,33.888889,36,88.800003,100,68.400002,82.0,76.0
20161219084500,885.599976,278.799988,300.119995,33.888889,36,103.800003,100,68.400002,82.0,76.0
20161219090000,885.599976,278.799988,300.119995,33.888889,36,92.800003,100,68.699997,82.0,76.0
20161219091500,885.599976,278.799988,300.119995,33.888889,36,85.300003,100,68.599998,82.0,76.0
20161219093000,885.599976,278.799988,300.119995,33.888889,36,92.900002,100,68.699997,82.0,76.0
20161219094500,885.599976,278.799988,295.200012,33.333336,36,100.199997,100,68.800003,82.0,76.0
20161219100000,885.599976,278.799988,295.200012,33.333336,36,90.400002,100,68.900002,82.0,76.0
20161219101500,885.599976,278.799988,295.200012,33.333336,36,87.5,100,68.800003,82.0,76.0
20161219103000,885.599976,278.799988,295.200012,33.333336,36,96.900002,100,68.900002,82.0,76.0
20161219104500,885.599976,278.799988,295.200012,33.333336,36,104.5,100,69.0,82.0,76.0
20161219110000,885.599976,278.799988,295.200012,33.333336,36,91.099998,100,69.099998,82.0,76.0
20161219111500,885.599976,278.799988,295.200012,33.333336,36,91.099998,100,69.199997,82.0,76.0
20161219113000,885.599976,278.799988,295.200012,33.333336,36,108.400002,100,69.300003,82.0,76.0
20161219114500,885.599976,278.799988,295.200012,33.333336,36,95.199997,100,69.400002,82.0,76.0
20161219120000,885.599976,278.799988,300.119995,33.888889,36,89.300003,100,69.300003,82.0,76.0
20161219121500,885.599976,278.799988,291.919983,32.962962,36,103.199997,100,69.5,82.0,76.0
20161219123000,885.599976,278.799988,295.200012,33.333336,36,97.300003,100,69.599998,82.0,76.0
20161219124500,885.599976,278.799988,295.200012,33.333336,36,89.300003,100,69.699997,82.0,76.0
20161219130000,885.599976,278.799988,291.919983,32.962962,36,106.199997,100,69.900002,82.0,76.0
20161219131500,885.599976,278.799988,291.919983,32.962962,36,95.300003,100,70.0,82.0,76.0
20161219133000,885.599976,278.799988,291.919983,32.962962,36,91.300003,100,70.099998,82.0,76.0
20161219134500,885.599976,278.799988,291.919983,32.962962,36,109.199997,100,70.199997,82.0,76.0
20161219140000,885.599976,278.799988,291.919983,32.962962,36,92.099998,100,70.300003,82.0,76.0
20161219141500,885.599976,278.799988,291.919983,32.962962,36,100.300003,100,70.400002,82.0,76.0
20161219143000,885.599976,278.799988,285.359985,32.222221,36,92.099998,100,70.5,82.0,76.0
20161219144500,885.599976,278.799988,291.919983,32.962962,36,102.099998,100,70.5,82.0,76.0
20161219150000,885.599976,278.799988,291.919983,32.962962,36,96.900002,100,70.599998,82.0,76.0
20161219151500,885.599976,278.799988,291.919983,32.962962,36,89.300003,100,70.699997,82.0,76.0
20161219153000,885.599976,278.799988,291.919983,32.962962,36,103.699997,100,70.699997,82.0,76.0
20161219154500,885.599976,278.799988,285.359985,32.222221,36,97.699997,100,70.400002,82.0,76.0
20161219160000,885.599976,278.799988,291.919983,32.962962,36,87.800003,100,70.300003,82.0,76.0
20161219161500,885.599976,278.799988,291.919983,32.962962,36,99.800003,100,70.300003,82.0,76.0
20161219163000,885.599976,278.799988,291.919983,32.962962,36,101.599998,100,70.099998,82.0,76.0
20161219164500,885.599976,278.799988,285.359985,32.222221,36,88.0,100,70.300003,82.0,76.0
20161219170000,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,70.5,82.0,76.0
20161219171500,885.599976,278.799988,285.359985,32.222221,36,107.599998,100,70.5,82.0,76.0
20161219173000,885.599976,278.799988,291.919983,32.962962,36,96.199997,100,70.199997,82.0,76.0
20161219174500,885.599976,278.799988,285.359985,32.222221,36,87.5,100,70.5,82.0,76.0
20161219180000,885.599976,278.799988,285.359985,32.222221,36,88.800003,100,70.699997,82.0,76.0
20161219181500,885.599976,278.799988,291.919983,32.962962,36,100.599998,100,70.5,82.0,76.0
20161219183000,885.599976,278.799988,285.359985,32.222221,36,101.800003,100,70.300003,82.0,76.0
20161219184500,885.599976,278.799988,291.919983,32.962962,36,92.5,100,70.5,82.0,76.0
20161219190000,885.599976,278.799988,285.359985,32.222221,36,86.900002,100,70.599998,82.0,76.0
20161219191500,885.599976,278.799988,285.359985,32.222221,36,91.199997,100,70.699997,82.0,76.0
20161219193000,885.599976,278.799988,285.359985,32.222221,36,102.099998,100,70.5,82.0,76.0
20161219194500,885.599976,278.799988,285.359985,32.222221,36,100.0,100,70.5,82.0,76.0
20161219200000,885.599976,278.799988,285.359985,32.222221,36,90.900002,100,70.699997,82.0,76.0
20161219201500,885.599976,278.799988,291.919983,32.962962,36,85.0,100,70.599998,82.0,76.0
20161219203000,885.599976,278.799988,285.359985,32.222221,36,92.0,100,70.699997,82.0,76.0
20161219204500,885.599976,278.799988,282.080017,31.851855,36,105.199997,100,70.599998,82.0,76.0
20161219210000,885.599976,278.799988,285.359985,32.222221,36,98.300003,100,70.5,82.0,76.0
20161219211500,885.599976,278.799988,285.359985,32.222221,36,91.599998,100,70.599998,82.0,76.0
20161219213000,885.599976,278.799988,285.359985,32.222221,36,85.099998,100,70.599998,82.0,76.0
20161219214500,885.599976,278.799988,285.359985,32.222221,36,92.400002,100,70.699997,82.0,76.0
20161219220000,885.599976,278.799988,285.359985,32.222221,36,105.5,100,70.5,82.0,76.0
20161219221500,885.599976,278.799988,285.359985,32.222221,36,99.5,100,70.5,82.0,76.0
20161219223000,885.599976,278.799988,285.359985,32.222221,36,91.400002,100,70.5,82.0,76.0
20161219224500,885.599976,278.799988,282.080017,31.851855,36,86.900002,100,69.900002,82.0,76.0
20161219230000,885.599976,278.799988,282.080017,31.851855,36,92.900002,100,69.599998,82.0,76.0
20161219231500,885.599976,278.799988,285.359985,32.222221,36,106.099998,100,69.300003,82.0,76.0
20161219233000,885.599976,278.799988,291.919983,32.962962,36,101.300003,100,69.300003,82.0,76.0
20161219234500,885.599976,278.799988,291.919983,32.962962,36,91.5,100,69.5,82.0,76.0
20161220000000,885.599976,278.799988,291.919983,32.962962,36,85.0,100,69.900002,82.0,76.0
20161220001500,885.599976,278.799988,291.919983,32.962962,36,90.599998,100,70.0,82.0,76.0
20161220003000,885.599976,278.799988,291.919983,32.962962,36,100.900002,100,70.099998,82.0,76.0
20161220004500,885.599976,278.799988,285.359985,32.222221,36,102.199997,100,70.099998,82.0,76.0
20161220010000,885.599976,278.799988,291.919983,32.962962,36,92.5,100,71.900002,82.0,76.0
20161220011500,885.599976,278.799988,600.23999,67.777779,53,51.5,0,69.400002,68.0,64.099998
20161220013000,885.599976,278.799988,308.319977,34.814813,37,49.5,0,69.300003,70.800003,67.800003
20161220014500,885.599976,278.799988,300.119995,33.888889,36,49.5,0,68.599998,70.800003,67.800003
20161220020000,885.599976,278.799988,303.399994,34.25926,36,49.5,0,68.199997,70.800003,67.800003
20161220021500,885.599976,278.799988,308.319977,34.814813,36,49.0,100,67.400002,70.800003,67.800003
20161220023000,885.599976,278.799988,300.119995,33.888889,36,49.0,100,67.300003,70.800003,67.800003
20161220024500,885.599976,278.799988,300.119995,33.888889,36,80.099998,100,67.300003,70.800003,67.800003
20161220030000,885.599976,278.799988,300.119995,33.888889,36,59.900002,100,67.599998,70.800003,67.800003
20161220031500,885.599976,278.799988,300.119995,33.888889,36,51.099998,0,68.099998,70.800003,67.800003
20161220033000,885.599976,278.799988,300.119995,33.888889,36,49.5,0,68.099998,70.800003,67.800003
20161220034500,885.599976,278.799988,300.119995,33.888889,36,49.5,100,67.0,70.800003,67.800003
20161220040000,885.599976,278.799988,300.119995,33.888889,36,88.699997,100,67.699997,75.699997,72.699997
20161220041500,885.599976,278.799988,295.200012,33.333336,36,102.400002,100,69.199997,75.699997,72.699997
20161220043000,885.599976,278.799988,295.200012,33.333336,36,99.099998,100,69.800003,75.699997,72.699997
20161220044500,885.599976,278.799988,295.200012,33.333336,36,91.699997,100,70.0,75.699997,72.699997
20161220050000,885.599976,278.799988,295.200012,33.333336,36,85.0,100,70.699997,75.699997,72.699997
20161220051500,885.599976,278.799988,295.200012,33.333336,36,90.0,100,70.699997,75.699997,72.699997
20161220053000,885.599976,278.799988,295.200012,33.333336,36,102.800003,100,70.800003,75.699997,72.699997
20161220054500,885.599976,278.799988,295.200012,33.333336,36,101.099998,100,71.199997,75.699997,72.699997
20161220060000,885.599976,278.799988,295.200012,33.333336,36,92.199997,100,71.0,75.699997,72.699997
20161220061500,885.599976,278.799988,295.200012,33.333336,36,85.599998,100,71.0,75.699997,72.699997
20161220063000,885.599976,278.799988,300.119995,33.888889,36,96.300003,100,70.800003,75.699997,72.699997
20161220064500,885.599976,278.799988,300.119995,33.888889,36,99.599998,100,70.800003,75.699997,72.699997
20161220070000,885.599976,278.799988,300.119995,33.888889,36,88.599998,100,70.900002,75.699997,72.699997
20161220071500,885.599976,278.799988,300.119995,33.888889,36,87.5,100,71.0,75.699997,72.699997
20161220073000,885.599976,278.799988,300.119995,33.888889,36,103.599998,100,71.0,75.699997,72.699997
20161220074500,885.599976,278.799988,300.119995,33.888889,36,95.0,100,70.900002,75.699997,72.699997
20161220080000,885.599976,278.799988,300.119995,33.888889,36,86.199997,100,70.800003,75.699997,72.699997
20161220081500,885.599976,278.799988,295.200012,33.333336,36,92.800003,100,70.900002,74.300003,71.300003
20161220083000,885.599976,278.799988,300.119995,33.888889,36,105.099998,100,70.400002,74.300003,71.300003
20161220084500,885.599976,278.799988,295.200012,33.333336,36,91.599998,100,70.300003,74.300003,71.300003
20161220090000,885.599976,278.799988,295.200012,33.333336,36,87.800003,100,70.099998,74.300003,71.300003
20161220091500,885.599976,278.799988,295.200012,33.333336,36,103.800003,100,69.800003,74.300003,71.300003
20161220093000,885.599976,278.799988,295.200012,33.333336,36,96.699997,100,69.900002,74.300003,71.300003
20161220094500,885.599976,278.799988,295.200012,33.333336,36,86.900002,100,69.900002,74.300003,71.300003
20161220100000,885.599976,278.799988,295.200012,33.333336,36,93.599998,100,69.800003,74.300003,71.300003
20161220101500,885.599976,278.799988,291.919983,32.962962,36,100.800003,100,69.699997,74.300003,71.300003
20161220103000,885.599976,278.799988,291.919983,32.962962,36,87.5,100,69.699997,74.300003,71.300003
20161220104500,885.599976,278.799988,295.200012,33.333336,36,96.900002,100,69.800003,74.300003,71.300003
20161220110000,885.599976,278.799988,291.919983,32.962962,36,101.0,100,69.699997,74.300003,71.300003
20161220111500,885.599976,278.799988,295.200012,33.333336,36,89.900002,100,69.599998,74.300003,71.300003
20161220113000,885.599976,278.799988,291.919983,32.962962,36,92.0,100,69.699997,74.300003,71.300003
20161220114500,885.599976,278.799988,285.359985,32.222221,36,110.099998,100,69.800003,74.300003,71.300003
20161220120000,885.599976,278.799988,291.919983,32.962962,36,95.199997,100,69.900002,74.300003,71.300003
20161220121500,885.599976,278.799988,285.359985,32.222221,36,93.699997,100,69.800003,74.300003,71.300003
20161220123000,885.599976,278.799988,291.919983,32.962962,36,108.300003,100,69.800003,74.300003,71.300003
20161220124500,885.599976,278.799988,291.919983,32.962962,36,90.300003,100,69.699997,74.300003,71.300003
20161220130000,885.599976,278.799988,282.080017,31.851855,36,110.900002,100,69.699997,74.300003,71.300003
20161220131500,885.599976,278.799988,285.359985,32.222221,36,93.5,100,70.099998,74.300003,71.300003
20161220133000,885.599976,278.799988,285.359985,32.222221,36,94.900002,100,70.199997,74.300003,71.300003
20161220134500,885.599976,278.799988,285.359985,32.222221,36,105.900002,100,70.300003,74.300003,71.300003
20161220140000,885.599976,278.799988,285.359985,32.222221,36,90.199997,100,70.300003,74.300003,71.300003
20161220141500,885.599976,278.799988,285.359985,32.222221,36,107.0,100,70.300003,74.300003,71.300003
20161220143000,885.599976,278.799988,285.359985,32.222221,36,95.0,100,70.099998,74.300003,71.300003
20161220144500,885.599976,278.799988,285.359985,32.222221,36,99.900002,100,70.400002,74.300003,71.300003
20161220150000,885.599976,278.799988,285.359985,32.222221,36,98.400002,100,70.400002,74.300003,71.300003
20161220151500,885.599976,278.799988,285.359985,32.222221,36,91.099998,100,70.5,74.300003,71.300003
20161220153000,885.599976,278.799988,285.359985,32.222221,36,109.699997,100,70.599998,74.300003,71.300003
20161220154500,885.599976,278.799988,285.359985,32.222221,36,91.099998,100,70.5,74.300003,71.300003
20161220160000,885.599976,278.799988,275.519989,31.111111,36,108.199997,100,70.400002,74.300003,71.300003
20161220161500,885.599976,278.799988,282.080017,31.851855,36,95.5,100,70.5,74.300003,71.300003
20161220163000,885.599976,278.799988,282.080017,31.851855,36,95.5,100,70.800003,74.300003,71.300003
20161220164500,885.599976,278.799988,282.080017,31.851855,36,96.599998,100,71.0,74.300003,71.300003
20161220170000,885.599976,278.799988,282.080017,31.851855,36,93.300003,100,70.599998,74.300003,71.300003
20161220171500,885.599976,278.799988,282.080017,31.851855,36,99.099998,100,70.5,74.300003,71.300003
20161220173000,885.599976,278.799988,282.080017,31.851855,36,99.099998,100,70.800003,74.300003,71.300003
20161220174500,885.599976,278.799988,282.080017,31.851855,36,90.5,100,70.800003,74.300003,71.300003
20161220180000,885.599976,278.799988,282.080017,31.851855,36,110.599998,100,70.900002,74.300003,71.300003
20161220181500,885.599976,278.799988,275.519989,31.111111,36,93.300003,100,71.0,74.300003,71.300003
20161220183000,885.599976,278.799988,282.080017,31.851855,36,94.300003,100,70.800003,74.300003,71.300003
20161220184500,885.599976,278.799988,282.080017,31.851855,36,101.0,100,70.699997,74.300003,71.300003
20161220190000,885.599976,278.799988,282.080017,31.851855,36,89.300003,100,70.900002,74.300003,71.300003
20161220191500,885.599976,278.799988,275.519989,31.111111,36,108.400002,100,71.0,74.300003,71.300003
20161220193000,885.599976,278.799988,275.519989,31.111111,36,88.699997,100,71.0,74.300003,71.300003
20161220194500,885.599976,278.799988,275.519989,31.111111,36,106.5,100,71.199997,74.300003,71.300003
20161220200000,885.599976,278.799988,275.519989,31.111111,36,96.099998,100,71.199997,74.300003,71.300003
20161220201500,885.599976,278.799988,282.080017,31.851855,36,88.699997,100,71.300003,74.300003,71.300003
20161220203000,885.599976,278.799988,275.519989,31.111111,36,110.099998,100,70.900002,74.300003,71.300003
20161220204500,885.599976,278.799988,272.23999,30.74074,36,90.400002,100,70.699997,74.300003,71.300003
20161220210000,885.599976,278.799988,282.080017,31.851855,36,98.699997,100,70.400002,74.300003,71.300003
20161220211500,885.599976,278.799988,282.080017,31.851855,36,94.099998,100,70.800003,74.300003,71.300003
20161220213000,885.599976,278.799988,285.359985,32.222221,36,88.099998,100,70.900002,74.300003,71.300003
20161220214500,885.599976,278.799988,282.080017,31.851855,36,104.599998,100,70.900002,74.300003,71.300003
20161220220000,885.599976,278.799988,282.080017,31.851855,36,86.199997,100,71.099998,74.300003,71.300003
20161220221500,885.599976,278.799988,282.080017,31.851855,36,104.5,100,71.199997,74.300003,71.300003
20161220223000,885.599976,278.799988,282.080017,31.851855,36,92.300003,100,70.900002,74.300003,71.300003
20161220224500,885.599976,278.799988,282.080017,31.851855,36,90.599998,100,71.0,74.300003,71.300003
20161220230000,885.599976,278.799988,282.080017,31.851855,36,108.400002,100,70.800003,74.300003,71.300003
20161220231500,885.599976,278.799988,282.080017,31.851855,36,88.599998,100,70.800003,74.300003,71.300003
20161220233000,885.599976,278.799988,282.080017,31.851855,36,88.599998,100,70.900002,74.300003,71.300003
20161220234500,885.599976,278.799988,282.080017,31.851855,36,108.300003,100,70.699997,74.300003,71.300003
20161221000000,885.599976,278.799988,285.359985,32.222221,36,93.5,100,70.699997,74.300003,71.300003
20161221001500,885.599976,278.799988,285.359985,32.222221,36,86.699997,100,70.900002,74.300003,71.300003
20161221003000,885.599976,278.799988,285.359985,32.222221,36,103.099998,100,70.900002,74.300003,71.300003
20161221004500,885.599976,278.799988,285.359985,32.222221,36,99.5,100,71.0,74.300003,71.300003
20161221010000,885.599976,278.799988,282.080017,31.851855,36,88.099998,100,70.900002,74.300003,71.300003
20161221011500,885.599976,278.799988,285.359985,32.222221,36,94.900002,100,71.199997,74.300003,71.300003
20161221013000,885.599976,278.799988,275.519989,31.111111,36,99.099998,100,70.900002,74.300003,71.300003
20161221014500,885.599976,278.799988,282.080017,31.851855,36,87.5,100,70.699997,74.300003,71.300003
20161221020000,885.599976,278.799988,275.519989,31.111111,36,97.199997,100,70.5,74.300003,71.300003
20161221021500,885.599976,278.799988,275.519989,31.111111,36,107.900002,100,70.699997,74.300003,71.300003
20161221023000,885.599976,278.799988,282.080017,31.851855,36,91.599998,100,70.800003,74.300003,71.300003
20161221024500,885.599976,278.799988,275.519989,31.111111,36,87.5,100,70.900002,74.300003,71.300003
20161221030000,885.599976,278.799988,275.519989,31.111111,36,100.199997,100,70.900002,74.300003,71.300003
20161221031500,885.599976,278.799988,282.080017,31.851855,36,98.300003,100,71.0,74.300003,71.300003
20161221033000,885.599976,278.799988,282.080017,31.851855,36,88.5,100,71.0,74.300003,71.300003
20161221034500,885.599976,278.799988,275.519989,31.111111,36,90.5,100,70.699997,74.300003,71.300003
20161221040000,885.599976,278.799988,282.080017,31.851855,36,110.099998,100,70.5,74.300003,71.300003
20161221041500,885.599976,278.799988,282.080017,31.851855,36,94.599998,100,70.5,74.300003,71.300003
20161221043000,885.599976,278.799988,275.519989,31.111111,36,89.099998,100,70.699997,74.300003,71.300003
20161221044500,885.599976,278.799988,282.080017,31.851855,36,102.099998,100,70.800003,74.300003,71.300003
20161221050000,885.599976,278.799988,282.080017,31.851855,36,98.400002,100,70.900002,74.300003,71.300003
20161221051500,885.599976,278.799988,282.080017,31.851855,36,87.599998,100,70.900002,74.300003,71.300003
20161221053000,885.599976,278.799988,275.519989,31.111111,36,102.599998,100,70.800003,74.300003,71.300003
20161221054500,885.599976,278.799988,282.080017,31.851855,36,98.800003,100,70.5,74.199997,71.199997
20161221060000,885.599976,278.799988,282.080017,31.851855,36,86.199997,100,70.400002,74.300003,71.300003
20161221061500,885.599976,278.799988,282.080017,31.851855,36,97.599998,100,70.400002,74.199997,71.199997
20161221063000,885.599976,278.799988,285.359985,32.222221,36,99.5,100,70.400002,74.199997,71.199997
20161221064500,885.599976,278.799988,285.359985,32.222221,36,87.0,100,70.300003,74.199997,71.199997
20161221070000,885.599976,278.799988,285.359985,32.222221,36,95.5,100,70.599998,74.199997,71.199997
20161221071500,885.599976,278.799988,285.359985,32.222221,36,102.599998,100,70.5,74.300003,71.300003
20161221073000,885.599976,278.799988,282.080017,31.851855,36,89.199997,100,70.400002,74.300003,71.300003
20161221074500,885.599976,278.799988,282.080017,31.851855,36,94.800003,100,70.400002,74.199997,71.199997
20161221080000,885.599976,278.799988,282.080017,31.851855,36,98.0,100,70.400002,74.199997,71.199997
20161221081500,885.599976,278.799988,275.519989,31.111111,36,94.300003,100,70.400002,74.199997,71.199997
20161221083000,885.599976,278.799988,275.519989,31.111111,36,94.300003,100,70.400002,74.199997,71.199997
20161221084500,885.599976,278.799988,282.080017,31.851855,36,101.699997,100,70.400002,74.199997,71.199997
20161221090000,885.599976,278.799988,282.080017,31.851855,36,90.699997,100,70.800003,74.099998,71.099998
20161221091500,885.599976,278.799988,275.519989,31.111111,36,107.800003,100,70.699997,74.099998,71.099998
20161221093000,885.599976,278.799988,275.519989,31.111111,36,89.900002,100,70.699997,74.099998,71.099998
20161221094500,885.599976,278.799988,282.080017,31.851855,36,110.900002,100,70.699997,74.099998,71.099998
20161221100000,885.599976,278.799988,275.519989,31.111111,36,90.599998,100,70.699997,74.099998,71.099998
20161221101500,885.599976,278.799988,285.359985,32.222221,36,102.099998,100,70.599998,74.099998,71.099998
20161221103000,885.599976,278.799988,275.519989,31.111111,36,96.0,100,70.699997,74.099998,71.099998
20161221104500,885.599976,278.799988,282.080017,31.851855,36,90.5,100,70.800003,74.0,71.0
20161221110000,885.599976,278.799988,275.519989,31.111111,36,109.199997,100,70.800003,74.099998,71.099998
20161221111500,885.599976,278.799988,275.519989,31.111111,36,91.699997,100,71.199997,74.0,71.0
20161221113000,885.599976,278.799988,272.23999,30.74074,36,105.0,100,71.099998,74.0,71.0
20161221114500,885.599976,278.799988,272.23999,30.74074,36,95.400002,100,71.0,74.0,71.0
20161221120000,885.599976,278.799988,275.519989,31.111111,36,93.599998,100,71.0,74.0,71.0
20161221121500,885.599976,278.799988,275.519989,31.111111,36,102.400002,100,70.800003,74.099998,71.099998
20161221123000,885.599976,278.799988,275.519989,31.111111,36,106.900002,100,70.800003,74.199997,71.199997
20161221124500,885.599976,278.799988,272.23999,30.74074,36,94.800003,100,70.900002,74.099998,71.099998
20161221130000,885.599976,278.799988,275.519989,31.111111,36,93.0,100,71.0,74.099998,71.099998
20161221131500,885.599976,278.799988,272.23999,30.74074,36,106.800003,100,71.099998,74.0,71.0
20161221133000,885.599976,278.799988,282.080017,31.851855,36,94.400002,100,71.300003,74.0,71.0
20161221134500,885.599976,278.799988,275.519989,31.111111,36,60.0,0,71.099998,74.0,71.0
20161221140000,885.599976,278.799988,275.519989,31.111111,36,59.200001,100,70.599998,74.0,71.0
20161221141500,885.599976,278.799988,275.519989,31.111111,36,59.200001,100,70.400002,74.0,71.0
20161221143000,885.599976,278.799988,282.080017,31.851855,36,62.200001,100,70.199997,74.0,71.0
20161221144500,885.599976,278.799988,275.519989,31.111111,36,90.900002,100,70.199997,74.0,71.0
20161221150000,885.599976,278.799988,275.519989,31.111111,36,89.199997,100,70.400002,74.0,71.0
20161221151500,885.599976,278.799988,275.519989,31.111111,36,87.199997,100,70.5,74.0,71.0
20161221153000,885.599976,278.799988,275.519989,31.111111,36,91.099998,100,70.5,74.0,71.0
20161221154500,885.599976,278.799988,275.519989,31.111111,36,86.199997,100,70.699997,74.0,71.0
20161221160000,885.599976,278.799988,275.519989,31.111111,36,99.900002,100,70.800003,74.0,71.0
20161221161500,885.599976,278.799988,282.080017,31.851855,36,86.199997,100,70.800003,74.0,71.0
20161221163000,885.599976,278.799988,275.519989,31.111111,36,96.599998,100,71.0,74.0,71.0
20161221164500,885.599976,278.799988,275.519989,31.111111,36,88.099998,100,71.0,74.0,71.0
20161221170000,885.599976,278.799988,275.519989,31.111111,36,91.0,100,71.199997,74.0,71.0
20161221171500,885.599976,278.799988,275.519989,31.111111,36,60.400002,0,71.199997,74.0,71.0
20161221173000,885.599976,278.799988,275.519989,31.111111,36,58.799999,100,70.699997,74.0,71.0
20161221174500,885.599976,278.799988,275.519989,31.111111,36,58.799999,100,70.199997,74.0,71.0
20161221180000,885.599976,278.799988,272.23999,30.74074,36,82.099998,100,70.300003,74.0,71.0
20161221181500,885.599976,278.799988,272.23999,30.74074,36,87.300003,100,70.400002,74.0,71.0
20161221183000,885.599976,278.799988,272.23999,30.74074,36,93.0,100,70.5,74.0,71.0
20161221184500,885.599976,278.799988,272.23999,30.74074,36,84.400002,100,70.5,74.0,71.0
20161221190000,885.599976,278.799988,275.519989,31.111111,36,95.0,100,70.699997,74.0,71.0
20161221191500,885.599976,278.799988,272.23999,30.74074,36,90.099998,100,70.699997,74.0,71.0
20161221193000,885.599976,278.799988,272.23999,30.74074,36,84.400002,100,70.699997,74.0,71.0
20161221194500,885.599976,278.799988,275.519989,31.111111,36,97.099998,100,70.699997,74.0,71.0
20161221200000,885.599976,278.799988,275.519989,31.111111,36,86.199997,100,70.900002,74.0,71.0
20161221201500,885.599976,278.799988,275.519989,31.111111,36,86.199997,100,70.900002,74.0,71.0
20161221203000,885.599976,278.799988,275.519989,31.111111,36,97.199997,100,71.0,74.0,71.0
20161221204500,885.599976,278.799988,275.519989,31.111111,36,84.400002,100,71.0,74.0,71.0
20161221210000,885.599976,278.799988,282.080017,31.851855,36,88.599998,100,71.0,74.0,71.0
20161221211500,885.599976,278.799988,272.23999,30.74074,36,96.0,100,71.0,74.0,71.0
20161221213000,885.599976,278.799988,272.23999,30.74074,36,84.099998,100,71.0,74.0,71.0
20161221214500,885.599976,278.799988,275.519989,31.111111,36,94.599998,100,71.0,74.0,71.0
20161221220000,885.599976,278.799988,272.23999,30.74074,36,87.900002,100,71.099998,74.0,71.0
20161221221500,885.599976,278.799988,272.23999,30.74074,36,86.599998,100,71.0,74.0,71.0
20161221223000,885.599976,278.799988,272.23999,30.74074,36,100.599998,100,71.0,81.599998,76.0
20161221224500,885.599976,278.799988,272.23999,30.74074,36,91.800003,100,71.199997,81.599998,76.0
20161221230000,885.599976,278.799988,275.519989,31.111111,36,103.0,100,71.199997,81.599998,76.0
20161221231500,885.599976,278.799988,275.519989,31.111111,36,98.300003,100,71.400002,81.599998,76.0
20161221233000,885.599976,278.799988,275.519989,31.111111,36,92.599998,100,71.599998,81.599998,76.0
20161221234500,885.599976,278.799988,275.519989,31.111111,36,111.199997,100,71.599998,81.599998,76.0
20161222000000,885.599976,278.799988,272.23999,30.74074,36,92.400002,100,71.5,81.599998,76.0
20161222001500,885.599976,278.799988,275.519989,31.111111,36,106.300003,100,71.599998,81.599998,76.0
20161222003000,885.599976,278.799988,275.519989,31.111111,36,94.800003,100,71.699997,81.599998,76.0
20161222004500,885.599976,278.799988,275.519989,31.111111,36,93.400002,100,71.599998,81.599998,76.0
20161222010000,885.599976,278.799988,275.519989,31.111111,36,106.900002,100,71.699997,81.599998,76.0
20161222011500,885.599976,278.799988,275.519989,31.111111,36,91.099998,100,71.699997,81.599998,76.0
20161222013000,885.599976,278.799988,275.519989,31.111111,36,103.400002,100,71.699997,81.599998,76.0
20161222014500,885.599976,278.799988,275.519989,31.111111,36,94.900002,100,71.699997,81.599998,76.0
20161222020000,885.599976,278.799988,275.519989,31.111111,36,94.900002,100,71.699997,81.599998,76.0
20161222021500,885.599976,278.799988,275.519989,31.111111,36,106.099998,100,71.599998,81.599998,76.0
20161222023000,885.599976,278.799988,272.23999,30.74074,36,91.699997,100,71.699997,81.599998,76.0
20161222024500,885.599976,278.799988,272.23999,30.74074,36,106.199997,100,71.800003,81.599998,76.0
20161222030000,885.599976,278.799988,272.23999,30.74074,36,94.800003,100,71.800003,81.599998,76.0
20161222031500,885.599976,278.799988,275.519989,31.111111,36,97.199997,100,71.900002,81.599998,76.0
20161222033000,885.599976,278.799988,272.23999,30.74074,36,106.900002,100,71.900002,81.599998,76.0
20161222034500,885.599976,278.799988,275.519989,31.111111,36,91.099998,100,72.099998,81.599998,76.0
20161222040000,885.599976,278.799988,275.519989,31.111111,36,108.5,100,71.900002,81.599998,76.0
20161222041500,885.599976,278.799988,272.23999,30.74074,36,94.300003,100,71.900002,81.599998,76.0
20161222043000,885.599976,278.799988,272.23999,30.74074,36,96.900002,100,71.800003,81.599998,76.0
20161222044500,885.599976,278.799988,272.23999,30.74074,36,103.5,100,71.900002,81.599998,76.0
20161222050000,885.599976,278.799988,272.23999,30.74074,36,91.699997,100,71.900002,81.599998,76.0
20161222051500,885.599976,278.799988,272.23999,30.74074,36,111.800003,100,72.0,81.599998,76.0
20161222053000,885.599976,278.799988,275.519989,31.111111,36,92.400002,100,71.900002,81.599998,76.0
20161222054500,885.599976,278.799988,272.23999,30.74074,36,96.800003,100,71.900002,81.599998,76.0
20161222060000,885.599976,278.799988,275.519989,31.111111,36,101.599998,100,71.800003,81.599998,76.0
20161222061500,885.599976,278.799988,275.519989,31.111111,36,109.099998,100,71.900002,81.599998,76.0
20161222063000,885.599976,278.799988,275.519989,31.111111,36,97.199997,100,71.900002,81.599998,76.0
20161222064500,885.599976,278.799988,275.519989,31.111111,36,91.800003,100,72.0,81.599998,76.0
20161222070000,885.599976,278.799988,272.23999,30.74074,36,112.5,100,72.099998,81.599998,76.0
20161222071500,885.599976,278.799988,272.23999,30.74074,36,96.099998,100,72.300003,81.599998,76.0
20161222073000,885.599976,278.799988,272.23999,30.74074,36,94.599998,100,72.300003,81.599998,76.0
20161222074500,885.599976,278.799988,272.23999,30.74074,36,110.800003,100,72.199997,81.599998,76.0
20161222080000,885.599976,278.799988,275.519989,31.111111,36,93.0,100,72.199997,81.599998,76.0
20161222081500,885.599976,278.799988,275.519989,31.111111,36,94.099998,100,72.400002,81.599998,76.0
20161222083000,885.599976,278.799988,272.23999,30.74074,36,110.300003,100,72.400002,81.599998,76.0
20161222084500,885.599976,278.799988,275.519989,31.111111,36,93.0,100,72.400002,81.599998,76.0
20161222090000,885.599976,278.799988,272.23999,30.74074,36,96.400002,100,72.5,81.599998,76.0
20161222091500,885.599976,278.799988,275.519989,31.111111,36,110.900002,100,72.5,81.599998,76.0
20161222093000,885.599976,278.799988,275.519989,31.111111,36,93.699997,100,72.599998,81.599998,76.0
20161222094500,885.599976,278.799988,275.519989,31.111111,36,96.800003,100,72.599998,81.599998,76.0
20161222100000,885.599976,278.799988,282.080017,31.851855,36,106.900002,100,72.400002,81.599998,76.0
20161222101500,885.599976,278.799988,275.519989,31.111111,36,92.400002,100,72.400002,81.599998,76.0
20161222103000,885.599976,278.799988,275.519989,31.111111,36,98.699997,100,72.400002,81.599998,76.0
20161222104500,885.599976,278.799988,275.519989,31.111111,36,99.699997,100,72.400002,81.599998,76.0
20161222110000,885.599976,278.799988,275.519989,31.111111,36,92.400002,100,72.199997,81.599998,76.0
20161222111500,885.599976,278.799988,275.519989,31.111111,36,99.699997,100,72.199997,81.599998,76.0
20161222113000,885.599976,278.799988,272.23999,30.74074,36,110.099998,100,72.199997,81.599998,76.0
20161222114500,885.599976,278.799988,272.23999,30.74074,36,96.0,100,72.199997,81.599998,76.0
20161222120000,885.599976,278.799988,272.23999,30.74074,36,108.5,100,72.300003,81.599998,76.0
20161222121500,885.599976,278.799988,272.23999,30.74074,36,94.300003,100,72.400002,81.599998,76.0
20161222123000,885.599976,278.799988,275.519989,31.111111,36,101.199997,100,72.400002,81.599998,76.0
20161222124500,885.599976,278.799988,275.519989,31.111111,36,108.5,100,72.300003,81.599998,76.0
20161222130000,885.599976,278.799988,275.519989,31.111111,36,93.599998,100,72.199997,81.599998,76.0
20161222131500,885.599976,278.799988,272.23999,30.74074,36,110.599998,100,72.300003,81.599998,76.0
20161222133000,885.599976,278.799988,275.519989,31.111111,36,93.900002,100,72.400002,81.599998,76.0
20161222134500,885.599976,278.799988,275.519989,31.111111,36,106.5,100,72.400002,81.599998,76.0
20161222140000,885.599976,278.799988,272.23999,30.74074,36,92.900002,100,72.300003,81.599998,76.0
20161222141500,885.599976,278.799988,272.23999,30.74074,36,102.699997,100,72.400002,81.599998,76.0
20161222143000,885.599976,278.799988,275.519989,31.111111,36,100.900002,100,72.5,81.599998,76.0
20161222144500,885.599976,278.799988,275.519989,31.111111,36,93.400002,100,72.599998,81.599998,76.0
20161222150000,885.599976,278.799988,282.080017,31.851855,36,108.400002,100,72.5,81.599998,76.0
20161222151500,885.599976,278.799988,282.080017,31.851855,36,92.400002,100,72.400002,81.599998,76.0
20161222153000,885.599976,278.799988,275.519989,31.111111,36,109.599998,100,72.400002,81.599998,76.0
20161222154500,885.599976,278.799988,275.519989,31.111111,36,93.0,100,72.300003,81.599998,76.0
20161222160000,885.599976,278.799988,275.519989,31.111111,36,96.599998,100,72.199997,81.599998,76.0
20161222161500,885.599976,278.799988,275.519989,31.111111,36,109.199997,100,72.300003,81.599998,76.0
20161222163000,885.599976,278.799988,272.23999,30.74074,36,92.400002,100,72.400002,81.599998,76.0
20161222164500,885.599976,278.799988,282.080017,31.851855,36,98.599998,100,72.5,81.599998,76.0
20161222170000,885.599976,278.799988,275.519989,31.111111,36,101.0,100,72.400002,81.599998,76.0
20161222171500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,72.400002,81.599998,76.0
20161222173000,885.599976,278.799988,272.23999,30.74074,36,101.0,100,72.400002,81.599998,76.0
20161222174500,885.599976,278.799988,275.519989,31.111111,36,91.800003,100,72.5,81.599998,76.0
20161222180000,885.599976,278.799988,275.519989,31.111111,36,110.900002,100,72.400002,81.599998,76.0
20161222181500,885.599976,278.799988,272.23999,30.74074,36,92.300003,100,72.300003,81.599998,76.0
20161222183000,885.599976,278.799988,275.519989,31.111111,36,110.300003,100,72.300003,81.599998,76.0
20161222184500,885.599976,278.799988,272.23999,30.74074,36,96.199997,100,72.300003,81.599998,76.0
20161222190000,885.599976,278.799988,272.23999,30.74074,36,99.300003,100,72.400002,81.599998,76.0
20161222191500,885.599976,278.799988,272.23999,30.74074,36,104.300003,100,72.300003,81.599998,76.0
20161222193000,885.599976,278.799988,272.23999,30.74074,36,93.699997,100,72.300003,81.599998,76.0
20161222194500,885.599976,278.799988,272.23999,30.74074,36,110.199997,100,72.199997,81.599998,76.0
20161222200000,885.599976,278.799988,275.519989,31.111111,36,93.0,100,72.300003,81.599998,76.0
20161222201500,885.599976,278.799988,272.23999,30.74074,36,104.5,100,72.199997,81.599998,76.0
20161222203000,885.599976,278.799988,272.23999,30.74074,36,96.800003,100,72.199997,81.5,76.0
20161222204500,885.599976,278.799988,272.23999,30.74074,36,97.800003,100,72.300003,81.5,76.0
20161222210000,885.599976,278.799988,272.23999,30.74074,36,103.400002,100,72.199997,81.5,76.0
20161222211500,885.599976,278.799988,275.519989,31.111111,36,93.599998,100,72.0,81.5,76.0
20161222213000,885.599976,278.799988,275.519989,31.111111,36,112.5,100,72.0,81.5,76.0
20161222214500,885.599976,278.799988,275.519989,31.111111,36,91.699997,100,72.0,81.5,76.0
20161222220000,885.599976,278.799988,275.519989,31.111111,36,110.199997,100,71.900002,81.5,76.0
20161222221500,885.599976,278.799988,275.519989,31.111111,36,92.300003,100,72.0,81.5,76.0
20161222223000,885.599976,278.799988,272.23999,30.74074,36,101.800003,100,72.099998,81.5,76.0
20161222224500,885.599976,278.799988,275.519989,31.111111,36,99.0,100,72.099998,81.5,76.0
20161222230000,885.599976,278.799988,272.23999,30.74074,36,94.199997,100,72.099998,81.5,76.0
20161222231500,885.599976,278.799988,272.23999,30.74074,36,102.400002,100,72.099998,81.5,76.0
20161222233000,885.599976,278.799988,272.23999,30.74074,36,93.900002,100,72.099998,81.5,76.0
20161222234500,885.599976,278.799988,272.23999,30.74074,36,111.599998,100,72.099998,81.5,76.0
20161223000000,885.599976,278.799988,272.23999,30.74074,36,93.5,100,72.099998,81.5,76.0
20161223001500,885.599976,278.799988,267.319977,30.185183,36,100.400002,100,72.099998,81.5,76.0
20161223003000,885.599976,278.799988,272.23999,30.74074,36,100.400002,100,72.099998,81.5,76.0
20161223004500,885.599976,278.799988,272.23999,30.74074,36,94.199997,100,72.099998,81.5,76.0
20161223010000,885.599976,278.799988,272.23999,30.74074,36,111.699997,100,72.099998,81.5,76.0
20161223011500,885.599976,278.799988,272.23999,30.74074,36,93.5,100,72.099998,81.5,76.0
20161223013000,885.599976,278.799988,272.23999,30.74074,36,98.5,100,72.099998,81.5,76.0
20161223014500,885.599976,278.799988,267.319977,30.185183,36,103.800003,100,72.099998,81.5,76.0
20161223020000,885.599976,278.799988,272.23999,30.74074,36,94.800003,100,72.099998,81.5,76.0
20161223021500,885.599976,278.799988,272.23999,30.74074,36,111.699997,100,72.099998,81.5,76.0
20161223023000,885.599976,278.799988,275.519989,31.111111,36,91.699997,100,72.099998,81.5,76.0
20161223024500,885.599976,278.799988,272.23999,30.74074,36,108.699997,100,72.0,81.5,76.0
20161223030000,885.599976,278.799988,272.23999,30.74074,36,91.699997,100,72.099998,81.5,76.0
20161223031500,885.599976,278.799988,275.519989,31.111111,36,104.900002,100,72.0,81.5,76.0
20161223033000,885.599976,278.799988,272.23999,30.74074,36,98.900002,100,72.0,81.5,76.0
20161223034500,885.599976,278.799988,272.23999,30.74074,36,96.800003,100,72.0,81.5,76.0
20161223040000,885.599976,278.799988,275.519989,31.111111,36,100.699997,100,71.900002,81.5,76.0
20161223041500,885.599976,278.799988,272.23999,30.74074,36,93.599998,100,72.0,81.5,76.0
20161223043000,885.599976,278.799988,272.23999,30.74074,36,105.300003,100,71.900002,81.5,76.0
