PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223044500,885.599976,278.799988,272.23999,30.74074,36,93.0,100,71.900002,81.5,76.0
20161223050000,885.599976,278.799988,267.319977,30.185183,36,111.699997,100,72.0,81.5,76.0
20161223051500,885.599976,278.799988,267.319977,30.185183,36,93.0,100,71.900002,81.5,76.0
20161223053000,885.599976,278.799988,267.319977,30.185183,36,112.599998,100,71.900002,81.5,76.0
20161223054500,885.599976,278.799988,267.319977,30.185183,36,91.699997,100,71.900002,81.5,76.0
20161223060000,885.599976,278.799988,272.23999,30.74074,36,113.300003,100,72.0,81.5,76.0
20161223061500,885.599976,278.799988,272.23999,30.74074,36,92.400002,100,72.0,81.5,76.0
20161223063000,885.599976,278.799988,267.319977,30.185183,36,105.0,100,71.900002,81.5,76.0
20161223064500,885.599976,278.799988,267.319977,30.185183,36,94.800003,100,71.900002,81.5,76.0
20161223070000,885.599976,278.799988,272.23999,30.74074,36,100.599998,100,71.900002,81.5,76.0
20161223071500,885.599976,278.799988,272.23999,30.74074,36,93.300003,100,71.900002,81.5,76.0
20161223073000,885.599976,278.799988,272.23999,30.74074,36,111.800003,100,72.0,81.5,76.0
20161223074500,885.599976,278.799988,272.23999,30.74074,36,94.599998,100,72.099998,81.5,76.0
20161223080000,885.599976,278.799988,275.519989,31.111111,36,98.599998,100,72.199997,81.5,76.0
20161223081500,885.599976,278.799988,267.319977,30.185183,36,102.199997,100,72.199997,81.5,76.0
20161223083000,885.599976,278.799988,272.23999,30.74074,36,94.199997,100,72.0,81.5,76.0
20161223084500,885.599976,278.799988,267.319977,30.185183,36,111.800003,100,72.099998,81.5,76.0
20161223090000,885.599976,278.799988,267.319977,30.185183,36,94.099998,100,72.099998,81.5,76.0
20161223091500,885.599976,278.799988,267.319977,30.185183,36,98.199997,100,73.699997,81.5,76.0
20161223093000,885.599976,278.799988,260.76001,29.444446,36,111.699997,100,75.699997,81.5,76.0
20161223094500,885.599976,278.799988,267.319977,30.185183,36,66.699997,0,75.900002,81.5,76.0
20161223100000,885.599976,278.799988,267.319977,30.185183,36,96.599998,100,74.5,81.5,76.0
20161223101500,885.599976,278.799988,272.23999,30.74074,36,87.5,100,74.5,81.5,76.0
20161223103000,885.599976,278.799988,272.23999,30.74074,36,77.800003,100,75.300003,81.5,76.0
20161223104500,885.599976,278.799988,267.319977,30.185183,36,98.900002,100,73.400002,81.5,76.0
20161223110000,885.599976,278.799988,272.23999,30.74074,36,96.800003,100,72.900002,81.5,76.0
20161223111500,885.599976,278.799988,267.319977,30.185183,36,108.800003,100,72.800003,81.5,76.0
20161223113000,885.599976,278.799988,267.319977,30.185183,36,108.800003,100,72.900002,81.5,76.0
20161223114500,885.599976,278.799988,272.23999,30.74074,36,93.599998,100,72.599998,81.5,76.0
20161223120000,885.599976,278.799988,267.319977,30.185183,36,109.699997,100,72.400002,81.5,76.0
20161223121500,885.599976,278.799988,267.319977,30.185183,36,102.800003,100,72.5,81.5,76.0
20161223123000,885.599976,278.799988,267.319977,30.185183,36,93.599998,100,72.5,81.5,76.0
20161223124500,885.599976,278.799988,267.319977,30.185183,36,105.900002,100,72.5,81.5,76.0
20161223130000,885.599976,278.799988,267.319977,30.185183,36,95.400002,100,72.599998,81.5,76.0
20161223131500,885.599976,278.799988,267.319977,30.185183,36,99.599998,100,72.599998,81.5,76.0
20161223133000,885.599976,278.799988,272.23999,30.74074,36,108.699997,100,72.5,81.5,76.0
20161223134500,885.599976,278.799988,272.23999,30.74074,36,93.0,100,72.400002,81.5,76.0
20161223140000,885.599976,278.799988,267.319977,30.185183,36,107.5,100,72.400002,81.5,76.0
20161223141500,885.599976,278.799988,272.23999,30.74074,36,98.699997,100,72.300003,81.5,76.0
20161223143000,885.599976,278.799988,272.23999,30.74074,36,91.699997,100,72.400002,81.5,76.0
20161223144500,885.599976,278.799988,267.319977,30.185183,36,111.699997,100,72.300003,81.5,76.0
20161223150000,885.599976,278.799988,272.23999,30.74074,36,93.599998,100,72.400002,81.5,76.0
20161223151500,885.599976,278.799988,272.23999,30.74074,36,102.699997,100,72.400002,81.5,76.0
20161223153000,885.599976,278.799988,272.23999,30.74074,36,105.400002,100,72.599998,81.5,76.0
20161223154500,885.599976,278.799988,272.23999,30.74074,36,92.5,100,72.699997,81.5,76.0
20161223160000,885.599976,278.799988,275.519989,31.111111,36,106.800003,100,72.699997,81.5,76.0
20161223161500,885.599976,278.799988,275.519989,31.111111,36,94.800003,100,72.900002,81.5,76.0
20161223163000,885.599976,278.799988,275.519989,31.111111,36,96.400002,100,72.800003,81.5,76.0
20161223164500,885.599976,278.799988,272.23999,30.74074,36,110.300003,100,72.900002,81.5,76.0
20161223170000,885.599976,278.799988,275.519989,31.111111,36,110.300003,100,72.699997,81.5,76.0
20161223171500,885.599976,278.799988,275.519989,31.111111,36,91.099998,100,72.900002,81.5,76.0
20161223173000,885.599976,278.799988,275.519989,31.111111,36,107.699997,100,72.900002,81.5,76.0
20161223174500,885.599976,278.799988,275.519989,31.111111,36,94.699997,100,72.900002,81.5,76.0
20161223180000,885.599976,278.799988,272.23999,30.74074,36,109.099998,100,72.800003,81.5,76.0
20161223181500,885.599976,278.799988,275.519989,31.111111,36,94.599998,100,72.800003,81.5,76.0
20161223183000,885.599976,278.799988,275.519989,31.111111,36,111.800003,100,73.0,81.5,76.0
20161223184500,885.599976,278.799988,272.23999,30.74074,36,93.0,100,72.900002,81.5,76.0
20161223190000,885.599976,278.799988,275.519989,31.111111,36,105.0,100,72.900002,81.5,76.0
20161223191500,885.599976,278.799988,275.519989,31.111111,36,93.599998,100,73.099998,81.5,76.0
20161223193000,885.599976,278.799988,272.23999,30.74074,36,104.400002,100,73.0,81.5,76.0
20161223194500,885.599976,278.799988,272.23999,30.74074,36,93.800003,100,73.199997,81.5,76.0
20161223200000,885.599976,278.799988,272.23999,30.74074,36,108.900002,100,72.900002,81.5,76.0
20161223201500,885.599976,278.799988,272.23999,30.74074,36,93.0,100,72.900002,81.5,76.0
20161223203000,885.599976,278.799988,275.519989,31.111111,36,107.400002,100,72.900002,81.5,76.0
20161223204500,885.599976,278.799988,272.23999,30.74074,36,93.599998,100,72.900002,81.5,76.0
20161223210000,885.599976,278.799988,272.23999,30.74074,36,100.300003,100,72.900002,81.5,76.0
20161223211500,885.599976,278.799988,272.23999,30.74074,36,96.599998,100,73.0,81.5,76.0
20161223213000,885.599976,278.799988,275.519989,31.111111,36,96.599998,100,73.099998,81.5,76.0
20161223214500,885.599976,278.799988,272.23999,30.74074,36,103.599998,100,73.099998,81.5,76.0
20161223220000,885.599976,278.799988,272.23999,30.74074,36,92.900002,100,73.0,81.5,76.0
20161223221500,885.599976,278.799988,272.23999,30.74074,36,103.099998,100,73.199997,81.5,76.0
20161223223000,885.599976,278.799988,267.319977,30.185183,36,97.099998,100,73.099998,81.5,76.0
20161223224500,885.599976,278.799988,267.319977,30.185183,36,106.099998,100,73.099998,81.5,76.0
20161223230000,885.599976,278.799988,272.23999,30.74074,36,92.800003,100,73.199997,81.5,76.0
20161223231500,885.599976,278.799988,267.319977,30.185183,36,108.599998,100,73.300003,81.5,76.0
20161223233000,885.599976,278.799988,267.319977,30.185183,36,92.400002,100,73.199997,81.5,76.0
20161223234500,885.599976,278.799988,267.319977,30.185183,36,113.099998,100,73.099998,81.5,76.0
20161224000000,885.599976,278.799988,272.23999,30.74074,36,94.800003,100,73.099998,81.5,76.0
20161224001500,885.599976,278.799988,272.23999,30.74074,36,97.199997,100,73.099998,81.5,76.0
20161224003000,885.599976,278.799988,275.519989,31.111111,36,100.0,100,73.099998,81.5,76.0
20161224004500,885.599976,278.799988,272.23999,30.74074,36,91.699997,100,73.099998,81.5,76.0
20161224010000,885.599976,278.799988,272.23999,30.74074,36,111.699997,100,73.099998,81.5,76.0
20161224011500,885.599976,278.799988,267.319977,30.185183,36,92.900002,100,73.199997,81.5,76.0
20161224013000,885.599976,278.799988,267.319977,30.185183,36,106.099998,100,73.300003,81.5,76.0
20161224014500,885.599976,278.799988,267.319977,30.185183,36,98.599998,100,73.300003,81.5,76.0
20161224020000,885.599976,278.799988,272.23999,30.74074,36,94.599998,100,73.099998,81.5,76.0
20161224021500,885.599976,278.799988,272.23999,30.74074,36,111.0,100,73.199997,81.5,76.0
20161224023000,885.599976,278.799988,267.319977,30.185183,36,92.400002,100,73.099998,81.5,76.0
20161224024500,885.599976,278.799988,272.23999,30.74074,36,102.599998,100,72.900002,81.5,76.0
20161224030000,885.599976,278.799988,272.23999,30.74074,36,95.099998,100,72.900002,81.5,76.0
20161224031500,885.599976,278.799988,272.23999,30.74074,36,96.800003,100,72.900002,81.5,76.0
20161224033000,885.599976,278.799988,272.23999,30.74074,36,106.300003,100,72.900002,81.5,76.0
20161224034500,885.599976,278.799988,267.319977,30.185183,36,91.699997,100,72.900002,81.5,76.0
20161224040000,885.599976,278.799988,267.319977,30.185183,36,112.5,100,72.800003,81.5,76.0
20161224041500,885.599976,278.799988,267.319977,30.185183,36,93.900002,100,72.699997,81.5,76.0
20161224043000,885.599976,278.799988,272.23999,30.74074,36,98.900002,100,72.900002,81.5,76.0
20161224044500,885.599976,278.799988,272.23999,30.74074,36,103.300003,100,72.699997,81.5,76.0
20161224050000,885.599976,278.799988,272.23999,30.74074,36,94.099998,100,72.699997,81.5,76.0
20161224051500,885.599976,278.799988,267.319977,30.185183,36,103.0,100,72.800003,81.5,76.0
20161224053000,885.599976,278.799988,267.319977,30.185183,36,92.900002,100,73.099998,81.5,76.0
20161224054500,885.599976,278.799988,272.23999,30.74074,36,112.599998,100,73.099998,81.5,76.0
20161224060000,885.599976,278.799988,267.319977,30.185183,36,93.0,100,72.900002,81.5,76.0
20161224061500,885.599976,278.799988,267.319977,30.185183,36,104.900002,100,72.800003,81.5,76.0
20161224063000,885.599976,278.799988,272.23999,30.74074,36,97.400002,100,72.800003,81.5,76.0
20161224064500,885.599976,278.799988,272.23999,30.74074,36,92.800003,100,72.800003,81.5,76.0
20161224070000,885.599976,278.799988,267.319977,30.185183,36,111.0,100,72.699997,81.5,76.0
20161224071500,885.599976,278.799988,272.23999,30.74074,36,91.099998,100,72.800003,81.5,76.0
20161224073000,885.599976,278.799988,272.23999,30.74074,36,112.5,100,72.699997,81.5,76.0
20161224074500,885.599976,278.799988,272.23999,30.74074,36,91.800003,100,72.800003,81.5,76.0
20161224080000,885.599976,278.799988,272.23999,30.74074,36,103.300003,100,72.699997,81.5,76.0
20161224081500,885.599976,278.799988,275.519989,31.111111,36,96.199997,100,72.900002,81.5,76.0
20161224083000,885.599976,278.799988,272.23999,30.74074,36,97.199997,100,72.800003,81.5,76.0
20161224084500,885.599976,278.799988,267.319977,30.185183,36,102.300003,100,72.800003,81.5,76.0
20161224090000,885.599976,278.799988,267.319977,30.185183,36,92.400002,100,72.800003,81.5,76.0
20161224091500,885.599976,278.799988,267.319977,30.185183,36,111.699997,100,72.800003,81.5,76.0
20161224093000,885.599976,278.799988,267.319977,30.185183,36,93.0,100,72.699997,81.5,76.0
20161224094500,885.599976,278.799988,260.76001,29.444446,36,97.0,100,72.699997,81.5,76.0
20161224100000,885.599976,278.799988,267.319977,30.185183,36,95.400002,100,72.800003,81.5,76.0
20161224101500,885.599976,278.799988,267.319977,30.185183,36,110.800003,100,72.800003,81.5,76.0
20161224103000,885.599976,278.799988,267.319977,30.185183,36,98.099998,100,73.0,81.5,76.0
20161224104500,885.599976,278.799988,267.319977,30.185183,36,95.199997,100,73.099998,81.5,76.0
20161224110000,885.599976,278.799988,267.319977,30.185183,36,101.400002,100,73.099998,81.5,76.0
20161224111500,885.599976,278.799988,272.23999,30.74074,36,96.800003,100,73.099998,81.5,76.0
20161224113000,885.599976,278.799988,272.23999,30.74074,36,112.400002,100,73.099998,81.5,76.0
20161224114500,885.599976,278.799988,272.23999,30.74074,36,97.0,100,73.099998,81.5,76.0
20161224120000,885.599976,278.799988,272.23999,30.74074,36,106.199997,100,73.099998,81.5,76.0
20161224121500,885.599976,278.799988,272.23999,30.74074,36,99.5,100,73.099998,81.5,76.0
20161224123000,885.599976,278.799988,275.519989,31.111111,36,96.0,100,73.199997,81.5,76.0
20161224124500,885.599976,278.799988,272.23999,30.74074,36,111.800003,100,73.199997,81.5,76.0
20161224130000,885.599976,278.799988,275.519989,31.111111,36,96.5,100,73.199997,81.5,76.0
20161224131500,885.599976,278.799988,282.080017,31.851855,36,99.800003,100,73.199997,81.5,76.0
20161224133000,885.599976,278.799988,282.080017,31.851855,36,96.5,100,73.099998,81.5,76.0
20161224134500,885.599976,278.799988,275.519989,31.111111,36,96.5,100,73.099998,81.5,76.0
20161224140000,885.599976,278.799988,275.519989,31.111111,36,107.5,100,73.099998,81.5,76.0
20161224141500,885.599976,278.799988,282.080017,31.851855,36,94.800003,100,73.199997,81.5,76.0
20161224143000,885.599976,278.799988,282.080017,31.851855,36,105.5,100,73.199997,81.5,76.0
20161224144500,885.599976,278.799988,282.080017,31.851855,36,94.400002,100,73.199997,81.5,76.0
20161224150000,885.599976,278.799988,282.080017,31.851855,36,109.199997,100,73.199997,81.5,76.0
20161224151500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,73.300003,81.5,76.0
20161224153000,885.599976,278.799988,282.080017,31.851855,36,104.599998,100,73.300003,81.5,76.0
20161224154500,885.599976,278.799988,275.519989,31.111111,36,102.599998,100,73.400002,81.5,76.0
20161224160000,885.599976,278.799988,282.080017,31.851855,36,96.0,100,73.400002,81.5,76.0
20161224161500,885.599976,278.799988,275.519989,31.111111,36,105.099998,100,73.400002,81.5,76.0
20161224163000,885.599976,278.799988,282.080017,31.851855,36,96.099998,100,73.5,81.5,76.0
20161224164500,885.599976,278.799988,282.080017,31.851855,36,110.699997,100,73.5,81.5,76.0
20161224170000,885.599976,278.799988,285.359985,32.222221,36,93.599998,100,73.400002,81.5,76.0
20161224171500,885.599976,278.799988,323.080017,36.481484,40,72.599998,0,73.599998,76.099998,73.099998
20161224173000,885.599976,278.799988,300.119995,33.888889,38,60.0,0,73.099998,76.099998,73.099998
20161224174500,885.599976,278.799988,300.119995,33.888889,38,59.200001,100,72.599998,76.099998,73.099998
20161224180000,885.599976,278.799988,295.200012,33.333336,38,59.200001,100,72.300003,76.099998,73.099998
20161224181500,885.599976,278.799988,295.200012,33.333336,38,78.199997,100,72.5,76.099998,73.099998
20161224183000,885.599976,278.799988,291.919983,32.962962,38,76.400002,100,72.699997,76.099998,73.099998
20161224184500,885.599976,278.799988,291.919983,32.962962,38,88.699997,100,72.699997,76.099998,73.099998
20161224190000,885.599976,278.799988,295.200012,33.333336,38,83.699997,100,72.900002,76.099998,73.099998
20161224191500,885.599976,278.799988,295.200012,33.333336,38,83.699997,100,72.800003,76.099998,73.099998
20161224193000,885.599976,278.799988,295.200012,33.333336,38,89.800003,100,72.800003,76.099998,73.099998
20161224194500,885.599976,278.799988,295.200012,33.333336,38,80.800003,100,72.900002,76.099998,73.099998
20161224200000,885.599976,278.799988,291.919983,32.962962,38,88.400002,100,72.800003,76.099998,73.099998
20161224201500,885.599976,278.799988,295.200012,33.333336,38,85.599998,100,72.800003,76.099998,73.099998
20161224203000,885.599976,278.799988,285.359985,32.222221,38,82.599998,100,72.699997,76.099998,73.099998
20161224204500,885.599976,278.799988,285.359985,32.222221,38,94.0,100,72.800003,76.0,73.0
20161224210000,885.599976,278.799988,291.919983,32.962962,38,81.099998,100,73.0,76.0,73.0
20161224211500,885.599976,278.799988,291.919983,32.962962,38,93.5,100,72.699997,76.0,73.0
20161224213000,885.599976,278.799988,285.359985,32.222221,38,82.099998,100,72.599998,76.0,73.0
20161224214500,885.599976,278.799988,295.200012,33.333336,38,83.199997,100,72.599998,76.0,73.0
20161224220000,885.599976,278.799988,295.200012,33.333336,38,93.5,100,72.699997,76.0,73.0
20161224221500,885.599976,278.799988,295.200012,33.333336,38,82.099998,100,72.800003,76.0,73.0
20161224223000,885.599976,278.799988,291.919983,32.962962,38,96.599998,100,72.699997,76.0,73.0
20161224224500,885.599976,278.799988,282.080017,31.851855,38,82.599998,100,72.599998,76.0,73.0
20161224230000,885.599976,278.799988,285.359985,32.222221,38,96.0,100,72.599998,76.0,73.0
20161224231500,885.599976,278.799988,291.919983,32.962962,38,84.599998,100,72.599998,76.0,73.0
20161224233000,885.599976,278.799988,291.919983,32.962962,38,95.0,100,72.599998,76.0,73.0
20161224234500,885.599976,278.799988,285.359985,32.222221,38,95.0,100,72.599998,76.0,73.0
20161225000000,885.599976,278.799988,295.200012,33.333336,38,86.900002,100,72.699997,76.0,73.0
20161225001500,885.599976,278.799988,295.200012,33.333336,38,101.699997,100,72.800003,76.0,73.0
20161225003000,885.599976,278.799988,291.919983,32.962962,38,86.900002,100,72.699997,76.0,73.0
20161225004500,885.599976,278.799988,285.359985,32.222221,38,100.199997,100,72.699997,76.0,73.0
20161225010000,885.599976,278.799988,291.919983,32.962962,38,88.400002,100,72.699997,76.0,73.0
20161225011500,885.599976,278.799988,295.200012,33.333336,38,89.400002,100,72.699997,76.0,73.0
20161225013000,885.599976,278.799988,291.919983,32.962962,38,103.5,100,72.900002,76.0,73.0
20161225014500,885.599976,278.799988,291.919983,32.962962,38,88.0,100,72.800003,76.0,73.0
20161225020000,885.599976,278.799988,291.919983,32.962962,38,94.800003,100,72.800003,76.0,73.0
20161225021500,885.599976,278.799988,282.080017,31.851855,38,97.900002,100,72.699997,76.0,73.0
20161225023000,885.599976,278.799988,295.200012,33.333336,38,88.099998,100,72.900002,76.0,73.0
20161225024500,885.599976,278.799988,291.919983,32.962962,38,102.400002,100,73.099998,76.0,73.0
20161225030000,885.599976,278.799988,291.919983,32.962962,38,86.199997,100,73.0,76.0,73.0
20161225031500,885.599976,278.799988,285.359985,32.222221,38,98.0,100,72.900002,76.0,73.0
20161225033000,885.599976,278.799988,291.919983,32.962962,38,93.400002,100,72.800003,76.0,73.0
20161225034500,885.599976,278.799988,285.359985,32.222221,38,88.699997,100,72.800003,76.0,73.0
20161225040000,885.599976,278.799988,291.919983,32.962962,38,101.0,100,72.800003,76.0,73.0
20161225041500,885.599976,278.799988,295.200012,33.333336,38,89.699997,100,72.800003,76.0,73.0
20161225043000,885.599976,278.799988,291.919983,32.962962,38,95.5,100,73.099998,76.0,73.0
20161225044500,885.599976,278.799988,285.359985,32.222221,38,89.800003,100,73.0,76.0,73.0
20161225050000,885.599976,278.799988,291.919983,32.962962,38,94.800003,100,72.800003,76.0,73.0
20161225051500,885.599976,278.799988,291.919983,32.962962,38,93.5,100,72.800003,76.0,73.0
20161225053000,885.599976,278.799988,291.919983,32.962962,38,90.699997,100,72.699997,76.0,73.0
20161225054500,885.599976,278.799988,285.359985,32.222221,38,96.300003,100,72.800003,76.0,73.0
20161225060000,885.599976,278.799988,291.919983,32.962962,38,90.0,100,72.900002,76.0,73.0
20161225061500,885.599976,278.799988,295.200012,33.333336,38,98.699997,100,72.699997,76.0,73.0
20161225063000,885.599976,278.799988,295.200012,33.333336,38,85.800003,100,72.699997,76.0,73.0
20161225064500,885.599976,278.799988,291.919983,32.962962,38,101.800003,100,72.699997,76.0,73.0
20161225070000,885.599976,278.799988,291.919983,32.962962,38,86.800003,100,72.699997,76.0,73.0
20161225071500,885.599976,278.799988,291.919983,32.962962,38,99.800003,100,72.599998,76.0,73.0
20161225073000,885.599976,278.799988,291.919983,32.962962,38,89.099998,100,72.699997,76.0,73.0
20161225074500,885.599976,278.799988,291.919983,32.962962,38,99.699997,100,72.699997,76.0,73.0
20161225080000,885.599976,278.799988,285.359985,32.222221,38,94.699997,100,72.699997,76.0,73.0
20161225081500,885.599976,278.799988,285.359985,32.222221,38,98.5,100,72.699997,76.0,73.0
20161225083000,885.599976,278.799988,285.359985,32.222221,38,101.300003,100,72.699997,76.0,73.0
20161225084500,885.599976,278.799988,285.359985,32.222221,38,91.699997,100,72.800003,76.0,73.0
20161225090000,885.599976,278.799988,285.359985,32.222221,38,106.599998,100,72.900002,76.0,73.0
20161225091500,885.599976,278.799988,291.919983,32.962962,38,90.5,100,72.800003,76.0,73.0
20161225093000,885.599976,278.799988,285.359985,32.222221,38,107.599998,100,72.900002,76.0,73.0
20161225094500,885.599976,278.799988,291.919983,32.962962,38,92.900002,100,72.900002,76.0,73.0
20161225100000,885.599976,278.799988,285.359985,32.222221,38,99.099998,100,72.900002,76.0,73.0
20161225101500,885.599976,278.799988,291.919983,32.962962,38,91.0,100,72.900002,76.0,73.0
20161225103000,885.599976,278.799988,291.919983,32.962962,38,98.800003,100,73.0,76.0,73.0
20161225104500,885.599976,278.799988,285.359985,32.222221,38,97.400002,100,72.900002,76.0,73.0
20161225110000,885.599976,278.799988,285.359985,32.222221,38,92.400002,100,73.0,76.0,73.0
20161225111500,885.599976,278.799988,291.919983,32.962962,38,101.800003,100,73.0,76.0,73.0
20161225113000,885.599976,278.799988,291.919983,32.962962,38,104.5,100,72.900002,76.0,73.0
20161225114500,885.599976,278.799988,291.919983,32.962962,38,90.099998,100,72.900002,76.0,73.0
20161225120000,885.599976,278.799988,291.919983,32.962962,38,105.199997,100,73.0,76.0,73.0
20161225121500,885.599976,278.799988,285.359985,32.222221,38,96.0,100,72.900002,76.0,73.0
20161225123000,885.599976,278.799988,285.359985,32.222221,38,92.900002,100,72.800003,76.0,73.0
20161225124500,885.599976,278.799988,285.359985,32.222221,38,100.300003,100,72.800003,76.0,73.0
20161225130000,885.599976,278.799988,285.359985,32.222221,38,90.5,100,72.800003,76.0,73.0
20161225131500,885.599976,278.799988,285.359985,32.222221,38,88.099998,100,72.699997,76.0,73.0
20161225133000,885.599976,278.799988,291.919983,32.962962,38,100.900002,100,72.699997,76.0,73.0
20161225134500,885.599976,278.799988,291.919983,32.962962,38,94.199997,100,72.699997,76.0,73.0
20161225140000,885.599976,278.799988,291.919983,32.962962,38,94.199997,100,72.699997,76.0,73.0
20161225141500,885.599976,278.799988,291.919983,32.962962,38,106.0,100,72.800003,76.0,73.0
20161225143000,885.599976,278.799988,291.919983,32.962962,38,91.099998,100,72.800003,75.900002,72.900002
20161225144500,885.599976,278.799988,291.919983,32.962962,38,97.900002,100,72.900002,76.0,73.0
20161225150000,885.599976,278.799988,295.200012,33.333336,38,97.900002,100,73.0,76.0,73.0
20161225151500,885.599976,278.799988,291.919983,32.962962,38,89.900002,100,73.099998,76.0,73.0
20161225153000,885.599976,278.799988,291.919983,32.962962,38,106.699997,100,73.099998,76.0,73.0
20161225154500,885.599976,278.799988,291.919983,32.962962,38,90.5,100,73.099998,76.0,73.0
20161225160000,885.599976,278.799988,295.200012,33.333336,38,62.400002,0,73.099998,76.0,73.0
20161225161500,885.599976,278.799988,291.919983,32.962962,38,59.200001,100,72.599998,75.900002,72.900002
20161225163000,885.599976,278.799988,295.200012,33.333336,38,59.200001,100,72.0,75.900002,72.900002
20161225164500,885.599976,278.799988,291.919983,32.962962,38,79.599998,100,72.199997,75.900002,72.900002
20161225170000,885.599976,278.799988,285.359985,32.222221,38,84.400002,100,72.199997,75.900002,72.900002
20161225171500,885.599976,278.799988,291.919983,32.962962,38,89.099998,100,72.300003,75.900002,72.900002
20161225173000,885.599976,278.799988,291.919983,32.962962,38,96.099998,100,72.400002,75.800003,72.800003
20161225174500,885.599976,278.799988,285.359985,32.222221,38,92.5,100,72.5,75.900002,72.900002
20161225180000,885.599976,278.799988,285.359985,32.222221,38,92.5,100,72.5,75.900002,72.900002
20161225181500,885.599976,278.799988,285.359985,32.222221,38,95.599998,100,72.5,75.900002,72.900002
20161225183000,885.599976,278.799988,291.919983,32.962962,38,87.5,100,72.599998,75.800003,72.800003
20161225184500,885.599976,278.799988,282.080017,31.851855,38,97.099998,100,72.5,75.900002,72.900002
20161225190000,885.599976,278.799988,285.359985,32.222221,38,102.599998,100,72.599998,75.900002,72.900002
20161225191500,885.599976,278.799988,285.359985,32.222221,38,88.699997,100,72.599998,75.900002,72.900002
20161225193000,885.599976,278.799988,285.359985,32.222221,38,99.400002,100,72.599998,75.900002,72.900002
20161225194500,885.599976,278.799988,291.919983,32.962962,38,104.199997,100,72.599998,75.900002,72.900002
20161225200000,885.599976,278.799988,285.359985,32.222221,38,89.199997,100,72.900002,75.900002,72.900002
20161225201500,885.599976,278.799988,285.359985,32.222221,38,61.299999,100,72.900002,75.900002,72.900002
20161225203000,885.599976,278.799988,295.200012,33.333336,38,58.799999,100,72.199997,75.900002,72.900002
20161225204500,885.599976,278.799988,295.200012,33.333336,38,76.300003,100,72.300003,75.900002,72.900002
20161225210000,885.599976,278.799988,291.919983,32.962962,38,82.5,100,72.400002,75.800003,72.800003
20161225211500,885.599976,278.799988,291.919983,32.962962,38,80.099998,100,72.300003,75.800003,72.800003
20161225213000,885.599976,278.799988,295.200012,33.333336,38,91.0,100,72.400002,75.800003,72.800003
20161225214500,885.599976,278.799988,285.359985,32.222221,38,81.599998,100,72.599998,75.800003,72.800003
20161225220000,885.599976,278.799988,285.359985,32.222221,38,91.599998,100,72.599998,75.800003,72.800003
20161225221500,885.599976,278.799988,291.919983,32.962962,38,82.400002,100,72.599998,75.800003,72.800003
20161225223000,885.599976,278.799988,285.359985,32.222221,38,90.400002,100,72.800003,75.800003,72.800003
20161225224500,885.599976,278.799988,285.359985,32.222221,38,82.800003,100,72.699997,75.900002,72.900002
20161225230000,885.599976,278.799988,282.080017,31.851855,38,88.900002,100,72.699997,75.800003,72.800003
20161225231500,885.599976,278.799988,285.359985,32.222221,38,84.599998,100,72.699997,75.900002,72.900002
20161225233000,885.599976,278.799988,285.359985,32.222221,38,86.300003,100,72.699997,75.900002,72.900002
20161225234500,885.599976,278.799988,291.919983,32.962962,38,86.300003,100,72.599998,75.800003,72.800003
20161226000000,885.599976,278.799988,291.919983,32.962962,38,83.099998,100,72.599998,75.800003,72.800003
20161226001500,885.599976,278.799988,285.359985,32.222221,38,88.800003,100,72.400002,75.800003,72.800003
20161226003000,885.599976,278.799988,285.359985,32.222221,38,82.0,100,72.400002,75.800003,72.800003
20161226004500,885.599976,278.799988,291.919983,32.962962,38,94.900002,100,72.400002,75.800003,72.800003
20161226010000,885.599976,278.799988,285.359985,32.222221,38,82.599998,100,72.400002,75.800003,72.800003
20161226011500,885.599976,278.799988,291.919983,32.962962,38,96.800003,100,72.599998,75.800003,72.800003
20161226013000,885.599976,278.799988,291.919983,32.962962,38,83.199997,100,72.599998,75.900002,72.900002
20161226014500,885.599976,278.799988,291.919983,32.962962,38,97.900002,100,72.599998,75.800003,72.800003
20161226020000,885.599976,278.799988,295.200012,33.333336,38,83.199997,100,72.599998,75.800003,72.800003
20161226021500,885.599976,278.799988,295.200012,33.333336,38,97.300003,100,72.5,75.800003,72.800003
20161226023000,885.599976,278.799988,291.919983,32.962962,38,85.0,100,72.599998,75.800003,72.800003
20161226024500,885.599976,278.799988,291.919983,32.962962,38,99.0,100,72.5,75.800003,72.800003
20161226030000,885.599976,278.799988,291.919983,32.962962,38,88.900002,100,72.599998,75.800003,72.800003
20161226031500,885.599976,278.799988,291.919983,32.962962,38,102.599998,100,72.5,75.800003,72.800003
20161226033000,885.599976,278.799988,295.200012,33.333336,38,87.5,100,72.599998,75.800003,72.800003
20161226034500,885.599976,278.799988,291.919983,32.962962,38,105.099998,100,72.599998,75.800003,72.800003
20161226040000,885.599976,278.799988,291.919983,32.962962,38,86.900002,100,72.699997,75.800003,72.800003
20161226041500,885.599976,278.799988,285.359985,32.222221,38,106.0,100,72.699997,75.800003,72.800003
20161226043000,885.599976,278.799988,285.359985,32.222221,38,88.699997,100,72.699997,75.800003,72.800003
20161226044500,885.599976,278.799988,285.359985,32.222221,38,97.199997,100,72.699997,75.900002,72.900002
20161226050000,885.599976,278.799988,291.919983,32.962962,38,89.900002,100,72.800003,75.800003,72.800003
20161226051500,885.599976,278.799988,285.359985,32.222221,38,103.400002,100,72.699997,75.800003,72.800003
20161226053000,885.599976,278.799988,285.359985,32.222221,38,88.699997,100,72.699997,75.800003,72.800003
20161226054500,885.599976,278.799988,285.359985,32.222221,38,105.800003,100,72.699997,75.800003,72.800003
20161226060000,885.599976,278.799988,285.359985,32.222221,38,90.5,100,72.699997,75.800003,72.800003
20161226061500,885.599976,278.799988,285.359985,32.222221,38,97.199997,100,72.699997,75.699997,72.699997
20161226063000,885.599976,278.799988,291.919983,32.962962,38,93.099998,100,72.900002,75.800003,72.800003
20161226064500,885.599976,278.799988,291.919983,32.962962,38,88.599998,100,72.800003,75.699997,72.699997
20161226070000,885.599976,278.799988,291.919983,32.962962,38,105.099998,100,72.800003,75.800003,72.800003
20161226071500,885.599976,278.799988,291.919983,32.962962,38,87.5,100,72.800003,75.699997,72.699997
20161226073000,885.599976,278.799988,295.200012,33.333336,38,100.5,100,72.800003,75.800003,72.800003
20161226074500,885.599976,278.799988,291.919983,32.962962,38,90.5,100,72.800003,75.800003,72.800003
20161226080000,885.599976,278.799988,291.919983,32.962962,38,96.099998,100,72.900002,75.699997,72.699997
20161226081500,885.599976,278.799988,291.919983,32.962962,38,97.599998,100,72.900002,75.699997,72.699997
20161226083000,885.599976,278.799988,295.200012,33.333336,38,88.0,100,72.900002,75.800003,72.800003
20161226084500,885.599976,278.799988,291.919983,32.962962,38,97.099998,100,72.800003,75.699997,72.699997
20161226090000,885.599976,278.799988,291.919983,32.962962,38,97.099998,100,72.800003,75.800003,72.800003
20161226091500,885.599976,278.799988,285.359985,32.222221,38,64.099998,0,73.0,75.699997,72.699997
20161226093000,885.599976,278.799988,291.919983,32.962962,38,59.200001,100,72.400002,75.699997,72.699997
20161226094500,885.599976,278.799988,295.200012,33.333336,38,59.200001,100,72.0,75.800003,72.800003
20161226100000,885.599976,278.799988,295.200012,33.333336,38,80.300003,100,72.099998,75.699997,72.699997
20161226101500,885.599976,278.799988,295.200012,33.333336,38,83.0,100,72.199997,75.699997,72.699997
20161226103000,885.599976,278.799988,295.200012,33.333336,38,85.800003,100,72.400002,75.699997,72.699997
20161226104500,885.599976,278.799988,295.200012,33.333336,38,81.099998,100,72.400002,75.800003,72.800003
20161226110000,885.599976,278.799988,291.919983,32.962962,38,81.099998,100,72.800003,75.699997,72.699997
20161226111500,885.599976,278.799988,291.919983,32.962962,38,93.5,100,72.599998,75.699997,72.699997
20161226113000,885.599976,278.799988,295.200012,33.333336,38,82.300003,100,72.599998,75.699997,72.699997
20161226114500,885.599976,278.799988,291.919983,32.962962,38,89.5,100,72.599998,75.699997,72.699997
20161226120000,885.599976,278.799988,295.200012,33.333336,38,88.599998,100,72.699997,75.699997,72.699997
20161226121500,885.599976,278.799988,291.919983,32.962962,38,82.099998,100,72.800003,75.800003,72.800003
20161226123000,885.599976,278.799988,291.919983,32.962962,38,88.400002,100,72.900002,75.699997,72.699997
20161226124500,885.599976,278.799988,285.359985,32.222221,38,86.800003,100,72.599998,75.699997,72.699997
20161226130000,885.599976,278.799988,291.919983,32.962962,38,72.300003,0,72.900002,75.699997,72.699997
20161226131500,885.599976,278.799988,295.200012,33.333336,38,59.599998,0,72.699997,75.699997,72.699997
20161226133000,885.599976,278.799988,291.919983,32.962962,38,59.599998,100,72.199997,75.699997,72.699997
20161226134500,885.599976,278.799988,295.200012,33.333336,38,59.599998,100,72.199997,75.699997,72.699997
20161226140000,885.599976,278.799988,295.200012,33.333336,38,64.800003,100,72.0,75.699997,72.699997
20161226141500,885.599976,278.799988,291.919983,32.962962,38,79.699997,100,72.099998,75.699997,72.699997
20161226143000,885.599976,278.799988,291.919983,32.962962,38,87.300003,100,72.199997,75.699997,72.699997
20161226144500,885.599976,278.799988,291.919983,32.962962,38,84.400002,100,72.5,75.699997,72.699997
20161226150000,885.599976,278.799988,388.679993,43.888889,44,65.300003,0,73.599998,75.699997,72.699997
20161226151500,885.599976,278.799988,300.119995,33.888889,39,59.599998,100,71.900002,75.699997,72.699997
20161226153000,885.599976,278.799988,303.399994,34.25926,39,77.199997,100,72.400002,75.699997,72.699997
20161226154500,885.599976,278.799988,308.319977,34.814813,39,79.599998,100,71.900002,75.699997,72.699997
20161226160000,885.599976,278.799988,303.399994,34.25926,39,92.900002,100,71.800003,75.699997,72.699997
20161226161500,885.599976,278.799988,303.399994,34.25926,39,86.300003,100,71.900002,75.699997,72.699997
20161226163000,885.599976,278.799988,303.399994,34.25926,39,98.400002,100,72.0,75.699997,72.699997
20161226164500,885.599976,278.799988,300.119995,33.888889,39,91.599998,100,72.099998,75.699997,72.699997
20161226170000,885.599976,278.799988,295.200012,33.333336,38,97.0,100,72.199997,75.699997,72.699997
20161226171500,885.599976,278.799988,300.119995,33.888889,38,99.800003,100,72.199997,75.699997,72.699997
20161226173000,885.599976,278.799988,300.119995,33.888889,38,90.5,100,72.300003,75.699997,72.699997
20161226174500,885.599976,278.799988,300.119995,33.888889,38,106.0,100,72.300003,75.699997,72.699997
20161226180000,885.599976,278.799988,300.119995,33.888889,38,99.699997,100,72.400002,75.699997,72.699997
20161226181500,885.599976,278.799988,295.200012,33.333336,38,97.400002,100,72.5,75.699997,72.699997
20161226183000,885.599976,278.799988,295.200012,33.333336,38,97.400002,100,72.5,75.699997,72.699997
20161226184500,885.599976,278.799988,295.200012,33.333336,38,97.400002,100,72.5,75.699997,72.699997
20161226190000,885.599976,278.799988,300.119995,33.888889,38,94.599998,100,72.5,75.699997,72.699997
20161226191500,885.599976,278.799988,295.200012,33.333336,38,91.199997,100,72.599998,75.699997,72.699997
20161226193000,885.599976,278.799988,295.200012,33.333336,38,101.900002,100,72.599998,75.699997,72.699997
20161226194500,885.599976,278.799988,295.200012,33.333336,38,94.699997,100,72.599998,75.699997,72.699997
20161226200000,885.599976,278.799988,300.119995,33.888889,38,92.0,100,72.5,75.699997,72.699997
20161226201500,885.599976,278.799988,295.200012,33.333336,38,105.199997,100,72.5,75.699997,72.699997
20161226203000,885.599976,278.799988,295.200012,33.333336,38,89.900002,100,72.5,75.699997,72.699997
20161226204500,885.599976,278.799988,295.200012,33.333336,38,106.599998,100,72.5,75.699997,72.699997
20161226210000,885.599976,278.799988,295.200012,33.333336,38,91.5,100,72.599998,81.199997,76.0
20161226211500,885.599976,278.799988,300.119995,33.888889,38,100.599998,100,72.699997,81.199997,76.0
20161226213000,885.599976,278.799988,295.200012,33.333336,38,100.599998,100,73.0,81.199997,76.0
20161226214500,885.599976,278.799988,303.399994,34.25926,38,93.599998,100,73.099998,81.199997,76.0
20161226220000,885.599976,278.799988,303.399994,34.25926,38,109.199997,100,75.099998,81.199997,76.0
20161226221500,885.599976,278.799988,303.399994,34.25926,38,65.800003,0,76.699997,81.199997,76.0
20161226223000,885.599976,278.799988,295.200012,33.333336,38,90.400002,100,75.0,81.199997,76.0
20161226224500,885.599976,278.799988,295.200012,33.333336,38,84.599998,100,75.300003,81.199997,76.0
20161226230000,885.599976,278.799988,300.119995,33.888889,38,87.5,100,75.5,81.199997,76.0
20161226231500,885.599976,278.799988,300.119995,33.888889,38,60.700001,100,74.5,81.199997,76.0
20161226233000,885.599976,278.799988,295.200012,33.333336,38,79.099998,100,74.599998,81.199997,76.0
20161226234500,885.599976,278.799988,291.919983,32.962962,38,76.099998,0,76.800003,81.199997,76.0
20161227000000,885.599976,278.799988,291.919983,32.962962,38,78.099998,100,74.599998,81.199997,76.0
20161227001500,885.599976,278.799988,291.919983,32.962962,38,85.0,100,74.599998,81.199997,76.0
20161227003000,885.599976,278.799988,291.919983,32.962962,38,96.699997,100,74.800003,81.199997,76.0
20161227004500,885.599976,278.799988,426.399994,48.148149,46,81.400002,0,75.400002,77.5,74.5
20161227010000,885.599976,278.799988,308.319977,34.814813,39,60.0,0,74.300003,77.5,74.5
20161227011500,885.599976,278.799988,300.119995,33.888889,38,60.0,100,73.699997,77.5,74.5
20161227013000,885.599976,278.799988,300.119995,33.888889,38,69.5,100,74.099998,77.5,74.5
20161227014500,885.599976,278.799988,300.119995,33.888889,38,79.599998,100,74.300003,77.5,74.5
20161227020000,885.599976,278.799988,308.319977,34.814813,39,62.799999,0,74.699997,77.5,74.5
20161227021500,885.599976,278.799988,465.76001,52.592595,48,57.599998,0,71.599998,71.400002,68.400002
20161227023000,885.599976,278.799988,429.679993,48.518519,45,58.299999,0,71.0,71.400002,68.400002
20161227024500,885.599976,278.799988,387.040009,43.703706,43,58.299999,0,71.099998,71.400002,68.400002
20161227030000,885.599976,278.799988,303.399994,34.25926,38,58.299999,0,70.900002,71.400002,68.400002
20161227031500,885.599976,278.799988,303.399994,34.25926,38,58.299999,0,71.0,71.400002,68.400002
20161227033000,885.599976,278.799988,303.399994,34.25926,38,58.299999,0,70.900002,71.400002,68.400002
20161227034500,885.599976,278.799988,303.399994,34.25926,38,58.299999,0,70.800003,71.400002,68.400002
20161227040000,885.599976,278.799988,300.119995,33.888889,38,58.299999,0,70.800003,71.400002,68.400002
20161227041500,885.599976,278.799988,308.319977,34.814813,38,58.299999,0,70.599998,71.400002,68.400002
20161227043000,885.599976,278.799988,300.119995,33.888889,38,58.299999,0,70.5,71.400002,68.400002
20161227044500,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,70.400002,71.400002,68.400002
20161227050000,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,70.400002,71.400002,68.400002
20161227051500,885.599976,278.799988,291.919983,32.962962,38,58.299999,0,70.300003,71.400002,68.400002
20161227053000,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,70.599998,71.400002,68.400002
20161227054500,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,70.900002,71.400002,68.400002
20161227060000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,70.599998,71.400002,68.400002
20161227061500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,70.300003,71.400002,68.400002
20161227063000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,70.099998,71.400002,68.400002
20161227064500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,70.0,71.400002,68.400002
20161227070000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227071500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227073000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227074500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227080000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227081500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227083000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,70.0,71.400002,68.400002
20161227084500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.900002,71.400002,68.400002
20161227090000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.599998,71.400002,68.400002
20161227091500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.599998,71.400002,68.400002
20161227093000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.699997,71.400002,68.400002
20161227094500,885.599976,278.799988,295.200012,33.333336,39,58.299999,0,69.800003,71.400002,68.400002
20161227100000,885.599976,278.799988,295.200012,33.333336,39,58.299999,0,69.800003,71.400002,68.400002
20161227101500,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,69.800003,71.400002,68.400002
20161227103000,885.599976,278.799988,300.119995,33.888889,39,58.299999,0,70.099998,71.400002,68.400002
20161227104500,885.599976,278.799988,303.399994,34.25926,39,58.299999,0,70.0,71.400002,68.400002
20161227110000,885.599976,278.799988,303.399994,34.25926,39,58.299999,0,70.0,71.400002,68.400002
20161227111500,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,70.199997,71.400002,68.400002
20161227113000,885.599976,278.799988,300.119995,33.888889,38,58.299999,0,70.099998,71.400002,68.400002
20161227114500,885.599976,278.799988,300.119995,33.888889,38,58.299999,0,70.0,71.400002,68.400002
20161227120000,885.599976,278.799988,300.119995,33.888889,38,58.299999,0,69.900002,71.400002,68.400002
20161227121500,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,70.0,71.400002,68.400002
20161227123000,885.599976,278.799988,314.880005,35.555557,40,59.099998,0,70.699997,71.400002,68.400002
20161227124500,885.599976,278.799988,352.600006,39.814817,42,59.099998,0,71.199997,71.400002,68.400002
20161227130000,885.599976,278.799988,346.040009,39.074076,42,59.099998,0,70.900002,71.400002,68.400002
20161227131500,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,70.5,71.400002,68.400002
20161227133000,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,70.699997,71.400002,68.400002
20161227134500,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,70.900002,71.400002,68.400002
20161227140000,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,70.800003,71.400002,68.400002
20161227141500,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,70.900002,71.400002,68.400002
20161227143000,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,71.0,71.400002,68.400002
20161227144500,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,71.0,71.400002,68.400002
20161227150000,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,70.900002,71.400002,68.400002
20161227151500,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,71.300003,71.400002,68.400002
20161227153000,885.599976,278.799988,308.319977,34.814813,39,59.099998,0,71.199997,71.400002,68.400002
20161227154500,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,71.300003,71.400002,68.400002
20161227160000,885.599976,278.799988,303.399994,34.25926,39,59.099998,0,71.400002,71.400002,68.400002
20161227161500,885.599976,278.799988,314.880005,35.555557,40,59.099998,0,71.699997,71.400002,68.400002
20161227163000,885.599976,278.799988,323.080017,36.481484,40,58.400002,0,71.199997,71.400002,68.400002
20161227164500,885.599976,278.799988,314.880005,35.555557,40,58.400002,0,71.099998,71.400002,68.400002
20161227170000,885.599976,278.799988,303.399994,34.25926,39,58.400002,0,71.199997,71.400002,68.400002
20161227171500,885.599976,278.799988,303.399994,34.25926,39,58.400002,0,71.699997,71.400002,68.400002
20161227173000,885.599976,278.799988,318.160004,35.925927,40,58.400002,0,71.699997,71.400002,68.400002
20161227174500,885.599976,278.799988,396.880005,44.814817,44,58.400002,0,71.800003,71.400002,68.400002
20161227180000,885.599976,278.799988,418.200012,47.222225,45,58.400002,0,71.599998,71.400002,68.400002
20161227181500,885.599976,278.799988,406.720001,45.925927,45,58.400002,0,71.199997,71.400002,68.400002
20161227183000,885.599976,278.799988,346.040009,39.074076,42,58.400002,0,71.099998,71.400002,68.400002
20161227184500,885.599976,278.799988,334.559998,37.777779,41,58.400002,0,71.199997,71.400002,68.400002
20161227190000,885.599976,278.799988,334.559998,37.777779,41,58.400002,0,71.300003,71.400002,68.400002
20161227191500,885.599976,278.799988,329.640015,37.222225,41,58.400002,0,71.099998,71.400002,68.400002
20161227193000,885.599976,278.799988,303.399994,34.25926,39,58.400002,0,71.099998,71.400002,68.400002
20161227194500,885.599976,278.799988,300.119995,33.888889,39,58.400002,0,71.099998,71.400002,68.400002
20161227200000,885.599976,278.799988,300.119995,33.888889,39,58.400002,0,71.0,71.400002,68.400002
20161227201500,885.599976,278.799988,300.119995,33.888889,39,58.400002,0,71.0,71.400002,68.400002
20161227203000,885.599976,278.799988,303.399994,34.25926,39,58.400002,0,71.599998,71.400002,68.400002
20161227204500,885.599976,278.799988,300.119995,33.888889,39,58.400002,0,71.400002,71.400002,68.400002
20161227210000,885.599976,278.799988,300.119995,33.888889,39,58.400002,0,71.199997,71.400002,68.400002
20161227211500,885.599976,278.799988,300.119995,33.888889,39,58.400002,0,71.199997,71.400002,68.400002
20161227213000,885.599976,278.799988,303.399994,34.25926,39,58.400002,0,71.400002,71.400002,68.400002
20161227214500,885.599976,278.799988,350.959991,39.62963,42,58.400002,0,71.800003,71.400002,68.400002
20161227220000,885.599976,278.799988,360.799988,40.74074,42,58.400002,0,71.099998,71.400002,68.400002
20161227221500,885.599976,278.799988,300.119995,33.888889,38,57.700001,0,71.0,71.400002,68.400002
20161227223000,885.599976,278.799988,300.119995,33.888889,38,57.700001,0,71.199997,71.400002,68.400002
20161227224500,885.599976,278.799988,300.119995,33.888889,38,57.700001,0,71.099998,71.400002,68.400002
20161227230000,885.599976,278.799988,300.119995,33.888889,38,57.700001,0,71.300003,71.400002,68.400002
20161227231500,885.599976,278.799988,300.119995,33.888889,38,57.700001,0,71.300003,71.400002,68.400002
20161227233000,885.599976,278.799988,326.359985,36.851851,41,57.700001,0,71.599998,71.400002,68.400002
20161227234500,885.599976,278.799988,329.640015,37.222225,41,57.700001,0,71.199997,71.400002,68.400002
20161228000000,885.599976,278.799988,329.640015,37.222225,41,57.700001,0,71.400002,71.400002,68.400002
20161228001500,885.599976,278.799988,303.399994,34.25926,39,57.700001,0,71.099998,71.400002,68.400002
20161228003000,885.599976,278.799988,303.399994,34.25926,39,57.700001,0,71.199997,71.400002,68.400002
20161228004500,885.599976,278.799988,303.399994,34.25926,39,57.700001,0,70.300003,71.400002,68.400002
20161228010000,885.599976,278.799988,303.399994,34.25926,39,57.700001,0,70.199997,71.400002,68.400002
20161228011500,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,70.199997,71.400002,68.400002
20161228013000,885.599976,278.799988,291.919983,32.962962,38,57.700001,0,70.099998,71.400002,68.400002
20161228014500,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,69.5,71.400002,68.400002
20161228020000,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,69.199997,71.400002,68.400002
20161228021500,885.599976,278.799988,291.919983,32.962962,38,57.700001,0,69.0,71.400002,68.400002
20161228023000,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.900002,71.400002,68.400002
20161228024500,885.599976,278.799988,291.919983,32.962962,38,57.700001,0,68.800003,71.400002,68.400002
20161228030000,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.599998,71.400002,68.400002
20161228031500,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.599998,71.400002,68.400002
20161228033000,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.5,71.400002,68.400002
20161228034500,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.400002,71.400002,68.400002
20161228040000,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.199997,71.400002,68.400002
20161228041500,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.599998,71.400002,68.400002
20161228043000,885.599976,278.799988,285.359985,32.222221,38,57.700001,0,68.900002,71.400002,68.400002
20161228044500,885.599976,278.799988,291.919983,32.962962,38,57.700001,0,68.900002,71.400002,68.400002
20161228050000,885.599976,278.799988,291.919983,32.962962,38,58.299999,0,69.099998,71.400002,68.400002
20161228051500,885.599976,278.799988,291.919983,32.962962,38,58.299999,0,69.0,71.400002,68.400002
20161228053000,885.599976,278.799988,291.919983,32.962962,38,58.299999,0,69.099998,71.400002,68.400002
20161228054500,885.599976,278.799988,291.919983,32.962962,38,58.299999,0,69.099998,71.400002,68.400002
20161228060000,885.599976,278.799988,291.919983,32.962962,38,58.299999,0,69.0,71.400002,68.400002
20161228061500,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,68.900002,71.400002,68.400002
20161228063000,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.800003,71.400002,68.400002
20161228064500,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.800003,71.400002,68.400002
20161228070000,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.800003,71.400002,68.400002
