PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228071500,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.900002,71.400002,68.400002
20161228073000,885.599976,278.799988,285.359985,32.222221,38,57.5,0,68.900002,71.400002,68.400002
20161228074500,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.900002,71.400002,68.400002
20161228080000,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.800003,71.400002,68.400002
20161228081500,885.599976,278.799988,285.359985,32.222221,38,57.5,0,68.900002,71.400002,68.400002
20161228083000,885.599976,278.799988,285.359985,32.222221,38,57.5,0,68.900002,71.400002,68.400002
20161228084500,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.900002,71.400002,68.400002
20161228090000,885.599976,278.799988,291.919983,32.962962,38,57.5,0,68.900002,71.400002,68.400002
20161228091500,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,68.900002,71.400002,68.400002
20161228093000,885.599976,278.799988,291.919983,32.962962,38,58.799999,0,68.900002,71.400002,68.400002
20161228094500,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.699997,71.400002,68.400002
20161228100000,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.699997,71.400002,68.400002
20161228101500,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.699997,71.400002,68.400002
20161228103000,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,68.599998,71.400002,68.400002
20161228104500,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.599998,71.400002,68.400002
20161228110000,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.599998,71.400002,68.400002
20161228111500,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.699997,71.400002,68.400002
20161228113000,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.800003,71.400002,68.400002
20161228114500,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.800003,71.400002,68.400002
20161228120000,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.800003,71.400002,68.400002
20161228121500,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.800003,71.400002,68.400002
20161228123000,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.900002,71.400002,68.400002
20161228124500,885.599976,278.799988,285.359985,32.222221,38,57.900002,0,68.900002,71.400002,68.400002
20161228130000,885.599976,278.799988,291.919983,32.962962,38,57.900002,0,68.900002,71.400002,68.400002
20161228131500,885.599976,278.799988,285.359985,32.222221,38,57.900002,0,68.900002,71.400002,68.400002
20161228133000,885.599976,278.799988,282.080017,31.851855,38,57.900002,0,68.900002,71.400002,68.400002
20161228134500,885.599976,278.799988,291.919983,32.962962,38,58.700001,0,68.800003,71.400002,68.400002
20161228140000,885.599976,278.799988,291.919983,32.962962,38,58.700001,0,68.699997,71.400002,68.400002
20161228141500,885.599976,278.799988,291.919983,32.962962,38,58.700001,0,68.699997,71.400002,68.400002
20161228143000,885.599976,278.799988,291.919983,32.962962,38,58.700001,0,68.800003,71.400002,68.400002
20161228144500,885.599976,278.799988,291.919983,32.962962,38,58.700001,0,68.699997,71.400002,68.400002
20161228150000,885.599976,278.799988,291.919983,32.962962,38,58.700001,0,68.599998,71.400002,68.400002
20161228151500,885.599976,278.799988,295.200012,33.333336,38,58.700001,0,68.599998,71.400002,68.400002
20161228153000,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.599998,71.400002,68.400002
20161228154500,885.599976,278.799988,300.119995,33.888889,38,58.0,0,68.699997,71.400002,68.400002
20161228160000,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.699997,71.400002,68.400002
20161228161500,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.699997,71.400002,68.400002
20161228163000,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.599998,71.400002,68.400002
20161228164500,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.599998,71.400002,68.400002
20161228170000,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.400002,71.400002,68.400002
20161228171500,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.300003,71.400002,68.400002
20161228173000,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.300003,71.400002,68.400002
20161228174500,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.400002,71.400002,68.400002
20161228180000,885.599976,278.799988,300.119995,33.888889,38,58.0,0,68.199997,71.400002,68.400002
20161228181500,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.199997,71.400002,68.400002
20161228183000,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.199997,71.400002,68.400002
20161228184500,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.300003,71.400002,68.400002
20161228190000,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.400002,71.400002,68.400002
20161228191500,885.599976,278.799988,285.359985,32.222221,38,58.0,0,68.400002,71.400002,68.400002
20161228193000,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.400002,71.400002,68.400002
20161228194500,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.400002,71.400002,68.400002
20161228200000,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.400002,71.400002,68.400002
20161228201500,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.5,71.400002,68.400002
20161228203000,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.400002,71.400002,68.400002
20161228204500,885.599976,278.799988,291.919983,32.962962,38,58.0,0,68.400002,71.400002,68.400002
20161228210000,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.400002,71.400002,68.400002
20161228211500,885.599976,278.799988,295.200012,33.333336,38,58.0,0,68.400002,71.400002,68.400002
20161228213000,885.599976,278.799988,300.119995,33.888889,38,57.200001,0,68.400002,71.400002,68.400002
20161228214500,885.599976,278.799988,295.200012,33.333336,38,57.200001,0,68.5,71.400002,68.400002
20161228220000,885.599976,278.799988,300.119995,33.888889,38,57.200001,0,68.599998,71.400002,68.400002
20161228221500,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.400002,71.400002,68.400002
20161228223000,885.599976,278.799988,300.119995,33.888889,38,57.200001,0,68.199997,71.400002,68.400002
20161228224500,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.199997,71.400002,68.400002
20161228230000,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.199997,71.400002,68.400002
20161228231500,885.599976,278.799988,295.200012,33.333336,38,57.200001,0,68.199997,71.400002,68.400002
20161228233000,885.599976,278.799988,295.200012,33.333336,38,57.200001,0,68.300003,71.400002,68.400002
20161228234500,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,68.300003,71.400002,68.400002
20161229000000,885.599976,278.799988,291.919983,32.962962,38,57.200001,0,68.199997,71.400002,68.400002
20161229001500,885.599976,278.799988,291.919983,32.962962,38,57.200001,0,68.400002,71.400002,68.400002
20161229003000,885.599976,278.799988,295.200012,33.333336,38,58.299999,0,68.400002,71.400002,68.400002
20161229004500,885.599976,278.799988,300.119995,33.888889,38,57.599998,0,68.400002,71.400002,68.400002
20161229010000,885.599976,278.799988,295.200012,33.333336,38,57.599998,0,68.400002,71.400002,68.400002
20161229011500,885.599976,278.799988,295.200012,33.333336,38,57.599998,0,68.5,71.400002,68.400002
20161229013000,885.599976,278.799988,295.200012,33.333336,38,57.599998,0,68.400002,71.400002,68.400002
20161229014500,885.599976,278.799988,291.919983,32.962962,38,57.599998,0,68.400002,71.400002,68.400002
20161229020000,885.599976,278.799988,295.200012,33.333336,38,57.599998,0,68.199997,71.400002,68.400002
20161229021500,885.599976,278.799988,300.119995,33.888889,38,57.599998,0,68.199997,71.400002,68.400002
20161229023000,885.599976,278.799988,295.200012,33.333336,38,57.599998,100,68.0,71.400002,68.400002
20161229024500,885.599976,278.799988,300.119995,33.888889,38,57.599998,100,68.0,71.400002,68.400002
20161229030000,885.599976,278.799988,300.119995,33.888889,38,58.700001,100,68.099998,71.400002,68.400002
20161229031500,885.599976,278.799988,300.119995,33.888889,38,58.0,100,68.300003,71.400002,68.400002
20161229033000,885.599976,278.799988,300.119995,33.888889,38,58.0,100,68.400002,71.400002,68.400002
20161229034500,885.599976,278.799988,295.200012,33.333336,38,58.0,100,68.300003,71.400002,68.400002
20161229040000,885.599976,278.799988,295.200012,33.333336,38,58.0,100,68.199997,71.400002,68.400002
20161229041500,885.599976,278.799988,300.119995,33.888889,38,58.799999,100,68.300003,71.400002,68.400002
20161229043000,885.599976,278.799988,295.200012,33.333336,38,58.799999,100,68.300003,71.400002,68.400002
20161229044500,885.599976,278.799988,295.200012,33.333336,38,58.799999,100,68.199997,71.400002,68.400002
20161229050000,885.599976,278.799988,295.200012,33.333336,38,58.799999,100,68.199997,71.400002,68.400002
20161229051500,885.599976,278.799988,291.919983,32.962962,38,58.799999,100,68.300003,71.400002,68.400002
20161229053000,885.599976,278.799988,291.919983,32.962962,38,58.799999,100,68.300003,71.400002,68.400002
20161229054500,885.599976,278.799988,291.919983,32.962962,38,58.099998,100,68.199997,71.400002,68.400002
20161229060000,885.599976,278.799988,291.919983,32.962962,38,58.799999,100,68.199997,71.400002,68.400002
20161229061500,885.599976,278.799988,291.919983,32.962962,38,58.799999,100,68.199997,71.400002,68.400002
20161229063000,885.599976,278.799988,291.919983,32.962962,38,58.799999,100,68.099998,71.400002,68.400002
20161229064500,885.599976,278.799988,291.919983,32.962962,38,58.799999,100,67.900002,71.400002,68.400002
20161229070000,885.599976,278.799988,291.919983,32.962962,38,63.599998,100,67.900002,71.400002,68.400002
20161229071500,885.599976,278.799988,291.919983,32.962962,38,64.800003,100,68.199997,71.400002,68.400002
20161229073000,885.599976,278.799988,285.359985,32.222221,38,64.800003,100,68.400002,71.400002,68.400002
20161229074500,885.599976,278.799988,285.359985,32.222221,38,63.599998,100,68.300003,71.400002,68.400002
20161229080000,885.599976,278.799988,285.359985,32.222221,38,64.400002,100,68.400002,71.400002,68.400002
20161229081500,885.599976,278.799988,291.919983,32.962962,38,64.400002,100,68.5,71.400002,68.400002
20161229083000,885.599976,278.799988,291.919983,32.962962,38,64.400002,100,68.5,71.400002,68.400002
20161229084500,885.599976,278.799988,291.919983,32.962962,38,63.299999,100,68.599998,71.400002,68.400002
20161229090000,885.599976,278.799988,291.919983,32.962962,38,63.299999,100,68.599998,71.400002,68.400002
20161229091500,885.599976,278.799988,295.200012,33.333336,38,63.299999,100,68.599998,71.400002,68.400002
20161229093000,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,68.400002,71.400002,68.400002
20161229094500,885.599976,278.799988,295.200012,33.333336,38,58.799999,0,68.199997,71.400002,68.400002
20161229100000,885.599976,278.799988,295.200012,33.333336,38,57.599998,100,68.0,71.400002,68.400002
20161229101500,885.599976,278.799988,295.200012,33.333336,38,57.599998,100,67.699997,71.400002,68.400002
20161229103000,885.599976,278.799988,300.119995,33.888889,38,56.700001,100,67.599998,71.400002,68.400002
20161229104500,885.599976,278.799988,300.119995,33.888889,38,73.5,100,68.400002,71.400002,68.400002
20161229110000,885.599976,278.799988,303.399994,34.25926,38,57.599998,0,68.5,71.400002,68.400002
20161229111500,885.599976,278.799988,300.119995,33.888889,38,55.200001,100,67.699997,71.400002,68.400002
20161229113000,885.599976,278.799988,303.399994,34.25926,38,58.5,100,67.599998,71.400002,68.400002
20161229114500,885.599976,278.799988,303.399994,34.25926,38,67.199997,100,68.300003,71.400002,68.400002
20161229120000,885.599976,278.799988,303.399994,34.25926,38,66.300003,100,68.300003,71.400002,68.400002
20161229121500,885.599976,278.799988,300.119995,33.888889,38,64.400002,100,68.400002,71.400002,68.400002
20161229123000,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,68.400002,71.400002,68.400002
20161229124500,885.599976,278.799988,300.119995,33.888889,38,65.800003,100,68.400002,71.400002,68.400002
20161229130000,885.599976,278.799988,300.119995,33.888889,38,64.0,100,68.300003,71.400002,68.400002
20161229131500,885.599976,278.799988,303.399994,34.25926,38,64.800003,100,68.300003,71.400002,68.400002
20161229133000,885.599976,278.799988,300.119995,33.888889,38,64.800003,100,68.199997,71.400002,68.400002
20161229134500,885.599976,278.799988,308.319977,34.814813,38,63.599998,100,68.099998,71.400002,68.400002
20161229140000,885.599976,278.799988,308.319977,34.814813,37,64.900002,100,68.199997,71.400002,68.400002
20161229141500,885.599976,278.799988,308.319977,34.814813,37,64.900002,100,68.199997,71.400002,68.400002
20161229143000,885.599976,278.799988,303.399994,34.25926,37,64.900002,100,68.199997,71.400002,68.400002
20161229144500,885.599976,278.799988,308.319977,34.814813,37,64.900002,100,68.199997,71.400002,68.400002
20161229150000,885.599976,278.799988,303.399994,34.25926,37,64.900002,100,68.199997,71.400002,68.400002
20161229151500,885.599976,278.799988,303.399994,34.25926,37,63.400002,100,68.099998,71.400002,68.400002
20161229153000,885.599976,278.799988,308.319977,34.814813,37,66.699997,100,67.900002,71.400002,68.400002
20161229154500,885.599976,278.799988,308.319977,34.814813,37,76.900002,0,68.699997,71.400002,68.400002
20161229160000,885.599976,278.799988,308.319977,34.814813,37,54.700001,100,67.900002,71.400002,68.400002
20161229161500,885.599976,278.799988,308.319977,34.814813,37,58.700001,100,67.5,71.400002,68.400002
20161229163000,885.599976,278.799988,303.399994,34.25926,37,65.300003,100,68.0,71.400002,68.400002
20161229164500,885.599976,278.799988,303.399994,34.25926,37,67.199997,100,68.099998,71.400002,68.400002
20161229170000,885.599976,278.799988,300.119995,33.888889,37,71.0,100,68.099998,71.400002,68.400002
20161229171500,885.599976,278.799988,300.119995,33.888889,37,76.400002,100,68.5,71.400002,68.400002
20161229173000,885.599976,278.799988,303.399994,34.25926,37,54.400002,100,67.900002,71.400002,68.400002
20161229174500,885.599976,278.799988,300.119995,33.888889,37,62.700001,100,67.5,71.400002,68.400002
20161229180000,885.599976,278.799988,303.399994,34.25926,37,58.400002,100,68.0,71.400002,68.400002
20161229181500,885.599976,278.799988,300.119995,33.888889,37,77.5,100,68.199997,71.400002,68.400002
20161229183000,885.599976,278.799988,300.119995,33.888889,37,75.800003,100,68.400002,71.400002,68.400002
20161229184500,885.599976,278.799988,300.119995,33.888889,37,76.900002,100,68.5,71.400002,68.400002
20161229190000,885.599976,278.799988,300.119995,33.888889,37,75.199997,100,68.599998,71.400002,68.400002
20161229191500,885.599976,278.799988,300.119995,33.888889,37,52.799999,100,68.099998,71.400002,68.400002
20161229193000,885.599976,278.799988,303.399994,34.25926,37,67.800003,100,67.400002,71.400002,68.400002
20161229194500,885.599976,278.799988,303.399994,34.25926,37,57.0,100,67.599998,71.400002,68.400002
20161229200000,885.599976,278.799988,308.319977,34.814813,37,75.800003,100,68.400002,71.400002,68.400002
20161229201500,885.599976,278.799988,303.399994,34.25926,37,78.800003,100,68.599998,71.400002,68.400002
20161229203000,885.599976,278.799988,303.399994,34.25926,37,52.299999,100,67.599998,71.400002,68.400002
20161229204500,885.599976,278.799988,303.399994,34.25926,37,77.599998,100,68.0,71.400002,68.400002
20161229210000,885.599976,278.799988,300.119995,33.888889,37,79.099998,100,67.900002,71.400002,68.400002
20161229211500,885.599976,278.799988,303.399994,34.25926,37,79.099998,100,68.599998,71.400002,68.400002
20161229213000,885.599976,278.799988,303.399994,34.25926,37,52.200001,100,67.599998,71.400002,68.400002
20161229214500,885.599976,278.799988,314.880005,35.555557,37,76.199997,100,67.900002,71.400002,68.400002
20161229220000,885.599976,278.799988,303.399994,34.25926,37,74.300003,100,67.900002,71.400002,68.400002
20161229221500,885.599976,278.799988,300.119995,33.888889,36,78.099998,100,68.400002,71.400002,68.400002
20161229223000,885.599976,278.799988,300.119995,33.888889,36,82.300003,100,68.599998,71.400002,68.400002
20161229224500,885.599976,278.799988,300.119995,33.888889,36,62.900002,0,68.699997,71.400002,68.400002
20161229230000,885.599976,278.799988,300.119995,33.888889,36,51.5,100,67.400002,71.400002,68.400002
20161229231500,885.599976,278.799988,300.119995,33.888889,36,66.599998,100,68.099998,71.400002,68.400002
20161229233000,885.599976,278.799988,300.119995,33.888889,36,78.699997,100,67.800003,71.400002,68.400002
20161229234500,885.599976,278.799988,300.119995,33.888889,36,73.699997,100,68.599998,71.400002,68.400002
20161230000000,885.599976,278.799988,295.200012,33.333336,36,82.5,100,68.5,71.400002,68.400002
20161230001500,885.599976,278.799988,300.119995,33.888889,36,59.200001,0,68.699997,71.400002,68.400002
20161230003000,885.599976,278.799988,300.119995,33.888889,36,53.400002,100,67.199997,71.400002,68.400002
20161230004500,885.599976,278.799988,295.200012,33.333336,36,85.0,100,67.900002,71.400002,68.400002
20161230010000,885.599976,278.799988,295.200012,33.333336,36,71.5,100,68.099998,71.400002,68.400002
20161230011500,885.599976,278.799988,295.200012,33.333336,36,69.599998,100,68.199997,71.400002,68.400002
20161230013000,885.599976,278.799988,300.119995,33.888889,36,66.699997,100,68.199997,71.400002,68.400002
20161230014500,885.599976,278.799988,295.200012,33.333336,36,64.900002,100,68.199997,71.400002,68.400002
20161230020000,885.599976,278.799988,300.119995,33.888889,36,66.800003,100,68.199997,71.400002,68.400002
20161230021500,885.599976,278.799988,300.119995,33.888889,36,68.699997,100,68.199997,71.400002,68.400002
20161230023000,885.599976,278.799988,300.119995,33.888889,36,65.699997,100,68.099998,71.400002,68.400002
20161230024500,885.599976,278.799988,300.119995,33.888889,36,69.099998,100,68.0,71.400002,68.400002
20161230030000,885.599976,278.799988,303.399994,34.25926,36,67.699997,100,68.199997,71.400002,68.400002
20161230031500,885.599976,278.799988,300.119995,33.888889,36,71.599998,100,68.199997,71.400002,68.400002
20161230033000,885.599976,278.799988,300.119995,33.888889,36,72.900002,100,68.099998,71.400002,68.400002
20161230034500,885.599976,278.799988,300.119995,33.888889,36,68.300003,100,68.099998,71.400002,68.400002
20161230040000,885.599976,278.799988,300.119995,33.888889,36,68.300003,100,68.199997,71.400002,68.400002
20161230041500,885.599976,278.799988,300.119995,33.888889,36,72.599998,100,68.199997,71.400002,68.400002
20161230043000,885.599976,278.799988,303.399994,34.25926,36,71.0,100,68.199997,71.400002,68.400002
20161230044500,885.599976,278.799988,300.119995,33.888889,36,66.800003,100,68.199997,71.400002,68.400002
20161230050000,885.599976,278.799988,300.119995,33.888889,36,69.400002,100,68.400002,71.400002,68.400002
20161230051500,885.599976,278.799988,300.119995,33.888889,36,72.5,100,68.400002,71.400002,68.400002
20161230053000,885.599976,278.799988,300.119995,33.888889,36,65.300003,100,68.199997,71.400002,68.400002
20161230054500,885.599976,278.799988,303.399994,34.25926,36,65.300003,100,68.300003,71.400002,68.400002
20161230060000,885.599976,278.799988,300.119995,33.888889,36,68.099998,100,68.199997,71.400002,68.400002
20161230061500,885.599976,278.799988,300.119995,33.888889,36,69.699997,100,68.099998,71.400002,68.400002
20161230063000,885.599976,278.799988,300.119995,33.888889,36,79.199997,100,68.300003,71.400002,68.400002
20161230064500,885.599976,278.799988,300.119995,33.888889,36,79.199997,100,68.199997,71.400002,68.400002
20161230070000,885.599976,278.799988,300.119995,33.888889,36,73.400002,100,68.199997,71.400002,68.400002
20161230071500,885.599976,278.799988,295.200012,33.333336,36,76.400002,100,68.5,71.400002,68.400002
20161230073000,885.599976,278.799988,300.119995,33.888889,36,81.5,100,68.5,71.400002,68.400002
20161230074500,885.599976,278.799988,303.399994,34.25926,36,74.599998,100,68.599998,71.400002,68.400002
20161230080000,885.599976,278.799988,300.119995,33.888889,36,74.599998,100,68.599998,71.400002,68.400002
20161230081500,885.599976,278.799988,300.119995,33.888889,36,70.5,0,68.699997,71.400002,68.400002
20161230083000,885.599976,278.799988,300.119995,33.888889,36,53.900002,100,67.699997,71.400002,68.400002
20161230084500,885.599976,278.799988,300.119995,33.888889,36,88.400002,100,68.5,78.5,75.5
20161230090000,885.599976,278.799988,300.119995,33.888889,36,90.300003,100,69.199997,78.5,75.5
20161230091500,885.599976,278.799988,300.119995,33.888889,36,106.699997,100,69.699997,78.5,75.5
20161230093000,885.599976,278.799988,295.200012,33.333336,36,87.5,100,70.099998,78.5,75.5
20161230094500,885.599976,278.799988,295.200012,33.333336,36,103.699997,100,70.5,78.5,75.5
20161230100000,885.599976,278.799988,291.919983,32.962962,36,93.400002,100,70.300003,78.5,75.5
20161230101500,885.599976,278.799988,291.919983,32.962962,36,93.400002,100,70.599998,78.5,75.5
20161230103000,885.599976,278.799988,285.359985,32.222221,36,98.0,100,70.800003,78.5,75.5
20161230104500,885.599976,278.799988,291.919983,32.962962,36,92.099998,100,70.800003,78.5,75.5
20161230110000,885.599976,278.799988,285.359985,32.222221,36,108.400002,100,70.699997,78.5,75.5
20161230111500,885.599976,278.799988,282.080017,31.851855,36,90.5,100,70.699997,78.5,75.5
20161230113000,885.599976,278.799988,285.359985,32.222221,36,103.300003,100,70.699997,78.5,75.5
20161230114500,885.599976,278.799988,282.080017,31.851855,36,91.099998,100,70.800003,78.5,75.5
20161230120000,885.599976,278.799988,285.359985,32.222221,36,109.199997,100,70.800003,78.5,75.5
20161230121500,885.599976,278.799988,285.359985,32.222221,36,89.300003,100,70.900002,78.5,75.5
20161230123000,885.599976,278.799988,285.359985,32.222221,36,96.900002,100,70.5,78.5,75.5
20161230124500,885.599976,278.799988,282.080017,31.851855,36,98.400002,100,70.5,78.5,75.5
20161230130000,885.599976,278.799988,285.359985,32.222221,36,90.300003,100,70.699997,78.5,75.5
20161230131500,885.599976,278.799988,285.359985,32.222221,36,109.199997,100,70.699997,78.5,75.5
20161230133000,885.599976,278.799988,282.080017,31.851855,36,89.699997,100,70.800003,78.5,75.5
20161230134500,885.599976,278.799988,285.359985,32.222221,36,103.599998,100,70.699997,78.5,75.5
20161230140000,885.599976,278.799988,282.080017,31.851855,36,90.199997,100,70.699997,78.5,75.5
20161230141500,885.599976,278.799988,282.080017,31.851855,36,92.400002,100,70.599998,78.5,75.5
20161230143000,885.599976,278.799988,285.359985,32.222221,36,101.5,100,70.599998,78.5,75.5
20161230144500,885.599976,278.799988,285.359985,32.222221,36,86.900002,100,70.699997,78.5,75.5
20161230150000,885.599976,278.799988,285.359985,32.222221,36,98.0,100,70.800003,78.5,75.5
20161230151500,885.599976,278.799988,282.080017,31.851855,36,95.800003,100,70.699997,78.5,75.5
20161230153000,885.599976,278.799988,285.359985,32.222221,36,87.5,100,70.800003,78.5,75.5
20161230154500,885.599976,278.799988,285.359985,32.222221,36,102.300003,100,70.900002,78.5,75.5
20161230160000,885.599976,278.799988,291.919983,32.962962,36,88.599998,100,70.900002,78.5,75.5
20161230161500,885.599976,278.799988,291.919983,32.962962,36,92.5,100,70.900002,78.5,75.5
20161230163000,885.599976,278.799988,285.359985,32.222221,36,101.300003,100,70.800003,78.5,75.5
20161230164500,885.599976,278.799988,291.919983,32.962962,36,85.699997,100,70.900002,78.5,75.5
20161230170000,885.599976,278.799988,285.359985,32.222221,36,93.0,100,71.0,78.5,75.5
20161230171500,885.599976,278.799988,285.359985,32.222221,36,105.0,100,70.900002,78.5,75.5
20161230173000,885.599976,278.799988,285.359985,32.222221,36,92.0,100,70.800003,78.5,75.5
20161230174500,885.599976,278.799988,285.359985,32.222221,36,87.699997,100,71.0,78.5,75.5
20161230180000,885.599976,278.799988,285.359985,32.222221,36,105.300003,100,71.099998,78.5,75.5
20161230181500,885.599976,278.799988,285.359985,32.222221,36,92.300003,100,71.199997,78.5,75.5
20161230183000,885.599976,278.799988,285.359985,32.222221,36,87.0,100,71.300003,78.5,75.5
20161230184500,885.599976,278.799988,285.359985,32.222221,36,102.099998,100,71.300003,78.5,75.5
20161230190000,885.599976,278.799988,285.359985,32.222221,36,96.5,100,71.199997,78.5,75.5
20161230191500,885.599976,278.799988,285.359985,32.222221,36,86.5,100,71.300003,78.5,75.5
20161230193000,885.599976,278.799988,285.359985,32.222221,36,91.900002,100,71.300003,78.5,75.5
20161230194500,885.599976,278.799988,282.080017,31.851855,36,101.699997,100,71.300003,78.5,75.5
20161230200000,885.599976,278.799988,285.359985,32.222221,36,85.0,100,71.300003,78.5,75.5
20161230201500,885.599976,278.799988,285.359985,32.222221,36,92.5,100,71.400002,78.5,75.5
20161230203000,885.599976,278.799988,291.919983,32.962962,36,100.900002,100,71.300003,78.5,75.5
20161230204500,885.599976,278.799988,285.359985,32.222221,36,87.300003,100,71.300003,78.5,75.5
20161230210000,885.599976,278.799988,285.359985,32.222221,36,87.300003,100,71.300003,78.5,75.5
20161230211500,885.599976,278.799988,291.919983,32.962962,36,105.599998,100,71.300003,78.5,75.5
20161230213000,885.599976,278.799988,285.359985,32.222221,36,93.300003,100,71.300003,78.5,75.5
20161230214500,885.599976,278.799988,285.359985,32.222221,36,86.199997,100,71.300003,78.5,75.5
20161230220000,885.599976,278.799988,285.359985,32.222221,36,99.800003,100,71.300003,78.5,75.5
20161230221500,885.599976,278.799988,285.359985,32.222221,36,97.5,100,71.199997,78.5,75.5
20161230223000,885.599976,278.799988,282.080017,31.851855,36,88.199997,100,71.300003,78.5,75.5
20161230224500,885.599976,278.799988,285.359985,32.222221,36,87.199997,100,71.300003,78.5,75.5
20161230230000,885.599976,278.799988,285.359985,32.222221,36,100.599998,100,71.300003,78.5,75.5
20161230231500,885.599976,278.799988,285.359985,32.222221,36,98.599998,100,71.5,78.5,75.5
20161230233000,885.599976,278.799988,285.359985,32.222221,36,85.599998,100,71.400002,78.5,75.5
20161230234500,885.599976,278.799988,285.359985,32.222221,36,91.800003,100,71.400002,78.5,75.5
20161231000000,885.599976,278.799988,285.359985,32.222221,36,104.199997,100,71.400002,78.5,75.5
20161231001500,885.599976,278.799988,285.359985,32.222221,36,90.300003,100,71.400002,78.5,75.5
20161231003000,885.599976,278.799988,291.919983,32.962962,36,86.199997,100,71.400002,78.5,75.5
20161231004500,885.599976,278.799988,285.359985,32.222221,36,104.099998,100,71.300003,78.5,75.5
20161231010000,885.599976,278.799988,291.919983,32.962962,36,94.099998,100,71.300003,78.5,75.5
20161231011500,885.599976,278.799988,291.919983,32.962962,36,86.199997,100,71.599998,78.5,75.5
20161231013000,885.599976,278.799988,282.080017,31.851855,36,104.5,100,71.300003,78.5,75.5
20161231014500,885.599976,278.799988,282.080017,31.851855,36,92.599998,100,71.300003,78.5,75.5
20161231020000,885.599976,278.799988,282.080017,31.851855,36,90.199997,100,71.300003,78.5,75.5
20161231021500,885.599976,278.799988,282.080017,31.851855,36,106.900002,100,71.300003,78.5,75.5
20161231023000,885.599976,278.799988,282.080017,31.851855,36,91.0,100,71.300003,80.900002,76.0
20161231024500,885.599976,278.799988,285.359985,32.222221,36,88.199997,100,71.400002,80.900002,76.0
20161231030000,885.599976,278.799988,282.080017,31.851855,36,102.900002,100,71.400002,80.900002,76.0
20161231031500,885.599976,278.799988,285.359985,32.222221,36,100.099998,100,71.400002,80.900002,76.0
20161231033000,885.599976,278.799988,282.080017,31.851855,36,89.699997,100,71.5,80.900002,76.0
20161231034500,885.599976,278.799988,282.080017,31.851855,36,91.800003,100,71.5,80.900002,76.0
20161231040000,885.599976,278.799988,282.080017,31.851855,36,106.800003,100,71.599998,80.900002,76.0
20161231041500,885.599976,278.799988,282.080017,31.851855,36,92.400002,100,71.5,80.900002,76.0
20161231043000,885.599976,278.799988,282.080017,31.851855,36,87.5,100,71.599998,80.900002,76.0
20161231044500,885.599976,278.799988,282.080017,31.851855,36,106.900002,100,71.599998,80.900002,76.0
20161231050000,885.599976,278.799988,282.080017,31.851855,36,90.199997,100,71.599998,80.900002,76.0
20161231051500,885.599976,278.799988,282.080017,31.851855,36,88.900002,100,71.699997,80.900002,76.0
20161231053000,885.599976,278.799988,282.080017,31.851855,36,107.599998,100,71.699997,80.900002,76.0
20161231054500,885.599976,278.799988,282.080017,31.851855,36,86.800003,100,71.699997,80.900002,76.0
20161231060000,885.599976,278.799988,282.080017,31.851855,36,96.900002,100,71.699997,80.900002,76.0
20161231061500,885.599976,278.799988,282.080017,31.851855,36,98.900002,100,71.699997,80.900002,76.0
20161231063000,885.599976,278.799988,282.080017,31.851855,36,87.800003,100,71.599998,80.900002,76.0
20161231064500,885.599976,278.799988,285.359985,32.222221,36,107.0,100,71.599998,80.900002,76.0
20161231070000,885.599976,278.799988,275.519989,31.111111,36,86.800003,100,71.699997,80.900002,76.0
20161231071500,885.599976,278.799988,282.080017,31.851855,36,99.800003,100,71.599998,80.900002,76.0
20161231073000,885.599976,278.799988,285.359985,32.222221,36,90.900002,100,71.400002,80.900002,76.0
20161231074500,885.599976,278.799988,275.519989,31.111111,36,92.300003,100,71.300003,80.900002,76.0
20161231080000,885.599976,278.799988,282.080017,31.851855,36,98.800003,100,71.199997,80.900002,76.0
20161231081500,885.599976,278.799988,285.359985,32.222221,36,86.900002,100,71.199997,80.900002,76.0
20161231083000,885.599976,278.799988,275.519989,31.111111,36,106.199997,100,71.0,80.900002,76.0
20161231084500,885.599976,278.799988,285.359985,32.222221,36,87.699997,100,71.199997,80.900002,76.0
20161231090000,885.599976,278.799988,285.359985,32.222221,36,95.099998,100,71.0,80.900002,76.0
20161231091500,885.599976,278.799988,282.080017,31.851855,36,95.099998,100,71.0,80.900002,76.0
20161231093000,885.599976,278.799988,275.519989,31.111111,36,88.099998,100,71.199997,80.900002,76.0
20161231094500,885.599976,278.799988,282.080017,31.851855,36,108.400002,100,71.300003,80.900002,76.0
20161231100000,885.599976,278.799988,282.080017,31.851855,36,89.300003,100,71.599998,80.900002,76.0
20161231101500,885.599976,278.799988,275.519989,31.111111,36,107.599998,100,71.699997,80.900002,76.0
20161231103000,885.599976,278.799988,282.080017,31.851855,36,93.599998,100,71.800003,80.900002,76.0
20161231104500,885.599976,278.799988,282.080017,31.851855,36,98.800003,100,72.099998,80.900002,76.0
20161231110000,885.599976,278.799988,282.080017,31.851855,36,96.400002,100,72.199997,80.900002,76.0
20161231111500,885.599976,278.799988,282.080017,31.851855,36,98.5,100,72.300003,80.900002,76.0
20161231113000,885.599976,278.799988,275.519989,31.111111,36,91.699997,100,72.300003,80.900002,76.0
20161231114500,885.599976,278.799988,275.519989,31.111111,36,105.300003,100,72.199997,80.900002,76.0
20161231120000,885.599976,278.799988,282.080017,31.851855,36,91.099998,100,72.300003,80.900002,76.0
20161231121500,885.599976,278.799988,275.519989,31.111111,36,110.900002,100,72.300003,80.900002,76.0
20161231123000,885.599976,278.799988,282.080017,31.851855,36,92.900002,100,72.400002,80.900002,76.0
20161231124500,885.599976,278.799988,275.519989,31.111111,36,92.900002,100,72.300003,80.900002,76.0
20161231130000,885.599976,278.799988,282.080017,31.851855,36,98.900002,100,72.300003,80.900002,76.0
20161231131500,885.599976,278.799988,282.080017,31.851855,36,97.699997,100,72.300003,80.900002,76.0
20161231133000,885.599976,278.799988,282.080017,31.851855,36,90.5,100,72.400002,80.900002,76.0
20161231134500,885.599976,278.799988,275.519989,31.111111,36,109.400002,100,72.400002,80.900002,76.0
20161231140000,885.599976,278.799988,275.519989,31.111111,36,106.0,100,72.400002,80.900002,76.0
20161231141500,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,72.599998,80.900002,76.0
20161231143000,885.599976,278.799988,282.080017,31.851855,36,94.199997,100,74.599998,80.900002,76.0
20161231144500,885.599976,278.799988,357.519989,40.37037,42,60.0,0,72.400002,72.300003,69.300003
20161231150000,885.599976,278.799988,303.399994,34.25926,38,59.200001,0,71.800003,72.300003,69.300003
20161231151500,885.599976,278.799988,300.119995,33.888889,38,58.400002,0,71.5,72.300003,69.300003
20161231153000,885.599976,278.799988,303.399994,34.25926,38,58.400002,0,71.199997,72.300003,69.300003
20161231154500,885.599976,278.799988,303.399994,34.25926,38,58.400002,0,71.0,72.300003,69.300003
20161231160000,885.599976,278.799988,393.600006,44.444446,44,57.200001,0,69.900002,70.599998,67.599998
20161231161500,885.599976,278.799988,303.399994,34.25926,38,57.900002,0,69.699997,70.5,67.5
20161231163000,885.599976,278.799988,303.399994,34.25926,38,57.900002,0,69.800003,70.5,67.5
20161231164500,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,69.800003,70.5,67.5
20161231170000,885.599976,278.799988,303.399994,34.25926,38,57.900002,0,69.599998,70.400002,67.400002
20161231171500,885.599976,278.799988,303.399994,34.25926,38,57.900002,0,69.5,70.400002,67.400002
20161231173000,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,69.599998,70.400002,67.400002
20161231174500,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,69.400002,70.400002,67.400002
20161231180000,885.599976,278.799988,303.399994,34.25926,38,57.900002,0,69.400002,70.400002,67.400002
20161231181500,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,69.300003,70.400002,67.400002
20161231183000,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,69.199997,70.400002,67.400002
20161231184500,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,69.199997,70.400002,67.400002
20161231190000,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,69.199997,70.400002,67.400002
20161231191500,885.599976,278.799988,295.200012,33.333336,38,57.900002,0,69.099998,70.400002,67.400002
20161231193000,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,69.099998,70.400002,67.400002
20161231194500,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,68.900002,70.400002,67.400002
20161231200000,885.599976,278.799988,300.119995,33.888889,38,57.200001,0,68.800003,70.400002,67.400002
20161231201500,885.599976,278.799988,300.119995,33.888889,38,57.200001,0,68.900002,70.400002,67.400002
20161231203000,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,68.699997,70.400002,67.400002
20161231204500,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,68.699997,70.400002,67.400002
20161231210000,885.599976,278.799988,300.119995,33.888889,38,57.900002,0,68.599998,70.400002,67.400002
20161231211500,885.599976,278.799988,300.119995,33.888889,38,93.599998,100,70.199997,81.800003,76.0
20161231213000,885.599976,278.799988,300.119995,33.888889,38,91.0,100,70.599998,81.800003,76.0
20161231214500,885.599976,278.799988,300.119995,33.888889,38,109.199997,100,71.0,81.800003,76.0
20161231220000,885.599976,278.799988,303.399994,34.25926,38,90.5,100,71.300003,81.800003,76.0
20161231221500,885.599976,278.799988,300.119995,33.888889,38,98.900002,100,71.599998,81.800003,76.0
20161231223000,885.599976,278.799988,300.119995,33.888889,38,94.599998,100,71.699997,81.800003,76.0
20161231224500,885.599976,278.799988,300.119995,33.888889,38,89.800003,100,71.900002,81.800003,76.0
20161231230000,885.599976,278.799988,300.119995,33.888889,38,107.400002,100,72.099998,81.800003,76.0
20161231231500,885.599976,278.799988,300.119995,33.888889,38,89.300003,100,72.199997,81.800003,76.0
20161231233000,885.599976,278.799988,291.919983,32.962962,38,105.199997,100,72.199997,81.800003,76.0
20161231234500,885.599976,278.799988,300.119995,33.888889,38,92.400002,100,72.300003,81.800003,76.0
20170101000000,885.599976,278.799988,300.119995,33.888889,38,95.800003,100,72.400002,81.800003,76.0
20170101001500,885.599976,278.799988,295.200012,33.333336,38,102.0,100,72.5,81.800003,76.0
20170101003000,885.599976,278.799988,295.200012,33.333336,38,90.5,100,72.599998,81.800003,76.0
20170101004500,885.599976,278.799988,295.200012,33.333336,38,106.800003,100,72.599998,81.800003,76.0
20170101010000,885.599976,278.799988,300.119995,33.888889,38,91.699997,100,72.699997,81.800003,76.0
20170101011500,885.599976,278.799988,295.200012,33.333336,38,90.400002,100,72.699997,81.800003,76.0
20170101013000,885.599976,278.799988,300.119995,33.888889,38,109.300003,100,72.900002,81.800003,76.0
20170101014500,885.599976,278.799988,300.119995,33.888889,38,100.199997,100,72.900002,81.800003,76.0
20170101020000,885.599976,278.799988,300.119995,33.888889,38,90.5,100,72.900002,81.800003,76.0
20170101021500,885.599976,278.799988,295.200012,33.333336,38,98.300003,100,72.900002,81.800003,76.0
20170101023000,885.599976,278.799988,300.119995,33.888889,38,95.400002,100,73.099998,81.800003,76.0
20170101024500,885.599976,278.799988,295.200012,33.333336,38,89.300003,100,73.099998,81.800003,76.0
20170101030000,885.599976,278.799988,291.919983,32.962962,38,108.400002,100,73.099998,81.800003,76.0
20170101031500,885.599976,278.799988,295.200012,33.333336,38,89.900002,100,73.099998,81.800003,76.0
20170101033000,885.599976,278.799988,295.200012,33.333336,38,103.5,100,73.199997,81.800003,76.0
20170101034500,885.599976,278.799988,295.200012,33.333336,38,96.599998,100,73.099998,81.800003,76.0
20170101040000,885.599976,278.799988,295.200012,33.333336,38,91.099998,100,73.099998,81.800003,76.0
20170101041500,885.599976,278.799988,291.919983,32.962962,38,108.5,100,73.099998,81.800003,76.0
20170101043000,885.599976,278.799988,291.919983,32.962962,38,89.900002,100,73.099998,81.800003,76.0
20170101044500,885.599976,278.799988,285.359985,32.222221,38,109.900002,100,73.099998,81.800003,76.0
20170101050000,885.599976,278.799988,291.919983,32.962962,38,91.400002,100,73.199997,81.800003,76.0
20170101051500,885.599976,278.799988,291.919983,32.962962,38,103.099998,100,73.199997,81.800003,76.0
20170101053000,885.599976,278.799988,295.200012,33.333336,38,96.199997,100,73.199997,81.800003,76.0
20170101054500,885.599976,278.799988,295.200012,33.333336,38,91.699997,100,73.199997,81.800003,76.0
20170101060000,885.599976,278.799988,291.919983,32.962962,38,107.099998,100,73.400002,81.800003,76.0
20170101061500,885.599976,278.799988,295.200012,33.333336,38,91.099998,100,73.300003,81.800003,76.0
20170101063000,885.599976,278.799988,300.119995,33.888889,38,100.0,100,73.300003,81.800003,76.0
20170101064500,885.599976,278.799988,291.919983,32.962962,38,91.800003,100,73.5,81.800003,76.0
20170101070000,885.599976,278.799988,300.119995,33.888889,38,96.400002,100,73.400002,81.800003,76.0
20170101071500,885.599976,278.799988,295.200012,33.333336,38,106.0,100,73.300003,81.800003,76.0
20170101073000,885.599976,278.799988,291.919983,32.962962,38,90.5,100,73.300003,81.800003,76.0
20170101074500,885.599976,278.799988,295.200012,33.333336,38,99.699997,100,73.199997,81.800003,76.0
20170101080000,885.599976,278.799988,300.119995,33.888889,38,92.699997,100,73.199997,81.800003,76.0
20170101081500,885.599976,278.799988,300.119995,33.888889,38,89.300003,100,73.199997,81.800003,76.0
20170101083000,885.599976,278.799988,295.200012,33.333336,38,91.699997,100,73.099998,81.800003,76.0
20170101084500,885.599976,278.799988,295.200012,33.333336,38,102.599998,100,73.199997,81.800003,76.0
20170101090000,885.599976,278.799988,291.919983,32.962962,38,94.800003,100,73.300003,81.800003,76.0
20170101091500,885.599976,278.799988,295.200012,33.333336,38,91.099998,100,73.199997,81.800003,76.0
20170101093000,885.599976,278.799988,295.200012,33.333336,38,98.199997,100,73.199997,81.800003,76.0
20170101094500,885.599976,278.799988,291.919983,32.962962,38,96.0,100,73.400002,81.800003,76.0
20170101100000,885.599976,278.799988,295.200012,33.333336,38,88.699997,100,73.400002,81.800003,76.0
20170101101500,885.599976,278.799988,295.200012,33.333336,38,98.5,100,73.5,81.800003,76.0
20170101103000,885.599976,278.799988,295.200012,33.333336,38,92.199997,100,73.599998,81.800003,76.0
20170101104500,885.599976,278.799988,295.200012,33.333336,38,99.0,100,73.5,81.800003,76.0
20170101110000,885.599976,278.799988,295.200012,33.333336,38,92.400002,100,73.400002,81.800003,76.0
20170101111500,885.599976,278.799988,295.200012,33.333336,38,99.699997,100,73.400002,81.800003,76.0
20170101113000,885.599976,278.799988,295.200012,33.333336,38,94.900002,100,73.400002,81.800003,76.0
20170101114500,885.599976,278.799988,257.480011,29.074076,9,95.900002,100,73.599998,81.900002,76.0
20170101120000,885.599976,278.799988,257.480011,29.074076,9,111.0,100,73.5,81.900002,76.0
20170101121500,885.599976,278.799988,250.919998,28.333334,41,90.5,100,73.5,81.900002,76.0
20170101123000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,73.400002,81.900002,76.0
20170101124500,885.599976,278.799988,267.319977,30.185183,41,100.199997,100,73.300003,81.900002,76.0
20170101130000,885.599976,278.799988,260.76001,29.444446,41,90.5,100,73.400002,81.900002,76.0
20170101131500,885.599976,278.799988,272.23999,30.74074,41,99.099998,100,73.400002,81.900002,76.0
20170101133000,885.599976,278.799988,272.23999,30.74074,41,92.900002,100,73.5,81.900002,76.0
20170101134500,885.599976,278.799988,267.319977,30.185183,41,92.900002,100,73.599998,81.900002,76.0
20170101140000,885.599976,278.799988,260.76001,29.444446,41,101.900002,100,73.699997,81.900002,76.0
20170101141500,885.599976,278.799988,260.76001,29.444446,41,97.199997,100,73.699997,81.900002,76.0
20170101143000,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,73.699997,81.900002,76.0
20170101144500,885.599976,278.799988,272.23999,30.74074,41,99.599998,100,73.699997,81.900002,76.0
20170101150000,885.599976,278.799988,272.23999,30.74074,41,93.5,100,73.599998,81.900002,76.0
20170101151500,885.599976,278.799988,272.23999,30.74074,41,93.5,100,73.699997,81.900002,76.0
20170101153000,885.599976,278.799988,267.319977,30.185183,41,98.0,100,73.599998,81.900002,76.0
20170101154500,885.599976,278.799988,272.23999,30.74074,41,96.099998,100,73.599998,81.900002,76.0
20170101160000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,73.5,81.900002,76.0
20170101161500,885.599976,278.799988,267.319977,30.185183,41,106.099998,100,73.5,81.900002,76.0
20170101163000,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,73.400002,81.900002,76.0
20170101164500,885.599976,278.799988,275.519989,31.111111,41,103.300003,100,73.400002,81.900002,76.0
20170101170000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,73.599998,81.900002,76.0
20170101171500,885.599976,278.799988,282.080017,31.851855,41,97.099998,100,73.599998,81.900002,76.0
20170101173000,885.599976,278.799988,282.080017,31.851855,41,91.300003,100,73.5,81.900002,76.0
20170101174500,885.599976,278.799988,272.23999,30.74074,41,101.800003,100,73.5,81.900002,76.0
20170101180000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,73.5,81.900002,76.0
20170101181500,885.599976,278.799988,267.319977,30.185183,41,100.099998,100,74.199997,81.900002,76.0
20170101183000,885.599976,278.799988,272.23999,30.74074,41,106.0,100,76.0,81.900002,76.0
20170101184500,885.599976,278.799988,260.76001,29.444446,41,68.099998,100,74.5,81.900002,76.0
20170101190000,885.599976,278.799988,267.319977,30.185183,41,61.599998,100,74.800003,81.900002,76.0
20170101191500,885.599976,278.799988,267.319977,30.185183,41,92.900002,100,75.5,81.900002,76.0
20170101193000,885.599976,278.799988,267.319977,30.185183,41,77.900002,100,74.300003,81.900002,76.0
20170101194500,885.599976,278.799988,260.76001,29.444446,41,61.700001,100,75.0,81.900002,76.0
20170101200000,885.599976,278.799988,260.76001,29.444446,41,89.5,100,75.800003,81.900002,76.0
20170101201500,885.599976,278.799988,323.080017,36.481484,46,79.0,0,74.199997,71.699997,68.699997
20170101203000,885.599976,278.799988,436.23999,49.259259,48,58.0,0,71.5,71.800003,68.800003
20170101204500,885.599976,278.799988,295.200012,33.333336,42,58.0,0,70.800003,71.699997,68.699997
20170101210000,885.599976,278.799988,300.119995,33.888889,42,58.0,0,70.5,71.699997,68.699997
20170101211500,885.599976,278.799988,300.119995,33.888889,42,58.0,0,69.800003,71.5,68.5
20170101213000,885.599976,278.799988,300.119995,33.888889,42,58.0,0,69.400002,71.5,68.5
20170101214500,885.599976,278.799988,300.119995,33.888889,42,58.0,0,69.300003,71.400002,68.400002
20170101220000,885.599976,278.799988,291.919983,32.962962,42,58.0,0,69.099998,71.5,68.5
20170101221500,885.599976,278.799988,295.200012,33.333336,42,58.0,0,69.0,71.400002,68.400002
20170101223000,885.599976,278.799988,300.119995,33.888889,42,58.0,0,68.699997,71.400002,68.400002
20170101224500,885.599976,278.799988,300.119995,33.888889,42,58.0,0,68.699997,71.400002,68.400002
20170101230000,885.599976,278.799988,295.200012,33.333336,42,58.0,0,68.5,71.400002,68.400002
20170101231500,885.599976,278.799988,295.200012,33.333336,42,58.0,0,68.400002,71.400002,68.400002
20170101233000,885.599976,278.799988,300.119995,33.888889,42,58.0,0,68.400002,71.400002,68.400002
20170101234500,885.599976,278.799988,291.919983,32.962962,42,89.800003,100,69.400002,81.0,76.0
20170102000000,885.599976,278.799988,285.359985,32.222221,42,96.800003,100,70.300003,81.0,76.0
20170102001500,885.599976,278.799988,282.080017,31.851855,42,100.5,100,70.699997,81.0,76.0
20170102003000,885.599976,278.799988,285.359985,32.222221,42,95.0,100,71.300003,81.0,76.0
20170102004500,885.599976,278.799988,285.359985,32.222221,42,90.400002,100,71.5,81.0,76.0
20170102010000,885.599976,278.799988,285.359985,32.222221,42,106.599998,100,71.800003,81.0,76.0
20170102011500,885.599976,278.799988,285.359985,32.222221,42,90.5,100,71.900002,81.0,76.0
20170102013000,885.599976,278.799988,282.080017,31.851855,42,98.0,100,71.900002,81.0,76.0
20170102014500,885.599976,278.799988,285.359985,32.222221,42,94.199997,100,72.099998,81.0,76.0
20170102020000,885.599976,278.799988,285.359985,32.222221,42,92.599998,100,72.300003,81.0,76.0
20170102021500,885.599976,278.799988,291.919983,32.962962,42,104.199997,100,72.400002,81.0,76.0
20170102023000,885.599976,278.799988,285.359985,32.222221,42,90.5,100,72.400002,81.0,76.0
20170102024500,885.599976,278.799988,285.359985,32.222221,42,95.199997,100,72.400002,81.0,76.0
20170102030000,885.599976,278.799988,285.359985,32.222221,42,101.099998,100,72.5,81.0,76.0
20170102031500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,72.599998,81.0,76.0
20170102033000,885.599976,278.799988,285.359985,32.222221,42,103.400002,100,72.599998,81.0,76.0
20170102034500,885.599976,278.799988,291.919983,32.962962,42,93.400002,100,72.699997,81.0,76.0
20170102040000,885.599976,278.799988,285.359985,32.222221,42,105.900002,100,72.699997,81.0,76.0
20170102041500,885.599976,278.799988,282.080017,31.851855,42,93.599998,100,72.699997,81.0,76.0
20170102043000,885.599976,278.799988,275.519989,31.111111,42,90.400002,100,72.699997,81.0,76.0
20170102044500,885.599976,278.799988,285.359985,32.222221,42,107.599998,100,72.900002,81.0,76.0
20170102050000,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,72.900002,81.0,76.0
20170102051500,885.599976,278.799988,282.080017,31.851855,42,106.900002,100,73.099998,81.0,76.0
20170102053000,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,72.900002,81.0,76.0
20170102054500,885.599976,278.799988,272.23999,30.74074,42,106.900002,100,73.0,81.0,76.0
20170102060000,885.599976,278.799988,275.519989,31.111111,42,91.199997,100,73.099998,81.0,76.0
20170102061500,885.599976,278.799988,282.080017,31.851855,42,95.900002,100,73.0,81.0,76.0
20170102063000,885.599976,278.799988,275.519989,31.111111,42,86.900002,100,73.099998,81.0,76.0
20170102064500,885.599976,278.799988,285.359985,32.222221,42,93.199997,100,73.099998,81.0,76.0
20170102070000,885.599976,278.799988,291.919983,32.962962,42,99.900002,100,73.199997,81.0,76.0
20170102071500,885.599976,278.799988,285.359985,32.222221,42,92.5,100,73.199997,81.0,76.0
20170102073000,885.599976,278.799988,285.359985,32.222221,42,101.800003,100,73.400002,81.0,76.0
20170102074500,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.400002,81.0,76.0
20170102080000,885.599976,278.799988,285.359985,32.222221,42,104.800003,100,73.400002,81.0,76.0
20170102081500,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,73.400002,81.0,76.0
