PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102083000,885.599976,278.799988,285.359985,32.222221,42,105.5,100,73.5,81.0,76.0
20170102084500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,73.599998,81.0,76.0
20170102090000,885.599976,278.799988,282.080017,31.851855,42,95.099998,100,73.599998,81.0,76.0
20170102091500,885.599976,278.799988,282.080017,31.851855,42,106.0,100,73.599998,81.0,76.0
20170102093000,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,74.099998,81.0,76.0
20170102094500,885.599976,278.799988,703.559998,79.444446,61,58.400002,0,73.099998,74.300003,71.300003
20170102100000,885.599976,278.799988,303.399994,34.25926,42,58.400002,0,72.0,74.300003,71.300003
20170102101500,885.599976,278.799988,300.119995,33.888889,42,58.400002,0,71.599998,74.300003,71.300003
20170102103000,885.599976,278.799988,300.119995,33.888889,42,58.400002,100,70.800003,74.300003,71.300003
20170102104500,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,70.699997,74.300003,71.300003
20170102110000,885.599976,278.799988,300.119995,33.888889,42,66.699997,100,70.699997,74.300003,71.300003
20170102111500,885.599976,278.799988,300.119995,33.888889,42,69.699997,100,71.5,74.300003,71.300003
20170102113000,885.599976,278.799988,300.119995,33.888889,42,59.599998,100,70.800003,74.300003,71.300003
20170102114500,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,70.5,74.300003,71.300003
20170102120000,885.599976,278.799988,285.359985,32.222221,42,60.799999,100,71.0,74.199997,71.199997
20170102121500,885.599976,278.799988,275.519989,31.111111,42,74.400002,100,71.099998,74.199997,71.199997
20170102123000,885.599976,278.799988,295.200012,33.333336,42,61.700001,0,71.300003,74.199997,71.199997
20170102124500,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,70.800003,74.300003,71.300003
20170102130000,885.599976,278.799988,291.919983,32.962962,42,63.900002,100,70.199997,74.300003,71.300003
20170102131500,885.599976,278.799988,291.919983,32.962962,42,62.0,100,70.800003,74.300003,71.300003
20170102133000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,71.099998,74.199997,71.199997
20170102134500,885.599976,278.799988,285.359985,32.222221,42,60.400002,100,70.900002,74.300003,71.300003
20170102140000,885.599976,278.799988,291.919983,32.962962,42,59.599998,100,70.300003,74.300003,71.300003
20170102141500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,71.0,74.199997,71.199997
20170102143000,885.599976,278.799988,295.200012,33.333336,42,84.300003,100,71.0,74.199997,71.199997
20170102144500,885.599976,278.799988,291.919983,32.962962,42,60.400002,100,70.800003,74.300003,71.300003
20170102150000,885.599976,278.799988,295.200012,33.333336,42,79.099998,100,70.300003,74.199997,71.199997
20170102151500,885.599976,278.799988,291.919983,32.962962,42,79.099998,100,70.5,74.199997,71.199997
20170102153000,885.599976,278.799988,282.080017,31.851855,42,88.099998,100,71.0,74.199997,71.199997
20170102154500,885.599976,278.799988,291.919983,32.962962,42,79.5,100,71.199997,74.300003,71.300003
20170102160000,885.599976,278.799988,275.519989,31.111111,42,89.199997,100,71.300003,74.199997,71.199997
20170102161500,885.599976,278.799988,275.519989,31.111111,42,61.200001,0,71.300003,74.199997,71.199997
20170102163000,885.599976,278.799988,282.080017,31.851855,42,60.299999,100,70.400002,74.300003,71.300003
20170102164500,885.599976,278.799988,285.359985,32.222221,42,74.199997,100,70.5,74.199997,71.199997
20170102170000,885.599976,278.799988,282.080017,31.851855,42,67.300003,100,70.800003,74.199997,71.199997
20170102171500,885.599976,278.799988,275.519989,31.111111,42,80.199997,100,71.300003,74.199997,71.199997
20170102173000,885.599976,278.799988,291.919983,32.962962,42,59.5,100,70.300003,74.199997,71.199997
20170102174500,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,70.900002,74.099998,71.099998
20170102180000,885.599976,278.799988,282.080017,31.851855,42,80.900002,100,70.699997,74.199997,71.199997
20170102181500,885.599976,278.799988,295.200012,33.333336,42,80.900002,100,71.400002,74.199997,71.199997
20170102183000,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,70.800003,74.099998,71.099998
20170102184500,885.599976,278.799988,285.359985,32.222221,42,81.900002,100,70.300003,74.199997,71.199997
20170102190000,885.599976,278.799988,285.359985,32.222221,42,75.699997,100,70.400002,74.099998,71.099998
20170102191500,885.599976,278.799988,291.919983,32.962962,42,84.900002,100,70.800003,74.099998,71.099998
20170102193000,885.599976,278.799988,295.200012,33.333336,42,83.800003,100,70.900002,74.099998,71.099998
20170102194500,885.599976,278.799988,291.919983,32.962962,42,80.099998,100,71.0,74.199997,71.199997
20170102200000,885.599976,278.799988,291.919983,32.962962,42,88.599998,100,71.0,74.199997,71.199997
20170102201500,885.599976,278.799988,291.919983,32.962962,42,79.199997,100,71.300003,74.199997,71.199997
20170102203000,885.599976,278.799988,291.919983,32.962962,42,90.400002,100,71.300003,74.199997,71.199997
20170102204500,885.599976,278.799988,291.919983,32.962962,42,79.699997,100,71.300003,74.199997,71.199997
20170102210000,885.599976,278.799988,285.359985,32.222221,42,69.599998,0,71.599998,74.199997,71.199997
20170102211500,885.599976,278.799988,285.359985,32.222221,42,59.200001,100,70.400002,74.199997,71.199997
20170102213000,885.599976,278.799988,285.359985,32.222221,42,87.300003,100,70.400002,74.099998,71.099998
20170102214500,885.599976,278.799988,285.359985,32.222221,42,75.800003,100,70.400002,74.099998,71.099998
20170102220000,885.599976,278.799988,285.359985,32.222221,42,86.699997,100,71.0,74.099998,71.099998
20170102221500,885.599976,278.799988,285.359985,32.222221,42,79.199997,100,71.199997,74.099998,71.099998
20170102223000,885.599976,278.799988,285.359985,32.222221,42,58.799999,100,70.199997,74.199997,71.199997
20170102224500,885.599976,278.799988,285.359985,32.222221,42,78.300003,100,70.800003,74.099998,71.099998
20170102230000,885.599976,278.799988,285.359985,32.222221,42,83.0,100,70.699997,74.099998,71.099998
20170102231500,885.599976,278.799988,285.359985,32.222221,42,83.0,100,71.0,74.199997,71.199997
20170102233000,885.599976,278.799988,282.080017,31.851855,42,58.799999,100,70.300003,74.099998,71.099998
20170102234500,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,70.599998,74.099998,71.099998
20170103000000,885.599976,278.799988,285.359985,32.222221,42,78.199997,100,70.5,74.199997,71.199997
20170103001500,885.599976,278.799988,275.519989,31.111111,42,88.5,100,71.0,74.199997,71.199997
20170103003000,885.599976,278.799988,285.359985,32.222221,42,77.800003,100,71.099998,74.199997,71.199997
20170103004500,885.599976,278.799988,282.080017,31.851855,42,88.599998,100,71.099998,74.199997,71.199997
20170103010000,885.599976,278.799988,282.080017,31.851855,42,78.300003,100,71.0,74.099998,71.099998
20170103011500,885.599976,278.799988,275.519989,31.111111,42,87.800003,100,71.0,74.199997,71.199997
20170103013000,885.599976,278.799988,275.519989,31.111111,42,79.699997,100,71.0,74.199997,71.199997
20170103014500,885.599976,278.799988,275.519989,31.111111,42,86.199997,100,71.199997,74.099998,71.099998
20170103020000,885.599976,278.799988,275.519989,31.111111,42,79.199997,100,71.099998,74.199997,71.199997
20170103021500,885.599976,278.799988,285.359985,32.222221,42,84.800003,100,71.0,74.199997,71.199997
20170103023000,885.599976,278.799988,285.359985,32.222221,42,78.699997,100,70.800003,74.199997,71.199997
20170103024500,885.599976,278.799988,291.919983,32.962962,42,88.5,100,70.699997,74.199997,71.199997
20170103030000,885.599976,278.799988,300.119995,33.888889,42,78.300003,100,70.800003,74.199997,71.199997
20170103031500,885.599976,278.799988,300.119995,33.888889,42,87.5,100,70.800003,74.199997,71.199997
20170103033000,885.599976,278.799988,295.200012,33.333336,42,83.800003,100,70.900002,74.199997,71.199997
20170103034500,885.599976,278.799988,285.359985,32.222221,42,81.599998,100,71.0,74.300003,71.300003
20170103040000,885.599976,278.799988,285.359985,32.222221,42,92.199997,100,71.0,74.300003,71.300003
20170103041500,885.599976,278.799988,285.359985,32.222221,42,82.599998,100,71.0,74.199997,71.199997
20170103043000,885.599976,278.799988,285.359985,32.222221,42,96.5,100,71.0,74.199997,71.199997
20170103044500,885.599976,278.799988,285.359985,32.222221,42,83.199997,100,71.199997,74.199997,71.199997
20170103050000,885.599976,278.799988,295.200012,33.333336,42,93.199997,100,71.199997,74.199997,71.199997
20170103051500,885.599976,278.799988,295.200012,33.333336,42,83.099998,100,71.300003,74.199997,71.199997
20170103053000,885.599976,278.799988,285.359985,32.222221,42,95.800003,100,71.099998,74.199997,71.199997
20170103054500,885.599976,278.799988,285.359985,32.222221,42,83.800003,100,71.0,74.300003,71.300003
20170103060000,885.599976,278.799988,295.200012,33.333336,42,97.300003,100,71.0,74.199997,71.199997
20170103061500,885.599976,278.799988,300.119995,33.888889,42,88.599998,100,71.199997,74.199997,71.199997
20170103063000,885.599976,278.799988,303.399994,34.25926,42,88.599998,100,71.0,74.199997,71.199997
20170103064500,885.599976,278.799988,303.399994,34.25926,42,97.099998,100,71.0,74.199997,71.199997
20170103070000,885.599976,278.799988,295.200012,33.333336,42,86.199997,100,71.199997,74.199997,71.199997
20170103071500,885.599976,278.799988,300.119995,33.888889,42,96.599998,100,71.199997,74.300003,71.300003
20170103073000,885.599976,278.799988,295.200012,33.333336,42,87.599998,100,71.199997,74.199997,71.199997
20170103074500,885.599976,278.799988,295.200012,33.333336,42,95.800003,100,71.199997,74.300003,71.300003
20170103080000,885.599976,278.799988,285.359985,32.222221,42,88.699997,100,71.300003,74.199997,71.199997
20170103081500,885.599976,278.799988,285.359985,32.222221,42,99.599998,100,71.199997,74.199997,71.199997
20170103083000,885.599976,278.799988,285.359985,32.222221,42,88.699997,100,71.300003,74.099998,71.099998
20170103084500,885.599976,278.799988,291.919983,32.962962,42,63.599998,100,71.300003,74.099998,71.099998
20170103090000,885.599976,278.799988,285.359985,32.222221,42,58.0,100,70.300003,74.099998,71.099998
20170103091500,885.599976,278.799988,285.359985,32.222221,42,73.300003,100,70.199997,74.0,71.0
20170103093000,885.599976,278.799988,285.359985,32.222221,42,70.099998,100,70.699997,74.0,71.0
20170103094500,885.599976,278.799988,282.080017,31.851855,42,77.199997,100,70.599998,74.0,71.0
20170103100000,885.599976,278.799988,275.519989,31.111111,42,73.5,100,70.699997,74.0,71.0
20170103101500,885.599976,278.799988,285.359985,32.222221,42,73.5,100,70.699997,74.0,71.0
20170103103000,885.599976,278.799988,285.359985,32.222221,42,83.800003,100,70.599998,74.0,71.0
20170103104500,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,70.800003,74.0,71.0
20170103110000,885.599976,278.799988,285.359985,32.222221,42,90.400002,100,70.900002,74.0,71.0
20170103111500,885.599976,278.799988,291.919983,32.962962,42,83.199997,100,70.900002,74.0,71.0
20170103113000,885.599976,278.799988,285.359985,32.222221,42,80.599998,100,70.800003,74.0,71.0
20170103114500,885.599976,278.799988,295.200012,33.333336,42,89.900002,100,70.800003,74.0,71.0
20170103120000,885.599976,278.799988,295.200012,33.333336,42,80.699997,100,70.900002,74.0,71.0
20170103121500,885.599976,278.799988,291.919983,32.962962,42,87.5,100,70.900002,74.0,71.0
20170103123000,885.599976,278.799988,285.359985,32.222221,42,89.0,100,71.0,74.0,71.0
20170103124500,885.599976,278.799988,295.200012,33.333336,42,83.099998,100,71.099998,74.0,71.0
20170103130000,885.599976,278.799988,291.919983,32.962962,42,83.099998,100,71.199997,74.0,71.0
20170103131500,885.599976,278.799988,291.919983,32.962962,42,86.0,100,71.099998,74.0,71.0
20170103133000,885.599976,278.799988,282.080017,31.851855,42,80.199997,100,71.099998,74.0,71.0
20170103134500,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,71.099998,74.0,71.0
20170103140000,885.599976,278.799988,285.359985,32.222221,42,80.199997,100,71.099998,74.0,71.0
20170103141500,885.599976,278.799988,285.359985,32.222221,42,87.5,100,71.099998,74.0,71.0
20170103143000,885.599976,278.799988,295.200012,33.333336,42,83.099998,100,71.199997,74.0,71.0
20170103144500,885.599976,278.799988,295.200012,33.333336,42,60.0,0,70.900002,74.0,71.0
20170103150000,885.599976,278.799988,291.919983,32.962962,42,58.799999,100,70.0,74.0,71.0
20170103151500,885.599976,278.799988,291.919983,32.962962,42,66.900002,100,70.900002,74.0,71.0
20170103153000,885.599976,278.799988,291.919983,32.962962,42,82.599998,100,70.5,74.0,71.0
20170103154500,885.599976,278.799988,291.919983,32.962962,42,88.199997,100,70.699997,74.0,71.0
20170103160000,885.599976,278.799988,291.919983,32.962962,42,80.699997,100,70.800003,74.0,71.0
20170103161500,885.599976,278.799988,295.200012,33.333336,42,86.599998,100,70.800003,74.0,71.0
20170103163000,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,71.0,74.0,71.0
20170103164500,885.599976,278.799988,285.359985,32.222221,42,88.099998,100,71.0,74.0,71.0
20170103170000,885.599976,278.799988,285.359985,32.222221,42,85.599998,100,71.0,74.0,71.0
20170103171500,885.599976,278.799988,285.359985,32.222221,42,80.199997,100,71.0,74.0,71.0
20170103173000,885.599976,278.799988,282.080017,31.851855,42,82.599998,100,71.0,74.0,71.0
20170103174500,885.599976,278.799988,275.519989,31.111111,42,88.0,100,71.0,74.0,71.0
20170103180000,885.599976,278.799988,275.519989,31.111111,42,80.199997,100,70.900002,74.0,71.0
20170103181500,885.599976,278.799988,285.359985,32.222221,42,81.099998,100,71.0,74.0,71.0
20170103183000,885.599976,278.799988,291.919983,32.962962,42,62.0,0,71.199997,74.0,71.0
20170103184500,885.599976,278.799988,285.359985,32.222221,42,58.799999,100,70.099998,74.0,71.0
20170103190000,885.599976,278.799988,291.919983,32.962962,42,70.900002,100,70.800003,74.0,71.0
20170103191500,885.599976,278.799988,285.359985,32.222221,42,81.199997,100,70.699997,74.0,71.0
20170103193000,885.599976,278.799988,285.359985,32.222221,42,81.199997,100,70.900002,74.0,71.0
20170103194500,885.599976,278.799988,275.519989,31.111111,42,83.800003,100,70.800003,74.0,71.0
20170103200000,885.599976,278.799988,285.359985,32.222221,42,78.199997,100,70.800003,74.0,71.0
20170103201500,885.599976,278.799988,291.919983,32.962962,42,85.599998,100,71.199997,74.0,71.0
20170103203000,885.599976,278.799988,291.919983,32.962962,42,58.400002,100,70.199997,74.0,71.0
20170103204500,885.599976,278.799988,295.200012,33.333336,42,75.5,100,70.900002,74.0,71.0
20170103210000,885.599976,278.799988,291.919983,32.962962,42,87.199997,100,70.599998,74.0,71.0
20170103211500,885.599976,278.799988,285.359985,32.222221,42,78.300003,100,70.900002,74.0,71.0
20170103213000,885.599976,278.799988,285.359985,32.222221,42,86.699997,100,70.900002,74.0,71.0
20170103214500,885.599976,278.799988,291.919983,32.962962,42,77.800003,100,71.199997,74.0,71.0
20170103220000,885.599976,278.799988,291.919983,32.962962,42,60.900002,100,69.699997,74.0,71.0
20170103221500,885.599976,278.799988,295.200012,33.333336,42,77.300003,100,70.800003,74.0,71.0
20170103223000,885.599976,278.799988,285.359985,32.222221,42,89.199997,100,70.400002,74.0,71.0
20170103224500,885.599976,278.799988,275.519989,31.111111,42,79.699997,100,70.599998,74.0,71.0
20170103230000,885.599976,278.799988,282.080017,31.851855,42,89.800003,100,70.699997,74.0,71.0
20170103231500,885.599976,278.799988,282.080017,31.851855,42,79.199997,100,70.699997,74.0,71.0
20170103233000,885.599976,278.799988,282.080017,31.851855,42,93.599998,100,70.599998,74.0,71.0
20170103234500,885.599976,278.799988,291.919983,32.962962,42,80.199997,100,70.800003,74.0,71.0
20170104000000,885.599976,278.799988,291.919983,32.962962,42,89.699997,100,70.900002,74.0,71.0
20170104001500,885.599976,278.799988,291.919983,32.962962,42,82.400002,100,70.900002,74.0,71.0
20170104003000,885.599976,278.799988,291.919983,32.962962,42,83.300003,100,70.800003,74.0,71.0
20170104004500,885.599976,278.799988,291.919983,32.962962,42,86.199997,100,70.699997,74.0,71.0
20170104010000,885.599976,278.799988,295.200012,33.333336,42,81.599998,100,70.699997,74.0,71.0
20170104011500,885.599976,278.799988,275.519989,31.111111,41,58.200001,0,70.900002,74.099998,71.099998
20170104013000,885.599976,278.799988,272.23999,30.74074,41,77.099998,100,70.0,74.099998,71.099998
20170104014500,885.599976,278.799988,285.359985,32.222221,41,89.099998,100,70.199997,74.0,71.0
20170104020000,885.599976,278.799988,291.919983,32.962962,41,80.099998,100,71.0,74.0,71.0
20170104021500,885.599976,278.799988,282.080017,31.851855,41,87.199997,100,70.800003,74.0,71.0
20170104023000,885.599976,278.799988,285.359985,32.222221,41,80.0,100,70.800003,74.099998,71.099998
20170104024500,885.599976,278.799988,282.080017,31.851855,41,81.900002,100,70.900002,74.099998,71.099998
20170104030000,885.599976,278.799988,285.359985,32.222221,41,84.900002,100,70.800003,74.099998,71.099998
20170104031500,885.599976,278.799988,282.080017,31.851855,41,77.900002,100,70.699997,74.099998,71.099998
20170104033000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,70.599998,74.099998,71.099998
20170104034500,885.599976,278.799988,275.519989,31.111111,41,82.400002,100,70.699997,74.099998,71.099998
20170104040000,885.599976,278.799988,275.519989,31.111111,41,85.099998,100,70.699997,74.099998,71.099998
20170104041500,885.599976,278.799988,282.080017,31.851855,41,91.300003,100,70.599998,74.099998,71.099998
20170104043000,885.599976,278.799988,275.519989,31.111111,41,81.5,100,70.699997,74.099998,71.099998
20170104044500,885.599976,278.799988,275.519989,31.111111,41,88.300003,100,70.800003,74.099998,71.099998
20170104050000,885.599976,278.799988,282.080017,31.851855,41,88.300003,100,70.800003,74.099998,71.099998
20170104051500,885.599976,278.799988,275.519989,31.111111,41,81.099998,100,70.900002,74.0,71.0
20170104053000,885.599976,278.799988,282.080017,31.851855,41,94.300003,100,71.0,74.099998,71.099998
20170104054500,885.599976,278.799988,285.359985,32.222221,41,84.300003,100,70.800003,74.099998,71.099998
20170104060000,885.599976,278.799988,285.359985,32.222221,41,81.800003,100,71.0,74.099998,71.099998
20170104061500,885.599976,278.799988,285.359985,32.222221,41,90.800003,100,70.900002,74.099998,71.099998
20170104063000,885.599976,278.799988,285.359985,32.222221,41,81.599998,100,70.900002,74.0,71.0
20170104064500,885.599976,278.799988,285.359985,32.222221,41,94.900002,100,70.800003,74.099998,71.099998
20170104070000,885.599976,278.799988,275.519989,31.111111,41,81.599998,100,70.800003,74.0,71.0
20170104071500,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,70.699997,74.0,71.0
20170104073000,885.599976,278.799988,275.519989,31.111111,41,82.599998,100,70.800003,74.0,71.0
20170104074500,885.599976,278.799988,282.080017,31.851855,41,98.5,100,70.800003,74.0,71.0
20170104080000,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,70.800003,74.0,71.0
20170104081500,885.599976,278.799988,272.23999,30.74074,41,96.099998,100,70.800003,74.0,71.0
20170104083000,885.599976,278.799988,275.519989,31.111111,41,84.300003,100,70.900002,74.0,71.0
20170104084500,885.599976,278.799988,272.23999,30.74074,41,97.800003,100,71.0,74.0,71.0
20170104090000,885.599976,278.799988,275.519989,31.111111,41,85.0,100,71.099998,74.0,71.0
20170104091500,885.599976,278.799988,275.519989,31.111111,41,65.900002,0,71.400002,74.0,71.0
20170104093000,885.599976,278.799988,272.23999,30.74074,41,57.200001,100,70.199997,74.0,71.0
20170104094500,885.599976,278.799988,272.23999,30.74074,41,74.0,100,70.400002,74.0,71.0
20170104100000,885.599976,278.799988,267.319977,30.185183,41,81.300003,100,70.5,74.0,71.0
20170104101500,885.599976,278.799988,272.23999,30.74074,41,81.300003,100,70.5,74.0,71.0
20170104103000,885.599976,278.799988,272.23999,30.74074,41,87.5,100,70.5,74.0,71.0
20170104104500,885.599976,278.799988,267.319977,30.185183,41,84.400002,100,70.699997,74.0,71.0
20170104110000,885.599976,278.799988,272.23999,30.74074,41,86.099998,100,70.699997,74.0,71.0
20170104111500,885.599976,278.799988,272.23999,30.74074,41,88.800003,100,70.800003,74.0,71.0
20170104113000,885.599976,278.799988,272.23999,30.74074,41,81.900002,100,71.0,74.0,71.0
20170104114500,885.599976,278.799988,260.76001,29.444446,41,94.099998,100,71.0,74.0,71.0
20170104120000,885.599976,278.799988,272.23999,30.74074,41,85.0,100,70.900002,74.0,71.0
20170104121500,885.599976,278.799988,267.319977,30.185183,41,82.699997,100,70.800003,74.0,71.0
20170104123000,885.599976,278.799988,267.319977,30.185183,41,94.800003,100,70.900002,74.0,71.0
20170104124500,885.599976,278.799988,267.319977,30.185183,41,85.199997,100,70.900002,74.0,71.0
20170104130000,885.599976,278.799988,267.319977,30.185183,41,87.099998,100,70.900002,74.0,71.0
20170104131500,885.599976,278.799988,272.23999,30.74074,41,89.400002,100,70.900002,74.0,71.0
20170104133000,885.599976,278.799988,272.23999,30.74074,41,82.5,100,70.900002,74.0,71.0
20170104134500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,71.0,74.0,71.0
20170104140000,885.599976,278.799988,267.319977,30.185183,41,82.099998,100,71.0,74.0,71.0
20170104141500,885.599976,278.799988,272.23999,30.74074,41,92.0,100,71.099998,74.0,71.0
20170104143000,885.599976,278.799988,267.319977,30.185183,41,83.800003,100,71.0,74.0,71.0
20170104144500,885.599976,278.799988,275.519989,31.111111,41,83.800003,100,71.0,74.0,71.0
20170104150000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,71.099998,74.0,71.0
20170104151500,885.599976,278.799988,272.23999,30.74074,41,81.099998,100,71.099998,74.0,71.0
20170104153000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,71.099998,74.0,71.0
20170104154500,885.599976,278.799988,275.519989,31.111111,41,72.800003,0,71.5,74.099998,71.099998
20170104160000,885.599976,278.799988,275.519989,31.111111,41,57.599998,100,70.199997,74.099998,71.099998
20170104161500,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,70.400002,74.099998,71.099998
20170104163000,885.599976,278.799988,282.080017,31.851855,41,77.800003,100,70.5,74.099998,71.099998
20170104164500,885.599976,278.799988,282.080017,31.851855,41,92.300003,100,70.5,74.099998,71.099998
20170104170000,885.599976,278.799988,282.080017,31.851855,41,80.699997,100,70.5,74.099998,71.099998
20170104171500,885.599976,278.799988,272.23999,30.74074,41,95.900002,100,70.5,74.099998,71.099998
20170104173000,885.599976,278.799988,272.23999,30.74074,41,83.199997,100,70.699997,74.099998,71.099998
20170104174500,885.599976,278.799988,272.23999,30.74074,41,94.5,100,70.699997,74.099998,71.099998
20170104180000,885.599976,278.799988,275.519989,31.111111,41,85.400002,100,70.699997,74.099998,71.099998
20170104181500,885.599976,278.799988,272.23999,30.74074,41,95.300003,100,70.699997,74.099998,71.099998
20170104183000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,70.800003,74.099998,71.099998
20170104184500,885.599976,278.799988,272.23999,30.74074,41,97.800003,100,70.800003,74.099998,71.099998
20170104190000,885.599976,278.799988,272.23999,30.74074,41,85.599998,100,70.900002,74.099998,71.099998
20170104191500,885.599976,278.799988,272.23999,30.74074,41,101.300003,100,70.800003,74.199997,71.199997
20170104193000,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,70.800003,74.099998,71.099998
20170104194500,885.599976,278.799988,282.080017,31.851855,41,101.400002,100,70.800003,74.099998,71.099998
20170104200000,885.599976,278.799988,282.080017,31.851855,41,85.699997,100,70.900002,74.199997,71.199997
20170104201500,885.599976,278.799988,282.080017,31.851855,41,102.599998,100,70.900002,74.199997,71.199997
20170104203000,885.599976,278.799988,282.080017,31.851855,41,88.599998,100,70.900002,74.099998,71.099998
20170104204500,885.599976,278.799988,285.359985,32.222221,41,88.599998,100,71.199997,80.900002,76.0
20170104210000,885.599976,278.799988,282.080017,31.851855,41,99.599998,100,71.0,80.900002,76.0
20170104211500,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,71.099998,80.900002,76.0
20170104213000,885.599976,278.799988,272.23999,30.74074,41,99.5,100,71.0,80.900002,76.0
20170104214500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,71.300003,80.900002,76.0
20170104220000,885.599976,278.799988,275.519989,31.111111,41,88.800003,100,71.300003,80.900002,76.0
20170104221500,885.599976,278.799988,275.519989,31.111111,41,104.400002,100,71.199997,80.900002,76.0
20170104223000,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,71.099998,80.900002,76.0
20170104224500,885.599976,278.799988,272.23999,30.74074,41,86.900002,100,71.199997,80.900002,76.0
20170104230000,885.599976,278.799988,282.080017,31.851855,41,100.099998,100,71.099998,80.900002,76.0
20170104231500,885.599976,278.799988,282.080017,31.851855,41,96.300003,100,71.099998,80.900002,76.0
20170104233000,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,71.199997,80.900002,76.0
20170104234500,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,71.199997,80.900002,76.0
20170105000000,885.599976,278.799988,282.080017,31.851855,41,99.599998,100,71.199997,80.900002,76.0
20170105001500,885.599976,278.799988,275.519989,31.111111,41,87.400002,100,71.300003,80.900002,76.0
20170105003000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,71.300003,80.900002,76.0
20170105004500,885.599976,278.799988,275.519989,31.111111,41,103.5,100,71.199997,80.900002,76.0
20170105010000,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,71.199997,80.900002,76.0
20170105011500,885.599976,278.799988,272.23999,30.74074,41,88.099998,100,71.199997,80.900002,76.0
20170105013000,885.599976,278.799988,275.519989,31.111111,41,104.300003,100,71.199997,80.900002,76.0
20170105014500,885.599976,278.799988,275.519989,31.111111,41,92.099998,100,71.099998,80.900002,76.0
20170105020000,885.599976,278.799988,275.519989,31.111111,41,87.5,100,71.099998,80.900002,76.0
20170105021500,885.599976,278.799988,285.359985,32.222221,41,102.0,100,71.199997,80.900002,76.0
20170105023000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,71.199997,80.900002,76.0
20170105024500,885.599976,278.799988,282.080017,31.851855,41,84.400002,100,71.300003,80.900002,76.0
20170105030000,885.599976,278.799988,282.080017,31.851855,41,94.300003,100,71.199997,80.900002,76.0
20170105031500,885.599976,278.799988,285.359985,32.222221,41,100.0,100,71.0,80.900002,76.0
20170105033000,885.599976,278.799988,285.359985,32.222221,41,89.199997,100,71.199997,80.900002,76.0
20170105034500,885.599976,278.799988,285.359985,32.222221,41,87.400002,100,71.199997,80.900002,76.0
20170105040000,885.599976,278.799988,285.359985,32.222221,41,102.800003,100,71.099998,80.900002,76.0
20170105041500,885.599976,278.799988,275.519989,31.111111,41,93.300003,100,71.099998,80.900002,76.0
20170105043000,885.599976,278.799988,285.359985,32.222221,41,86.199997,100,71.0,80.900002,76.0
20170105044500,885.599976,278.799988,275.519989,31.111111,41,100.400002,100,71.0,80.900002,76.0
20170105050000,885.599976,278.799988,282.080017,31.851855,41,97.099998,100,71.199997,80.900002,76.0
20170105051500,885.599976,278.799988,275.519989,31.111111,41,87.400002,100,71.099998,80.900002,76.0
20170105053000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,71.199997,80.900002,76.0
20170105054500,885.599976,278.799988,275.519989,31.111111,41,102.5,100,71.099998,80.900002,76.0
20170105060000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,71.199997,80.900002,76.0
20170105061500,885.599976,278.799988,282.080017,31.851855,41,87.699997,100,71.199997,80.900002,76.0
20170105063000,885.599976,278.799988,282.080017,31.851855,41,103.5,100,71.199997,80.900002,76.0
20170105064500,885.599976,278.799988,272.23999,30.74074,41,87.5,100,71.099998,80.900002,76.0
20170105070000,885.599976,278.799988,275.519989,31.111111,41,103.099998,100,70.900002,80.900002,76.0
20170105071500,885.599976,278.799988,295.200012,33.333336,41,89.800003,100,71.0,80.900002,76.0
20170105073000,885.599976,278.799988,275.519989,31.111111,41,94.099998,100,70.900002,80.900002,76.0
20170105074500,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,70.800003,80.900002,76.0
20170105080000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,70.800003,80.900002,76.0
20170105081500,885.599976,278.799988,275.519989,31.111111,41,98.900002,100,70.800003,80.900002,76.0
20170105083000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,71.0,80.900002,76.0
20170105084500,885.599976,278.799988,275.519989,31.111111,41,103.699997,100,70.900002,80.900002,76.0
20170105090000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,71.0,80.900002,76.0
20170105091500,885.599976,278.799988,267.319977,30.185183,41,106.699997,100,71.0,80.900002,76.0
20170105093000,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,71.199997,80.900002,76.0
20170105094500,885.599976,278.799988,275.519989,31.111111,41,102.400002,100,71.199997,80.900002,76.0
20170105100000,885.599976,278.799988,275.519989,31.111111,41,93.099998,100,71.199997,80.900002,76.0
20170105101500,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,71.300003,80.900002,76.0
20170105103000,885.599976,278.799988,272.23999,30.74074,41,107.900002,100,71.400002,80.900002,76.0
20170105104500,885.599976,278.799988,267.319977,30.185183,41,95.400002,100,71.599998,80.900002,76.0
20170105110000,885.599976,278.799988,282.080017,31.851855,41,91.0,100,71.699997,80.900002,76.0
20170105111500,885.599976,278.799988,282.080017,31.851855,41,103.599998,100,71.699997,80.900002,76.0
20170105113000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,71.699997,80.900002,76.0
20170105114500,885.599976,278.799988,275.519989,31.111111,41,99.800003,100,71.699997,80.900002,76.0
20170105120000,885.599976,278.799988,267.319977,30.185183,41,96.099998,100,72.0,80.900002,76.0
20170105121500,885.599976,278.799988,267.319977,30.185183,41,91.099998,100,71.900002,80.900002,76.0
20170105123000,885.599976,278.799988,272.23999,30.74074,41,97.900002,100,72.099998,80.900002,76.0
20170105124500,885.599976,278.799988,267.319977,30.185183,41,99.5,100,72.099998,80.900002,76.0
20170105130000,885.599976,278.799988,272.23999,30.74074,41,97.300003,100,72.199997,80.900002,76.0
20170105131500,885.599976,278.799988,282.080017,31.851855,41,97.300003,100,72.099998,80.900002,76.0
20170105133000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.199997,80.900002,76.0
20170105134500,885.599976,278.799988,272.23999,30.74074,41,100.400002,100,72.199997,80.900002,76.0
20170105140000,885.599976,278.799988,275.519989,31.111111,41,101.800003,100,72.199997,80.900002,76.0
20170105141500,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.199997,80.900002,76.0
20170105143000,885.599976,278.799988,272.23999,30.74074,41,96.800003,100,72.400002,80.900002,76.0
20170105144500,885.599976,278.799988,267.319977,30.185183,41,91.300003,100,72.400002,80.900002,76.0
20170105150000,885.599976,278.799988,272.23999,30.74074,41,101.199997,100,72.300003,80.900002,76.0
20170105151500,885.599976,278.799988,275.519989,31.111111,41,97.800003,100,72.300003,80.900002,76.0
20170105153000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,72.300003,80.900002,76.0
20170105154500,885.599976,278.799988,275.519989,31.111111,41,100.599998,100,72.199997,80.900002,76.0
20170105160000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.400002,80.900002,76.0
20170105161500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.699997,80.900002,76.0
20170105163000,885.599976,278.799988,282.080017,31.851855,41,104.5,100,74.599998,80.900002,76.0
20170105164500,885.599976,278.799988,272.23999,30.74074,41,89.400002,100,75.0,80.900002,76.0
20170105170000,885.599976,278.799988,275.519989,31.111111,41,61.599998,100,75.0,80.900002,76.0
20170105171500,885.599976,278.799988,267.319977,30.185183,41,88.699997,100,73.300003,80.900002,76.0
20170105173000,885.599976,278.799988,272.23999,30.74074,41,94.199997,100,73.400002,80.900002,76.0
20170105174500,885.599976,278.799988,267.319977,30.185183,41,96.599998,100,75.699997,80.900002,76.0
20170105180000,885.599976,278.799988,275.519989,31.111111,41,67.699997,100,74.0,80.900002,76.0
20170105181500,885.599976,278.799988,275.519989,31.111111,41,81.5,100,75.5,80.900002,76.0
20170105183000,885.599976,278.799988,285.359985,32.222221,41,96.099998,100,73.300003,80.900002,76.0
20170105184500,885.599976,278.799988,282.080017,31.851855,41,91.599998,100,73.0,80.900002,76.0
20170105190000,885.599976,278.799988,275.519989,31.111111,41,103.599998,100,72.900002,80.900002,76.0
20170105191500,885.599976,278.799988,275.519989,31.111111,41,88.199997,100,72.800003,80.900002,76.0
20170105193000,885.599976,278.799988,275.519989,31.111111,41,93.199997,100,72.800003,80.900002,76.0
20170105194500,885.599976,278.799988,282.080017,31.851855,41,102.800003,100,72.699997,80.900002,76.0
20170105200000,885.599976,278.799988,282.080017,31.851855,41,86.300003,100,72.5,80.900002,76.0
20170105201500,885.599976,278.799988,282.080017,31.851855,41,105.0,100,72.300003,80.900002,76.0
20170105203000,885.599976,278.799988,272.23999,30.74074,41,85.599998,100,72.199997,80.900002,76.0
20170105204500,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,72.099998,80.900002,76.0
20170105210000,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,72.0,80.900002,76.0
20170105211500,885.599976,278.799988,275.519989,31.111111,41,101.699997,100,71.900002,80.900002,76.0
20170105213000,885.599976,278.799988,282.080017,31.851855,41,86.300003,100,71.900002,80.900002,76.0
20170105214500,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,71.900002,80.900002,76.0
20170105220000,885.599976,278.799988,272.23999,30.74074,41,86.699997,100,71.800003,80.900002,76.0
20170105221500,885.599976,278.799988,275.519989,31.111111,41,94.699997,100,71.800003,80.900002,76.0
20170105223000,885.599976,278.799988,272.23999,30.74074,41,96.300003,100,71.699997,80.900002,76.0
20170105224500,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,71.800003,80.900002,76.0
20170105230000,885.599976,278.799988,275.519989,31.111111,41,102.599998,100,71.699997,80.900002,76.0
20170105231500,885.599976,278.799988,275.519989,31.111111,41,86.199997,100,71.699997,80.900002,76.0
20170105233000,885.599976,278.799988,275.519989,31.111111,41,104.300003,100,71.699997,80.900002,76.0
20170105234500,885.599976,278.799988,282.080017,31.851855,41,86.599998,100,71.699997,80.900002,76.0
20170106000000,885.599976,278.799988,282.080017,31.851855,41,92.099998,100,71.699997,80.900002,76.0
20170106001500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,71.699997,80.900002,76.0
20170106003000,885.599976,278.799988,282.080017,31.851855,41,85.099998,100,71.599998,80.900002,76.0
20170106004500,885.599976,278.799988,282.080017,31.851855,41,92.599998,100,71.699997,80.900002,76.0
20170106010000,885.599976,278.799988,282.080017,31.851855,41,97.699997,100,71.599998,80.900002,76.0
20170106011500,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,71.800003,80.900002,76.0
20170106013000,885.599976,278.799988,282.080017,31.851855,41,92.599998,100,71.800003,80.900002,76.0
20170106014500,885.599976,278.799988,275.519989,31.111111,41,96.699997,100,71.699997,80.900002,76.0
20170106020000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,71.800003,80.900002,76.0
20170106021500,885.599976,278.799988,282.080017,31.851855,41,96.599998,100,71.800003,80.900002,76.0
20170106023000,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,71.699997,80.900002,76.0
20170106024500,885.599976,278.799988,291.919983,32.962962,41,85.0,100,71.699997,80.900002,76.0
20170106030000,885.599976,278.799988,282.080017,31.851855,41,97.099998,100,71.800003,80.900002,76.0
20170106031500,885.599976,278.799988,285.359985,32.222221,41,95.0,100,71.599998,80.900002,76.0
20170106033000,885.599976,278.799988,282.080017,31.851855,41,85.0,100,71.599998,80.900002,76.0
20170106034500,885.599976,278.799988,285.359985,32.222221,41,92.199997,100,71.5,80.900002,76.0
20170106040000,885.599976,278.799988,291.919983,32.962962,41,97.599998,100,71.5,80.900002,76.0
20170106041500,885.599976,278.799988,285.359985,32.222221,41,87.099998,100,71.699997,80.900002,76.0
20170106043000,885.599976,278.799988,285.359985,32.222221,41,85.699997,100,71.800003,80.900002,76.0
20170106044500,885.599976,278.799988,291.919983,32.962962,41,99.199997,100,71.699997,80.900002,76.0
20170106050000,885.599976,278.799988,282.080017,31.851855,41,95.900002,100,71.599998,80.900002,76.0
20170106051500,885.599976,278.799988,285.359985,32.222221,41,85.699997,100,71.599998,80.900002,76.0
20170106053000,885.599976,278.799988,285.359985,32.222221,41,85.699997,100,71.699997,80.900002,76.0
20170106054500,885.599976,278.799988,282.080017,31.851855,41,100.699997,100,71.699997,80.900002,76.0
20170106060000,885.599976,278.799988,282.080017,31.851855,41,93.900002,100,71.599998,80.900002,76.0
20170106061500,885.599976,278.799988,291.919983,32.962962,41,83.900002,100,71.599998,80.900002,76.0
20170106063000,885.599976,278.799988,285.359985,32.222221,41,90.699997,100,71.599998,80.900002,76.0
20170106064500,885.599976,278.799988,295.200012,33.333336,41,100.400002,100,71.599998,80.900002,76.0
20170106070000,885.599976,278.799988,291.919983,32.962962,41,88.900002,100,71.599998,80.900002,76.0
20170106071500,885.599976,278.799988,291.919983,32.962962,41,85.800003,100,71.5,80.900002,76.0
20170106073000,885.599976,278.799988,291.919983,32.962962,41,99.900002,100,71.400002,80.900002,76.0
20170106074500,885.599976,278.799988,300.119995,33.888889,41,91.599998,100,71.099998,80.900002,76.0
20170106080000,885.599976,278.799988,295.200012,33.333336,41,83.699997,100,71.199997,80.900002,76.0
20170106081500,885.599976,278.799988,291.919983,32.962962,41,90.099998,100,71.199997,80.900002,76.0
20170106083000,885.599976,278.799988,291.919983,32.962962,41,101.800003,100,71.0,80.900002,76.0
20170106084500,885.599976,278.799988,291.919983,32.962962,41,90.199997,100,70.800003,80.900002,76.0
20170106090000,885.599976,278.799988,295.200012,33.333336,41,83.300003,100,70.800003,80.900002,76.0
20170106091500,885.599976,278.799988,295.200012,33.333336,41,91.099998,100,71.199997,80.900002,76.0
20170106093000,885.599976,278.799988,295.200012,33.333336,41,97.900002,100,72.699997,80.900002,76.0
20170106094500,885.599976,278.799988,303.399994,34.25926,41,86.800003,100,72.199997,80.900002,76.0
20170106100000,885.599976,278.799988,295.200012,33.333336,41,83.199997,100,72.699997,80.900002,76.0
20170106101500,885.599976,278.799988,291.919983,32.962962,41,96.0,100,71.300003,80.900002,76.0
20170106103000,885.599976,278.799988,300.119995,33.888889,41,96.0,100,70.900002,80.900002,76.0
20170106104500,885.599976,278.799988,300.119995,33.888889,41,85.599998,100,70.900002,80.900002,76.0
20170106110000,885.599976,278.799988,300.119995,33.888889,41,85.599998,100,70.900002,80.900002,76.0
20170106111500,885.599976,278.799988,300.119995,33.888889,41,97.800003,100,71.0,80.900002,76.0
20170106113000,885.599976,278.799988,300.119995,33.888889,41,93.199997,100,70.800003,80.900002,76.0
20170106114500,885.599976,278.799988,300.119995,33.888889,41,83.699997,100,70.400002,80.900002,76.0
20170106120000,885.599976,278.799988,303.399994,34.25926,41,85.099998,100,70.099998,80.900002,76.0
20170106121500,885.599976,278.799988,300.119995,33.888889,41,99.699997,100,70.0,80.900002,76.0
20170106123000,885.599976,278.799988,295.200012,33.333336,41,91.599998,100,70.099998,80.900002,76.0
20170106124500,885.599976,278.799988,295.200012,33.333336,41,83.099998,100,70.099998,80.900002,76.0
20170106130000,885.599976,278.799988,295.200012,33.333336,41,89.400002,100,70.0,80.900002,76.0
20170106131500,885.599976,278.799988,300.119995,33.888889,41,101.0,100,70.0,80.900002,76.0
20170106133000,885.599976,278.799988,295.200012,33.333336,41,88.900002,100,70.0,80.900002,76.0
20170106134500,885.599976,278.799988,295.200012,33.333336,41,82.400002,100,70.0,80.900002,76.0
20170106140000,885.599976,278.799988,303.399994,34.25926,41,90.099998,100,69.900002,80.900002,76.0
20170106141500,885.599976,278.799988,303.399994,34.25926,41,99.800003,100,70.0,80.900002,76.0
20170106143000,885.599976,278.799988,300.119995,33.888889,41,87.900002,100,69.800003,80.900002,76.0
20170106144500,885.599976,278.799988,303.399994,34.25926,41,82.199997,100,69.800003,80.900002,76.0
20170106150000,885.599976,278.799988,300.119995,33.888889,41,91.300003,100,69.800003,80.900002,76.0
20170106151500,885.599976,278.799988,300.119995,33.888889,41,98.300003,100,69.800003,80.900002,76.0
20170106153000,885.599976,278.799988,303.399994,34.25926,41,87.800003,100,69.800003,80.900002,76.0
20170106154500,885.599976,278.799988,300.119995,33.888889,41,82.099998,100,69.800003,80.900002,76.0
20170106160000,885.599976,278.799988,300.119995,33.888889,41,85.099998,100,69.800003,80.900002,76.0
20170106161500,885.599976,278.799988,300.119995,33.888889,41,95.400002,100,69.699997,80.900002,76.0
20170106163000,885.599976,278.799988,303.399994,34.25926,41,99.400002,100,69.699997,80.900002,76.0
20170106164500,885.599976,278.799988,303.399994,34.25926,41,91.599998,100,69.699997,80.900002,76.0
20170106170000,885.599976,278.799988,303.399994,34.25926,41,84.900002,100,69.599998,80.900002,76.0
20170106171500,885.599976,278.799988,303.399994,34.25926,41,81.599998,100,69.599998,80.900002,76.0
20170106173000,885.599976,278.799988,300.119995,33.888889,41,86.400002,100,69.599998,80.900002,76.0
20170106174500,885.599976,278.799988,303.399994,34.25926,41,97.800003,100,69.5,80.900002,76.0
20170106180000,885.599976,278.799988,308.319977,34.814813,41,97.800003,100,69.300003,80.900002,76.0
20170106181500,885.599976,278.799988,303.399994,34.25926,41,89.199997,100,69.099998,80.900002,76.0
20170106183000,885.599976,278.799988,300.119995,33.888889,40,83.099998,100,68.900002,80.900002,76.0
20170106184500,885.599976,278.799988,295.200012,33.333336,40,82.099998,100,68.900002,80.900002,76.0
20170106190000,885.599976,278.799988,303.399994,34.25926,40,92.0,100,68.699997,80.900002,76.0
20170106191500,885.599976,278.799988,295.200012,33.333336,40,99.0,100,68.699997,80.900002,76.0
20170106193000,885.599976,278.799988,300.119995,33.888889,40,92.199997,100,68.300003,80.900002,76.0
20170106194500,885.599976,278.799988,303.399994,34.25926,40,84.699997,100,68.400002,80.900002,76.0
20170106200000,885.599976,278.799988,300.119995,33.888889,40,81.400002,100,68.300003,80.900002,76.0
20170106201500,885.599976,278.799988,300.119995,33.888889,40,91.099998,100,68.300003,80.900002,76.0
20170106203000,885.599976,278.799988,295.200012,33.333336,40,99.5,100,68.199997,80.900002,76.0
20170106204500,885.599976,278.799988,295.200012,33.333336,40,91.300003,100,67.800003,80.900002,76.0
20170106210000,885.599976,278.799988,300.119995,33.888889,40,85.5,100,67.599998,80.900002,76.0
20170106211500,885.599976,278.799988,300.119995,33.888889,40,83.300003,100,67.599998,80.900002,76.0
20170106213000,885.599976,278.799988,300.119995,33.888889,40,90.0,100,67.400002,80.900002,76.0
20170106214500,885.599976,278.799988,300.119995,33.888889,40,100.199997,100,67.199997,80.900002,76.0
20170106220000,885.599976,278.799988,300.119995,33.888889,40,92.199997,100,67.099998,80.900002,76.0
20170106221500,885.599976,278.799988,291.919983,32.962962,40,84.900002,100,67.300003,80.900002,76.0
20170106223000,885.599976,278.799988,300.119995,33.888889,40,82.099998,100,67.199997,80.900002,76.0
20170106224500,885.599976,278.799988,291.919983,32.962962,40,91.900002,100,67.099998,80.900002,76.0
20170106230000,885.599976,278.799988,291.919983,32.962962,40,98.099998,100,67.099998,80.900002,76.0
20170106231500,885.599976,278.799988,295.200012,33.333336,40,89.099998,100,67.199997,80.900002,76.0
20170106233000,885.599976,278.799988,295.200012,33.333336,40,81.900002,100,67.199997,80.900002,76.0
20170106234500,885.599976,278.799988,300.119995,33.888889,40,84.400002,100,67.199997,80.900002,76.0
20170107000000,885.599976,278.799988,295.200012,33.333336,40,98.5,100,67.099998,80.900002,76.0
20170107001500,885.599976,278.799988,291.919983,32.962962,40,92.800003,100,67.099998,80.900002,76.0
20170107003000,885.599976,278.799988,291.919983,32.962962,40,84.900002,100,67.099998,80.900002,76.0
20170107004500,885.599976,278.799988,291.919983,32.962962,40,81.599998,100,67.0,80.900002,76.0
20170107010000,885.599976,278.799988,295.200012,33.333336,40,90.0,100,66.900002,80.900002,76.0
20170107011500,885.599976,278.799988,285.359985,32.222221,40,98.300003,100,67.099998,80.900002,76.0
20170107013000,885.599976,278.799988,282.080017,31.851855,40,88.5,100,66.699997,80.900002,76.0
20170107014500,885.599976,278.799988,285.359985,32.222221,40,82.400002,100,66.699997,80.900002,76.0
20170107020000,885.599976,278.799988,282.080017,31.851855,40,85.099998,100,66.400002,80.900002,76.0
20170107021500,885.599976,278.799988,282.080017,31.851855,40,98.0,100,66.5,80.900002,76.0
20170107023000,885.599976,278.799988,282.080017,31.851855,40,93.800003,100,67.0,80.900002,76.0
20170107024500,885.599976,278.799988,285.359985,32.222221,40,85.5,100,67.099998,80.900002,76.0
20170107030000,885.599976,278.799988,285.359985,32.222221,40,82.599998,100,67.199997,80.900002,76.0
20170107031500,885.599976,278.799988,282.080017,31.851855,40,95.699997,100,67.599998,80.900002,76.0
20170107033000,885.599976,278.799988,285.359985,32.222221,40,97.099998,100,67.599998,80.800003,76.0
20170107034500,885.599976,278.799988,285.359985,32.222221,40,88.0,100,67.699997,80.699997,76.0
20170107040000,885.599976,278.799988,282.080017,31.851855,40,82.599998,100,67.300003,80.699997,76.0
20170107041500,885.599976,278.799988,285.359985,32.222221,40,90.5,100,67.5,80.699997,76.0
20170107043000,885.599976,278.799988,285.359985,32.222221,40,97.599998,100,67.599998,80.699997,76.0
20170107044500,885.599976,278.799988,282.080017,31.851855,40,89.800003,100,67.599998,80.699997,76.0
20170107050000,885.599976,278.799988,291.919983,32.962962,40,80.699997,100,67.400002,80.699997,76.0
20170107051500,885.599976,278.799988,291.919983,32.962962,40,87.599998,100,67.599998,80.699997,76.0
20170107053000,885.599976,278.799988,285.359985,32.222221,40,97.800003,100,67.5,80.699997,76.0
20170107054500,885.599976,278.799988,291.919983,32.962962,40,90.099998,100,67.400002,80.699997,76.0
20170107060000,885.599976,278.799988,291.919983,32.962962,40,81.5,100,67.099998,80.699997,76.0
20170107061500,885.599976,278.799988,291.919983,32.962962,40,87.599998,100,67.199997,80.699997,76.0
20170107063000,885.599976,278.799988,285.359985,32.222221,40,96.900002,100,67.199997,80.699997,76.0
20170107064500,885.599976,278.799988,285.359985,32.222221,40,86.800003,100,67.199997,80.699997,76.0
20170107070000,885.599976,278.799988,285.359985,32.222221,40,81.099998,100,67.400002,80.699997,76.0
20170107071500,885.599976,278.799988,282.080017,31.851855,40,93.300003,100,67.400002,80.699997,76.0
20170107073000,885.599976,278.799988,282.080017,31.851855,40,94.800003,100,67.199997,80.699997,76.0
20170107074500,885.599976,278.799988,275.519989,31.111111,40,85.900002,100,67.199997,80.699997,76.0
20170107080000,885.599976,278.799988,282.080017,31.851855,40,83.300003,100,67.300003,80.699997,76.0
20170107081500,885.599976,278.799988,282.080017,31.851855,40,96.300003,100,67.199997,80.699997,76.0
20170107083000,885.599976,278.799988,282.080017,31.851855,40,95.099998,100,67.099998,80.699997,76.0
20170107084500,885.599976,278.799988,282.080017,31.851855,40,87.099998,100,66.800003,80.699997,76.0
20170107090000,885.599976,278.799988,285.359985,32.222221,40,81.900002,100,66.599998,80.699997,76.0
20170107091500,885.599976,278.799988,285.359985,32.222221,40,91.300003,100,66.599998,80.699997,76.0
20170107093000,885.599976,278.799988,285.359985,32.222221,40,98.400002,100,66.699997,80.699997,76.0
20170107094500,885.599976,278.799988,282.080017,31.851855,40,89.5,100,66.599998,80.699997,76.0
20170107100000,885.599976,278.799988,282.080017,31.851855,40,83.0,100,66.599998,80.699997,76.0
