PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107101500,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,66.599998,80.699997,76.0
20170107103000,885.599976,278.799988,282.080017,31.851855,40,100.0,100,66.699997,80.699997,76.0
20170107104500,885.599976,278.799988,282.080017,31.851855,40,93.5,100,66.699997,80.699997,76.0
20170107110000,885.599976,278.799988,282.080017,31.851855,40,86.0,100,66.699997,80.699997,76.0
20170107111500,885.599976,278.799988,282.080017,31.851855,40,83.199997,100,66.599998,80.699997,76.0
20170107113000,885.599976,278.799988,282.080017,31.851855,40,91.800003,100,66.400002,80.699997,76.0
20170107114500,885.599976,278.799988,285.359985,32.222221,40,99.5,100,66.199997,80.699997,76.0
20170107120000,885.599976,278.799988,291.919983,32.962962,40,92.199997,100,66.900002,80.699997,76.0
20170107121500,885.599976,278.799988,285.359985,32.222221,40,86.099998,100,67.0,80.699997,76.0
20170107123000,885.599976,278.799988,282.080017,31.851855,40,84.900002,100,67.199997,80.699997,76.0
20170107124500,885.599976,278.799988,282.080017,31.851855,40,94.599998,100,67.300003,80.699997,76.0
20170107130000,885.599976,278.799988,282.080017,31.851855,40,101.199997,100,67.300003,80.699997,76.0
20170107131500,885.599976,278.799988,282.080017,31.851855,40,92.599998,100,67.300003,80.699997,76.0
20170107133000,885.599976,278.799988,285.359985,32.222221,40,85.400002,100,67.400002,80.699997,76.0
20170107134500,885.599976,278.799988,291.919983,32.962962,40,83.800003,100,67.300003,80.699997,76.0
20170107140000,885.599976,278.799988,282.080017,31.851855,40,94.0,100,67.400002,80.699997,76.0
20170107141500,885.599976,278.799988,285.359985,32.222221,40,101.0,100,67.400002,80.699997,76.0
20170107143000,885.599976,278.799988,282.080017,31.851855,40,93.099998,100,67.599998,80.699997,76.0
20170107144500,885.599976,278.799988,285.359985,32.222221,40,86.699997,100,67.5,80.699997,76.0
20170107150000,885.599976,278.799988,285.359985,32.222221,40,84.400002,100,67.400002,80.699997,76.0
20170107151500,885.599976,278.799988,282.080017,31.851855,40,91.900002,100,66.900002,80.699997,76.0
20170107153000,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,66.800003,80.699997,76.0
20170107154500,885.599976,278.799988,285.359985,32.222221,40,90.400002,100,66.699997,80.699997,76.0
20170107160000,885.599976,278.799988,282.080017,31.851855,40,84.300003,100,66.699997,80.699997,76.0
20170107161500,885.599976,278.799988,282.080017,31.851855,40,84.300003,100,66.599998,80.699997,76.0
20170107163000,885.599976,278.799988,282.080017,31.851855,40,95.099998,100,66.5,80.699997,76.0
20170107164500,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,66.400002,80.800003,76.0
20170107170000,885.599976,278.799988,275.519989,31.111111,40,91.0,100,67.199997,80.900002,76.0
20170107171500,885.599976,278.799988,285.359985,32.222221,40,84.0,100,66.900002,80.900002,76.0
20170107173000,885.599976,278.799988,282.080017,31.851855,40,82.400002,100,66.5,80.900002,76.0
20170107174500,885.599976,278.799988,282.080017,31.851855,40,89.400002,100,66.300003,80.900002,76.0
20170107180000,885.599976,278.799988,282.080017,31.851855,40,99.0,100,66.300003,80.900002,76.0
20170107181500,885.599976,278.799988,282.080017,31.851855,40,90.400002,100,66.699997,80.900002,76.0
20170107183000,885.599976,278.799988,275.519989,31.111111,40,83.099998,100,66.699997,80.900002,76.0
20170107184500,885.599976,278.799988,285.359985,32.222221,40,81.699997,100,66.699997,80.900002,76.0
20170107190000,885.599976,278.799988,282.080017,31.851855,40,89.400002,100,66.300003,80.900002,76.0
20170107191500,885.599976,278.799988,282.080017,31.851855,40,98.400002,100,66.300003,80.900002,76.0
20170107193000,885.599976,278.799988,285.359985,32.222221,40,89.900002,100,66.599998,80.900002,76.0
20170107194500,885.599976,278.799988,285.359985,32.222221,40,83.599998,100,67.099998,80.900002,76.0
20170107200000,885.599976,278.799988,282.080017,31.851855,40,82.099998,100,67.199997,80.900002,76.0
20170107201500,885.599976,278.799988,285.359985,32.222221,40,91.0,100,66.900002,80.900002,76.0
20170107203000,885.599976,278.799988,282.080017,31.851855,40,97.599998,100,66.599998,80.900002,76.0
20170107204500,885.599976,278.799988,275.519989,31.111111,40,88.599998,100,66.400002,80.900002,76.0
20170107210000,885.599976,278.799988,282.080017,31.851855,40,82.0,100,66.400002,80.900002,76.0
20170107211500,885.599976,278.799988,282.080017,31.851855,40,82.0,100,66.300003,80.900002,76.0
20170107213000,885.599976,278.799988,282.080017,31.851855,40,92.5,100,66.699997,80.900002,76.0
20170107214500,885.599976,278.799988,282.080017,31.851855,40,97.099998,100,67.099998,80.900002,76.0
20170107220000,885.599976,278.799988,282.080017,31.851855,40,87.5,100,67.300003,80.900002,76.0
20170107221500,885.599976,278.799988,282.080017,31.851855,40,82.300003,100,66.900002,80.900002,76.0
20170107223000,885.599976,278.799988,285.359985,32.222221,40,82.300003,100,66.599998,80.900002,76.0
20170107224500,885.599976,278.799988,282.080017,31.851855,40,94.0,100,66.400002,80.900002,76.0
20170107230000,885.599976,278.799988,282.080017,31.851855,40,95.900002,100,66.599998,80.900002,76.0
20170107231500,885.599976,278.799988,282.080017,31.851855,40,86.800003,100,67.099998,80.900002,76.0
20170107233000,885.599976,278.799988,285.359985,32.222221,40,81.0,100,67.300003,80.900002,76.0
20170107234500,885.599976,278.799988,282.080017,31.851855,40,82.599998,100,67.5,80.900002,76.0
20170108000000,885.599976,278.799988,282.080017,31.851855,40,96.699997,100,67.199997,80.900002,76.0
20170108001500,885.599976,278.799988,285.359985,32.222221,40,92.699997,100,66.599998,80.900002,76.0
20170108003000,885.599976,278.799988,285.359985,32.222221,40,83.699997,100,66.400002,80.900002,76.0
20170108004500,885.599976,278.799988,285.359985,32.222221,40,79.699997,100,66.300003,80.900002,76.0
20170108010000,885.599976,278.799988,285.359985,32.222221,40,84.800003,100,66.699997,80.900002,76.0
20170108011500,885.599976,278.799988,285.359985,32.222221,40,97.199997,100,67.099998,80.900002,76.0
20170108013000,885.599976,278.799988,285.359985,32.222221,40,89.599998,100,67.099998,80.900002,76.0
20170108014500,885.599976,278.799988,285.359985,32.222221,40,83.0,100,67.400002,80.900002,76.0
20170108020000,885.599976,278.799988,282.080017,31.851855,40,81.099998,100,67.099998,80.900002,76.0
20170108021500,885.599976,278.799988,285.359985,32.222221,40,90.199997,100,66.599998,80.900002,76.0
20170108023000,885.599976,278.799988,285.359985,32.222221,40,96.5,100,66.400002,80.900002,76.0
20170108024500,885.599976,278.799988,285.359985,32.222221,40,86.599998,100,66.199997,80.900002,76.0
20170108030000,885.599976,278.799988,291.919983,32.962962,40,80.5,100,66.5,80.900002,76.0
20170108031500,885.599976,278.799988,285.359985,32.222221,40,80.5,100,66.599998,80.900002,76.0
20170108033000,885.599976,278.799988,285.359985,32.222221,40,93.300003,100,66.599998,80.900002,76.0
20170108034500,885.599976,278.799988,285.359985,32.222221,40,94.699997,100,66.800003,80.900002,76.0
20170108040000,885.599976,278.799988,285.359985,32.222221,40,85.699997,100,66.699997,80.900002,76.0
20170108041500,885.599976,278.799988,282.080017,31.851855,40,80.199997,100,66.300003,80.900002,76.0
20170108043000,885.599976,278.799988,282.080017,31.851855,40,83.900002,100,66.599998,80.900002,76.0
20170108044500,885.599976,278.799988,282.080017,31.851855,40,97.300003,100,66.699997,80.900002,76.0
20170108050000,885.599976,278.799988,282.080017,31.851855,40,91.199997,100,66.699997,80.900002,76.0
20170108051500,885.599976,278.799988,282.080017,31.851855,40,82.5,100,66.800003,80.900002,76.0
20170108053000,885.599976,278.799988,285.359985,32.222221,40,80.699997,100,66.800003,80.900002,76.0
20170108054500,885.599976,278.799988,285.359985,32.222221,40,92.300003,100,66.900002,80.900002,76.0
20170108060000,885.599976,278.799988,275.519989,31.111111,40,94.199997,100,66.900002,80.900002,76.0
20170108061500,885.599976,278.799988,282.080017,31.851855,40,84.099998,100,66.900002,80.900002,76.0
20170108063000,885.599976,278.799988,282.080017,31.851855,40,79.699997,100,66.400002,80.900002,76.0
20170108064500,885.599976,278.799988,285.359985,32.222221,40,87.699997,100,66.300003,80.900002,76.0
20170108070000,885.599976,278.799988,282.080017,31.851855,40,96.599998,100,66.0,80.900002,76.0
20170108071500,885.599976,278.799988,285.359985,32.222221,40,85.699997,100,65.800003,80.900002,76.0
20170108073000,885.599976,278.799988,285.359985,32.222221,40,79.199997,100,66.199997,80.900002,76.0
20170108074500,885.599976,278.799988,285.359985,32.222221,40,84.599998,100,66.5,80.900002,76.0
20170108080000,885.599976,278.799988,285.359985,32.222221,40,97.800003,100,66.699997,80.900002,76.0
20170108081500,885.599976,278.799988,282.080017,31.851855,40,91.0,100,66.900002,80.900002,76.0
20170108083000,885.599976,278.799988,282.080017,31.851855,40,83.099998,100,67.099998,80.900002,76.0
20170108084500,885.599976,278.799988,275.519989,31.111111,40,81.599998,100,67.099998,80.900002,76.0
20170108090000,885.599976,278.799988,282.080017,31.851855,40,91.800003,100,66.800003,80.900002,76.0
20170108091500,885.599976,278.799988,282.080017,31.851855,40,98.300003,100,66.5,80.900002,76.0
20170108093000,885.599976,278.799988,282.080017,31.851855,40,91.0,100,66.5,80.900002,76.0
20170108094500,885.599976,278.799988,282.080017,31.851855,40,84.900002,100,66.5,80.900002,76.0
20170108100000,885.599976,278.799988,275.519989,31.111111,40,83.300003,100,66.599998,80.900002,76.0
20170108101500,885.599976,278.799988,282.080017,31.851855,40,92.599998,100,66.5,80.900002,76.0
20170108103000,885.599976,278.799988,275.519989,31.111111,40,100.199997,100,66.599998,80.900002,76.0
20170108104500,885.599976,278.799988,275.519989,31.111111,40,91.400002,100,66.800003,80.900002,76.0
20170108110000,885.599976,278.799988,272.23999,30.74074,40,84.900002,100,66.800003,80.900002,76.0
20170108111500,885.599976,278.799988,275.519989,31.111111,40,84.900002,100,66.800003,80.900002,76.0
20170108113000,885.599976,278.799988,282.080017,31.851855,40,92.0,100,66.800003,80.900002,76.0
20170108114500,885.599976,278.799988,275.519989,31.111111,40,101.0,100,66.900002,80.900002,76.0
20170108120000,885.599976,278.799988,282.080017,31.851855,40,92.800003,100,66.900002,80.900002,76.0
20170108121500,885.599976,278.799988,282.080017,31.851855,40,86.400002,100,66.800003,80.900002,76.0
20170108123000,885.599976,278.799988,275.519989,31.111111,40,83.800003,100,66.900002,80.900002,76.0
20170108124500,885.599976,278.799988,282.080017,31.851855,40,90.800003,100,67.099998,80.900002,76.0
20170108130000,885.599976,278.799988,282.080017,31.851855,40,101.900002,100,67.0,80.900002,76.0
20170108131500,885.599976,278.799988,282.080017,31.851855,40,94.400002,100,67.099998,80.900002,76.0
20170108133000,885.599976,278.799988,282.080017,31.851855,40,87.699997,100,67.099998,80.900002,76.0
20170108134500,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,67.199997,80.900002,76.0
20170108140000,885.599976,278.799988,275.519989,31.111111,40,86.900002,100,67.300003,80.900002,76.0
20170108141500,885.599976,278.799988,275.519989,31.111111,40,96.699997,100,67.300003,80.900002,76.0
20170108143000,885.599976,278.799988,282.080017,31.851855,40,99.599998,100,67.400002,80.900002,76.0
20170108144500,885.599976,278.799988,285.359985,32.222221,40,91.699997,100,67.400002,80.900002,76.0
20170108150000,885.599976,278.799988,282.080017,31.851855,40,84.900002,100,67.5,80.900002,76.0
20170108151500,885.599976,278.799988,282.080017,31.851855,40,84.900002,100,67.599998,80.900002,76.0
20170108153000,885.599976,278.799988,285.359985,32.222221,40,96.099998,100,67.699997,80.900002,76.0
20170108154500,885.599976,278.799988,282.080017,31.851855,40,99.599998,100,67.800003,80.900002,76.0
20170108160000,885.599976,278.799988,282.080017,31.851855,40,90.900002,100,67.900002,80.900002,76.0
20170108161500,885.599976,278.799988,285.359985,32.222221,40,84.300003,100,68.099998,80.900002,76.0
20170108163000,885.599976,278.799988,282.080017,31.851855,40,86.900002,100,68.199997,80.900002,76.0
20170108164500,885.599976,278.799988,291.919983,32.962962,40,95.800003,100,68.300003,80.900002,76.0
20170108170000,885.599976,278.799988,275.519989,31.111111,40,100.199997,100,68.099998,80.900002,76.0
20170108171500,885.599976,278.799988,285.359985,32.222221,40,91.099998,100,68.099998,80.900002,76.0
20170108173000,885.599976,278.799988,285.359985,32.222221,40,83.699997,100,67.900002,80.900002,76.0
20170108174500,885.599976,278.799988,285.359985,32.222221,40,83.699997,100,67.900002,80.900002,76.0
20170108180000,885.599976,278.799988,282.080017,31.851855,40,93.900002,100,67.900002,80.900002,76.0
20170108181500,885.599976,278.799988,275.519989,31.111111,40,99.599998,100,67.900002,80.900002,76.0
20170108183000,885.599976,278.799988,285.359985,32.222221,40,90.099998,100,68.099998,80.800003,76.0
20170108184500,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,68.099998,80.800003,76.0
20170108190000,885.599976,278.799988,275.519989,31.111111,40,92.199997,100,68.199997,80.800003,76.0
20170108191500,885.599976,278.799988,285.359985,32.222221,40,100.0,100,68.199997,80.800003,76.0
20170108193000,885.599976,278.799988,275.519989,31.111111,40,90.400002,100,68.099998,80.699997,76.0
20170108194500,885.599976,278.799988,282.080017,31.851855,40,84.199997,100,68.099998,80.699997,76.0
20170108200000,885.599976,278.799988,282.080017,31.851855,40,82.599998,100,68.099998,80.699997,76.0
20170108201500,885.599976,278.799988,275.519989,31.111111,40,90.5,100,67.699997,80.699997,76.0
20170108203000,885.599976,278.799988,282.080017,31.851855,40,101.099998,100,67.099998,80.699997,76.0
20170108204500,885.599976,278.799988,285.359985,32.222221,40,95.199997,100,67.699997,80.699997,76.0
20170108210000,885.599976,278.799988,285.359985,32.222221,40,88.0,100,67.900002,80.699997,76.0
20170108211500,885.599976,278.799988,285.359985,32.222221,40,83.300003,100,68.199997,80.699997,76.0
20170108213000,885.599976,278.799988,291.919983,32.962962,40,83.300003,100,68.099998,80.699997,76.0
20170108214500,885.599976,278.799988,285.359985,32.222221,40,91.0,100,68.199997,80.699997,76.0
20170108220000,885.599976,278.799988,285.359985,32.222221,40,100.199997,100,68.199997,80.699997,76.0
20170108221500,885.599976,278.799988,282.080017,31.851855,40,93.400002,100,68.099998,80.699997,76.0
20170108223000,885.599976,278.799988,282.080017,31.851855,40,87.599998,100,68.099998,80.699997,76.0
20170108224500,885.599976,278.799988,285.359985,32.222221,40,82.0,100,68.0,80.699997,76.0
20170108230000,885.599976,278.799988,282.080017,31.851855,40,83.800003,100,68.099998,80.699997,76.0
20170108231500,885.599976,278.799988,285.359985,32.222221,40,92.699997,100,68.0,80.699997,76.0
20170108233000,885.599976,278.799988,285.359985,32.222221,40,100.0,100,68.099998,80.699997,76.0
20170108234500,885.599976,278.799988,282.080017,31.851855,40,94.5,100,68.099998,80.699997,76.0
20170109000000,885.599976,278.799988,285.359985,32.222221,40,88.0,100,68.099998,80.699997,76.0
20170109001500,885.599976,278.799988,275.519989,31.111111,40,82.0,100,68.199997,80.699997,76.0
20170109003000,885.599976,278.799988,291.919983,32.962962,40,83.800003,100,68.099998,80.699997,76.0
20170109004500,885.599976,278.799988,285.359985,32.222221,40,94.199997,100,68.099998,80.699997,76.0
20170109010000,885.599976,278.799988,285.359985,32.222221,40,97.800003,100,68.0,80.699997,76.0
20170109011500,885.599976,278.799988,291.919983,32.962962,40,90.599998,100,68.0,80.699997,76.0
20170109013000,885.599976,278.799988,285.359985,32.222221,40,84.599998,100,68.0,80.699997,76.0
20170109014500,885.599976,278.799988,291.919983,32.962962,40,82.099998,100,68.099998,80.699997,76.0
20170109020000,885.599976,278.799988,285.359985,32.222221,40,89.5,100,68.0,80.699997,76.0
20170109021500,885.599976,278.799988,282.080017,31.851855,40,99.099998,100,68.099998,80.699997,76.0
20170109023000,885.599976,278.799988,285.359985,32.222221,40,94.300003,100,68.099998,80.699997,76.0
20170109024500,885.599976,278.799988,291.919983,32.962962,40,87.400002,100,68.099998,80.699997,76.0
20170109030000,885.599976,278.799988,282.080017,31.851855,40,81.099998,100,68.099998,80.699997,76.0
20170109031500,885.599976,278.799988,291.919983,32.962962,40,83.800003,100,68.099998,80.699997,76.0
20170109033000,885.599976,278.799988,285.359985,32.222221,40,94.599998,100,68.099998,80.699997,76.0
20170109034500,885.599976,278.799988,282.080017,31.851855,40,99.5,100,68.099998,80.699997,76.0
20170109040000,885.599976,278.799988,275.519989,31.111111,40,91.5,100,67.800003,80.699997,76.0
20170109041500,885.599976,278.799988,282.080017,31.851855,40,85.400002,100,67.599998,80.699997,76.0
20170109043000,885.599976,278.799988,275.519989,31.111111,40,83.199997,100,67.599998,80.699997,76.0
20170109044500,885.599976,278.799988,272.23999,30.74074,40,89.5,100,67.699997,80.699997,76.0
20170109050000,885.599976,278.799988,275.519989,31.111111,40,99.900002,100,67.5,80.699997,76.0
20170109051500,885.599976,278.799988,275.519989,31.111111,40,98.099998,100,67.599998,80.699997,76.0
20170109053000,885.599976,278.799988,275.519989,31.111111,40,90.599998,100,67.400002,80.699997,76.0
20170109054500,885.599976,278.799988,275.519989,31.111111,40,85.0,100,67.599998,80.699997,76.0
20170109060000,885.599976,278.799988,275.519989,31.111111,40,82.599998,100,67.699997,80.699997,76.0
20170109061500,885.599976,278.799988,285.359985,32.222221,40,92.699997,100,67.900002,80.699997,76.0
20170109063000,885.599976,278.799988,272.23999,30.74074,40,83.099998,100,68.099998,80.699997,76.0
20170109064500,885.599976,278.799988,275.519989,31.111111,40,88.099998,100,68.0,80.699997,76.0
20170109070000,885.599976,278.799988,282.080017,31.851855,40,99.0,100,68.099998,80.699997,76.0
20170109071500,885.599976,278.799988,282.080017,31.851855,40,87.900002,100,68.099998,80.699997,76.0
20170109073000,885.599976,278.799988,275.519989,31.111111,40,82.599998,100,68.099998,80.699997,76.0
20170109074500,885.599976,278.799988,282.080017,31.851855,40,94.199997,100,68.199997,80.699997,76.0
20170109080000,885.599976,278.799988,282.080017,31.851855,40,97.099998,100,68.400002,80.699997,76.0
20170109081500,885.599976,278.799988,275.519989,31.111111,40,87.900002,100,68.400002,80.699997,76.0
20170109083000,885.599976,278.799988,282.080017,31.851855,40,85.0,100,68.599998,80.699997,76.0
20170109084500,885.599976,278.799988,282.080017,31.851855,40,97.900002,100,68.699997,80.699997,76.0
20170109090000,885.599976,278.799988,282.080017,31.851855,40,94.599998,100,68.900002,80.699997,76.0
20170109091500,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,68.699997,80.699997,76.0
20170109093000,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,68.800003,80.699997,76.0
20170109094500,885.599976,278.799988,285.359985,32.222221,40,102.699997,100,68.900002,80.699997,76.0
20170109100000,885.599976,278.799988,285.359985,32.222221,40,90.800003,100,69.199997,80.699997,76.0
20170109101500,885.599976,278.799988,282.080017,31.851855,40,86.900002,100,69.199997,80.699997,76.0
20170109103000,885.599976,278.799988,285.359985,32.222221,40,102.800003,100,69.199997,80.699997,76.0
20170109104500,885.599976,278.799988,285.359985,32.222221,40,92.199997,100,69.300003,80.699997,76.0
20170109110000,885.599976,278.799988,282.080017,31.851855,40,88.099998,100,69.400002,80.699997,76.0
20170109111500,885.599976,278.799988,275.519989,31.111111,40,104.300003,100,70.599998,80.699997,76.0
20170109113000,885.599976,278.799988,275.519989,31.111111,40,87.300003,100,70.5,80.699997,76.0
20170109114500,885.599976,278.799988,282.080017,31.851855,40,91.900002,100,70.699997,80.699997,76.0
20170109120000,885.599976,278.799988,272.23999,30.74074,40,102.099998,100,70.5,80.699997,76.0
20170109121500,885.599976,278.799988,282.080017,31.851855,40,86.300003,100,72.699997,80.699997,76.0
20170109123000,885.599976,278.799988,272.23999,30.74074,40,96.099998,100,73.300003,80.699997,76.0
20170109124500,885.599976,278.799988,282.080017,31.851855,40,98.300003,100,72.199997,80.699997,76.0
20170109130000,885.599976,278.799988,282.080017,31.851855,40,85.599998,100,73.400002,80.699997,76.0
20170109131500,885.599976,278.799988,275.519989,31.111111,40,96.599998,100,71.300003,80.699997,76.0
20170109133000,885.599976,278.799988,275.519989,31.111111,40,95.5,100,71.0,80.699997,76.0
20170109134500,885.599976,278.799988,275.519989,31.111111,40,89.300003,100,70.800003,80.699997,76.0
20170109140000,885.599976,278.799988,272.23999,30.74074,40,101.300003,100,70.699997,80.699997,76.0
20170109141500,885.599976,278.799988,282.080017,31.851855,40,86.199997,100,70.5,80.699997,76.0
20170109143000,885.599976,278.799988,275.519989,31.111111,40,99.900002,100,70.300003,80.699997,76.0
20170109144500,885.599976,278.799988,275.519989,31.111111,40,92.699997,100,70.300003,80.699997,76.0
20170109150000,885.599976,278.799988,272.23999,30.74074,40,88.800003,100,70.5,80.699997,76.0
20170109151500,885.599976,278.799988,275.519989,31.111111,40,103.900002,100,70.5,80.699997,76.0
20170109153000,885.599976,278.799988,275.519989,31.111111,40,89.800003,100,70.099998,80.699997,76.0
20170109154500,885.599976,278.799988,275.519989,31.111111,40,93.699997,100,70.199997,80.699997,76.0
20170109160000,885.599976,278.799988,275.519989,31.111111,40,98.199997,100,70.199997,80.699997,76.0
20170109161500,885.599976,278.799988,282.080017,31.851855,40,85.599998,100,70.199997,80.699997,76.0
20170109163000,885.599976,278.799988,272.23999,30.74074,40,101.199997,100,70.099998,80.699997,76.0
20170109164500,885.599976,278.799988,272.23999,30.74074,40,88.599998,100,70.099998,80.699997,76.0
20170109170000,885.599976,278.799988,275.519989,31.111111,40,92.400002,100,73.300003,80.699997,76.0
20170109171500,885.599976,278.799988,752.76001,85.000003,65,54.299999,0,70.300003,68.0,62.5
20170109173000,885.599976,278.799988,406.720001,45.925927,46,54.299999,0,68.199997,68.0,62.5
20170109174500,885.599976,278.799988,398.519989,45.0,46,54.299999,0,68.099998,68.0,62.5
20170109180000,885.599976,278.799988,352.600006,39.814817,43,54.299999,0,67.699997,68.0,62.5
20170109181500,885.599976,278.799988,303.399994,34.25926,41,54.299999,0,67.699997,69.900002,66.900002
20170109183000,885.599976,278.799988,303.399994,34.25926,41,54.299999,0,67.599998,70.0,67.0
20170109184500,885.599976,278.799988,295.200012,33.333336,41,54.299999,0,67.300003,70.0,67.0
20170109190000,885.599976,278.799988,295.200012,33.333336,41,54.299999,0,67.5,70.0,67.0
20170109191500,885.599976,278.799988,291.919983,32.962962,41,54.299999,0,66.699997,70.0,67.0
20170109193000,885.599976,278.799988,295.200012,33.333336,41,54.299999,100,66.800003,70.0,67.0
20170109194500,885.599976,278.799988,295.200012,33.333336,41,54.299999,100,66.599998,70.0,67.0
20170109200000,885.599976,278.799988,300.119995,33.888889,41,54.299999,100,66.199997,70.0,67.0
20170109201500,885.599976,278.799988,300.119995,33.888889,41,66.099998,100,66.599998,70.0,67.0
20170109203000,885.599976,278.799988,300.119995,33.888889,41,63.599998,100,66.599998,70.0,67.0
20170109204500,885.599976,278.799988,300.119995,33.888889,41,96.199997,100,67.5,79.300003,76.0
20170109210000,885.599976,278.799988,300.119995,33.888889,41,96.199997,100,68.0,79.300003,76.0
20170109211500,885.599976,278.799988,295.200012,33.333336,41,85.699997,100,68.199997,79.300003,76.0
20170109213000,885.599976,278.799988,285.359985,32.222221,41,100.800003,100,68.400002,79.300003,76.0
20170109214500,885.599976,278.799988,291.919983,32.962962,41,95.099998,100,68.599998,79.300003,76.0
20170109220000,885.599976,278.799988,282.080017,31.851855,41,88.0,100,68.800003,79.300003,76.0
20170109221500,885.599976,278.799988,282.080017,31.851855,41,104.400002,100,69.099998,79.300003,76.0
20170109223000,885.599976,278.799988,285.359985,32.222221,41,93.400002,100,69.199997,79.300003,76.0
20170109224500,885.599976,278.799988,295.200012,33.333336,41,88.900002,100,69.199997,79.300003,76.0
20170109230000,885.599976,278.799988,291.919983,32.962962,41,104.099998,100,69.199997,79.300003,76.0
20170109231500,885.599976,278.799988,291.919983,32.962962,41,90.400002,100,69.199997,79.300003,76.0
20170109233000,885.599976,278.799988,291.919983,32.962962,41,90.400002,100,69.199997,79.300003,76.0
20170109234500,885.599976,278.799988,285.359985,32.222221,41,104.900002,100,69.199997,79.300003,76.0
20170110000000,885.599976,278.799988,291.919983,32.962962,41,86.199997,100,69.199997,79.300003,76.0
20170110001500,885.599976,278.799988,291.919983,32.962962,41,90.5,100,69.699997,79.300003,76.0
20170110003000,885.599976,278.799988,291.919983,32.962962,41,105.099998,100,70.0,79.300003,76.0
20170110004500,885.599976,278.799988,291.919983,32.962962,41,90.900002,100,69.800003,79.300003,76.0
20170110010000,885.599976,278.799988,285.359985,32.222221,41,90.900002,100,69.800003,79.300003,76.0
20170110011500,885.599976,278.799988,282.080017,31.851855,41,105.099998,100,69.800003,79.300003,76.0
20170110013000,885.599976,278.799988,285.359985,32.222221,41,86.900002,100,70.0,79.300003,76.0
20170110014500,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,70.0,79.300003,76.0
20170110020000,885.599976,278.799988,282.080017,31.851855,41,99.5,100,70.0,79.300003,76.0
20170110021500,885.599976,278.799988,285.359985,32.222221,41,87.5,100,70.0,79.300003,76.0
20170110023000,885.599976,278.799988,285.359985,32.222221,41,101.5,100,70.099998,79.300003,76.0
20170110024500,885.599976,278.799988,291.919983,32.962962,41,89.5,100,70.199997,79.300003,76.0
20170110030000,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,70.199997,79.300003,76.0
20170110031500,885.599976,278.799988,282.080017,31.851855,41,93.900002,100,70.300003,79.300003,76.0
20170110033000,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,70.300003,79.300003,76.0
20170110034500,885.599976,278.799988,285.359985,32.222221,41,105.900002,100,70.300003,79.300003,76.0
20170110040000,885.599976,278.799988,285.359985,32.222221,41,88.0,100,70.400002,79.300003,76.0
20170110041500,885.599976,278.799988,285.359985,32.222221,41,95.5,100,70.400002,79.300003,76.0
20170110043000,885.599976,278.799988,285.359985,32.222221,41,96.800003,100,70.300003,79.300003,76.0
20170110044500,885.599976,278.799988,285.359985,32.222221,41,87.5,100,70.400002,79.300003,76.0
20170110050000,885.599976,278.799988,282.080017,31.851855,41,105.199997,100,70.5,79.300003,76.0
20170110051500,885.599976,278.799988,282.080017,31.851855,41,87.400002,100,70.5,79.300003,76.0
20170110053000,885.599976,278.799988,282.080017,31.851855,41,96.699997,100,70.599998,79.300003,76.0
20170110054500,885.599976,278.799988,285.359985,32.222221,41,94.400002,100,70.5,79.300003,76.0
20170110060000,885.599976,278.799988,285.359985,32.222221,41,89.0,100,70.699997,79.300003,76.0
20170110061500,885.599976,278.799988,282.080017,31.851855,41,102.5,100,70.900002,79.300003,76.0
20170110063000,885.599976,278.799988,285.359985,32.222221,41,88.099998,100,70.900002,79.300003,76.0
20170110064500,885.599976,278.799988,285.359985,32.222221,41,103.900002,100,70.900002,79.300003,76.0
20170110070000,885.599976,278.799988,282.080017,31.851855,41,89.699997,100,71.0,79.300003,76.0
20170110071500,885.599976,278.799988,285.359985,32.222221,41,99.400002,100,71.199997,79.300003,76.0
20170110073000,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,71.0,79.300003,76.0
20170110074500,885.599976,278.799988,282.080017,31.851855,41,104.300003,100,71.0,79.300003,76.0
20170110080000,885.599976,278.799988,285.359985,32.222221,41,92.699997,100,71.099998,79.300003,76.0
20170110081500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,71.099998,79.300003,76.0
20170110083000,885.599976,278.799988,285.359985,32.222221,41,106.400002,100,71.300003,79.300003,76.0
20170110084500,885.599976,278.799988,282.080017,31.851855,41,94.599998,100,71.400002,79.300003,76.0
20170110090000,885.599976,278.799988,275.519989,31.111111,41,90.5,100,71.5,79.300003,76.0
20170110091500,885.599976,278.799988,275.519989,31.111111,41,99.599998,100,71.599998,79.300003,76.0
20170110093000,885.599976,278.799988,285.359985,32.222221,41,103.0,100,71.599998,79.300003,76.0
20170110094500,885.599976,278.799988,282.080017,31.851855,41,95.0,100,71.699997,79.300003,76.0
20170110100000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,71.900002,79.300003,76.0
20170110101500,885.599976,278.799988,282.080017,31.851855,41,100.599998,100,71.900002,79.300003,76.0
20170110103000,885.599976,278.799988,275.519989,31.111111,41,99.099998,100,71.900002,79.300003,76.0
20170110104500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.0,79.300003,76.0
20170110110000,885.599976,278.799988,285.359985,32.222221,41,93.900002,100,71.900002,79.300003,76.0
20170110111500,885.599976,278.799988,282.080017,31.851855,41,105.099998,100,71.800003,79.300003,76.0
20170110113000,885.599976,278.799988,275.519989,31.111111,41,98.5,100,72.0,79.300003,76.0
20170110114500,885.599976,278.799988,275.519989,31.111111,41,95.099998,100,72.0,79.300003,76.0
20170110120000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,72.0,79.300003,76.0
20170110121500,885.599976,278.799988,291.919983,32.962962,41,106.0,100,72.0,79.300003,76.0
20170110123000,885.599976,278.799988,285.359985,32.222221,41,92.599998,100,72.099998,79.300003,76.0
20170110124500,885.599976,278.799988,282.080017,31.851855,41,92.599998,100,72.099998,79.300003,76.0
20170110130000,885.599976,278.799988,285.359985,32.222221,41,94.099998,100,72.199997,79.300003,76.0
20170110131500,885.599976,278.799988,291.919983,32.962962,41,104.199997,100,72.099998,79.300003,76.0
20170110133000,885.599976,278.799988,285.359985,32.222221,41,98.5,100,72.099998,79.300003,76.0
20170110134500,885.599976,278.799988,291.919983,32.962962,41,96.199997,100,72.199997,79.300003,76.0
20170110140000,885.599976,278.799988,285.359985,32.222221,41,96.199997,100,72.300003,79.300003,76.0
20170110141500,885.599976,278.799988,291.919983,32.962962,41,102.0,100,72.300003,79.300003,76.0
20170110143000,885.599976,278.799988,291.919983,32.962962,41,91.099998,100,72.400002,79.300003,76.0
20170110144500,885.599976,278.799988,285.359985,32.222221,41,98.199997,100,72.5,79.300003,76.0
20170110150000,885.599976,278.799988,285.359985,32.222221,41,93.0,100,72.400002,79.300003,76.0
20170110151500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.400002,79.300003,76.0
20170110153000,885.599976,278.799988,285.359985,32.222221,41,106.0,100,72.400002,79.300003,76.0
20170110154500,885.599976,278.799988,291.919983,32.962962,41,94.800003,100,72.599998,79.300003,76.0
20170110160000,885.599976,278.799988,291.919983,32.962962,41,90.199997,100,72.599998,79.300003,76.0
20170110161500,885.599976,278.799988,282.080017,31.851855,41,106.800003,100,72.599998,79.300003,76.0
20170110163000,885.599976,278.799988,285.359985,32.222221,41,91.800003,100,72.699997,79.300003,76.0
20170110164500,885.599976,278.799988,295.200012,33.333336,41,94.699997,100,72.699997,79.300003,76.0
20170110170000,885.599976,278.799988,291.919983,32.962962,41,100.900002,100,72.599998,79.300003,76.0
20170110171500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,72.599998,79.300003,76.0
20170110173000,885.599976,278.799988,285.359985,32.222221,41,96.5,100,72.699997,79.300003,76.0
20170110174500,885.599976,278.799988,285.359985,32.222221,41,100.300003,100,72.699997,79.300003,76.0
20170110180000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,72.800003,79.300003,76.0
20170110181500,885.599976,278.799988,285.359985,32.222221,41,101.0,100,72.699997,79.300003,76.0
20170110183000,885.599976,278.799988,285.359985,32.222221,41,94.0,100,72.800003,79.300003,76.0
20170110184500,885.599976,278.799988,291.919983,32.962962,41,92.400002,100,72.800003,79.300003,76.0
20170110190000,885.599976,278.799988,282.080017,31.851855,41,98.400002,100,72.800003,79.300003,76.0
20170110191500,885.599976,278.799988,291.919983,32.962962,41,94.900002,100,72.900002,79.300003,76.0
20170110193000,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,73.099998,79.300003,76.0
20170110194500,885.599976,278.799988,295.200012,33.333336,41,105.199997,100,72.900002,79.300003,76.0
20170110200000,885.599976,278.799988,291.919983,32.962962,41,93.599998,100,72.900002,79.300003,76.0
20170110201500,885.599976,278.799988,291.919983,32.962962,41,91.599998,100,72.900002,79.300003,76.0
20170110203000,885.599976,278.799988,291.919983,32.962962,41,101.199997,100,72.900002,79.300003,76.0
20170110204500,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,73.0,79.300003,76.0
20170110210000,885.599976,278.799988,291.919983,32.962962,41,103.199997,100,73.099998,79.300003,76.0
20170110211500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,73.099998,79.300003,76.0
20170110213000,885.599976,278.799988,291.919983,32.962962,41,97.800003,100,73.099998,79.300003,76.0
20170110214500,885.599976,278.799988,282.080017,31.851855,41,96.300003,100,73.099998,79.300003,76.0
20170110220000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.099998,79.300003,76.0
20170110221500,885.599976,278.799988,285.359985,32.222221,41,107.599998,100,73.0,79.300003,76.0
20170110223000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,73.0,79.300003,76.0
20170110224500,885.599976,278.799988,285.359985,32.222221,41,98.900002,100,72.900002,79.300003,76.0
20170110230000,885.599976,278.799988,291.919983,32.962962,41,93.0,100,72.900002,79.300003,76.0
20170110231500,885.599976,278.799988,291.919983,32.962962,41,94.0,100,72.900002,79.300003,76.0
20170110233000,885.599976,278.799988,285.359985,32.222221,41,99.699997,100,72.800003,79.300003,76.0
20170110234500,885.599976,278.799988,291.919983,32.962962,41,89.900002,100,72.800003,79.300003,76.0
20170111000000,885.599976,278.799988,295.200012,33.333336,41,105.0,100,72.800003,79.300003,76.0
20170111001500,885.599976,278.799988,291.919983,32.962962,41,91.599998,100,72.900002,79.300003,76.0
20170111003000,885.599976,278.799988,291.919983,32.962962,41,95.199997,100,72.900002,79.300003,76.0
20170111004500,885.599976,278.799988,285.359985,32.222221,41,99.400002,100,72.900002,79.300003,76.0
20170111010000,885.599976,278.799988,285.359985,32.222221,41,91.0,100,72.900002,79.300003,76.0
20170111011500,885.599976,278.799988,272.23999,30.74074,41,105.599998,100,73.099998,79.300003,76.0
20170111013000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.0,79.300003,76.0
20170111014500,885.599976,278.799988,282.080017,31.851855,41,95.900002,100,73.099998,79.300003,76.0
20170111020000,885.599976,278.799988,282.080017,31.851855,41,104.599998,100,73.099998,79.300003,76.0
20170111021500,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,73.0,79.300003,76.0
20170111023000,885.599976,278.799988,275.519989,31.111111,41,97.800003,100,73.099998,79.300003,76.0
20170111024500,885.599976,278.799988,275.519989,31.111111,41,94.900002,100,73.0,79.300003,76.0
20170111030000,885.599976,278.799988,275.519989,31.111111,41,97.0,100,73.0,79.300003,76.0
20170111031500,885.599976,278.799988,275.519989,31.111111,41,97.0,100,72.900002,79.300003,76.0
20170111033000,885.599976,278.799988,282.080017,31.851855,41,90.199997,100,72.900002,79.300003,76.0
20170111034500,885.599976,278.799988,282.080017,31.851855,41,108.300003,100,72.900002,79.300003,76.0
20170111040000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,72.900002,79.300003,76.0
20170111041500,885.599976,278.799988,282.080017,31.851855,41,96.099998,100,72.900002,79.300003,76.0
20170111044500,885.599976,278.799988,275.519989,31.111111,12,90.599998,100,72.800003,79.400002,76.0
20170111050000,885.599976,278.799988,260.76001,29.444446,41,98.400002,100,72.900002,79.400002,76.0
20170111051500,885.599976,278.799988,272.23999,30.74074,42,96.099998,100,72.900002,79.400002,76.0
20170111053000,885.599976,278.799988,272.23999,30.74074,42,104.800003,100,72.900002,79.400002,76.0
20170111054500,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.0,79.400002,76.0
20170111060000,885.599976,278.799988,267.319977,30.185183,42,100.800003,100,73.099998,79.400002,76.0
20170111061500,885.599976,278.799988,267.319977,30.185183,42,96.0,100,73.099998,79.400002,76.0
20170111063000,885.599976,278.799988,267.319977,30.185183,42,94.599998,100,73.099998,79.400002,76.0
20170111064500,885.599976,278.799988,275.519989,31.111111,42,97.800003,100,73.099998,79.400002,76.0
20170111070000,885.599976,278.799988,267.319977,30.185183,42,94.0,100,73.199997,79.400002,76.0
20170111071500,885.599976,278.799988,272.23999,30.74074,42,102.199997,100,73.099998,79.400002,76.0
20170111073000,885.599976,278.799988,282.080017,31.851855,42,96.300003,100,73.0,79.400002,76.0
20170111074500,885.599976,278.799988,282.080017,31.851855,42,96.300003,100,73.099998,79.400002,76.0
20170111080000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.099998,79.400002,76.0
20170111081500,885.599976,278.799988,275.519989,31.111111,42,107.599998,100,73.099998,79.400002,76.0
20170111083000,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.0,79.400002,76.0
20170111084500,885.599976,278.799988,282.080017,31.851855,42,102.199997,100,72.900002,79.400002,76.0
20170111090000,885.599976,278.799988,282.080017,31.851855,42,97.599998,100,73.0,79.400002,76.0
20170111091500,885.599976,278.799988,275.519989,31.111111,42,90.5,100,73.0,79.400002,76.0
20170111093000,885.599976,278.799988,275.519989,31.111111,42,98.400002,100,73.0,79.400002,76.0
20170111094500,885.599976,278.799988,272.23999,30.74074,42,100.300003,100,72.900002,79.400002,76.0
20170111100000,885.599976,278.799988,275.519989,31.111111,42,93.5,100,72.800003,79.400002,76.0
20170111101500,885.599976,278.799988,272.23999,30.74074,42,98.5,100,72.900002,79.400002,76.0
20170111103000,885.599976,278.799988,285.359985,32.222221,42,99.599998,100,72.900002,79.400002,76.0
20170111104500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.099998,79.400002,76.0
20170111110000,885.599976,278.799988,272.23999,30.74074,42,99.099998,100,73.099998,79.400002,76.0
20170111111500,885.599976,278.799988,272.23999,30.74074,42,97.300003,100,73.099998,79.400002,76.0
20170111113000,885.599976,278.799988,282.080017,31.851855,42,97.300003,100,73.300003,79.400002,76.0
20170111114500,885.599976,278.799988,272.23999,30.74074,42,104.300003,100,73.300003,79.400002,76.0
20170111120000,885.599976,278.799988,267.319977,30.185183,42,98.800003,100,73.199997,79.400002,76.0
20170111121500,885.599976,278.799988,275.519989,31.111111,42,93.0,100,73.300003,79.400002,76.0
20170111123000,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,73.199997,79.400002,76.0
20170111124500,885.599976,278.799988,275.519989,31.111111,42,99.300003,100,73.300003,79.400002,76.0
20170111130000,885.599976,278.799988,275.519989,31.111111,42,105.0,100,73.199997,79.400002,76.0
20170111131500,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,73.300003,79.400002,76.0
20170111133000,885.599976,278.799988,275.519989,31.111111,42,106.0,100,73.300003,79.400002,76.0
20170111134500,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,73.400002,79.400002,76.0
20170111140000,885.599976,278.799988,275.519989,31.111111,42,104.900002,100,73.300003,79.400002,76.0
20170111141500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,73.400002,79.400002,76.0
20170111143000,885.599976,278.799988,282.080017,31.851855,42,101.900002,100,73.400002,79.400002,76.0
20170111144500,885.599976,278.799988,275.519989,31.111111,42,93.300003,100,73.400002,79.400002,76.0
20170111150000,885.599976,278.799988,282.080017,31.851855,42,93.300003,100,73.5,79.400002,76.0
20170111151500,885.599976,278.799988,282.080017,31.851855,42,106.0,100,73.5,79.400002,76.0
20170111153000,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,73.5,79.400002,76.0
20170111154500,885.599976,278.799988,291.919983,32.962962,42,96.199997,100,73.5,79.400002,76.0
20170111160000,885.599976,278.799988,285.359985,32.222221,42,103.300003,100,73.599998,79.400002,76.0
20170111161500,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,73.599998,79.400002,76.0
20170111163000,885.599976,278.799988,285.359985,32.222221,42,99.800003,100,73.699997,79.400002,76.0
20170111164500,885.599976,278.799988,275.519989,31.111111,42,99.800003,100,73.599998,79.400002,76.0
20170111170000,885.599976,278.799988,275.519989,31.111111,42,93.0,100,73.800003,79.400002,76.0
20170111171500,885.599976,278.799988,282.080017,31.851855,42,102.599998,100,73.800003,79.400002,76.0
20170111173000,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.699997,79.400002,76.0
20170111174500,885.599976,278.799988,282.080017,31.851855,42,100.199997,100,73.699997,79.400002,76.0
20170111180000,885.599976,278.799988,282.080017,31.851855,42,91.800003,100,73.800003,79.400002,76.0
20170111181500,885.599976,278.799988,285.359985,32.222221,42,106.0,100,73.699997,79.400002,76.0
20170111183000,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,73.800003,79.400002,76.0
20170111184500,885.599976,278.799988,275.519989,31.111111,42,105.400002,100,73.699997,79.400002,76.0
20170111190000,885.599976,278.799988,285.359985,32.222221,42,90.5,100,73.800003,79.400002,76.0
20170111191500,885.599976,278.799988,282.080017,31.851855,42,99.699997,100,73.800003,79.400002,76.0
20170111193000,885.599976,278.799988,285.359985,32.222221,42,95.300003,100,73.800003,79.400002,76.0
20170111194500,885.599976,278.799988,285.359985,32.222221,42,93.0,100,74.0,79.400002,76.0
20170111200000,885.599976,278.799988,285.359985,32.222221,42,100.699997,100,74.0,79.400002,76.0
20170111201500,885.599976,278.799988,282.080017,31.851855,42,92.300003,100,74.0,79.400002,76.0
20170111203000,885.599976,278.799988,285.359985,32.222221,42,103.400002,100,73.900002,79.400002,76.0
20170111204500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.900002,79.400002,76.0
20170111210000,885.599976,278.799988,285.359985,32.222221,42,102.400002,100,73.800003,79.400002,76.0
20170111211500,885.599976,278.799988,291.919983,32.962962,42,93.0,100,73.900002,79.400002,76.0
20170111213000,885.599976,278.799988,282.080017,31.851855,42,102.5,100,73.800003,79.400002,76.0
20170111214500,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,74.0,79.400002,76.0
20170111220000,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,73.900002,79.400002,76.0
20170111221500,885.599976,278.799988,275.519989,31.111111,42,90.5,100,73.800003,79.400002,76.0
20170111223000,885.599976,278.799988,272.23999,30.74074,42,105.699997,100,73.800003,79.400002,76.0
20170111224500,885.599976,278.799988,267.319977,30.185183,42,90.800003,100,73.800003,79.400002,76.0
20170111230000,885.599976,278.799988,275.519989,31.111111,42,105.199997,100,73.800003,79.400002,76.0
20170111231500,885.599976,278.799988,275.519989,31.111111,42,90.599998,100,73.900002,79.400002,76.0
20170111233000,885.599976,278.799988,275.519989,31.111111,42,104.800003,100,73.900002,79.400002,76.0
20170111234500,885.599976,278.799988,272.23999,30.74074,42,90.599998,100,73.800003,79.400002,76.0
20170112000000,885.599976,278.799988,285.359985,32.222221,42,99.5,100,73.900002,79.400002,76.0
20170112001500,885.599976,278.799988,282.080017,31.851855,42,94.5,100,74.0,79.400002,76.0
20170112003000,885.599976,278.799988,285.359985,32.222221,42,94.5,100,74.0,79.400002,76.0
20170112004500,885.599976,278.799988,285.359985,32.222221,42,98.300003,100,74.099998,79.400002,76.0
20170112010000,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,74.099998,79.400002,76.0
20170112011500,885.599976,278.799988,285.359985,32.222221,42,100.599998,100,74.0,79.400002,76.0
20170112013000,885.599976,278.799988,282.080017,31.851855,42,92.099998,100,74.0,79.400002,76.0
20170112014500,885.599976,278.799988,282.080017,31.851855,42,99.5,100,74.0,79.400002,76.0
20170112020000,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,74.0,79.400002,76.0
20170112021500,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,74.0,79.400002,76.0
20170112023000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.900002,79.400002,76.0
20170112024500,885.599976,278.799988,275.519989,31.111111,42,106.699997,100,73.800003,79.400002,76.0
20170112030000,885.599976,278.799988,275.519989,31.111111,42,90.5,100,73.900002,79.400002,76.0
20170112031500,885.599976,278.799988,275.519989,31.111111,42,106.900002,100,73.900002,79.400002,76.0
20170112033000,885.599976,278.799988,275.519989,31.111111,42,90.5,100,73.900002,79.400002,76.0
20170112034500,885.599976,278.799988,282.080017,31.851855,42,106.0,100,73.800003,79.400002,76.0
20170112040000,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,73.800003,79.400002,76.0
20170112041500,885.599976,278.799988,275.519989,31.111111,42,105.199997,100,73.900002,79.400002,76.0
20170112043000,885.599976,278.799988,282.080017,31.851855,42,92.199997,100,73.800003,79.400002,76.0
20170112044500,885.599976,278.799988,275.519989,31.111111,42,105.599998,100,73.699997,79.400002,76.0
20170112050000,885.599976,278.799988,285.359985,32.222221,42,90.800003,100,73.800003,79.400002,76.0
20170112051500,885.599976,278.799988,285.359985,32.222221,42,97.099998,100,73.800003,79.400002,76.0
20170112053000,885.599976,278.799988,285.359985,32.222221,42,95.699997,100,73.900002,79.400002,76.0
20170112054500,885.599976,278.799988,285.359985,32.222221,42,88.699997,100,73.900002,79.400002,76.0
20170112060000,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.900002,79.400002,76.0
20170112061500,885.599976,278.799988,285.359985,32.222221,42,91.400002,100,73.800003,79.400002,76.0
20170112063000,885.599976,278.799988,285.359985,32.222221,42,103.800003,100,73.699997,79.400002,76.0
20170112064500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,73.699997,79.400002,76.0
20170112070000,885.599976,278.799988,275.519989,31.111111,42,104.199997,100,73.699997,79.400002,76.0
20170112071500,885.599976,278.799988,267.319977,30.185183,42,94.199997,100,73.800003,79.400002,76.0
20170112073000,885.599976,278.799988,272.23999,30.74074,42,94.199997,100,73.800003,79.400002,76.0
20170112074500,885.599976,278.799988,267.319977,30.185183,42,100.900002,100,73.800003,79.400002,76.0
20170112080000,885.599976,278.799988,267.319977,30.185183,42,91.699997,100,73.800003,79.400002,76.0
20170112081500,885.599976,278.799988,272.23999,30.74074,42,95.099998,100,73.699997,79.400002,76.0
20170112083000,885.599976,278.799988,275.519989,31.111111,42,107.5,100,73.699997,79.400002,76.0
20170112084500,885.599976,278.799988,282.080017,31.851855,42,96.0,100,73.699997,79.400002,76.0
20170112090000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.599998,79.400002,76.0
20170112091500,885.599976,278.799988,282.080017,31.851855,42,97.199997,100,73.599998,79.400002,76.0
20170112093000,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,73.599998,79.400002,76.0
20170112094500,885.599976,278.799988,285.359985,32.222221,42,89.300003,100,73.599998,79.400002,76.0
20170112100000,885.599976,278.799988,282.080017,31.851855,42,106.0,100,73.599998,79.400002,76.0
20170112101500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,73.800003,79.400002,76.0
20170112103000,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.800003,79.400002,76.0
20170112104500,885.599976,278.799988,275.519989,31.111111,42,104.199997,100,73.800003,79.400002,76.0
20170112110000,885.599976,278.799988,272.23999,30.74074,42,104.199997,100,74.0,79.400002,76.0
20170112111500,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,75.699997,79.400002,76.0
20170112113000,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,75.900002,79.400002,76.0
20170112114500,885.599976,278.799988,291.919983,32.962962,43,87.199997,100,74.900002,79.400002,76.0
20170112120000,885.599976,278.799988,603.52002,68.148152,55,59.099998,0,70.599998,69.5,66.5
20170112121500,885.599976,278.799988,731.440002,82.592595,61,58.400002,0,70.5,69.5,66.5
20170112123000,885.599976,278.799988,672.400024,75.925931,59,58.400002,0,69.599998,69.5,66.5
