PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112124500,885.599976,278.799988,364.079987,41.111111,46,92.599998,0,73.900002,75.900002,72.900002
20170112130000,885.599976,278.799988,303.399994,34.25926,43,69.199997,100,71.699997,75.900002,72.900002
20170112131500,885.599976,278.799988,295.200012,33.333336,43,80.300003,100,72.599998,75.900002,72.900002
20170112133000,885.599976,278.799988,291.919983,32.962962,43,73.5,100,72.599998,75.900002,72.900002
20170112134500,885.599976,278.799988,300.119995,33.888889,43,79.099998,100,72.800003,76.0,73.0
20170112140000,885.599976,278.799988,295.200012,33.333336,43,79.099998,100,72.800003,75.900002,72.900002
20170112141500,885.599976,278.799988,300.119995,33.888889,43,74.900002,100,72.900002,75.900002,72.900002
20170112143000,885.599976,278.799988,291.919983,32.962962,43,79.099998,100,72.900002,75.900002,72.900002
20170112144500,885.599976,278.799988,295.200012,33.333336,43,77.800003,100,73.0,75.900002,72.900002
20170112150000,885.599976,278.799988,300.119995,33.888889,43,75.400002,100,73.0,75.900002,72.900002
20170112151500,885.599976,278.799988,295.200012,33.333336,43,73.0,100,73.0,75.900002,72.900002
20170112153000,885.599976,278.799988,295.200012,33.333336,43,78.199997,100,73.099998,75.900002,72.900002
20170112154500,885.599976,278.799988,295.200012,33.333336,43,72.0,100,73.099998,75.900002,72.900002
20170112160000,885.599976,278.799988,300.119995,33.888889,43,69.0,100,71.699997,75.900002,72.900002
20170112161500,885.599976,278.799988,300.119995,33.888889,43,71.699997,100,72.0,75.800003,72.800003
20170112163000,885.599976,278.799988,300.119995,33.888889,43,78.699997,100,73.0,75.900002,72.900002
20170112164500,885.599976,278.799988,295.200012,33.333336,43,60.400002,100,71.699997,75.800003,72.800003
20170112170000,885.599976,278.799988,291.919983,32.962962,43,62.700001,100,72.0,75.800003,72.800003
20170112171500,885.599976,278.799988,295.200012,33.333336,43,79.699997,100,72.900002,75.800003,72.800003
20170112173000,885.599976,278.799988,295.200012,33.333336,43,63.299999,0,72.699997,75.800003,72.800003
20170112174500,885.599976,278.799988,291.919983,32.962962,43,86.199997,100,71.699997,75.800003,72.800003
20170112180000,885.599976,278.799988,282.080017,31.851855,43,80.699997,100,72.199997,75.699997,72.699997
20170112181500,885.599976,278.799988,285.359985,32.222221,43,80.699997,100,72.800003,75.699997,72.699997
20170112183000,885.599976,278.799988,285.359985,32.222221,43,60.5,100,71.900002,75.699997,72.699997
20170112184500,885.599976,278.799988,282.080017,31.851855,43,69.699997,100,72.199997,75.699997,72.699997
20170112190000,885.599976,278.799988,282.080017,31.851855,43,82.5,100,72.599998,75.699997,72.699997
20170112191500,885.599976,278.799988,282.080017,31.851855,43,76.099998,100,72.699997,75.800003,72.800003
20170112193000,885.599976,278.799988,285.359985,32.222221,43,69.599998,100,72.199997,75.699997,72.699997
20170112194500,885.599976,278.799988,291.919983,32.962962,43,82.099998,100,72.400002,75.800003,72.800003
20170112200000,885.599976,278.799988,300.119995,33.888889,43,80.599998,100,72.900002,75.800003,72.800003
20170112201500,885.599976,278.799988,291.919983,32.962962,43,63.099998,100,71.400002,75.699997,72.699997
20170112203000,885.599976,278.799988,300.119995,33.888889,43,70.099998,100,72.300003,75.699997,72.699997
20170112204500,885.599976,278.799988,285.359985,32.222221,43,80.5,100,72.599998,75.699997,72.699997
20170112210000,885.599976,278.799988,295.200012,33.333336,43,83.800003,100,72.599998,75.699997,72.699997
20170112211500,885.599976,278.799988,300.119995,33.888889,43,77.800003,100,72.699997,75.699997,72.699997
20170112213000,885.599976,278.799988,295.200012,33.333336,43,81.699997,100,72.699997,75.699997,72.699997
20170112214500,885.599976,278.799988,295.200012,33.333336,43,80.199997,100,72.699997,75.699997,72.699997
20170112220000,885.599976,278.799988,295.200012,33.333336,43,64.5,100,71.400002,75.699997,72.699997
20170112221500,885.599976,278.799988,282.080017,31.851855,43,78.099998,100,71.699997,75.699997,72.699997
20170112223000,885.599976,278.799988,285.359985,32.222221,43,78.099998,100,72.900002,75.699997,72.699997
20170112224500,885.599976,278.799988,285.359985,32.222221,43,63.099998,100,72.300003,75.699997,72.699997
20170112230000,885.599976,278.799988,282.080017,31.851855,43,81.599998,100,72.0,75.699997,72.699997
20170112231500,885.599976,278.799988,285.359985,32.222221,43,71.900002,100,71.900002,75.699997,72.699997
20170112233000,885.599976,278.799988,285.359985,32.222221,43,85.099998,100,72.300003,75.699997,72.699997
20170112234500,885.599976,278.799988,285.359985,32.222221,43,80.099998,100,72.900002,75.699997,72.699997
20170113000000,885.599976,278.799988,291.919983,32.962962,43,89.300003,100,72.599998,75.699997,72.699997
20170113001500,885.599976,278.799988,285.359985,32.222221,43,79.300003,100,72.699997,75.699997,72.699997
20170113003000,885.599976,278.799988,282.080017,31.851855,43,63.200001,0,72.400002,75.699997,72.699997
20170113004500,885.599976,278.799988,282.080017,31.851855,43,81.099998,100,72.0,75.699997,72.699997
20170113010000,885.599976,278.799988,282.080017,31.851855,43,82.300003,100,72.0,75.699997,72.699997
20170113011500,885.599976,278.799988,282.080017,31.851855,43,87.099998,100,72.099998,75.699997,72.699997
20170113013000,885.599976,278.799988,282.080017,31.851855,43,81.699997,100,72.5,75.699997,72.699997
20170113014500,885.599976,278.799988,282.080017,31.851855,43,64.900002,0,72.599998,75.699997,72.699997
20170113020000,885.599976,278.799988,282.080017,31.851855,43,79.199997,100,71.900002,75.699997,72.699997
20170113021500,885.599976,278.799988,282.080017,31.851855,43,84.199997,100,72.300003,75.699997,72.699997
20170113023000,885.599976,278.799988,282.080017,31.851855,43,82.099998,100,72.599998,75.699997,72.699997
20170113024500,885.599976,278.799988,285.359985,32.222221,43,76.5,100,72.900002,75.699997,72.699997
20170113030000,885.599976,278.799988,282.080017,31.851855,43,79.099998,100,72.699997,75.699997,72.699997
20170113031500,885.599976,278.799988,285.359985,32.222221,43,78.199997,100,72.800003,75.699997,72.699997
20170113033000,885.599976,278.799988,282.080017,31.851855,43,76.800003,100,72.599998,75.699997,72.699997
20170113034500,885.599976,278.799988,285.359985,32.222221,43,80.599998,100,72.5,75.699997,72.699997
20170113040000,885.599976,278.799988,282.080017,31.851855,43,76.800003,100,72.199997,75.699997,72.699997
20170113041500,885.599976,278.799988,282.080017,31.851855,43,91.800003,100,72.199997,75.699997,72.699997
20170113043000,885.599976,278.799988,285.359985,32.222221,43,81.800003,100,72.199997,75.699997,72.699997
20170113044500,885.599976,278.799988,282.080017,31.851855,43,86.0,100,72.099998,75.699997,72.699997
20170113050000,885.599976,278.799988,282.080017,31.851855,43,84.400002,100,72.199997,75.699997,72.699997
20170113051500,885.599976,278.799988,275.519989,31.111111,43,96.300003,100,72.400002,75.699997,72.699997
20170113053000,885.599976,278.799988,282.080017,31.851855,43,85.599998,100,72.400002,75.699997,72.699997
20170113054500,885.599976,278.799988,275.519989,31.111111,43,91.599998,100,72.300003,75.699997,72.699997
20170113060000,885.599976,278.799988,295.200012,33.333336,43,89.099998,100,72.699997,75.699997,72.699997
20170113061500,885.599976,278.799988,300.119995,33.888889,43,66.300003,0,73.300003,75.699997,72.699997
20170113063000,885.599976,278.799988,300.119995,33.888889,43,69.300003,100,71.400002,75.699997,72.699997
20170113064500,885.599976,278.799988,291.919983,32.962962,43,82.599998,100,72.0,75.699997,72.699997
20170113070000,885.599976,278.799988,295.200012,33.333336,43,83.699997,100,72.099998,75.699997,72.699997
20170113071500,885.599976,278.799988,285.359985,32.222221,43,90.0,100,72.0,75.699997,72.699997
20170113073000,885.599976,278.799988,295.200012,33.333336,43,83.199997,100,72.0,75.699997,72.699997
20170113074500,885.599976,278.799988,295.200012,33.333336,43,95.199997,100,72.099998,75.699997,72.699997
20170113080000,885.599976,278.799988,300.119995,33.888889,43,90.0,100,72.199997,75.699997,72.699997
20170113081500,885.599976,278.799988,295.200012,33.333336,43,91.699997,100,72.199997,75.699997,72.699997
20170113083000,885.599976,278.799988,291.919983,32.962962,43,98.599998,100,72.400002,75.699997,72.699997
20170113084500,885.599976,278.799988,295.200012,33.333336,43,89.300003,100,72.5,75.699997,72.699997
20170113090000,885.599976,278.799988,285.359985,32.222221,43,98.0,100,72.599998,75.699997,72.699997
20170113091500,885.599976,278.799988,291.919983,32.962962,43,88.699997,100,72.599998,75.699997,72.699997
20170113093000,885.599976,278.799988,703.559998,79.444446,61,59.200001,0,72.300003,73.099998,70.099998
20170113094500,885.599976,278.799988,300.119995,33.888889,42,59.200001,0,71.0,73.099998,70.099998
20170113100000,885.599976,278.799988,303.399994,34.25926,42,59.200001,0,70.400002,73.099998,70.099998
20170113101500,885.599976,278.799988,303.399994,34.25926,42,59.200001,0,69.900002,73.099998,70.099998
20170113103000,885.599976,278.799988,300.119995,33.888889,42,59.200001,100,69.699997,73.099998,70.099998
20170113104500,885.599976,278.799988,300.119995,33.888889,42,59.200001,100,69.5,73.099998,70.099998
20170113110000,885.599976,278.799988,295.200012,33.333336,42,63.599998,100,69.300003,73.099998,70.099998
20170113111500,885.599976,278.799988,300.119995,33.888889,42,69.400002,100,70.0,73.099998,70.099998
20170113113000,885.599976,278.799988,295.200012,33.333336,42,67.699997,100,70.0,73.099998,70.099998
20170113114500,885.599976,278.799988,303.399994,34.25926,42,67.699997,100,70.099998,73.099998,70.099998
20170113120000,885.599976,278.799988,303.399994,34.25926,42,67.699997,100,70.300003,73.099998,70.099998
20170113121500,885.599976,278.799988,303.399994,34.25926,42,60.0,100,69.800003,73.099998,70.099998
20170113123000,885.599976,278.799988,303.399994,34.25926,42,59.200001,100,69.599998,73.099998,70.099998
20170113124500,885.599976,278.799988,300.119995,33.888889,42,60.200001,100,69.099998,72.900002,69.900002
20170113130000,885.599976,278.799988,303.399994,34.25926,42,61.599998,100,69.400002,72.900002,69.900002
20170113131500,885.599976,278.799988,295.200012,33.333336,42,73.199997,0,70.199997,72.900002,69.900002
20170113133000,885.599976,278.799988,300.119995,33.888889,42,59.5,100,69.199997,72.900002,69.900002
20170113134500,885.599976,278.799988,295.200012,33.333336,42,68.5,100,69.300003,72.900002,69.900002
20170113140000,885.599976,278.799988,300.119995,33.888889,42,62.799999,100,69.300003,72.900002,69.900002
20170113141500,885.599976,278.799988,295.200012,33.333336,42,69.199997,0,70.199997,72.800003,69.800003
20170113143000,885.599976,278.799988,300.119995,33.888889,42,60.0,100,69.300003,72.900002,69.900002
20170113144500,885.599976,278.799988,300.119995,33.888889,42,60.0,100,69.0,72.800003,69.800003
20170113150000,885.599976,278.799988,295.200012,33.333336,42,68.199997,100,69.5,72.900002,69.900002
20170113151500,885.599976,278.799988,303.399994,34.25926,42,72.800003,100,69.300003,72.900002,69.900002
20170113153000,885.599976,278.799988,295.200012,33.333336,42,64.0,100,69.900002,72.800003,69.800003
20170113154500,885.599976,278.799988,300.119995,33.888889,42,59.200001,100,68.900002,72.800003,69.800003
20170113160000,885.599976,278.799988,300.119995,33.888889,42,65.800003,100,69.300003,72.800003,69.800003
20170113161500,885.599976,278.799988,300.119995,33.888889,42,65.800003,100,69.300003,72.800003,69.800003
20170113163000,885.599976,278.799988,300.119995,33.888889,42,63.599998,0,70.0,72.800003,69.800003
20170113164500,885.599976,278.799988,295.200012,33.333336,42,58.400002,100,68.900002,72.800003,69.800003
20170113170000,885.599976,278.799988,295.200012,33.333336,42,69.699997,100,69.300003,72.800003,69.800003
20170113171500,885.599976,278.799988,295.200012,33.333336,42,69.699997,100,69.599998,72.800003,69.800003
20170113173000,885.599976,278.799988,295.200012,33.333336,42,69.699997,100,69.699997,72.800003,69.800003
20170113174500,885.599976,278.799988,291.919983,32.962962,42,68.599998,100,69.699997,72.800003,69.800003
20170113180000,885.599976,278.799988,295.200012,33.333336,42,69.699997,100,69.699997,72.800003,69.800003
20170113181500,885.599976,278.799988,285.359985,32.222221,42,68.599998,100,69.800003,72.800003,69.800003
20170113183000,885.599976,278.799988,285.359985,32.222221,42,70.300003,100,69.900002,72.800003,69.800003
20170113184500,885.599976,278.799988,285.359985,32.222221,42,70.300003,100,69.800003,72.800003,69.800003
20170113190000,885.599976,278.799988,285.359985,32.222221,42,69.199997,100,69.900002,72.800003,69.800003
20170113191500,885.599976,278.799988,285.359985,32.222221,42,71.0,100,69.900002,72.800003,69.800003
20170113193000,885.599976,278.799988,291.919983,32.962962,42,68.199997,100,69.900002,72.800003,69.800003
20170113194500,885.599976,278.799988,285.359985,32.222221,42,71.5,100,69.900002,72.800003,69.800003
20170113200000,885.599976,278.799988,291.919983,32.962962,42,68.699997,100,69.900002,72.800003,69.800003
20170113201500,885.599976,278.799988,285.359985,32.222221,42,71.0,100,70.0,72.800003,69.800003
20170113203000,885.599976,278.799988,291.919983,32.962962,42,68.599998,100,69.900002,72.800003,69.800003
20170113204500,885.599976,278.799988,285.359985,32.222221,42,70.699997,100,69.900002,72.800003,69.800003
20170113210000,885.599976,278.799988,291.919983,32.962962,42,68.699997,100,70.0,72.800003,69.800003
20170113211500,885.599976,278.799988,291.919983,32.962962,42,70.099998,100,69.900002,72.800003,69.800003
20170113213000,885.599976,278.799988,300.119995,33.888889,42,67.699997,100,69.900002,72.800003,69.800003
20170113214500,885.599976,278.799988,300.119995,33.888889,42,70.099998,100,69.800003,72.800003,69.800003
20170113220000,885.599976,278.799988,300.119995,33.888889,42,67.300003,100,69.800003,72.800003,69.800003
20170113221500,885.599976,278.799988,300.119995,33.888889,42,103.5,100,70.800003,79.599998,76.0
20170113223000,885.599976,278.799988,285.359985,32.222221,42,89.300003,100,71.900002,79.599998,76.0
20170113224500,885.599976,278.799988,295.200012,33.333336,42,98.400002,100,71.900002,79.599998,76.0
20170113230000,885.599976,278.799988,300.119995,33.888889,42,94.300003,100,71.900002,79.599998,76.0
20170113231500,885.599976,278.799988,291.919983,32.962962,42,92.900002,100,72.0,79.599998,76.0
20170113233000,885.599976,278.799988,285.359985,32.222221,42,100.699997,100,72.099998,79.599998,76.0
20170113234500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,72.199997,79.599998,76.0
20170114000000,885.599976,278.799988,285.359985,32.222221,42,102.0,100,72.400002,79.599998,76.0
20170114001500,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,72.599998,79.599998,76.0
20170114003000,885.599976,278.799988,285.359985,32.222221,42,106.800003,100,72.599998,79.599998,76.0
20170114004500,885.599976,278.799988,295.200012,33.333336,42,89.300003,100,72.699997,79.599998,76.0
20170114010000,885.599976,278.799988,295.200012,33.333336,42,96.199997,100,72.800003,79.599998,76.0
20170114011500,885.599976,278.799988,267.319977,30.185183,42,89.300003,100,73.300003,79.599998,76.0
20170114013000,885.599976,278.799988,272.23999,30.74074,42,99.300003,100,73.0,79.599998,76.0
20170114014500,885.599976,278.799988,272.23999,30.74074,42,90.5,100,72.900002,79.599998,76.0
20170114020000,885.599976,278.799988,272.23999,30.74074,42,104.300003,100,72.900002,79.599998,76.0
20170114021500,885.599976,278.799988,275.519989,31.111111,42,93.0,100,73.099998,79.599998,76.0
20170114023000,885.599976,278.799988,272.23999,30.74074,42,106.300003,100,73.099998,79.599998,76.0
20170114024500,885.599976,278.799988,267.319977,30.185183,42,90.5,100,73.199997,79.599998,76.0
20170114030000,885.599976,278.799988,260.76001,29.444446,42,104.099998,100,73.099998,79.599998,76.0
20170114031500,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,73.099998,79.599998,76.0
20170114033000,885.599976,278.799988,272.23999,30.74074,42,106.0,100,73.099998,79.599998,76.0
20170114034500,885.599976,278.799988,272.23999,30.74074,42,89.800003,100,73.099998,79.599998,76.0
20170114040000,885.599976,278.799988,260.76001,29.444446,42,105.199997,100,73.099998,79.599998,76.0
20170114041500,885.599976,278.799988,260.76001,29.444446,42,90.400002,100,73.099998,79.599998,76.0
20170114043000,885.599976,278.799988,275.519989,31.111111,42,102.800003,100,73.099998,79.599998,76.0
20170114044500,885.599976,278.799988,267.319977,30.185183,42,89.300003,100,73.099998,79.599998,76.0
20170114050000,885.599976,278.799988,267.319977,30.185183,42,102.300003,100,73.0,79.599998,76.0
20170114051500,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,73.099998,79.599998,76.0
20170114053000,885.599976,278.799988,275.519989,31.111111,42,103.0,100,73.199997,79.599998,76.0
20170114054500,885.599976,278.799988,272.23999,30.74074,42,92.900002,100,73.199997,79.599998,76.0
20170114060000,885.599976,278.799988,275.519989,31.111111,42,101.5,100,73.400002,79.599998,76.0
20170114061500,885.599976,278.799988,282.080017,31.851855,42,91.0,100,73.599998,79.599998,76.0
20170114063000,885.599976,278.799988,285.359985,32.222221,42,96.800003,100,73.599998,79.599998,76.0
20170114064500,885.599976,278.799988,282.080017,31.851855,42,92.0,100,73.599998,79.599998,76.0
20170114070000,885.599976,278.799988,285.359985,32.222221,42,94.900002,100,73.699997,79.599998,76.0
20170114071500,885.599976,278.799988,272.23999,30.74074,42,96.5,100,73.400002,79.599998,76.0
20170114073000,885.599976,278.799988,272.23999,30.74074,42,105.199997,100,73.400002,79.599998,76.0
20170114074500,885.599976,278.799988,275.519989,31.111111,42,92.800003,100,73.400002,79.599998,76.0
20170114080000,885.599976,278.799988,275.519989,31.111111,42,97.300003,100,73.300003,79.599998,76.0
20170114081500,885.599976,278.799988,272.23999,30.74074,42,95.699997,100,73.199997,79.599998,76.0
20170114083000,885.599976,278.799988,285.359985,32.222221,42,97.199997,100,73.300003,79.599998,76.0
20170114084500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.199997,79.599998,76.0
20170114090000,885.599976,278.799988,282.080017,31.851855,42,100.300003,100,73.199997,79.599998,76.0
20170114091500,885.599976,278.799988,275.519989,31.111111,42,89.800003,100,73.400002,79.599998,76.0
20170114093000,885.599976,278.799988,272.23999,30.74074,42,104.900002,100,73.400002,79.599998,76.0
20170114094500,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,73.300003,79.599998,76.0
20170114100000,885.599976,278.799988,275.519989,31.111111,42,102.599998,100,73.099998,79.599998,76.0
20170114101500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,73.099998,79.599998,76.0
20170114103000,885.599976,278.799988,267.319977,30.185183,42,99.0,100,73.300003,79.599998,76.0
20170114104500,885.599976,278.799988,272.23999,30.74074,42,95.900002,100,73.300003,79.599998,76.0
20170114110000,885.599976,278.799988,267.319977,30.185183,42,91.699997,100,73.300003,79.599998,76.0
20170114111500,885.599976,278.799988,272.23999,30.74074,42,106.099998,100,73.400002,79.599998,76.0
20170114113000,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,73.400002,79.599998,76.0
20170114114500,885.599976,278.799988,272.23999,30.74074,42,98.199997,100,73.300003,79.599998,76.0
20170114120000,885.599976,278.799988,272.23999,30.74074,42,98.199997,100,73.400002,79.599998,76.0
20170114121500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.400002,79.599998,76.0
20170114123000,885.599976,278.799988,272.23999,30.74074,42,106.0,100,73.400002,79.599998,76.0
20170114124500,885.599976,278.799988,285.359985,32.222221,42,91.800003,100,73.400002,79.599998,76.0
20170114130000,885.599976,278.799988,282.080017,31.851855,42,94.099998,100,73.400002,79.599998,76.0
20170114131500,885.599976,278.799988,282.080017,31.851855,42,104.800003,100,73.5,79.599998,76.0
20170114133000,885.599976,278.799988,285.359985,32.222221,42,104.800003,100,73.5,79.599998,76.0
20170114134500,885.599976,278.799988,285.359985,32.222221,42,103.5,100,73.300003,79.599998,76.0
20170114140000,885.599976,278.799988,285.359985,32.222221,42,97.900002,100,73.199997,79.599998,76.0
20170114141500,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.400002,79.599998,76.0
20170114143000,885.599976,278.799988,282.080017,31.851855,42,103.0,100,73.400002,79.599998,76.0
20170114144500,885.599976,278.799988,285.359985,32.222221,42,94.800003,100,73.5,79.599998,76.0
20170114150000,885.599976,278.799988,285.359985,32.222221,42,89.900002,100,73.599998,79.599998,76.0
20170114151500,885.599976,278.799988,285.359985,32.222221,42,103.300003,100,73.599998,79.599998,76.0
20170114153000,885.599976,278.799988,285.359985,32.222221,42,93.800003,100,73.599998,79.599998,76.0
20170114154500,885.599976,278.799988,291.919983,32.962962,42,90.5,100,73.599998,79.599998,76.0
20170114160000,885.599976,278.799988,272.23999,30.74074,42,106.599998,100,73.699997,79.599998,76.0
20170114161500,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.699997,79.599998,76.0
20170114163000,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.699997,79.599998,76.0
20170114164500,885.599976,278.799988,285.359985,32.222221,42,101.199997,100,73.800003,79.599998,76.0
20170114170000,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,73.800003,79.599998,76.0
20170114171500,885.599976,278.799988,285.359985,32.222221,42,104.300003,100,73.800003,79.599998,76.0
20170114173000,885.599976,278.799988,275.519989,31.111111,42,93.599998,100,73.800003,79.599998,76.0
20170114174500,885.599976,278.799988,285.359985,32.222221,42,90.300003,100,73.800003,79.599998,76.0
20170114180000,885.599976,278.799988,282.080017,31.851855,42,96.300003,100,73.900002,79.599998,76.0
20170114181500,885.599976,278.799988,282.080017,31.851855,42,100.300003,100,73.699997,79.599998,76.0
20170114183000,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.599998,79.599998,76.0
20170114184500,885.599976,278.799988,282.080017,31.851855,42,97.599998,100,73.599998,79.599998,76.0
20170114190000,885.599976,278.799988,285.359985,32.222221,42,94.800003,100,73.800003,79.599998,76.0
20170114191500,885.599976,278.799988,285.359985,32.222221,42,90.0,100,73.699997,79.599998,76.0
20170114193000,885.599976,278.799988,285.359985,32.222221,42,104.800003,100,73.699997,79.599998,76.0
20170114194500,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.800003,79.599998,76.0
20170114200000,885.599976,278.799988,282.080017,31.851855,42,103.800003,100,73.699997,79.599998,76.0
20170114201500,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.800003,79.599998,76.0
20170114203000,885.599976,278.799988,282.080017,31.851855,42,99.199997,100,74.0,79.599998,76.0
20170114204500,885.599976,278.799988,272.23999,30.74074,42,99.199997,100,73.800003,79.599998,76.0
20170114210000,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,73.900002,79.599998,76.0
20170114211500,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,74.0,79.599998,76.0
20170114213000,885.599976,278.799988,275.519989,31.111111,42,103.400002,100,73.900002,79.599998,76.0
20170114214500,885.599976,278.799988,275.519989,31.111111,42,96.599998,100,73.800003,79.599998,76.0
20170114220000,885.599976,278.799988,275.519989,31.111111,42,94.699997,100,73.800003,79.599998,76.0
20170114221500,885.599976,278.799988,275.519989,31.111111,42,100.400002,100,73.800003,79.599998,76.0
20170114223000,885.599976,278.799988,275.519989,31.111111,42,92.300003,100,73.900002,79.599998,76.0
20170114224500,885.599976,278.799988,275.519989,31.111111,42,103.599998,100,73.900002,79.599998,76.0
20170114230000,885.599976,278.799988,275.519989,31.111111,42,90.5,100,74.0,79.599998,76.0
20170114231500,885.599976,278.799988,275.519989,31.111111,42,103.5,100,74.0,79.599998,76.0
20170114233000,885.599976,278.799988,275.519989,31.111111,42,94.199997,100,73.900002,79.599998,76.0
20170114234500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,73.599998,79.599998,76.0
20170115000000,885.599976,278.799988,282.080017,31.851855,42,106.800003,100,73.599998,79.599998,76.0
20170115001500,885.599976,278.799988,285.359985,32.222221,42,90.5,100,73.599998,79.599998,76.0
20170115003000,885.599976,278.799988,275.519989,31.111111,42,101.5,100,73.699997,79.599998,76.0
20170115004500,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,74.0,79.599998,76.0
20170115010000,885.599976,278.799988,285.359985,32.222221,42,98.800003,100,74.099998,79.599998,76.0
20170115011500,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.900002,79.599998,76.0
20170115013000,885.599976,278.799988,285.359985,32.222221,42,106.0,100,74.0,79.599998,76.0
20170115014500,885.599976,278.799988,275.519989,31.111111,42,90.5,100,74.0,79.599998,76.0
20170115020000,885.599976,278.799988,272.23999,30.74074,42,106.599998,100,74.0,79.599998,76.0
20170115021500,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.800003,79.599998,76.0
20170115023000,885.599976,278.799988,272.23999,30.74074,42,99.5,100,73.699997,79.599998,76.0
20170115024500,885.599976,278.799988,267.319977,30.185183,42,94.300003,100,73.800003,79.599998,76.0
20170115030000,885.599976,278.799988,272.23999,30.74074,42,97.099998,100,73.800003,79.599998,76.0
20170115031500,885.599976,278.799988,272.23999,30.74074,42,97.099998,100,73.900002,79.599998,76.0
20170115033000,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,73.800003,79.599998,76.0
20170115034500,885.599976,278.799988,272.23999,30.74074,42,105.400002,100,74.0,79.599998,76.0
20170115040000,885.599976,278.799988,275.519989,31.111111,42,90.400002,100,73.900002,79.599998,76.0
20170115041500,885.599976,278.799988,282.080017,31.851855,42,103.5,100,74.0,79.599998,76.0
20170115043000,885.599976,278.799988,272.23999,30.74074,42,90.400002,100,73.900002,79.599998,76.0
20170115044500,885.599976,278.799988,282.080017,31.851855,42,104.400002,100,73.800003,79.599998,76.0
20170115050000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,73.900002,79.599998,76.0
20170115051500,885.599976,278.799988,282.080017,31.851855,42,104.5,100,73.900002,79.599998,76.0
20170115053000,885.599976,278.799988,282.080017,31.851855,42,89.599998,100,73.900002,79.599998,76.0
20170115054500,885.599976,278.799988,275.519989,31.111111,42,106.0,100,74.0,79.599998,76.0
20170115060000,885.599976,278.799988,282.080017,31.851855,42,89.900002,100,74.099998,79.599998,76.0
20170115061500,885.599976,278.799988,275.519989,31.111111,42,106.099998,100,73.900002,79.599998,76.0
20170115063000,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,73.699997,79.599998,76.0
20170115064500,885.599976,278.799988,275.519989,31.111111,42,107.300003,100,73.599998,79.599998,76.0
20170115070000,885.599976,278.799988,272.23999,30.74074,42,89.800003,100,73.699997,79.599998,76.0
20170115071500,885.599976,278.799988,275.519989,31.111111,42,107.400002,100,73.699997,79.599998,76.0
20170115073000,885.599976,278.799988,272.23999,30.74074,42,90.5,100,73.699997,79.599998,76.0
20170115074500,885.599976,278.799988,272.23999,30.74074,42,106.599998,100,73.599998,79.599998,76.0
20170115080000,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.599998,79.599998,76.0
20170115081500,885.599976,278.799988,272.23999,30.74074,42,96.599998,100,73.599998,79.599998,76.0
20170115083000,885.599976,278.799988,272.23999,30.74074,42,96.599998,100,73.599998,79.599998,76.0
20170115084500,885.599976,278.799988,272.23999,30.74074,42,91.400002,100,73.699997,79.599998,76.0
20170115090000,885.599976,278.799988,272.23999,30.74074,42,94.800003,100,73.599998,79.599998,76.0
20170115091500,885.599976,278.799988,275.519989,31.111111,42,96.599998,100,73.599998,79.599998,76.0
20170115093000,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.699997,79.599998,76.0
20170115094500,885.599976,278.799988,285.359985,32.222221,42,95.599998,100,73.599998,79.599998,76.0
20170115100000,885.599976,278.799988,282.080017,31.851855,42,104.400002,100,73.599998,79.599998,76.0
20170115101500,885.599976,278.799988,275.519989,31.111111,42,95.300003,100,73.599998,79.599998,76.0
20170115103000,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,73.599998,79.599998,76.0
20170115104500,885.599976,278.799988,275.519989,31.111111,42,104.199997,100,73.599998,79.599998,76.0
20170115110000,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,73.599998,79.599998,76.0
20170115111500,885.599976,278.799988,275.519989,31.111111,42,105.800003,100,73.599998,79.599998,76.0
20170115113000,885.599976,278.799988,282.080017,31.851855,42,92.400002,100,73.599998,79.599998,76.0
20170115114500,885.599976,278.799988,267.319977,30.185183,42,96.599998,100,73.699997,79.599998,76.0
20170115120000,885.599976,278.799988,272.23999,30.74074,42,94.800003,100,73.699997,79.599998,76.0
20170115121500,885.599976,278.799988,272.23999,30.74074,42,99.900002,100,73.699997,79.599998,76.0
20170115123000,885.599976,278.799988,272.23999,30.74074,42,97.0,100,73.800003,79.599998,76.0
20170115124500,885.599976,278.799988,272.23999,30.74074,42,92.300003,100,73.800003,79.599998,76.0
20170115130000,885.599976,278.799988,272.23999,30.74074,42,99.699997,100,73.699997,79.599998,76.0
20170115131500,885.599976,278.799988,272.23999,30.74074,42,92.300003,100,73.800003,79.599998,76.0
20170115133000,885.599976,278.799988,272.23999,30.74074,42,95.400002,100,73.800003,79.599998,76.0
20170115134500,885.599976,278.799988,272.23999,30.74074,42,98.199997,100,73.800003,79.599998,76.0
20170115140000,885.599976,278.799988,275.519989,31.111111,42,93.0,100,73.900002,79.599998,76.0
20170115141500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.800003,79.599998,76.0
20170115143000,885.599976,278.799988,272.23999,30.74074,42,95.400002,100,73.800003,79.599998,76.0
20170115144500,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,73.900002,79.599998,76.0
20170115150000,885.599976,278.799988,285.359985,32.222221,42,96.599998,100,74.0,79.599998,76.0
20170115151500,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,74.0,79.599998,76.0
20170115153000,885.599976,278.799988,291.919983,32.962962,42,90.400002,100,73.900002,79.599998,76.0
20170115154500,885.599976,278.799988,282.080017,31.851855,42,103.699997,100,73.800003,79.599998,76.0
20170115160000,885.599976,278.799988,275.519989,31.111111,42,92.199997,100,74.0,79.599998,76.0
20170115161500,885.599976,278.799988,285.359985,32.222221,42,97.5,100,74.0,79.599998,76.0
20170115163000,885.599976,278.799988,275.519989,31.111111,42,94.800003,100,74.0,79.599998,76.0
20170115164500,885.599976,278.799988,272.23999,30.74074,42,97.5,100,74.099998,79.599998,76.0
20170115170000,885.599976,278.799988,275.519989,31.111111,42,97.5,100,74.0,79.599998,76.0
20170115171500,885.599976,278.799988,275.519989,31.111111,42,93.800003,100,74.099998,79.599998,76.0
20170115173000,885.599976,278.799988,275.519989,31.111111,42,101.699997,100,74.099998,79.599998,76.0
20170115174500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,74.099998,79.599998,76.0
20170115180000,885.599976,278.799988,272.23999,30.74074,42,107.099998,100,74.099998,79.599998,76.0
20170115181500,885.599976,278.799988,272.23999,30.74074,42,91.300003,100,74.099998,79.599998,76.0
20170115183000,885.599976,278.799988,275.519989,31.111111,42,105.5,100,74.099998,79.599998,76.0
20170115184500,885.599976,278.799988,275.519989,31.111111,42,90.5,100,74.0,79.599998,76.0
20170115190000,885.599976,278.799988,272.23999,30.74074,42,105.199997,100,74.199997,79.599998,76.0
20170115191500,885.599976,278.799988,272.23999,30.74074,42,90.5,100,74.099998,79.599998,76.0
20170115193000,885.599976,278.799988,275.519989,31.111111,42,99.800003,100,74.099998,79.599998,76.0
20170115194500,885.599976,278.799988,275.519989,31.111111,42,97.099998,100,74.0,79.599998,76.0
20170115200000,885.599976,278.799988,272.23999,30.74074,42,93.800003,100,74.0,79.599998,76.0
20170115201500,885.599976,278.799988,272.23999,30.74074,42,95.300003,100,73.900002,79.599998,76.0
20170115203000,885.599976,278.799988,282.080017,31.851855,42,95.300003,100,74.0,79.599998,76.0
20170115204500,885.599976,278.799988,282.080017,31.851855,42,95.300003,100,73.900002,79.599998,76.0
20170115210000,885.599976,278.799988,275.519989,31.111111,42,93.5,100,74.0,79.599998,76.0
20170115211500,885.599976,278.799988,282.080017,31.851855,42,93.5,100,74.0,79.599998,76.0
20170115213000,885.599976,278.799988,282.080017,31.851855,42,99.199997,100,74.0,79.599998,76.0
20170115214500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,74.0,79.599998,76.0
20170115220000,885.599976,278.799988,285.359985,32.222221,42,106.599998,100,74.0,79.599998,76.0
20170115221500,885.599976,278.799988,275.519989,31.111111,42,89.900002,100,74.0,79.599998,76.0
20170115223000,885.599976,278.799988,282.080017,31.851855,42,100.099998,100,73.900002,79.599998,76.0
20170115224500,885.599976,278.799988,275.519989,31.111111,42,91.199997,100,73.900002,79.599998,76.0
20170115230000,885.599976,278.799988,272.23999,30.74074,42,101.699997,100,73.900002,79.599998,76.0
20170115231500,885.599976,278.799988,275.519989,31.111111,42,93.599998,100,73.900002,79.599998,76.0
20170115233000,885.599976,278.799988,272.23999,30.74074,42,93.599998,100,73.900002,79.599998,76.0
20170115234500,885.599976,278.799988,275.519989,31.111111,42,99.099998,100,73.900002,79.599998,76.0
20170116000000,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,73.800003,79.599998,76.0
20170116001500,885.599976,278.799988,275.519989,31.111111,42,104.099998,100,73.800003,79.599998,76.0
20170116003000,885.599976,278.799988,275.519989,31.111111,42,93.0,100,73.900002,79.599998,76.0
20170116004500,885.599976,278.799988,275.519989,31.111111,42,94.099998,100,73.900002,79.599998,76.0
20170116010000,885.599976,278.799988,272.23999,30.74074,42,102.800003,100,73.800003,79.599998,76.0
20170116011500,885.599976,278.799988,272.23999,30.74074,42,92.300003,100,73.699997,79.599998,76.0
20170116013000,885.599976,278.799988,272.23999,30.74074,42,97.300003,100,73.800003,79.599998,76.0
20170116014500,885.599976,278.799988,275.519989,31.111111,42,92.199997,100,73.800003,79.599998,76.0
20170116020000,885.599976,278.799988,282.080017,31.851855,42,99.699997,100,73.800003,79.599998,76.0
20170116021500,885.599976,278.799988,282.080017,31.851855,42,89.199997,100,73.800003,79.599998,76.0
20170116023000,885.599976,278.799988,282.080017,31.851855,42,105.199997,100,73.800003,79.599998,76.0
20170116024500,885.599976,278.799988,282.080017,31.851855,42,89.300003,100,74.099998,79.599998,76.0
20170116030000,885.599976,278.799988,282.080017,31.851855,42,106.0,100,74.0,79.599998,76.0
20170116031500,885.599976,278.799988,272.23999,30.74074,42,92.5,100,73.900002,79.599998,76.0
20170116033000,885.599976,278.799988,275.519989,31.111111,42,99.900002,100,74.0,79.599998,76.0
20170116034500,885.599976,278.799988,267.319977,30.185183,42,89.300003,100,74.0,79.599998,76.0
20170116040000,885.599976,278.799988,272.23999,30.74074,42,105.300003,100,74.0,79.599998,76.0
20170116041500,885.599976,278.799988,272.23999,30.74074,42,89.199997,100,73.900002,79.599998,76.0
20170116043000,885.599976,278.799988,272.23999,30.74074,42,105.300003,100,74.0,79.599998,76.0
20170116044500,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.900002,79.599998,76.0
20170116050000,885.599976,278.799988,267.319977,30.185183,42,105.800003,100,74.0,79.599998,76.0
20170116051500,885.599976,278.799988,275.519989,31.111111,42,91.699997,100,74.099998,79.599998,76.0
20170116053000,885.599976,278.799988,267.319977,30.185183,42,98.400002,100,74.0,79.599998,76.0
20170116054500,885.599976,278.799988,267.319977,30.185183,42,96.0,100,74.099998,79.599998,76.0
20170116060000,885.599976,278.799988,267.319977,30.185183,42,92.800003,100,74.0,79.599998,76.0
20170116061500,885.599976,278.799988,272.23999,30.74074,42,97.699997,100,74.0,79.599998,76.0
20170116063000,885.599976,278.799988,272.23999,30.74074,42,94.699997,100,74.0,79.599998,76.0
20170116064500,885.599976,278.799988,272.23999,30.74074,42,103.900002,100,74.099998,79.599998,76.0
20170116070000,885.599976,278.799988,272.23999,30.74074,42,91.599998,100,74.099998,79.599998,76.0
20170116071500,885.599976,278.799988,272.23999,30.74074,42,96.300003,100,74.099998,79.599998,76.0
20170116073000,885.599976,278.799988,272.23999,30.74074,42,99.199997,100,74.0,79.599998,76.0
20170116074500,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,73.800003,79.599998,76.0
20170116080000,885.599976,278.799988,272.23999,30.74074,42,98.099998,100,73.800003,79.599998,76.0
20170116081500,885.599976,278.799988,267.319977,30.185183,42,100.099998,100,73.800003,79.599998,76.0
20170116083000,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.800003,79.599998,76.0
20170116084500,885.599976,278.799988,272.23999,30.74074,42,100.199997,100,73.900002,79.599998,76.0
20170116090000,885.599976,278.799988,272.23999,30.74074,42,96.599998,100,73.800003,79.599998,76.0
20170116091500,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,73.800003,79.599998,76.0
20170116093000,885.599976,278.799988,272.23999,30.74074,42,99.800003,100,73.800003,79.599998,76.0
20170116094500,885.599976,278.799988,267.319977,30.185183,42,92.5,100,73.800003,79.599998,76.0
20170116100000,885.599976,278.799988,267.319977,30.185183,42,104.199997,100,73.900002,79.599998,76.0
20170116101500,885.599976,278.799988,267.319977,30.185183,42,104.199997,100,73.900002,79.599998,76.0
20170116103000,885.599976,278.799988,267.319977,30.185183,42,90.900002,100,74.0,72.800003,69.800003
20170116104500,885.599976,278.799988,360.799988,40.74074,45,59.099998,0,71.5,72.800003,69.800003
20170116110000,885.599976,278.799988,303.399994,34.25926,43,58.400002,0,71.699997,72.800003,69.800003
20170116111500,885.599976,278.799988,295.200012,33.333336,42,58.400002,0,71.300003,72.800003,69.800003
20170116113000,885.599976,278.799988,300.119995,33.888889,42,58.400002,0,70.900002,72.800003,69.800003
20170116114500,885.599976,278.799988,291.919983,32.962962,42,58.400002,0,70.699997,72.800003,69.800003
20170116120000,885.599976,278.799988,295.200012,33.333336,42,58.400002,0,70.5,72.800003,69.800003
20170116121500,885.599976,278.799988,295.200012,33.333336,42,59.099998,0,70.199997,72.800003,69.800003
20170116123000,885.599976,278.799988,285.359985,32.222221,42,59.099998,0,70.0,72.800003,69.800003
20170116124500,885.599976,278.799988,285.359985,32.222221,42,58.400002,0,69.900002,72.800003,69.800003
20170116130000,885.599976,278.799988,291.919983,32.962962,42,59.099998,0,69.800003,72.800003,69.800003
20170116131500,885.599976,278.799988,285.359985,32.222221,42,59.099998,0,69.699997,72.800003,69.800003
20170116133000,885.599976,278.799988,282.080017,31.851855,42,59.099998,0,69.599998,72.800003,69.800003
20170116134500,885.599976,278.799988,285.359985,32.222221,42,59.099998,100,69.400002,72.800003,69.800003
20170116140000,885.599976,278.799988,282.080017,31.851855,42,59.099998,100,69.199997,72.800003,69.800003
20170116141500,885.599976,278.799988,291.919983,32.962962,42,59.099998,100,69.199997,72.800003,69.800003
20170116143000,885.599976,278.799988,282.080017,31.851855,42,64.400002,100,69.5,72.800003,69.800003
20170116144500,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.699997,72.800003,69.800003
20170116150000,885.599976,278.799988,295.200012,33.333336,42,64.400002,100,69.800003,72.800003,69.800003
20170116151500,885.599976,278.799988,291.919983,32.962962,42,62.799999,100,69.800003,72.800003,69.800003
20170116153000,885.599976,278.799988,285.359985,32.222221,42,64.0,100,69.900002,72.800003,69.800003
20170116154500,885.599976,278.799988,295.200012,33.333336,42,64.900002,100,70.0,72.800003,69.800003
20170116160000,885.599976,278.799988,291.919983,32.962962,42,63.099998,100,69.800003,72.800003,69.800003
20170116161500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.800003,72.800003,69.800003
20170116163000,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.900002,72.800003,69.800003
20170116164500,885.599976,278.799988,285.359985,32.222221,42,63.299999,100,69.900002,72.800003,69.800003
20170116170000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.800003,72.800003,69.800003
20170116171500,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.800003,72.800003,69.800003
20170116173000,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.800003,72.800003,69.800003
20170116174500,885.599976,278.799988,282.080017,31.851855,42,64.400002,100,69.800003,72.800003,69.800003
20170116180000,885.599976,278.799988,282.080017,31.851855,42,63.599998,100,69.800003,72.800003,69.800003
20170116181500,885.599976,278.799988,275.519989,31.111111,42,63.599998,100,69.699997,72.800003,69.800003
20170116183000,885.599976,278.799988,285.359985,32.222221,42,64.800003,100,69.699997,72.800003,69.800003
20170116184500,885.599976,278.799988,275.519989,31.111111,42,63.599998,100,69.699997,72.800003,69.800003
20170116190000,885.599976,278.799988,275.519989,31.111111,42,64.5,100,69.5,72.800003,69.800003
20170116191500,885.599976,278.799988,272.23999,30.74074,42,69.099998,100,69.699997,72.800003,69.800003
20170116193000,885.599976,278.799988,275.519989,31.111111,42,71.0,100,69.900002,72.800003,69.800003
20170116194500,885.599976,278.799988,295.200012,33.333336,42,67.699997,100,70.0,72.800003,69.800003
20170116200000,885.599976,278.799988,272.23999,30.74074,42,60.0,0,69.599998,72.800003,69.800003
20170116201500,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,69.199997,72.800003,69.800003
20170116203000,885.599976,278.799988,275.519989,31.111111,42,71.800003,100,69.199997,72.800003,69.800003
20170116204500,885.599976,278.799988,275.519989,31.111111,42,63.599998,100,69.199997,72.800003,69.800003
20170116210000,885.599976,278.799988,275.519989,31.111111,42,62.799999,0,69.900002,72.800003,69.800003
20170116211500,885.599976,278.799988,282.080017,31.851855,42,59.099998,100,68.900002,72.800003,69.800003
20170116213000,885.599976,278.799988,275.519989,31.111111,42,66.0,100,69.699997,72.800003,69.800003
20170116214500,885.599976,278.799988,285.359985,32.222221,42,75.900002,100,69.699997,72.800003,69.800003
20170116220000,885.599976,278.799988,285.359985,32.222221,42,60.0,100,69.199997,72.800003,69.800003
20170116221500,885.599976,278.799988,282.080017,31.851855,42,69.900002,100,69.099998,72.800003,69.800003
20170116223000,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,69.099998,72.800003,69.800003
20170116224500,885.599976,278.799988,291.919983,32.962962,42,63.200001,0,69.900002,72.800003,69.800003
20170116230000,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,68.800003,72.800003,69.800003
20170116231500,885.599976,278.799988,285.359985,32.222221,42,67.599998,100,69.699997,72.800003,69.800003
20170116233000,885.599976,278.799988,282.080017,31.851855,42,73.400002,100,69.5,72.800003,69.800003
20170116234500,885.599976,278.799988,282.080017,31.851855,42,59.599998,100,69.300003,72.800003,69.800003
20170117000000,885.599976,278.799988,285.359985,32.222221,42,72.900002,100,69.099998,72.800003,69.800003
20170117001500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.099998,72.800003,69.800003
20170117003000,885.599976,278.799988,275.519989,31.111111,42,61.599998,100,69.699997,72.800003,69.800003
20170117004500,885.599976,278.799988,275.519989,31.111111,42,64.699997,100,68.800003,72.800003,69.800003
20170117010000,885.599976,278.799988,275.519989,31.111111,42,62.799999,100,69.400002,72.800003,69.800003
20170117011500,885.599976,278.799988,285.359985,32.222221,42,77.699997,100,69.699997,72.800003,69.800003
20170117013000,885.599976,278.799988,285.359985,32.222221,42,59.200001,100,69.199997,72.800003,69.800003
20170117014500,885.599976,278.799988,285.359985,32.222221,42,61.900002,100,68.800003,72.800003,69.800003
20170117020000,885.599976,278.799988,291.919983,32.962962,42,61.900002,100,69.199997,72.800003,69.800003
20170117021500,885.599976,278.799988,285.359985,32.222221,42,71.599998,0,70.099998,72.800003,69.800003
20170117023000,885.599976,278.799988,285.359985,32.222221,42,58.400002,100,68.800003,72.800003,69.800003
20170117024500,885.599976,278.799988,285.359985,32.222221,42,66.699997,100,69.599998,72.800003,69.800003
20170117030000,885.599976,278.799988,285.359985,32.222221,42,78.5,100,69.699997,72.800003,69.800003
20170117031500,885.599976,278.799988,295.200012,33.333336,42,59.599998,100,69.199997,72.800003,69.800003
20170117033000,885.599976,278.799988,285.359985,32.222221,42,72.0,100,69.199997,72.800003,69.800003
20170117034500,885.599976,278.799988,291.919983,32.962962,42,64.0,100,69.099998,72.800003,69.800003
20170117040000,885.599976,278.799988,291.919983,32.962962,42,79.900002,100,70.099998,72.800003,69.800003
20170117041500,885.599976,278.799988,291.919983,32.962962,42,59.200001,100,68.900002,72.800003,69.800003
20170117043000,885.599976,278.799988,291.919983,32.962962,42,71.599998,100,69.699997,72.800003,69.800003
20170117044500,885.599976,278.799988,295.200012,33.333336,42,71.599998,100,69.699997,72.800003,69.800003
20170117050000,885.599976,278.799988,285.359985,32.222221,42,71.599998,100,69.800003,72.800003,69.800003
20170117051500,885.599976,278.799988,291.919983,32.962962,42,74.400002,100,69.900002,72.800003,69.800003
20170117053000,885.599976,278.799988,295.200012,33.333336,42,59.200001,100,69.199997,72.800003,69.800003
20170117054500,885.599976,278.799988,291.919983,32.962962,42,63.599998,100,68.900002,72.800003,69.800003
20170117060000,885.599976,278.799988,291.919983,32.962962,42,70.5,100,69.400002,72.800003,69.800003
20170117061500,885.599976,278.799988,282.080017,31.851855,42,69.699997,100,69.699997,72.800003,69.800003
20170117063000,885.599976,278.799988,275.519989,31.111111,42,68.699997,100,69.699997,72.800003,69.800003
20170117064500,885.599976,278.799988,275.519989,31.111111,42,71.099998,100,69.800003,72.800003,69.800003
20170117070000,885.599976,278.799988,272.23999,30.74074,42,68.699997,100,69.900002,72.800003,69.800003
20170117071500,885.599976,278.799988,272.23999,30.74074,42,68.699997,100,69.900002,72.800003,69.800003
20170117073000,885.599976,278.799988,282.080017,31.851855,42,71.099998,100,70.0,72.800003,69.800003
20170117074500,885.599976,278.799988,282.080017,31.851855,42,71.099998,100,69.900002,72.800003,69.800003
20170117080000,885.599976,278.799988,282.080017,31.851855,42,68.699997,100,69.900002,72.800003,69.800003
20170117081500,885.599976,278.799988,285.359985,32.222221,42,70.099998,100,69.900002,72.800003,69.800003
20170117083000,885.599976,278.799988,282.080017,31.851855,42,71.0,100,69.900002,72.800003,69.800003
20170117084500,885.599976,278.799988,282.080017,31.851855,42,68.199997,100,70.0,72.800003,69.800003
20170117090000,885.599976,278.799988,282.080017,31.851855,42,60.799999,100,69.699997,72.800003,69.800003
20170117091500,885.599976,278.799988,272.23999,30.74074,42,58.799999,100,69.199997,72.800003,69.800003
20170117093000,885.599976,278.799988,282.080017,31.851855,42,66.199997,100,69.199997,72.800003,69.800003
20170117094500,885.599976,278.799988,275.519989,31.111111,42,67.199997,100,69.400002,72.800003,69.800003
20170117100000,885.599976,278.799988,275.519989,31.111111,42,67.199997,100,69.599998,72.800003,69.800003
20170117101500,885.599976,278.799988,282.080017,31.851855,42,67.199997,100,69.599998,72.800003,69.800003
20170117103000,885.599976,278.799988,275.519989,31.111111,42,66.300003,100,69.699997,72.800003,69.800003
20170117104500,885.599976,278.799988,275.519989,31.111111,42,66.300003,100,69.699997,72.800003,69.800003
20170117110000,885.599976,278.799988,275.519989,31.111111,42,68.099998,100,69.699997,72.800003,69.800003
20170117111500,885.599976,278.799988,275.519989,31.111111,42,67.199997,100,69.699997,72.800003,69.800003
20170117113000,885.599976,278.799988,275.519989,31.111111,42,68.199997,100,69.800003,72.800003,69.800003
20170117114500,885.599976,278.799988,285.359985,32.222221,42,68.199997,100,69.800003,72.800003,69.800003
