PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117120000,885.599976,278.799988,282.080017,31.851855,42,67.300003,100,69.900002,72.800003,69.800003
20170117121500,885.599976,278.799988,282.080017,31.851855,42,69.199997,100,69.800003,72.800003,69.800003
20170117123000,885.599976,278.799988,285.359985,32.222221,42,67.699997,100,69.800003,72.800003,69.800003
20170117124500,885.599976,278.799988,282.080017,31.851855,42,67.699997,100,69.900002,72.800003,69.800003
20170117130000,885.599976,278.799988,291.919983,32.962962,42,68.599998,100,69.900002,72.800003,69.800003
20170117131500,885.599976,278.799988,282.080017,31.851855,42,67.199997,100,69.900002,72.800003,69.800003
20170117133000,885.599976,278.799988,282.080017,31.851855,42,67.199997,100,70.0,72.800003,69.800003
20170117134500,885.599976,278.799988,282.080017,31.851855,42,68.699997,100,70.0,72.800003,69.800003
20170117140000,885.599976,278.799988,285.359985,32.222221,42,61.200001,100,69.800003,72.800003,69.800003
20170117141500,885.599976,278.799988,285.359985,32.222221,42,59.599998,100,69.400002,72.800003,69.800003
20170117143000,885.599976,278.799988,285.359985,32.222221,42,60.299999,100,69.199997,72.800003,69.800003
20170117144500,885.599976,278.799988,291.919983,32.962962,42,59.099998,100,69.099998,72.800003,69.800003
20170117150000,885.599976,278.799988,295.200012,33.333336,42,68.699997,100,69.800003,72.800003,69.800003
20170117151500,885.599976,278.799988,285.359985,32.222221,42,65.900002,100,70.0,72.800003,69.800003
20170117153000,885.599976,278.799988,282.080017,31.851855,42,60.0,100,69.400002,72.800003,69.800003
20170117154500,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,69.199997,72.800003,69.800003
20170117160000,885.599976,278.799988,285.359985,32.222221,42,60.0,100,69.099998,72.800003,69.800003
20170117161500,885.599976,278.799988,285.359985,32.222221,42,67.199997,100,69.400002,72.800003,69.800003
20170117163000,885.599976,278.799988,291.919983,32.962962,42,67.199997,100,69.699997,72.800003,69.800003
20170117164500,885.599976,278.799988,285.359985,32.222221,42,68.099998,100,69.800003,72.800003,69.800003
20170117170000,885.599976,278.799988,282.080017,31.851855,42,68.099998,100,69.800003,72.800003,69.800003
20170117171500,885.599976,278.799988,275.519989,31.111111,42,66.300003,100,69.800003,72.800003,69.800003
20170117173000,885.599976,278.799988,282.080017,31.851855,42,68.099998,100,69.800003,72.800003,69.800003
20170117174500,885.599976,278.799988,267.319977,30.185183,42,68.099998,100,69.800003,72.800003,69.800003
20170117180000,885.599976,278.799988,275.519989,31.111111,42,65.800003,100,69.800003,72.800003,69.800003
20170117181500,885.599976,278.799988,267.319977,30.185183,42,67.699997,100,69.900002,72.800003,69.800003
20170117183000,885.599976,278.799988,272.23999,30.74074,42,65.300003,100,69.800003,72.800003,69.800003
20170117184500,885.599976,278.799988,285.359985,32.222221,42,67.199997,100,69.699997,72.800003,69.800003
20170117190000,885.599976,278.799988,282.080017,31.851855,42,64.400002,100,69.699997,72.800003,69.800003
20170117191500,885.599976,278.799988,275.519989,31.111111,42,67.199997,100,69.699997,72.800003,69.800003
20170117193000,885.599976,278.799988,275.519989,31.111111,42,64.800003,100,69.599998,72.800003,69.800003
20170117194500,885.599976,278.799988,282.080017,31.851855,42,68.099998,100,69.800003,72.800003,69.800003
20170117200000,885.599976,278.799988,282.080017,31.851855,42,65.300003,100,69.800003,72.800003,69.800003
20170117201500,885.599976,278.799988,272.23999,30.74074,42,64.099998,100,69.699997,72.800003,69.800003
20170117203000,885.599976,278.799988,282.080017,31.851855,42,66.199997,100,69.400002,72.800003,69.800003
20170117204500,885.599976,278.799988,282.080017,31.851855,42,60.799999,100,69.699997,72.800003,69.800003
20170117210000,885.599976,278.799988,291.919983,32.962962,42,58.400002,100,69.199997,72.800003,69.800003
20170117211500,885.599976,278.799988,272.23999,30.74074,42,67.699997,100,69.0,72.800003,69.800003
20170117213000,885.599976,278.799988,267.319977,30.185183,42,63.200001,100,69.300003,72.800003,69.800003
20170117214500,885.599976,278.799988,285.359985,32.222221,42,75.800003,100,69.900002,72.800003,69.800003
20170117220000,885.599976,278.799988,275.519989,31.111111,42,63.200001,0,69.900002,72.800003,69.800003
20170117221500,885.599976,278.799988,282.080017,31.851855,42,58.400002,100,68.900002,72.800003,69.800003
20170117223000,885.599976,278.799988,272.23999,30.74074,42,65.800003,100,69.699997,72.800003,69.800003
20170117224500,885.599976,278.799988,272.23999,30.74074,42,75.900002,100,69.800003,72.800003,69.800003
20170117230000,885.599976,278.799988,267.319977,30.185183,42,59.599998,100,69.300003,72.800003,69.800003
20170117231500,885.599976,278.799988,275.519989,31.111111,42,72.0,100,69.099998,72.800003,69.800003
20170117233000,885.599976,278.799988,267.319977,30.185183,42,64.699997,100,69.0,72.800003,69.800003
20170117234500,885.599976,278.799988,272.23999,30.74074,42,65.5,0,70.0,72.800003,69.800003
20170118000000,885.599976,278.799988,285.359985,32.222221,42,58.400002,100,68.900002,72.800003,69.800003
20170118001500,885.599976,278.799988,282.080017,31.851855,42,70.0,100,69.699997,72.800003,69.800003
20170118003000,885.599976,278.799988,275.519989,31.111111,42,82.0,100,69.699997,72.800003,69.800003
20170118004500,885.599976,278.799988,285.359985,32.222221,42,58.799999,100,69.099998,72.800003,69.800003
20170118010000,885.599976,278.799988,295.200012,33.333336,42,66.699997,100,69.0,72.800003,69.800003
20170118011500,885.599976,278.799988,275.519989,31.111111,42,62.0,100,69.300003,72.800003,69.800003
20170118013000,885.599976,278.799988,272.23999,30.74074,42,75.0,0,70.099998,72.800003,69.800003
20170118014500,885.599976,278.799988,272.23999,30.74074,42,58.799999,100,68.800003,72.800003,69.800003
20170118020000,885.599976,278.799988,267.319977,30.185183,42,68.5,100,69.599998,72.800003,69.800003
20170118021500,885.599976,278.799988,275.519989,31.111111,42,81.5,100,69.900002,72.800003,69.800003
20170118023000,885.599976,278.799988,272.23999,30.74074,42,59.200001,100,69.199997,72.800003,69.800003
20170118024500,885.599976,278.799988,275.519989,31.111111,42,74.400002,100,69.099998,72.800003,69.800003
20170118030000,885.599976,278.799988,272.23999,30.74074,42,66.699997,100,69.0,72.800003,69.800003
20170118031500,885.599976,278.799988,267.319977,30.185183,42,70.400002,0,70.099998,72.800003,69.800003
20170118033000,885.599976,278.799988,285.359985,32.222221,42,58.400002,100,68.800003,72.800003,69.800003
20170118034500,885.599976,278.799988,285.359985,32.222221,42,63.299999,100,69.599998,72.800003,69.800003
20170118040000,885.599976,278.799988,275.519989,31.111111,42,84.900002,100,69.800003,72.800003,69.800003
20170118041500,885.599976,278.799988,275.519989,31.111111,42,58.799999,100,69.099998,72.800003,69.800003
20170118043000,885.599976,278.799988,275.519989,31.111111,42,70.900002,100,68.900002,72.800003,69.800003
20170118044500,885.599976,278.799988,275.519989,31.111111,42,76.800003,100,69.199997,72.800003,69.800003
20170118050000,885.599976,278.799988,272.23999,30.74074,42,60.0,100,69.400002,72.800003,69.800003
20170118051500,885.599976,278.799988,275.519989,31.111111,42,72.300003,100,69.099998,72.800003,69.800003
20170118053000,885.599976,278.799988,272.23999,30.74074,42,65.400002,100,69.0,72.800003,69.800003
20170118054500,885.599976,278.799988,272.23999,30.74074,42,64.400002,0,70.0,72.800003,69.800003
20170118060000,885.599976,278.799988,275.519989,31.111111,42,59.5,100,68.699997,72.800003,69.800003
20170118061500,885.599976,278.799988,275.519989,31.111111,42,66.800003,100,69.599998,72.800003,69.800003
20170118063000,885.599976,278.799988,291.919983,32.962962,42,77.300003,100,69.599998,72.800003,69.800003
20170118064500,885.599976,278.799988,291.919983,32.962962,42,60.0,100,69.5,72.800003,69.800003
20170118070000,885.599976,278.799988,291.919983,32.962962,42,58.400002,100,69.0,72.800003,69.800003
20170118071500,885.599976,278.799988,291.919983,32.962962,42,72.0,100,69.300003,72.800003,69.800003
20170118073000,885.599976,278.799988,291.919983,32.962962,42,70.099998,100,69.699997,72.800003,69.800003
20170118074500,885.599976,278.799988,285.359985,32.222221,42,73.900002,100,69.800003,72.800003,69.800003
20170118080000,885.599976,278.799988,285.359985,32.222221,42,71.599998,100,69.900002,72.800003,69.800003
20170118081500,885.599976,278.799988,285.359985,32.222221,42,70.099998,100,70.0,72.800003,69.800003
20170118083000,885.599976,278.799988,291.919983,32.962962,42,60.0,100,69.5,72.800003,69.800003
20170118084500,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,69.099998,72.800003,69.800003
20170118090000,885.599976,278.799988,291.919983,32.962962,42,73.800003,100,69.099998,72.800003,69.800003
20170118091500,885.599976,278.799988,285.359985,32.222221,42,64.400002,100,69.5,72.800003,69.800003
20170118093000,885.599976,278.799988,291.919983,32.962962,42,66.199997,100,69.400002,72.800003,69.800003
20170118094500,885.599976,278.799988,282.080017,31.851855,42,70.5,100,69.599998,72.800003,69.800003
20170118100000,885.599976,278.799988,285.359985,32.222221,42,69.199997,100,69.699997,72.800003,69.800003
20170118101500,885.599976,278.799988,282.080017,31.851855,42,69.199997,100,69.800003,72.800003,69.800003
20170118103000,885.599976,278.799988,282.080017,31.851855,42,68.099998,100,69.800003,72.800003,69.800003
20170118104500,885.599976,278.799988,282.080017,31.851855,42,70.0,100,69.800003,72.800003,69.800003
20170118110000,885.599976,278.799988,282.080017,31.851855,42,69.199997,100,70.0,72.800003,69.800003
20170118111500,885.599976,278.799988,282.080017,31.851855,42,68.099998,100,69.900002,72.800003,69.800003
20170118113000,885.599976,278.799988,282.080017,31.851855,42,70.099998,100,69.900002,72.800003,69.800003
20170118114500,885.599976,278.799988,282.080017,31.851855,42,70.099998,100,70.0,72.800003,69.800003
20170118120000,885.599976,278.799988,275.519989,31.111111,42,60.400002,100,69.699997,72.800003,69.800003
20170118121500,885.599976,278.799988,275.519989,31.111111,42,59.599998,100,69.400002,72.800003,69.800003
20170118123000,885.599976,278.799988,275.519989,31.111111,42,59.599998,100,69.199997,72.800003,69.800003
20170118124500,885.599976,278.799988,282.080017,31.851855,42,60.299999,100,69.099998,72.800003,69.800003
20170118130000,885.599976,278.799988,275.519989,31.111111,42,78.0,100,69.699997,72.800003,69.800003
20170118131500,885.599976,278.799988,272.23999,30.74074,42,62.400002,0,69.900002,72.800003,69.800003
20170118133000,885.599976,278.799988,275.519989,31.111111,42,60.0,100,69.5,72.800003,69.800003
20170118134500,885.599976,278.799988,282.080017,31.851855,42,60.0,100,69.199997,72.800003,69.800003
20170118140000,885.599976,278.799988,282.080017,31.851855,42,59.200001,100,69.099998,72.800003,69.800003
20170118141500,885.599976,278.799988,275.519989,31.111111,42,72.0,100,69.400002,72.800003,69.800003
20170118143000,885.599976,278.799988,275.519989,31.111111,42,69.0,100,69.800003,72.800003,69.800003
20170118144500,885.599976,278.799988,282.080017,31.851855,42,65.800003,0,70.099998,72.800003,69.800003
20170118150000,885.599976,278.799988,282.080017,31.851855,42,60.0,0,69.800003,72.800003,69.800003
20170118151500,885.599976,278.799988,282.080017,31.851855,42,60.0,100,69.699997,72.800003,69.800003
20170118153000,885.599976,278.799988,285.359985,32.222221,42,60.0,100,69.5,72.800003,69.800003
20170118154500,885.599976,278.799988,285.359985,32.222221,42,60.0,100,69.800003,72.800003,69.800003
20170118160000,885.599976,278.799988,282.080017,31.851855,42,60.0,0,70.199997,72.800003,69.800003
20170118161500,885.599976,278.799988,285.359985,32.222221,42,59.099998,0,70.199997,72.800003,69.800003
20170118163000,885.599976,278.799988,275.519989,31.111111,42,59.099998,0,70.0,72.800003,69.800003
20170118164500,885.599976,278.799988,285.359985,32.222221,42,59.099998,0,69.800003,72.800003,69.800003
20170118170000,885.599976,278.799988,285.359985,32.222221,42,59.099998,100,69.599998,72.800003,69.800003
20170118171500,885.599976,278.799988,282.080017,31.851855,42,59.099998,100,69.199997,72.800003,69.800003
20170118173000,885.599976,278.799988,282.080017,31.851855,42,59.099998,100,69.400002,72.800003,69.800003
20170118174500,885.599976,278.799988,275.519989,31.111111,42,59.099998,100,69.199997,72.800003,69.800003
20170118180000,885.599976,278.799988,272.23999,30.74074,42,94.0,100,70.5,77.400002,74.400002
20170118181500,885.599976,278.799988,275.519989,31.111111,42,99.0,100,71.199997,77.400002,74.400002
20170118183000,885.599976,278.799988,275.519989,31.111111,42,94.599998,100,71.699997,77.400002,74.400002
20170118184500,885.599976,278.799988,275.519989,31.111111,42,99.400002,100,71.900002,77.400002,74.400002
20170118190000,885.599976,278.799988,282.080017,31.851855,42,104.099998,100,72.199997,77.400002,74.400002
20170118191500,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,72.800003,77.400002,74.400002
20170118193000,885.599976,278.799988,282.080017,31.851855,42,99.300003,100,74.0,79.599998,76.0
20170118194500,885.599976,278.799988,291.919983,32.962962,42,90.099998,100,74.5,79.599998,76.0
20170118200000,885.599976,278.799988,295.200012,33.333336,42,100.300003,100,74.099998,79.599998,76.0
20170118201500,885.599976,278.799988,295.200012,33.333336,42,97.199997,100,74.599998,79.599998,76.0
20170118203000,885.599976,278.799988,295.200012,33.333336,42,90.5,100,75.099998,79.599998,76.0
20170118204500,885.599976,278.799988,295.200012,33.333336,42,91.699997,100,75.400002,79.599998,76.0
20170118210000,885.599976,278.799988,303.399994,34.25926,42,94.699997,100,75.300003,79.599998,76.0
20170118211500,885.599976,278.799988,295.200012,33.333336,41,99.800003,100,75.300003,79.599998,76.0
20170118213000,885.599976,278.799988,300.119995,33.888889,41,103.099998,100,75.199997,79.599998,76.0
20170118214500,885.599976,278.799988,295.200012,33.333336,41,107.599998,100,75.5,79.599998,76.0
20170118220000,885.599976,278.799988,303.399994,34.25926,41,91.900002,100,75.699997,79.599998,76.0
20170118221500,885.599976,278.799988,295.200012,33.333336,41,92.900002,100,76.0,79.599998,76.0
20170118223000,885.599976,278.799988,285.359985,32.222221,41,106.900002,100,75.699997,79.599998,76.0
20170118224500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,76.0,79.599998,76.0
20170118230000,885.599976,278.799988,282.080017,31.851855,41,95.900002,100,75.900002,79.599998,76.0
20170118231500,885.599976,278.799988,285.359985,32.222221,41,103.900002,100,75.699997,79.599998,76.0
20170118233000,885.599976,278.799988,291.919983,32.962962,41,90.800003,100,75.699997,79.599998,76.0
20170118234500,885.599976,278.799988,285.359985,32.222221,41,98.400002,100,75.900002,79.599998,76.0
20170119000000,885.599976,278.799988,291.919983,32.962962,41,100.400002,100,75.699997,79.599998,76.0
20170119001500,885.599976,278.799988,285.359985,32.222221,41,91.099998,100,75.800003,79.599998,76.0
20170119003000,885.599976,278.799988,291.919983,32.962962,41,98.400002,100,75.300003,79.599998,76.0
20170119004500,885.599976,278.799988,285.359985,32.222221,41,96.800003,100,75.400002,79.599998,76.0
20170119010000,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,75.5,79.599998,76.0
20170119011500,885.599976,278.799988,285.359985,32.222221,41,108.300003,100,75.5,79.599998,76.0
20170119013000,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,75.599998,79.599998,76.0
20170119014500,885.599976,278.799988,291.919983,32.962962,41,91.400002,100,76.0,79.599998,76.0
20170119020000,885.599976,278.799988,291.919983,32.962962,41,61.200001,100,75.0,79.599998,76.0
20170119021500,885.599976,278.799988,291.919983,32.962962,41,83.199997,100,75.599998,79.599998,76.0
20170119023000,885.599976,278.799988,285.359985,32.222221,41,81.900002,100,75.599998,79.599998,76.0
20170119024500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,75.699997,79.599998,76.0
20170119030000,885.599976,278.799988,282.080017,31.851855,41,81.599998,100,75.400002,79.599998,76.0
20170119031500,885.599976,278.799988,295.200012,33.333336,41,97.900002,100,75.0,79.599998,76.0
20170119033000,885.599976,278.799988,282.080017,31.851855,41,87.5,100,75.0,79.599998,76.0
20170119034500,885.599976,278.799988,282.080017,31.851855,41,102.699997,100,75.099998,79.599998,76.0
20170119040000,885.599976,278.799988,285.359985,32.222221,41,94.099998,100,75.199997,79.599998,76.0
20170119041500,885.599976,278.799988,275.519989,31.111111,41,92.900002,100,75.199997,79.599998,76.0
20170119043000,885.599976,278.799988,275.519989,31.111111,41,104.5,100,75.400002,79.599998,76.0
20170119044500,885.599976,278.799988,282.080017,31.851855,41,96.099998,100,75.599998,79.599998,76.0
20170119050000,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,76.0,79.599998,76.0
20170119051500,885.599976,278.799988,291.919983,32.962962,41,62.0,0,75.800003,79.599998,76.0
20170119053000,885.599976,278.799988,282.080017,31.851855,41,92.900002,100,75.199997,79.599998,76.0
20170119054500,885.599976,278.799988,275.519989,31.111111,41,81.599998,100,75.599998,79.599998,76.0
20170119060000,885.599976,278.799988,285.359985,32.222221,41,80.599998,100,75.800003,79.599998,76.0
20170119061500,885.599976,278.799988,285.359985,32.222221,41,85.0,100,75.599998,79.599998,76.0
20170119063000,885.599976,278.799988,291.919983,32.962962,41,92.900002,100,75.400002,79.599998,76.0
20170119064500,885.599976,278.799988,282.080017,31.851855,41,89.099998,100,75.599998,79.599998,76.0
20170119070000,885.599976,278.799988,285.359985,32.222221,41,61.599998,100,75.0,79.599998,76.0
20170119071500,885.599976,278.799988,291.919983,32.962962,41,86.699997,100,74.800003,79.599998,76.0
20170119073000,885.599976,278.799988,275.519989,31.111111,41,83.300003,100,75.599998,79.599998,76.0
20170119074500,885.599976,278.799988,285.359985,32.222221,41,86.800003,100,75.699997,79.599998,76.0
20170119080000,885.599976,278.799988,291.919983,32.962962,41,86.800003,100,75.099998,79.599998,76.0
20170119081500,885.599976,278.799988,282.080017,31.851855,41,95.800003,100,74.800003,79.599998,76.0
20170119083000,885.599976,278.799988,291.919983,32.962962,41,102.800003,100,75.099998,79.599998,76.0
20170119084500,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,75.699997,79.599998,76.0
20170119090000,885.599976,278.799988,285.359985,32.222221,41,95.900002,100,75.900002,79.599998,76.0
20170119091500,885.599976,278.799988,291.919983,32.962962,41,60.0,100,75.0,79.599998,76.0
20170119093000,885.599976,278.799988,282.080017,31.851855,41,76.400002,100,75.300003,79.599998,76.0
20170119094500,885.599976,278.799988,285.359985,32.222221,41,82.400002,100,75.5,79.599998,76.0
20170119100000,885.599976,278.799988,285.359985,32.222221,41,61.200001,100,74.800003,79.599998,76.0
20170119101500,885.599976,278.799988,291.919983,32.962962,41,81.599998,100,75.099998,79.599998,76.0
20170119103000,885.599976,278.799988,285.359985,32.222221,41,85.0,100,75.099998,79.599998,76.0
20170119104500,885.599976,278.799988,291.919983,32.962962,41,100.199997,100,74.699997,79.599998,76.0
20170119110000,885.599976,278.799988,291.919983,32.962962,41,91.5,100,74.599998,79.599998,76.0
20170119111500,885.599976,278.799988,285.359985,32.222221,41,91.5,100,74.699997,79.599998,76.0
20170119113000,885.599976,278.799988,285.359985,32.222221,41,97.0,100,74.800003,79.599998,76.0
20170119114500,885.599976,278.799988,282.080017,31.851855,41,100.400002,100,74.900002,79.599998,76.0
20170119120000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,75.199997,79.599998,76.0
20170119121500,885.599976,278.799988,275.519989,31.111111,41,104.0,100,74.800003,79.599998,76.0
20170119123000,885.599976,278.799988,285.359985,32.222221,41,96.0,100,74.800003,79.599998,76.0
20170119124500,885.599976,278.799988,285.359985,32.222221,41,91.699997,100,74.800003,79.599998,76.0
20170119130000,885.599976,278.799988,282.080017,31.851855,41,103.5,100,74.800003,79.599998,76.0
20170119131500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,75.199997,79.599998,76.0
20170119133000,885.599976,278.799988,282.080017,31.851855,41,102.599998,100,75.0,79.599998,76.0
20170119134500,885.599976,278.799988,285.359985,32.222221,41,92.400002,100,75.0,79.599998,76.0
20170119140000,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,75.0,79.599998,76.0
20170119141500,885.599976,278.799988,285.359985,32.222221,41,94.300003,100,75.0,79.599998,76.0
20170119143000,885.599976,278.799988,285.359985,32.222221,41,91.5,100,74.5,79.599998,76.0
20170119144500,885.599976,278.799988,285.359985,32.222221,41,104.699997,100,74.5,79.599998,76.0
20170119150000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,74.400002,79.599998,76.0
20170119151500,885.599976,278.799988,282.080017,31.851855,41,106.800003,100,74.199997,79.599998,76.0
20170119153000,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,74.099998,79.599998,76.0
20170119154500,885.599976,278.799988,285.359985,32.222221,41,90.400002,100,74.0,79.599998,76.0
20170119160000,885.599976,278.799988,282.080017,31.851855,41,100.300003,100,74.0,79.599998,76.0
20170119161500,885.599976,278.799988,282.080017,31.851855,41,88.300003,100,74.0,79.599998,76.0
20170119163000,885.599976,278.799988,285.359985,32.222221,41,94.199997,100,74.099998,79.599998,76.0
20170119164500,885.599976,278.799988,282.080017,31.851855,41,95.900002,100,74.300003,79.599998,76.0
20170119170000,885.599976,278.799988,285.359985,32.222221,41,104.400002,100,74.199997,79.599998,76.0
20170119171500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,74.199997,79.599998,76.0
20170119173000,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,74.199997,79.599998,76.0
20170119174500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,74.400002,79.599998,76.0
20170119180000,885.599976,278.799988,275.519989,31.111111,41,95.099998,100,74.199997,79.599998,76.0
20170119181500,885.599976,278.799988,275.519989,31.111111,41,101.900002,100,74.199997,79.599998,76.0
20170119183000,885.599976,278.799988,282.080017,31.851855,41,86.900002,100,74.300003,79.599998,76.0
20170119184500,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,74.099998,79.599998,76.0
20170119190000,885.599976,278.799988,272.23999,30.74074,41,100.199997,100,74.099998,79.599998,76.0
20170119191500,885.599976,278.799988,267.319977,30.185183,41,91.5,100,74.300003,79.599998,76.0
20170119193000,885.599976,278.799988,267.319977,30.185183,41,93.0,100,74.400002,79.599998,76.0
20170119194500,885.599976,278.799988,272.23999,30.74074,41,88.0,100,74.300003,79.599998,76.0
20170119200000,885.599976,278.799988,272.23999,30.74074,41,94.099998,100,74.300003,79.599998,76.0
20170119201500,885.599976,278.799988,272.23999,30.74074,41,87.300003,100,74.400002,79.599998,76.0
20170119203000,885.599976,278.799988,272.23999,30.74074,41,101.0,100,74.199997,79.599998,76.0
20170119204500,885.599976,278.799988,275.519989,31.111111,41,84.900002,100,74.099998,79.599998,76.0
20170119210000,885.599976,278.799988,272.23999,30.74074,41,90.5,100,74.099998,79.599998,76.0
20170119211500,885.599976,278.799988,282.080017,31.851855,41,97.0,100,74.099998,79.599998,76.0
20170119213000,885.599976,278.799988,275.519989,31.111111,41,84.400002,100,74.099998,79.599998,76.0
20170119214500,885.599976,278.799988,282.080017,31.851855,41,93.5,100,74.400002,79.599998,76.0
20170119220000,885.599976,278.799988,275.519989,31.111111,41,92.300003,100,74.400002,79.599998,76.0
20170119221500,885.599976,278.799988,275.519989,31.111111,41,90.0,100,74.099998,79.599998,76.0
20170119223000,885.599976,278.799988,282.080017,31.851855,41,96.5,100,74.0,79.599998,76.0
20170119224500,885.599976,278.799988,275.519989,31.111111,41,89.699997,100,74.199997,79.599998,76.0
20170119230000,885.599976,278.799988,275.519989,31.111111,41,96.900002,100,74.199997,79.599998,76.0
20170119231500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,74.099998,79.5,76.0
20170119233000,885.599976,278.799988,267.319977,30.185183,41,106.800003,100,74.0,79.5,76.0
20170119234500,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,73.800003,79.5,76.0
20170120000000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,74.099998,79.5,76.0
20170120001500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,74.0,79.5,76.0
20170120003000,885.599976,278.799988,275.519989,31.111111,41,107.599998,100,74.099998,79.5,76.0
20170120004500,885.599976,278.799988,272.23999,30.74074,41,88.099998,100,73.900002,79.599998,76.0
20170120010000,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,73.699997,79.5,76.0
20170120011500,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,73.800003,79.5,76.0
20170120013000,885.599976,278.799988,272.23999,30.74074,41,106.0,100,74.0,79.5,76.0
20170120014500,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,74.199997,79.5,76.0
20170120020000,885.599976,278.799988,282.080017,31.851855,41,97.0,100,74.0,79.5,76.0
20170120021500,885.599976,278.799988,275.519989,31.111111,41,93.0,100,74.0,79.5,76.0
20170120023000,885.599976,278.799988,282.080017,31.851855,41,93.0,100,74.0,79.5,76.0
20170120024500,885.599976,278.799988,282.080017,31.851855,41,100.0,100,74.300003,79.5,76.0
20170120030000,885.599976,278.799988,275.519989,31.111111,41,89.099998,100,74.5,79.5,76.0
20170120031500,885.599976,278.799988,275.519989,31.111111,41,105.400002,100,74.5,79.5,76.0
20170120033000,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,74.300003,79.5,76.0
20170120034500,885.599976,278.799988,275.519989,31.111111,41,107.699997,100,74.199997,79.5,76.0
20170120040000,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,74.0,79.400002,76.0
20170120041500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.099998,79.400002,76.0
20170120043000,885.599976,278.799988,275.519989,31.111111,41,93.5,100,74.099998,79.5,76.0
20170120044500,885.599976,278.799988,275.519989,31.111111,41,106.900002,100,74.099998,79.5,76.0
20170120050000,885.599976,278.799988,267.319977,30.185183,41,90.5,100,74.400002,79.5,76.0
20170120051500,885.599976,278.799988,267.319977,30.185183,41,103.599998,100,74.300003,79.400002,76.0
20170120053000,885.599976,278.799988,267.319977,30.185183,41,92.0,100,74.0,79.5,76.0
20170120054500,885.599976,278.799988,260.76001,29.444446,41,96.5,100,74.0,79.400002,76.0
20170120060000,885.599976,278.799988,267.319977,30.185183,41,96.5,100,74.099998,79.400002,76.0
20170120061500,885.599976,278.799988,267.319977,30.185183,41,92.800003,100,74.099998,79.400002,76.0
20170120063000,885.599976,278.799988,260.76001,29.444446,41,102.900002,100,74.300003,79.400002,76.0
20170120064500,885.599976,278.799988,267.319977,30.185183,41,90.900002,100,74.300003,79.400002,76.0
20170120070000,885.599976,278.799988,267.319977,30.185183,41,90.900002,100,74.300003,79.400002,76.0
20170120071500,885.599976,278.799988,260.76001,29.444446,41,108.400002,100,74.300003,79.400002,76.0
20170120073000,885.599976,278.799988,272.23999,30.74074,41,96.699997,100,74.199997,79.400002,76.0
20170120074500,885.599976,278.799988,272.23999,30.74074,41,91.900002,100,74.199997,79.400002,76.0
20170120080000,885.599976,278.799988,272.23999,30.74074,41,106.900002,100,74.300003,79.400002,76.0
20170120081500,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,74.199997,79.400002,76.0
20170120083000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,74.199997,79.400002,76.0
20170120084500,885.599976,278.799988,275.519989,31.111111,41,106.0,100,74.300003,79.400002,76.0
20170120090000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,74.0,79.400002,76.0
20170120091500,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,74.0,79.400002,76.0
20170120093000,885.599976,278.799988,272.23999,30.74074,41,91.199997,100,75.699997,79.400002,76.0
20170120094500,885.599976,278.799988,267.319977,30.185183,41,94.099998,100,75.300003,79.400002,76.0
20170120100000,885.599976,278.799988,260.76001,29.444446,41,84.400002,100,74.699997,79.400002,76.0
20170120101500,885.599976,278.799988,267.319977,30.185183,41,99.699997,100,74.599998,79.400002,76.0
20170120103000,885.599976,278.799988,267.319977,30.185183,41,91.900002,100,74.300003,79.400002,76.0
20170120104500,885.599976,278.799988,267.319977,30.185183,41,106.0,100,74.099998,79.400002,76.0
20170120110000,885.599976,278.799988,272.23999,30.74074,41,91.800003,100,74.099998,79.400002,76.0
20170120111500,885.599976,278.799988,260.76001,29.444446,41,101.699997,100,74.099998,79.400002,76.0
20170120113000,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,74.199997,79.400002,76.0
20170120114500,885.599976,278.799988,257.480011,29.074076,41,90.300003,100,74.0,79.400002,76.0
20170120120000,885.599976,278.799988,267.319977,30.185183,41,102.0,100,74.199997,79.400002,76.0
20170120121500,885.599976,278.799988,272.23999,30.74074,41,87.5,100,73.900002,79.400002,76.0
20170120123000,885.599976,278.799988,267.319977,30.185183,41,87.5,100,73.900002,79.400002,76.0
20170120124500,885.599976,278.799988,267.319977,30.185183,41,105.300003,100,74.199997,79.400002,76.0
20170120130000,885.599976,278.799988,260.76001,29.444446,41,89.099998,100,74.199997,79.400002,76.0
20170120131500,885.599976,278.799988,272.23999,30.74074,41,98.0,100,74.099998,79.400002,76.0
20170120133000,885.599976,278.799988,260.76001,29.444446,41,92.400002,100,74.199997,79.400002,76.0
20170120134500,885.599976,278.799988,272.23999,30.74074,41,105.699997,100,74.300003,79.400002,76.0
20170120140000,885.599976,278.799988,267.319977,30.185183,41,103.400002,100,74.199997,79.400002,76.0
20170120141500,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,74.300003,79.400002,76.0
20170120143000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,74.300003,79.400002,76.0
20170120144500,885.599976,278.799988,272.23999,30.74074,41,83.199997,100,74.199997,79.400002,76.0
20170120150000,885.599976,278.799988,275.519989,31.111111,41,105.199997,100,74.300003,79.400002,76.0
20170120151500,885.599976,278.799988,267.319977,30.185183,41,85.0,100,74.199997,79.400002,76.0
20170120153000,885.599976,278.799988,272.23999,30.74074,41,101.0,100,74.300003,79.400002,76.0
20170120154500,885.599976,278.799988,267.319977,30.185183,41,99.800003,100,74.300003,79.400002,76.0
20170120160000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.300003,79.400002,76.0
20170120161500,885.599976,278.799988,282.080017,31.851855,41,101.099998,100,74.199997,79.400002,76.0
20170120163000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.400002,79.400002,76.0
20170120164500,885.599976,278.799988,272.23999,30.74074,41,106.800003,100,74.5,79.400002,76.0
20170120170000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,74.599998,79.400002,76.0
20170120171500,885.599976,278.799988,272.23999,30.74074,41,89.900002,100,74.599998,79.400002,76.0
20170120173000,885.599976,278.799988,285.359985,32.222221,41,98.400002,100,74.400002,79.400002,76.0
20170120174500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,74.300003,79.400002,76.0
20170120180000,885.599976,278.799988,282.080017,31.851855,41,91.800003,100,74.199997,79.400002,76.0
20170120181500,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,74.400002,79.400002,76.0
20170120183000,885.599976,278.799988,272.23999,30.74074,41,83.800003,100,74.300003,79.400002,76.0
20170120184500,885.599976,278.799988,272.23999,30.74074,41,103.5,100,74.300003,79.400002,76.0
20170120190000,885.599976,278.799988,272.23999,30.74074,41,94.199997,100,74.300003,79.400002,76.0
20170120191500,885.599976,278.799988,275.519989,31.111111,41,102.5,100,74.300003,79.400002,76.0
20170120193000,885.599976,278.799988,275.519989,31.111111,41,84.400002,100,74.199997,79.400002,76.0
20170120194500,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,74.199997,79.400002,76.0
20170120200000,885.599976,278.799988,267.319977,30.185183,41,89.300003,100,74.400002,79.400002,76.0
20170120201500,885.599976,278.799988,267.319977,30.185183,41,101.800003,100,74.400002,79.400002,76.0
20170120203000,885.599976,278.799988,260.76001,29.444446,41,99.400002,100,74.400002,79.400002,76.0
20170120204500,885.599976,278.799988,272.23999,30.74074,41,95.400002,100,74.5,79.400002,76.0
20170120210000,885.599976,278.799988,260.76001,29.444446,41,97.199997,100,74.5,79.400002,76.0
20170120211500,885.599976,278.799988,282.080017,31.851855,41,97.199997,100,74.599998,79.400002,76.0
20170120213000,885.599976,278.799988,275.519989,31.111111,41,99.599998,100,74.5,79.400002,76.0
20170120214500,885.599976,278.799988,272.23999,30.74074,41,95.099998,100,74.599998,79.400002,76.0
20170120220000,885.599976,278.799988,272.23999,30.74074,41,99.0,100,74.199997,79.400002,76.0
20170120221500,885.599976,278.799988,272.23999,30.74074,41,92.599998,100,74.199997,79.400002,76.0
20170120223000,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,74.099998,79.400002,76.0
20170120224500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.099998,79.400002,76.0
20170120230000,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,74.099998,79.400002,76.0
20170120231500,885.599976,278.799988,275.519989,31.111111,41,94.599998,100,74.099998,79.400002,76.0
20170120233000,885.599976,278.799988,282.080017,31.851855,41,98.5,100,74.099998,79.400002,76.0
20170120234500,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,74.099998,79.400002,76.0
20170121000000,885.599976,278.799988,275.519989,31.111111,41,101.0,100,74.0,79.400002,76.0
20170121001500,885.599976,278.799988,275.519989,31.111111,41,97.0,100,74.099998,79.400002,76.0
20170121003000,885.599976,278.799988,282.080017,31.851855,41,89.900002,100,74.0,79.400002,76.0
20170121004500,885.599976,278.799988,275.519989,31.111111,41,105.900002,100,74.0,79.400002,76.0
20170121010000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.0,79.400002,76.0
20170121011500,885.599976,278.799988,272.23999,30.74074,41,106.0,100,73.900002,79.400002,76.0
20170121013000,885.599976,278.799988,267.319977,30.185183,41,96.0,100,73.900002,79.400002,76.0
20170121014500,885.599976,278.799988,275.519989,31.111111,41,97.5,100,74.0,79.400002,76.0
20170121020000,885.599976,278.799988,275.519989,31.111111,41,99.099998,100,73.800003,79.400002,76.0
20170121021500,885.599976,278.799988,272.23999,30.74074,41,100.199997,100,73.900002,79.400002,76.0
20170121023000,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,73.900002,79.400002,76.0
20170121024500,885.599976,278.799988,275.519989,31.111111,41,102.099998,100,73.900002,79.400002,76.0
20170121030000,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,73.800003,79.400002,76.0
20170121031500,885.599976,278.799988,275.519989,31.111111,41,105.0,100,73.800003,79.400002,76.0
20170121033000,885.599976,278.799988,272.23999,30.74074,41,91.599998,100,73.800003,79.400002,76.0
20170121034500,885.599976,278.799988,275.519989,31.111111,41,105.0,100,74.099998,79.400002,76.0
20170121040000,885.599976,278.799988,275.519989,31.111111,41,97.300003,100,74.0,79.400002,76.0
20170121041500,885.599976,278.799988,272.23999,30.74074,41,97.300003,100,73.800003,79.400002,76.0
20170121043000,885.599976,278.799988,282.080017,31.851855,41,105.199997,100,73.800003,79.400002,76.0
20170121044500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.800003,79.400002,76.0
20170121050000,885.599976,278.799988,282.080017,31.851855,41,102.5,100,74.0,79.400002,76.0
20170121051500,885.599976,278.799988,883.960022,99.81482,72,58.799999,0,73.5,68.5,65.5
20170121053000,885.599976,278.799988,826.559998,93.333336,67,56.799999,0,70.099998,68.5,65.5
20170121054500,885.599976,278.799988,719.960022,81.296301,61,57.5,0,68.900002,68.5,65.5
20170121060000,885.599976,278.799988,667.47998,75.37037,57,57.5,0,68.300003,68.5,65.5
20170121061500,885.599976,278.799988,541.200012,61.111114,52,58.299999,0,67.900002,68.5,65.5
20170121063000,885.599976,278.799988,431.320007,48.703706,48,57.599998,0,67.800003,68.5,65.5
20170121064500,885.599976,278.799988,431.320007,48.703706,48,57.599998,0,68.099998,68.5,65.5
20170121070000,885.599976,278.799988,360.799988,40.74074,45,57.599998,0,67.900002,68.5,65.5
20170121071500,885.599976,278.799988,314.880005,35.555557,43,57.599998,0,68.199997,68.5,65.5
20170121073000,885.599976,278.799988,318.160004,35.925927,43,57.599998,0,68.099998,68.5,65.5
20170121074500,885.599976,278.799988,303.399994,34.25926,43,57.599998,0,68.300003,68.5,65.5
20170121080000,885.599976,278.799988,300.119995,33.888889,43,57.599998,0,68.400002,68.5,65.5
20170121081500,885.599976,278.799988,295.200012,33.333336,43,58.200001,0,68.599998,68.5,65.5
20170121083000,885.599976,278.799988,300.119995,33.888889,43,58.200001,0,68.699997,68.5,65.5
20170121084500,885.599976,278.799988,300.119995,33.888889,43,58.200001,0,68.699997,68.5,65.5
20170121090000,885.599976,278.799988,303.399994,34.25926,43,58.200001,0,68.699997,68.5,65.5
20170121091500,885.599976,278.799988,308.319977,34.814813,43,58.200001,0,68.599998,68.5,65.5
20170121093000,885.599976,278.799988,303.399994,34.25926,43,58.200001,0,68.599998,68.5,65.5
20170121094500,885.599976,278.799988,300.119995,33.888889,43,58.200001,0,68.599998,68.5,65.5
20170121100000,885.599976,278.799988,308.319977,34.814813,43,58.200001,0,68.599998,68.5,65.5
20170121101500,885.599976,278.799988,303.399994,34.25926,43,58.200001,0,68.599998,68.5,65.5
20170121103000,885.599976,278.799988,303.399994,34.25926,43,58.200001,0,68.699997,68.5,65.5
20170121104500,885.599976,278.799988,326.359985,36.851851,44,58.200001,0,68.699997,68.400002,65.400002
20170121110000,885.599976,278.799988,337.839996,38.148149,44,58.200001,0,68.699997,68.400002,65.400002
20170121111500,885.599976,278.799988,337.839996,38.148149,44,58.200001,0,68.599998,68.400002,65.400002
20170121113000,885.599976,278.799988,372.279999,42.037038,46,58.200001,0,68.699997,68.400002,65.400002
20170121114500,885.599976,278.799988,372.279999,42.037038,46,58.200001,0,68.400002,68.400002,65.400002
20170121120000,885.599976,278.799988,334.559998,37.777779,44,58.200001,0,68.099998,68.400002,65.400002
20170121121500,885.599976,278.799988,323.080017,36.481484,43,58.200001,0,68.0,68.400002,65.400002
20170121123000,885.599976,278.799988,323.080017,36.481484,43,58.200001,0,68.199997,68.400002,65.400002
20170121124500,885.599976,278.799988,323.080017,36.481484,43,58.200001,0,68.199997,68.400002,65.400002
20170121130000,885.599976,278.799988,314.880005,35.555557,43,58.200001,0,68.199997,68.400002,65.400002
20170121131500,885.599976,278.799988,318.160004,35.925927,43,58.200001,0,68.199997,68.400002,65.400002
20170121133000,885.599976,278.799988,323.080017,36.481484,43,58.200001,0,68.400002,68.400002,65.400002
20170121134500,885.599976,278.799988,308.319977,34.814813,43,59.099998,0,68.400002,68.400002,65.400002
20170121140000,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.400002,65.400002
20170121141500,885.599976,278.799988,318.160004,35.925927,43,59.099998,0,68.5,68.400002,65.400002
20170121143000,885.599976,278.799988,318.160004,35.925927,43,59.099998,0,68.400002,68.400002,65.400002
20170121144500,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.400002,65.400002
20170121150000,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.400002,65.400002
20170121151500,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.400002,65.400002
20170121153000,885.599976,278.799988,318.160004,35.925927,43,59.099998,0,68.400002,68.400002,65.400002
20170121154500,885.599976,278.799988,318.160004,35.925927,43,59.099998,0,68.599998,68.400002,65.400002
20170121160000,885.599976,278.799988,308.319977,34.814813,43,59.099998,0,68.599998,68.400002,65.400002
20170121161500,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.400002,65.400002
20170121163000,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.5,68.400002,65.400002
20170121164500,885.599976,278.799988,323.080017,36.481484,43,59.099998,0,68.400002,68.400002,65.400002
20170121170000,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.5,68.400002,65.400002
20170121171500,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.400002,65.400002
20170121173000,885.599976,278.799988,314.880005,35.555557,43,59.099998,0,68.400002,68.300003,65.300003
20170121174500,885.599976,278.799988,318.160004,35.925927,43,59.099998,0,68.400002,68.400002,65.400002
20170121180000,885.599976,278.799988,314.880005,35.555557,43,58.400002,0,68.599998,68.300003,65.300003
20170121181500,885.599976,278.799988,323.080017,36.481484,44,58.400002,0,68.599998,68.300003,65.300003
20170121183000,885.599976,278.799988,300.119995,33.888889,43,69.199997,0,69.300003,71.800003,68.800003
20170121184500,885.599976,278.799988,300.119995,33.888889,42,58.799999,100,68.199997,71.800003,68.800003
20170121190000,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,68.300003,71.800003,68.800003
20170121191500,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,68.099998,71.800003,68.800003
20170121193000,885.599976,278.799988,295.200012,33.333336,42,63.599998,100,68.599998,71.800003,68.800003
20170121194500,885.599976,278.799988,295.200012,33.333336,42,66.300003,100,68.599998,71.800003,68.800003
20170121200000,885.599976,278.799988,300.119995,33.888889,42,66.300003,100,68.599998,71.800003,68.800003
20170121201500,885.599976,278.799988,300.119995,33.888889,42,69.599998,100,68.800003,71.800003,68.800003
20170121203000,885.599976,278.799988,295.200012,33.333336,42,62.299999,0,68.900002,71.800003,68.800003
20170121204500,885.599976,278.799988,303.399994,34.25926,42,58.5,0,68.699997,71.800003,68.800003
20170121210000,885.599976,278.799988,300.119995,33.888889,42,58.5,0,68.599998,71.800003,68.800003
20170121211500,885.599976,278.799988,300.119995,33.888889,42,58.5,0,68.599998,71.800003,68.800003
20170121213000,885.599976,278.799988,295.200012,33.333336,42,58.5,0,68.599998,71.800003,68.800003
20170121214500,885.599976,278.799988,295.200012,33.333336,42,58.5,100,68.199997,71.800003,68.800003
20170121220000,885.599976,278.799988,300.119995,33.888889,42,60.299999,100,68.0,71.800003,68.800003
20170121221500,885.599976,278.799988,300.119995,33.888889,42,70.599998,100,68.5,71.800003,68.800003
20170121223000,885.599976,278.799988,300.119995,33.888889,42,68.199997,100,68.800003,71.800003,68.800003
20170121224500,885.599976,278.799988,300.119995,33.888889,42,69.800003,100,68.900002,71.800003,68.800003
20170121230000,885.599976,278.799988,300.119995,33.888889,42,59.200001,0,68.699997,71.800003,68.800003
20170121231500,885.599976,278.799988,300.119995,33.888889,42,58.400002,100,68.300003,71.800003,68.800003
20170121233000,885.599976,278.799988,300.119995,33.888889,42,59.099998,100,68.199997,71.800003,68.800003
20170121234500,885.599976,278.799988,300.119995,33.888889,42,65.300003,100,68.199997,71.800003,68.800003
20170122000000,885.599976,278.799988,300.119995,33.888889,42,67.699997,100,68.599998,71.800003,68.800003
20170122001500,885.599976,278.799988,300.119995,33.888889,42,70.5,100,68.699997,71.800003,68.800003
20170122003000,885.599976,278.799988,295.200012,33.333336,42,68.699997,100,69.0,71.800003,68.800003
20170122004500,885.599976,278.799988,295.200012,33.333336,42,59.599998,0,68.699997,71.800003,68.800003
20170122010000,885.599976,278.799988,300.119995,33.888889,42,59.599998,0,68.699997,71.800003,68.800003
20170122011500,885.599976,278.799988,300.119995,33.888889,42,58.799999,0,68.699997,71.800003,68.800003
20170122013000,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,68.300003,71.800003,68.800003
20170122014500,885.599976,278.799988,300.119995,33.888889,42,58.799999,100,68.400002,71.800003,68.800003
20170122020000,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,68.5,71.800003,68.800003
20170122021500,885.599976,278.799988,291.919983,32.962962,42,58.799999,100,68.599998,71.800003,68.800003
20170122023000,885.599976,278.799988,295.200012,33.333336,42,58.799999,100,68.599998,71.800003,68.800003
20170122024500,885.599976,278.799988,291.919983,32.962962,42,58.799999,100,68.400002,71.800003,68.800003
20170122030000,885.599976,278.799988,295.200012,33.333336,42,61.700001,100,68.300003,71.800003,68.800003
20170122031500,885.599976,278.799988,291.919983,32.962962,42,64.0,100,68.699997,71.800003,68.800003
20170122033000,885.599976,278.799988,295.200012,33.333336,42,64.0,100,68.900002,71.800003,68.800003
20170122034500,885.599976,278.799988,291.919983,32.962962,42,63.299999,100,68.599998,71.800003,68.800003
20170122040000,885.599976,278.799988,300.119995,33.888889,42,63.299999,100,68.400002,71.800003,68.800003
20170122041500,885.599976,278.799988,295.200012,33.333336,42,69.199997,100,68.599998,71.800003,68.800003
20170122043000,885.599976,278.799988,295.200012,33.333336,42,68.099998,100,68.800003,71.800003,68.800003
20170122044500,885.599976,278.799988,291.919983,32.962962,42,69.599998,100,68.900002,71.800003,68.800003
20170122050000,885.599976,278.799988,295.200012,33.333336,42,66.300003,100,68.900002,71.800003,68.800003
20170122051500,885.599976,278.799988,295.200012,33.333336,42,58.0,0,68.900002,71.800003,68.800003
20170122053000,885.599976,278.799988,303.399994,34.25926,42,56.0,100,68.5,71.800003,68.800003
20170122054500,885.599976,278.799988,291.919983,32.962962,42,56.0,100,68.400002,71.800003,68.800003
20170122060000,885.599976,278.799988,300.119995,33.888889,42,56.0,100,68.199997,71.800003,68.800003
20170122061500,885.599976,278.799988,303.399994,34.25926,42,73.400002,100,68.199997,71.800003,68.800003
20170122063000,885.599976,278.799988,295.200012,33.333336,42,71.400002,100,68.300003,71.800003,68.800003
20170122064500,885.599976,278.799988,291.919983,32.962962,42,74.800003,100,68.800003,71.800003,68.800003
20170122070000,885.599976,278.799988,291.919983,32.962962,42,72.400002,0,69.099998,71.800003,68.800003
20170122071500,885.599976,278.799988,291.919983,32.962962,42,54.700001,100,68.099998,71.800003,68.800003
20170122073000,885.599976,278.799988,295.200012,33.333336,42,65.599998,100,68.099998,71.800003,68.800003
20170122074500,885.599976,278.799988,295.200012,33.333336,42,77.599998,100,68.599998,71.800003,68.800003
20170122080000,885.599976,278.799988,291.919983,32.962962,42,55.200001,100,68.199997,71.800003,68.800003
20170122081500,885.599976,278.799988,295.200012,33.333336,42,58.900002,100,67.900002,71.800003,68.800003
20170122083000,885.599976,278.799988,295.200012,33.333336,42,74.800003,100,68.5,71.800003,68.800003
20170122084500,885.599976,278.799988,295.200012,33.333336,42,74.800003,100,68.400002,71.800003,68.800003
20170122090000,885.599976,278.799988,291.919983,32.962962,42,56.0,100,68.199997,71.800003,68.800003
20170122091500,885.599976,278.799988,291.919983,32.962962,42,64.400002,100,68.0,71.800003,68.800003
20170122093000,885.599976,278.799988,300.119995,33.888889,42,71.099998,100,68.400002,71.800003,68.800003
20170122094500,885.599976,278.799988,285.359985,32.222221,42,73.199997,100,68.800003,71.800003,68.800003
20170122100000,885.599976,278.799988,285.359985,32.222221,42,73.199997,100,68.900002,71.800003,68.800003
20170122101500,885.599976,278.799988,295.200012,33.333336,42,69.199997,100,68.699997,71.800003,68.800003
20170122103000,885.599976,278.799988,300.119995,33.888889,42,74.800003,100,68.699997,71.800003,68.800003
20170122104500,885.599976,278.799988,295.200012,33.333336,42,70.099998,100,68.800003,71.800003,68.800003
20170122110000,885.599976,278.799988,303.399994,34.25926,42,71.0,100,68.699997,71.800003,68.800003
20170122111500,885.599976,278.799988,300.119995,33.888889,42,73.199997,100,68.699997,71.900002,68.900002
20170122113000,885.599976,278.799988,291.919983,32.962962,42,70.5,100,68.699997,71.900002,68.900002
20170122114500,885.599976,278.799988,303.399994,34.25926,42,82.099998,100,69.0,72.099998,69.099998
20170122120000,885.599976,278.799988,300.119995,33.888889,42,59.099998,100,67.800003,72.099998,69.099998
20170122121500,885.599976,278.799988,295.200012,33.333336,42,71.300003,100,68.199997,72.0,69.0
