PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122123000,885.599976,278.799988,300.119995,33.888889,42,79.400002,100,69.099998,75.699997,72.699997
20170122124500,885.599976,278.799988,295.200012,33.333336,42,105.900002,100,69.900002,75.699997,72.699997
20170122130000,885.599976,278.799988,295.200012,33.333336,42,88.699997,100,69.800003,75.699997,72.699997
20170122131500,885.599976,278.799988,295.200012,33.333336,42,94.599998,100,69.800003,75.699997,72.699997
20170122133000,885.599976,278.799988,282.080017,31.851855,42,98.5,100,70.0,75.699997,72.699997
20170122134500,885.599976,278.799988,291.919983,32.962962,42,87.5,100,70.199997,75.699997,72.699997
20170122140000,885.599976,278.799988,295.200012,33.333336,42,104.400002,100,70.300003,75.699997,72.699997
20170122141500,885.599976,278.799988,295.200012,33.333336,42,87.5,100,70.400002,75.699997,72.699997
20170122143000,885.599976,278.799988,291.919983,32.962962,42,105.099998,100,70.5,75.699997,72.699997
20170122144500,885.599976,278.799988,291.919983,32.962962,42,88.099998,100,70.5,75.699997,72.699997
20170122150000,885.599976,278.799988,282.080017,31.851855,42,105.699997,100,70.699997,75.699997,72.699997
20170122151500,885.599976,278.799988,291.919983,32.962962,42,88.699997,100,70.800003,75.699997,72.699997
20170122153000,885.599976,278.799988,285.359985,32.222221,42,104.699997,100,70.800003,75.699997,72.699997
20170122154500,885.599976,278.799988,291.919983,32.962962,42,88.699997,100,71.099998,75.699997,72.699997
20170122160000,885.599976,278.799988,291.919983,32.962962,42,96.599998,100,71.199997,75.699997,72.699997
20170122161500,885.599976,278.799988,285.359985,32.222221,42,95.5,100,71.400002,75.699997,72.699997
20170122163000,885.599976,278.799988,282.080017,31.851855,42,87.5,100,71.5,75.699997,72.699997
20170122164500,885.599976,278.799988,291.919983,32.962962,42,105.099998,100,71.5,75.699997,72.699997
20170122170000,885.599976,278.799988,285.359985,32.222221,42,89.400002,100,71.599998,75.699997,72.699997
20170122171500,885.599976,278.799988,285.359985,32.222221,42,93.300003,100,71.800003,75.699997,72.699997
20170122173000,885.599976,278.799988,282.080017,31.851855,42,91.900002,100,71.5,75.699997,72.699997
20170122174500,885.599976,278.799988,285.359985,32.222221,42,87.5,100,71.599998,75.699997,72.699997
20170122180000,885.599976,278.799988,285.359985,32.222221,42,96.199997,100,71.599998,75.699997,72.699997
20170122181500,885.599976,278.799988,285.359985,32.222221,42,94.800003,100,71.699997,75.699997,72.699997
20170122183000,885.599976,278.799988,282.080017,31.851855,42,91.599998,100,71.900002,75.699997,72.699997
20170122184500,885.599976,278.799988,285.359985,32.222221,42,88.099998,100,71.699997,75.699997,72.699997
20170122190000,885.599976,278.799988,282.080017,31.851855,42,97.599998,100,71.599998,75.699997,72.699997
20170122191500,885.599976,278.799988,275.519989,31.111111,42,83.0,100,71.5,75.699997,72.699997
20170122193000,885.599976,278.799988,282.080017,31.851855,42,96.599998,100,71.400002,75.699997,72.699997
20170122194500,885.599976,278.799988,275.519989,31.111111,42,87.199997,100,71.300003,75.699997,72.699997
20170122200000,885.599976,278.799988,291.919983,32.962962,42,82.5,100,71.199997,75.699997,72.699997
20170122201500,885.599976,278.799988,285.359985,32.222221,42,96.599998,100,71.300003,75.699997,72.699997
20170122203000,885.599976,278.799988,282.080017,31.851855,42,86.0,100,71.300003,75.699997,72.699997
20170122204500,885.599976,278.799988,285.359985,32.222221,42,89.400002,100,71.300003,75.699997,72.699997
20170122210000,885.599976,278.799988,285.359985,32.222221,42,90.5,100,71.300003,75.699997,72.699997
20170122211500,885.599976,278.799988,282.080017,31.851855,42,98.300003,100,71.300003,75.699997,72.699997
20170122213000,885.599976,278.799988,285.359985,32.222221,42,86.199997,100,71.199997,75.699997,72.699997
20170122214500,885.599976,278.799988,275.519989,31.111111,42,96.599998,100,71.699997,75.699997,72.699997
20170122220000,885.599976,278.799988,291.919983,32.962962,42,82.599998,100,71.699997,75.699997,72.699997
20170122221500,885.599976,278.799988,291.919983,32.962962,42,91.900002,100,71.599998,75.699997,72.699997
20170122223000,885.599976,278.799988,295.200012,33.333336,42,91.900002,100,71.599998,75.699997,72.699997
20170122224500,885.599976,278.799988,282.080017,31.851855,42,82.199997,100,71.599998,75.699997,72.699997
20170122230000,885.599976,278.799988,282.080017,31.851855,42,92.699997,100,71.300003,75.699997,72.699997
20170122231500,885.599976,278.799988,285.359985,32.222221,42,92.699997,100,71.300003,75.699997,72.699997
20170122233000,885.599976,278.799988,285.359985,32.222221,42,85.0,100,71.300003,75.699997,72.699997
20170122234500,885.599976,278.799988,275.519989,31.111111,42,96.599998,100,71.400002,75.699997,72.699997
20170123000000,885.599976,278.799988,285.359985,32.222221,42,86.199997,100,71.300003,75.699997,72.699997
20170123001500,885.599976,278.799988,291.919983,32.962962,42,95.599998,100,71.300003,75.699997,72.699997
20170123003000,885.599976,278.799988,291.919983,32.962962,42,85.0,100,71.199997,75.699997,72.699997
20170123004500,885.599976,278.799988,291.919983,32.962962,42,94.699997,100,71.300003,75.699997,72.699997
20170123010000,885.599976,278.799988,303.399994,34.25926,42,88.900002,100,71.199997,75.699997,72.699997
20170123011500,885.599976,278.799988,295.200012,33.333336,42,84.099998,100,71.0,75.699997,72.699997
20170123013000,885.599976,278.799988,295.200012,33.333336,42,87.5,100,70.900002,75.699997,72.699997
20170123014500,885.599976,278.799988,300.119995,33.888889,42,91.699997,100,70.800003,75.699997,72.699997
20170123020000,885.599976,278.799988,295.200012,33.333336,42,95.300003,100,71.199997,75.699997,72.699997
20170123021500,885.599976,278.799988,300.119995,33.888889,42,86.0,100,71.199997,75.699997,72.699997
20170123023000,885.599976,278.799988,282.080017,31.851855,42,83.199997,100,70.800003,75.699997,72.699997
20170123024500,885.599976,278.799988,291.919983,32.962962,42,87.5,100,70.5,75.699997,72.699997
20170123030000,885.599976,278.799988,295.200012,33.333336,42,95.900002,100,70.400002,75.699997,72.699997
20170123031500,885.599976,278.799988,300.119995,33.888889,42,87.800003,100,70.5,75.699997,72.699997
20170123033000,885.599976,278.799988,300.119995,33.888889,42,86.099998,100,70.800003,75.699997,72.699997
20170123034500,885.599976,278.799988,303.399994,34.25926,42,83.800003,100,70.599998,75.699997,72.699997
20170123040000,885.599976,278.799988,303.399994,34.25926,42,82.099998,100,70.400002,75.699997,72.699997
20170123041500,885.599976,278.799988,300.119995,33.888889,42,89.300003,100,70.400002,75.699997,72.699997
20170123043000,885.599976,278.799988,303.399994,34.25926,42,92.800003,100,70.599998,75.699997,72.699997
20170123044500,885.599976,278.799988,303.399994,34.25926,42,86.599998,100,71.199997,75.699997,72.699997
20170123050000,885.599976,278.799988,295.200012,33.333336,42,86.599998,100,71.199997,75.699997,72.699997
20170123051500,885.599976,278.799988,303.399994,34.25926,42,81.099998,100,70.900002,75.699997,72.699997
20170123053000,885.599976,278.799988,303.399994,34.25926,42,83.199997,100,70.800003,75.699997,72.699997
20170123054500,885.599976,278.799988,303.399994,34.25926,42,91.099998,100,70.599998,75.699997,72.699997
20170123060000,885.599976,278.799988,303.399994,34.25926,42,91.099998,100,70.5,75.699997,72.699997
20170123061500,885.599976,278.799988,300.119995,33.888889,41,87.800003,100,70.5,75.699997,72.699997
20170123063000,885.599976,278.799988,291.919983,32.962962,41,79.900002,100,70.300003,75.699997,72.699997
20170123064500,885.599976,278.799988,282.080017,31.851855,41,82.099998,100,70.300003,75.699997,72.699997
20170123070000,885.599976,278.799988,285.359985,32.222221,41,89.300003,100,70.300003,75.699997,72.699997
20170123071500,885.599976,278.799988,285.359985,32.222221,41,91.0,100,70.300003,75.699997,72.699997
20170123073000,885.599976,278.799988,282.080017,31.851855,41,84.5,100,70.5,75.699997,72.699997
20170123074500,885.599976,278.799988,285.359985,32.222221,41,84.5,100,70.5,75.699997,72.699997
20170123080000,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,70.5,75.699997,72.699997
20170123081500,885.599976,278.799988,285.359985,32.222221,41,88.0,100,70.5,75.699997,72.699997
20170123083000,885.599976,278.799988,285.359985,32.222221,41,86.5,100,70.5,75.699997,72.699997
20170123084500,885.599976,278.799988,291.919983,32.962962,41,94.599998,100,70.699997,75.699997,72.699997
20170123090000,885.599976,278.799988,282.080017,31.851855,41,87.5,100,70.599998,75.699997,72.699997
20170123091500,885.599976,278.799988,285.359985,32.222221,41,80.699997,100,70.699997,75.699997,72.699997
20170123093000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,70.599998,75.699997,72.699997
20170123094500,885.599976,278.799988,282.080017,31.851855,41,94.0,100,70.800003,75.699997,72.699997
20170123100000,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,70.699997,75.699997,72.699997
20170123101500,885.599976,278.799988,282.080017,31.851855,41,91.599998,100,70.800003,75.699997,72.699997
20170123103000,885.599976,278.799988,275.519989,31.111111,41,95.300003,100,71.0,75.699997,72.699997
20170123104500,885.599976,278.799988,275.519989,31.111111,41,84.800003,100,70.900002,75.699997,72.699997
20170123110000,885.599976,278.799988,282.080017,31.851855,41,89.400002,100,70.900002,75.699997,72.699997
20170123111500,885.599976,278.799988,272.23999,30.74074,41,94.699997,100,71.099998,75.699997,72.699997
20170123113000,885.599976,278.799988,275.519989,31.111111,41,83.699997,100,70.800003,75.699997,72.699997
20170123114500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,70.900002,75.699997,72.699997
20170123120000,885.599976,278.799988,267.319977,30.185183,41,93.5,100,71.0,75.699997,72.699997
20170123121500,885.599976,278.799988,267.319977,30.185183,41,82.599998,100,71.199997,75.699997,72.699997
20170123123000,885.599976,278.799988,260.76001,29.444446,41,100.199997,100,71.300003,75.699997,72.699997
20170123124500,885.599976,278.799988,272.23999,30.74074,41,85.599998,100,71.099998,75.699997,72.699997
20170123130000,885.599976,278.799988,260.76001,29.444446,41,100.199997,100,71.199997,75.699997,72.699997
20170123131500,885.599976,278.799988,272.23999,30.74074,41,90.300003,100,71.400002,75.699997,72.699997
20170123133000,885.599976,278.799988,275.519989,31.111111,41,94.0,100,71.699997,75.699997,72.699997
20170123134500,885.599976,278.799988,267.319977,30.185183,41,102.199997,100,71.599998,75.699997,72.699997
20170123140000,885.599976,278.799988,272.23999,30.74074,41,89.300003,100,71.599998,75.699997,72.699997
20170123141500,885.599976,278.799988,260.76001,29.444446,41,98.300003,100,71.699997,75.699997,72.699997
20170123143000,885.599976,278.799988,272.23999,30.74074,41,95.900002,100,71.800003,75.699997,72.699997
20170123144500,885.599976,278.799988,260.76001,29.444446,41,88.099998,100,71.900002,75.699997,72.699997
20170123150000,885.599976,278.799988,272.23999,30.74074,41,104.300003,100,72.0,75.699997,72.699997
20170123151500,885.599976,278.799988,272.23999,30.74074,41,90.5,100,71.900002,75.699997,72.699997
20170123153000,885.599976,278.799988,272.23999,30.74074,41,93.400002,100,72.0,75.699997,72.699997
20170123154500,885.599976,278.799988,275.519989,31.111111,41,97.0,100,72.099998,75.699997,72.699997
20170123160000,885.599976,278.799988,275.519989,31.111111,41,86.900002,100,72.099998,75.699997,72.699997
20170123161500,885.599976,278.799988,282.080017,31.851855,41,100.099998,100,72.099998,75.699997,72.699997
20170123163000,885.599976,278.799988,272.23999,30.74074,41,87.5,100,72.0,75.699997,72.699997
20170123164500,885.599976,278.799988,267.319977,30.185183,41,98.400002,100,72.099998,75.699997,72.699997
20170123170000,885.599976,278.799988,275.519989,31.111111,41,93.0,100,72.099998,75.699997,72.699997
20170123171500,885.599976,278.799988,275.519989,31.111111,41,87.400002,100,72.099998,75.699997,72.699997
20170123173000,885.599976,278.799988,275.519989,31.111111,41,101.900002,100,72.099998,75.699997,72.699997
20170123174500,885.599976,278.799988,275.519989,31.111111,41,85.0,100,72.099998,75.699997,72.699997
20170123180000,885.599976,278.799988,272.23999,30.74074,41,99.0,100,72.099998,75.699997,72.699997
20170123181500,885.599976,278.799988,272.23999,30.74074,41,84.300003,100,72.0,75.699997,72.699997
20170123183000,885.599976,278.799988,272.23999,30.74074,41,99.599998,100,71.900002,75.699997,72.699997
20170123184500,885.599976,278.799988,272.23999,30.74074,41,85.599998,100,72.0,75.699997,72.699997
20170123190000,885.599976,278.799988,260.76001,29.444446,41,99.699997,100,72.199997,75.699997,72.699997
20170123191500,885.599976,278.799988,267.319977,30.185183,41,85.599998,100,72.300003,75.699997,72.699997
20170123193000,885.599976,278.799988,272.23999,30.74074,41,100.199997,100,72.199997,75.699997,72.699997
20170123194500,885.599976,278.799988,272.23999,30.74074,41,86.199997,100,72.199997,75.699997,72.699997
20170123200000,885.599976,278.799988,267.319977,30.185183,41,99.699997,100,72.199997,75.699997,72.699997
20170123201500,885.599976,278.799988,272.23999,30.74074,41,86.199997,100,72.300003,75.699997,72.699997
20170123203000,885.599976,278.799988,267.319977,30.185183,41,86.199997,100,72.300003,75.699997,72.699997
20170123204500,885.599976,278.799988,267.319977,30.185183,41,92.599998,100,72.300003,75.699997,72.699997
20170123210000,885.599976,278.799988,267.319977,30.185183,41,95.400002,100,72.300003,75.699997,72.699997
20170123211500,885.599976,278.799988,272.23999,30.74074,41,96.5,100,72.5,75.699997,72.699997
20170123213000,885.599976,278.799988,275.519989,31.111111,41,92.099998,100,72.300003,75.699997,72.699997
20170123214500,885.599976,278.799988,272.23999,30.74074,41,88.0,100,72.099998,75.699997,72.699997
20170123220000,885.599976,278.799988,272.23999,30.74074,41,90.5,100,72.199997,75.699997,72.699997
20170123221500,885.599976,278.799988,272.23999,30.74074,41,96.599998,100,72.199997,75.699997,72.699997
20170123223000,885.599976,278.799988,267.319977,30.185183,41,87.300003,100,72.300003,77.800003,74.800003
20170123224500,885.599976,278.799988,275.519989,31.111111,41,88.300003,100,72.300003,77.800003,74.800003
20170123230000,885.599976,278.799988,267.319977,30.185183,41,84.900002,100,72.400002,77.800003,74.800003
20170123231500,885.599976,278.799988,267.319977,30.185183,41,93.0,100,72.400002,77.800003,74.800003
20170123233000,885.599976,278.799988,267.319977,30.185183,41,97.199997,100,72.400002,77.800003,74.800003
20170123234500,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,72.199997,77.800003,74.800003
20170124000000,885.599976,278.799988,267.319977,30.185183,41,98.5,100,72.099998,77.800003,74.800003
20170124001500,885.599976,278.799988,267.319977,30.185183,41,94.699997,100,72.099998,77.800003,74.800003
20170124003000,885.599976,278.799988,267.319977,30.185183,41,98.900002,100,72.199997,77.800003,74.800003
20170124004500,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,72.199997,77.800003,74.800003
20170124010000,885.599976,278.799988,260.76001,29.444446,41,91.699997,100,72.300003,77.800003,74.800003
20170124011500,885.599976,278.799988,267.319977,30.185183,41,99.5,100,72.199997,77.800003,74.800003
20170124013000,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,72.300003,77.800003,74.800003
20170124014500,885.599976,278.799988,272.23999,30.74074,41,91.599998,100,72.300003,77.800003,74.800003
20170124020000,885.599976,278.799988,272.23999,30.74074,41,103.5,100,72.300003,77.800003,74.800003
20170124021500,885.599976,278.799988,267.319977,30.185183,41,103.5,100,72.400002,77.800003,74.800003
20170124023000,885.599976,278.799988,272.23999,30.74074,41,103.5,100,72.5,77.800003,74.800003
20170124024500,885.599976,278.799988,272.23999,30.74074,41,103.5,100,72.5,77.800003,74.800003
20170124030000,885.599976,278.799988,267.319977,30.185183,41,103.5,100,72.5,77.800003,74.800003
20170124031500,885.599976,278.799988,272.23999,30.74074,41,99.800003,100,72.199997,77.800003,74.800003
20170124033000,885.599976,278.799988,272.23999,30.74074,41,96.0,100,72.300003,77.800003,74.800003
20170124034500,885.599976,278.799988,260.76001,29.444446,41,93.5,100,72.300003,77.800003,74.800003
20170124040000,885.599976,278.799988,267.319977,30.185183,41,91.099998,100,72.300003,77.800003,74.800003
20170124041500,885.599976,278.799988,257.480011,29.074076,41,96.800003,100,72.300003,77.800003,74.800003
20170124043000,885.599976,278.799988,260.76001,29.444446,41,102.900002,100,72.300003,77.800003,74.800003
20170124044500,885.599976,278.799988,260.76001,29.444446,41,104.300003,100,72.300003,77.800003,74.800003
20170124050000,885.599976,278.799988,267.319977,30.185183,41,104.300003,100,72.599998,77.800003,74.800003
20170124051500,885.599976,278.799988,260.76001,29.444446,41,98.400002,100,72.5,77.800003,74.800003
20170124053000,885.599976,278.799988,272.23999,30.74074,41,93.699997,100,72.400002,77.800003,74.800003
20170124054500,885.599976,278.799988,272.23999,30.74074,41,91.599998,100,72.400002,77.800003,74.800003
20170124060000,885.599976,278.799988,267.319977,30.185183,41,101.199997,100,72.199997,77.800003,74.800003
20170124061500,885.599976,278.799988,260.76001,29.444446,41,92.199997,100,72.199997,77.800003,74.800003
20170124063000,885.599976,278.799988,267.319977,30.185183,41,96.599998,100,72.199997,77.800003,74.800003
20170124064500,885.599976,278.799988,267.319977,30.185183,41,92.400002,100,72.199997,77.800003,74.800003
20170124070000,885.599976,278.799988,260.76001,29.444446,41,106.800003,100,72.199997,77.800003,74.800003
20170124071500,885.599976,278.799988,260.76001,29.444446,41,92.400002,100,72.199997,77.800003,74.800003
20170124073000,885.599976,278.799988,257.480011,29.074076,41,99.0,100,72.099998,77.800003,74.800003
20170124074500,885.599976,278.799988,257.480011,29.074076,41,101.199997,100,72.099998,77.800003,74.800003
20170124080000,885.599976,278.799988,267.319977,30.185183,41,99.800003,100,72.199997,77.800003,74.800003
20170124081500,885.599976,278.799988,250.919998,28.333334,41,95.400002,100,72.199997,77.800003,74.800003
20170124083000,885.599976,278.799988,260.76001,29.444446,41,95.400002,100,72.199997,77.800003,74.800003
20170124084500,885.599976,278.799988,260.76001,29.444446,41,95.400002,100,72.199997,77.800003,74.800003
20170124090000,885.599976,278.799988,272.23999,30.74074,42,104.699997,100,72.300003,77.800003,74.800003
20170124091500,885.599976,278.799988,282.080017,31.851855,42,102.800003,100,72.199997,77.800003,74.800003
20170124093000,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,72.199997,77.800003,74.800003
20170124094500,885.599976,278.799988,275.519989,31.111111,42,102.099998,100,72.199997,77.800003,74.800003
20170124100000,885.599976,278.799988,275.519989,31.111111,42,95.300003,100,72.199997,77.800003,74.800003
20170124101500,885.599976,278.799988,285.359985,32.222221,42,96.699997,100,72.199997,77.800003,74.800003
20170124103000,885.599976,278.799988,282.080017,31.851855,42,100.099998,100,72.099998,77.800003,74.800003
20170124104500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,72.099998,77.800003,74.800003
20170124110000,885.599976,278.799988,282.080017,31.851855,42,103.599998,100,72.0,77.800003,74.800003
20170124111500,885.599976,278.799988,282.080017,31.851855,42,91.800003,100,72.0,77.800003,74.800003
20170124113000,885.599976,278.799988,285.359985,32.222221,42,101.800003,100,72.099998,77.800003,74.800003
20170124114500,885.599976,278.799988,282.080017,31.851855,42,97.199997,100,72.0,77.800003,74.800003
20170124120000,885.599976,278.799988,282.080017,31.851855,42,93.599998,100,72.099998,77.800003,74.800003
20170124121500,885.599976,278.799988,275.519989,31.111111,42,101.900002,100,72.0,77.800003,74.800003
20170124123000,885.599976,278.799988,272.23999,30.74074,42,91.199997,100,72.099998,77.800003,74.800003
20170124124500,885.599976,278.799988,275.519989,31.111111,42,104.300003,100,72.099998,77.800003,74.800003
20170124130000,885.599976,278.799988,282.080017,31.851855,42,92.900002,100,72.099998,77.800003,74.800003
20170124131500,885.599976,278.799988,272.23999,30.74074,42,105.099998,100,72.099998,77.800003,74.800003
20170124133000,885.599976,278.799988,285.359985,32.222221,42,86.300003,100,72.099998,77.800003,74.800003
20170124134500,885.599976,278.799988,275.519989,31.111111,42,95.199997,100,72.099998,77.800003,74.800003
20170124140000,885.599976,278.799988,282.080017,31.851855,42,97.800003,100,72.199997,77.800003,74.800003
20170124141500,885.599976,278.799988,275.519989,31.111111,42,95.300003,100,72.300003,77.800003,74.800003
20170124143000,885.599976,278.799988,275.519989,31.111111,42,98.5,100,72.400002,77.800003,74.800003
20170124144500,885.599976,278.799988,275.519989,31.111111,42,91.099998,100,72.400002,77.800003,74.800003
20170124150000,885.599976,278.799988,282.080017,31.851855,42,98.5,100,72.400002,77.800003,74.800003
20170124151500,885.599976,278.799988,282.080017,31.851855,42,91.699997,100,72.599998,77.800003,74.800003
20170124153000,885.599976,278.799988,285.359985,32.222221,42,100.599998,100,72.599998,77.800003,74.800003
20170124154500,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,72.599998,77.800003,74.800003
20170124160000,885.599976,278.799988,282.080017,31.851855,42,102.699997,100,72.699997,77.800003,74.800003
20170124161500,885.599976,278.799988,895.440002,101.111114,71,59.200001,0,73.099998,68.5,65.5
20170124163000,885.599976,278.799988,649.439941,73.333329,57,58.0,0,69.5,68.5,65.5
20170124164500,885.599976,278.799988,649.439941,73.333329,58,58.0,0,69.099998,68.5,65.5
20170124170000,885.599976,278.799988,634.679993,71.666668,57,58.0,0,68.5,68.400002,65.400002
20170124171500,885.599976,278.799988,575.639954,64.999997,54,58.0,0,68.0,68.400002,65.400002
20170124173000,885.599976,278.799988,516.599976,58.333332,52,58.799999,0,67.900002,68.400002,65.400002
20170124174500,885.599976,278.799988,462.480011,52.222225,49,58.799999,0,68.099998,68.400002,65.400002
20170124180000,885.599976,278.799988,357.519989,40.37037,45,57.599998,0,67.699997,68.400002,65.400002
20170124181500,885.599976,278.799988,323.080017,36.481484,43,57.599998,0,67.800003,68.400002,65.400002
20170124183000,885.599976,278.799988,303.399994,34.25926,42,57.599998,0,68.099998,68.400002,65.400002
20170124184500,885.599976,278.799988,318.160004,35.925927,43,57.599998,0,68.099998,68.300003,65.300003
20170124190000,885.599976,278.799988,323.080017,36.481484,44,58.299999,0,68.099998,68.300003,65.300003
20170124191500,885.599976,278.799988,300.119995,33.888889,42,95.599998,100,70.300003,79.900002,76.0
20170124193000,885.599976,278.799988,300.119995,33.888889,42,99.5,100,71.400002,79.900002,76.0
20170124194500,885.599976,278.799988,300.119995,33.888889,42,92.400002,100,71.800003,79.900002,76.0
20170124200000,885.599976,278.799988,291.919983,32.962962,42,105.099998,100,72.099998,79.900002,76.0
20170124201500,885.599976,278.799988,303.399994,34.25926,42,92.099998,100,71.699997,79.900002,76.0
20170124203000,885.599976,278.799988,303.399994,34.25926,42,96.599998,100,71.800003,79.900002,76.0
20170124204500,885.599976,278.799988,303.399994,34.25926,42,96.599998,100,72.0,79.900002,76.0
20170124210000,885.599976,278.799988,295.200012,33.333336,42,96.599998,100,72.0,79.900002,76.0
20170124211500,885.599976,278.799988,295.200012,33.333336,42,102.5,100,71.800003,79.900002,76.0
20170124213000,885.599976,278.799988,285.359985,32.222221,42,91.699997,100,72.099998,79.800003,76.0
20170124214500,885.599976,278.799988,282.080017,31.851855,42,104.800003,100,72.199997,79.900002,76.0
20170124220000,885.599976,278.799988,282.080017,31.851855,42,97.699997,100,72.199997,79.800003,76.0
20170124221500,885.599976,278.799988,291.919983,32.962962,42,93.599998,100,72.199997,79.800003,76.0
20170124223000,885.599976,278.799988,282.080017,31.851855,42,103.300003,100,72.400002,79.800003,76.0
20170124224500,885.599976,278.799988,291.919983,32.962962,42,93.0,100,72.5,79.800003,76.0
20170124230000,885.599976,278.799988,291.919983,32.962962,42,105.099998,100,72.599998,79.800003,76.0
20170124231500,885.599976,278.799988,285.359985,32.222221,42,92.400002,100,72.5,79.699997,76.0
20170124233000,885.599976,278.799988,282.080017,31.851855,42,100.300003,100,72.5,79.699997,76.0
20170124234500,885.599976,278.799988,291.919983,32.962962,42,100.300003,100,72.599998,79.699997,76.0
20170125000000,885.599976,278.799988,285.359985,32.222221,42,94.099998,100,72.599998,79.699997,76.0
20170125001500,885.599976,278.799988,282.080017,31.851855,42,105.699997,100,72.800003,79.699997,76.0
20170125003000,885.599976,278.799988,291.919983,32.962962,42,93.5,100,72.699997,79.699997,76.0
20170125004500,885.599976,278.799988,291.919983,32.962962,42,99.199997,100,72.699997,79.699997,76.0
20170125010000,885.599976,278.799988,291.919983,32.962962,42,99.199997,100,72.699997,79.699997,76.0
20170125011500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.300003,79.699997,76.0
20170125013000,885.599976,278.799988,267.319977,30.185183,41,103.800003,100,72.300003,79.699997,76.0
20170125014500,885.599976,278.799988,275.519989,31.111111,41,97.900002,100,72.300003,79.699997,76.0
20170125020000,885.599976,278.799988,275.519989,31.111111,41,88.699997,100,72.300003,79.699997,76.0
20170125021500,885.599976,278.799988,275.519989,31.111111,41,99.0,100,72.300003,79.699997,76.0
20170125023000,885.599976,278.799988,267.319977,30.185183,41,87.5,100,72.300003,79.699997,76.0
20170125024500,885.599976,278.799988,260.76001,29.444446,41,99.5,100,72.300003,79.699997,76.0
20170125030000,885.599976,278.799988,272.23999,30.74074,41,86.900002,100,72.199997,79.699997,76.0
20170125031500,885.599976,278.799988,267.319977,30.185183,41,97.199997,100,72.199997,79.699997,76.0
20170125033000,885.599976,278.799988,260.76001,29.444446,41,103.800003,100,72.300003,79.699997,76.0
20170125034500,885.599976,278.799988,267.319977,30.185183,41,92.400002,100,72.400002,79.699997,76.0
20170125040000,885.599976,278.799988,267.319977,30.185183,41,92.400002,100,72.300003,79.699997,76.0
20170125041500,885.599976,278.799988,272.23999,30.74074,41,106.699997,100,72.400002,79.699997,76.0
20170125043000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,72.5,79.699997,76.0
20170125044500,885.599976,278.799988,272.23999,30.74074,41,102.900002,100,72.400002,79.699997,76.0
20170125050000,885.599976,278.799988,267.319977,30.185183,41,93.900002,100,72.300003,79.699997,76.0
20170125051500,885.599976,278.799988,272.23999,30.74074,41,89.300003,100,72.300003,79.699997,76.0
20170125053000,885.599976,278.799988,272.23999,30.74074,41,97.0,100,72.400002,79.699997,76.0
20170125054500,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,72.400002,79.699997,76.0
20170125060000,885.599976,278.799988,267.319977,30.185183,41,86.199997,100,72.400002,79.699997,76.0
20170125061500,885.599976,278.799988,267.319977,30.185183,41,93.900002,100,72.300003,79.699997,76.0
20170125063000,885.599976,278.799988,272.23999,30.74074,41,97.400002,100,72.199997,79.699997,76.0
20170125064500,885.599976,278.799988,272.23999,30.74074,41,93.5,100,72.199997,79.699997,76.0
20170125070000,885.599976,278.799988,272.23999,30.74074,41,101.699997,100,72.300003,79.699997,76.0
20170125071500,885.599976,278.799988,267.319977,30.185183,41,97.900002,100,72.400002,79.699997,76.0
20170125073000,885.599976,278.799988,267.319977,30.185183,41,93.0,100,72.300003,79.699997,76.0
20170125074500,885.599976,278.799988,260.76001,29.444446,41,93.0,100,72.199997,79.699997,76.0
20170125080000,885.599976,278.799988,275.519989,31.111111,41,93.0,100,72.300003,79.699997,76.0
20170125081500,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,72.300003,79.699997,76.0
20170125083000,885.599976,278.799988,260.76001,29.444446,41,95.599998,100,72.300003,79.699997,76.0
20170125084500,885.599976,278.799988,272.23999,30.74074,41,95.599998,100,72.5,79.699997,76.0
20170125090000,885.599976,278.799988,260.76001,29.444446,41,95.599998,100,72.400002,79.699997,76.0
20170125091500,885.599976,278.799988,267.319977,30.185183,41,98.300003,100,72.400002,79.699997,76.0
20170125093000,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,72.5,79.699997,76.0
20170125094500,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,72.5,79.699997,76.0
20170125100000,885.599976,278.799988,260.76001,29.444446,41,104.199997,100,72.400002,79.699997,76.0
20170125101500,885.599976,278.799988,275.519989,31.111111,41,96.0,100,72.900002,79.699997,76.0
20170125103000,885.599976,278.799988,282.080017,31.851855,41,90.5,100,72.900002,79.699997,76.0
20170125104500,885.599976,278.799988,272.23999,30.74074,41,97.0,100,73.0,79.699997,76.0
20170125110000,885.599976,278.799988,272.23999,30.74074,41,94.800003,100,73.099998,79.699997,76.0
20170125111500,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,73.300003,79.699997,76.0
20170125113000,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,73.400002,79.699997,76.0
20170125114500,885.599976,278.799988,275.519989,31.111111,41,94.900002,100,73.699997,79.699997,76.0
20170125120000,885.599976,278.799988,275.519989,31.111111,41,91.099998,100,73.699997,79.699997,76.0
20170125121500,885.599976,278.799988,272.23999,30.74074,41,93.0,100,73.300003,79.699997,76.0
20170125123000,885.599976,278.799988,272.23999,30.74074,41,98.800003,100,73.300003,79.699997,76.0
20170125124500,885.599976,278.799988,282.080017,31.851855,41,95.900002,100,73.199997,79.699997,76.0
20170125130000,885.599976,278.799988,272.23999,30.74074,41,88.699997,100,73.699997,79.699997,76.0
20170125131500,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,73.699997,79.699997,76.0
20170125133000,885.599976,278.799988,272.23999,30.74074,41,86.900002,100,73.800003,79.699997,76.0
20170125134500,885.599976,278.799988,275.519989,31.111111,41,78.900002,100,73.699997,79.699997,76.0
20170125140000,885.599976,278.799988,272.23999,30.74074,41,87.5,100,73.599998,79.699997,76.0
20170125141500,885.599976,278.799988,275.519989,31.111111,41,76.800003,100,73.400002,79.699997,76.0
20170125143000,885.599976,278.799988,272.23999,30.74074,41,93.5,100,73.5,79.699997,76.0
20170125144500,885.599976,278.799988,272.23999,30.74074,41,89.099998,100,73.300003,79.699997,76.0
20170125150000,885.599976,278.799988,275.519989,31.111111,41,93.0,100,73.300003,79.699997,76.0
20170125151500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.300003,79.699997,76.0
20170125153000,885.599976,278.799988,275.519989,31.111111,41,94.199997,100,73.599998,79.699997,76.0
20170125154500,885.599976,278.799988,275.519989,31.111111,41,102.800003,100,73.699997,79.699997,76.0
20170125160000,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,73.599998,79.699997,76.0
20170125161500,885.599976,278.799988,275.519989,31.111111,41,93.0,100,73.699997,79.699997,76.0
20170125163000,885.599976,278.799988,275.519989,31.111111,41,94.400002,100,74.0,79.699997,76.0
20170125164500,885.599976,278.799988,272.23999,30.74074,41,94.400002,100,73.900002,79.699997,76.0
20170125170000,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,74.0,79.699997,76.0
20170125171500,885.599976,278.799988,275.519989,31.111111,41,94.800003,100,74.099998,79.699997,76.0
20170125173000,885.599976,278.799988,282.080017,31.851855,41,102.599998,100,74.099998,79.699997,76.0
20170125174500,885.599976,278.799988,282.080017,31.851855,41,93.199997,100,74.0,79.699997,76.0
20170125180000,885.599976,278.799988,282.080017,31.851855,41,101.800003,100,73.699997,79.699997,76.0
20170125181500,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.800003,79.699997,76.0
20170125183000,885.599976,278.799988,275.519989,31.111111,41,101.699997,100,73.800003,79.699997,76.0
20170125184500,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,74.0,79.699997,76.0
20170125190000,885.599976,278.799988,282.080017,31.851855,41,97.5,100,74.0,79.699997,76.0
20170125191500,885.599976,278.799988,282.080017,31.851855,41,97.5,100,74.199997,79.699997,76.0
20170125193000,885.599976,278.799988,282.080017,31.851855,41,90.900002,100,73.900002,79.699997,76.0
20170125194500,885.599976,278.799988,275.519989,31.111111,41,100.400002,100,73.800003,79.699997,76.0
20170125200000,885.599976,278.799988,267.319977,30.185183,41,91.400002,100,74.099998,79.699997,76.0
20170125201500,885.599976,278.799988,272.23999,30.74074,41,99.699997,100,74.400002,79.699997,76.0
20170125203000,885.599976,278.799988,272.23999,30.74074,41,105.199997,100,74.5,79.699997,76.0
20170125204500,885.599976,278.799988,275.519989,31.111111,41,96.400002,100,74.599998,79.699997,76.0
20170125210000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,74.699997,79.699997,76.0
20170125211500,885.599976,278.799988,282.080017,31.851855,41,97.300003,100,74.599998,79.699997,76.0
20170125213000,885.599976,278.799988,285.359985,32.222221,41,100.900002,100,74.699997,79.699997,76.0
20170125214500,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,74.699997,79.699997,76.0
20170125220000,885.599976,278.799988,285.359985,32.222221,41,97.699997,100,74.599998,79.699997,76.0
20170125221500,885.599976,278.799988,285.359985,32.222221,41,94.699997,100,74.599998,79.699997,76.0
20170125223000,885.599976,278.799988,275.519989,31.111111,41,91.0,100,74.5,79.699997,76.0
20170125224500,885.599976,278.799988,260.76001,29.444446,41,105.099998,100,74.300003,79.699997,76.0
20170125230000,885.599976,278.799988,267.319977,30.185183,41,91.099998,100,74.099998,79.699997,76.0
20170125231500,885.599976,278.799988,267.319977,30.185183,41,103.400002,100,74.0,79.699997,76.0
20170125233000,885.599976,278.799988,272.23999,30.74074,41,93.900002,100,74.0,79.699997,76.0
20170125234500,885.599976,278.799988,272.23999,30.74074,41,93.900002,100,74.0,79.699997,76.0
20170126000000,885.599976,278.799988,260.76001,29.444446,41,101.300003,100,73.900002,79.699997,76.0
20170126001500,885.599976,278.799988,272.23999,30.74074,42,89.900002,100,73.800003,79.699997,76.0
20170126003000,885.599976,278.799988,282.080017,31.851855,42,103.400002,100,73.699997,79.699997,76.0
20170126004500,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.599998,79.699997,76.0
20170126010000,885.599976,278.799988,275.519989,31.111111,42,94.099998,100,73.599998,79.699997,76.0
20170126011500,885.599976,278.799988,285.359985,32.222221,42,104.300003,100,73.599998,79.699997,76.0
20170126013000,885.599976,278.799988,267.319977,30.185183,42,91.099998,100,73.5,79.699997,76.0
20170126014500,885.599976,278.799988,275.519989,31.111111,42,102.599998,100,73.400002,79.699997,76.0
20170126020000,885.599976,278.799988,275.519989,31.111111,42,92.400002,100,73.300003,79.699997,76.0
20170126021500,885.599976,278.799988,282.080017,31.851855,42,98.400002,100,73.199997,79.699997,76.0
20170126023000,885.599976,278.799988,282.080017,31.851855,42,94.599998,100,73.099998,79.699997,76.0
20170126024500,885.599976,278.799988,275.519989,31.111111,42,94.599998,100,73.099998,79.699997,76.0
20170126030000,885.599976,278.799988,282.080017,31.851855,42,97.400002,100,73.199997,79.699997,76.0
20170126031500,885.599976,278.799988,285.359985,32.222221,42,90.300003,100,73.0,79.699997,76.0
20170126033000,885.599976,278.799988,282.080017,31.851855,42,103.400002,100,72.900002,79.699997,76.0
20170126034500,885.599976,278.799988,285.359985,32.222221,42,88.099998,100,73.099998,79.699997,76.0
20170126040000,885.599976,278.799988,272.23999,30.74074,42,95.900002,100,73.099998,79.699997,76.0
20170126041500,885.599976,278.799988,285.359985,32.222221,42,97.099998,100,73.099998,79.699997,76.0
20170126043000,885.599976,278.799988,285.359985,32.222221,42,90.5,100,73.300003,79.699997,76.0
20170126044500,885.599976,278.799988,285.359985,32.222221,42,101.099998,100,73.300003,79.699997,76.0
20170126050000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.400002,79.699997,76.0
20170126051500,885.599976,278.799988,285.359985,32.222221,42,106.099998,100,73.099998,79.699997,76.0
20170126053000,885.599976,278.799988,272.23999,30.74074,42,91.099998,100,73.199997,79.699997,76.0
20170126054500,885.599976,278.799988,282.080017,31.851855,42,96.099998,100,73.0,79.699997,76.0
20170126060000,885.599976,278.799988,282.080017,31.851855,42,98.199997,100,72.800003,79.699997,76.0
20170126061500,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,73.199997,79.699997,76.0
20170126063000,885.599976,278.799988,285.359985,32.222221,42,104.300003,100,73.300003,79.699997,76.0
20170126064500,885.599976,278.799988,285.359985,32.222221,42,94.699997,100,73.300003,79.699997,76.0
20170126070000,885.599976,278.799988,291.919983,32.962962,42,89.900002,100,73.300003,79.699997,76.0
20170126071500,885.599976,278.799988,291.919983,32.962962,42,104.599998,100,73.199997,79.699997,76.0
20170126073000,885.599976,278.799988,285.359985,32.222221,42,91.0,100,73.099998,79.699997,76.0
20170126074500,885.599976,278.799988,282.080017,31.851855,42,96.0,100,73.300003,79.699997,76.0
20170126080000,885.599976,278.799988,282.080017,31.851855,42,97.099998,100,73.300003,79.699997,76.0
20170126081500,885.599976,278.799988,282.080017,31.851855,42,90.099998,100,73.199997,79.699997,76.0
20170126083000,885.599976,278.799988,285.359985,32.222221,42,105.300003,100,73.199997,79.699997,76.0
20170126084500,885.599976,278.799988,282.080017,31.851855,42,93.0,100,73.300003,79.699997,76.0
20170126090000,885.599976,278.799988,285.359985,32.222221,42,93.0,100,73.099998,79.699997,76.0
20170126091500,885.599976,278.799988,275.519989,31.111111,42,100.099998,100,73.099998,79.699997,76.0
20170126093000,885.599976,278.799988,282.080017,31.851855,42,90.5,100,73.300003,79.699997,76.0
20170126094500,885.599976,278.799988,282.080017,31.851855,42,106.0,100,73.300003,79.699997,76.0
20170126100000,885.599976,278.799988,282.080017,31.851855,42,89.800003,100,73.400002,79.800003,76.0
20170126101500,885.599976,278.799988,282.080017,31.851855,42,103.900002,100,73.599998,79.800003,76.0
20170126103000,885.599976,278.799988,282.080017,31.851855,42,91.099998,100,73.699997,79.699997,76.0
20170126104500,885.599976,278.799988,272.23999,30.74074,42,106.199997,100,73.599998,79.800003,76.0
20170126110000,885.599976,278.799988,275.519989,31.111111,42,89.300003,100,73.800003,79.800003,76.0
20170126111500,885.599976,278.799988,275.519989,31.111111,42,103.599998,100,73.800003,79.699997,76.0
20170126113000,885.599976,278.799988,272.23999,30.74074,42,89.400002,100,73.699997,79.800003,76.0
20170126114500,885.599976,278.799988,275.519989,31.111111,42,105.900002,100,73.300003,79.800003,76.0
20170126120000,885.599976,278.799988,272.23999,30.74074,42,91.699997,100,73.400002,79.800003,76.0
20170126121500,885.599976,278.799988,272.23999,30.74074,42,94.699997,100,73.699997,79.800003,76.0
20170126123000,885.599976,278.799988,272.23999,30.74074,42,97.300003,100,73.699997,79.800003,76.0
20170126124500,885.599976,278.799988,275.519989,31.111111,42,90.400002,100,73.699997,79.800003,76.0
20170126130000,885.599976,278.799988,275.519989,31.111111,42,104.400002,100,73.400002,79.800003,76.0
20170126131500,885.599976,278.799988,275.519989,31.111111,42,88.699997,100,73.300003,79.800003,76.0
20170126133000,885.599976,278.799988,285.359985,32.222221,42,106.0,100,73.300003,79.900002,76.0
20170126134500,885.599976,278.799988,291.919983,32.962962,42,90.5,100,73.5,79.800003,76.0
20170126140000,885.599976,278.799988,285.359985,32.222221,42,95.800003,100,73.400002,79.800003,76.0
20170126141500,885.599976,278.799988,291.919983,32.962962,42,95.800003,100,73.400002,79.800003,76.0
20170126143000,885.599976,278.799988,282.080017,31.851855,42,88.699997,100,73.699997,79.800003,76.0
20170126144500,885.599976,278.799988,285.359985,32.222221,42,104.300003,100,73.5,79.800003,76.0
20170126150000,885.599976,278.799988,282.080017,31.851855,42,90.800003,100,73.599998,79.800003,76.0
20170126151500,885.599976,278.799988,285.359985,32.222221,42,96.599998,100,73.699997,79.800003,76.0
20170126153000,885.599976,278.799988,282.080017,31.851855,42,95.0,100,73.699997,79.800003,76.0
20170126154500,885.599976,278.799988,275.519989,31.111111,42,93.699997,100,73.699997,79.800003,76.0
20170126160000,885.599976,278.799988,282.080017,31.851855,42,98.0,100,73.800003,79.800003,76.0
20170126161500,885.599976,278.799988,272.23999,30.74074,42,90.400002,100,74.0,79.800003,76.0
20170126163000,885.599976,278.799988,282.080017,31.851855,42,92.900002,100,74.099998,79.800003,76.0
20170126164500,885.599976,278.799988,272.23999,30.74074,42,106.0,100,74.099998,79.800003,76.0
20170126170000,885.599976,278.799988,282.080017,31.851855,42,90.599998,100,74.199997,79.800003,76.0
20170126171500,885.599976,278.799988,282.080017,31.851855,42,99.599998,100,74.099998,79.800003,76.0
20170126173000,885.599976,278.799988,275.519989,31.111111,42,93.599998,100,74.099998,79.800003,76.0
20170126174500,885.599976,278.799988,285.359985,32.222221,42,98.400002,100,74.099998,79.800003,76.0
20170126180000,885.599976,278.799988,285.359985,32.222221,42,104.300003,100,73.800003,79.800003,76.0
20170126181500,885.599976,278.799988,282.080017,31.851855,42,102.199997,100,73.699997,79.800003,76.0
20170126183000,885.599976,278.799988,275.519989,31.111111,42,102.199997,100,73.900002,79.800003,76.0
20170126184500,885.599976,278.799988,285.359985,32.222221,42,91.800003,100,73.800003,79.800003,76.0
20170126190000,885.599976,278.799988,285.359985,32.222221,42,91.800003,100,74.300003,79.800003,76.0
20170126191500,885.599976,278.799988,282.080017,31.851855,42,91.800003,100,74.0,79.800003,76.0
20170126193000,885.599976,278.799988,282.080017,31.851855,42,93.400002,100,74.0,79.800003,76.0
20170126194500,885.599976,278.799988,291.919983,32.962962,42,101.0,100,74.0,79.800003,76.0
20170126200000,885.599976,278.799988,285.359985,32.222221,42,105.099998,100,74.099998,79.800003,76.0
20170126201500,885.599976,278.799988,285.359985,32.222221,42,103.5,100,74.400002,79.800003,76.0
20170126203000,885.599976,278.799988,282.080017,31.851855,42,103.5,100,74.099998,79.800003,76.0
20170126204500,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,74.099998,79.800003,76.0
20170126210000,885.599976,278.799988,282.080017,31.851855,42,105.099998,100,74.099998,79.699997,76.0
20170126211500,885.599976,278.799988,272.23999,30.74074,42,105.099998,100,74.300003,79.800003,76.0
20170126213000,885.599976,278.799988,285.359985,32.222221,42,105.099998,100,74.199997,79.800003,76.0
20170126214500,885.599976,278.799988,282.080017,31.851855,42,100.400002,100,74.0,79.699997,76.0
20170126220000,885.599976,278.799988,282.080017,31.851855,42,97.199997,100,74.300003,79.699997,76.0
20170126221500,885.599976,278.799988,285.359985,32.222221,42,93.0,100,74.199997,79.699997,76.0
20170126223000,885.599976,278.799988,282.080017,31.851855,42,96.5,100,74.5,79.699997,76.0
20170126224500,885.599976,278.799988,282.080017,31.851855,42,102.5,100,74.599998,79.699997,76.0
20170126230000,885.599976,278.799988,282.080017,31.851855,42,89.199997,100,74.199997,79.699997,76.0
20170126231500,885.599976,278.799988,275.519989,31.111111,42,94.599998,100,74.099998,79.699997,76.0
20170126233000,885.599976,278.799988,282.080017,31.851855,42,97.300003,100,74.400002,79.699997,76.0
20170126234500,885.599976,278.799988,282.080017,31.851855,42,101.0,100,74.5,79.699997,76.0
20170127000000,885.599976,278.799988,282.080017,31.851855,42,101.0,100,74.5,79.699997,76.0
20170127001500,885.599976,278.799988,275.519989,31.111111,42,101.0,100,74.5,79.699997,76.0
20170127003000,885.599976,278.799988,272.23999,30.74074,42,98.400002,100,74.5,79.699997,76.0
20170127004500,885.599976,278.799988,285.359985,32.222221,42,90.5,100,74.400002,79.699997,76.0
20170127010000,885.599976,278.799988,267.319977,30.185183,42,97.900002,100,74.199997,79.699997,76.0
20170127011500,885.599976,278.799988,267.319977,30.185183,42,101.0,100,73.800003,79.699997,76.0
20170127013000,885.599976,278.799988,272.23999,30.74074,42,101.0,100,73.599998,79.699997,76.0
20170127014500,885.599976,278.799988,285.359985,32.222221,42,101.0,100,73.599998,79.699997,76.0
20170127020000,885.599976,278.799988,275.519989,31.111111,42,94.900002,100,73.5,79.699997,76.0
20170127021500,885.599976,278.799988,272.23999,30.74074,42,92.800003,100,73.300003,79.699997,76.0
20170127023000,885.599976,278.799988,275.519989,31.111111,42,97.699997,100,73.300003,79.699997,76.0
20170127024500,885.599976,278.799988,285.359985,32.222221,42,99.300003,100,73.300003,79.699997,76.0
20170127030000,885.599976,278.799988,291.919983,32.962962,42,99.300003,100,73.800003,79.699997,76.0
20170127031500,885.599976,278.799988,291.919983,32.962962,42,95.900002,100,73.900002,79.699997,76.0
20170127033000,885.599976,278.799988,285.359985,32.222221,42,92.0,100,74.0,79.699997,76.0
20170127034500,885.599976,278.799988,282.080017,31.851855,42,99.0,100,74.0,79.699997,76.0
20170127040000,885.599976,278.799988,282.080017,31.851855,42,99.0,100,74.099998,79.699997,76.0
20170127041500,885.599976,278.799988,285.359985,32.222221,42,96.900002,100,74.099998,79.699997,76.0
20170127043000,885.599976,278.799988,291.919983,32.962962,42,92.199997,100,74.099998,79.699997,76.0
20170127044500,885.599976,278.799988,285.359985,32.222221,42,98.400002,100,74.0,79.800003,76.0
20170127050000,885.599976,278.799988,285.359985,32.222221,42,98.400002,100,74.0,79.800003,76.0
20170127051500,885.599976,278.799988,291.919983,32.962962,42,95.800003,100,74.099998,79.800003,76.0
20170127053000,885.599976,278.799988,285.359985,32.222221,42,88.599998,100,73.900002,79.800003,76.0
20170127054500,885.599976,278.799988,285.359985,32.222221,42,91.099998,100,73.599998,79.800003,76.0
20170127060000,885.599976,278.799988,275.519989,31.111111,42,93.300003,100,73.400002,79.800003,76.0
20170127061500,885.599976,278.799988,291.919983,32.962962,42,82.599998,100,73.199997,79.800003,76.0
20170127063000,885.599976,278.799988,285.359985,32.222221,42,87.400002,100,72.900002,79.800003,76.0
20170127064500,885.599976,278.799988,285.359985,32.222221,42,82.599998,100,72.699997,79.800003,76.0
20170127070000,885.599976,278.799988,275.519989,31.111111,42,89.199997,100,72.300003,79.699997,76.0
20170127071500,885.599976,278.799988,291.919983,32.962962,42,91.099998,100,72.199997,79.800003,76.0
20170127073000,885.599976,278.799988,291.919983,32.962962,42,88.300003,100,72.099998,79.699997,76.0
20170127074500,885.599976,278.799988,285.359985,32.222221,42,88.300003,100,72.0,79.800003,76.0
20170127080000,885.599976,278.799988,285.359985,32.222221,42,94.099998,100,71.900002,79.800003,76.0
20170127081500,885.599976,278.799988,285.359985,32.222221,42,96.599998,100,71.900002,79.800003,76.0
20170127083000,885.599976,278.799988,282.080017,31.851855,42,94.800003,100,72.0,79.800003,76.0
20170127084500,885.599976,278.799988,285.359985,32.222221,42,89.800003,100,72.0,79.800003,76.0
20170127090000,885.599976,278.799988,295.200012,33.333336,42,95.099998,100,72.5,79.800003,76.0
20170127091500,885.599976,278.799988,282.080017,31.851855,42,97.199997,100,72.400002,79.800003,76.0
20170127093000,885.599976,278.799988,285.359985,32.222221,42,94.900002,100,72.5,79.800003,76.0
20170127094500,885.599976,278.799988,295.200012,33.333336,42,89.900002,100,72.699997,79.699997,76.0
20170127100000,885.599976,278.799988,291.919983,32.962962,42,96.5,100,72.900002,79.699997,76.0
20170127101500,885.599976,278.799988,285.359985,32.222221,42,101.0,100,72.800003,79.699997,76.0
20170127103000,885.599976,278.799988,275.519989,31.111111,42,103.5,100,72.599998,79.699997,76.0
20170127104500,885.599976,278.799988,275.519989,31.111111,42,101.900002,100,72.400002,79.800003,76.0
20170127110000,885.599976,278.799988,282.080017,31.851855,42,103.400002,100,72.300003,79.800003,76.0
20170127111500,885.599976,278.799988,260.76001,29.444446,40,103.400002,100,72.5,79.900002,76.0
20170127113000,885.599976,278.799988,267.319977,30.185183,41,101.900002,100,72.199997,79.800003,76.0
20170127114500,885.599976,278.799988,272.23999,30.74074,41,103.599998,100,72.400002,79.800003,76.0
20170127120000,885.599976,278.799988,275.519989,31.111111,41,101.400002,100,72.400002,79.800003,76.0
