PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127121500,885.599976,278.799988,257.480011,29.074076,41,99.199997,100,72.900002,79.800003,76.0
20170127123000,885.599976,278.799988,275.519989,31.111111,41,97.5,100,73.099998,79.900002,76.0
20170127124500,885.599976,278.799988,272.23999,30.74074,41,93.0,100,73.0,79.800003,76.0
20170127130000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,73.199997,79.900002,76.0
20170127131500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,73.099998,79.800003,76.0
20170127133000,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,73.400002,79.900002,76.0
20170127134500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,73.5,79.900002,76.0
20170127140000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,73.300003,79.900002,76.0
20170127141500,885.599976,278.799988,267.319977,30.185183,41,105.099998,100,73.099998,79.900002,76.0
20170127143000,885.599976,278.799988,272.23999,30.74074,41,99.199997,100,73.400002,79.900002,76.0
20170127144500,885.599976,278.799988,272.23999,30.74074,41,99.199997,100,73.199997,79.900002,76.0
20170127150000,885.599976,278.799988,272.23999,30.74074,41,106.0,100,73.599998,79.900002,76.0
20170127151500,885.599976,278.799988,260.76001,29.444446,41,103.5,100,73.400002,79.900002,76.0
20170127153000,885.599976,278.799988,272.23999,30.74074,41,105.099998,100,73.199997,79.800003,76.0
20170127154500,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,73.599998,79.900002,76.0
20170127160000,885.599976,278.799988,267.319977,30.185183,41,100.199997,100,73.599998,79.900002,76.0
20170127161500,885.599976,278.799988,267.319977,30.185183,41,104.800003,100,73.800003,79.800003,76.0
20170127163000,885.599976,278.799988,272.23999,30.74074,41,103.5,100,73.699997,79.900002,76.0
20170127164500,885.599976,278.799988,282.080017,31.851855,41,96.0,100,73.800003,79.900002,76.0
20170127170000,885.599976,278.799988,272.23999,30.74074,41,97.099998,100,73.699997,79.900002,76.0
20170127171500,885.599976,278.799988,275.519989,31.111111,41,99.599998,100,73.800003,79.900002,76.0
20170127173000,885.599976,278.799988,272.23999,30.74074,41,101.900002,100,73.800003,79.900002,76.0
20170127174500,885.599976,278.799988,272.23999,30.74074,41,103.5,100,73.599998,79.900002,76.0
20170127180000,885.599976,278.799988,275.519989,31.111111,41,103.5,100,73.300003,79.900002,76.0
20170127181500,885.599976,278.799988,282.080017,31.851855,41,96.599998,100,73.699997,79.900002,76.0
20170127183000,885.599976,278.799988,272.23999,30.74074,41,99.800003,100,73.699997,79.900002,76.0
20170127184500,885.599976,278.799988,275.519989,31.111111,41,101.900002,100,73.800003,79.900002,76.0
20170127190000,885.599976,278.799988,272.23999,30.74074,41,101.900002,100,73.800003,79.900002,76.0
20170127191500,885.599976,278.799988,272.23999,30.74074,41,103.0,100,73.5,79.900002,76.0
20170127193000,885.599976,278.799988,267.319977,30.185183,41,103.0,100,73.699997,79.900002,76.0
20170127194500,885.599976,278.799988,275.519989,31.111111,41,103.0,100,73.900002,79.900002,76.0
20170127200000,885.599976,278.799988,275.519989,31.111111,41,101.900002,100,74.0,79.900002,76.0
20170127201500,885.599976,278.799988,272.23999,30.74074,41,98.5,100,74.300003,79.900002,76.0
20170127203000,885.599976,278.799988,282.080017,31.851855,41,94.900002,100,73.900002,79.800003,76.0
20170127204500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.800003,79.900002,76.0
20170127210000,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,73.800003,79.800003,76.0
20170127211500,885.599976,278.799988,275.519989,31.111111,41,92.699997,100,73.900002,79.699997,76.0
20170127213000,885.599976,278.799988,282.080017,31.851855,41,99.0,100,73.900002,79.800003,76.0
20170127214500,885.599976,278.799988,272.23999,30.74074,41,101.900002,100,73.599998,79.800003,76.0
20170127220000,885.599976,278.799988,267.319977,30.185183,41,101.900002,100,73.599998,79.699997,76.0
20170127221500,885.599976,278.799988,267.319977,30.185183,41,101.900002,100,73.599998,79.699997,76.0
20170127223000,885.599976,278.799988,267.319977,30.185183,41,103.5,100,73.699997,79.699997,76.0
20170127224500,885.599976,278.799988,275.519989,31.111111,41,103.5,100,73.800003,79.699997,76.0
20170127230000,885.599976,278.799988,272.23999,30.74074,41,101.199997,100,73.699997,79.699997,76.0
20170127231500,885.599976,278.799988,272.23999,30.74074,41,98.0,100,73.900002,79.699997,76.0
20170127233000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,73.800003,79.699997,76.0
20170127234500,885.599976,278.799988,272.23999,30.74074,41,92.300003,100,73.800003,79.699997,76.0
20170128000000,885.599976,278.799988,275.519989,31.111111,41,98.699997,100,73.800003,79.699997,76.0
20170128001500,885.599976,278.799988,275.519989,31.111111,41,102.699997,100,73.699997,79.699997,76.0
20170128003000,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,73.5,79.699997,76.0
20170128004500,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,73.599998,79.699997,76.0
20170128010000,885.599976,278.799988,272.23999,30.74074,41,102.699997,100,73.5,79.699997,76.0
20170128011500,885.599976,278.799988,267.319977,30.185183,41,99.099998,100,73.5,79.699997,76.0
20170128013000,885.599976,278.799988,272.23999,30.74074,41,100.400002,100,73.400002,79.699997,76.0
20170128014500,885.599976,278.799988,267.319977,30.185183,41,104.300003,100,73.400002,79.699997,76.0
20170128020000,885.599976,278.799988,267.319977,30.185183,41,104.300003,100,73.400002,79.699997,76.0
20170128021500,885.599976,278.799988,260.76001,29.444446,41,99.699997,100,73.300003,79.699997,76.0
20170128023000,885.599976,278.799988,267.319977,30.185183,41,96.699997,100,73.400002,79.699997,76.0
20170128024500,885.599976,278.799988,267.319977,30.185183,41,93.0,100,73.400002,79.699997,76.0
20170128030000,885.599976,278.799988,267.319977,30.185183,41,95.900002,100,73.300003,79.699997,76.0
20170128031500,885.599976,278.799988,267.319977,30.185183,41,99.5,100,73.599998,79.699997,76.0
20170128033000,885.599976,278.799988,260.76001,29.444446,41,101.900002,100,73.300003,79.699997,76.0
20170128034500,885.599976,278.799988,267.319977,30.185183,41,101.900002,100,73.099998,79.699997,76.0
20170128040000,885.599976,278.799988,260.76001,29.444446,41,101.900002,100,73.300003,79.699997,76.0
20170128041500,885.599976,278.799988,260.76001,29.444446,41,97.300003,100,73.699997,79.699997,76.0
20170128043000,885.599976,278.799988,267.319977,30.185183,41,92.300003,100,73.5,79.699997,76.0
20170128044500,885.599976,278.799988,267.319977,30.185183,41,95.900002,100,73.300003,79.699997,76.0
20170128050000,885.599976,278.799988,267.319977,30.185183,41,100.199997,100,73.199997,79.699997,76.0
20170128051500,885.599976,278.799988,260.76001,29.444446,41,100.199997,100,73.800003,79.699997,76.0
20170128053000,885.599976,278.799988,267.319977,30.185183,41,98.099998,100,73.5,79.699997,76.0
20170128054500,885.599976,278.799988,267.319977,30.185183,41,92.300003,100,73.5,79.699997,76.0
20170128060000,885.599976,278.799988,267.319977,30.185183,41,104.0,100,73.400002,79.699997,76.0
20170128061500,885.599976,278.799988,267.319977,30.185183,41,100.599998,100,73.400002,79.699997,76.0
20170128063000,885.599976,278.799988,272.23999,30.74074,41,92.400002,100,73.300003,79.699997,76.0
20170128064500,885.599976,278.799988,272.23999,30.74074,41,96.599998,100,73.199997,79.699997,76.0
20170128070000,885.599976,278.799988,275.519989,31.111111,41,99.599998,100,73.199997,79.699997,76.0
20170128071500,885.599976,278.799988,272.23999,30.74074,41,99.599998,100,73.0,79.699997,76.0
20170128073000,885.599976,278.799988,267.319977,30.185183,41,91.400002,100,73.199997,79.699997,76.0
20170128074500,885.599976,278.799988,272.23999,30.74074,41,95.800003,100,73.199997,79.699997,76.0
20170128080000,885.599976,278.799988,272.23999,30.74074,41,99.0,100,73.300003,79.699997,76.0
20170128081500,885.599976,278.799988,275.519989,31.111111,41,100.199997,100,73.400002,79.699997,76.0
20170128083000,885.599976,278.799988,272.23999,30.74074,41,93.599998,100,73.599998,79.699997,76.0
20170128084500,885.599976,278.799988,275.519989,31.111111,41,87.5,100,73.599998,79.699997,76.0
20170128090000,885.599976,278.799988,272.23999,30.74074,41,88.900002,100,73.300003,79.699997,76.0
20170128091500,885.599976,278.799988,272.23999,30.74074,41,88.900002,100,73.099998,79.699997,76.0
20170128093000,885.599976,278.799988,275.519989,31.111111,41,84.199997,100,72.900002,79.699997,76.0
20170128094500,885.599976,278.799988,275.519989,31.111111,41,78.300003,100,72.900002,79.699997,76.0
20170128100000,885.599976,278.799988,275.519989,31.111111,41,79.199997,100,72.800003,79.699997,76.0
20170128101500,885.599976,278.799988,272.23999,30.74074,41,85.599998,100,72.699997,79.699997,76.0
20170128103000,885.599976,278.799988,275.519989,31.111111,41,85.599998,100,72.699997,79.699997,76.0
20170128104500,885.599976,278.799988,275.519989,31.111111,41,82.5,100,72.699997,79.699997,76.0
20170128110000,885.599976,278.799988,275.519989,31.111111,41,77.300003,100,72.800003,79.699997,76.0
20170128111500,885.599976,278.799988,275.519989,31.111111,41,79.599998,100,72.699997,79.699997,76.0
20170128113000,885.599976,278.799988,272.23999,30.74074,41,87.300003,100,72.699997,79.699997,76.0
20170128114500,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,72.900002,79.699997,76.0
20170128120000,885.599976,278.799988,275.519989,31.111111,41,83.099998,100,72.699997,79.699997,76.0
20170128121500,885.599976,278.799988,272.23999,30.74074,41,82.099998,100,72.599998,79.699997,76.0
20170128123000,885.599976,278.799988,275.519989,31.111111,41,91.0,100,72.699997,79.699997,76.0
20170128124500,885.599976,278.799988,282.080017,31.851855,41,91.0,100,72.599998,79.699997,76.0
20170128130000,885.599976,278.799988,275.519989,31.111111,41,82.0,100,72.599998,79.699997,76.0
20170128131500,885.599976,278.799988,275.519989,31.111111,41,88.300003,100,72.099998,79.699997,76.0
20170128133000,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,71.699997,79.800003,76.0
20170128134500,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,71.699997,79.800003,76.0
20170128140000,885.599976,278.799988,285.359985,32.222221,41,82.199997,100,71.900002,79.800003,76.0
20170128141500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,71.699997,79.800003,76.0
20170128143000,885.599976,278.799988,282.080017,31.851855,41,88.0,100,71.800003,79.800003,76.0
20170128144500,885.599976,278.799988,275.519989,31.111111,41,82.099998,100,71.800003,79.800003,76.0
20170128150000,885.599976,278.799988,272.23999,30.74074,41,86.199997,100,72.0,79.800003,76.0
20170128151500,885.599976,278.799988,267.319977,30.185183,41,92.900002,100,72.099998,79.699997,76.0
20170128153000,885.599976,278.799988,267.319977,30.185183,41,90.900002,100,71.699997,79.699997,76.0
20170128154500,885.599976,278.799988,272.23999,30.74074,41,86.800003,100,71.699997,79.800003,76.0
20170128160000,885.599976,278.799988,275.519989,31.111111,41,90.599998,100,71.800003,79.800003,76.0
20170128161500,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,71.800003,79.800003,76.0
20170128163000,885.599976,278.799988,272.23999,30.74074,41,86.800003,100,71.900002,79.800003,76.0
20170128164500,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.099998,79.699997,76.0
20170128170000,885.599976,278.799988,272.23999,30.74074,41,94.699997,100,72.5,79.699997,76.0
20170128171500,885.599976,278.799988,267.319977,30.185183,41,93.300003,100,72.5,79.699997,76.0
20170128173000,885.599976,278.799988,272.23999,30.74074,41,85.0,100,72.599998,79.699997,76.0
20170128174500,885.599976,278.799988,267.319977,30.185183,41,93.0,100,72.400002,79.699997,76.0
20170128180000,885.599976,278.799988,267.319977,30.185183,41,96.599998,100,72.199997,79.699997,76.0
20170128181500,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,72.199997,79.699997,76.0
20170128183000,885.599976,278.799988,272.23999,30.74074,41,86.900002,100,72.099998,79.699997,76.0
20170128184500,885.599976,278.799988,267.319977,30.185183,41,95.300003,100,72.199997,79.699997,76.0
20170128190000,885.599976,278.799988,275.519989,31.111111,41,88.599998,100,72.599998,79.699997,76.0
20170128191500,885.599976,278.799988,267.319977,30.185183,41,85.599998,100,72.199997,79.699997,76.0
20170128193000,885.599976,278.799988,267.319977,30.185183,41,93.0,100,72.099998,79.699997,76.0
20170128194500,885.599976,278.799988,267.319977,30.185183,41,93.0,100,72.199997,79.699997,76.0
20170128200000,885.599976,278.799988,267.319977,30.185183,41,84.400002,100,72.0,79.699997,76.0
20170128201500,885.599976,278.799988,272.23999,30.74074,41,86.900002,100,71.900002,79.699997,76.0
20170128203000,885.599976,278.799988,267.319977,30.185183,41,91.099998,100,71.800003,79.699997,76.0
20170128204500,885.599976,278.799988,272.23999,30.74074,41,82.5,100,71.699997,79.699997,76.0
20170128210000,885.599976,278.799988,267.319977,30.185183,41,85.099998,100,71.599998,79.699997,76.0
20170128211500,885.599976,278.799988,260.76001,29.444446,41,97.599998,100,71.599998,79.699997,76.0
20170128213000,885.599976,278.799988,260.76001,29.444446,41,105.0,100,71.699997,79.699997,76.0
20170128214500,885.599976,278.799988,260.76001,29.444446,41,94.099998,100,71.800003,79.699997,76.0
20170128220000,885.599976,278.799988,267.319977,30.185183,41,94.099998,100,71.699997,79.699997,76.0
20170128221500,885.599976,278.799988,267.319977,30.185183,41,94.099998,100,71.800003,79.699997,76.0
20170128223000,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,71.699997,79.699997,76.0
20170128224500,885.599976,278.799988,275.519989,31.111111,41,93.5,100,71.699997,79.699997,76.0
20170128230000,885.599976,278.799988,282.080017,31.851855,41,85.400002,100,71.599998,79.699997,76.0
20170128231500,885.599976,278.799988,282.080017,31.851855,41,81.099998,100,71.599998,79.699997,76.0
20170128233000,885.599976,278.799988,285.359985,32.222221,41,85.599998,100,71.599998,79.699997,76.0
20170128234500,885.599976,278.799988,282.080017,31.851855,41,85.599998,100,71.599998,79.699997,76.0
20170129000000,885.599976,278.799988,282.080017,31.851855,41,79.900002,100,72.099998,79.699997,76.0
20170129001500,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,72.099998,79.699997,76.0
20170129003000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,71.599998,79.699997,76.0
20170129004500,885.599976,278.799988,285.359985,32.222221,41,80.599998,100,71.599998,79.699997,76.0
20170129010000,885.599976,278.799988,282.080017,31.851855,41,79.199997,100,71.599998,79.699997,76.0
20170129011500,885.599976,278.799988,275.519989,31.111111,41,82.0,100,71.599998,79.699997,76.0
20170129013000,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,71.599998,79.699997,76.0
20170129014500,885.599976,278.799988,282.080017,31.851855,41,86.199997,100,71.699997,79.699997,76.0
20170129020000,885.599976,278.799988,282.080017,31.851855,41,91.900002,100,71.800003,79.699997,76.0
20170129021500,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,71.699997,79.699997,76.0
20170129023000,885.599976,278.799988,272.23999,30.74074,41,96.199997,100,71.699997,79.699997,76.0
20170129024500,885.599976,278.799988,272.23999,30.74074,41,89.800003,100,71.699997,79.699997,76.0
20170129030000,885.599976,278.799988,272.23999,30.74074,41,81.599998,100,71.800003,79.699997,76.0
20170129031500,885.599976,278.799988,272.23999,30.74074,41,88.699997,100,71.800003,79.699997,76.0
20170129033000,885.599976,278.799988,282.080017,31.851855,41,97.0,100,71.900002,79.699997,76.0
20170129034500,885.599976,278.799988,282.080017,31.851855,41,81.800003,100,71.699997,79.699997,76.0
20170129040000,885.599976,278.799988,282.080017,31.851855,41,88.099998,100,71.599998,79.699997,76.0
20170129041500,885.599976,278.799988,285.359985,32.222221,41,82.5,100,71.699997,79.699997,76.0
20170129043000,885.599976,278.799988,285.359985,32.222221,41,76.199997,100,71.599998,79.699997,76.0
20170129044500,885.599976,278.799988,282.080017,31.851855,41,80.199997,100,71.599998,79.699997,76.0
20170129050000,885.599976,278.799988,291.919983,32.962962,41,82.0,100,71.300003,79.699997,76.0
20170129051500,885.599976,278.799988,291.919983,32.962962,41,80.099998,100,71.199997,79.699997,76.0
20170129053000,885.599976,278.799988,291.919983,32.962962,41,76.300003,100,71.300003,79.699997,76.0
20170129054500,885.599976,278.799988,291.919983,32.962962,41,79.099998,100,71.599998,79.699997,76.0
20170129060000,885.599976,278.799988,282.080017,31.851855,41,87.400002,100,72.0,79.699997,76.0
20170129061500,885.599976,278.799988,285.359985,32.222221,41,83.199997,100,71.199997,79.699997,76.0
20170129063000,885.599976,278.799988,282.080017,31.851855,41,86.800003,100,71.0,79.699997,76.0
20170129064500,885.599976,278.799988,291.919983,32.962962,41,80.0,100,71.0,79.699997,76.0
20170129070000,885.599976,278.799988,285.359985,32.222221,41,77.199997,100,70.900002,79.699997,76.0
20170129071500,885.599976,278.799988,291.919983,32.962962,41,77.199997,100,71.300003,79.699997,76.0
20170129073000,885.599976,278.799988,291.919983,32.962962,41,79.300003,100,70.800003,79.699997,76.0
20170129074500,885.599976,278.799988,291.919983,32.962962,41,82.0,100,70.800003,79.699997,76.0
20170129080000,885.599976,278.799988,291.919983,32.962962,41,82.0,100,71.0,79.699997,76.0
20170129081500,885.599976,278.799988,282.080017,31.851855,41,80.599998,100,71.099998,79.699997,76.0
20170129083000,885.599976,278.799988,275.519989,31.111111,41,78.900002,100,71.099998,79.699997,76.0
20170129084500,885.599976,278.799988,275.519989,31.111111,41,80.599998,100,71.199997,79.699997,76.0
20170129090000,885.599976,278.799988,275.519989,31.111111,41,80.599998,100,71.300003,79.699997,76.0
20170129091500,885.599976,278.799988,282.080017,31.851855,41,89.0,100,71.599998,79.699997,76.0
20170129093000,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,71.699997,79.699997,76.0
20170129094500,885.599976,278.799988,282.080017,31.851855,41,82.5,100,71.400002,79.699997,76.0
20170129100000,885.599976,278.799988,272.23999,30.74074,41,81.099998,100,71.5,79.699997,76.0
20170129101500,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,71.699997,79.699997,76.0
20170129103000,885.599976,278.799988,272.23999,30.74074,41,93.5,100,71.599998,79.699997,76.0
20170129104500,885.599976,278.799988,275.519989,31.111111,41,84.900002,100,71.699997,79.699997,76.0
20170129110000,885.599976,278.799988,272.23999,30.74074,41,84.900002,100,71.599998,79.699997,76.0
20170129111500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,71.599998,79.699997,76.0
20170129113000,885.599976,278.799988,267.319977,30.185183,41,106.0,100,71.699997,79.699997,76.0
20170129114500,885.599976,278.799988,267.319977,30.185183,41,97.199997,100,71.900002,79.699997,76.0
20170129120000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,71.900002,79.699997,76.0
20170129121500,885.599976,278.799988,272.23999,30.74074,41,101.0,100,71.800003,79.699997,76.0
20170129123000,885.599976,278.799988,267.319977,30.185183,41,90.0,100,71.800003,79.699997,76.0
20170129124500,885.599976,278.799988,275.519989,31.111111,41,106.0,100,71.699997,79.699997,76.0
20170129130000,885.599976,278.799988,267.319977,30.185183,41,92.199997,100,71.5,79.699997,76.0
20170129131500,885.599976,278.799988,267.319977,30.185183,41,99.699997,100,71.599998,79.699997,76.0
20170129133000,885.599976,278.799988,267.319977,30.185183,41,92.900002,100,71.699997,79.699997,76.0
20170129134500,885.599976,278.799988,267.319977,30.185183,41,98.300003,100,71.800003,79.699997,76.0
20170129140000,885.599976,278.799988,260.76001,29.444446,41,95.099998,100,71.900002,79.699997,76.0
20170129141500,885.599976,278.799988,272.23999,30.74074,41,103.0,100,72.0,79.699997,76.0
20170129143000,885.599976,278.799988,267.319977,30.185183,41,91.699997,100,72.199997,79.699997,76.0
20170129144500,885.599976,278.799988,275.519989,31.111111,41,100.300003,100,72.599998,79.699997,76.0
20170129150000,885.599976,278.799988,272.23999,30.74074,41,94.099998,100,72.699997,79.699997,76.0
20170129151500,885.599976,278.799988,267.319977,30.185183,41,96.300003,100,72.900002,79.699997,76.0
20170129153000,885.599976,278.799988,282.080017,31.851855,41,95.300003,100,73.0,79.699997,76.0
20170129154500,885.599976,278.799988,267.319977,30.185183,41,102.199997,100,73.099998,79.699997,76.0
20170129160000,885.599976,278.799988,272.23999,30.74074,41,90.699997,100,73.099998,79.699997,76.0
20170129161500,885.599976,278.799988,275.519989,31.111111,41,106.900002,100,73.099998,79.699997,76.0
20170129163000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,72.800003,79.699997,76.0
20170129164500,885.599976,278.799988,267.319977,30.185183,41,106.800003,100,72.599998,79.699997,76.0
20170129170000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,72.699997,79.699997,76.0
20170129171500,885.599976,278.799988,272.23999,30.74074,41,98.699997,100,73.199997,79.699997,76.0
20170129173000,885.599976,278.799988,272.23999,30.74074,41,93.0,100,73.0,79.699997,76.0
20170129174500,885.599976,278.799988,267.319977,30.185183,41,95.599998,100,73.099998,79.699997,76.0
20170129180000,885.599976,278.799988,275.519989,31.111111,41,93.599998,100,72.800003,79.699997,76.0
20170129181500,885.599976,278.799988,275.519989,31.111111,41,100.199997,100,72.699997,79.699997,76.0
20170129183000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,72.699997,79.699997,76.0
20170129184500,885.599976,278.799988,272.23999,30.74074,41,107.599998,100,72.800003,79.699997,76.0
20170129190000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,72.900002,79.699997,76.0
20170129191500,885.599976,278.799988,282.080017,31.851855,41,96.699997,100,73.099998,79.699997,76.0
20170129193000,885.599976,278.799988,282.080017,31.851855,41,91.099998,100,73.099998,79.699997,76.0
20170129194500,885.599976,278.799988,282.080017,31.851855,41,107.300003,100,73.099998,79.699997,76.0
20170129200000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,73.099998,79.699997,76.0
20170129201500,885.599976,278.799988,282.080017,31.851855,41,106.300003,100,73.5,79.699997,76.0
20170129203000,885.599976,278.799988,282.080017,31.851855,41,90.400002,100,73.5,79.699997,76.0
20170129204500,885.599976,278.799988,282.080017,31.851855,41,104.400002,100,73.400002,79.699997,76.0
20170129210000,885.599976,278.799988,275.519989,31.111111,41,94.5,100,73.5,79.699997,76.0
20170129211500,885.599976,278.799988,272.23999,30.74074,41,96.099998,100,73.599998,79.699997,76.0
20170129213000,885.599976,278.799988,282.080017,31.851855,41,99.599998,100,73.400002,79.699997,76.0
20170129214500,885.599976,278.799988,272.23999,30.74074,41,95.199997,100,73.300003,79.699997,76.0
20170129220000,885.599976,278.799988,272.23999,30.74074,41,100.199997,100,73.400002,79.699997,76.0
20170129221500,885.599976,278.799988,282.080017,31.851855,41,94.400002,100,73.599998,79.699997,76.0
20170129223000,885.599976,278.799988,282.080017,31.851855,41,103.599998,100,73.699997,79.699997,76.0
20170129224500,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,73.599998,79.699997,76.0
20170129230000,885.599976,278.799988,282.080017,31.851855,41,95.599998,100,73.599998,79.699997,76.0
20170129231500,885.599976,278.799988,275.519989,31.111111,41,99.599998,100,73.300003,79.699997,76.0
20170129233000,885.599976,278.799988,272.23999,30.74074,41,103.5,100,73.199997,79.699997,76.0
20170129234500,885.599976,278.799988,282.080017,31.851855,41,106.900002,100,73.300003,79.699997,76.0
20170130000000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,73.300003,79.699997,76.0
20170130001500,885.599976,278.799988,282.080017,31.851855,41,93.800003,100,73.199997,79.699997,76.0
20170130003000,885.599976,278.799988,282.080017,31.851855,41,106.0,100,73.099998,79.699997,76.0
20170130004500,885.599976,278.799988,285.359985,32.222221,41,95.300003,100,73.099998,79.699997,76.0
20170130010000,885.599976,278.799988,275.519989,31.111111,41,89.400002,100,73.099998,79.699997,76.0
20170130011500,885.599976,278.799988,275.519989,31.111111,41,101.900002,100,72.800003,79.699997,76.0
20170130013000,885.599976,278.799988,275.519989,31.111111,41,106.0,100,72.900002,79.699997,76.0
20170130014500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,72.900002,79.699997,76.0
20170130020000,885.599976,278.799988,275.519989,31.111111,41,99.699997,100,72.900002,79.699997,76.0
20170130021500,885.599976,278.799988,275.519989,31.111111,41,89.800003,100,72.599998,79.699997,76.0
20170130023000,885.599976,278.799988,272.23999,30.74074,41,97.0,100,72.599998,79.699997,76.0
20170130024500,885.599976,278.799988,275.519989,31.111111,41,94.400002,100,72.699997,79.699997,76.0
20170130030000,885.599976,278.799988,285.359985,32.222221,41,97.199997,100,72.800003,79.699997,76.0
20170130031500,885.599976,278.799988,272.23999,30.74074,41,99.699997,100,72.699997,79.699997,76.0
20170130033000,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,72.800003,79.699997,76.0
20170130034500,885.599976,278.799988,282.080017,31.851855,41,97.099998,100,72.699997,79.699997,76.0
20170130040000,885.599976,278.799988,275.519989,31.111111,41,94.0,100,72.699997,79.699997,76.0
20170130041500,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,72.699997,79.699997,76.0
20170130043000,885.599976,278.799988,275.519989,31.111111,41,97.199997,100,72.800003,79.699997,76.0
20170130044500,885.599976,278.799988,282.080017,31.851855,41,90.5,100,72.900002,79.699997,76.0
20170130050000,885.599976,278.799988,282.080017,31.851855,41,98.400002,100,72.900002,79.699997,76.0
20170130051500,885.599976,278.799988,275.519989,31.111111,41,97.099998,100,72.699997,79.699997,76.0
20170130053000,885.599976,278.799988,282.080017,31.851855,41,97.099998,100,72.800003,79.699997,76.0
20170130054500,885.599976,278.799988,275.519989,31.111111,41,88.099998,100,72.900002,79.699997,76.0
20170130060000,885.599976,278.799988,275.519989,31.111111,41,93.5,100,72.800003,79.699997,76.0
20170130061500,885.599976,278.799988,275.519989,31.111111,41,95.900002,100,72.699997,79.699997,76.0
20170130063000,885.599976,278.799988,272.23999,30.74074,41,95.900002,100,72.699997,79.699997,76.0
20170130064500,885.599976,278.799988,267.319977,30.185183,41,92.400002,100,72.599998,79.699997,76.0
20170130070000,885.599976,278.799988,272.23999,30.74074,41,90.400002,100,72.5,79.699997,76.0
20170130071500,885.599976,278.799988,272.23999,30.74074,41,96.599998,100,72.400002,79.699997,76.0
20170130073000,885.599976,278.799988,272.23999,30.74074,41,98.5,100,72.300003,79.699997,76.0
20170130074500,885.599976,278.799988,275.519989,31.111111,41,101.0,100,72.300003,79.699997,76.0
20170130080000,885.599976,278.799988,275.519989,31.111111,41,101.0,100,72.300003,79.699997,76.0
20170130081500,885.599976,278.799988,267.319977,30.185183,41,90.5,100,72.400002,79.699997,76.0
20170130083000,885.599976,278.799988,267.319977,30.185183,41,98.699997,100,72.300003,79.699997,76.0
20170130084500,885.599976,278.799988,267.319977,30.185183,41,93.699997,100,72.400002,79.699997,76.0
20170130090000,885.599976,278.799988,267.319977,30.185183,41,95.900002,100,72.599998,79.699997,76.0
20170130091500,885.599976,278.799988,275.519989,31.111111,41,98.599998,100,73.5,79.699997,76.0
20170130093000,885.599976,278.799988,275.519989,31.111111,41,89.300003,100,73.300003,79.699997,76.0
20170130094500,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,73.400002,79.699997,76.0
20170130100000,885.599976,278.799988,275.519989,31.111111,41,93.0,100,74.099998,79.699997,76.0
20170130101500,885.599976,278.799988,260.76001,29.444446,41,93.0,100,73.800003,79.699997,76.0
20170130103000,885.599976,278.799988,267.319977,30.185183,41,106.900002,100,73.699997,79.699997,76.0
20170130104500,885.599976,278.799988,267.319977,30.185183,41,93.599998,100,74.0,79.699997,76.0
20170130110000,885.599976,278.799988,282.080017,31.851855,41,93.599998,100,73.599998,79.699997,76.0
20170130111500,885.599976,278.799988,267.319977,30.185183,41,106.0,100,73.300003,79.699997,76.0
20170130113000,885.599976,278.799988,272.23999,30.74074,41,92.599998,100,73.300003,79.699997,76.0
20170130114500,885.599976,278.799988,267.319977,30.185183,41,91.5,100,73.400002,79.699997,76.0
20170130120000,885.599976,278.799988,260.76001,29.444446,41,106.800003,100,73.300003,79.699997,76.0
20170130121500,885.599976,278.799988,272.23999,30.74074,41,96.5,100,73.5,79.699997,76.0
20170130123000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,73.599998,79.699997,76.0
20170130124500,885.599976,278.799988,267.319977,30.185183,41,94.099998,100,73.5,79.699997,76.0
20170130130000,885.599976,278.799988,272.23999,30.74074,41,105.199997,100,73.300003,79.699997,76.0
20170130131500,885.599976,278.799988,275.519989,31.111111,41,93.0,100,73.599998,79.699997,76.0
20170130133000,885.599976,278.799988,267.319977,30.185183,41,90.5,100,73.5,79.699997,76.0
20170130134500,885.599976,278.799988,272.23999,30.74074,41,106.5,100,73.699997,79.699997,76.0
20170130140000,885.599976,278.799988,272.23999,30.74074,41,95.400002,100,73.699997,79.699997,76.0
20170130141500,885.599976,278.799988,275.519989,31.111111,41,90.5,100,73.800003,79.699997,76.0
20170130143000,885.599976,278.799988,272.23999,30.74074,41,97.800003,100,73.699997,79.699997,76.0
20170130144500,885.599976,278.799988,275.519989,31.111111,41,104.0,100,73.400002,79.699997,76.0
20170130150000,885.599976,278.799988,272.23999,30.74074,41,91.699997,100,73.599998,79.699997,76.0
20170130151500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.699997,79.699997,76.0
20170130153000,885.599976,278.799988,282.080017,31.851855,41,103.300003,100,73.699997,79.699997,76.0
20170130154500,885.599976,278.799988,275.519989,31.111111,41,101.199997,100,73.900002,79.699997,76.0
20170130160000,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,73.900002,79.699997,76.0
20170130161500,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,73.599998,79.699997,76.0
20170130163000,885.599976,278.799988,275.519989,31.111111,41,105.099998,100,73.599998,79.699997,76.0
20170130164500,885.599976,278.799988,285.359985,32.222221,41,96.599998,100,73.800003,79.699997,76.0
20170130170000,885.599976,278.799988,285.359985,32.222221,41,89.900002,100,73.599998,79.699997,76.0
20170130171500,885.599976,278.799988,282.080017,31.851855,41,101.5,100,73.800003,79.699997,76.0
20170130173000,885.599976,278.799988,282.080017,31.851855,41,94.099998,100,74.099998,79.699997,76.0
20170130174500,885.599976,278.799988,285.359985,32.222221,41,88.5,100,73.800003,79.699997,76.0
20170130180000,885.599976,278.799988,282.080017,31.851855,41,102.800003,100,73.699997,79.699997,76.0
20170130181500,885.599976,278.799988,285.359985,32.222221,41,88.699997,100,74.099998,79.699997,76.0
20170130183000,885.599976,278.799988,272.23999,30.74074,41,102.900002,100,74.099998,79.699997,76.0
20170130184500,885.599976,278.799988,267.319977,30.185183,41,92.300003,100,74.099998,79.699997,76.0
20170130190000,885.599976,278.799988,272.23999,30.74074,41,95.900002,100,74.099998,79.699997,76.0
20170130191500,885.599976,278.799988,282.080017,31.851855,41,99.300003,100,74.099998,79.699997,76.0
20170130193000,885.599976,278.799988,272.23999,30.74074,41,91.099998,100,74.099998,79.699997,76.0
20170130194500,885.599976,278.799988,272.23999,30.74074,41,97.0,100,74.099998,79.699997,76.0
20170130200000,885.599976,278.799988,285.359985,32.222221,41,101.199997,100,74.0,79.699997,76.0
20170130201500,885.599976,278.799988,282.080017,31.851855,41,92.400002,100,74.0,79.699997,76.0
20170130203000,885.599976,278.799988,275.519989,31.111111,41,93.400002,100,74.0,79.699997,76.0
20170130204500,885.599976,278.799988,275.519989,31.111111,41,100.400002,100,74.099998,79.699997,76.0
20170130210000,885.599976,278.799988,282.080017,31.851855,41,89.800003,100,74.099998,79.699997,76.0
20170130211500,885.599976,278.799988,282.080017,31.851855,41,102.0,100,74.300003,79.699997,76.0
20170130213000,885.599976,278.799988,282.080017,31.851855,41,88.699997,100,74.199997,79.699997,76.0
20170130214500,885.599976,278.799988,275.519989,31.111111,41,105.0,100,74.300003,79.699997,76.0
20170130220000,885.599976,278.799988,285.359985,32.222221,41,90.5,100,74.300003,79.699997,76.0
20170130221500,885.599976,278.799988,275.519989,31.111111,41,100.199997,100,74.400002,79.699997,76.0
20170130223000,885.599976,278.799988,282.080017,31.851855,41,93.400002,100,74.5,79.699997,76.0
20170130224500,885.599976,278.799988,282.080017,31.851855,41,93.400002,100,74.400002,79.699997,76.0
20170130230000,885.599976,278.799988,282.080017,31.851855,41,98.5,100,74.400002,79.699997,76.0
20170130231500,885.599976,278.799988,275.519989,31.111111,41,92.199997,100,74.199997,79.699997,76.0
20170130233000,885.599976,278.799988,282.080017,31.851855,41,97.300003,100,74.199997,79.699997,76.0
20170130234500,885.599976,278.799988,282.080017,31.851855,41,91.699997,100,74.099998,79.699997,76.0
20170131000000,885.599976,278.799988,282.080017,31.851855,41,99.300003,100,74.099998,79.699997,76.0
20170131001500,885.599976,278.799988,275.519989,31.111111,41,91.199997,100,74.300003,79.699997,76.0
20170131003000,885.599976,278.799988,275.519989,31.111111,41,98.400002,100,74.400002,79.699997,76.0
20170131004500,885.599976,278.799988,282.080017,31.851855,41,89.300003,100,74.199997,79.699997,76.0
20170131010000,885.599976,278.799988,275.519989,31.111111,41,106.0,100,74.099998,79.699997,76.0
20170131011500,885.599976,278.799988,275.519989,31.111111,41,89.900002,100,74.099998,79.699997,76.0
20170131013000,885.599976,278.799988,275.519989,31.111111,41,100.099998,100,74.300003,79.699997,76.0
20170131014500,885.599976,278.799988,272.23999,30.74074,41,91.900002,100,74.5,79.699997,76.0
20170131020000,885.599976,278.799988,275.519989,31.111111,41,96.599998,100,74.5,79.699997,76.0
20170131021500,885.599976,278.799988,282.080017,31.851855,41,91.5,100,74.099998,79.699997,76.0
20170131023000,885.599976,278.799988,272.23999,30.74074,41,99.699997,100,74.099998,79.699997,76.0
20170131024500,885.599976,278.799988,275.519989,31.111111,41,91.699997,100,74.300003,79.699997,76.0
20170131030000,885.599976,278.799988,272.23999,30.74074,41,95.400002,100,74.300003,79.699997,76.0
20170131031500,885.599976,278.799988,282.080017,31.851855,41,95.400002,100,74.199997,79.699997,76.0
20170131033000,885.599976,278.799988,275.519989,31.111111,41,90.400002,100,74.199997,79.699997,76.0
20170131034500,885.599976,278.799988,282.080017,31.851855,41,99.099998,100,74.099998,79.699997,76.0
20170131040000,885.599976,278.799988,282.080017,31.851855,41,91.599998,100,74.199997,79.699997,76.0
20170131041500,885.599976,278.799988,282.080017,31.851855,41,98.5,100,74.099998,79.699997,76.0
20170131043000,885.599976,278.799988,275.519989,31.111111,41,89.699997,100,73.900002,79.699997,76.0
20170131044500,885.599976,278.799988,272.23999,30.74074,41,100.400002,100,74.0,79.699997,76.0
20170131050000,885.599976,278.799988,267.319977,30.185183,41,90.800003,100,74.099998,79.699997,76.0
