PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,278.8,293.56,39.7778,43,55.6,0,68.6,70.4,68.4
20160101001500,278.8,282.08,38.2222,43,55.6,0,68.5,70.4,68.4
20160101003000,278.8,272.24,36.8889,43,55.6,0,68.3,70.4,68.4
20160101004500,278.8,480.52,65.1111,51,56.4,0,67.0,68.5,66.5
20160101010000,278.8,296.84,40.2222,43,56.4,0,66.8,68.0,62.3
20160101011500,278.8,282.08,38.2222,43,56.4,0,66.8,68.0,62.3
20160101013000,278.8,293.56,39.7778,43,56.4,0,66.8,68.0,62.3
20160101014500,278.8,285.36,38.6667,43,55.6,0,67.2,68.0,62.3
20160101020000,278.8,293.56,39.7778,43,56.7,100,67.2,69.9,67.9
20160101021500,278.8,282.08,38.2222,43,56.7,100,66.9,69.9,67.9
20160101023000,278.8,444.44,60.2222,49,56.7,0,66.4,68.0,64.6
20160101024500,278.8,303.4,41.1111,43,56.7,0,66.8,68.0,64.6
20160101030000,278.8,293.56,39.7778,43,56.7,0,66.7,68.0,64.6
20160101031500,278.8,293.56,39.7778,43,82.1,100,67.5,78.3,76.0
20160101033000,278.8,285.36,38.6667,43,94.7,100,70.9,78.3,76.0
20160101034500,278.8,303.4,41.1111,43,89.2,100,71.3,78.3,76.0
20160101040000,278.8,275.52,37.3333,43,93.6,100,72.7,78.3,76.0
20160101041500,278.8,275.52,37.3333,43,84.4,100,73.8,78.3,76.0
20160101043000,278.8,285.36,38.6667,43,94.7,100,74.3,78.3,76.0
20160101044500,278.8,288.64,39.1111,43,95.9,100,75.1,78.3,76.0
20160101050000,278.8,282.08,38.2222,43,95.9,100,75.8,78.3,76.0
20160101051500,278.8,285.36,38.6667,43,57.5,100,72.2,78.3,76.0
20160101053000,278.8,275.52,37.3333,43,93.5,100,74.2,78.3,76.0
20160101054500,278.8,275.52,37.3333,43,94.7,100,75.4,78.3,76.0
20160101060000,278.8,275.52,37.3333,43,81.5,100,75.7,78.3,76.0
20160101061500,278.8,282.08,38.2222,43,57.6,100,73.4,78.3,76.0
20160101063000,278.8,288.64,39.1111,43,92.9,100,72.8,78.3,76.0
20160101064500,278.8,285.36,38.6667,43,95.3,100,73.7,78.3,76.0
20160101070000,278.8,693.72,94.0,62,56.4,0,70.2,68.0,64.0
20160101071500,278.8,641.24,86.8889,58,56.4,0,68.9,68.0,63.9
20160101073000,278.8,582.2,78.8889,55,56.4,0,68.4,68.0,63.7
20160101074500,278.8,257.48,34.8889,42,82.0,100,69.1,75.3,73.3
20160101080000,278.8,272.24,36.8889,42,82.0,100,72.4,75.3,73.3
20160101081500,278.8,272.24,36.8889,42,77.4,100,72.7,75.3,73.3
20160101083000,278.8,285.36,38.6667,42,84.9,100,73.4,75.3,73.3
20160101084500,278.8,272.24,36.8889,42,56.8,100,70.7,75.3,73.3
20160101090000,278.8,265.68,36.0,42,88.0,100,70.9,75.3,73.3
20160101091500,278.8,272.24,36.8889,42,88.0,100,72.1,75.3,73.3
20160101093000,278.8,275.52,37.3333,42,88.0,100,72.5,75.3,73.3
20160101094500,278.8,275.52,37.3333,42,81.1,100,73.3,75.3,73.3
20160101100000,278.8,265.68,36.0,42,77.6,100,73.6,75.3,73.3
20160101101500,278.8,282.08,38.2222,42,56.8,100,71.1,75.3,73.3
20160101103000,278.8,275.52,37.3333,42,75.8,100,70.3,75.3,73.3
20160101104500,278.8,272.24,36.8889,42,85.0,100,71.5,75.3,73.3
20160101110000,278.8,272.24,36.8889,42,85.0,100,71.8,75.3,73.3
20160101111500,278.8,275.52,37.3333,42,92.9,100,72.2,75.3,73.3
20160101113000,278.8,262.4,35.5556,42,94.7,100,72.3,75.3,73.3
20160101114500,278.8,265.68,36.0,42,94.7,100,72.3,75.3,73.3
20160101120000,278.8,262.4,35.5556,42,94.7,100,72.4,75.3,73.3
20160101121500,278.8,262.4,35.5556,43,83.5,100,72.4,75.3,73.3
20160101123000,278.8,272.24,36.8889,43,86.2,100,72.4,75.3,73.3
20160101124500,278.8,262.4,35.5556,43,92.9,100,72.3,75.3,73.3
20160101130000,278.8,257.48,34.8889,43,97.2,100,72.6,75.3,73.3
20160101131500,278.8,262.4,35.5556,43,90.6,100,72.7,75.3,73.3
20160101133000,278.8,257.48,34.8889,43,91.7,100,72.9,75.4,73.4
20160101134500,278.8,262.4,35.5556,43,95.9,100,72.9,75.4,73.4
20160101140000,278.8,262.4,35.5556,43,95.9,100,72.7,75.4,73.4
20160101141500,278.8,262.4,35.5556,43,95.9,100,72.7,75.4,73.4
20160101143000,278.8,262.4,35.5556,43,95.9,100,72.7,75.4,73.4
20160101144500,278.8,272.24,36.8889,43,95.9,100,72.9,75.4,73.4
20160101150000,278.8,262.4,35.5556,43,95.9,100,73.1,75.4,73.4
20160101151500,278.8,265.68,36.0,43,95.9,100,73.1,75.4,73.4
20160101153000,278.8,265.68,36.0,43,95.9,100,73.1,75.4,73.4
20160101154500,278.8,275.52,37.3333,43,95.9,100,73.2,75.4,73.4
20160101160000,278.8,257.48,34.8889,43,95.9,100,72.9,75.4,73.4
20160101161500,278.8,275.52,37.3333,43,90.6,100,72.9,75.4,73.4
20160101163000,278.8,257.48,34.8889,43,87.6,100,72.8,75.4,73.4
20160101164500,278.8,265.68,36.0,43,88.9,100,72.8,75.4,73.4
20160101170000,278.8,262.4,35.5556,43,86.2,100,72.8,75.4,73.4
20160101171500,278.8,275.52,37.3333,43,92.3,100,72.7,75.4,73.4
20160101173000,278.8,257.48,34.8889,43,89.3,100,72.7,75.4,73.4
20160101174500,278.8,272.24,36.8889,43,87.5,100,72.7,75.4,73.4
20160101180000,278.8,265.68,36.0,43,86.5,100,72.6,75.4,73.4
20160101181500,278.8,272.24,36.8889,43,88.4,100,72.7,75.4,73.4
20160101183000,278.8,262.4,35.5556,43,86.2,100,72.7,75.4,73.4
20160101184500,278.8,265.68,36.0,43,86.2,100,72.8,75.4,73.4
20160101190000,278.8,265.68,36.0,43,86.2,100,72.8,75.4,73.4
20160101191500,278.8,262.4,35.5556,43,86.2,100,72.9,75.4,73.4
20160101193000,278.8,262.4,35.5556,43,88.3,100,72.9,75.4,73.4
20160101194500,278.8,257.48,34.8889,43,88.3,100,73.1,75.4,73.4
20160101200000,278.8,262.4,35.5556,43,90.0,100,73.2,75.4,73.4
20160101201500,278.8,257.48,34.8889,43,87.5,100,73.2,75.4,73.4
20160101203000,278.8,265.68,36.0,43,87.5,100,73.3,75.4,73.4
20160101204500,278.8,257.48,34.8889,43,91.7,100,73.4,75.4,73.4
20160101210000,278.8,257.48,34.8889,43,95.9,100,73.4,75.4,73.4
20160101211500,278.8,257.48,34.8889,43,95.9,100,73.1,75.4,73.4
20160101213000,278.8,262.4,35.5556,43,95.9,100,72.9,75.4,73.4
20160101214500,278.8,252.56,34.2222,43,95.9,100,72.9,75.4,73.4
20160101220000,278.8,296.84,40.2222,43,94.1,100,73.0,75.4,73.4
20160101221500,278.8,282.08,38.2222,43,79.8,100,74.2,75.4,73.4
20160101223000,278.8,288.64,39.1111,43,56.7,100,71.4,75.4,73.4
20160101224500,278.8,293.56,39.7778,43,61.7,100,70.2,75.4,73.4
20160101230000,278.8,293.56,39.7778,43,86.9,100,74.5,77.1,75.1
20160101231500,278.8,285.36,38.6667,43,79.6,100,74.7,77.1,75.1
20160101233000,278.8,285.36,38.6667,43,56.8,100,74.1,77.1,75.1
20160101234500,278.8,282.08,38.2222,43,56.2,100,72.6,77.1,75.1
20160102000000,278.8,288.64,39.1111,43,83.2,100,72.7,77.1,75.1
20160102001500,278.8,285.36,38.6667,42,86.1,100,74.0,77.1,75.1
20160102003000,278.8,293.56,39.7778,42,86.1,100,74.6,77.1,75.1
20160102004500,278.8,285.36,38.6667,42,86.1,100,74.8,77.1,75.1
20160102010000,278.8,275.52,37.3333,42,86.1,100,75.0,77.1,75.1
20160102011500,278.8,272.24,36.8889,11,80.4,100,74.3,77.1,75.1
20160102013000,278.8,252.56,34.2222,40,56.4,100,73.6,77.1,75.1
20160102014500,278.8,257.48,34.8889,40,56.4,100,72.9,77.1,75.1
20160102020000,278.8,262.4,35.5556,40,88.0,100,72.9,77.1,75.1
20160102021500,278.8,262.4,35.5556,40,95.2,100,74.5,77.1,75.1
20160102023000,278.8,293.56,39.7778,41,56.4,100,74.2,77.1,75.1
20160102024500,278.8,293.56,39.7778,41,56.4,100,73.2,77.1,75.1
20160102030000,278.8,296.84,40.2222,41,56.4,100,72.7,77.1,75.1
20160102031500,278.8,293.56,39.7778,41,72.5,100,74.1,77.1,75.1
20160102033000,278.8,293.56,39.7778,41,86.8,100,74.0,77.1,75.1
20160102034500,278.8,293.56,39.7778,41,96.1,100,74.0,77.1,75.1
20160102040000,278.8,293.56,39.7778,41,58.0,0,75.0,77.1,75.1
20160102041500,278.8,293.56,39.7778,41,55.9,100,73.3,77.1,75.1
20160102043000,278.8,296.84,40.2222,41,56.7,100,72.7,77.1,75.1
20160102044500,278.8,303.4,41.1111,41,80.2,100,74.0,77.1,75.1
20160102050000,278.8,296.84,40.2222,41,80.2,100,74.5,77.1,75.1
20160102051500,278.8,285.36,38.6667,40,78.3,100,74.7,77.1,75.1
20160102053000,278.8,285.36,38.6667,40,74.0,100,75.2,77.1,75.1
20160102054500,278.8,285.36,38.6667,40,86.1,100,74.2,77.1,75.1
20160102060000,278.8,293.56,39.7778,40,96.7,100,73.3,77.1,75.1
20160102061500,278.8,288.64,39.1111,40,94.8,100,73.2,77.1,75.1
20160102063000,278.8,285.36,38.6667,40,90.6,100,73.1,77.1,75.1
20160102064500,278.8,282.08,38.2222,40,89.3,100,72.9,77.1,75.1
20160102070000,278.8,282.08,38.2222,40,89.3,100,72.7,77.1,75.1
20160102071500,278.8,282.08,38.2222,40,87.5,100,72.7,77.1,75.1
20160102073000,278.8,285.36,38.6667,40,99.0,100,72.7,77.1,75.1
20160102074500,278.8,285.36,38.6667,40,97.8,100,72.8,77.1,75.1
20160102080000,278.8,272.24,36.8889,40,97.8,100,72.8,77.1,75.1
20160102081500,278.8,282.08,38.2222,40,96.0,100,72.8,77.1,75.1
20160102083000,278.8,285.36,38.6667,40,96.0,100,72.7,77.1,75.1
20160102084500,278.8,282.08,38.2222,40,97.2,100,72.6,77.1,75.1
20160102090000,278.8,275.52,37.3333,40,95.9,100,72.7,77.1,75.1
20160102091500,278.8,282.08,38.2222,40,92.8,100,72.8,77.1,75.1
20160102093000,278.8,282.08,38.2222,40,91.1,100,72.8,77.1,75.1
20160102094500,278.8,282.08,38.2222,40,89.8,100,72.8,77.1,75.1
20160102100000,278.8,282.08,38.2222,40,92.1,100,72.7,77.1,75.1
20160102101500,278.8,282.08,38.2222,40,88.6,100,72.7,77.1,75.1
20160102103000,278.8,282.08,38.2222,40,87.5,100,72.7,77.1,75.1
20160102104500,278.8,275.52,37.3333,40,89.6,100,72.8,77.1,75.1
20160102110000,278.8,282.08,38.2222,40,95.5,100,72.8,77.1,75.1
20160102111500,278.8,282.08,38.2222,40,97.2,100,72.8,77.1,75.1
20160102113000,278.8,282.08,38.2222,40,97.2,100,72.7,77.1,75.1
20160102114500,278.8,285.36,38.6667,40,95.9,100,72.8,77.1,75.1
20160102120000,278.8,262.4,35.5556,40,97.8,100,72.9,77.1,75.1
20160102121500,278.8,272.24,36.8889,40,100.2,100,72.7,77.1,75.1
20160102123000,278.8,272.24,36.8889,40,93.0,100,72.8,77.1,75.1
20160102124500,278.8,282.08,38.2222,40,99.0,100,72.8,77.1,75.1
20160102130000,278.8,282.08,38.2222,40,99.0,100,73.1,77.1,75.1
20160102131500,278.8,282.08,38.2222,40,97.8,100,73.2,77.1,75.1
20160102133000,278.8,272.24,36.8889,40,90.8,100,73.3,77.1,75.1
20160102134500,278.8,285.36,38.6667,40,88.7,100,73.3,77.1,75.1
20160102140000,278.8,282.08,38.2222,40,88.7,100,73.4,77.1,75.1
20160102141500,278.8,285.36,38.6667,40,88.7,100,73.5,77.1,75.1
20160102143000,278.8,285.36,38.6667,40,96.6,100,73.4,77.1,75.1
20160102144500,278.8,275.52,37.3333,40,99.0,100,73.5,77.1,75.1
20160102150000,278.8,741.28,100.4444,63,57.2,0,71.5,68.0,65.3
20160102151500,278.8,649.4399,88.0,58,57.2,0,69.3,68.0,65.3
20160102153000,278.8,487.08,66.0,50,57.2,0,68.3,68.0,65.3
20160102154500,278.8,487.08,66.0,50,57.2,0,67.9,68.0,65.3
20160102160000,278.8,355.88,48.2222,44,57.2,0,67.5,68.0,65.3
20160102161500,278.8,318.16,43.1111,42,56.4,0,67.7,68.0,65.3
20160102163000,278.8,303.4,41.1111,41,55.8,0,67.4,68.0,65.3
20160102164500,278.8,311.6,42.2222,42,55.8,0,67.7,68.0,65.3
20160102170000,278.8,293.56,39.7778,41,55.8,0,67.4,68.0,65.3
20160102171500,278.8,285.36,38.6667,41,55.8,0,67.3,68.0,65.3
20160102173000,278.8,296.84,40.2222,41,55.8,0,67.1,68.0,65.3
20160102174500,278.8,296.84,40.2222,41,55.8,0,67.0,68.0,65.3
20160102180000,278.8,293.56,39.7778,41,55.8,0,66.8,68.0,65.3
20160102181500,278.8,306.68,41.5556,41,55.8,0,67.1,68.0,65.3
20160102183000,278.8,288.64,39.1111,40,55.8,0,67.0,68.0,65.3
20160102184500,278.8,288.64,39.1111,40,55.8,0,67.1,68.0,65.3
20160102190000,278.8,288.64,39.1111,40,55.8,0,66.8,68.0,65.3
20160102191500,278.8,293.56,39.7778,40,55.8,0,66.6,68.0,65.3
20160102193000,278.8,288.64,39.1111,40,55.8,0,66.5,68.0,65.3
20160102194500,278.8,285.36,38.6667,40,55.8,0,66.5,68.0,65.3
20160102200000,278.8,288.64,39.1111,40,55.8,0,66.1,68.0,65.3
20160102201500,278.8,293.56,39.7778,40,55.8,0,66.1,68.0,65.3
20160102203000,278.8,288.64,39.1111,40,55.8,0,66.0,68.0,65.3
20160102204500,278.8,288.64,39.1111,40,55.8,0,65.8,68.0,65.3
20160102210000,278.8,285.36,38.6667,40,55.8,0,65.8,68.0,65.3
20160102211500,278.8,288.64,39.1111,40,55.8,0,66.2,68.0,65.3
20160102213000,278.8,288.64,39.1111,40,55.8,0,65.7,68.0,65.3
20160102214500,278.8,288.64,39.1111,40,55.8,0,65.6,68.0,65.3
20160102220000,278.8,288.64,39.1111,40,55.8,0,65.7,68.0,65.3
20160102221500,278.8,285.36,38.6667,40,55.8,0,65.6,68.0,65.3
20160102223000,278.8,293.56,39.7778,40,55.8,0,65.6,68.0,65.3
20160102224500,278.8,296.84,40.2222,40,55.8,0,65.3,68.0,65.3
20160102230000,278.8,288.64,39.1111,40,55.8,0,65.1,68.0,65.3
20160102231500,278.8,293.56,39.7778,40,55.8,0,65.1,68.0,65.3
20160102233000,278.8,293.56,39.7778,40,57.1,100,65.2,69.9,67.9
20160102234500,278.8,288.64,39.1111,40,74.1,100,65.5,69.9,67.9
20160103000000,278.8,288.64,39.1111,40,66.2,100,67.1,69.9,67.9
20160103001500,278.8,288.64,39.1111,40,81.5,100,67.3,69.9,67.9
20160103003000,278.8,288.64,39.1111,40,71.6,100,67.9,69.9,67.9
20160103004500,278.8,285.36,38.6667,40,68.7,100,68.1,69.9,67.9
20160103010000,278.8,288.64,39.1111,40,56.8,100,67.3,69.9,67.9
20160103011500,278.8,288.64,39.1111,40,56.8,100,66.5,69.9,67.9
20160103013000,278.8,285.36,38.6667,40,56.8,100,66.2,69.9,67.9
20160103014500,278.8,285.36,38.6667,40,56.8,100,66.0,69.9,67.9
20160103020000,278.8,285.36,38.6667,40,76.8,100,66.9,69.9,67.9
20160103021500,278.8,285.36,38.6667,40,64.0,100,67.4,69.9,67.9
20160103023000,278.8,285.36,38.6667,40,73.9,100,67.7,69.9,67.9
20160103024500,278.8,285.36,38.6667,40,66.8,0,68.1,69.9,67.9
20160103030000,278.8,285.36,38.6667,40,56.0,100,67.0,69.9,67.9
20160103031500,278.8,288.64,39.1111,40,56.0,100,66.6,69.9,67.9
20160103033000,278.8,288.64,39.1111,40,56.7,100,66.2,69.9,67.9
20160103034500,278.8,293.56,39.7778,40,57.9,100,65.9,69.9,67.9
20160103040000,278.8,288.64,39.1111,40,71.1,100,67.1,69.9,67.9
20160103041500,278.8,282.08,38.2222,40,67.3,100,67.4,69.9,67.9
20160103043000,278.8,282.08,38.2222,40,65.3,100,67.6,69.9,67.9
20160103044500,278.8,288.64,39.1111,40,67.2,100,67.7,69.9,67.9
20160103050000,278.8,285.36,38.6667,40,65.3,100,67.6,69.9,67.9
20160103051500,278.8,285.36,38.6667,40,64.4,100,67.7,69.9,67.9
20160103053000,278.8,288.64,39.1111,40,64.4,100,67.6,69.9,67.9
20160103054500,278.8,288.64,39.1111,40,64.4,100,67.7,69.9,67.9
20160103060000,278.8,293.56,39.7778,40,65.3,100,67.7,69.9,67.9
20160103061500,278.8,288.64,39.1111,40,56.0,0,68.3,69.9,67.9
20160103063000,278.8,285.36,38.6667,40,56.0,0,68.4,69.9,67.9
20160103064500,278.8,285.36,38.6667,40,56.0,100,67.1,69.9,67.9
20160103070000,278.8,285.36,38.6667,40,56.0,100,67.2,69.9,67.9
20160103071500,278.8,293.56,39.7778,40,56.0,100,67.3,69.9,67.9
20160103073000,278.8,288.64,39.1111,40,56.0,100,66.1,69.9,67.9
20160103074500,278.8,293.56,39.7778,40,58.7,100,65.7,69.9,67.9
20160103080000,278.8,288.64,39.1111,40,80.2,100,67.0,69.9,67.9
20160103081500,278.8,282.08,38.2222,40,63.2,100,67.7,69.9,67.9
20160103083000,278.8,285.36,38.6667,40,62.4,100,67.8,69.9,67.9
20160103084500,278.8,285.36,38.6667,40,62.4,100,67.4,69.9,67.9
20160103090000,278.8,288.64,39.1111,40,73.9,100,67.5,69.9,67.9
20160103091500,278.8,288.64,39.1111,40,71.9,100,67.9,69.9,67.9
20160103093000,278.8,288.64,39.1111,40,71.9,100,68.1,69.9,67.9
20160103094500,278.8,282.08,38.2222,40,57.2,100,67.6,69.9,67.9
20160103100000,278.8,285.36,38.6667,40,57.2,100,66.6,69.9,67.9
20160103101500,278.8,282.08,38.2222,40,57.2,100,66.2,69.9,67.9
20160103103000,278.8,282.08,38.2222,40,58.0,100,66.1,69.9,67.9
20160103104500,278.8,275.52,37.3333,40,78.3,100,66.4,69.9,67.9
20160103110000,278.8,275.52,37.3333,40,79.9,100,67.2,69.9,67.9
20160103111500,278.8,275.52,37.3333,40,79.1,100,68.1,69.9,67.9
20160103113000,278.8,275.52,37.3333,40,57.6,100,67.6,69.9,67.9
20160103114500,278.8,282.08,38.2222,40,57.6,100,66.8,69.9,67.9
20160103120000,278.8,275.52,37.3333,40,58.2,100,66.5,69.9,67.9
20160103121500,278.8,285.36,38.6667,40,58.2,100,66.3,69.9,67.9
20160103123000,278.8,275.52,37.3333,40,61.0,100,66.2,69.9,67.9
20160103124500,278.8,282.08,38.2222,40,80.6,100,66.9,69.9,67.9
20160103130000,278.8,275.52,37.3333,40,74.0,100,67.7,69.9,67.9
20160103131500,278.8,275.52,37.3333,40,72.9,100,68.1,69.9,67.9
20160103133000,278.8,282.08,38.2222,40,66.5,0,68.2,69.9,67.9
20160103134500,278.8,272.24,36.8889,40,57.8,100,67.2,69.9,67.9
20160103140000,278.8,275.52,37.3333,40,57.2,100,66.7,69.9,67.9
20160103141500,278.8,265.68,36.0,40,58.7,100,66.4,69.9,67.9
20160103143000,278.8,275.52,37.3333,40,58.7,100,66.3,69.9,67.9
20160103144500,278.8,275.52,37.3333,40,72.7,100,66.3,69.9,67.9
20160103150000,278.8,265.68,36.0,40,81.6,100,67.3,69.9,67.9
20160103151500,278.8,272.24,36.8889,40,71.0,100,68.1,69.9,67.9
20160103153000,278.8,262.4,35.5556,40,57.2,100,67.3,69.9,67.9
20160103154500,278.8,275.52,37.3333,40,57.2,100,66.8,69.9,67.9
20160103160000,278.8,275.52,37.3333,40,58.3,100,66.5,69.9,67.9
20160103161500,278.8,265.68,36.0,40,85.3,100,67.0,75.0,73.0
20160103163000,278.8,272.24,36.8889,40,95.0,100,68.1,75.0,73.0
20160103164500,278.8,272.24,36.8889,40,99.6,100,69.5,75.0,73.0
20160103170000,278.8,265.68,36.0,40,96.3,100,70.3,75.0,73.0
20160103171500,278.8,272.24,36.8889,40,100.3,100,71.0,75.0,73.0
20160103173000,278.8,265.68,36.0,40,99.0,100,71.6,75.0,73.0
20160103174500,278.8,272.24,36.8889,40,88.7,100,71.6,75.0,73.0
20160103180000,278.8,272.24,36.8889,40,88.7,100,72.2,75.0,73.0
20160103181500,278.8,262.4,35.5556,40,87.8,100,73.3,75.0,73.0
20160103183000,278.8,265.68,36.0,40,57.2,100,71.4,75.0,73.0
20160103184500,278.8,247.64,33.5556,39,86.9,100,70.9,80.4,76.0
20160103190000,278.8,257.48,34.8889,39,88.1,100,72.2,80.4,76.0
20160103191500,278.8,257.48,34.8889,39,95.7,100,72.8,80.4,76.0
20160103193000,278.8,257.48,34.8889,39,99.0,100,73.2,80.4,76.0
20160103194500,278.8,252.56,34.2222,39,96.3,100,73.6,80.4,76.0
20160103200000,278.8,252.56,34.2222,39,99.0,100,74.0,80.4,76.0
20160103201500,278.8,252.56,34.2222,39,88.0,100,74.3,80.4,76.0
20160103203000,278.8,257.48,34.8889,39,58.0,100,73.7,72.3,70.3
20160103204500,278.8,285.36,38.6667,41,56.0,0,70.9,72.3,70.3
20160103210000,278.8,285.36,38.6667,40,56.0,100,70.0,75.3,73.3
20160103211500,278.8,288.64,39.1111,40,86.8,100,71.6,75.3,73.3
20160103213000,278.8,288.64,39.1111,40,86.8,100,72.8,75.3,73.3
20160103214500,278.8,288.64,39.1111,40,75.8,100,72.7,75.3,73.3
20160103220000,278.8,275.52,37.3333,40,82.2,100,73.0,75.3,73.3
20160103221500,278.8,288.64,39.1111,40,83.1,100,73.2,75.3,73.3
20160103223000,278.8,282.08,38.2222,40,84.3,100,73.2,75.3,73.3
20160103224500,278.8,285.36,38.6667,40,84.3,100,73.4,75.3,73.3
20160103230000,278.8,288.64,39.1111,40,56.0,100,71.0,75.3,73.3
20160103231500,278.8,288.64,39.1111,40,56.0,100,70.2,75.3,73.3
20160103233000,278.8,293.56,39.7778,40,89.9,100,71.6,75.3,73.3
20160103234500,278.8,293.56,39.7778,40,84.4,100,72.8,75.3,73.3
20160104000000,278.8,288.64,39.1111,40,81.1,100,73.4,75.3,73.3
20160104001500,278.8,288.64,39.1111,40,71.7,0,73.7,75.3,73.3
20160104003000,278.8,288.64,39.1111,40,55.6,100,70.3,75.3,73.3
20160104004500,278.8,293.56,39.7778,40,82.3,100,71.1,75.3,73.3
20160104010000,278.8,293.56,39.7778,40,82.3,100,72.4,75.3,73.3
20160104011500,278.8,288.64,39.1111,40,82.3,100,72.9,75.3,73.3
20160104013000,278.8,288.64,39.1111,40,87.5,100,73.2,75.3,73.3
20160104014500,278.8,293.56,39.7778,40,56.0,100,71.1,75.3,73.3
20160104020000,278.8,282.08,38.2222,40,85.1,100,70.1,75.3,73.3
20160104021500,278.8,275.52,37.3333,40,97.2,100,71.6,75.3,73.3
20160104023000,278.8,285.36,38.6667,40,97.2,100,72.6,75.3,73.3
20160104024500,278.8,288.64,39.1111,40,97.2,100,73.1,75.3,73.3
20160104030000,278.8,296.84,40.2222,40,71.1,0,73.8,75.3,73.3
20160104031500,278.8,296.84,40.2222,40,55.6,100,70.4,75.3,73.3
20160104033000,278.8,285.36,38.6667,40,92.3,100,70.7,75.3,73.3
20160104034500,278.8,285.36,38.6667,40,92.3,100,72.2,75.3,73.3
20160104040000,278.8,296.84,40.2222,40,90.5,100,72.9,75.3,73.3
20160104041500,278.8,303.4,41.1111,40,89.2,100,73.2,75.3,73.3
20160104043000,278.8,293.56,39.7778,40,60.4,0,73.2,75.3,73.3
20160104044500,278.8,293.56,39.7778,40,55.9,100,70.3,75.3,73.3
20160104050000,278.8,282.08,38.2222,40,90.4,100,71.1,75.3,73.3
20160104051500,278.8,282.08,38.2222,40,92.3,100,72.1,75.3,73.3
20160104053000,278.8,288.64,39.1111,40,96.6,100,72.9,75.3,73.3
20160104054500,278.8,288.64,39.1111,40,93.5,100,73.4,75.3,73.3
20160104060000,278.8,288.64,39.1111,40,62.1,0,73.4,75.3,73.3
20160104061500,278.8,303.4,41.1111,40,55.2,100,70.5,75.3,73.3
20160104063000,278.8,296.84,40.2222,40,90.5,100,70.5,75.3,73.3
20160104064500,278.8,293.56,39.7778,40,88.2,100,72.1,75.3,73.3
20160104070000,278.8,293.56,39.7778,40,96.6,100,72.7,75.3,73.3
20160104071500,278.8,285.36,38.6667,40,94.7,100,73.4,75.3,73.3
20160104073000,278.8,288.64,39.1111,40,56.4,100,72.7,75.3,73.3
20160104074500,278.8,285.36,38.6667,40,56.4,100,70.2,75.3,73.3
20160104080000,278.8,285.36,38.6667,40,91.7,100,71.3,75.3,73.3
20160104081500,278.8,288.64,39.1111,40,93.6,100,72.4,75.3,73.3
20160104083000,278.8,275.52,37.3333,40,93.6,100,72.8,75.3,73.3
20160104084500,278.8,285.36,38.6667,40,95.3,100,73.3,75.3,73.3
20160104090000,278.8,282.08,38.2222,40,57.2,100,72.1,75.3,73.3
20160104091500,278.8,288.64,39.1111,40,57.2,100,70.4,75.3,73.3
20160104093000,278.8,282.08,38.2222,40,82.0,100,71.3,75.3,73.3
20160104094500,278.8,282.08,38.2222,40,86.1,100,72.2,75.3,73.3
20160104100000,278.8,282.08,38.2222,40,93.4,100,72.9,75.3,73.3
20160104101500,278.8,282.08,38.2222,40,86.8,100,73.2,75.3,73.3
20160104103000,278.8,288.64,39.1111,40,70.8,0,73.6,75.3,73.3
20160104104500,278.8,288.64,39.1111,40,57.9,100,71.6,75.3,73.3
20160104110000,278.8,296.84,40.2222,40,57.9,100,70.3,75.3,73.3
20160104111500,278.8,285.36,38.6667,40,90.6,100,71.3,75.3,73.3
20160104113000,278.8,288.64,39.1111,40,94.7,100,72.4,75.3,73.3
20160104114500,278.8,285.36,38.6667,40,91.4,100,72.9,75.3,73.3
20160104120000,278.8,282.08,38.2222,40,86.2,100,73.5,75.3,73.3
20160104121500,278.8,282.08,38.2222,40,58.0,100,72.2,75.3,73.3
20160104123000,278.8,282.08,38.2222,40,58.0,100,70.9,75.3,73.3
20160104124500,278.8,275.52,37.3333,40,66.2,100,71.0,75.3,73.3
20160104130000,278.8,272.24,36.8889,40,83.9,100,71.9,75.3,73.3
20160104131500,278.8,282.08,38.2222,40,86.3,100,72.6,75.3,73.3
20160104133000,278.8,282.08,38.2222,40,86.3,100,73.1,75.3,73.3
20160104134500,278.8,272.24,36.8889,40,86.3,100,73.5,75.3,73.3
20160104140000,278.8,272.24,36.8889,40,58.7,100,71.7,75.3,73.3
20160104141500,278.8,275.52,37.3333,40,58.7,100,70.9,75.3,73.3
20160104143000,278.8,272.24,36.8889,40,81.6,100,70.8,75.3,73.3
20160104144500,278.8,275.52,37.3333,40,88.0,100,72.5,75.3,73.3
20160104150000,278.8,272.24,36.8889,40,75.8,100,72.6,75.3,73.3
20160104151500,278.8,275.52,37.3333,40,81.1,100,73.2,75.3,73.3
20160104153000,278.8,265.68,36.0,40,62.8,0,73.2,75.3,73.3
20160104154500,278.8,282.08,38.2222,40,58.8,100,71.2,75.3,73.3
20160104160000,278.8,282.08,38.2222,40,62.7,100,70.4,75.3,73.3
20160104161500,278.8,288.64,39.1111,40,70.6,100,72.2,75.3,73.3
20160104163000,278.8,282.08,38.2222,40,80.2,100,72.9,75.3,73.3
20160104164500,278.8,288.64,39.1111,40,76.4,100,72.8,75.3,73.3
20160104170000,278.8,282.08,38.2222,40,81.1,100,73.1,75.3,73.3
20160104171500,278.8,285.36,38.6667,40,58.4,100,72.9,75.3,73.3
20160104173000,278.8,275.52,37.3333,40,58.4,100,70.8,75.3,73.3
20160104174500,278.8,282.08,38.2222,40,82.0,100,70.7,75.3,73.3
20160104180000,278.8,275.52,37.3333,40,75.5,100,71.9,75.3,73.3
20160104181500,278.8,275.52,37.3333,40,73.9,100,72.9,75.3,73.3
20160104183000,278.8,285.36,38.6667,40,87.4,100,72.9,75.3,73.3
20160104184500,278.8,288.64,39.1111,40,59.2,100,72.9,75.3,73.3
20160104190000,278.8,288.64,39.1111,40,57.5,100,70.6,75.3,73.3
20160104191500,278.8,272.24,36.8889,40,85.5,100,71.1,77.8,75.8
20160104193000,278.8,285.36,38.6667,40,97.9,100,72.5,77.8,75.8
20160104194500,278.8,275.52,37.3333,40,97.9,100,73.6,77.8,75.8
20160104200000,278.8,285.36,38.6667,40,96.6,100,74.6,77.8,75.8
20160104201500,278.8,285.36,38.6667,40,91.0,100,74.7,77.8,75.8
20160104203000,278.8,275.52,37.3333,40,91.0,100,75.0,77.8,75.8
20160104204500,278.8,272.24,36.8889,40,97.2,100,75.3,75.4,73.4
20160104210000,278.8,288.64,39.1111,41,56.8,100,71.9,75.4,73.4
20160104211500,278.8,365.72,49.5556,44,56.0,0,69.4,70.9,68.9
20160104213000,278.8,296.84,40.2222,41,56.0,0,69.3,70.9,68.9
20160104214500,278.8,293.56,39.7778,41,56.0,0,69.1,70.9,68.9
20160104220000,278.8,296.84,40.2222,41,56.0,0,68.7,70.9,68.9
20160104221500,278.8,288.64,39.1111,41,56.0,100,68.6,70.9,68.9
20160104223000,278.8,288.64,39.1111,41,79.3,100,68.4,75.7,73.7
20160104224500,278.8,293.56,39.7778,41,97.8,100,70.3,75.7,73.7
20160104230000,278.8,293.56,39.7778,41,95.3,100,71.6,75.7,73.7
20160104231500,278.8,285.36,38.6667,41,97.2,100,72.5,75.7,73.7
20160104233000,278.8,288.64,39.1111,41,97.2,100,73.1,75.7,73.7
20160104234500,278.8,275.52,37.3333,41,97.2,100,73.6,75.7,73.7
20160105000000,278.8,265.68,36.0,41,90.4,100,73.8,75.7,73.7
20160105001500,278.8,275.52,37.3333,41,58.0,100,72.9,75.7,73.7
20160105003000,278.8,293.56,39.7778,41,56.0,100,70.4,75.7,73.7
20160105004500,278.8,296.84,40.2222,41,95.4,100,71.9,75.7,73.7
20160105010000,278.8,296.84,40.2222,41,86.9,100,73.0,75.7,73.7
20160105011500,278.8,275.52,37.3333,40,89.2,100,73.2,75.7,73.7
20160105013000,278.8,275.52,37.3333,40,90.4,100,73.5,75.7,73.7
20160105014500,278.8,756.04,102.4444,65,67.5,0,73.5,70.0,68.0
20160105020000,278.8,293.56,39.7778,41,55.2,0,69.8,70.8,68.8
20160105021500,278.8,303.4,41.1111,40,54.3,0,68.8,70.8,68.8
20160105023000,278.8,288.64,39.1111,40,54.3,100,68.1,70.8,68.8
20160105024500,278.8,293.56,39.7778,40,55.1,100,67.6,70.8,68.8
20160105030000,278.8,296.84,40.2222,40,55.1,100,67.0,70.8,68.8
20160105031500,278.8,285.36,38.6667,40,59.5,100,66.7,70.8,68.8
20160105033000,278.8,293.56,39.7778,40,71.5,100,68.1,70.8,68.8
20160105034500,278.8,288.64,39.1111,40,79.1,100,68.2,70.8,68.8
20160105040000,278.8,293.56,39.7778,40,72.9,100,68.8,70.8,68.8
20160105041500,278.8,288.64,39.1111,40,72.9,100,68.7,70.8,68.8
20160105043000,278.8,288.64,39.1111,40,72.9,100,68.9,70.8,68.8
20160105044500,278.8,288.64,39.1111,40,72.9,100,68.9,70.8,68.8
20160105050000,278.8,285.36,38.6667,40,71.0,100,68.8,70.8,68.8
20160105051500,278.8,285.36,38.6667,40,54.3,100,67.9,70.8,68.8
20160105053000,278.8,288.64,39.1111,40,54.3,100,66.4,70.8,68.8
20160105054500,278.8,296.84,40.2222,40,70.3,100,66.2,70.8,68.8
20160105060000,278.8,293.56,39.7778,40,66.3,100,67.7,70.8,68.8
20160105061500,278.8,293.56,39.7778,40,81.5,100,68.3,70.8,68.8
20160105063000,278.8,288.64,39.1111,40,70.9,100,68.6,70.8,68.8
20160105064500,278.8,282.08,38.2222,40,84.3,100,68.5,70.8,68.8
20160105070000,278.8,282.08,38.2222,40,63.1,0,69.1,70.8,68.8
20160105071500,278.8,282.08,38.2222,40,53.5,100,66.9,70.8,68.8
20160105073000,278.8,282.08,38.2222,40,54.3,100,66.2,70.8,68.8
20160105074500,278.8,285.36,38.6667,40,80.2,100,67.2,70.8,68.8
20160105080000,278.8,275.52,37.3333,40,83.8,100,68.2,70.8,68.8
20160105081500,278.8,275.52,37.3333,40,69.1,100,68.2,70.8,68.8
20160105083000,278.8,275.52,37.3333,40,79.1,100,68.9,70.8,68.8
20160105084500,278.8,275.52,37.3333,40,54.7,0,68.6,70.8,68.8
20160105090000,278.8,272.24,36.8889,40,94.6,100,68.6,78.3,76.0
20160105091500,278.8,275.52,37.3333,40,92.9,100,69.6,78.3,76.0
20160105093000,278.8,282.08,38.2222,40,92.9,100,70.3,78.3,76.0
20160105094500,278.8,285.36,38.6667,40,94.1,100,70.8,78.3,76.0
20160105100000,278.8,275.52,37.3333,40,97.3,100,71.3,78.3,76.0
20160105101500,278.8,272.24,36.8889,40,94.8,100,71.9,78.3,76.0
20160105103000,278.8,282.08,38.2222,40,93.8,100,72.5,78.3,76.0
20160105104500,278.8,282.08,38.2222,40,93.8,100,73.0,78.3,76.0
20160105110000,278.8,275.52,37.3333,40,91.8,100,73.4,78.3,76.0
20160105111500,278.8,275.52,37.3333,40,97.8,100,73.8,78.3,76.0
20160105113000,278.8,272.24,36.8889,40,97.8,100,73.3,78.3,76.0
20160105114500,278.8,265.68,36.0,40,89.2,100,73.4,78.3,76.0
20160105120000,278.8,265.68,36.0,40,96.7,100,73.6,78.3,76.0
20160105121500,278.8,252.56,34.2222,40,98.4,100,73.7,78.3,76.0
20160105123000,278.8,257.48,34.8889,40,91.4,100,74.0,78.3,76.0
20160105124500,278.8,495.28,67.1111,50,60.4,0,72.9,74.0,72.0
20160105130000,278.8,285.36,38.6667,41,58.3,100,71.2,74.0,72.0
20160105131500,278.8,296.84,40.2222,41,59.5,100,70.5,76.0,74.0
20160105133000,278.8,288.64,39.1111,41,87.9,100,72.3,76.0,74.0
20160105134500,278.8,285.36,38.6667,41,87.9,100,72.8,76.0,74.0
20160105140000,278.8,282.08,38.2222,41,96.0,100,73.6,76.0,74.0
20160105141500,278.8,285.36,38.6667,41,62.8,0,74.1,76.0,74.0
20160105143000,278.8,288.64,39.1111,41,57.6,100,71.8,76.0,74.0
20160105144500,278.8,285.36,38.6667,41,74.4,100,70.9,76.0,74.0
20160105150000,278.8,285.36,38.6667,41,87.5,100,72.7,76.0,74.0
20160105151500,278.8,282.08,38.2222,41,82.5,100,73.5,76.0,74.0
20160105153000,278.8,285.36,38.6667,41,80.1,100,73.5,76.0,74.0
20160105154500,278.8,285.36,38.6667,41,76.8,100,73.7,76.0,74.0
20160105160000,278.8,282.08,38.2222,41,79.7,100,74.0,76.0,74.0
20160105161500,278.8,285.36,38.6667,41,81.6,100,74.0,76.0,74.0
20160105163000,278.8,285.36,38.6667,41,80.5,100,74.0,76.0,74.0
20160105164500,278.8,282.08,38.2222,41,77.7,100,73.9,76.0,74.0
20160105170000,278.8,288.64,39.1111,41,77.7,100,74.0,76.0,74.0
20160105171500,278.8,285.36,38.6667,41,81.6,100,74.0,76.0,74.0
20160105173000,278.8,285.36,38.6667,41,81.6,100,74.0,76.0,74.0
20160105174500,278.8,275.52,37.3333,41,79.1,100,74.1,76.0,74.0
20160105180000,278.8,272.24,36.8889,41,77.3,100,74.1,76.0,74.0
20160105181500,278.8,272.24,36.8889,41,77.3,100,74.0,76.0,74.0
20160105183000,278.8,272.24,36.8889,41,80.7,100,74.0,76.0,74.0
20160105184500,278.8,265.68,36.0,41,82.5,100,74.1,76.0,74.0
20160105190000,278.8,275.52,37.3333,41,64.0,0,74.1,76.0,74.0
20160105191500,278.8,272.24,36.8889,41,57.6,100,72.1,76.0,74.0
20160105193000,278.8,275.52,37.3333,41,58.3,100,71.2,76.0,74.0
20160105194500,278.8,265.68,36.0,41,91.1,100,72.5,76.0,74.0
20160105200000,278.8,275.52,37.3333,41,85.6,100,73.4,76.0,74.0
20160105201500,278.8,272.24,36.8889,41,85.6,100,73.2,76.0,74.0
20160105203000,278.8,282.08,38.2222,41,96.7,100,72.3,76.0,74.0
20160105204500,278.8,285.36,38.6667,41,95.1,100,72.2,76.0,74.0
20160105210000,278.8,288.64,39.1111,41,87.4,100,72.4,76.0,74.0
20160105211500,278.8,282.08,38.2222,41,89.4,100,72.4,76.0,74.0
20160105213000,278.8,262.4,35.5556,41,98.2,100,72.6,76.0,74.0
20160105214500,278.8,275.52,37.3333,41,91.0,100,72.2,76.0,74.0
20160105220000,278.8,285.36,38.6667,41,89.3,100,72.2,76.0,74.0
20160105221500,278.8,285.36,38.6667,41,97.8,100,72.3,76.0,74.0
20160105223000,278.8,282.08,38.2222,41,92.3,100,72.4,76.0,74.0
20160105224500,278.8,272.24,36.8889,41,89.9,100,72.2,76.0,74.0
20160105230000,278.8,285.36,38.6667,41,96.6,100,72.2,76.0,74.0
20160105231500,278.8,275.52,37.3333,41,88.0,100,72.2,76.0,74.0
20160105233000,278.8,272.24,36.8889,41,95.1,100,72.2,76.0,74.0
20160105234500,278.8,265.68,36.0,41,96.6,100,72.2,76.0,74.0
20160106000000,278.8,272.24,36.8889,41,90.0,100,72.1,76.0,74.0
20160106001500,278.8,275.52,37.3333,41,98.4,100,72.1,76.0,74.0
20160106003000,278.8,275.52,37.3333,41,90.4,100,72.1,76.0,74.0
20160106004500,278.8,272.24,36.8889,41,93.5,100,72.0,76.0,74.0
20160106010000,278.8,282.08,38.2222,41,97.2,100,72.0,76.0,74.0
20160106011500,278.8,272.24,36.8889,9,87.7,100,72.2,76.0,74.0
20160106013000,278.8,252.56,34.2222,40,58.4,100,71.7,76.0,74.0
20160106014500,278.8,257.48,34.8889,40,94.7,100,71.4,76.0,74.0
20160106020000,278.8,265.68,36.0,40,94.7,100,71.7,76.0,74.0
20160106021500,278.8,262.4,35.5556,40,93.7,100,71.8,76.0,74.0
20160106023000,278.8,265.68,36.0,40,94.7,100,71.9,76.0,74.0
20160106024500,278.8,262.4,35.5556,40,99.6,100,72.1,76.0,74.0
20160106030000,278.8,257.48,34.8889,40,92.9,100,72.0,76.0,74.0
20160106031500,278.8,262.4,35.5556,40,92.9,100,72.0,76.0,74.0
20160106033000,278.8,262.4,35.5556,40,98.8,100,71.9,76.0,74.0
20160106034500,278.8,257.48,34.8889,40,89.2,100,71.9,76.0,74.0
20160106040000,278.8,272.24,36.8889,40,97.8,100,71.9,76.0,74.0
20160106041500,278.8,282.08,38.2222,40,94.7,100,71.9,76.0,74.0
20160106044500,278.8,257.48,34.8889,10,85.3,100,71.8,76.0,74.0
20160106050000,278.8,252.56,34.2222,10,82.0,100,71.8,76.0,74.0
20160106051500,278.8,262.4,35.5556,40,82.0,100,71.2,76.0,74.0
20160106053000,278.8,265.68,36.0,40,88.0,100,71.1,76.0,74.0
20160106054500,278.8,282.08,38.2222,40,90.5,100,71.4,76.0,74.0
20160106060000,278.8,282.08,38.2222,40,91.7,100,71.4,76.0,74.0
20160106061500,278.8,275.52,37.3333,40,86.7,100,71.7,76.0,74.0
20160106063000,278.8,272.24,36.8889,40,91.1,100,71.8,76.0,74.0
20160106064500,278.8,265.68,36.0,40,94.1,100,71.8,76.0,74.0
20160106070000,278.8,262.4,35.5556,40,90.5,100,71.9,76.0,74.0
20160106071500,278.8,262.4,35.5556,40,85.6,100,72.1,76.0,74.0
20160106073000,278.8,272.24,36.8889,40,85.6,100,72.1,76.0,74.0
20160106074500,278.8,257.48,34.8889,40,85.6,100,72.1,76.0,74.0
20160106080000,278.8,262.4,35.5556,40,86.8,100,72.1,76.0,74.0
20160106081500,278.8,265.68,36.0,40,85.6,100,72.1,76.0,74.0
20160106083000,278.8,262.4,35.5556,40,83.7,100,72.1,76.0,74.0
20160106084500,278.8,262.4,35.5556,40,86.8,100,72.1,76.0,74.0
20160106090000,278.8,257.48,34.8889,40,92.3,100,72.0,76.0,74.0
20160106091500,278.8,262.4,35.5556,40,87.5,100,72.1,76.0,74.0
20160106093000,278.8,262.4,35.5556,40,85.5,100,72.1,76.0,74.0
20160106094500,278.8,265.68,36.0,40,88.0,100,72.1,76.0,74.0
20160106100000,278.8,262.4,35.5556,40,89.0,100,72.2,76.0,74.0
20160106101500,278.8,272.24,36.8889,40,84.9,100,72.2,76.0,74.0
20160106103000,278.8,272.24,36.8889,40,84.9,100,72.3,76.0,74.0
20160106104500,278.8,262.4,35.5556,40,85.8,100,72.3,76.0,74.0
20160106110000,278.8,265.68,36.0,40,84.8,100,72.3,76.0,74.0
20160106111500,278.8,265.68,36.0,40,86.7,100,72.2,76.0,74.0
20160106113000,278.8,265.68,36.0,40,85.5,100,72.2,76.0,74.0
20160106114500,278.8,262.4,35.5556,40,84.3,100,72.3,76.0,74.0
20160106120000,278.8,262.4,35.5556,40,86.0,100,72.2,76.0,74.0
20160106121500,278.8,262.4,35.5556,40,91.1,100,72.3,76.0,74.0
20160106123000,278.8,262.4,35.5556,40,85.7,100,72.4,76.0,74.0
20160106124500,278.8,262.4,35.5556,40,87.3,100,72.3,76.0,74.0
20160106130000,278.8,265.68,36.0,40,87.3,100,72.3,76.0,74.0
20160106131500,278.8,272.24,36.8889,40,87.3,100,72.3,76.0,74.0
20160106133000,278.8,265.68,36.0,40,86.3,100,72.4,76.0,74.0
20160106134500,278.8,265.68,36.0,40,86.3,100,72.5,76.0,74.0
20160106140000,278.8,272.24,36.8889,40,86.3,100,72.6,76.0,74.0
20160106141500,278.8,272.24,36.8889,40,84.5,100,72.7,76.0,74.0
20160106143000,278.8,272.24,36.8889,40,85.6,100,72.9,76.0,74.0
20160106144500,278.8,272.24,36.8889,40,83.8,100,72.9,76.0,74.0
20160106150000,278.8,272.24,36.8889,40,85.6,100,72.9,76.0,74.0
20160106151500,278.8,275.52,37.3333,40,85.6,100,72.9,76.0,74.0
20160106153000,278.8,285.36,38.6667,40,85.6,100,73.1,76.0,74.0
20160106154500,278.8,275.52,37.3333,40,84.4,100,73.1,76.0,74.0
20160106160000,278.8,282.08,38.2222,40,84.4,100,73.2,75.8,73.8
20160106161500,278.8,282.08,38.2222,40,84.4,100,73.3,75.8,73.8
20160106163000,278.8,282.08,38.2222,40,84.4,100,73.2,75.7,73.7
20160106164500,278.8,282.08,38.2222,40,86.8,100,73.1,75.7,73.7
20160106170000,278.8,282.08,38.2222,40,83.7,100,73.1,75.7,73.7
20160106171500,278.8,272.24,36.8889,40,86.8,100,73.0,75.7,73.7
20160106173000,278.8,272.24,36.8889,40,85.7,100,72.9,75.7,73.7
20160106174500,278.8,275.52,37.3333,40,85.7,100,72.9,75.7,73.7
20160106180000,278.8,265.68,36.0,40,84.0,100,73.0,75.7,73.7
20160106181500,278.8,272.24,36.8889,40,84.0,100,72.9,75.7,73.7
20160106183000,278.8,265.68,36.0,40,84.9,100,73.0,75.7,73.7
20160106184500,278.8,262.4,35.5556,40,84.9,100,73.0,75.7,73.7
20160106190000,278.8,262.4,35.5556,40,86.4,100,73.1,75.7,73.7
20160106191500,278.8,262.4,35.5556,40,85.0,100,73.1,75.7,73.7
20160106193000,278.8,262.4,35.5556,40,85.0,100,73.0,75.7,73.7
20160106194500,278.8,272.24,36.8889,40,85.9,100,73.0,75.7,73.7
20160106200000,278.8,265.68,36.0,40,85.9,100,72.9,75.7,73.7
20160106201500,278.8,262.4,35.5556,40,87.4,100,72.9,75.7,73.7
20160106203000,278.8,272.24,36.8889,40,85.2,100,73.0,75.7,73.7
20160106204500,278.8,272.24,36.8889,40,85.2,100,72.9,75.7,73.7
20160106210000,278.8,282.08,38.2222,40,87.4,100,72.9,75.7,73.7
20160106211500,278.8,275.52,37.3333,40,92.6,100,72.8,75.7,73.7
20160106213000,278.8,275.52,37.3333,40,86.9,100,72.9,75.7,73.7
20160106214500,278.8,282.08,38.2222,40,88.0,100,72.9,75.7,73.7
20160106220000,278.8,272.24,36.8889,40,87.0,100,72.9,75.7,73.7
20160106221500,278.8,272.24,36.8889,40,85.6,100,72.9,75.7,73.7
20160106223000,278.8,272.24,36.8889,40,84.3,100,72.9,75.7,73.7
20160106224500,278.8,272.24,36.8889,40,83.2,100,73.0,75.7,73.7
20160106230000,278.8,272.24,36.8889,40,84.9,100,72.9,75.7,73.7
20160106231500,278.8,282.08,38.2222,40,84.9,100,72.9,75.7,73.7
20160106233000,278.8,265.68,36.0,40,84.9,100,72.8,75.7,73.7
20160106234500,278.8,262.4,35.5556,40,86.8,100,72.9,75.7,73.7
20160107000000,278.8,265.68,36.0,40,91.1,100,72.8,75.7,73.7
20160107001500,278.8,265.68,36.0,40,94.1,100,72.9,75.7,73.7
20160107003000,278.8,257.48,34.8889,40,92.3,100,72.8,75.7,73.7
20160107004500,278.8,257.48,34.8889,40,94.1,100,72.8,75.7,73.7
20160107010000,278.8,262.4,35.5556,40,92.4,100,72.8,75.7,73.7
20160107011500,278.8,265.68,36.0,40,86.9,100,72.8,75.7,73.7
20160107013000,278.8,262.4,35.5556,40,86.9,100,72.9,75.7,73.7
20160107014500,278.8,262.4,35.5556,40,85.0,100,72.9,75.7,73.7
20160107020000,278.8,272.24,36.8889,40,85.0,100,72.9,75.7,73.7
20160107021500,278.8,272.24,36.8889,40,86.2,100,72.9,75.7,73.7
20160107023000,278.8,275.52,37.3333,40,84.4,100,72.9,75.7,73.7
20160107024500,278.8,265.68,36.0,40,89.0,100,72.9,75.7,73.7
20160107030000,278.8,275.52,37.3333,40,90.4,100,72.9,75.7,73.7
20160107031500,278.8,272.24,36.8889,40,91.7,100,72.8,75.7,73.7
20160107033000,278.8,272.24,36.8889,40,91.7,100,72.9,75.7,73.7
20160107034500,278.8,275.52,37.3333,40,91.7,100,72.8,75.7,73.7
20160107040000,278.8,275.52,37.3333,40,86.9,100,72.9,75.7,73.7
20160107041500,278.8,275.52,37.3333,40,84.7,100,72.9,75.7,73.7
20160107043000,278.8,272.24,36.8889,40,84.7,100,72.9,75.7,73.7
20160107044500,278.8,272.24,36.8889,40,84.7,100,72.8,75.7,73.7
20160107050000,278.8,265.68,36.0,40,84.7,100,72.8,75.7,73.7
20160107051500,278.8,262.4,35.5556,40,86.1,100,72.8,75.7,73.7
20160107053000,278.8,262.4,35.5556,40,92.3,100,72.8,75.7,73.7
20160107054500,278.8,265.68,36.0,40,92.3,100,72.8,75.7,73.7
20160107060000,278.8,272.24,36.8889,40,92.3,100,72.8,75.7,73.7
20160107061500,278.8,262.4,35.5556,40,92.3,100,72.8,75.7,73.7
20160107063000,278.8,265.68,36.0,40,92.3,100,72.8,75.7,73.7
20160107064500,278.8,262.4,35.5556,40,85.0,100,72.9,75.7,73.7
20160107070000,278.8,265.68,36.0,40,86.6,100,73.1,75.7,73.7
20160107071500,278.8,262.4,35.5556,40,88.6,100,73.2,75.7,73.7
20160107073000,278.8,262.4,35.5556,40,85.0,100,73.3,75.7,73.7
20160107074500,278.8,257.48,34.8889,40,85.0,100,73.3,75.7,73.7
20160107080000,278.8,262.4,35.5556,40,87.5,100,73.2,75.7,73.7
20160107081500,278.8,265.68,36.0,40,85.0,100,73.3,75.7,73.7
20160107083000,278.8,257.48,34.8889,40,85.0,100,73.3,75.7,73.7
20160107084500,278.8,262.4,35.5556,40,86.8,100,73.4,75.7,73.7
20160107090000,278.8,257.48,34.8889,40,85.6,100,73.5,75.7,73.7
20160107091500,278.8,262.4,35.5556,40,85.6,100,73.6,75.7,73.7
20160107093000,278.8,262.4,35.5556,40,85.6,100,73.6,75.7,73.7
20160107094500,278.8,588.76,79.7778,60,84.3,100,73.6,75.7,73.7
20160107100000,278.8,257.48,34.8889,39,88.1,100,73.6,75.7,73.7
20160107101500,278.8,257.48,34.8889,39,85.0,100,73.6,75.7,73.7
20160107103000,278.8,257.48,34.8889,39,87.3,100,73.7,75.7,73.7
20160107104500,278.8,265.68,36.0,40,85.2,100,73.7,75.7,73.7
20160107110000,278.8,272.24,36.8889,40,85.2,100,73.7,75.7,73.7
20160107111500,278.8,265.68,36.0,40,85.2,100,73.6,75.7,73.7
20160107113000,278.8,262.4,35.5556,40,85.2,100,73.7,75.7,73.7
20160107114500,278.8,262.4,35.5556,40,85.2,100,73.6,75.7,73.7
20160107120000,278.8,265.68,36.0,40,87.4,100,73.6,75.7,73.7
20160107121500,278.8,265.68,36.0,40,86.2,100,73.7,75.7,73.7
20160107123000,278.8,272.24,36.8889,40,85.2,100,73.7,75.7,73.7
20160107124500,278.8,275.52,37.3333,40,86.2,100,73.7,75.7,73.7
20160107130000,278.8,262.4,35.5556,40,88.0,100,73.8,75.7,73.7
20160107131500,278.8,262.4,35.5556,40,88.0,100,73.8,75.7,73.7
20160107133000,278.8,265.68,36.0,40,86.2,100,73.9,75.7,73.7
20160107134500,278.8,272.24,36.8889,40,85.0,100,73.9,75.7,73.7
20160107140000,278.8,265.68,36.0,40,58.8,0,73.8,75.7,73.7
20160107141500,278.8,272.24,36.8889,40,58.0,100,73.3,75.7,73.7
20160107143000,278.8,282.08,38.2222,40,58.0,100,72.8,75.7,73.7
20160107144500,278.8,285.36,38.6667,40,57.4,100,72.4,75.7,73.7
20160107150000,278.8,282.08,38.2222,40,57.4,100,71.9,75.7,73.7
20160107151500,278.8,285.36,38.6667,40,64.7,100,71.4,75.7,73.7
20160107153000,278.8,282.08,38.2222,40,82.8,100,72.0,75.7,73.7
20160107154500,278.8,282.08,38.2222,40,84.9,100,72.4,75.7,73.7
20160107160000,278.8,275.52,37.3333,40,83.2,100,72.6,75.7,73.7
20160107161500,278.8,272.24,36.8889,40,83.2,100,72.8,75.7,73.7
20160107163000,278.8,272.24,36.8889,40,84.8,100,72.9,75.7,73.7
20160107164500,278.8,275.52,37.3333,40,86.0,100,72.8,75.7,73.7
20160107170000,278.8,275.52,37.3333,40,87.4,100,72.9,75.7,73.7
20160107171500,278.8,275.52,37.3333,40,83.2,100,72.9,75.7,73.7
20160107173000,278.8,282.08,38.2222,40,83.2,100,72.9,75.7,73.7
20160107174500,278.8,275.52,37.3333,40,84.4,100,73.0,75.7,73.7
20160107180000,278.8,285.36,38.6667,40,84.4,100,72.9,75.7,73.7
20160107181500,278.8,275.52,37.3333,40,92.9,100,72.9,75.7,73.7
20160107183000,278.8,282.08,38.2222,40,83.2,100,72.9,75.7,73.7
20160107184500,278.8,285.36,38.6667,40,83.2,100,73.1,75.7,73.7
20160107190000,278.8,275.52,37.3333,40,83.2,100,73.1,75.7,73.7
20160107191500,278.8,282.08,38.2222,40,83.2,100,72.9,75.7,73.7
20160107193000,278.8,282.08,38.2222,40,83.2,100,72.9,75.7,73.7
20160107194500,278.8,275.52,37.3333,40,84.4,100,72.9,75.7,73.7
20160107200000,278.8,275.52,37.3333,40,85.8,100,72.9,75.7,73.7
20160107201500,278.8,282.08,38.2222,40,82.6,100,72.9,75.7,73.7
20160107203000,278.8,275.52,37.3333,40,82.6,100,72.9,75.7,73.7
20160107204500,278.8,282.08,38.2222,40,82.6,100,72.9,75.7,73.7
20160107210000,278.8,275.52,37.3333,40,84.3,100,72.9,75.7,73.7
20160107211500,278.8,275.52,37.3333,40,84.3,100,72.9,75.7,73.7
20160107213000,278.8,272.24,36.8889,40,84.3,100,73.0,75.7,73.7
20160107214500,278.8,272.24,36.8889,40,84.3,100,73.0,75.7,73.7
20160107220000,278.8,265.68,36.0,40,84.3,100,73.0,75.7,73.7
20160107221500,278.8,272.24,36.8889,40,85.6,100,72.9,75.7,73.7
20160107223000,278.8,275.52,37.3333,40,85.6,100,73.0,75.7,73.7
20160107224500,278.8,272.24,36.8889,40,86.9,100,73.0,75.7,73.7
20160107230000,278.8,265.68,36.0,40,84.9,100,72.9,75.7,73.7
20160107231500,278.8,265.68,36.0,40,80.7,100,72.9,75.7,73.7
20160107233000,278.8,265.68,36.0,40,72.0,100,72.7,75.7,73.7
20160107234500,278.8,265.68,36.0,40,66.3,100,72.2,75.7,73.7
20160108000000,278.8,285.36,38.6667,40,62.0,100,71.6,75.7,73.7
20160108001500,278.8,282.08,38.2222,40,59.8,100,70.9,75.7,73.7
20160108003000,278.8,285.36,38.6667,40,58.4,100,70.3,75.7,73.7
20160108004500,278.8,285.36,38.6667,40,58.4,100,69.8,75.7,73.7
20160108010000,278.8,288.64,39.1111,40,57.3,100,69.3,75.7,73.7
20160108011500,278.8,293.56,39.7778,40,57.3,100,69.0,75.7,73.7
20160108013000,278.8,303.4,41.1111,40,57.3,100,68.6,75.7,73.7
20160108014500,278.8,296.84,40.2222,40,57.3,100,68.4,75.7,73.7
20160108020000,278.8,303.4,41.1111,40,57.3,100,68.1,75.7,73.7
20160108021500,278.8,296.84,40.2222,40,56.4,100,67.9,75.7,73.7
20160108023000,278.8,288.64,39.1111,39,56.4,100,67.7,75.7,73.7
20160108024500,278.8,293.56,39.7778,39,56.4,100,67.6,75.7,73.7
20160108030000,278.8,293.56,39.7778,39,56.4,100,67.4,75.7,73.7
20160108031500,278.8,293.56,39.7778,39,56.4,100,67.2,75.7,73.7
20160108033000,278.8,293.56,39.7778,39,56.4,100,67.2,75.7,73.7
20160108034500,278.8,306.68,41.5556,39,56.4,100,67.0,75.7,73.7
20160108040000,278.8,296.84,40.2222,39,56.4,100,66.9,75.7,73.7
20160108041500,278.8,293.56,39.7778,39,56.4,100,66.8,75.7,73.7
20160108043000,278.8,293.56,39.7778,39,56.4,100,66.7,75.7,73.7
20160108044500,278.8,288.64,39.1111,39,56.4,100,66.6,75.7,73.7
20160108050000,278.8,288.64,39.1111,39,56.4,100,66.5,75.7,73.7
20160108051500,278.8,293.56,39.7778,39,56.4,100,66.6,75.7,73.7
20160108053000,278.8,293.56,39.7778,39,56.4,100,66.5,75.7,73.7
20160108054500,278.8,288.64,39.1111,39,56.4,100,66.3,75.7,73.7
20160108060000,278.8,296.84,40.2222,39,56.4,100,66.3,75.7,73.7
20160108061500,278.8,293.56,39.7778,39,63.6,100,66.5,75.7,73.7
20160108063000,278.8,293.56,39.7778,39,94.8,100,67.7,75.7,73.7
20160108064500,278.8,293.56,39.7778,39,96.7,100,68.5,75.7,73.7
20160108070000,278.8,282.08,38.2222,39,98.4,100,69.0,75.7,73.7
20160108071500,278.8,282.08,38.2222,39,95.3,100,69.2,75.7,73.7
20160108073000,278.8,282.08,38.2222,39,99.0,100,69.4,75.7,73.7
20160108074500,278.8,272.24,36.8889,39,97.2,100,69.7,75.7,73.7
20160108080000,278.8,265.68,36.0,39,97.2,100,70.2,75.7,73.7
20160108081500,278.8,275.52,37.3333,39,97.2,100,70.5,75.7,73.7
20160108083000,278.8,272.24,36.8889,39,82.6,100,70.9,75.7,73.7
20160108084500,278.8,265.68,36.0,39,95.1,100,71.2,75.7,73.7
20160108090000,278.8,272.24,36.8889,39,94.1,100,71.4,75.7,73.7
20160108091500,278.8,262.4,35.5556,39,100.2,100,71.5,75.7,73.7
20160108093000,278.8,265.68,36.0,39,97.8,100,71.7,75.7,73.7
20160108094500,278.8,262.4,35.5556,39,95.8,100,71.9,75.7,73.7
20160108100000,278.8,265.68,36.0,39,90.7,100,72.1,75.7,73.7
20160108101500,278.8,262.4,35.5556,39,89.4,100,72.2,75.7,73.7
20160108103000,278.8,262.4,35.5556,39,92.4,100,72.3,75.7,73.7
20160108104500,278.8,252.56,34.2222,39,91.1,100,72.4,75.7,73.7
20160108110000,278.8,257.48,34.8889,39,97.3,100,72.6,75.7,73.7
20160108111500,278.8,257.48,34.8889,39,101.0,100,72.7,75.7,73.7
20160108113000,278.8,257.48,34.8889,39,98.3,100,72.9,75.7,73.7
20160108114500,278.8,252.56,34.2222,39,96.4,100,72.9,75.7,73.7
20160108120000,278.8,257.48,34.8889,39,95.3,100,73.1,75.7,73.7
20160108121500,278.8,252.56,34.2222,39,95.3,100,73.1,75.7,73.7
20160108123000,278.8,257.48,34.8889,39,97.1,100,73.1,75.7,73.7
20160108124500,278.8,252.56,34.2222,39,97.1,100,73.3,75.7,73.7
20160108130000,278.8,265.68,36.0,39,97.1,100,73.2,75.7,73.7
20160108131500,278.8,257.48,34.8889,39,98.2,100,73.4,75.7,73.7
20160108133000,278.8,262.4,35.5556,39,99.3,100,73.4,75.7,73.7
20160108134500,278.8,257.48,34.8889,39,99.3,100,73.6,75.7,73.7
20160108140000,278.8,262.4,35.5556,39,99.3,100,73.8,75.7,73.7
20160108141500,278.8,265.68,36.0,39,64.6,0,74.0,75.7,73.7
20160108143000,278.8,257.48,34.8889,39,57.6,100,73.4,75.7,73.7
20160108144500,278.8,262.4,35.5556,39,57.6,100,72.8,75.7,73.7
20160108150000,278.8,262.4,35.5556,39,57.6,100,72.3,75.7,73.7
20160108151500,278.8,257.48,34.8889,39,58.3,100,72.2,75.7,73.7
20160108153000,278.8,262.4,35.5556,39,58.3,100,71.9,75.7,73.7
20160108154500,278.8,265.68,36.0,39,84.3,100,72.0,75.7,73.7
20160108160000,278.8,265.68,36.0,39,92.9,100,72.4,75.7,73.7
20160108161500,278.8,272.24,36.8889,39,94.7,100,72.6,75.7,73.7
20160108163000,278.8,272.24,36.8889,39,94.7,100,72.9,75.7,73.7
20160108164500,278.8,272.24,36.8889,39,98.2,100,73.1,75.7,73.7
20160108170000,278.8,275.52,37.3333,39,96.6,100,73.3,75.7,73.7
20160108171500,278.8,272.24,36.8889,39,90.5,100,73.4,75.7,73.7
20160108173000,278.8,282.08,38.2222,39,94.0,100,73.3,75.7,73.7
20160108174500,278.8,275.52,37.3333,39,98.4,100,73.3,75.7,73.7
20160108180000,278.8,275.52,37.3333,39,94.1,100,73.3,75.7,73.7
20160108181500,278.8,262.4,35.5556,39,90.0,100,73.4,75.7,73.7
20160108183000,278.8,265.68,36.0,39,90.0,100,73.6,75.7,73.7
20160108184500,278.8,262.4,35.5556,39,90.0,100,73.7,75.7,73.7
20160108190000,278.8,262.4,35.5556,39,90.0,100,73.7,75.7,73.7
20160108191500,278.8,262.4,35.5556,39,97.0,100,73.7,75.7,73.7
20160108193000,278.8,272.24,36.8889,39,97.0,100,73.9,75.7,73.7
20160108194500,278.8,272.24,36.8889,39,58.4,0,73.7,75.7,73.7
20160108200000,278.8,275.52,37.3333,39,56.8,100,72.4,75.7,73.7
20160108201500,278.8,265.68,36.0,39,56.8,100,71.9,75.7,73.7
20160108203000,278.8,275.52,37.3333,39,58.3,100,71.5,75.7,73.7
20160108204500,278.8,272.24,36.8889,39,88.0,100,72.4,75.7,73.7
20160108210000,278.8,265.68,36.0,39,91.0,100,72.9,75.7,73.7
20160108211500,278.8,262.4,35.5556,39,97.2,100,72.8,75.7,73.7
20160108213000,278.8,272.24,36.8889,39,98.2,100,73.1,75.7,73.7
20160108214500,278.8,262.4,35.5556,39,99.6,100,73.3,75.7,73.7
20160108220000,278.8,257.48,34.8889,39,99.6,100,73.2,75.7,73.7
20160108221500,278.8,262.4,35.5556,39,92.4,100,73.3,75.7,73.7
20160108223000,278.8,262.4,35.5556,39,90.0,100,73.4,75.7,73.7
20160108224500,278.8,262.4,35.5556,39,90.0,100,73.4,75.7,73.7
20160108230000,278.8,262.4,35.5556,39,91.0,100,73.5,75.7,73.7
20160108231500,278.8,265.68,36.0,39,91.0,100,73.5,75.7,73.7
20160108233000,278.8,265.68,36.0,39,91.0,100,73.6,75.7,73.7
20160108234500,278.8,262.4,35.5556,39,89.9,100,73.6,75.7,73.7
20160109000000,278.8,262.4,35.5556,39,89.9,100,73.6,75.7,73.7
20160109001500,278.8,262.4,35.5556,39,89.9,100,73.6,75.7,73.7
