PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109003000,278.8,265.68,36.0,39,90.8,100,73.7,75.7,73.7
20160109004500,278.8,265.68,36.0,39,90.8,100,73.7,75.7,73.7
20160109010000,278.8,262.4,35.5556,39,90.8,100,73.7,75.7,73.7
20160109011500,278.8,257.48,34.8889,9,90.8,0,73.9,75.7,73.7
20160109013000,278.8,257.48,34.8889,40,58.4,100,73.4,75.7,73.7
20160109014500,278.8,257.48,34.8889,40,56.8,100,72.3,75.7,73.7
20160109020000,278.8,257.48,34.8889,40,56.8,100,71.8,75.7,73.7
20160109021500,278.8,252.56,34.2222,40,65.9,100,71.3,75.7,73.7
20160109023000,278.8,252.56,34.2222,11,94.9,100,72.8,75.7,73.7
20160109024500,278.8,252.56,34.2222,11,94.9,100,73.5,75.7,73.7
20160109030000,820.0,0.0,0.0,0,72.5,100,73.8,75.7,73.7
20160109031500,278.8,272.24,36.8889,41,57.6,100,72.6,75.7,73.7
20160109033000,278.8,265.68,36.0,41,57.6,100,72.0,75.7,73.7
20160109034500,278.8,265.68,36.0,41,57.6,100,71.6,75.7,73.7
20160109040000,278.8,275.52,37.3333,41,82.2,100,71.9,75.7,73.7
20160109041500,278.8,262.4,35.5556,41,93.0,100,72.4,75.7,73.7
20160109043000,278.8,262.4,35.5556,41,99.7,100,72.6,75.7,73.7
20160109044500,278.8,272.24,36.8889,41,99.7,100,72.8,75.7,73.7
20160109050000,278.8,265.68,36.0,41,95.9,100,72.9,75.7,73.7
20160109051500,278.8,265.68,36.0,41,91.0,100,73.1,75.7,73.7
20160109053000,278.8,285.36,38.6667,41,87.5,100,73.1,75.7,73.7
20160109054500,278.8,285.36,38.6667,41,99.0,100,73.3,75.7,73.7
20160109060000,278.8,265.68,36.0,41,100.2,100,73.5,75.7,73.7
20160109061500,278.8,275.52,37.3333,41,94.4,100,73.7,75.7,73.7
20160109063000,278.8,285.36,38.6667,41,94.4,100,73.8,75.7,73.7
20160109064500,278.8,282.08,38.2222,41,92.5,100,73.8,75.7,73.7
20160109070000,278.8,275.52,37.3333,41,94.0,100,73.9,75.7,73.7
20160109071500,278.8,285.36,38.6667,41,61.0,100,73.8,75.7,73.7
20160109073000,278.8,285.36,38.6667,41,56.8,100,72.4,75.7,73.7
20160109074500,278.8,285.36,38.6667,41,56.8,100,71.8,75.7,73.7
20160109080000,278.8,282.08,38.2222,41,57.9,100,71.6,75.7,73.7
20160109081500,278.8,275.52,37.3333,41,83.6,100,71.9,75.7,73.7
20160109083000,278.8,285.36,38.6667,41,95.9,100,72.3,75.7,73.7
20160109084500,278.8,282.08,38.2222,41,97.7,100,73.0,75.7,73.7
20160109090000,278.8,282.08,38.2222,41,97.7,100,73.3,75.7,73.7
20160109091500,278.8,285.36,38.6667,41,88.7,100,73.3,75.7,73.7
20160109093000,278.8,282.08,38.2222,41,95.9,100,73.3,75.7,73.7
20160109094500,278.8,282.08,38.2222,41,91.1,100,73.6,75.7,73.7
20160109100000,278.8,275.52,37.3333,41,93.5,100,73.5,75.7,73.7
20160109101500,278.8,282.08,38.2222,41,96.1,100,73.6,75.7,73.7
20160109103000,278.8,272.24,36.8889,41,89.7,100,73.7,75.7,73.7
20160109104500,278.8,265.68,36.0,41,96.5,100,73.7,75.7,73.7
20160109110000,278.8,265.68,36.0,41,97.6,100,73.7,75.7,73.7
20160109111500,278.8,272.24,36.8889,41,89.3,100,73.8,75.7,73.7
20160109113000,278.8,272.24,36.8889,41,99.1,100,73.8,75.7,73.7
20160109114500,278.8,272.24,36.8889,41,90.8,100,73.8,75.7,73.7
20160109120000,278.8,265.68,36.0,41,97.2,100,73.8,75.7,73.7
20160109121500,278.8,275.52,37.3333,41,92.4,100,73.9,75.7,73.7
20160109123000,278.8,282.08,38.2222,41,58.0,0,73.4,75.7,73.7
20160109124500,278.8,275.52,37.3333,41,58.0,100,72.4,75.7,73.7
20160109130000,278.8,282.08,38.2222,41,58.0,100,71.8,75.7,73.7
20160109131500,278.8,275.52,37.3333,41,60.2,100,71.6,75.7,73.7
20160109133000,278.8,275.52,37.3333,41,86.7,100,72.3,75.7,73.7
20160109134500,278.8,275.52,37.3333,41,96.8,100,72.4,75.7,73.7
20160109140000,278.8,275.52,37.3333,41,87.6,100,72.7,75.7,73.7
20160109141500,278.8,275.52,37.3333,41,81.5,100,72.8,75.7,73.7
20160109143000,278.8,275.52,37.3333,41,100.2,100,72.9,75.7,73.7
20160109144500,278.8,275.52,37.3333,41,94.8,100,73.0,75.7,73.7
20160109150000,278.8,265.68,36.0,41,92.0,100,73.1,75.7,73.7
20160109151500,278.8,265.68,36.0,41,96.6,100,73.2,75.7,73.7
20160109153000,278.8,272.24,36.8889,41,90.5,100,73.3,75.7,73.7
20160109154500,278.8,272.24,36.8889,41,99.1,100,73.4,75.7,73.7
20160109160000,278.8,275.52,37.3333,41,90.5,100,73.4,75.7,73.7
20160109161500,278.8,275.52,37.3333,41,99.0,100,73.5,75.7,73.7
20160109163000,278.8,265.68,36.0,41,90.5,100,73.6,75.7,73.7
20160109164500,278.8,275.52,37.3333,41,97.3,100,73.6,75.7,73.7
20160109170000,278.8,275.52,37.3333,41,92.0,100,73.7,75.7,73.7
20160109171500,278.8,282.08,38.2222,41,90.7,100,73.6,75.7,73.7
20160109173000,278.8,282.08,38.2222,41,97.8,100,73.6,75.7,73.7
20160109174500,278.8,285.36,38.6667,41,93.9,100,73.6,75.7,73.7
20160109180000,278.8,275.52,37.3333,41,89.2,100,73.6,75.7,73.7
20160109181500,278.8,275.52,37.3333,41,98.2,100,73.7,75.7,73.7
20160109183000,278.8,477.24,64.6667,50,66.4,0,74.9,75.7,73.7
20160109184500,278.8,296.84,40.2222,41,56.8,100,72.4,75.7,73.7
20160109190000,278.8,306.68,41.5556,41,57.5,100,71.5,75.7,73.7
20160109191500,278.8,293.56,39.7778,41,66.2,100,71.3,75.7,73.7
20160109193000,278.8,288.64,39.1111,41,79.2,100,72.5,75.7,73.7
20160109194500,278.8,285.36,38.6667,41,86.9,100,72.6,75.7,73.7
20160109200000,278.8,293.56,39.7778,41,86.9,100,72.9,75.7,73.7
20160109201500,278.8,288.64,39.1111,41,86.9,100,72.9,75.7,73.7
20160109203000,278.8,285.36,38.6667,41,93.6,100,73.1,75.7,73.7
20160109204500,278.8,282.08,38.2222,41,93.6,100,73.2,75.7,73.7
20160109210000,278.8,282.08,38.2222,41,99.0,100,73.2,75.7,73.7
20160109211500,278.8,272.24,36.8889,41,97.0,100,73.3,75.7,73.7
20160109213000,278.8,272.24,36.8889,41,90.4,100,73.6,75.7,73.7
20160109214500,278.8,275.52,37.3333,41,98.5,100,73.6,75.7,73.7
20160109220000,278.8,285.36,38.6667,41,92.1,100,73.4,75.7,73.7
20160109221500,278.8,282.08,38.2222,41,99.5,100,73.5,75.7,73.7
20160109223000,278.8,282.08,38.2222,41,98.4,100,73.5,75.7,73.7
20160109224500,278.8,275.52,37.3333,41,99.6,100,73.5,75.7,73.7
20160109230000,278.8,285.36,38.6667,41,92.7,100,73.6,75.7,73.7
20160109231500,278.8,285.36,38.6667,41,94.6,100,73.7,75.7,73.7
20160109233000,278.8,285.36,38.6667,41,92.4,100,73.7,75.7,73.7
20160109234500,278.8,275.52,37.3333,41,97.8,100,73.6,75.7,73.7
20160110000000,278.8,265.68,36.0,41,99.6,100,73.6,75.7,73.7
20160110001500,278.8,285.36,38.6667,41,95.9,100,73.6,75.7,73.7
20160110003000,278.8,285.36,38.6667,41,90.0,100,73.4,75.7,73.7
20160110004500,278.8,285.36,38.6667,41,97.2,100,73.4,75.7,73.7
20160110010000,278.8,288.64,39.1111,41,93.6,100,73.6,75.7,73.7
20160110011500,278.8,288.64,39.1111,41,88.1,100,73.6,75.7,73.7
20160110013000,278.8,288.64,39.1111,41,98.4,100,73.4,75.7,73.7
20160110014500,278.8,293.56,39.7778,41,93.3,100,73.4,75.7,73.7
20160110020000,278.8,288.64,39.1111,41,93.3,100,73.6,75.7,73.7
20160110021500,278.8,285.36,38.6667,41,97.8,100,73.4,75.7,73.7
20160110023000,278.8,282.08,38.2222,41,97.8,100,73.4,75.7,73.7
20160110024500,278.8,288.64,39.1111,41,90.5,100,73.4,75.7,73.7
20160110030000,278.8,293.56,39.7778,41,88.2,100,73.3,75.7,73.7
20160110031500,278.8,288.64,39.1111,41,88.2,100,73.2,75.7,73.7
20160110033000,278.8,293.56,39.7778,41,87.3,100,73.2,75.7,73.7
20160110034500,278.8,288.64,39.1111,41,87.3,100,73.2,75.7,73.7
20160110040000,278.8,285.36,38.6667,41,87.3,100,73.2,75.7,73.7
20160110041500,278.8,293.56,39.7778,41,89.8,100,73.1,75.7,73.7
20160110043000,278.8,293.56,39.7778,41,87.3,100,73.1,75.7,73.7
20160110044500,278.8,296.84,40.2222,41,89.2,100,73.1,75.7,73.7
20160110050000,278.8,282.08,38.2222,41,91.7,100,73.2,75.7,73.7
20160110051500,278.8,293.56,39.7778,41,94.1,100,73.1,75.7,73.7
20160110053000,278.8,288.64,39.1111,41,94.1,100,73.1,75.7,73.7
20160110054500,278.8,293.56,39.7778,41,95.3,100,73.2,75.7,73.7
20160110060000,278.8,288.64,39.1111,41,95.3,100,73.1,75.7,73.7
20160110061500,278.8,288.64,39.1111,41,87.4,100,73.2,75.7,73.7
20160110063000,278.8,288.64,39.1111,41,87.4,100,73.0,75.7,73.7
20160110064500,278.8,285.36,38.6667,41,87.4,100,73.1,75.7,73.7
20160110070000,278.8,285.36,38.6667,41,89.7,100,73.1,75.7,73.7
20160110071500,278.8,288.64,39.1111,41,92.3,100,73.1,75.7,73.7
20160110073000,278.8,282.08,38.2222,41,86.8,100,73.0,75.7,73.7
20160110074500,278.8,293.56,39.7778,41,92.9,100,73.0,75.7,73.7
20160110080000,278.8,288.64,39.1111,41,89.2,100,72.9,75.7,73.7
20160110081500,278.8,303.4,41.1111,41,86.9,100,72.9,75.7,73.7
20160110083000,278.8,293.56,39.7778,41,96.2,100,72.9,75.7,73.7
20160110084500,278.8,293.56,39.7778,41,90.0,100,72.9,75.7,73.7
20160110090000,278.8,293.56,39.7778,41,91.7,100,72.9,75.7,73.7
20160110091500,278.8,296.84,40.2222,41,93.6,100,72.9,75.7,73.7
20160110093000,278.8,293.56,39.7778,41,96.5,100,73.0,75.7,73.7
20160110094500,278.8,296.84,40.2222,41,87.5,100,73.1,75.7,73.7
20160110100000,278.8,296.84,40.2222,41,87.5,100,73.1,75.7,73.7
20160110101500,278.8,296.84,40.2222,41,87.5,100,73.0,75.7,73.7
20160110103000,278.8,288.64,39.1111,41,93.1,100,73.1,75.7,73.7
20160110104500,278.8,293.56,39.7778,41,94.1,100,73.0,75.7,73.7
20160110110000,278.8,296.84,40.2222,41,95.9,100,72.9,75.7,73.7
20160110111500,278.8,296.84,40.2222,41,92.4,100,72.8,75.7,73.7
20160110113000,278.8,288.64,39.1111,41,92.4,100,72.7,75.7,73.7
20160110114500,278.8,296.84,40.2222,41,94.8,100,72.9,75.7,73.7
20160110120000,278.8,285.36,38.6667,41,99.6,100,73.0,75.7,73.7
20160110121500,278.8,288.64,39.1111,41,98.4,100,73.1,75.7,73.7
20160110123000,278.8,285.36,38.6667,41,96.6,100,73.1,75.7,73.7
20160110124500,278.8,285.36,38.6667,41,89.3,100,73.1,75.7,73.7
20160110130000,278.8,275.52,37.3333,41,98.4,100,73.0,75.7,73.7
20160110131500,278.8,282.08,38.2222,41,99.6,100,73.0,75.7,73.7
20160110133000,278.8,285.36,38.6667,41,95.9,100,73.1,75.7,73.7
20160110134500,278.8,285.36,38.6667,41,97.1,100,73.1,75.7,73.7
20160110140000,278.8,285.36,38.6667,41,99.0,100,73.1,75.7,73.7
20160110141500,278.8,285.36,38.6667,41,99.0,100,72.9,75.7,73.7
20160110143000,278.8,282.08,38.2222,41,88.1,100,72.9,75.7,73.7
20160110144500,278.8,288.64,39.1111,41,98.3,100,72.9,75.7,73.7
20160110150000,278.8,285.36,38.6667,41,98.3,100,72.9,75.7,73.7
20160110151500,278.8,293.56,39.7778,41,87.5,100,73.0,75.7,73.7
20160110153000,278.8,275.52,37.3333,41,97.3,100,73.1,75.7,73.7
20160110154500,278.8,285.36,38.6667,41,92.7,100,73.1,75.7,73.7
20160110160000,278.8,282.08,38.2222,41,98.4,100,73.0,75.7,73.7
20160110161500,278.8,282.08,38.2222,41,88.1,100,73.0,75.7,73.7
20160110163000,278.8,288.64,39.1111,41,93.0,100,73.1,75.7,73.7
20160110164500,278.8,285.36,38.6667,41,89.5,100,73.1,75.7,73.7
20160110170000,278.8,282.08,38.2222,41,94.7,100,73.2,75.7,73.7
20160110171500,278.8,275.52,37.3333,41,100.2,100,73.2,75.7,73.7
20160110173000,278.8,282.08,38.2222,41,96.0,100,73.1,75.7,73.7
20160110174500,278.8,282.08,38.2222,41,97.8,100,73.2,75.7,73.7
20160110180000,278.8,288.64,39.1111,41,93.6,100,73.2,75.7,73.7
20160110181500,278.8,275.52,37.3333,41,98.4,100,73.2,75.7,73.7
20160110183000,278.8,272.24,36.8889,41,99.6,100,73.3,75.7,73.7
20160110184500,278.8,275.52,37.3333,41,90.7,100,73.2,75.7,73.7
20160110190000,278.8,275.52,37.3333,41,94.4,100,73.3,75.7,73.7
20160110191500,278.8,288.64,39.1111,41,87.5,100,73.2,75.7,73.7
20160110193000,278.8,285.36,38.6667,41,98.2,100,73.2,75.7,73.7
20160110194500,278.8,282.08,38.2222,41,93.0,100,73.3,75.7,73.7
20160110200000,278.8,275.52,37.3333,41,97.7,100,73.2,75.7,73.7
20160110201500,278.8,275.52,37.3333,41,97.7,100,73.2,75.7,73.7
20160110203000,278.8,275.52,37.3333,41,99.0,100,73.1,75.7,73.7
20160110204500,278.8,293.56,39.7778,41,94.7,100,73.2,75.7,73.7
20160110210000,278.8,285.36,38.6667,41,94.7,100,73.2,75.7,73.7
20160110211500,278.8,288.64,39.1111,41,96.6,100,73.2,75.7,73.7
20160110213000,278.8,288.64,39.1111,41,96.6,100,73.2,75.7,73.7
20160110214500,278.8,285.36,38.6667,41,96.6,100,73.3,75.7,73.7
20160110220000,278.8,285.36,38.6667,41,96.6,100,73.2,75.7,73.7
20160110221500,278.8,285.36,38.6667,41,96.6,100,73.2,75.7,73.7
20160110223000,278.8,288.64,39.1111,41,96.6,100,73.2,75.7,73.7
20160110224500,278.8,285.36,38.6667,41,96.6,100,73.2,75.7,73.7
20160110230000,278.8,285.36,38.6667,41,95.3,100,73.2,75.7,73.7
20160110231500,278.8,285.36,38.6667,41,93.5,100,73.2,75.7,73.7
20160110233000,278.8,285.36,38.6667,41,86.2,100,73.2,75.7,73.7
20160110234500,278.8,296.84,40.2222,41,94.2,100,73.2,75.7,73.7
20160111000000,278.8,293.56,39.7778,41,93.0,100,73.2,75.7,73.7
20160111001500,278.8,272.24,36.8889,41,99.6,100,73.0,75.7,73.7
20160111003000,278.8,275.52,37.3333,41,98.4,100,72.8,75.7,73.7
20160111004500,278.8,275.52,37.3333,41,98.4,100,72.8,75.7,73.7
20160111010000,278.8,275.52,37.3333,41,97.3,100,72.7,75.7,73.7
20160111011500,278.8,288.64,39.1111,41,95.9,100,72.7,75.7,73.7
20160111013000,278.8,288.64,39.1111,41,94.7,100,72.8,75.7,73.7
20160111014500,278.8,293.56,39.7778,41,94.7,100,72.8,75.7,73.7
20160111020000,278.8,296.84,40.2222,41,86.2,100,72.9,75.7,73.7
20160111021500,278.8,285.36,38.6667,41,86.2,100,72.9,75.7,73.7
20160111023000,278.8,285.36,38.6667,41,90.5,100,73.0,79.3,76.0
20160111024500,278.8,285.36,38.6667,41,93.6,100,74.1,79.3,76.0
20160111030000,278.8,285.36,38.6667,41,97.3,100,74.3,79.3,76.0
20160111031500,278.8,282.08,38.2222,41,97.3,100,74.6,79.3,76.0
20160111033000,278.8,285.36,38.6667,41,97.3,100,74.7,79.3,76.0
20160111034500,278.8,288.64,39.1111,41,95.9,100,75.1,79.3,76.0
20160111040000,278.8,285.36,38.6667,41,95.9,100,75.1,79.3,76.0
20160111041500,278.8,293.56,39.7778,41,99.0,100,75.2,79.3,76.0
20160111043000,278.8,288.64,39.1111,41,99.0,100,75.4,79.3,76.0
20160111044500,278.8,293.56,39.7778,41,97.8,100,75.5,79.3,76.0
20160111050000,278.8,303.4,41.1111,41,95.9,100,75.6,79.3,76.0
20160111051500,278.8,303.4,41.1111,41,94.7,100,75.8,79.3,76.0
20160111053000,278.8,296.84,40.2222,41,96.2,100,75.8,79.3,76.0
20160111054500,278.8,293.56,39.7778,40,97.2,100,73.7,79.3,76.0
20160111060000,278.8,293.56,39.7778,40,94.6,100,73.3,79.3,76.0
20160111061500,278.8,293.56,39.7778,40,95.9,100,73.2,79.3,76.0
20160111063000,278.8,293.56,39.7778,40,92.9,100,73.1,79.3,76.0
20160111064500,278.8,293.56,39.7778,40,95.9,100,73.1,79.3,76.0
20160111070000,278.8,285.36,38.6667,40,94.1,100,73.1,79.3,76.0
20160111071500,278.8,285.36,38.6667,40,97.8,100,72.8,79.3,76.0
20160111073000,278.8,296.84,40.2222,40,93.5,100,73.1,79.3,76.0
20160111074500,278.8,293.56,39.7778,40,93.5,100,73.2,79.3,76.0
20160111080000,278.8,288.64,39.1111,40,95.9,100,73.1,79.3,76.0
20160111081500,278.8,293.56,39.7778,40,95.9,100,73.1,79.3,76.0
20160111083000,278.8,288.64,39.1111,40,95.9,100,73.2,79.3,76.0
20160111084500,278.8,288.64,39.1111,40,95.9,100,73.3,79.3,76.0
20160111090000,278.8,288.64,39.1111,40,93.5,100,73.2,79.3,76.0
20160111091500,278.8,285.36,38.6667,40,90.9,100,73.3,79.3,76.0
20160111093000,278.8,296.84,40.2222,40,96.5,100,73.3,79.3,76.0
20160111094500,278.8,288.64,39.1111,40,98.4,100,73.2,79.3,76.0
20160111100000,278.8,293.56,39.7778,40,98.4,100,73.3,79.3,76.0
20160111101500,278.8,285.36,38.6667,40,98.4,100,73.2,79.3,76.0
20160111103000,278.8,282.08,38.2222,40,98.4,100,73.2,79.3,76.0
20160111104500,278.8,282.08,38.2222,40,98.4,100,73.1,79.3,76.0
20160111110000,278.8,288.64,39.1111,40,93.5,100,72.9,79.3,76.0
20160111111500,278.8,293.56,39.7778,40,91.6,100,72.9,79.3,76.0
20160111113000,278.8,282.08,38.2222,40,98.3,100,73.1,79.3,76.0
20160111114500,278.8,265.68,36.0,40,93.1,100,73.0,79.3,76.0
20160111120000,278.8,265.68,36.0,40,101.3,100,73.0,79.3,76.0
20160111121500,278.8,272.24,36.8889,40,97.8,100,73.1,79.3,76.0
20160111123000,278.8,275.52,37.3333,40,97.8,100,73.0,79.3,76.0
20160111124500,278.8,272.24,36.8889,40,96.6,100,73.0,79.3,76.0
20160111130000,278.8,272.24,36.8889,40,94.3,100,73.0,79.3,76.0
20160111131500,278.8,275.52,37.3333,40,99.1,100,73.0,79.3,76.0
20160111133000,278.8,272.24,36.8889,40,101.0,100,73.0,79.3,76.0
20160111134500,278.8,272.24,36.8889,40,99.0,100,73.1,79.3,76.0
20160111140000,278.8,272.24,36.8889,40,99.0,100,72.9,79.3,76.0
20160111141500,278.8,272.24,36.8889,40,95.3,100,72.9,79.3,76.0
20160111143000,278.8,272.24,36.8889,40,95.3,100,72.9,79.3,76.0
20160111144500,278.8,282.08,38.2222,40,92.9,100,73.0,79.3,76.0
20160111150000,278.8,272.24,36.8889,40,89.6,100,72.9,79.3,76.0
20160111151500,278.8,275.52,37.3333,40,89.6,100,72.9,79.3,76.0
20160111153000,278.8,275.52,37.3333,40,88.1,100,72.9,79.3,76.0
20160111154500,278.8,275.52,37.3333,40,94.0,100,73.1,79.3,76.0
20160111160000,278.8,282.08,38.2222,40,91.4,100,73.1,79.3,76.0
20160111161500,278.8,275.52,37.3333,40,89.2,100,73.1,79.3,76.0
20160111163000,278.8,275.52,37.3333,40,88.1,100,73.0,79.3,76.0
20160111164500,278.8,272.24,36.8889,40,94.1,100,72.9,79.3,76.0
20160111170000,278.8,272.24,36.8889,40,81.8,100,72.7,79.3,76.0
20160111171500,278.8,272.24,36.8889,40,99.0,100,72.6,79.3,76.0
20160111173000,278.8,272.24,36.8889,40,90.5,100,72.7,79.3,76.0
20160111174500,278.8,272.24,36.8889,40,76.8,100,72.6,79.3,76.0
20160111180000,278.8,272.24,36.8889,40,89.2,100,72.3,79.3,76.0
20160111181500,278.8,285.36,38.6667,40,72.0,100,72.3,79.3,76.0
20160111183000,278.8,275.52,37.3333,40,64.9,100,71.7,79.3,76.0
20160111184500,278.8,285.36,38.6667,40,82.5,100,71.7,79.3,76.0
20160111190000,278.8,282.08,38.2222,40,92.9,100,71.9,79.3,76.0
20160111191500,278.8,285.36,38.6667,40,91.1,100,71.9,79.3,76.0
20160111193000,278.8,275.52,37.3333,40,89.3,100,72.1,79.3,76.0
20160111194500,278.8,282.08,38.2222,40,88.1,100,72.3,79.3,76.0
20160111200000,278.8,282.08,38.2222,40,95.9,100,72.3,79.3,76.0
20160111201500,278.8,285.36,38.6667,40,99.0,100,72.3,79.3,76.0
20160111203000,278.8,275.52,37.3333,40,94.1,100,72.4,79.3,76.0
20160111204500,278.8,285.36,38.6667,40,96.5,100,72.5,79.3,76.0
20160111210000,278.8,275.52,37.3333,40,96.5,100,72.5,79.3,76.0
20160111211500,278.8,275.52,37.3333,40,98.4,100,72.7,79.3,76.0
20160111213000,278.8,285.36,38.6667,40,89.6,100,72.7,79.3,76.0
20160111214500,278.8,275.52,37.3333,40,93.0,100,72.7,79.2,76.0
20160111220000,278.8,275.52,37.3333,40,98.4,100,72.6,79.2,76.0
20160111221500,278.8,272.24,36.8889,40,86.9,100,72.6,79.2,76.0
20160111223000,278.8,272.24,36.8889,40,88.7,100,72.7,79.2,76.0
20160111224500,278.8,282.08,38.2222,40,99.0,100,72.7,79.2,76.0
20160111230000,278.8,272.24,36.8889,40,99.0,100,72.7,79.2,76.0
20160111231500,278.8,272.24,36.8889,40,92.3,100,72.7,79.2,76.0
20160111233000,278.8,272.24,36.8889,40,92.3,100,72.7,79.1,76.0
20160111234500,278.8,265.68,36.0,40,96.3,100,72.7,79.1,76.0
20160112000000,278.8,265.68,36.0,40,93.7,100,72.7,79.1,76.0
20160112001500,278.8,272.24,36.8889,40,91.8,100,72.7,79.1,76.0
20160112003000,278.8,265.68,36.0,40,98.5,100,72.7,79.1,76.0
20160112004500,278.8,282.08,38.2222,40,98.5,100,72.8,79.1,76.0
20160112010000,278.8,262.4,35.5556,40,99.6,100,72.8,79.1,76.0
20160112011500,278.8,275.52,37.3333,40,94.7,100,72.8,79.1,76.0
20160112013000,278.8,275.52,37.3333,40,96.5,100,72.8,79.1,76.0
20160112014500,278.8,272.24,36.8889,40,98.6,100,72.8,79.1,76.0
20160112020000,278.8,272.24,36.8889,40,98.6,100,72.7,79.1,76.0
20160112021500,278.8,272.24,36.8889,40,98.6,100,72.8,79.1,76.0
20160112023000,278.8,272.24,36.8889,40,98.6,100,72.8,79.1,76.0
20160112024500,278.8,275.52,37.3333,40,98.6,100,72.8,79.1,76.0
20160112030000,278.8,265.68,36.0,40,98.6,100,72.8,79.1,76.0
20160112031500,278.8,272.24,36.8889,40,98.6,100,72.8,79.1,76.0
20160112033000,278.8,272.24,36.8889,40,98.6,100,72.8,79.1,76.0
20160112034500,278.8,275.52,37.3333,40,98.6,100,72.8,79.1,76.0
20160112040000,278.8,272.24,36.8889,40,95.3,100,72.7,79.1,76.0
20160112041500,278.8,275.52,37.3333,40,96.9,100,72.7,79.1,76.0
20160112043000,278.8,285.36,38.6667,40,98.3,100,72.7,79.1,76.0
20160112044500,278.8,272.24,36.8889,40,97.2,100,72.7,79.1,76.0
20160112050000,278.8,282.08,38.2222,40,95.9,100,72.7,79.1,76.0
20160112051500,278.8,275.52,37.3333,40,97.8,100,72.7,79.1,76.0
20160112053000,278.8,275.52,37.3333,40,97.8,100,72.7,79.1,76.0
20160112054500,278.8,285.36,38.6667,40,96.6,100,72.6,79.1,76.0
20160112060000,278.8,282.08,38.2222,40,96.6,100,72.6,79.1,76.0
20160112061500,278.8,282.08,38.2222,40,96.6,100,72.7,79.1,76.0
20160112063000,278.8,285.36,38.6667,40,96.6,100,72.7,79.1,76.0
20160112064500,278.8,285.36,38.6667,40,94.7,100,72.7,79.1,76.0
20160112070000,278.8,288.64,39.1111,40,91.0,100,72.7,79.1,76.0
20160112071500,278.8,282.08,38.2222,40,97.8,100,72.9,79.1,76.0
20160112073000,278.8,275.52,37.3333,40,96.6,100,72.9,79.1,76.0
20160112074500,278.8,282.08,38.2222,40,96.6,100,73.2,79.1,76.0
20160112080000,278.8,272.24,36.8889,40,98.4,100,73.2,79.1,76.0
20160112081500,278.8,272.24,36.8889,40,98.4,100,73.3,79.1,76.0
20160112083000,278.8,272.24,36.8889,40,98.4,100,73.3,79.1,76.0
20160112084500,278.8,265.68,36.0,40,99.6,100,73.2,79.1,76.0
20160112090000,278.8,272.24,36.8889,40,101.0,100,73.3,79.1,76.0
20160112091500,278.8,275.52,37.3333,40,93.5,100,73.2,79.1,76.0
20160112093000,278.8,265.68,36.0,40,91.1,100,73.3,79.1,76.0
20160112094500,278.8,272.24,36.8889,40,99.6,100,73.2,79.1,76.0
20160112100000,278.8,275.52,37.3333,40,93.6,100,73.3,79.1,76.0
20160112101500,278.8,275.52,37.3333,40,89.7,100,73.2,79.1,76.0
20160112103000,278.8,282.08,38.2222,40,91.1,100,73.3,79.1,76.0
20160112104500,278.8,282.08,38.2222,40,99.6,100,73.3,79.1,76.0
20160112110000,278.8,275.52,37.3333,40,99.6,100,73.3,79.1,76.0
20160112111500,278.8,275.52,37.3333,40,99.6,100,73.2,79.1,76.0
20160112113000,278.8,272.24,36.8889,40,99.6,100,73.2,79.1,76.0
20160112114500,278.8,272.24,36.8889,40,96.9,100,73.1,79.1,76.0
20160112120000,278.8,272.24,36.8889,40,95.5,100,73.3,79.1,76.0
20160112121500,278.8,275.52,37.3333,40,91.1,100,73.3,79.1,76.0
20160112123000,278.8,272.24,36.8889,40,101.0,100,73.3,79.1,76.0
20160112124500,278.8,275.52,37.3333,40,101.0,100,73.3,79.1,76.0
20160112130000,278.8,272.24,36.8889,40,99.6,100,73.4,79.1,76.0
20160112131500,278.8,272.24,36.8889,40,99.6,100,73.5,79.1,76.0
20160112133000,278.8,275.52,37.3333,40,95.9,100,73.5,79.1,76.0
20160112134500,278.8,265.68,36.0,40,95.9,100,73.4,79.1,76.0
20160112140000,278.8,272.24,36.8889,40,99.0,100,73.4,79.1,76.0
20160112141500,278.8,272.24,36.8889,40,97.8,100,73.6,79.1,76.0
20160112143000,278.8,272.24,36.8889,40,94.8,100,73.6,79.1,76.0
20160112144500,278.8,275.52,37.3333,40,91.2,100,73.7,79.1,76.0
20160112150000,278.8,272.24,36.8889,40,80.5,100,73.9,71.8,69.8
20160112151500,278.8,383.76,52.0,45,56.8,0,71.4,71.8,69.8
20160112153000,278.8,288.64,39.1111,41,59.1,0,70.9,71.8,69.8
20160112154500,278.8,293.56,39.7778,41,57.8,0,70.7,71.8,69.8
20160112160000,278.8,296.84,40.2222,41,58.4,0,70.4,71.8,69.8
20160112161500,278.8,296.84,40.2222,41,57.1,0,70.2,71.8,69.8
20160112163000,278.8,296.84,40.2222,41,57.9,0,70.0,71.8,69.8
20160112164500,278.8,293.56,39.7778,41,57.9,0,69.7,71.8,69.8
20160112170000,278.8,288.64,39.1111,40,57.9,100,69.3,71.8,69.8
20160112171500,278.8,293.56,39.7778,40,57.9,100,69.2,71.8,69.8
20160112173000,278.8,288.64,39.1111,40,57.9,100,69.1,71.8,69.8
20160112174500,278.8,288.64,39.1111,40,57.9,100,68.9,71.8,69.8
20160112180000,278.8,288.64,39.1111,40,57.9,100,68.8,71.8,69.8
20160112181500,278.8,288.64,39.1111,40,57.2,100,68.7,71.8,69.8
20160112183000,278.8,282.08,38.2222,40,57.2,100,68.8,71.8,69.8
20160112184500,278.8,275.52,37.3333,40,56.4,100,68.8,71.8,69.8
20160112190000,278.8,275.52,37.3333,40,62.0,100,68.9,71.8,69.8
20160112191500,278.8,282.08,38.2222,40,64.0,100,69.5,71.8,69.8
20160112193000,278.8,285.36,38.6667,40,64.0,100,70.0,71.8,69.8
20160112194500,278.8,282.08,38.2222,40,94.1,100,71.2,75.7,73.7
20160112200000,278.8,275.52,37.3333,40,92.8,100,72.5,75.7,73.7
20160112201500,278.8,285.36,38.6667,40,89.3,100,73.7,75.7,73.7
20160112203000,278.8,275.52,37.3333,40,65.1,0,74.2,75.7,73.7
20160112204500,278.8,275.52,37.3333,40,55.6,100,71.2,75.7,73.7
20160112210000,278.8,285.36,38.6667,40,84.7,100,71.0,75.7,73.7
20160112211500,278.8,285.36,38.6667,40,80.5,100,72.8,75.7,73.7
20160112213000,278.8,285.36,38.6667,40,82.3,100,73.0,75.7,73.7
20160112214500,278.8,282.08,38.2222,40,77.2,100,73.6,75.7,73.7
20160112220000,278.8,285.36,38.6667,40,71.0,100,73.0,75.7,73.7
20160112221500,278.8,288.64,39.1111,40,66.7,100,72.4,75.7,73.7
20160112223000,278.8,288.64,39.1111,40,82.0,100,72.9,75.7,73.7
20160112224500,278.8,288.64,39.1111,40,61.7,100,73.6,75.7,73.7
20160112230000,278.8,293.56,39.7778,40,54.7,100,70.6,75.7,73.7
20160112231500,278.8,288.64,39.1111,40,71.1,100,71.2,75.7,73.7
20160112233000,278.8,303.4,41.1111,40,63.6,100,71.1,75.7,73.7
20160112234500,278.8,288.64,39.1111,40,60.0,100,70.3,75.7,73.7
20160113000000,278.8,293.56,39.7778,40,58.7,100,69.7,75.7,73.7
20160113001500,278.8,296.84,40.2222,40,58.7,100,69.4,75.7,73.7
20160113003000,278.8,296.84,40.2222,40,56.8,100,69.0,75.6,73.6
20160113004500,278.8,288.64,39.1111,39,56.8,100,68.7,75.6,73.6
20160113010000,278.8,293.56,39.7778,39,56.8,100,68.6,75.6,73.6
20160113011500,278.8,247.64,33.5556,8,59.1,100,68.8,70.8,68.8
20160113013000,278.8,285.36,38.6667,40,52.2,100,68.1,70.9,68.9
20160113014500,278.8,282.08,38.2222,40,66.2,100,68.5,70.9,68.9
20160113020000,278.8,275.52,37.3333,40,61.6,100,68.7,70.9,68.9
20160113021500,278.8,282.08,38.2222,40,56.4,100,68.4,70.8,68.8
20160113023000,278.8,282.08,38.2222,40,57.6,100,68.0,70.8,68.8
20160113024500,278.8,282.08,38.2222,40,55.6,100,67.6,70.8,68.8
20160113030000,278.8,282.08,38.2222,40,53.9,100,67.1,70.8,68.8
20160113031500,278.8,285.36,38.6667,40,52.7,100,66.6,70.8,68.8
20160113033000,278.8,282.08,38.2222,40,52.7,100,66.6,75.0,73.0
20160113034500,278.8,285.36,38.6667,40,51.9,100,66.6,75.0,73.0
20160113040000,278.8,285.36,38.6667,40,51.9,100,66.5,75.0,73.0
20160113041500,278.8,285.36,38.6667,40,51.9,100,66.6,75.0,73.0
20160113043000,278.8,282.08,38.2222,40,51.9,100,65.7,75.0,73.0
20160113044500,278.8,288.64,39.1111,40,51.9,100,65.2,75.0,73.0
20160113050000,278.8,288.64,39.1111,40,51.1,100,65.1,75.0,73.0
20160113051500,278.8,288.64,39.1111,40,51.1,100,65.0,75.0,73.0
20160113053000,278.8,285.36,38.6667,40,51.1,100,64.6,75.0,73.0
20160113054500,278.8,288.64,39.1111,40,79.2,100,65.4,75.0,73.0
20160113060000,278.8,288.64,39.1111,40,90.4,100,67.0,75.0,73.0
20160113061500,278.8,282.08,38.2222,40,92.3,100,67.8,75.0,73.0
20160113063000,278.8,275.52,37.3333,40,92.3,100,68.4,75.0,73.0
20160113064500,278.8,285.36,38.6667,40,92.3,100,68.9,75.0,73.0
20160113070000,278.8,282.08,38.2222,40,92.3,100,69.4,75.0,73.0
20160113071500,278.8,275.52,37.3333,40,92.3,100,69.6,75.0,73.0
20160113073000,278.8,272.24,36.8889,40,93.5,100,69.7,75.0,73.0
20160113074500,278.8,272.24,36.8889,40,95.3,100,69.9,75.0,73.0
20160113080000,278.8,272.24,36.8889,40,86.4,100,70.4,75.0,73.0
20160113081500,278.8,265.68,36.0,40,95.3,100,70.6,75.0,73.0
20160113083000,278.8,272.24,36.8889,40,92.9,100,70.7,75.0,73.0
20160113084500,278.8,272.24,36.8889,40,97.2,100,70.8,75.0,73.0
20160113090000,278.8,272.24,36.8889,40,95.3,100,71.2,75.0,73.0
20160113091500,278.8,272.24,36.8889,40,92.8,100,71.3,75.0,73.0
20160113093000,278.8,272.24,36.8889,40,89.3,100,71.6,75.0,73.0
20160113094500,278.8,265.68,36.0,40,90.5,100,71.6,75.0,73.0
20160113100000,278.8,265.68,36.0,40,90.5,100,71.6,75.0,73.0
20160113101500,278.8,257.48,34.8889,40,90.5,100,71.7,75.0,73.0
20160113103000,278.8,257.48,34.8889,40,91.8,100,71.8,75.0,73.0
20160113104500,278.8,262.4,35.5556,40,97.2,100,71.9,75.0,73.0
20160113110000,278.8,247.64,33.5556,40,99.0,100,72.1,75.0,73.0
20160113111500,278.8,257.48,34.8889,40,93.0,100,72.2,75.0,73.0
20160113113000,278.8,257.48,34.8889,40,99.0,100,72.2,75.0,73.0
20160113114500,278.8,262.4,35.5556,40,90.5,100,72.3,75.0,73.0
20160113120000,278.8,247.64,33.5556,40,99.1,100,72.2,75.0,73.0
20160113121500,278.8,257.48,34.8889,40,91.1,100,72.2,75.0,73.0
20160113123000,278.8,252.56,34.2222,40,99.7,100,72.3,75.0,73.0
20160113124500,278.8,252.56,34.2222,41,99.7,100,72.3,75.0,73.0
20160113130000,278.8,262.4,35.5556,41,96.7,100,72.4,75.0,73.0
20160113131500,278.8,262.4,35.5556,41,96.7,100,72.5,75.0,73.0
20160113133000,278.8,252.56,34.2222,41,93.0,100,72.5,75.0,73.0
20160113134500,278.8,247.64,33.5556,41,99.0,100,72.7,75.0,73.0
20160113140000,278.8,252.56,34.2222,41,90.5,100,72.7,75.0,73.0
20160113141500,278.8,262.4,35.5556,41,99.0,100,72.8,75.0,73.0
20160113143000,278.8,257.48,34.8889,41,91.7,100,72.7,75.0,73.0
20160113144500,278.8,265.68,36.0,41,96.0,100,72.8,75.0,73.0
20160113150000,278.8,275.52,37.3333,41,99.5,100,72.8,75.0,73.0
20160113151500,278.8,272.24,36.8889,41,89.2,100,72.7,75.0,73.0
20160113153000,278.8,282.08,38.2222,41,95.2,100,72.6,75.0,73.0
20160113154500,278.8,275.52,37.3333,41,97.8,100,72.7,75.0,73.0
20160113160000,278.8,285.36,38.6667,41,91.6,100,72.7,75.0,73.0
20160113161500,278.8,275.52,37.3333,41,93.0,100,72.9,75.0,73.0
20160113163000,278.8,288.64,39.1111,41,97.8,100,72.9,75.0,73.0
20160113164500,278.8,282.08,38.2222,41,90.2,100,72.7,75.0,73.0
20160113170000,278.8,282.08,38.2222,41,92.4,100,72.7,75.0,73.0
20160113171500,278.8,275.52,37.3333,41,98.5,100,72.7,75.0,73.0
20160113173000,278.8,275.52,37.3333,41,88.7,100,72.7,75.0,73.0
20160113174500,278.8,275.52,37.3333,41,92.5,100,72.8,75.0,73.0
20160113180000,278.8,275.52,37.3333,41,93.5,100,72.7,75.0,73.0
20160113181500,278.8,275.52,37.3333,41,89.3,100,72.8,75.0,73.0
20160113183000,278.8,282.08,38.2222,41,98.5,100,72.8,75.0,73.0
20160113184500,278.8,265.68,36.0,41,93.4,100,72.8,75.0,73.0
20160113190000,278.8,288.64,39.1111,41,93.4,100,72.8,75.0,73.0
20160113191500,278.8,282.08,38.2222,41,93.4,100,72.8,75.0,73.0
20160113193000,278.8,282.08,38.2222,41,94.9,100,72.9,75.0,73.0
20160113194500,278.8,282.08,38.2222,41,96.6,100,72.9,75.0,73.0
20160113200000,278.8,288.64,39.1111,41,88.0,100,72.9,75.0,73.0
20160113201500,278.8,285.36,38.6667,41,95.6,100,72.8,75.0,73.0
20160113203000,278.8,282.08,38.2222,41,93.9,100,72.8,75.0,73.0
20160113204500,278.8,285.36,38.6667,41,93.9,100,72.8,75.0,73.0
20160113210000,278.8,288.64,39.1111,41,88.7,100,72.8,75.0,73.0
20160113211500,278.8,282.08,38.2222,41,95.9,100,72.8,75.0,73.0
20160113213000,278.8,282.08,38.2222,41,95.9,100,72.8,75.0,73.0
20160113214500,278.8,275.52,37.3333,41,94.8,100,72.8,75.0,73.0
20160113220000,278.8,285.36,38.6667,41,96.6,100,72.7,75.0,73.0
20160113221500,278.8,285.36,38.6667,41,86.9,100,72.7,75.0,73.0
20160113223000,278.8,282.08,38.2222,41,86.9,100,72.7,75.0,73.0
20160113224500,278.8,282.08,38.2222,41,86.9,100,72.7,75.0,73.0
20160113230000,278.8,282.08,38.2222,41,89.9,100,72.7,75.0,73.0
20160113231500,278.8,285.36,38.6667,41,86.9,100,72.7,75.0,73.0
20160113233000,278.8,288.64,39.1111,41,94.3,100,72.7,75.0,73.0
20160113234500,278.8,275.52,37.3333,41,94.3,100,72.6,75.0,73.0
20160114000000,278.8,285.36,38.6667,41,96.6,100,72.7,75.0,73.0
20160114001500,278.8,282.08,38.2222,41,86.3,100,72.7,75.0,73.0
20160114003000,278.8,282.08,38.2222,41,94.7,100,72.7,75.0,73.0
20160114004500,278.8,282.08,38.2222,41,92.8,100,72.7,75.0,73.0
20160114010000,278.8,285.36,38.6667,41,91.5,100,72.7,75.0,73.0
20160114011500,278.8,285.36,38.6667,41,88.6,100,72.7,75.0,73.0
20160114013000,278.8,282.08,38.2222,41,86.9,100,72.7,75.0,73.0
20160114014500,278.8,285.36,38.6667,41,86.9,100,72.7,75.0,73.0
20160114020000,278.8,285.36,38.6667,41,88.6,100,72.7,75.0,73.0
20160114021500,278.8,275.52,37.3333,41,89.8,100,72.7,75.0,73.0
20160114023000,278.8,285.36,38.6667,41,91.7,100,72.7,75.0,73.0
20160114024500,278.8,282.08,38.2222,41,91.7,100,72.8,75.0,73.0
20160114030000,278.8,275.52,37.3333,41,87.4,100,72.9,75.0,73.0
20160114031500,278.8,285.36,38.6667,41,87.4,100,74.3,78.5,76.0
20160114033000,278.8,282.08,38.2222,41,91.6,100,75.4,78.5,76.0
20160114034500,278.8,282.08,38.2222,41,94.6,100,75.9,78.5,76.0
20160114040000,278.8,285.36,38.6667,41,58.8,100,75.0,78.5,76.0
20160114041500,278.8,282.08,38.2222,41,83.2,100,72.1,78.5,76.0
20160114043000,278.8,288.64,39.1111,41,95.9,100,74.5,78.5,76.0
20160114044500,278.8,285.36,38.6667,41,95.9,100,75.3,78.5,76.0
20160114050000,278.8,282.08,38.2222,41,95.9,100,75.8,78.5,76.0
20160114051500,278.8,285.36,38.6667,41,56.4,100,73.2,78.5,76.0
20160114053000,278.8,293.56,39.7778,41,92.9,100,72.8,78.5,76.0
20160114054500,278.8,282.08,38.2222,41,92.9,100,73.6,78.5,76.0
20160114060000,278.8,282.08,38.2222,41,86.9,100,73.3,78.5,76.0
20160114061500,278.8,282.08,38.2222,41,91.7,100,73.3,78.5,76.0
20160114063000,278.8,275.52,37.3333,41,96.6,100,73.6,78.5,76.0
20160114064500,278.8,282.08,38.2222,41,81.6,100,73.4,78.5,76.0
20160114070000,278.8,272.24,36.8889,41,95.3,100,73.4,78.5,76.0
20160114071500,278.8,272.24,36.8889,41,93.5,100,73.3,78.5,76.0
20160114073000,278.8,272.24,36.8889,41,95.4,100,73.5,78.5,76.0
20160114074500,278.8,272.24,36.8889,41,96.6,100,73.6,78.5,76.0
20160114080000,278.8,272.24,36.8889,41,95.6,100,73.6,78.5,76.0
20160114081500,278.8,265.68,36.0,41,96.6,100,73.6,78.5,76.0
20160114083000,278.8,272.24,36.8889,41,94.7,100,73.6,78.5,76.0
20160114084500,278.8,272.24,36.8889,41,87.5,100,73.6,78.5,76.0
20160114090000,278.8,272.24,36.8889,41,97.8,100,73.6,78.5,76.0
20160114091500,278.8,272.24,36.8889,41,95.9,100,73.6,78.5,76.0
20160114093000,278.8,272.24,36.8889,41,88.0,100,73.7,78.5,76.0
20160114094500,278.8,275.52,37.3333,41,89.3,100,73.7,78.5,76.0
20160114100000,278.8,272.24,36.8889,41,97.9,100,73.6,78.5,76.0
20160114101500,278.8,282.08,38.2222,41,94.7,100,73.7,78.5,76.0
20160114103000,278.8,272.24,36.8889,41,88.0,100,73.7,78.5,76.0
20160114104500,278.8,275.52,37.3333,41,91.1,100,73.7,78.5,76.0
20160114110000,278.8,272.24,36.8889,41,98.4,100,73.8,78.5,76.0
20160114111500,278.8,272.24,36.8889,41,94.1,100,73.8,78.5,76.0
20160114113000,278.8,265.68,36.0,41,88.7,100,73.8,78.5,76.0
20160114114500,278.8,275.52,37.3333,41,94.2,100,73.7,78.5,76.0
20160114120000,278.8,262.4,35.5556,41,98.2,100,73.8,78.5,76.0
20160114121500,278.8,385.4,52.2222,45,56.4,0,72.7,71.8,69.8
20160114123000,278.8,296.84,40.2222,42,56.4,0,71.8,71.8,69.8
20160114124500,278.8,303.4,41.1111,42,56.4,0,71.3,71.8,69.8
20160114130000,278.8,288.64,39.1111,41,56.4,0,70.9,71.8,69.8
20160114131500,278.8,293.56,39.7778,42,56.4,0,70.5,71.8,69.8
20160114133000,278.8,288.64,39.1111,42,57.9,0,70.4,71.8,69.8
20160114134500,278.8,288.64,39.1111,42,56.8,0,70.2,71.8,69.8
20160114140000,278.8,303.4,41.1111,42,56.8,0,69.8,71.8,69.8
20160114141500,278.8,296.84,40.2222,42,56.8,0,69.7,71.8,69.8
20160114143000,278.8,306.68,41.5556,42,56.8,0,69.6,71.8,69.8
20160114144500,278.8,306.68,41.5556,42,56.8,0,69.8,71.8,69.8
20160114150000,278.8,285.36,38.6667,41,56.8,100,69.3,71.8,69.8
20160114151500,278.8,285.36,38.6667,41,56.8,100,69.5,71.8,69.8
20160114153000,278.8,285.36,38.6667,41,56.8,100,69.1,71.8,69.8
20160114154500,278.8,285.36,38.6667,41,56.8,100,69.6,71.8,69.8
20160114160000,278.8,285.36,38.6667,41,57.5,100,69.4,71.8,69.8
20160114161500,278.8,285.36,38.6667,41,57.5,100,69.2,71.8,69.8
20160114163000,278.8,285.36,38.6667,41,57.5,100,69.1,71.8,69.8
20160114164500,278.8,275.52,37.3333,41,57.5,100,69.1,71.8,69.8
20160114170000,278.8,285.36,38.6667,41,57.5,100,69.2,71.8,69.8
20160114171500,278.8,272.24,36.8889,41,57.5,100,69.4,71.8,69.8
20160114173000,278.8,285.36,38.6667,41,57.5,100,69.3,71.8,69.8
20160114174500,278.8,275.52,37.3333,41,89.2,100,69.7,76.4,74.4
20160114180000,278.8,275.52,37.3333,41,85.6,100,72.7,76.4,74.4
20160114181500,278.8,265.68,36.0,41,88.7,100,74.3,76.4,74.4
20160114183000,278.8,303.4,41.1111,42,58.4,100,72.9,79.1,76.0
20160114184500,278.8,296.84,40.2222,42,92.9,100,74.0,79.1,76.0
20160114190000,278.8,296.84,40.2222,42,78.2,100,75.3,79.1,76.0
20160114191500,278.8,296.84,40.2222,42,83.8,100,75.6,79.1,76.0
20160114193000,278.8,288.64,39.1111,42,87.4,100,75.5,79.1,76.0
20160114194500,278.8,365.72,49.5556,45,56.8,0,71.5,70.9,68.9
20160114200000,278.8,288.64,39.1111,41,56.8,0,70.7,70.9,68.9
20160114201500,278.8,288.64,39.1111,41,56.8,0,70.5,70.9,68.9
20160114203000,278.8,293.56,39.7778,41,56.8,0,70.0,70.9,68.9
20160114204500,278.8,293.56,39.7778,41,56.8,0,69.9,70.9,68.9
20160114210000,278.8,293.56,39.7778,41,56.8,0,69.8,70.9,68.9
20160114211500,278.8,293.56,39.7778,41,56.8,0,69.6,70.9,68.9
20160114213000,278.8,285.36,38.6667,41,56.8,0,69.1,70.9,68.9
20160114214500,278.8,296.84,40.2222,41,56.8,0,68.8,70.9,68.9
20160114220000,278.8,285.36,38.6667,41,56.8,0,68.7,70.9,68.9
20160114221500,278.8,282.08,38.2222,41,56.8,100,68.8,72.2,70.2
20160114223000,278.8,282.08,38.2222,41,57.6,100,68.7,72.2,70.2
20160114224500,278.8,282.08,38.2222,41,57.6,100,68.6,72.2,70.2
20160114230000,278.8,282.08,38.2222,41,62.8,100,68.9,72.2,70.2
20160114231500,278.8,285.36,38.6667,41,88.5,100,69.6,79.9,76.0
20160114233000,278.8,282.08,38.2222,41,86.9,100,72.2,79.9,76.0
20160114234500,278.8,282.08,38.2222,41,95.9,100,73.1,79.9,76.0
20160115000000,278.8,288.64,39.1111,41,57.2,100,71.7,74.3,72.3
20160115001500,278.8,293.56,39.7778,41,57.9,100,70.2,74.3,72.3
20160115003000,278.8,293.56,39.7778,41,59.1,100,69.7,74.3,72.3
20160115004500,278.8,288.64,39.1111,41,74.0,100,71.2,74.3,72.3
20160115010000,278.8,288.64,39.1111,41,76.5,100,71.7,74.3,72.3
20160115011500,278.8,293.56,39.7778,41,72.0,100,71.9,74.3,72.3
20160115013000,278.8,282.08,38.2222,41,73.0,100,72.1,74.3,72.3
20160115014500,278.8,285.36,38.6667,41,73.0,100,72.0,74.3,72.3
20160115020000,278.8,288.64,39.1111,41,60.2,0,71.9,74.3,72.3
20160115021500,278.8,285.36,38.6667,41,57.9,100,70.1,74.3,72.3
20160115023000,278.8,282.08,38.2222,41,63.0,100,69.5,74.3,72.3
20160115024500,278.8,288.64,39.1111,41,74.8,100,70.7,74.3,72.3
20160115030000,278.8,288.64,39.1111,41,73.7,100,71.2,74.3,72.3
20160115031500,278.8,282.08,38.2222,41,77.2,100,72.3,74.3,72.3
20160115033000,278.8,282.08,38.2222,41,73.5,100,72.4,74.3,72.3
20160115034500,278.8,282.08,38.2222,41,76.8,100,72.4,74.3,72.3
20160115040000,278.8,272.24,36.8889,41,58.8,100,71.7,74.3,72.3
20160115041500,278.8,275.52,37.3333,41,57.9,100,70.1,74.3,72.3
20160115043000,278.8,288.64,39.1111,41,67.1,100,69.5,74.3,72.3
20160115044500,278.8,288.64,39.1111,41,70.4,100,70.8,74.3,72.3
20160115050000,278.8,282.08,38.2222,41,72.0,100,71.4,74.3,72.3
20160115051500,278.8,275.52,37.3333,41,80.1,100,72.5,74.3,72.3
20160115053000,278.8,275.52,37.3333,41,57.2,100,70.4,74.3,72.3
20160115054500,278.8,293.56,39.7778,41,57.2,100,69.4,74.3,72.3
20160115060000,278.8,293.56,39.7778,41,64.9,100,70.8,74.3,72.3
20160115061500,278.8,288.64,39.1111,41,73.0,100,71.6,74.3,72.3
20160115063000,278.8,293.56,39.7778,41,74.5,100,72.2,74.3,72.3
20160115064500,278.8,285.36,38.6667,41,74.5,100,71.9,74.3,72.3
20160115070000,278.8,288.64,39.1111,41,76.3,100,72.1,74.3,72.3
20160115071500,278.8,288.64,39.1111,41,94.4,100,72.7,78.5,76.0
20160115073000,278.8,275.52,37.3333,41,94.4,100,73.8,81.2,76.0
20160115074500,278.8,282.08,38.2222,41,91.1,100,74.6,81.2,76.0
20160115080000,278.8,272.24,36.8889,41,89.2,100,75.4,81.2,76.0
20160115081500,278.8,741.28,100.4444,65,56.8,0,72.1,68.5,66.5
20160115083000,278.8,662.56,89.7778,60,56.8,0,69.7,68.5,66.5
20160115084500,278.8,626.48,84.8889,57,56.8,0,69.0,68.5,66.5
20160115090000,278.8,580.5601,78.6667,55,56.8,0,68.6,68.5,66.5
20160115091500,278.8,580.5601,78.6667,55,56.8,0,68.3,68.5,66.5
20160115093000,278.8,459.2,62.2222,48,56.8,0,67.9,68.5,66.5
20160115094500,278.8,365.72,49.5556,44,56.8,0,67.8,68.5,66.5
20160115100000,278.8,293.56,39.7778,42,56.8,0,67.7,68.5,66.5
20160115101500,278.8,293.56,39.7778,42,57.5,0,67.8,68.5,66.5
20160115103000,278.8,296.84,40.2222,42,56.9,0,67.9,68.5,66.5
20160115104500,278.8,288.64,39.1111,42,57.5,0,68.0,68.5,66.5
20160115110000,278.8,293.56,39.7778,42,57.5,0,68.0,68.5,66.5
20160115111500,278.8,296.84,40.2222,42,57.5,0,68.1,68.5,66.5
20160115113000,278.8,296.84,40.2222,42,57.5,0,68.1,68.5,66.5
20160115114500,278.8,293.56,39.7778,42,57.5,0,68.0,68.5,66.5
20160115120000,278.8,296.84,40.2222,42,57.5,0,68.0,68.5,66.5
20160115121500,278.8,293.56,39.7778,42,57.5,0,67.9,68.5,66.5
20160115123000,278.8,296.84,40.2222,42,57.5,0,67.9,68.5,66.5
20160115124500,278.8,288.64,39.1111,42,57.5,0,68.0,68.5,66.5
20160115130000,278.8,288.64,39.1111,42,57.5,0,68.0,68.5,66.5
20160115131500,278.8,303.4,41.1111,42,58.3,0,68.0,68.5,66.5
20160115133000,278.8,288.64,39.1111,42,57.6,0,68.0,68.5,66.5
20160115134500,278.8,288.64,39.1111,42,57.6,0,68.1,68.5,66.5
20160115140000,278.8,288.64,39.1111,42,57.6,0,68.0,68.5,66.5
20160115141500,278.8,296.84,40.2222,42,57.6,0,68.1,68.5,66.5
20160115143000,278.8,285.36,38.6667,42,57.6,0,68.1,68.5,66.5
20160115144500,278.8,293.56,39.7778,42,57.6,0,67.9,68.5,66.5
20160115150000,278.8,288.64,39.1111,42,57.6,0,67.9,68.5,66.5
20160115151500,278.8,288.64,39.1111,42,57.6,0,67.9,68.5,66.5
20160115153000,278.8,293.56,39.7778,42,57.6,0,67.8,68.5,66.5
20160115154500,278.8,288.64,39.1111,42,57.6,0,67.6,68.5,66.5
20160115160000,278.8,288.64,39.1111,42,57.6,0,67.7,68.5,66.5
20160115161500,278.8,293.56,39.7778,42,57.6,0,67.8,68.5,66.5
20160115163000,278.8,288.64,39.1111,42,57.6,0,67.8,68.5,66.5
20160115164500,278.8,288.64,39.1111,42,57.6,0,67.8,68.5,66.5
20160115170000,278.8,288.64,39.1111,42,57.6,0,67.7,68.5,66.5
20160115171500,278.8,288.64,39.1111,42,56.8,0,67.7,68.5,66.5
20160115173000,278.8,288.64,39.1111,42,57.5,0,67.7,68.5,66.5
20160115174500,278.8,288.64,39.1111,42,56.8,0,67.7,68.5,66.5
20160115180000,278.8,293.56,39.7778,42,55.9,0,67.7,68.5,66.5
20160115181500,278.8,288.64,39.1111,42,56.7,0,67.6,68.5,66.5
20160115183000,278.8,293.56,39.7778,42,56.7,0,67.5,68.5,66.5
20160115184500,278.8,285.36,38.6667,42,56.7,0,67.4,68.5,66.5
20160115190000,278.8,293.56,39.7778,42,56.7,0,67.4,68.5,66.5
20160115191500,278.8,296.84,40.2222,42,56.7,0,67.6,68.5,66.5
20160115193000,278.8,285.36,38.6667,42,56.7,0,67.4,68.5,66.5
20160115194500,278.8,288.64,39.1111,42,56.0,0,67.4,68.5,66.5
20160115200000,278.8,288.64,39.1111,42,57.1,0,67.4,68.5,66.5
20160115201500,278.8,288.64,39.1111,42,57.1,0,67.3,68.5,66.5
20160115203000,278.8,288.64,39.1111,42,55.7,0,67.2,68.5,66.5
20160115204500,278.8,293.56,39.7778,42,56.8,0,67.4,68.5,66.5
20160115210000,278.8,296.84,40.2222,42,56.8,0,67.2,68.5,66.5
20160115211500,278.8,288.64,39.1111,42,56.0,0,67.2,68.5,66.5
20160115213000,278.8,288.64,39.1111,42,57.1,0,67.2,68.5,66.5
20160115214500,278.8,293.56,39.7778,42,55.9,0,67.2,68.5,66.5
20160115220000,278.8,293.56,39.7778,42,57.1,0,67.2,68.5,66.5
20160115221500,278.8,293.56,39.7778,42,56.3,0,67.1,68.5,66.5
20160115223000,278.8,293.56,39.7778,42,57.1,0,67.2,68.5,66.5
20160115224500,278.8,293.56,39.7778,42,89.8,100,67.4,79.1,76.0
20160115230000,278.8,288.64,39.1111,42,89.8,100,68.9,79.1,76.0
20160115231500,278.8,285.36,38.6667,42,89.8,100,69.7,79.1,76.0
20160115233000,278.8,288.64,39.1111,42,96.9,100,70.2,79.1,76.0
20160115234500,278.8,285.36,38.6667,42,85.6,100,70.5,79.1,76.0
20160116000000,278.8,288.64,39.1111,42,96.6,100,70.7,79.1,76.0
20160116001500,278.8,288.64,39.1111,42,91.5,100,70.9,79.1,76.0
20160116003000,278.8,285.36,38.6667,42,90.0,100,71.3,79.1,76.0
20160116004500,278.8,285.36,38.6667,42,95.8,100,71.3,79.1,76.0
20160116010000,278.8,285.36,38.6667,42,87.4,100,71.3,79.1,76.0
20160116011500,278.8,262.4,35.5556,10,88.7,100,71.6,79.1,76.0
20160116013000,278.8,252.56,34.2222,34,106.2,100,71.4,79.1,76.0
20160116014500,278.8,252.56,34.2222,34,105.1,100,71.5,79.1,76.0
20160116020000,278.8,252.56,34.2222,34,98.9,100,71.6,79.1,76.0
20160116021500,278.8,252.56,34.2222,34,108.4,100,71.7,79.1,76.0
20160116023000,278.8,252.56,34.2222,34,99.7,100,71.8,79.1,76.0
20160116024500,278.8,252.56,34.2222,34,106.0,100,71.8,79.1,76.0
20160116030000,278.8,252.56,34.2222,34,107.6,100,71.9,79.1,76.0
20160116031500,278.8,252.56,34.2222,34,97.9,100,71.9,79.1,76.0
20160116033000,278.8,247.64,33.5556,34,100.3,100,72.0,79.1,76.0
20160116034500,278.8,252.56,34.2222,34,107.6,100,72.0,79.1,76.0
20160116040000,278.8,252.56,34.2222,34,107.6,100,72.1,79.1,76.0
20160116041500,278.8,252.56,34.2222,34,100.3,100,72.1,79.1,76.0
20160116043000,278.8,247.64,33.5556,34,97.8,100,72.1,79.1,76.0
20160116044500,278.8,252.56,34.2222,34,106.8,100,72.1,79.1,76.0
20160116050000,278.8,252.56,34.2222,34,104.8,100,72.1,79.1,76.0
20160116051500,278.8,247.64,33.5556,34,98.2,100,72.1,79.1,76.0
20160116053000,278.8,252.56,34.2222,34,104.3,100,72.1,79.1,76.0
20160116054500,278.8,247.64,33.5556,34,106.8,100,72.1,79.1,76.0
20160116060000,278.8,252.56,34.2222,34,106.8,100,72.1,79.1,76.0
20160116061500,278.8,247.64,33.5556,34,106.8,100,72.2,79.1,76.0
20160116063000,278.8,252.56,34.2222,34,106.8,100,72.2,79.1,76.0
20160116064500,278.8,252.56,34.2222,34,106.8,100,72.2,79.1,76.0
20160116070000,278.8,252.56,34.2222,34,108.4,100,72.1,79.1,76.0
20160116071500,278.8,252.56,34.2222,34,108.4,100,72.1,79.1,76.0
20160116073000,278.8,252.56,34.2222,34,108.4,100,72.2,79.1,76.0
20160116074500,278.8,252.56,34.2222,34,108.4,100,72.2,79.1,76.0
20160116080000,278.8,252.56,34.2222,34,108.4,100,72.2,79.1,76.0
20160116081500,278.8,252.56,34.2222,34,101.7,100,72.1,79.1,76.0
20160116083000,278.8,252.56,34.2222,34,99.0,100,72.2,79.1,76.0
20160116084500,278.8,247.64,33.5556,34,101.0,100,72.3,79.1,76.0
20160116090000,278.8,252.56,34.2222,34,108.4,100,72.3,79.1,76.0
20160116091500,278.8,252.56,34.2222,34,108.4,100,72.4,79.1,76.0
20160116093000,278.8,252.56,34.2222,34,108.4,100,72.3,79.1,76.0
20160116094500,278.8,252.56,34.2222,34,100.0,100,72.3,79.1,76.0
20160116100000,278.8,252.56,34.2222,34,109.1,100,72.5,79.1,76.0
20160116101500,278.8,247.64,33.5556,34,104.4,100,72.4,79.1,76.0
20160116103000,278.8,252.56,34.2222,34,108.1,100,72.4,79.1,76.0
20160116104500,278.8,247.64,33.5556,34,97.8,100,72.2,79.1,76.0
20160116110000,278.8,252.56,34.2222,34,110.1,100,72.2,79.1,76.0
20160116111500,278.8,252.56,34.2222,34,104.3,100,72.1,79.1,76.0
20160116113000,278.8,247.64,33.5556,34,96.6,100,72.0,79.1,76.0
20160116114500,278.8,252.56,34.2222,34,102.8,100,71.9,79.1,76.0
20160116120000,278.8,247.64,33.5556,34,108.4,100,72.0,79.1,76.0
20160116121500,278.8,247.64,33.5556,34,99.0,100,72.1,79.1,76.0
20160116123000,278.8,247.64,33.5556,34,104.5,100,72.1,79.1,76.0
20160116124500,278.8,252.56,34.2222,34,106.8,100,72.1,79.1,76.0
20160116130000,278.8,247.64,33.5556,34,98.1,100,72.0,79.1,76.0
20160116131500,278.8,247.64,33.5556,34,107.7,100,72.0,79.1,76.0
20160116133000,278.8,252.56,34.2222,34,102.6,100,72.0,79.1,76.0
20160116134500,278.8,257.48,34.8889,34,96.2,100,72.0,79.1,76.0
20160116140000,278.8,257.48,34.8889,34,107.6,100,72.0,79.1,76.0
20160116141500,278.8,252.56,34.2222,34,98.8,100,72.1,79.1,76.0
20160116143000,278.8,257.48,34.8889,34,98.8,100,72.2,79.1,76.0
20160116144500,278.8,257.48,34.8889,34,106.9,100,72.3,79.1,76.0
20160116150000,278.8,257.48,34.8889,34,102.8,100,72.3,79.1,76.0
20160116151500,278.8,262.4,35.5556,34,96.0,100,72.4,79.1,76.0
20160116153000,278.8,262.4,35.5556,34,105.4,100,73.1,79.1,76.0
20160116154500,278.8,724.88,98.2222,62,62.5,0,73.3,69.5,67.5
20160116160000,278.8,459.2,62.2222,46,56.3,0,70.2,69.5,67.5
20160116161500,278.8,423.12,57.3333,44,57.2,0,69.8,69.5,67.5
20160116163000,278.8,398.52,54.0,43,55.9,0,69.1,69.5,67.5
20160116164500,278.8,323.08,43.7778,38,57.5,0,69.0,69.5,67.5
20160116170000,278.8,306.68,41.5556,37,57.5,0,69.1,69.5,67.5
20160116171500,278.8,296.84,40.2222,36,56.4,100,69.6,71.8,69.8
20160116173000,278.8,303.4,41.1111,36,57.9,100,69.4,71.8,69.8
20160116174500,278.8,303.4,41.1111,36,57.9,100,69.3,71.8,69.8
20160116180000,278.8,296.84,40.2222,36,57.9,100,69.1,71.8,69.8
20160116181500,278.8,303.4,41.1111,36,57.9,100,69.1,71.8,69.8
20160116183000,278.8,303.4,41.1111,36,57.9,100,69.1,71.8,69.8
20160116184500,278.8,296.84,40.2222,36,58.7,100,69.3,71.8,69.8
20160116190000,278.8,303.4,41.1111,36,58.7,100,69.3,71.8,69.8
20160116191500,278.8,296.84,40.2222,36,57.6,100,69.3,71.8,69.8
20160116193000,278.8,296.84,40.2222,36,57.6,100,69.1,71.8,69.8
20160116194500,278.8,296.84,40.2222,36,63.9,100,69.1,71.8,69.8
20160116200000,278.8,296.84,40.2222,36,76.8,100,69.4,71.8,69.8
20160116201500,278.8,296.84,40.2222,36,73.9,100,69.9,71.8,69.8
20160116203000,278.8,296.84,40.2222,36,57.6,100,69.7,71.8,69.8
20160116204500,278.8,296.84,40.2222,36,56.4,100,69.1,71.8,69.8
20160116210000,278.8,293.56,39.7778,36,59.0,100,68.7,75.7,73.7
20160116211500,278.8,293.56,39.7778,36,99.6,100,69.9,75.7,73.7
20160116213000,278.8,288.64,39.1111,36,96.3,100,70.5,75.7,73.7
20160116214500,278.8,293.56,39.7778,36,87.4,100,70.7,75.7,73.7
20160116220000,278.8,293.56,39.7778,36,86.2,100,70.8,75.7,73.7
20160116221500,278.8,293.56,39.7778,36,98.4,100,70.9,75.7,73.7
20160116223000,278.8,293.56,39.7778,36,100.2,100,71.3,75.7,73.7
20160116224500,278.8,296.84,40.2222,36,101.9,100,71.3,75.7,73.7
20160116230000,278.8,288.64,39.1111,36,101.9,100,71.3,75.7,73.7
20160116231500,278.8,293.56,39.7778,36,99.9,100,71.5,75.7,73.7
20160116233000,278.8,293.56,39.7778,36,98.4,100,71.7,75.7,73.7
20160116234500,278.8,293.56,39.7778,36,100.2,100,71.8,75.7,73.7
