PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117000000,278.8,293.56,39.7778,36,100.2,100,71.8,75.7,73.7
20160117001500,278.8,293.56,39.7778,36,101.8,100,71.8,75.7,73.7
20160117003000,278.8,293.56,39.7778,36,97.2,100,71.9,75.7,73.7
20160117004500,278.8,293.56,39.7778,36,99.6,100,72.0,75.7,73.7
20160117010000,278.8,293.56,39.7778,36,99.6,100,72.0,75.7,73.7
20160117011500,278.8,296.84,40.2222,36,99.6,100,72.0,75.7,73.7
20160117013000,278.8,293.56,39.7778,36,99.6,100,72.1,75.7,73.7
20160117014500,278.8,293.56,39.7778,36,99.6,100,72.2,75.7,73.7
20160117020000,278.8,293.56,39.7778,36,96.3,100,72.2,75.7,73.7
20160117021500,278.8,296.84,40.2222,36,93.8,100,72.1,75.7,73.7
20160117023000,278.8,293.56,39.7778,36,93.8,100,72.1,75.7,73.7
20160117024500,278.8,296.84,40.2222,36,92.7,100,72.1,75.7,73.7
20160117030000,278.8,296.84,40.2222,36,92.7,100,72.1,75.7,73.7
20160117031500,278.8,296.84,40.2222,36,92.7,100,71.9,75.7,73.7
20160117033000,278.8,296.84,40.2222,36,92.7,100,71.9,75.7,73.7
20160117034500,278.8,296.84,40.2222,36,95.8,100,72.1,75.7,73.7
20160117040000,278.8,296.84,40.2222,36,99.6,100,72.1,75.7,73.7
20160117041500,278.8,296.84,40.2222,36,99.6,100,72.1,75.7,73.7
20160117043000,278.8,296.84,40.2222,36,97.8,100,72.0,75.7,73.7
20160117044500,278.8,303.4,41.1111,36,91.7,100,72.0,75.7,73.7
20160117050000,278.8,296.84,40.2222,36,95.3,100,72.1,75.7,73.7
20160117051500,278.8,296.84,40.2222,36,97.2,100,72.1,75.7,73.7
20160117053000,278.8,303.4,41.1111,36,90.0,100,72.2,75.7,73.7
20160117054500,278.8,296.84,40.2222,36,99.6,100,72.2,75.7,73.7
20160117060000,278.8,303.4,41.1111,36,99.6,100,72.2,75.7,73.7
20160117061500,278.8,303.4,41.1111,36,98.4,100,72.3,75.7,73.7
20160117063000,278.8,303.4,41.1111,36,98.4,100,72.2,75.7,73.7
20160117064500,278.8,303.4,41.1111,36,98.4,100,72.3,75.7,73.7
20160117070000,278.8,296.84,40.2222,36,98.4,100,72.3,75.7,73.7
20160117071500,278.8,303.4,41.1111,36,95.4,100,72.2,75.7,73.7
20160117073000,278.8,303.4,41.1111,36,94.2,100,72.2,75.7,73.7
20160117074500,278.8,303.4,41.1111,36,100.2,100,72.0,75.7,73.7
20160117080000,278.8,303.4,41.1111,36,98.0,100,71.9,75.7,73.7
20160117081500,278.8,303.4,41.1111,36,93.5,100,71.9,75.7,73.7
20160117083000,278.8,306.68,41.5556,36,93.5,100,72.1,75.7,73.7
20160117084500,278.8,296.84,40.2222,36,100.2,100,72.0,75.7,73.7
20160117090000,278.8,303.4,41.1111,36,100.2,100,72.1,75.7,73.7
20160117091500,278.8,293.56,39.7778,35,100.2,100,72.1,75.7,73.7
20160117093000,278.8,293.56,39.7778,35,100.2,100,72.1,75.7,73.7
20160117094500,278.8,296.84,40.2222,35,100.2,100,72.1,75.7,73.7
20160117100000,278.8,293.56,39.7778,35,100.2,100,72.1,75.7,73.7
20160117101500,278.8,293.56,39.7778,35,100.2,100,72.0,75.7,73.7
20160117103000,278.8,296.84,40.2222,35,100.2,100,71.8,75.7,73.7
20160117104500,278.8,293.56,39.7778,35,100.2,100,71.8,75.7,73.7
20160117110000,278.8,293.56,39.7778,35,100.2,100,71.8,75.7,73.7
20160117111500,278.8,296.84,40.2222,35,100.2,100,72.0,75.7,73.7
20160117113000,278.8,293.56,39.7778,35,100.2,100,72.0,75.7,73.7
20160117114500,278.8,288.64,39.1111,35,100.2,100,72.1,75.7,73.7
20160117120000,278.8,285.36,38.6667,35,101.9,100,72.1,75.7,73.7
20160117121500,278.8,288.64,39.1111,35,101.9,100,72.1,75.7,73.7
20160117123000,278.8,285.36,38.6667,35,101.9,100,72.2,75.7,73.7
20160117124500,278.8,285.36,38.6667,35,101.9,100,72.2,75.7,73.7
20160117130000,278.8,285.36,38.6667,35,101.9,100,72.2,75.7,73.7
20160117131500,278.8,288.64,39.1111,35,103.5,100,72.1,75.7,73.7
20160117133000,278.8,288.64,39.1111,35,103.5,100,72.2,75.7,73.7
20160117134500,278.8,285.36,38.6667,35,97.8,100,72.1,75.7,73.7
20160117140000,278.8,288.64,39.1111,35,101.9,100,72.2,75.7,73.7
20160117141500,278.8,288.64,39.1111,35,98.4,100,72.2,75.7,73.7
20160117143000,278.8,285.36,38.6667,35,103.6,100,72.1,75.7,73.7
20160117144500,278.8,288.64,39.1111,35,93.6,100,72.2,75.7,73.7
20160117150000,278.8,293.56,39.7778,35,94.8,100,72.3,75.7,73.7
20160117151500,278.8,285.36,38.6667,35,103.6,100,72.3,75.7,73.7
20160117153000,278.8,288.64,39.1111,35,99.6,100,72.3,75.7,73.7
20160117154500,278.8,288.64,39.1111,35,103.5,100,72.4,75.7,73.7
20160117160000,278.8,285.36,38.6667,35,98.9,100,72.4,75.7,73.7
20160117161500,278.8,285.36,38.6667,35,92.4,100,72.4,75.7,73.7
20160117163000,278.8,285.36,38.6667,35,100.3,100,72.5,75.7,73.7
20160117164500,278.8,285.36,38.6667,35,100.3,100,72.6,75.7,73.7
20160117170000,278.8,288.64,39.1111,35,97.8,100,72.6,75.7,73.7
20160117171500,278.8,288.64,39.1111,35,100.4,100,72.6,75.7,73.7
20160117173000,278.8,288.64,39.1111,35,102.7,100,72.5,75.7,73.7
20160117174500,278.8,285.36,38.6667,35,101.1,100,72.6,75.7,73.7
20160117180000,278.8,288.64,39.1111,35,99.1,100,72.6,75.7,73.7
20160117181500,278.8,288.64,39.1111,35,95.0,100,72.6,75.7,73.7
20160117183000,278.8,288.64,39.1111,35,100.2,100,72.6,75.7,73.7
20160117184500,278.8,285.36,38.6667,35,92.4,100,72.5,75.7,73.7
20160117190000,278.8,285.36,38.6667,35,101.0,100,72.5,75.7,73.7
20160117191500,278.8,285.36,38.6667,35,102.7,100,72.5,75.7,73.7
20160117193000,278.8,282.08,38.2222,35,102.7,100,72.6,75.7,73.7
20160117194500,278.8,285.36,38.6667,35,102.7,100,72.5,75.7,73.7
20160117200000,278.8,285.36,38.6667,35,101.1,100,72.6,75.7,73.7
20160117201500,278.8,285.36,38.6667,35,101.1,100,72.6,75.7,73.7
20160117203000,278.8,285.36,38.6667,35,99.3,100,72.6,75.7,73.7
20160117204500,278.8,285.36,38.6667,35,93.6,100,72.5,75.7,73.7
20160117210000,278.8,285.36,38.6667,35,93.6,100,72.6,75.7,73.7
20160117211500,278.8,285.36,38.6667,35,95.6,100,72.6,75.7,73.7
20160117213000,278.8,288.64,39.1111,35,94.2,100,72.4,75.7,73.7
20160117214500,278.8,285.36,38.6667,35,94.2,100,72.5,75.7,73.7
20160117220000,278.8,285.36,38.6667,35,94.2,100,72.6,75.7,73.7
20160117221500,278.8,282.08,38.2222,35,92.4,100,72.5,75.7,73.7
20160117223000,278.8,285.36,38.6667,35,92.4,100,72.5,75.7,73.7
20160117224500,278.8,285.36,38.6667,35,92.4,100,72.4,75.7,73.7
20160117230000,278.8,288.64,39.1111,35,91.1,100,72.5,75.7,73.7
20160117231500,278.8,288.64,39.1111,35,94.2,100,72.6,75.7,73.7
20160117233000,278.8,288.64,39.1111,35,101.9,100,72.4,75.7,73.7
20160117234500,278.8,288.64,39.1111,35,99.0,100,72.4,75.7,73.7
20160118000000,278.8,288.64,39.1111,35,99.0,100,72.3,75.7,73.7
20160118001500,278.8,293.56,39.7778,35,92.8,100,72.4,75.7,73.7
20160118003000,278.8,288.64,39.1111,35,92.8,100,72.4,75.7,73.7
20160118004500,278.8,288.64,39.1111,35,101.0,100,72.4,75.7,73.7
20160118010000,278.8,288.64,39.1111,35,99.6,100,72.3,75.7,73.7
20160118011500,278.8,293.56,39.7778,35,99.6,100,72.3,75.7,73.7
20160118013000,278.8,288.64,39.1111,35,98.4,100,72.3,75.7,73.7
20160118014500,278.8,288.64,39.1111,35,91.1,100,72.3,75.7,73.7
20160118020000,278.8,288.64,39.1111,35,92.8,100,72.4,75.7,73.7
20160118021500,278.8,288.64,39.1111,35,101.0,100,72.4,75.7,73.7
20160118023000,278.8,288.64,39.1111,35,99.0,100,72.2,75.7,73.7
20160118024500,278.8,293.56,39.7778,35,97.8,100,72.2,75.7,73.7
20160118030000,278.8,288.64,39.1111,35,90.5,100,72.3,75.7,73.7
20160118031500,278.8,288.64,39.1111,35,100.2,100,72.2,75.7,73.7
20160118033000,278.8,293.56,39.7778,35,97.8,100,72.2,75.7,73.7
20160118034500,278.8,293.56,39.7778,35,97.8,100,72.3,75.7,73.7
20160118040000,278.8,293.56,39.7778,35,101.0,100,72.1,75.7,73.7
20160118041500,278.8,293.56,39.7778,35,97.8,100,72.1,75.7,73.7
20160118043000,278.8,296.84,40.2222,35,93.5,100,72.1,75.7,73.7
20160118044500,278.8,293.56,39.7778,35,101.0,100,72.2,75.7,73.7
20160118050000,278.8,293.56,39.7778,35,98.4,100,72.2,75.7,73.7
20160118051500,278.8,293.56,39.7778,35,91.7,100,72.1,75.7,73.7
20160118053000,278.8,296.84,40.2222,35,85.6,100,72.0,75.7,73.7
20160118054500,278.8,303.4,41.1111,35,97.2,100,72.0,75.7,73.7
20160118060000,278.8,296.84,40.2222,35,100.7,100,72.1,75.7,73.7
20160118061500,278.8,296.84,40.2222,35,85.6,100,71.9,75.7,73.7
20160118063000,278.8,293.56,39.7778,35,95.4,100,71.8,75.7,73.7
20160118064500,278.8,296.84,40.2222,35,100.1,100,71.9,75.7,73.7
20160118070000,278.8,303.4,41.1111,35,86.2,100,72.0,75.7,73.7
20160118071500,278.8,306.68,41.5556,35,98.4,100,72.2,75.7,73.7
20160118073000,278.8,303.4,41.1111,35,89.9,100,72.4,75.7,73.7
20160118074500,278.8,303.4,41.1111,35,89.9,100,72.4,75.7,73.7
20160118080000,278.8,303.4,41.1111,35,99.6,100,72.4,75.7,73.7
20160118081500,278.8,303.4,41.1111,35,99.6,100,72.4,75.7,73.7
20160118083000,278.8,296.84,40.2222,35,101.9,100,72.5,75.7,73.7
20160118084500,278.8,296.84,40.2222,35,100.2,100,72.4,75.7,73.7
20160118090000,278.8,293.56,39.7778,35,100.2,100,72.6,75.7,73.7
20160118091500,278.8,293.56,39.7778,35,99.0,100,72.6,75.7,73.7
20160118093000,278.8,293.56,39.7778,35,96.5,100,72.5,75.7,73.7
20160118094500,278.8,293.56,39.7778,35,96.5,100,72.4,75.7,73.7
20160118100000,278.8,293.56,39.7778,35,98.2,100,72.4,75.7,73.7
20160118101500,278.8,293.56,39.7778,35,102.0,100,72.3,75.7,73.7
20160118103000,278.8,288.64,39.1111,35,97.9,100,72.3,75.7,73.7
20160118104500,278.8,288.64,39.1111,35,94.2,100,72.3,75.7,73.7
20160118110000,278.8,288.64,39.1111,35,97.1,100,72.4,75.7,73.7
20160118111500,278.8,288.64,39.1111,35,94.2,100,72.6,75.7,73.7
20160118113000,278.8,285.36,38.6667,35,102.7,100,72.7,75.7,73.7
20160118114500,278.8,285.36,38.6667,35,97.2,100,72.7,75.7,73.7
20160118120000,278.8,285.36,38.6667,35,93.6,100,72.7,75.7,73.7
20160118121500,278.8,285.36,38.6667,35,101.0,100,72.7,75.7,73.7
20160118123000,278.8,285.36,38.6667,35,96.6,100,72.8,75.7,73.7
20160118124500,278.8,285.36,38.6667,35,104.3,100,72.9,75.7,73.7
20160118130000,278.8,285.36,38.6667,35,104.3,100,72.8,75.7,73.7
20160118131500,278.8,285.36,38.6667,35,93.6,100,72.9,75.7,73.7
20160118133000,278.8,285.36,38.6667,35,89.9,100,72.8,75.7,73.7
20160118134500,278.8,282.08,38.2222,35,102.7,100,72.8,75.7,73.7
20160118140000,278.8,285.36,38.6667,35,96.6,100,72.9,75.7,73.7
20160118141500,278.8,285.36,38.6667,35,103.7,100,72.9,75.7,73.7
20160118143000,278.8,282.08,38.2222,35,101.0,100,72.9,75.7,73.7
20160118144500,278.8,285.36,38.6667,35,96.0,100,73.0,75.7,73.7
20160118150000,278.8,285.36,38.6667,35,102.9,100,73.0,75.7,73.7
20160118151500,278.8,285.36,38.6667,35,102.9,100,73.0,75.7,73.7
20160118153000,278.8,282.08,38.2222,35,94.1,100,73.2,75.7,73.7
20160118154500,278.8,285.36,38.6667,35,96.0,100,73.1,75.7,73.7
20160118160000,278.8,285.36,38.6667,35,103.6,100,73.2,75.7,73.7
20160118161500,278.8,285.36,38.6667,35,101.0,100,73.3,75.7,73.7
20160118163000,278.8,285.36,38.6667,35,94.2,100,73.3,75.7,73.7
20160118164500,278.8,285.36,38.6667,35,97.8,100,73.1,75.7,73.7
20160118170000,278.8,288.64,39.1111,35,104.4,100,73.1,75.7,73.7
20160118171500,278.8,285.36,38.6667,35,102.4,100,73.0,75.7,73.7
20160118173000,278.8,288.64,39.1111,35,96.6,100,73.1,75.7,73.7
20160118174500,278.8,288.64,39.1111,35,95.5,100,73.2,75.7,73.7
20160118180000,278.8,285.36,38.6667,35,93.9,100,73.2,75.7,73.7
20160118181500,278.8,285.36,38.6667,35,93.9,100,73.2,75.7,73.7
20160118183000,278.8,285.36,38.6667,35,102.7,100,73.2,75.7,73.7
20160118184500,278.8,285.36,38.6667,35,91.7,100,73.1,75.7,73.7
20160118190000,278.8,285.36,38.6667,35,101.4,100,73.2,75.7,73.7
20160118191500,278.8,288.64,39.1111,35,99.5,100,73.2,75.7,73.7
20160118193000,278.8,285.36,38.6667,35,103.5,100,73.3,75.7,73.7
20160118194500,278.8,288.64,39.1111,35,96.1,100,73.3,75.7,73.7
20160118200000,278.8,285.36,38.6667,35,94.2,100,73.3,75.7,73.7
20160118201500,278.8,288.64,39.1111,35,91.7,100,73.4,75.7,73.7
20160118203000,278.8,285.36,38.6667,35,91.7,100,73.5,75.7,73.7
20160118204500,278.8,285.36,38.6667,35,92.9,100,73.4,75.7,73.7
20160118210000,278.8,285.36,38.6667,35,94.9,100,73.7,75.7,73.7
20160118211500,278.8,285.36,38.6667,35,99.2,100,73.4,75.7,73.7
20160118213000,278.8,288.64,39.1111,35,91.7,100,73.6,75.7,73.7
20160118214500,278.8,285.36,38.6667,35,93.8,100,73.5,75.7,73.7
20160118220000,278.8,285.36,38.6667,35,96.0,100,73.5,75.7,73.7
20160118221500,278.8,285.36,38.6667,35,100.3,100,73.4,75.7,73.7
20160118223000,278.8,285.36,38.6667,35,100.3,100,73.4,75.7,73.7
20160118224500,278.8,285.36,38.6667,35,91.2,100,73.3,75.7,73.7
20160118230000,278.8,285.36,38.6667,35,99.0,100,73.3,75.7,73.7
20160118231500,278.8,282.08,38.2222,35,96.0,100,73.2,75.7,73.7
20160118233000,278.8,285.36,38.6667,35,98.3,100,73.2,75.7,73.7
20160118234500,278.8,285.36,38.6667,35,94.1,100,73.1,75.7,73.7
20160119000000,278.8,282.08,38.2222,35,92.4,100,73.1,75.7,73.7
20160119001500,278.8,285.36,38.6667,35,101.9,100,73.1,75.7,73.7
20160119003000,278.8,285.36,38.6667,35,101.9,100,73.1,75.7,73.7
20160119004500,278.8,282.08,38.2222,35,101.9,100,73.1,75.7,73.7
20160119010000,278.8,282.08,38.2222,35,85.7,100,73.1,75.7,73.7
20160119011500,278.8,285.36,38.6667,35,96.6,100,72.9,75.7,73.7
20160119013000,278.8,288.64,39.1111,35,86.8,100,72.8,75.7,73.7
20160119014500,278.8,288.64,39.1111,35,86.8,100,72.9,75.7,73.7
20160119020000,278.8,288.64,39.1111,35,99.0,100,72.8,75.7,73.7
20160119021500,278.8,288.64,39.1111,35,89.2,100,72.8,75.7,73.7
20160119023000,278.8,293.56,39.7778,35,95.3,100,72.6,75.7,73.7
20160119024500,278.8,293.56,39.7778,35,100.2,100,72.7,75.7,73.7
20160119030000,278.8,293.56,39.7778,35,100.2,100,72.8,75.7,73.7
20160119031500,278.8,293.56,39.7778,35,98.4,100,72.8,75.7,73.7
20160119033000,278.8,293.56,39.7778,35,98.4,100,72.8,75.7,73.7
20160119034500,278.8,293.56,39.7778,35,95.9,100,72.8,75.7,73.7
20160119040000,278.8,288.64,39.1111,35,91.1,100,72.8,75.7,73.7
20160119041500,278.8,296.84,40.2222,35,99.7,100,72.8,75.7,73.7
20160119043000,278.8,296.84,40.2222,35,98.4,100,72.7,75.7,73.7
20160119044500,278.8,296.84,40.2222,35,98.4,100,72.8,75.7,73.7
20160119050000,278.8,296.84,40.2222,35,89.9,100,72.9,75.7,73.7
20160119051500,278.8,296.84,40.2222,35,100.2,100,72.9,75.7,73.7
20160119053000,278.8,303.4,41.1111,35,98.4,100,72.8,75.7,73.7
20160119054500,278.8,306.68,41.5556,36,53.1,0,71.9,74.0,72.0
20160119060000,278.8,303.4,41.1111,34,52.3,100,71.3,74.0,72.0
20160119061500,278.8,303.4,41.1111,34,52.3,100,70.3,74.0,72.0
20160119063000,278.8,303.4,41.1111,34,53.5,100,70.1,74.0,72.0
20160119064500,278.8,296.84,40.2222,34,59.5,100,70.2,74.0,72.0
20160119070000,278.8,296.84,40.2222,34,79.1,100,71.0,74.0,72.0
20160119071500,278.8,293.56,39.7778,34,82.5,100,71.4,74.0,72.0
20160119073000,278.8,293.56,39.7778,34,79.6,100,71.7,74.0,72.0
20160119074500,278.8,288.64,39.1111,34,84.3,100,71.8,74.0,72.0
20160119080000,278.8,288.64,39.1111,34,84.3,100,71.9,74.0,72.0
20160119081500,278.8,288.64,39.1111,34,84.3,100,71.9,74.0,72.0
20160119083000,278.8,285.36,38.6667,34,80.2,100,72.1,74.0,72.0
20160119084500,278.8,288.64,39.1111,34,83.1,100,72.1,74.0,72.0
20160119090000,278.8,285.36,38.6667,34,83.1,100,72.1,74.0,72.0
20160119091500,278.8,285.36,38.6667,34,86.2,100,72.2,74.0,72.0
20160119093000,278.8,285.36,38.6667,34,56.4,0,72.1,73.9,71.9
20160119094500,278.8,285.36,38.6667,34,57.1,0,71.8,73.9,71.9
20160119100000,278.8,285.36,38.6667,34,57.1,100,71.6,73.9,71.9
20160119101500,278.8,282.08,38.2222,34,57.9,100,71.3,73.9,71.9
20160119103000,278.8,282.08,38.2222,34,57.2,100,71.0,73.9,71.9
20160119104500,278.8,282.08,38.2222,34,59.1,100,70.8,73.9,71.9
20160119110000,278.8,282.08,38.2222,34,59.1,100,70.7,73.9,71.9
20160119111500,278.8,282.08,38.2222,34,59.9,100,70.5,73.9,71.9
20160119113000,278.8,282.08,38.2222,34,67.2,100,70.4,73.9,71.9
20160119114500,278.8,275.52,37.3333,34,92.4,100,70.6,73.9,71.9
20160119120000,278.8,275.52,37.3333,34,101.1,100,71.0,73.9,71.9
20160119121500,278.8,272.24,36.8889,34,105.2,100,71.3,73.9,71.9
20160119123000,278.8,275.52,37.3333,34,98.8,100,71.5,73.9,71.9
20160119124500,278.8,272.24,36.8889,34,95.4,100,71.7,73.9,71.9
20160119130000,278.8,275.52,37.3333,34,101.3,100,71.9,73.8,71.8
20160119131500,278.8,282.08,38.2222,35,62.4,0,72.1,73.8,71.8
20160119133000,278.8,282.08,38.2222,35,58.8,0,72.0,73.8,71.8
20160119134500,278.8,282.08,38.2222,35,58.8,0,71.9,73.8,71.8
20160119140000,278.8,275.52,37.3333,35,58.8,0,71.8,73.8,71.8
20160119141500,278.8,275.52,37.3333,35,57.9,0,71.7,73.7,71.7
20160119143000,278.8,275.52,37.3333,35,57.9,0,71.6,73.7,71.7
20160119144500,278.8,275.52,37.3333,35,59.1,100,71.5,73.7,71.7
20160119150000,278.8,275.52,37.3333,35,59.1,100,71.3,73.7,71.7
20160119151500,278.8,275.52,37.3333,35,57.9,100,71.3,73.7,71.7
20160119153000,278.8,275.52,37.3333,35,57.9,100,71.2,73.7,71.7
20160119154500,278.8,282.08,38.2222,35,57.9,100,71.3,73.7,71.7
20160119160000,278.8,282.08,38.2222,35,57.9,100,71.2,73.6,71.6
20160119161500,278.8,275.52,37.3333,35,57.9,100,71.2,73.6,71.6
20160119163000,278.8,282.08,38.2222,35,57.9,100,71.2,73.6,71.6
20160119164500,278.8,282.08,38.2222,35,59.1,100,71.1,73.6,71.6
20160119170000,278.8,282.08,38.2222,35,58.3,100,71.1,73.6,71.6
20160119171500,278.8,285.36,38.6667,35,59.2,100,71.0,73.6,71.6
20160119173000,278.8,282.08,38.2222,35,59.2,100,71.0,73.6,71.6
20160119174500,278.8,282.08,38.2222,35,59.2,100,71.0,73.6,71.6
20160119180000,278.8,285.36,38.6667,35,59.2,100,71.0,73.6,71.6
20160119181500,278.8,285.36,38.6667,35,59.2,100,71.0,73.6,71.6
20160119183000,278.8,282.08,38.2222,35,59.2,100,71.0,73.6,71.6
20160119184500,278.8,282.08,38.2222,35,59.9,100,71.1,73.6,71.6
20160119190000,278.8,285.36,38.6667,35,58.4,100,71.1,73.6,71.6
20160119191500,278.8,285.36,38.6667,35,58.4,100,71.2,73.6,71.6
20160119193000,278.8,282.08,38.2222,35,59.1,100,71.2,73.6,71.6
20160119194500,278.8,282.08,38.2222,35,58.4,100,71.2,73.6,71.6
20160119200000,278.8,282.08,38.2222,35,58.4,100,71.2,73.6,71.6
20160119201500,278.8,282.08,38.2222,35,59.5,100,71.2,73.6,71.6
20160119203000,278.8,282.08,38.2222,35,63.2,100,71.1,73.6,71.6
20160119204500,278.8,282.08,38.2222,35,69.8,100,71.2,73.6,71.6
20160119210000,278.8,275.52,37.3333,35,71.0,100,71.3,73.6,71.6
20160119211500,278.8,282.08,38.2222,35,71.0,100,71.4,73.6,71.6
20160119213000,278.8,282.08,38.2222,35,73.4,100,71.5,73.6,71.6
20160119214500,278.8,282.08,38.2222,35,72.0,100,71.6,73.6,71.6
20160119220000,278.8,282.08,38.2222,35,70.6,100,71.7,73.6,71.6
20160119221500,278.8,282.08,38.2222,35,72.5,100,71.7,73.6,71.6
20160119223000,278.8,282.08,38.2222,35,72.5,100,71.8,73.6,71.6
20160119224500,278.8,285.36,38.6667,35,70.7,100,71.8,73.6,71.6
20160119230000,278.8,282.08,38.2222,35,61.2,100,71.8,73.6,71.6
20160119231500,278.8,275.52,37.3333,35,58.0,100,71.7,73.6,71.6
20160119233000,278.8,282.08,38.2222,35,58.0,100,71.5,73.6,71.6
20160119234500,278.8,275.52,37.3333,35,58.0,100,71.3,73.6,71.6
20160120000000,278.8,275.52,37.3333,35,56.8,100,71.2,73.6,71.6
20160120001500,278.8,285.36,38.6667,35,57.5,100,71.1,73.6,71.6
20160120003000,278.8,282.08,38.2222,35,57.5,100,71.0,73.6,71.6
20160120004500,278.8,282.08,38.2222,35,57.5,100,71.0,73.6,71.6
20160120010000,278.8,282.08,38.2222,35,58.3,100,70.9,73.6,71.6
20160120011500,278.8,288.64,39.1111,7,59.5,100,70.8,73.6,71.6
20160120013000,278.8,252.56,34.2222,39,56.8,100,70.7,73.6,71.6
20160120014500,278.8,265.68,36.0,40,56.8,100,70.5,73.6,71.6
20160120020000,278.8,262.4,35.5556,40,56.8,100,70.3,73.6,71.6
20160120021500,278.8,262.4,35.5556,40,57.5,100,70.2,73.6,71.6
20160120023000,278.8,262.4,35.5556,40,68.1,100,70.2,73.6,71.6
20160120024500,278.8,257.48,34.8889,40,85.0,100,70.5,73.6,71.6
20160120030000,278.8,257.48,34.8889,40,94.1,100,71.0,73.6,71.6
20160120031500,278.8,257.48,34.8889,40,87.5,100,71.5,73.6,71.6
20160120033000,278.8,265.68,36.0,40,94.7,100,71.8,73.6,71.6
20160120034500,278.8,272.24,36.8889,40,57.6,0,71.9,73.6,71.6
20160120040000,278.8,265.68,36.0,40,57.6,0,71.5,73.6,71.6
20160120041500,278.8,272.24,36.8889,40,56.7,0,71.4,73.6,71.6
20160120043000,278.8,265.68,36.0,40,57.3,100,71.3,73.6,71.6
20160120044500,278.8,265.68,36.0,40,57.3,100,71.1,73.6,71.6
20160120050000,278.8,265.68,36.0,40,57.3,100,71.0,73.6,71.6
20160120051500,278.8,265.68,36.0,40,57.3,100,70.8,73.6,71.6
20160120053000,278.8,265.68,36.0,40,57.9,100,70.8,73.6,71.6
20160120054500,278.8,262.4,35.5556,40,57.9,100,70.5,73.6,71.6
20160120060000,278.8,275.52,37.3333,40,57.9,100,70.3,73.6,71.6
20160120061500,278.8,275.52,37.3333,40,57.9,100,70.4,73.6,71.6
20160120063000,278.8,265.68,36.0,40,95.2,100,70.7,79.1,76.0
20160120064500,278.8,262.4,35.5556,40,98.1,100,71.3,79.1,76.0
20160120070000,278.8,265.68,36.0,40,98.1,100,71.8,79.1,76.0
20160120071500,278.8,272.24,36.8889,40,86.2,100,72.2,79.7,76.0
20160120073000,278.8,272.24,36.8889,40,94.1,100,72.5,79.7,76.0
20160120074500,278.8,272.24,36.8889,40,89.0,100,72.8,79.7,76.0
20160120080000,278.8,272.24,36.8889,40,97.8,100,73.6,79.7,76.0
20160120081500,278.8,272.24,36.8889,40,85.0,100,74.9,79.7,76.0
20160120083000,278.8,741.28,100.4444,63,58.0,0,73.8,71.8,69.8
20160120084500,278.8,403.44,54.6667,45,56.3,0,71.8,71.8,69.8
20160120090000,278.8,567.4399,76.8889,54,56.3,0,69.6,68.0,65.1
20160120091500,278.8,496.92,67.3333,49,56.3,0,68.4,68.0,65.0
20160120093000,278.8,293.56,39.7778,40,56.3,100,68.1,75.8,73.8
20160120094500,278.8,288.64,39.1111,40,89.2,100,71.3,75.9,73.9
20160120100000,278.8,293.56,39.7778,40,91.1,100,72.8,76.0,74.0
20160120101500,278.8,303.4,41.1111,41,58.4,0,72.3,73.9,71.9
20160120103000,278.8,285.36,38.6667,40,57.2,0,71.8,73.9,71.9
20160120104500,278.8,285.36,38.6667,40,57.2,100,71.5,73.9,71.9
20160120110000,278.8,282.08,38.2222,40,57.2,100,71.2,73.9,71.9
20160120111500,278.8,296.84,40.2222,40,57.9,100,70.9,73.9,71.9
20160120113000,278.8,288.64,39.1111,40,57.9,100,70.7,73.9,71.9
20160120114500,278.8,288.64,39.1111,40,57.9,100,70.5,73.9,71.9
20160120120000,278.8,275.52,37.3333,40,58.7,100,70.3,73.9,71.9
20160120121500,278.8,275.52,37.3333,40,83.1,100,70.4,73.9,71.9
20160120123000,278.8,272.24,36.8889,40,84.3,100,70.8,73.9,71.9
20160120124500,278.8,272.24,36.8889,40,99.0,100,71.2,73.9,71.9
20160120130000,278.8,272.24,36.8889,40,92.8,100,71.7,73.9,71.9
20160120131500,278.8,275.52,37.3333,40,91.7,100,72.0,73.9,71.9
20160120133000,278.8,275.52,37.3333,40,58.8,0,72.3,73.9,71.9
20160120134500,278.8,272.24,36.8889,40,57.9,0,72.0,73.9,71.9
20160120140000,278.8,272.24,36.8889,40,57.9,0,71.7,73.9,71.9
20160120141500,278.8,275.52,37.3333,40,57.9,100,71.4,73.9,71.9
20160120143000,278.8,275.52,37.3333,40,57.9,100,71.1,73.9,71.9
20160120144500,278.8,275.52,37.3333,40,57.9,100,70.8,73.9,71.9
20160120150000,278.8,272.24,36.8889,40,57.9,100,70.6,73.9,71.9
20160120151500,278.8,282.08,38.2222,40,58.8,100,70.4,73.9,71.9
20160120153000,278.8,285.36,38.6667,40,63.6,100,70.3,73.9,71.9
20160120154500,278.8,282.08,38.2222,40,84.4,100,70.5,73.9,71.9
20160120160000,278.8,285.36,38.6667,40,91.7,100,70.9,73.9,71.9
20160120161500,278.8,282.08,38.2222,40,97.7,100,71.2,73.9,71.9
20160120163000,278.8,288.64,39.1111,40,93.5,100,71.6,73.9,71.9
20160120164500,278.8,288.64,39.1111,40,88.7,100,72.0,73.9,71.9
20160120170000,278.8,285.36,38.6667,40,57.6,0,72.1,73.9,71.9
20160120171500,278.8,288.64,39.1111,40,57.6,100,71.4,73.9,71.9
20160120173000,278.8,288.64,39.1111,40,57.6,100,71.2,73.9,71.9
20160120174500,278.8,288.64,39.1111,40,57.6,100,70.8,73.9,71.9
20160120180000,278.8,282.08,38.2222,40,57.6,100,70.3,73.9,71.9
20160120181500,278.8,282.08,38.2222,40,57.6,100,70.2,73.9,71.9
20160120183000,278.8,275.52,37.3333,40,83.7,100,70.3,73.9,71.9
20160120184500,278.8,275.52,37.3333,40,91.7,100,70.8,73.9,71.9
20160120190000,278.8,275.52,37.3333,40,88.6,100,71.3,73.9,71.9
20160120191500,278.8,275.52,37.3333,40,86.2,100,71.7,73.9,71.9
20160120193000,278.8,282.08,38.2222,40,89.5,100,71.9,73.9,71.9
20160120194500,278.8,275.52,37.3333,40,59.6,0,72.2,73.9,71.9
20160120200000,278.8,282.08,38.2222,40,57.2,100,71.3,73.9,71.9
20160120201500,278.8,282.08,38.2222,40,57.2,100,71.0,73.9,71.9
20160120203000,278.8,275.52,37.3333,40,57.2,100,70.5,73.9,71.9
20160120204500,278.8,285.36,38.6667,40,57.2,100,70.4,73.9,71.9
20160120210000,278.8,288.64,39.1111,40,59.1,100,70.1,73.9,71.9
20160120211500,278.8,285.36,38.6667,40,90.4,100,70.5,73.9,71.9
20160120213000,278.8,285.36,38.6667,40,88.0,100,71.0,73.9,71.9
20160120214500,278.8,288.64,39.1111,40,85.0,100,71.4,73.9,71.9
20160120220000,278.8,282.08,38.2222,40,88.1,100,71.7,73.9,71.9
20160120221500,278.8,288.64,39.1111,40,94.1,100,72.0,73.9,71.9
20160120223000,278.8,285.36,38.6667,40,62.9,0,72.2,73.9,71.9
20160120224500,278.8,288.64,39.1111,40,57.2,100,71.2,73.9,71.9
20160120230000,278.8,293.56,39.7778,40,57.2,100,70.6,73.9,71.9
20160120231500,278.8,285.36,38.6667,40,57.2,100,70.3,73.9,71.9
20160120233000,278.8,288.64,39.1111,40,57.2,100,69.9,73.9,71.9
20160120234500,278.8,282.08,38.2222,40,88.0,100,70.3,73.9,71.9
20160121000000,278.8,282.08,38.2222,40,85.6,100,71.0,73.9,71.9
20160121001500,278.8,282.08,38.2222,40,92.5,100,71.4,73.9,71.9
20160121003000,278.8,275.52,37.3333,40,85.6,100,71.7,73.9,71.9
20160121004500,278.8,282.08,38.2222,40,88.6,100,71.9,73.9,71.9
20160121010000,278.8,275.52,37.3333,40,92.3,100,72.1,73.9,71.9
20160121011500,278.8,285.36,38.6667,40,60.4,0,72.2,73.9,71.9
20160121013000,278.8,282.08,38.2222,40,56.4,100,71.0,73.9,71.9
20160121014500,278.8,282.08,38.2222,40,56.4,100,70.4,73.9,71.9
20160121020000,278.8,285.36,38.6667,40,56.4,100,70.2,73.9,71.9
20160121021500,278.8,285.36,38.6667,40,58.9,100,69.8,73.9,71.9
20160121023000,278.8,293.56,39.7778,40,79.1,100,70.4,73.9,71.9
20160121024500,278.8,293.56,39.7778,40,86.2,100,71.0,73.9,71.9
20160121030000,278.8,293.56,39.7778,40,86.2,100,71.3,73.9,71.9
20160121031500,278.8,288.64,39.1111,40,86.2,100,71.6,73.9,71.9
20160121033000,278.8,288.64,39.1111,40,80.7,100,71.7,73.9,71.9
20160121034500,278.8,285.36,38.6667,40,92.3,100,71.8,73.9,71.9
20160121040000,278.8,282.08,38.2222,40,85.0,100,72.1,73.9,71.9
20160121041500,278.8,288.64,39.1111,40,57.2,0,72.1,73.9,71.9
20160121043000,278.8,285.36,38.6667,40,55.2,100,70.6,73.9,71.9
20160121044500,278.8,285.36,38.6667,40,55.2,100,70.4,73.9,71.9
20160121050000,278.8,306.68,41.5556,40,55.2,100,70.3,73.9,71.9
20160121051500,278.8,296.84,40.2222,40,59.9,100,70.0,73.9,71.9
20160121053000,278.8,296.84,40.2222,40,84.3,100,70.4,73.9,71.9
20160121054500,278.8,293.56,39.7778,40,81.1,100,70.8,73.9,71.9
20160121060000,278.8,293.56,39.7778,40,83.8,100,71.0,73.9,71.9
20160121061500,278.8,293.56,39.7778,40,86.8,100,71.2,73.9,71.9
20160121063000,278.8,285.36,38.6667,40,90.1,100,71.4,73.9,71.9
20160121064500,278.8,275.52,37.3333,40,88.7,100,71.7,73.9,71.9
20160121070000,278.8,275.52,37.3333,40,83.8,100,71.7,73.9,71.9
20160121071500,278.8,275.52,37.3333,40,83.8,100,71.9,73.9,71.9
20160121073000,278.8,272.24,36.8889,40,87.4,100,72.0,73.9,71.9
20160121074500,278.8,275.52,37.3333,40,94.4,100,72.2,73.9,71.9
20160121080000,278.8,285.36,38.6667,40,56.0,0,72.2,73.9,71.9
20160121081500,278.8,288.64,39.1111,40,56.0,100,71.6,73.9,71.9
20160121083000,278.8,288.64,39.1111,40,56.0,100,71.0,73.9,71.9
20160121084500,278.8,293.56,39.7778,40,56.0,100,70.6,73.9,71.9
20160121090000,278.8,296.84,40.2222,40,57.1,100,70.3,73.9,71.9
20160121091500,278.8,296.84,40.2222,40,58.3,100,70.0,73.9,71.9
20160121093000,278.8,285.36,38.6667,40,86.2,100,70.2,73.9,71.9
20160121094500,278.8,288.64,39.1111,40,88.7,100,70.6,73.9,71.9
20160121100000,278.8,285.36,38.6667,40,93.2,100,71.0,73.9,71.9
20160121101500,278.8,282.08,38.2222,40,98.4,100,71.2,73.9,71.9
20160121103000,278.8,282.08,38.2222,40,94.0,100,71.5,73.9,71.9
20160121104500,278.8,275.52,37.3333,40,90.5,100,71.8,73.9,71.9
20160121110000,278.8,275.52,37.3333,40,91.7,100,72.0,73.9,71.9
20160121111500,278.8,275.52,37.3333,40,64.4,0,72.2,73.9,71.9
20160121113000,278.8,275.52,37.3333,40,57.6,0,72.1,73.9,71.9
20160121114500,278.8,265.68,36.0,40,57.6,0,71.9,73.9,71.9
20160121120000,278.8,275.52,37.3333,40,57.6,100,71.6,73.9,71.9
20160121121500,278.8,272.24,36.8889,40,57.6,100,71.2,73.9,71.9
20160121123000,278.8,275.52,37.3333,40,57.6,100,70.9,73.9,71.9
20160121124500,278.8,272.24,36.8889,40,58.3,100,70.7,73.9,71.9
20160121130000,278.8,275.52,37.3333,40,58.3,100,70.5,73.9,71.9
20160121131500,278.8,275.52,37.3333,40,59.1,100,70.4,73.9,71.9
20160121133000,278.8,272.24,36.8889,40,73.4,100,70.4,73.9,71.9
20160121134500,278.8,275.52,37.3333,40,78.3,100,70.7,73.9,71.9
20160121140000,278.8,282.08,38.2222,40,78.3,100,71.0,73.9,71.9
20160121141500,278.8,285.36,38.6667,40,88.6,100,71.3,73.9,71.9
20160121143000,278.8,285.36,38.6667,40,84.2,100,71.6,73.9,71.9
20160121144500,278.8,285.36,38.6667,40,84.2,100,71.8,73.9,71.9
20160121150000,278.8,285.36,38.6667,40,85.4,100,72.1,73.9,71.9
20160121151500,278.8,285.36,38.6667,40,63.4,0,72.2,73.9,71.9
20160121153000,278.8,285.36,38.6667,40,57.6,0,72.0,73.9,71.9
20160121154500,278.8,288.64,39.1111,40,56.7,0,71.7,73.9,71.9
20160121160000,278.8,288.64,39.1111,40,57.5,100,71.3,73.9,71.9
20160121161500,278.8,288.64,39.1111,40,56.7,100,71.0,73.9,71.9
20160121163000,278.8,285.36,38.6667,40,57.5,100,70.7,73.9,71.9
20160121164500,278.8,285.36,38.6667,40,58.3,100,70.1,73.9,71.9
20160121170000,278.8,288.64,39.1111,40,59.5,100,70.2,73.9,71.9
20160121171500,278.8,282.08,38.2222,40,81.9,100,70.5,73.9,71.9
20160121173000,278.8,272.24,36.8889,40,80.1,100,70.9,73.9,71.9
20160121174500,278.8,272.24,36.8889,40,82.6,100,71.6,73.9,71.9
20160121180000,278.8,306.68,41.5556,41,57.2,0,70.1,71.4,69.4
20160121181500,278.8,303.4,41.1111,41,56.4,0,69.7,71.4,69.4
20160121183000,278.8,303.4,41.1111,41,56.4,0,70.1,71.4,69.4
20160121184500,278.8,293.56,39.7778,40,56.4,0,69.9,71.4,69.4
20160121190000,278.8,296.84,40.2222,40,57.1,0,69.8,71.4,69.4
20160121191500,278.8,293.56,39.7778,40,56.0,0,69.8,71.4,69.4
20160121193000,278.8,293.56,39.7778,40,56.0,0,69.4,71.4,69.4
20160121194500,278.8,288.64,39.1111,40,56.0,100,69.0,71.4,69.4
20160121200000,278.8,293.56,39.7778,40,56.7,100,68.9,71.4,69.4
20160121201500,278.8,293.56,39.7778,40,56.7,100,69.0,71.4,69.4
20160121203000,278.8,296.84,40.2222,40,56.7,100,68.9,71.4,69.4
20160121204500,278.8,293.56,39.7778,40,56.7,100,69.1,71.4,69.4
20160121210000,278.8,293.56,39.7778,40,55.7,100,68.9,71.4,69.4
20160121211500,278.8,293.56,39.7778,40,55.7,100,68.9,71.4,69.4
20160121213000,278.8,296.84,40.2222,40,54.7,100,68.8,71.4,69.4
20160121214500,278.8,296.84,40.2222,40,54.7,100,68.5,71.4,69.4
20160121220000,278.8,303.4,41.1111,40,53.9,100,68.5,71.4,69.4
20160121221500,278.8,296.84,40.2222,40,53.9,100,68.1,71.4,69.4
20160121223000,278.8,296.84,40.2222,40,55.5,100,68.1,71.4,69.4
20160121224500,278.8,303.4,41.1111,40,55.5,100,68.9,71.4,69.4
20160121230000,278.8,306.68,41.5556,40,63.2,100,68.6,71.4,69.4
20160121231500,278.8,293.56,39.7778,40,70.1,100,69.2,71.4,69.4
20160121233000,278.8,293.56,39.7778,40,63.6,100,69.2,71.4,69.4
20160121234500,278.8,293.56,39.7778,40,63.6,100,69.2,71.4,69.4
20160122000000,278.8,296.84,40.2222,40,65.8,100,68.9,71.4,69.4
20160122001500,278.8,296.84,40.2222,40,68.8,100,69.1,71.4,69.4
20160122003000,278.8,296.84,40.2222,40,68.1,100,69.1,71.4,69.4
20160122004500,278.8,296.84,40.2222,40,68.1,100,69.2,71.4,69.4
20160122010000,278.8,296.84,40.2222,40,67.3,100,69.3,71.4,69.4
20160122011500,278.8,303.4,41.1111,40,67.3,100,69.3,71.4,69.4
20160122013000,278.8,296.84,40.2222,40,71.9,100,69.3,71.4,69.4
20160122014500,278.8,296.84,40.2222,40,55.5,0,69.4,71.4,69.4
20160122020000,278.8,303.4,41.1111,40,51.5,100,68.0,71.4,69.4
20160122021500,278.8,296.84,40.2222,40,51.5,100,67.4,71.4,69.4
20160122023000,278.8,293.56,39.7778,39,55.7,100,67.2,71.4,69.4
20160122024500,278.8,293.56,39.7778,39,72.0,100,68.4,71.4,69.4
20160122030000,278.8,288.64,39.1111,39,73.9,100,68.9,71.4,69.4
20160122031500,278.8,293.56,39.7778,39,71.0,100,68.9,71.4,69.4
20160122033000,278.8,288.64,39.1111,39,74.6,100,69.1,71.4,69.4
20160122034500,278.8,285.36,38.6667,39,74.6,100,69.4,71.4,69.4
20160122040000,278.8,288.64,39.1111,39,71.5,100,69.6,71.4,69.4
20160122041500,278.8,285.36,38.6667,39,74.4,100,69.6,71.4,69.4
20160122043000,278.8,288.64,39.1111,39,51.5,100,68.6,71.4,69.4
20160122044500,278.8,288.64,39.1111,39,51.5,100,67.7,71.4,69.4
20160122050000,278.8,293.56,39.7778,39,51.5,100,67.2,71.4,69.4
20160122051500,278.8,293.56,39.7778,39,75.3,100,67.7,71.4,69.4
20160122053000,278.8,296.84,40.2222,39,73.4,100,68.6,71.4,69.4
20160122054500,278.8,296.84,40.2222,39,71.5,100,68.8,71.4,69.4
20160122060000,278.8,293.56,39.7778,39,71.5,100,69.2,71.4,69.4
20160122061500,278.8,293.56,39.7778,39,71.5,100,69.4,71.4,69.4
20160122063000,278.8,293.56,39.7778,39,72.4,100,69.3,71.4,69.4
20160122064500,278.8,293.56,39.7778,39,72.4,100,69.5,71.4,69.4
20160122070000,278.8,293.56,39.7778,39,75.4,100,69.2,71.4,69.4
20160122071500,278.8,293.56,39.7778,39,77.7,100,69.4,71.4,69.4
20160122073000,278.8,293.56,39.7778,39,75.3,100,69.6,71.4,69.4
20160122074500,278.8,293.56,39.7778,39,52.7,100,68.9,71.4,69.4
20160122080000,278.8,288.64,39.1111,39,50.6,100,67.8,71.4,69.4
20160122081500,278.8,293.56,39.7778,39,51.4,100,67.3,71.4,69.4
20160122083000,278.8,293.56,39.7778,39,68.1,100,67.3,71.4,69.4
20160122084500,278.8,293.56,39.7778,39,73.0,100,68.5,71.4,69.4
20160122090000,278.8,296.84,40.2222,39,75.4,100,69.0,71.4,69.4
20160122091500,278.8,303.4,41.1111,39,75.4,100,69.1,71.4,69.4
20160122093000,278.8,296.84,40.2222,39,74.4,100,69.1,71.4,69.4
20160122094500,278.8,293.56,39.7778,39,72.0,100,69.2,71.4,69.4
20160122100000,278.8,296.84,40.2222,39,70.1,100,69.2,71.4,69.4
20160122101500,278.8,293.56,39.7778,39,71.5,100,69.2,71.4,69.4
20160122103000,278.8,303.4,41.1111,39,71.5,100,69.3,71.4,69.4
20160122104500,278.8,293.56,39.7778,39,71.5,100,69.5,71.4,69.4
20160122110000,278.8,293.56,39.7778,39,74.4,100,69.5,71.4,69.4
20160122111500,278.8,293.56,39.7778,39,75.5,100,69.5,71.4,69.4
20160122113000,278.8,288.64,39.1111,39,76.3,100,69.5,71.4,69.4
20160122114500,278.8,285.36,38.6667,39,72.8,100,69.6,71.4,69.4
20160122120000,278.8,285.36,38.6667,39,73.8,100,69.6,71.4,69.4
20160122121500,278.8,288.64,39.1111,39,51.5,100,68.9,71.4,69.4
20160122123000,278.8,288.64,39.1111,39,51.5,100,67.7,71.4,69.4
20160122124500,278.8,288.64,39.1111,39,51.5,100,68.0,71.4,69.4
20160122130000,278.8,285.36,38.6667,39,51.5,100,67.5,71.4,69.4
20160122131500,278.8,288.64,39.1111,39,77.2,100,67.7,71.4,69.4
20160122133000,278.8,288.64,39.1111,39,80.6,100,68.3,71.4,69.4
20160122134500,278.8,293.56,39.7778,39,76.5,100,68.7,71.4,69.4
20160122140000,278.8,288.64,39.1111,39,76.5,100,68.9,71.4,69.4
20160122141500,278.8,293.56,39.7778,39,76.5,100,69.3,71.4,69.4
20160122143000,278.8,293.56,39.7778,39,76.5,100,69.5,71.4,69.4
20160122144500,278.8,285.36,38.6667,39,77.4,100,69.5,71.4,69.4
20160122150000,278.8,285.36,38.6667,39,80.8,100,69.5,71.4,69.4
20160122151500,278.8,288.64,39.1111,39,83.7,100,69.6,71.4,69.4
20160122153000,278.8,288.64,39.1111,39,51.5,100,68.3,71.4,69.4
20160122154500,278.8,293.56,39.7778,39,51.5,100,67.5,71.4,69.4
20160122160000,278.8,293.56,39.7778,39,51.5,100,67.2,71.4,69.4
20160122161500,278.8,296.84,40.2222,39,73.0,100,67.8,71.4,69.4
20160122163000,278.8,296.84,40.2222,39,74.0,100,68.7,71.4,69.4
20160122164500,278.8,293.56,39.7778,39,76.8,100,69.0,71.4,69.4
20160122170000,278.8,296.84,40.2222,39,76.8,100,69.1,71.4,69.4
20160122171500,278.8,288.64,39.1111,39,76.8,100,69.2,71.4,69.4
20160122173000,278.8,293.56,39.7778,39,75.6,100,69.3,71.4,69.4
20160122174500,278.8,288.64,39.1111,39,74.8,100,69.3,71.4,69.4
20160122180000,278.8,293.56,39.7778,39,73.5,100,69.4,71.4,69.4
20160122181500,278.8,288.64,39.1111,39,76.8,100,69.3,71.4,69.4
20160122183000,278.8,293.56,39.7778,39,77.7,100,69.1,71.4,69.4
20160122184500,278.8,293.56,39.7778,39,77.7,100,68.9,71.4,69.4
20160122190000,278.8,288.64,39.1111,39,78.7,100,69.3,71.4,69.4
20160122191500,278.8,293.56,39.7778,39,76.3,100,69.4,71.4,69.4
20160122193000,278.8,293.56,39.7778,39,76.3,100,69.4,71.4,69.4
20160122194500,278.8,293.56,39.7778,39,73.9,100,69.4,71.4,69.4
20160122200000,278.8,293.56,39.7778,39,73.9,100,69.3,71.4,69.4
20160122201500,278.8,293.56,39.7778,39,73.0,100,69.3,71.4,69.4
20160122203000,278.8,296.84,40.2222,39,74.8,100,69.2,71.4,69.4
20160122204500,278.8,293.56,39.7778,39,84.3,100,69.2,71.4,69.4
20160122210000,278.8,296.84,40.2222,39,87.4,100,69.3,71.4,69.4
20160122211500,278.8,293.56,39.7778,39,80.2,100,69.5,71.4,69.4
20160122213000,278.8,288.64,39.1111,39,88.0,100,69.5,71.4,69.4
20160122214500,278.8,293.56,39.7778,39,85.6,100,69.6,71.4,69.4
20160122220000,278.8,293.56,39.7778,39,51.9,0,69.3,71.4,69.4
20160122221500,278.8,288.64,39.1111,39,50.2,100,67.9,71.4,69.4
20160122223000,278.8,296.84,40.2222,39,50.2,100,67.4,71.4,69.4
20160122224500,278.8,293.56,39.7778,39,60.0,100,66.8,71.4,69.4
20160122230000,278.8,293.56,39.7778,39,81.0,100,67.9,71.4,69.4
20160122231500,278.8,293.56,39.7778,39,91.7,100,68.5,71.4,69.4
20160122233000,278.8,288.64,39.1111,39,85.6,100,69.0,71.4,69.4
20160122234500,278.8,285.36,38.6667,39,92.3,100,69.2,71.4,69.4
20160123000000,278.8,288.64,39.1111,39,89.8,100,69.3,71.4,69.4
20160123001500,278.8,288.64,39.1111,39,93.1,100,69.5,71.4,69.4
20160123003000,278.8,288.64,39.1111,39,91.7,100,69.6,71.4,69.4
20160123004500,278.8,293.56,39.7778,39,50.7,100,68.9,71.4,69.4
20160123010000,278.8,282.08,38.2222,39,49.5,100,67.7,71.4,69.4
20160123011500,278.8,262.4,35.5556,9,77.8,100,68.6,71.3,69.3
20160123013000,278.8,252.56,34.2222,40,49.9,100,67.9,71.3,69.3
20160123014500,278.8,257.48,34.8889,40,49.1,100,67.0,71.3,69.3
20160123020000,278.8,257.48,34.8889,40,75.3,100,67.1,71.3,69.3
20160123021500,278.8,257.48,34.8889,40,77.2,100,68.0,71.3,69.3
20160123023000,278.8,262.4,35.5556,40,75.4,100,68.2,71.3,69.3
20160123024500,278.8,262.4,35.5556,40,75.4,100,68.3,71.3,69.3
20160123030000,278.8,257.48,34.8889,40,77.2,100,68.4,71.3,69.3
20160123031500,278.8,257.48,34.8889,40,78.3,100,68.7,71.3,69.3
20160123033000,278.8,252.56,34.2222,40,81.5,100,69.0,71.3,69.3
20160123034500,278.8,257.48,34.8889,40,80.1,100,68.9,71.3,69.3
20160123040000,278.8,257.48,34.8889,40,77.0,100,68.7,71.3,69.3
20160123041500,278.8,252.56,34.2222,40,75.0,100,68.8,71.3,69.3
20160123043000,278.8,247.64,33.5556,40,76.4,100,68.7,71.3,69.3
20160123044500,278.8,257.48,34.8889,40,77.7,100,68.7,71.3,69.3
20160123050000,278.8,252.56,34.2222,40,81.1,100,68.8,71.3,69.3
20160123051500,278.8,252.56,34.2222,40,81.1,100,68.9,71.3,69.3
20160123053000,278.8,252.56,34.2222,40,81.1,100,68.9,71.3,69.3
20160123054500,278.8,252.56,34.2222,40,79.6,100,68.9,71.3,69.3
20160123060000,278.8,252.56,34.2222,40,76.8,100,68.7,71.3,69.3
20160123061500,278.8,252.56,34.2222,40,80.6,100,68.7,71.3,69.3
20160123063000,278.8,252.56,34.2222,40,82.5,100,68.7,71.3,69.3
20160123064500,278.8,257.48,34.8889,40,77.3,100,68.7,71.3,69.3
20160123070000,278.8,257.48,34.8889,40,77.3,100,68.8,71.3,69.3
20160123071500,278.8,257.48,34.8889,40,81.1,100,68.9,71.3,69.3
20160123073000,278.8,257.48,34.8889,40,81.1,100,68.9,71.3,69.3
20160123074500,278.8,252.56,34.2222,40,79.8,100,68.9,71.3,69.3
20160123080000,278.8,257.48,34.8889,40,81.1,100,68.7,71.3,69.3
20160123081500,278.8,257.48,34.8889,40,75.9,100,68.6,71.3,69.3
20160123083000,278.8,257.48,34.8889,40,78.1,100,68.7,71.3,69.3
20160123084500,278.8,252.56,34.2222,40,77.3,100,68.9,71.3,69.3
20160123090000,278.8,257.48,34.8889,40,78.7,100,68.8,71.3,69.3
20160123091500,278.8,257.48,34.8889,40,82.8,100,68.7,71.3,69.3
20160123093000,278.8,252.56,34.2222,40,83.7,100,68.7,71.3,69.3
20160123094500,278.8,252.56,34.2222,40,81.5,100,68.7,71.3,69.3
20160123100000,278.8,252.56,34.2222,40,84.3,100,68.7,71.3,69.3
20160123101500,278.8,252.56,34.2222,40,78.7,100,68.8,71.3,69.3
20160123103000,278.8,252.56,34.2222,40,78.7,100,68.8,71.3,69.3
20160123104500,278.8,247.64,33.5556,40,78.7,100,68.9,71.3,69.3
20160123110000,278.8,252.56,34.2222,40,84.4,100,68.8,71.3,69.3
20160123111500,278.8,242.72,32.8889,40,84.4,100,68.9,71.3,69.3
20160123113000,278.8,262.4,35.5556,40,83.1,100,68.9,71.3,69.3
20160123114500,278.8,262.4,35.5556,40,81.5,100,68.9,71.3,69.3
20160123120000,278.8,262.4,35.5556,40,78.1,100,69.0,71.3,69.3
20160123121500,278.8,262.4,35.5556,40,78.1,100,69.1,71.3,69.3
20160123123000,278.8,265.68,36.0,40,80.1,100,69.1,71.3,69.3
20160123124500,278.8,257.48,34.8889,40,79.2,100,69.2,71.3,69.3
20160123130000,278.8,262.4,35.5556,40,81.9,100,69.2,71.3,69.3
20160123131500,278.8,257.48,34.8889,40,84.3,100,69.2,71.3,69.3
20160123133000,278.8,262.4,35.5556,40,84.3,100,69.2,71.3,69.3
20160123134500,278.8,262.4,35.5556,40,82.3,100,69.3,71.3,69.3
20160123140000,278.8,257.48,34.8889,40,80.1,100,69.3,71.3,69.3
20160123141500,278.8,257.48,34.8889,40,80.1,100,69.3,71.3,69.3
20160123143000,278.8,257.48,34.8889,40,82.1,100,69.4,71.3,69.3
20160123144500,278.8,262.4,35.5556,40,82.1,100,69.5,71.3,69.3
20160123150000,278.8,257.48,34.8889,40,56.9,0,69.5,71.3,69.3
20160123151500,278.8,262.4,35.5556,40,53.9,100,68.2,71.3,69.3
20160123153000,278.8,262.4,35.5556,40,53.9,100,67.7,71.3,69.3
20160123154500,278.8,262.4,35.5556,40,53.9,100,67.6,71.3,69.3
20160123160000,278.8,257.48,34.8889,40,58.7,100,67.4,71.3,69.3
20160123161500,278.8,262.4,35.5556,40,74.9,100,68.2,71.3,69.3
20160123163000,278.8,262.4,35.5556,40,75.9,100,68.8,71.3,69.3
20160123164500,278.8,262.4,35.5556,40,75.9,100,69.2,71.3,69.3
20160123170000,278.8,262.4,35.5556,40,78.0,100,69.3,71.3,69.3
20160123171500,278.8,257.48,34.8889,40,78.0,100,69.3,71.3,69.3
20160123173000,278.8,262.4,35.5556,40,78.0,100,69.3,71.3,69.3
20160123174500,278.8,262.4,35.5556,40,74.8,100,69.4,71.3,69.3
20160123180000,278.8,262.4,35.5556,40,72.3,100,69.4,71.3,69.3
20160123181500,278.8,257.48,34.8889,40,72.3,100,69.5,71.3,69.3
20160123183000,278.8,262.4,35.5556,40,72.3,100,69.4,71.3,69.3
20160123184500,278.8,257.48,34.8889,40,73.5,100,69.4,71.3,69.3
20160123190000,278.8,257.48,34.8889,40,75.4,100,69.3,71.3,69.3
20160123191500,278.8,257.48,34.8889,40,75.4,100,69.3,71.3,69.3
20160123193000,278.8,265.68,36.0,40,74.3,100,69.3,71.3,69.3
20160123194500,278.8,262.4,35.5556,40,72.7,100,69.3,71.3,69.3
20160123200000,278.8,257.48,34.8889,40,70.2,100,69.3,71.3,69.3
20160123201500,278.8,265.68,36.0,40,73.4,100,69.4,71.3,69.3
20160123203000,278.8,262.4,35.5556,40,52.7,0,69.1,71.3,69.3
20160123204500,278.8,262.4,35.5556,40,50.1,100,68.2,71.3,69.3
20160123210000,278.8,262.4,35.5556,40,50.1,100,67.7,71.3,69.3
20160123211500,278.8,265.68,36.0,40,51.1,100,66.9,71.3,69.3
20160123213000,278.8,262.4,35.5556,40,76.5,100,67.4,71.3,69.3
20160123214500,278.8,265.68,36.0,40,82.5,100,68.1,71.3,69.3
20160123220000,278.8,262.4,35.5556,40,77.5,100,68.4,71.3,69.3
20160123221500,278.8,262.4,35.5556,40,76.7,100,68.6,71.3,69.3
20160123223000,278.8,265.68,36.0,40,76.7,100,68.8,71.3,69.3
20160123224500,278.8,262.4,35.5556,40,77.8,100,68.9,71.3,69.3
20160123230000,278.8,262.4,35.5556,40,77.8,100,69.0,71.3,69.3
20160123231500,278.8,262.4,35.5556,40,82.1,100,69.1,71.3,69.3
20160123233000,278.8,262.4,35.5556,40,83.1,100,69.1,71.3,69.3
20160123234500,278.8,262.4,35.5556,40,79.6,100,69.1,71.3,69.3
20160124000000,278.8,257.48,34.8889,40,76.8,100,69.1,71.3,69.3
20160124001500,278.8,262.4,35.5556,40,76.8,100,69.1,71.3,69.3
20160124003000,278.8,265.68,36.0,40,76.8,100,69.3,71.3,69.3
20160124004500,278.8,265.68,36.0,40,82.0,100,69.5,71.3,69.3
20160124010000,278.8,257.48,34.8889,40,82.0,100,69.2,71.3,69.3
20160124011500,278.8,262.4,35.5556,40,82.0,100,69.1,71.3,69.3
20160124013000,278.8,257.48,34.8889,40,80.1,100,69.3,71.3,69.3
20160124014500,278.8,262.4,35.5556,40,78.7,100,69.2,71.3,69.3
20160124020000,278.8,262.4,35.5556,40,77.2,100,69.1,71.3,69.3
20160124021500,278.8,265.68,36.0,40,75.9,100,69.2,71.3,69.3
20160124023000,278.8,262.4,35.5556,40,82.1,100,69.3,71.3,69.3
20160124024500,278.8,262.4,35.5556,40,76.8,100,69.2,71.3,69.3
20160124030000,278.8,262.4,35.5556,40,78.2,100,69.1,71.3,69.3
20160124031500,278.8,262.4,35.5556,40,81.1,100,69.0,71.3,69.3
20160124033000,278.8,265.68,36.0,40,84.3,100,68.9,71.3,69.3
20160124034500,278.8,262.4,35.5556,40,79.6,100,69.0,71.3,69.3
20160124040000,278.8,265.68,36.0,40,77.2,100,69.1,71.3,69.3
20160124041500,278.8,265.68,36.0,40,76.0,100,69.2,71.3,69.3
20160124043000,278.8,262.4,35.5556,40,77.3,100,69.2,71.3,69.3
20160124044500,278.8,262.4,35.5556,40,75.9,100,69.3,71.3,69.3
20160124050000,278.8,262.4,35.5556,40,78.3,100,69.2,71.3,69.3
20160124051500,278.8,262.4,35.5556,40,83.7,100,68.9,71.3,69.3
20160124053000,278.8,265.68,36.0,40,80.1,100,68.9,71.3,69.3
20160124054500,278.8,265.68,36.0,40,77.1,100,68.9,71.3,69.3
20160124060000,278.8,272.24,36.8889,40,78.7,100,69.0,71.3,69.3
20160124061500,278.8,265.68,36.0,40,78.7,100,69.1,71.3,69.3
20160124063000,278.8,265.68,36.0,40,78.7,100,69.1,71.3,69.3
20160124064500,278.8,265.68,36.0,40,75.6,100,69.2,71.3,69.3
20160124070000,278.8,272.24,36.8889,40,76.8,100,69.0,71.3,69.3
20160124071500,278.8,265.68,36.0,40,80.4,100,69.0,71.3,69.3
20160124073000,278.8,265.68,36.0,40,81.3,100,68.8,71.3,69.3
20160124074500,278.8,265.68,36.0,40,83.1,100,68.9,71.3,69.3
20160124080000,278.8,262.4,35.5556,40,77.2,100,69.0,71.3,69.3
20160124081500,278.8,265.68,36.0,40,75.9,100,69.1,71.3,69.3
20160124083000,278.8,265.68,36.0,40,77.8,100,69.0,71.3,69.3
20160124084500,278.8,262.4,35.5556,40,82.6,100,68.9,71.3,69.3
20160124090000,278.8,262.4,35.5556,40,78.8,100,68.9,71.3,69.3
20160124091500,278.8,262.4,35.5556,40,83.8,100,68.8,71.3,69.3
20160124093000,278.8,262.4,35.5556,40,82.5,100,68.8,71.3,69.3
20160124094500,278.8,262.4,35.5556,40,82.5,100,68.7,71.3,69.3
20160124100000,278.8,257.48,34.8889,40,77.2,100,68.8,71.3,69.3
20160124101500,278.8,257.48,34.8889,40,78.1,100,68.8,71.3,69.3
20160124103000,278.8,265.68,36.0,40,79.7,100,69.0,71.3,69.3
20160124104500,278.8,262.4,35.5556,40,78.7,100,69.1,71.3,69.3
20160124110000,278.8,257.48,34.8889,40,81.6,100,69.1,71.3,69.3
20160124111500,278.8,257.48,34.8889,40,83.4,100,69.2,71.3,69.3
20160124113000,278.8,262.4,35.5556,40,86.8,100,69.1,71.3,69.3
20160124114500,278.8,257.48,34.8889,40,84.3,100,69.1,71.3,69.3
20160124120000,278.8,262.4,35.5556,40,79.6,100,69.3,71.3,69.3
20160124121500,278.8,257.48,34.8889,40,79.6,100,69.4,71.3,69.3
20160124123000,278.8,257.48,34.8889,40,81.1,100,69.4,71.3,69.3
20160124124500,278.8,257.48,34.8889,40,81.1,100,69.3,71.3,69.3
20160124130000,278.8,257.48,34.8889,40,84.0,100,69.4,71.3,69.3
20160124131500,278.8,272.24,36.8889,41,55.2,100,68.9,71.3,69.3
20160124133000,278.8,265.68,36.0,41,55.2,100,68.2,71.3,69.3
20160124134500,278.8,272.24,36.8889,41,55.2,100,67.5,71.3,69.3
20160124140000,278.8,272.24,36.8889,41,56.0,100,67.4,71.3,69.3
20160124141500,278.8,265.68,36.0,41,78.3,100,67.6,71.3,69.3
20160124143000,278.8,272.24,36.8889,41,79.1,100,68.2,71.3,69.3
20160124144500,278.8,265.68,36.0,41,78.2,100,68.9,71.3,69.3
20160124150000,278.8,265.68,36.0,41,79.2,100,68.8,71.3,69.3
20160124151500,278.8,265.68,36.0,41,81.1,100,69.0,71.3,69.3
20160124153000,278.8,272.24,36.8889,41,82.6,100,69.2,71.3,69.3
20160124154500,278.8,272.24,36.8889,41,84.7,100,69.3,71.3,69.3
20160124160000,278.8,272.24,36.8889,41,56.8,0,69.5,71.3,69.3
20160124161500,278.8,262.4,35.5556,41,55.2,100,68.6,71.3,69.3
20160124163000,278.8,282.08,38.2222,41,56.3,100,68.1,71.3,69.3
20160124164500,278.8,285.36,38.6667,41,56.3,100,67.8,71.3,69.3
20160124170000,278.8,282.08,38.2222,41,55.6,100,67.3,71.3,69.3
20160124171500,278.8,285.36,38.6667,41,71.1,100,67.9,71.3,69.3
20160124173000,278.8,275.52,37.3333,41,76.8,100,68.5,71.3,69.3
20160124174500,278.8,282.08,38.2222,41,79.2,100,68.8,71.3,69.3
20160124180000,278.8,275.52,37.3333,41,76.6,100,69.0,71.3,69.3
20160124181500,278.8,272.24,36.8889,41,76.6,100,69.3,71.3,69.3
20160124183000,278.8,265.68,36.0,41,75.4,100,69.5,71.3,69.3
20160124184500,278.8,272.24,36.8889,41,53.1,100,68.5,71.3,69.3
20160124190000,278.8,262.4,35.5556,41,53.1,100,67.6,71.3,69.3
20160124191500,278.8,265.68,36.0,41,53.1,100,67.2,71.3,69.3
20160124193000,278.8,265.68,36.0,41,74.4,100,67.4,71.3,69.3
20160124194500,278.8,272.24,36.8889,41,78.4,100,68.3,71.3,69.3
20160124200000,278.8,265.68,36.0,41,81.1,100,68.9,71.3,69.3
20160124201500,278.8,275.52,37.3333,41,80.1,100,69.2,71.3,69.3
20160124203000,278.8,275.52,37.3333,41,75.4,100,69.4,71.3,69.3
20160124204500,278.8,275.52,37.3333,41,56.8,100,69.3,71.3,69.3
20160124210000,278.8,275.52,37.3333,41,52.7,100,67.8,71.3,69.3
20160124211500,278.8,275.52,37.3333,41,52.7,100,67.2,71.3,69.3
20160124213000,278.8,282.08,38.2222,41,59.8,100,67.1,71.3,69.3
20160124214500,278.8,282.08,38.2222,41,77.9,100,68.2,71.3,69.3
20160124220000,278.8,282.08,38.2222,41,75.3,100,68.7,71.3,69.3
20160124221500,278.8,282.08,38.2222,41,73.5,100,69.0,71.3,69.3
20160124223000,278.8,282.08,38.2222,41,73.5,100,69.1,71.3,69.3
20160124224500,278.8,282.08,38.2222,41,74.4,100,69.3,71.3,69.3
20160124230000,278.8,285.36,38.6667,41,73.5,100,69.4,71.3,69.3
