PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160124231500,278.8,275.52,37.3333,41,77.3,100,69.4,71.3,69.3
20160124233000,278.8,275.52,37.3333,41,77.3,100,69.4,71.3,69.3
20160124234500,278.8,282.08,38.2222,41,76.3,100,69.4,71.3,69.3
20160125000000,278.8,285.36,38.6667,41,53.5,100,68.7,71.3,69.3
20160125001500,278.8,282.08,38.2222,41,52.6,100,67.6,71.3,69.3
20160125003000,278.8,275.52,37.3333,41,53.5,100,67.1,71.3,69.3
20160125004500,278.8,282.08,38.2222,41,71.7,100,67.2,71.3,69.3
20160125010000,278.8,282.08,38.2222,41,76.4,100,68.2,71.3,69.3
20160125011500,278.8,275.52,37.3333,41,79.7,100,68.8,71.3,69.3
20160125013000,278.8,272.24,36.8889,41,79.7,100,68.9,71.3,69.3
20160125014500,278.8,272.24,36.8889,41,78.7,100,69.2,71.3,69.3
20160125020000,278.8,275.52,37.3333,41,76.0,100,69.3,71.3,69.3
20160125021500,278.8,265.68,36.0,41,74.4,100,69.5,71.3,69.3
20160125023000,278.8,265.68,36.0,41,74.4,100,69.6,71.3,69.3
20160125024500,278.8,272.24,36.8889,41,53.1,100,68.2,71.3,69.3
20160125030000,278.8,282.08,38.2222,41,53.9,100,67.5,71.3,69.3
20160125031500,278.8,275.52,37.3333,41,53.9,100,67.3,71.3,69.3
20160125033000,278.8,282.08,38.2222,41,80.5,100,67.4,71.3,69.3
20160125034500,278.8,282.08,38.2222,41,75.9,100,68.6,71.3,69.3
20160125040000,278.8,275.52,37.3333,41,75.9,100,69.1,71.3,69.3
20160125041500,278.8,272.24,36.8889,41,79.7,100,69.1,71.3,69.3
20160125043000,278.8,275.52,37.3333,41,73.5,100,69.3,71.3,69.3
20160125044500,278.8,275.52,37.3333,41,73.5,100,69.4,71.3,69.3
20160125050000,278.8,275.52,37.3333,41,74.4,100,69.4,71.3,69.3
20160125051500,278.8,275.52,37.3333,41,77.3,100,69.4,71.3,69.3
20160125053000,278.8,272.24,36.8889,41,69.9,100,69.5,71.3,69.3
20160125054500,278.8,272.24,36.8889,41,53.7,100,68.4,71.3,69.3
20160125060000,278.8,275.52,37.3333,41,53.7,100,67.9,71.3,69.3
20160125061500,278.8,272.24,36.8889,41,54.7,100,68.0,71.3,69.3
20160125063000,278.8,275.52,37.3333,41,54.7,100,67.8,71.3,69.3
20160125064500,278.8,272.24,36.8889,41,70.5,100,67.6,71.3,69.3
20160125070000,278.8,262.4,35.5556,41,95.3,100,67.9,71.3,69.3
20160125071500,278.8,275.52,37.3333,41,82.1,100,68.2,71.3,69.3
20160125073000,278.8,282.08,38.2222,41,88.0,100,68.4,71.3,69.3
20160125074500,278.8,272.24,36.8889,41,80.7,100,68.7,71.3,69.3
20160125080000,278.8,275.52,37.3333,41,80.7,100,69.0,71.3,69.3
20160125081500,278.8,272.24,36.8889,41,85.7,100,69.3,71.3,69.3
20160125083000,278.8,275.52,37.3333,41,60.4,0,69.6,71.3,69.3
20160125084500,278.8,275.52,37.3333,41,56.8,0,69.5,71.3,69.3
20160125090000,278.8,275.52,37.3333,41,56.8,0,69.3,71.3,69.3
20160125091500,278.8,275.52,37.3333,41,56.8,0,69.1,71.3,69.3
20160125093000,278.8,275.52,37.3333,41,56.8,100,68.9,71.3,69.3
20160125094500,278.8,272.24,36.8889,41,57.5,100,68.6,71.3,69.3
20160125100000,278.8,272.24,36.8889,41,56.8,100,68.4,71.3,69.3
20160125101500,278.8,272.24,36.8889,41,58.3,100,68.3,71.3,69.3
20160125103000,278.8,265.68,36.0,41,58.3,100,68.2,71.3,69.3
20160125104500,278.8,272.24,36.8889,41,58.3,100,68.2,71.3,69.3
20160125110000,278.8,265.68,36.0,41,57.2,100,68.2,71.3,69.3
20160125111500,278.8,272.24,36.8889,41,61.1,100,68.2,71.3,69.3
20160125113000,278.8,265.68,36.0,41,74.7,100,68.5,71.3,69.3
20160125114500,278.8,265.68,36.0,41,78.3,100,68.9,71.3,69.3
20160125120000,278.8,262.4,35.5556,41,81.3,100,69.3,71.3,69.3
20160125121500,278.8,262.4,35.5556,41,62.3,0,69.6,71.3,69.3
20160125123000,278.8,265.68,36.0,41,57.2,0,69.6,71.3,69.3
20160125124500,278.8,272.24,36.8889,41,57.2,0,69.4,71.3,69.3
20160125130000,278.8,275.52,37.3333,41,57.2,0,69.3,71.3,69.3
20160125131500,278.8,275.52,37.3333,41,57.2,0,69.1,71.3,69.3
20160125133000,278.8,275.52,37.3333,41,56.4,100,68.9,71.3,69.3
20160125134500,278.8,275.52,37.3333,41,57.9,100,68.8,71.3,69.3
20160125140000,278.8,275.52,37.3333,41,57.2,100,68.8,71.3,69.3
20160125141500,278.8,272.24,36.8889,41,57.9,100,68.7,71.3,69.3
20160125143000,278.8,272.24,36.8889,41,57.1,100,68.7,71.3,69.3
20160125144500,278.8,275.52,37.3333,41,57.1,100,68.7,71.3,69.3
20160125150000,278.8,272.24,36.8889,41,57.9,100,68.3,71.3,69.3
20160125151500,278.8,272.24,36.8889,41,57.9,100,68.3,71.3,69.3
20160125153000,278.8,275.52,37.3333,41,57.9,100,68.4,71.2,69.2
20160125154500,278.8,265.68,36.0,41,59.0,100,67.9,71.3,69.3
20160125160000,278.8,272.24,36.8889,41,62.4,100,68.7,71.3,69.3
20160125161500,278.8,272.24,36.8889,41,61.2,100,68.7,71.3,69.3
20160125163000,278.8,272.24,36.8889,41,62.0,100,69.3,71.2,69.2
20160125164500,278.8,272.24,36.8889,41,62.0,100,69.3,71.3,69.3
20160125170000,278.8,272.24,36.8889,41,62.0,100,69.4,71.3,69.3
20160125171500,278.8,272.24,36.8889,41,57.2,100,69.0,71.2,69.2
20160125173000,278.8,272.24,36.8889,41,57.2,100,68.8,71.2,69.2
20160125174500,278.8,272.24,36.8889,41,57.2,100,68.7,71.1,69.1
20160125180000,278.8,272.24,36.8889,41,57.2,100,68.4,71.1,69.1
20160125181500,278.8,272.24,36.8889,41,57.2,100,68.5,71.1,69.1
20160125183000,278.8,272.24,36.8889,41,57.2,100,68.5,71.1,69.1
20160125184500,278.8,272.24,36.8889,41,57.2,100,68.3,71.1,69.1
20160125190000,278.8,282.08,38.2222,41,57.2,100,68.8,71.2,69.2
20160125191500,278.8,272.24,36.8889,41,57.2,100,68.7,71.3,69.3
20160125193000,278.8,272.24,36.8889,41,57.2,100,68.9,71.3,69.3
20160125194500,278.8,272.24,36.8889,41,57.2,100,68.7,71.2,69.2
20160125200000,278.8,265.68,36.0,41,57.2,100,68.7,71.2,69.2
20160125201500,278.8,265.68,36.0,41,57.2,100,68.6,71.2,69.2
20160125203000,278.8,272.24,36.8889,41,57.2,100,68.5,71.3,69.3
20160125204500,278.8,275.52,37.3333,41,58.3,100,68.4,71.2,69.2
20160125210000,278.8,275.52,37.3333,41,62.4,100,68.6,71.2,69.2
20160125211500,278.8,275.52,37.3333,41,65.3,100,68.8,71.1,69.1
20160125213000,278.8,282.08,38.2222,41,65.3,100,68.9,71.1,69.1
20160125214500,278.8,282.08,38.2222,41,64.4,100,69.1,71.1,69.1
20160125220000,278.8,282.08,38.2222,41,64.4,100,69.2,71.0,69.0
20160125221500,278.8,275.52,37.3333,41,64.4,100,69.2,71.2,69.2
20160125223000,278.8,282.08,38.2222,41,65.8,100,69.2,71.1,69.1
20160125224500,278.8,275.52,37.3333,41,63.8,100,69.3,71.2,69.2
20160125230000,278.8,272.24,36.8889,41,56.8,100,68.9,71.2,69.2
20160125231500,278.8,272.24,36.8889,41,56.8,100,68.6,71.1,69.1
20160125233000,278.8,272.24,36.8889,41,56.8,100,68.5,71.1,69.1
20160125234500,278.8,272.24,36.8889,41,56.8,100,68.4,71.1,69.1
20160126000000,278.8,272.24,36.8889,41,56.8,100,68.5,71.1,69.1
20160126001500,278.8,272.24,36.8889,41,56.8,100,68.5,71.1,69.1
20160126003000,278.8,265.68,36.0,41,57.6,100,68.4,71.1,69.1
20160126004500,278.8,272.24,36.8889,41,57.6,100,68.4,71.1,69.1
20160126010000,278.8,265.68,36.0,41,57.6,100,68.5,71.1,69.1
20160126011500,278.8,275.52,37.3333,41,57.6,100,68.5,71.1,69.1
20160126013000,278.8,275.52,37.3333,41,57.6,100,68.4,71.1,69.1
20160126014500,278.8,272.24,36.8889,41,57.6,100,68.4,71.1,69.1
20160126020000,278.8,272.24,36.8889,41,57.6,100,68.3,71.0,69.0
20160126021500,278.8,275.52,37.3333,41,57.6,100,68.3,71.0,69.0
20160126023000,278.8,275.52,37.3333,41,62.4,100,68.4,71.0,69.0
20160126024500,278.8,275.52,37.3333,41,66.3,100,68.6,71.1,69.1
20160126030000,278.8,275.52,37.3333,41,67.2,100,68.9,71.0,69.0
20160126031500,278.8,275.52,37.3333,41,65.8,100,69.0,71.0,69.0
20160126033000,278.8,272.24,36.8889,41,67.3,100,69.1,71.1,69.1
20160126034500,278.8,272.24,36.8889,41,57.2,100,69.1,71.0,69.0
20160126040000,278.8,272.24,36.8889,41,57.2,100,68.9,71.1,69.1
20160126041500,278.8,265.68,36.0,41,57.2,100,68.8,71.0,69.0
20160126043000,278.8,265.68,36.0,41,57.2,100,68.8,71.0,69.0
20160126044500,278.8,262.4,35.5556,41,57.2,100,68.7,71.0,69.0
20160126050000,278.8,262.4,35.5556,41,57.2,100,68.5,71.1,69.1
20160126051500,278.8,262.4,35.5556,41,57.2,100,68.4,71.0,69.0
20160126053000,278.8,265.68,36.0,41,57.2,100,68.3,71.0,69.0
20160126054500,278.8,265.68,36.0,41,57.2,100,68.3,71.0,69.0
20160126060000,278.8,265.68,36.0,41,57.2,100,68.3,71.0,69.0
20160126061500,278.8,275.52,37.3333,41,57.2,100,68.2,71.0,69.0
20160126063000,278.8,262.4,35.5556,41,57.2,100,68.4,71.0,69.0
20160126064500,278.8,272.24,36.8889,41,57.2,100,68.5,71.0,69.0
20160126070000,278.8,262.4,35.5556,41,57.2,100,68.6,70.9,68.9
20160126071500,278.8,265.68,36.0,41,58.0,100,68.6,70.9,68.9
20160126073000,278.8,265.68,36.0,41,58.0,100,68.6,70.9,68.9
20160126074500,278.8,272.24,36.8889,41,58.0,100,68.6,70.9,68.9
20160126080000,278.8,265.68,36.0,41,57.2,100,68.7,70.9,68.9
20160126081500,278.8,262.4,35.5556,41,57.2,100,68.7,70.9,68.9
20160126083000,278.8,265.68,36.0,41,57.2,100,68.7,70.9,68.9
20160126084500,278.8,272.24,36.8889,41,57.2,100,68.7,70.9,68.9
20160126090000,278.8,265.68,36.0,41,57.2,100,68.7,70.9,68.9
20160126091500,278.8,262.4,35.5556,41,57.2,100,68.7,70.9,68.9
20160126093000,278.8,265.68,36.0,41,57.2,100,68.7,70.9,68.9
20160126094500,278.8,265.68,36.0,41,57.2,100,68.7,70.9,68.9
20160126100000,278.8,257.48,34.8889,41,57.2,100,68.8,70.9,68.9
20160126101500,278.8,262.4,35.5556,41,57.2,100,68.7,70.9,68.9
20160126103000,278.8,262.4,35.5556,41,57.2,100,68.8,70.9,68.9
20160126104500,278.8,262.4,35.5556,41,57.2,100,68.9,70.9,68.9
20160126110000,278.8,262.4,35.5556,41,57.2,100,68.9,70.9,68.9
20160126111500,278.8,257.48,34.8889,41,57.2,100,68.9,70.9,68.9
20160126113000,278.8,257.48,34.8889,41,57.2,100,68.9,70.9,68.9
20160126114500,278.8,262.4,35.5556,41,57.2,100,68.8,70.9,68.9
20160126120000,278.8,257.48,34.8889,41,57.2,100,68.8,70.9,68.9
20160126121500,278.8,262.4,35.5556,41,57.2,100,68.7,70.9,68.9
20160126123000,278.8,265.68,36.0,41,57.2,100,68.8,70.9,68.9
20160126124500,278.8,262.4,35.5556,41,56.4,100,68.8,70.9,68.9
20160126130000,278.8,262.4,35.5556,41,56.4,100,68.8,70.9,68.9
20160126131500,278.8,262.4,35.5556,41,56.4,100,68.8,70.9,68.9
20160126133000,278.8,265.68,36.0,41,55.6,100,68.8,70.9,68.9
20160126134500,278.8,282.08,38.2222,41,55.6,100,68.7,70.9,68.9
20160126140000,278.8,282.08,38.2222,41,55.6,100,68.7,70.9,68.9
20160126141500,278.8,282.08,38.2222,41,55.6,100,68.7,70.9,68.9
20160126143000,278.8,285.36,38.6667,41,55.6,100,68.6,70.9,68.9
20160126144500,278.8,282.08,38.2222,41,54.7,100,68.5,70.9,68.9
20160126150000,278.8,282.08,38.2222,41,54.7,100,68.5,70.9,68.9
20160126151500,278.8,285.36,38.6667,41,55.5,100,68.4,70.9,68.9
20160126153000,278.8,282.08,38.2222,41,56.1,100,68.4,70.9,68.9
20160126154500,278.8,285.36,38.6667,41,54.7,100,68.3,70.9,68.9
20160126160000,278.8,285.36,38.6667,41,54.7,100,68.2,70.9,68.9
20160126161500,278.8,285.36,38.6667,41,59.1,100,68.2,70.9,68.9
20160126163000,278.8,285.36,38.6667,41,72.4,100,68.3,70.9,68.9
20160126164500,278.8,272.24,36.8889,41,71.0,100,68.9,70.9,68.9
20160126170000,278.8,272.24,36.8889,41,74.8,100,69.2,70.9,68.9
20160126171500,278.8,275.52,37.3333,41,53.9,0,68.9,70.9,68.9
20160126173000,278.8,275.52,37.3333,41,53.9,100,68.7,70.9,68.9
20160126174500,278.8,275.52,37.3333,41,53.9,100,68.6,70.9,68.9
20160126180000,278.8,272.24,36.8889,41,53.9,100,68.2,70.9,68.9
20160126181500,278.8,275.52,37.3333,41,53.9,100,67.7,71.0,69.0
20160126183000,278.8,282.08,38.2222,41,53.9,100,67.5,71.1,69.1
20160126184500,278.8,288.64,39.1111,41,53.9,100,67.4,71.0,69.0
20160126190000,278.8,282.08,38.2222,41,70.3,100,67.6,71.1,69.1
20160126191500,278.8,288.64,39.1111,41,76.4,100,68.6,71.1,69.1
20160126193000,278.8,285.36,38.6667,41,70.1,100,68.8,71.2,69.2
20160126194500,278.8,288.64,39.1111,41,72.9,100,68.9,71.3,69.3
20160126200000,278.8,285.36,38.6667,41,72.9,100,69.1,71.3,69.3
20160126201500,278.8,288.64,39.1111,41,72.9,100,69.3,71.3,69.3
20160126203000,278.8,285.36,38.6667,41,72.9,100,69.5,71.3,69.3
20160126204500,278.8,282.08,38.2222,41,54.3,0,69.1,71.3,69.3
20160126210000,278.8,282.08,38.2222,41,53.5,100,68.4,71.3,69.3
20160126211500,278.8,285.36,38.6667,41,53.5,100,68.1,71.3,69.3
20160126213000,278.8,285.36,38.6667,41,53.5,100,67.9,71.3,69.3
20160126214500,278.8,285.36,38.6667,41,53.5,100,67.7,71.3,69.3
20160126220000,278.8,293.56,39.7778,41,62.8,100,67.7,71.3,69.3
20160126221500,278.8,288.64,39.1111,41,83.2,100,68.6,71.3,69.3
20160126223000,278.8,285.36,38.6667,41,74.4,100,69.1,71.3,69.3
20160126224500,278.8,288.64,39.1111,41,73.4,100,69.2,71.3,69.3
20160126230000,278.8,285.36,38.6667,41,73.4,100,69.3,71.3,69.3
20160126231500,278.8,275.52,37.3333,41,73.4,100,69.4,71.3,69.3
20160126233000,278.8,288.64,39.1111,41,73.4,100,69.4,71.3,69.3
20160126234500,278.8,282.08,38.2222,41,73.4,100,69.4,71.3,69.3
20160127000000,278.8,285.36,38.6667,41,72.0,100,69.3,71.3,69.3
20160127001500,278.8,288.64,39.1111,41,54.3,100,69.1,71.3,69.3
20160127003000,278.8,285.36,38.6667,41,84.3,100,69.8,78.5,76.0
20160127004500,278.8,285.36,38.6667,41,93.5,100,70.3,78.5,76.0
20160127010000,278.8,285.36,38.6667,41,91.7,100,70.7,78.5,76.0
20160127011500,278.8,293.56,39.7778,3,81.1,100,70.9,78.6,76.0
20160127013000,278.8,257.48,34.8889,39,87.5,100,70.8,78.6,76.0
20160127014500,278.8,252.56,34.2222,39,91.7,100,70.9,78.6,76.0
20160127020000,278.8,252.56,34.2222,39,94.7,100,71.2,78.6,76.0
20160127021500,278.8,252.56,34.2222,39,95.9,100,71.3,78.6,76.0
20160127023000,278.8,252.56,34.2222,39,84.9,100,71.2,78.6,76.0
20160127024500,278.8,252.56,34.2222,39,83.1,100,71.2,78.6,76.0
20160127030000,278.8,265.68,36.0,40,83.1,100,71.3,78.6,76.0
20160127031500,278.8,262.4,35.5556,40,87.4,100,71.4,78.6,76.0
20160127033000,278.8,262.4,35.5556,40,93.5,100,71.4,78.6,76.0
20160127034500,278.8,262.4,35.5556,40,96.6,100,71.3,78.6,76.0
20160127040000,278.8,265.68,36.0,40,92.9,100,71.4,78.6,76.0
20160127041500,278.8,265.68,36.0,40,91.1,100,71.6,78.6,76.0
20160127043000,278.8,262.4,35.5556,40,95.6,100,71.7,78.6,76.0
20160127044500,278.8,257.48,34.8889,40,95.6,100,71.9,78.6,76.0
20160127050000,278.8,262.4,35.5556,40,94.1,100,72.0,78.6,76.0
20160127051500,278.8,262.4,35.5556,40,90.4,100,72.1,78.6,76.0
20160127053000,278.8,262.4,35.5556,40,94.7,100,71.8,78.6,76.0
20160127054500,278.8,262.4,35.5556,40,92.9,100,71.9,78.6,76.0
20160127060000,278.8,262.4,35.5556,40,88.2,100,71.9,78.6,76.0
20160127061500,278.8,262.4,35.5556,40,95.9,100,71.9,78.6,76.0
20160127063000,278.8,262.4,35.5556,40,94.1,100,72.1,78.6,76.0
20160127064500,278.8,262.4,35.5556,40,89.8,100,72.2,78.6,76.0
20160127070000,278.8,262.4,35.5556,40,95.9,100,72.3,78.6,76.0
20160127071500,278.8,262.4,35.5556,40,93.5,100,72.3,78.6,76.0
20160127073000,278.8,262.4,35.5556,40,86.8,100,72.3,78.6,76.0
20160127074500,278.8,257.48,34.8889,40,90.9,100,72.3,78.6,76.0
20160127080000,278.8,257.48,34.8889,40,83.7,100,72.4,78.6,76.0
20160127081500,278.8,262.4,35.5556,40,78.9,100,72.3,78.6,76.0
20160127083000,278.8,272.24,36.8889,40,78.9,100,72.2,78.6,76.0
20160127084500,278.8,265.68,36.0,40,83.2,100,72.1,78.6,76.0
20160127090000,278.8,272.24,36.8889,40,86.2,100,72.1,78.6,76.0
20160127091500,278.8,272.24,36.8889,40,84.2,100,72.1,78.6,76.0
20160127093000,278.8,275.52,37.3333,40,81.1,100,72.2,78.6,76.0
20160127094500,278.8,265.68,36.0,40,77.9,100,72.3,78.6,76.0
20160127100000,278.8,275.52,37.3333,40,79.7,100,72.3,78.6,76.0
20160127101500,278.8,275.52,37.3333,40,79.7,100,72.5,78.6,76.0
20160127103000,278.8,272.24,36.8889,40,81.1,100,72.4,78.6,76.0
20160127104500,278.8,265.68,36.0,40,91.9,100,72.5,78.6,76.0
20160127110000,278.8,272.24,36.8889,40,91.9,100,72.6,78.6,76.0
20160127111500,278.8,265.68,36.0,40,97.2,100,72.9,78.6,76.0
20160127113000,278.8,262.4,35.5556,40,84.9,100,73.4,78.6,76.0
20160127114500,278.8,262.4,35.5556,40,86.3,100,73.3,78.6,76.0
20160127120000,278.8,262.4,35.5556,40,83.9,100,73.4,78.6,76.0
20160127121500,278.8,257.48,34.8889,40,90.1,100,73.3,78.6,76.0
20160127123000,278.8,265.68,36.0,40,97.9,100,73.3,78.6,76.0
20160127124500,278.8,257.48,34.8889,40,97.9,100,73.6,78.6,76.0
20160127130000,278.8,257.48,34.8889,40,96.8,100,74.0,78.6,76.0
20160127131500,278.8,257.48,34.8889,40,89.9,100,74.2,78.6,76.0
20160127133000,278.8,257.48,34.8889,40,91.3,100,74.5,78.6,76.0
20160127134500,278.8,257.48,34.8889,40,96.2,100,74.6,78.6,76.0
20160127140000,278.8,262.4,35.5556,40,97.8,100,74.6,78.6,76.0
20160127141500,278.8,262.4,35.5556,40,88.2,100,75.1,78.6,76.0
20160127143000,278.8,262.4,35.5556,40,95.1,100,75.2,78.6,76.0
20160127144500,278.8,262.4,35.5556,40,95.1,100,75.5,78.6,76.0
20160127150000,278.8,262.4,35.5556,40,93.2,100,75.9,78.6,76.0
20160127151500,278.8,262.4,35.5556,40,74.6,0,76.1,78.6,76.0
20160127153000,278.8,262.4,35.5556,40,56.4,100,72.8,78.6,76.0
20160127154500,278.8,262.4,35.5556,40,97.2,100,73.0,78.6,76.0
20160127160000,278.8,257.48,34.8889,40,94.3,100,74.0,78.6,76.0
20160127161500,278.8,262.4,35.5556,40,91.7,100,74.5,78.6,76.0
20160127163000,278.8,257.48,34.8889,40,89.4,100,74.9,78.6,76.0
20160127164500,278.8,262.4,35.5556,40,95.3,100,75.3,78.6,76.0
20160127170000,278.8,257.48,34.8889,40,95.3,100,75.3,78.6,76.0
20160127171500,278.8,262.4,35.5556,40,93.7,100,75.5,78.6,76.0
20160127173000,278.8,265.68,36.0,40,94.7,100,75.6,78.6,76.0
20160127174500,278.8,262.4,35.5556,40,92.9,100,75.7,78.6,76.0
20160127180000,278.8,257.48,34.8889,40,87.9,100,75.7,78.6,76.0
20160127181500,278.8,257.48,34.8889,40,91.6,100,75.7,78.6,76.0
20160127183000,278.8,252.56,34.2222,40,93.7,100,75.7,78.6,76.0
20160127184500,278.8,257.48,34.8889,40,89.8,100,75.8,78.6,76.0
20160127190000,278.8,257.48,34.8889,40,88.0,100,75.9,78.6,76.0
20160127191500,278.8,257.48,34.8889,40,88.0,100,75.8,78.6,76.0
20160127193000,278.8,252.56,34.2222,40,88.0,100,75.8,78.6,76.0
20160127194500,278.8,262.4,35.5556,40,89.9,100,75.9,78.6,76.0
20160127200000,278.8,257.48,34.8889,40,87.5,100,76.0,78.6,76.0
20160127201500,278.8,282.08,38.2222,41,54.3,100,73.1,78.6,76.0
20160127203000,278.8,275.52,37.3333,41,90.8,100,73.1,78.6,76.0
20160127204500,278.8,275.52,37.3333,41,90.8,100,74.4,78.6,76.0
20160127210000,278.8,275.52,37.3333,41,93.6,100,74.0,78.6,76.0
20160127211500,278.8,272.24,36.8889,41,95.9,100,73.9,78.6,76.0
20160127213000,278.8,275.52,37.3333,41,95.9,100,73.8,78.6,76.0
20160127214500,278.8,275.52,37.3333,41,94.7,100,73.8,78.6,76.0
20160127220000,278.8,272.24,36.8889,41,93.6,100,73.2,78.6,76.0
20160127221500,278.8,272.24,36.8889,41,93.6,100,73.2,78.6,76.0
20160127223000,278.8,275.52,37.3333,41,92.3,100,73.1,78.6,76.0
20160127224500,278.8,265.68,36.0,41,89.1,100,73.1,78.6,76.0
20160127230000,278.8,265.68,36.0,41,86.2,100,73.1,78.6,76.0
20160127231500,278.8,265.68,36.0,41,86.2,100,73.0,78.6,76.0
20160127233000,278.8,272.24,36.8889,41,94.7,100,73.0,78.6,76.0
20160127234500,278.8,272.24,36.8889,41,89.3,100,73.0,78.6,76.0
20160128000000,278.8,265.68,36.0,41,96.6,100,73.0,78.6,76.0
20160128001500,278.8,272.24,36.8889,41,94.7,100,73.0,78.6,76.0
20160128003000,278.8,265.68,36.0,41,93.5,100,73.0,78.6,76.0
20160128004500,278.8,272.24,36.8889,41,90.4,100,73.0,78.6,76.0
20160128010000,278.8,272.24,36.8889,41,95.9,100,73.1,78.6,76.0
20160128011500,278.8,272.24,36.8889,41,93.5,100,73.1,78.6,76.0
20160128013000,278.8,282.08,38.2222,41,93.5,100,73.1,78.6,76.0
20160128014500,278.8,272.24,36.8889,41,85.1,100,73.1,78.6,76.0
20160128020000,278.8,272.24,36.8889,41,95.7,100,73.1,78.6,76.0
20160128021500,278.8,272.24,36.8889,41,92.3,100,73.0,78.6,76.0
20160128023000,278.8,275.52,37.3333,41,90.3,100,73.1,78.6,76.0
20160128024500,278.8,275.52,37.3333,41,94.7,100,73.0,78.6,76.0
20160128030000,278.8,275.52,37.3333,41,93.5,100,73.1,78.6,76.0
20160128031500,278.8,272.24,36.8889,41,91.1,100,73.4,78.6,76.0
20160128033000,278.8,272.24,36.8889,41,88.6,100,73.3,78.6,76.0
20160128034500,278.8,265.68,36.0,41,95.3,100,73.3,78.6,76.0
20160128040000,278.8,272.24,36.8889,41,92.8,100,73.2,78.6,76.0
20160128041500,278.8,275.52,37.3333,41,86.3,100,73.2,78.6,76.0
20160128043000,278.8,272.24,36.8889,41,95.0,100,73.2,78.6,76.0
20160128044500,278.8,272.24,36.8889,41,92.4,100,73.2,78.6,76.0
20160128050000,278.8,275.52,37.3333,41,86.4,100,73.5,78.6,76.0
20160128051500,278.8,275.52,37.3333,41,94.7,100,73.5,78.6,76.0
20160128053000,278.8,272.24,36.8889,41,93.5,100,73.3,78.6,76.0
20160128054500,278.8,265.68,36.0,41,93.5,100,73.1,78.6,76.0
20160128060000,278.8,265.68,36.0,41,93.5,100,72.8,78.6,76.0
20160128061500,278.8,272.24,36.8889,41,95.9,100,72.9,78.6,76.0
20160128063000,278.8,272.24,36.8889,41,93.5,100,73.0,78.6,76.0
20160128064500,278.8,265.68,36.0,41,95.9,100,73.2,78.6,76.0
20160128070000,278.8,265.68,36.0,41,92.9,100,73.4,78.6,76.0
20160128071500,278.8,265.68,36.0,41,87.7,100,73.5,78.6,76.0
20160128073000,278.8,272.24,36.8889,41,93.0,100,73.6,78.6,76.0
20160128074500,278.8,275.52,37.3333,41,84.7,100,74.4,78.6,76.0
20160128080000,278.8,275.52,37.3333,41,93.0,100,75.3,78.6,76.0
20160128081500,278.8,275.52,37.3333,41,85.0,100,75.6,78.6,76.0
20160128083000,278.8,272.24,36.8889,41,71.2,0,76.1,78.6,76.0
20160128084500,278.8,272.24,36.8889,41,53.9,100,72.9,78.6,76.0
20160128090000,278.8,272.24,36.8889,41,93.5,100,73.8,78.6,76.0
20160128091500,278.8,272.24,36.8889,41,88.6,100,75.3,78.6,76.0
20160128093000,278.8,272.24,36.8889,41,86.2,100,75.8,78.6,76.0
20160128094500,278.8,272.24,36.8889,41,55.2,100,73.7,78.6,76.0
20160128100000,278.8,275.52,37.3333,41,81.8,100,72.7,78.6,76.0
20160128101500,278.8,272.24,36.8889,41,87.2,100,74.6,78.6,76.0
20160128103000,278.8,272.24,36.8889,41,87.2,100,75.8,78.6,76.0
20160128104500,278.8,282.08,38.2222,41,55.6,100,73.4,78.6,76.0
20160128110000,278.8,275.52,37.3333,41,84.9,100,73.1,78.6,76.0
20160128111500,278.8,282.08,38.2222,41,87.4,100,75.1,78.6,76.0
20160128113000,278.8,275.52,37.3333,41,78.7,100,75.6,78.6,76.0
20160128114500,278.8,272.24,36.8889,41,78.7,100,75.8,78.6,76.0
20160128120000,278.8,272.24,36.8889,41,78.7,100,76.0,78.6,76.0
20160128121500,278.8,265.68,36.0,41,82.0,100,75.8,78.6,76.0
20160128123000,278.8,265.68,36.0,41,56.4,100,74.5,78.6,76.0
20160128124500,278.8,265.68,36.0,41,56.4,100,73.1,78.6,76.0
20160128130000,278.8,262.4,35.5556,41,83.2,100,73.9,78.6,76.0
20160128131500,278.8,262.4,35.5556,41,88.2,100,74.6,78.6,76.0
20160128133000,278.8,275.52,37.3333,41,89.2,100,75.8,78.6,76.0
20160128134500,278.8,272.24,36.8889,41,58.4,100,74.4,78.6,76.0
20160128140000,278.8,272.24,36.8889,41,57.5,100,72.9,78.6,76.0
20160128141500,278.8,275.52,37.3333,41,77.8,100,74.3,78.6,76.0
20160128143000,278.8,275.52,37.3333,41,77.8,100,75.4,78.6,76.0
20160128144500,278.8,282.08,38.2222,41,78.7,100,75.4,78.6,76.0
20160128150000,278.8,275.52,37.3333,41,83.7,100,75.6,78.6,76.0
20160128151500,278.8,275.52,37.3333,41,77.3,100,75.8,78.6,76.0
20160128153000,278.8,282.08,38.2222,41,77.3,100,75.9,78.6,76.0
20160128154500,278.8,282.08,38.2222,41,57.6,100,75.1,78.6,76.0
20160128160000,278.8,265.68,36.0,41,56.7,100,73.5,78.6,76.0
20160128161500,278.8,275.52,37.3333,41,63.6,100,73.8,78.6,76.0
20160128163000,278.8,282.08,38.2222,41,77.3,100,74.7,78.6,76.0
20160128164500,278.8,282.08,38.2222,41,85.5,100,75.5,78.6,76.0
20160128170000,278.8,282.08,38.2222,41,79.1,100,75.7,78.6,76.0
20160128171500,278.8,275.52,37.3333,41,78.3,100,75.7,78.6,76.0
20160128173000,278.8,275.52,37.3333,41,82.0,100,75.9,78.6,76.0
20160128174500,278.8,693.72,94.0,60,55.6,0,71.3,68.8,66.8
20160128180000,278.8,583.84,79.1111,53,55.6,0,69.5,68.6,66.6
20160128181500,278.8,569.08,77.1111,53,54.4,0,69.2,68.5,66.5
20160128183000,278.8,521.52,70.6667,51,54.4,0,68.4,68.5,66.5
20160128184500,278.8,533.0,72.2222,51,54.4,0,68.2,68.5,66.5
20160128190000,278.8,488.72,66.2222,49,54.4,0,68.0,68.5,66.5
20160128191500,278.8,457.56,62.0,48,54.4,0,67.9,68.5,66.5
20160128193000,278.8,314.88,42.6667,42,53.8,0,67.8,68.5,66.5
20160128194500,278.8,296.84,40.2222,41,53.2,0,67.9,68.5,66.5
20160128200000,278.8,296.84,40.2222,41,53.2,0,67.9,68.5,66.5
20160128201500,278.8,318.16,43.1111,42,53.2,0,68.2,68.5,66.5
20160128203000,278.8,303.4,41.1111,41,53.2,0,67.6,68.5,66.5
20160128204500,278.8,296.84,40.2222,41,52.6,0,67.4,68.5,66.5
20160128210000,278.8,303.4,41.1111,41,52.6,0,66.9,68.5,66.5
20160128211500,278.8,288.64,39.1111,41,76.4,100,68.2,74.6,72.6
20160128213000,278.8,288.64,39.1111,41,78.7,100,70.2,74.6,72.6
20160128214500,278.8,285.36,38.6667,41,77.6,100,70.1,74.6,72.6
20160128220000,278.8,285.36,38.6667,41,80.7,100,70.5,74.6,72.6
20160128221500,278.8,285.36,38.6667,41,83.6,100,70.8,74.6,72.6
20160128223000,278.8,285.36,38.6667,41,81.8,100,71.1,74.6,72.6
20160128224500,278.8,285.36,38.6667,41,80.1,100,71.4,74.6,72.6
20160128230000,278.8,285.36,38.6667,41,76.8,100,71.7,74.6,72.6
20160128231500,278.8,288.64,39.1111,41,77.7,100,71.8,74.6,72.6
20160128233000,278.8,285.36,38.6667,41,78.6,100,72.0,74.6,72.6
20160128234500,278.8,285.36,38.6667,41,78.6,100,72.1,74.6,72.6
20160129000000,278.8,275.52,37.3333,41,80.3,100,72.1,74.6,72.6
20160129001500,278.8,275.52,37.3333,41,83.1,100,72.1,74.6,72.6
20160129003000,278.8,282.08,38.2222,41,84.2,100,72.2,74.6,72.6
20160129004500,278.8,275.52,37.3333,41,80.8,100,72.2,74.6,72.6
20160129010000,278.8,282.08,38.2222,41,76.8,100,72.3,74.6,72.6
20160129011500,278.8,275.52,37.3333,41,82.0,100,72.2,74.6,72.6
20160129013000,278.8,288.64,39.1111,41,79.1,100,72.3,74.6,72.6
20160129014500,278.8,288.64,39.1111,41,77.8,100,72.3,74.6,72.6
20160129020000,278.8,285.36,38.6667,41,79.7,100,72.3,74.6,72.6
20160129021500,278.8,288.64,39.1111,41,82.5,100,72.3,74.6,72.6
20160129023000,278.8,285.36,38.6667,41,84.2,100,72.4,74.6,72.6
20160129024500,278.8,285.36,38.6667,41,81.0,100,72.4,74.6,72.6
20160129030000,278.8,288.64,39.1111,41,76.6,100,72.3,74.6,72.6
20160129031500,278.8,288.64,39.1111,41,76.6,100,72.3,74.6,72.6
20160129033000,278.8,285.36,38.6667,41,78.7,100,72.3,74.6,72.6
20160129034500,278.8,285.36,38.6667,41,78.7,100,72.4,74.6,72.6
20160129040000,278.8,288.64,39.1111,41,83.7,100,72.3,74.6,72.6
20160129041500,278.8,296.84,40.2222,41,82.4,100,72.4,74.6,72.6
20160129043000,278.8,293.56,39.7778,41,82.4,100,72.3,74.6,72.6
20160129044500,278.8,288.64,39.1111,41,82.4,100,72.3,74.6,72.6
20160129050000,278.8,288.64,39.1111,41,86.2,100,72.2,74.6,72.6
20160129051500,278.8,288.64,39.1111,41,93.5,100,72.2,74.6,72.6
20160129053000,278.8,285.36,38.6667,41,93.5,100,71.8,74.6,72.6
20160129054500,278.8,285.36,38.6667,41,83.2,100,72.4,74.6,72.6
20160129060000,278.8,285.36,38.6667,41,79.7,100,72.3,74.6,72.6
20160129061500,278.8,285.36,38.6667,41,78.5,100,72.4,74.6,72.6
20160129063000,278.8,285.36,38.6667,41,81.8,100,72.4,74.6,72.6
20160129064500,278.8,288.64,39.1111,41,83.7,100,72.4,74.6,72.6
20160129070000,278.8,282.08,38.2222,41,83.7,100,72.4,74.6,72.6
20160129071500,278.8,285.36,38.6667,41,82.5,100,72.5,74.6,72.6
20160129073000,278.8,285.36,38.6667,41,82.5,100,72.4,74.6,72.6
20160129074500,278.8,285.36,38.6667,41,77.4,100,72.4,74.6,72.6
20160129080000,278.8,282.08,38.2222,41,80.1,100,72.4,74.6,72.6
20160129081500,278.8,285.36,38.6667,41,90.4,100,72.4,74.6,72.6
20160129083000,278.8,282.08,38.2222,41,95.8,100,72.4,74.6,72.6
20160129084500,278.8,285.36,38.6667,41,94.7,100,72.6,74.6,72.6
20160129090000,278.8,282.08,38.2222,41,96.3,100,72.7,74.6,72.6
20160129091500,278.8,275.52,37.3333,41,82.8,100,72.7,74.6,72.6
20160129093000,278.8,282.08,38.2222,41,56.0,0,72.7,74.6,72.6
20160129094500,278.8,275.52,37.3333,41,56.0,100,72.2,74.6,72.6
20160129100000,278.8,285.36,38.6667,41,56.0,100,71.7,74.6,72.6
20160129101500,278.8,282.08,38.2222,41,57.4,100,71.2,74.6,72.6
20160129103000,278.8,282.08,38.2222,41,57.4,100,70.9,74.6,72.6
20160129104500,278.8,282.08,38.2222,41,62.7,100,70.6,74.6,72.6
20160129110000,278.8,272.24,36.8889,41,89.9,100,70.9,74.6,72.6
20160129111500,278.8,282.08,38.2222,41,83.8,100,71.3,74.5,72.5
20160129113000,278.8,275.52,37.3333,41,82.6,100,71.6,74.5,72.5
20160129114500,278.8,272.24,36.8889,41,82.6,100,71.8,74.5,72.5
20160129120000,278.8,265.68,36.0,41,86.1,100,72.0,74.4,72.4
20160129121500,278.8,272.24,36.8889,41,89.8,100,72.2,74.5,72.5
20160129123000,278.8,272.24,36.8889,41,83.7,100,72.3,74.5,72.5
20160129124500,278.8,275.52,37.3333,41,83.7,100,72.4,74.5,72.5
20160129130000,278.8,275.52,37.3333,41,90.5,100,72.6,74.4,72.4
20160129131500,278.8,282.08,38.2222,41,60.0,0,72.7,74.4,72.4
20160129133000,278.8,282.08,38.2222,41,58.7,0,72.4,74.4,72.4
20160129134500,278.8,282.08,38.2222,41,57.5,100,72.1,74.4,72.4
20160129140000,278.8,285.36,38.6667,41,56.8,100,71.7,74.4,72.4
20160129141500,278.8,282.08,38.2222,41,59.1,100,71.3,74.5,72.5
20160129143000,278.8,275.52,37.3333,41,58.3,100,71.0,74.4,72.4
20160129144500,278.8,282.08,38.2222,41,58.3,100,70.8,74.4,72.4
20160129150000,278.8,282.08,38.2222,41,80.4,100,70.6,74.4,72.4
20160129151500,278.8,285.36,38.6667,41,80.4,100,71.0,74.4,72.4
20160129153000,278.8,282.08,38.2222,41,84.3,100,71.3,74.4,72.4
20160129154500,278.8,285.36,38.6667,41,89.8,100,71.6,74.4,72.4
20160129160000,278.8,293.56,39.7778,41,83.5,100,71.9,74.3,72.3
20160129161500,278.8,282.08,38.2222,41,82.6,100,72.1,74.3,72.3
20160129163000,278.8,285.36,38.6667,41,82.6,100,72.2,74.4,72.4
20160129164500,278.8,275.52,37.3333,41,84.7,100,72.4,74.4,72.4
20160129170000,278.8,285.36,38.6667,41,59.6,0,72.7,74.5,72.5
20160129171500,278.8,285.36,38.6667,41,57.2,100,72.1,74.4,72.4
20160129173000,278.8,282.08,38.2222,41,57.2,100,71.6,74.4,72.4
20160129174500,278.8,282.08,38.2222,41,56.4,100,71.6,74.4,72.4
20160129180000,278.8,285.36,38.6667,41,56.4,100,71.3,74.3,72.3
20160129181500,278.8,275.52,37.3333,41,56.4,100,70.9,74.3,72.3
20160129183000,278.8,275.52,37.3333,41,56.4,100,70.6,74.3,72.3
20160129184500,278.8,275.52,37.3333,41,81.6,100,70.6,74.3,72.3
20160129190000,278.8,275.52,37.3333,41,88.5,100,71.1,74.3,72.3
20160129191500,278.8,282.08,38.2222,41,81.1,100,71.6,74.3,72.3
20160129193000,278.8,282.08,38.2222,41,84.4,100,71.9,74.3,72.3
20160129194500,278.8,282.08,38.2222,41,88.0,100,72.1,74.3,72.3
20160129200000,278.8,282.08,38.2222,41,82.9,100,72.2,74.3,72.3
20160129201500,278.8,275.52,37.3333,41,82.9,100,72.2,74.3,72.3
20160129203000,278.8,272.24,36.8889,41,85.0,100,72.4,74.3,72.3
20160129204500,278.8,272.24,36.8889,41,90.9,100,72.4,74.3,72.3
20160129210000,278.8,272.24,36.8889,41,83.0,100,72.4,74.3,72.3
20160129211500,278.8,275.52,37.3333,41,83.0,100,72.3,74.3,72.3
20160129213000,278.8,272.24,36.8889,41,89.8,100,72.4,74.4,72.4
20160129214500,278.8,275.52,37.3333,41,87.4,100,72.5,74.3,72.3
20160129220000,278.8,275.52,37.3333,41,56.0,100,72.0,74.3,72.3
20160129221500,278.8,285.36,38.6667,41,54.3,100,70.9,74.3,72.3
20160129223000,278.8,285.36,38.6667,41,54.3,100,70.3,74.3,72.3
20160129224500,278.8,282.08,38.2222,41,65.3,100,70.0,74.3,72.3
20160129230000,278.8,285.36,38.6667,41,77.8,100,71.3,74.3,72.3
20160129231500,278.8,282.08,38.2222,41,77.8,100,71.7,74.3,72.3
20160129233000,278.8,282.08,38.2222,41,77.8,100,71.8,74.3,72.3
20160129234500,278.8,282.08,38.2222,41,75.2,100,71.9,74.4,72.4
20160130000000,278.8,285.36,38.6667,41,75.2,100,72.1,74.4,72.4
20160130001500,278.8,293.56,39.7778,41,77.3,100,72.2,74.4,72.4
20160130003000,278.8,288.64,39.1111,41,77.3,100,72.2,74.4,72.4
20160130004500,278.8,288.64,39.1111,41,80.7,100,72.2,74.3,72.3
20160130010000,278.8,285.36,38.6667,41,82.5,100,72.3,74.3,72.3
20160130011500,278.8,257.48,34.8889,9,71.3,100,71.3,74.3,72.3
20160130013000,278.8,247.64,33.5556,33,58.4,100,71.2,74.3,72.3
20160130014500,278.8,247.64,33.5556,33,55.6,100,70.5,74.3,72.3
20160130020000,278.8,252.56,34.2222,33,55.6,100,70.3,74.3,72.3
20160130021500,278.8,247.64,33.5556,33,88.9,100,70.9,74.4,72.4
20160130023000,278.8,247.64,33.5556,33,86.9,100,71.4,74.3,72.3
20160130024500,278.8,247.64,33.5556,33,88.7,100,71.6,74.3,72.3
20160130030000,278.8,252.56,34.2222,33,92.3,100,71.7,74.3,72.3
20160130031500,278.8,252.56,34.2222,33,93.5,100,71.7,74.3,72.3
20160130033000,278.8,252.56,34.2222,33,94.7,100,71.9,74.3,72.3
20160130034500,278.8,252.56,34.2222,33,90.0,100,71.9,74.3,72.3
20160130040000,278.8,252.56,34.2222,33,87.3,100,71.6,74.3,72.3
20160130041500,278.8,247.64,33.5556,33,88.7,100,71.7,74.3,72.3
20160130043000,278.8,247.64,33.5556,33,88.7,100,71.8,74.3,72.3
20160130044500,278.8,247.64,33.5556,33,88.7,100,71.9,74.3,72.3
20160130050000,278.8,257.48,34.8889,34,91.9,100,71.9,74.3,72.3
20160130051500,278.8,252.56,34.2222,34,95.3,100,71.9,74.3,72.3
20160130053000,278.8,252.56,34.2222,34,95.3,100,72.0,74.3,72.3
20160130054500,278.8,252.56,34.2222,34,93.5,100,72.1,74.3,72.3
20160130060000,278.8,252.56,34.2222,34,93.5,100,72.2,74.3,72.3
20160130061500,278.8,252.56,34.2222,34,97.8,100,72.0,74.3,72.3
20160130063000,278.8,252.56,34.2222,34,91.0,100,71.9,74.3,72.3
20160130064500,278.8,252.56,34.2222,34,88.1,100,72.0,74.3,72.3
20160130070000,278.8,252.56,34.2222,34,89.0,100,72.1,74.3,72.3
20160130071500,278.8,252.56,34.2222,34,89.9,100,72.2,74.3,72.3
20160130073000,278.8,252.56,34.2222,34,89.9,100,72.2,74.3,72.3
20160130074500,278.8,252.56,34.2222,34,94.1,100,72.1,74.3,72.3
20160130080000,278.8,252.56,34.2222,34,95.3,100,72.2,74.3,72.3
20160130081500,278.8,252.56,34.2222,34,93.2,100,72.2,74.3,72.3
20160130083000,278.8,252.56,34.2222,34,90.4,100,72.2,74.3,72.3
20160130084500,278.8,252.56,34.2222,34,87.5,100,72.3,74.3,72.3
20160130090000,278.8,257.48,34.8889,34,91.1,100,72.3,74.3,72.3
20160130091500,278.8,252.56,34.2222,34,97.2,100,72.3,74.3,72.3
20160130093000,278.8,252.56,34.2222,34,97.2,100,72.1,74.3,72.3
20160130094500,278.8,252.56,34.2222,34,90.3,100,72.3,74.3,72.3
20160130100000,278.8,252.56,34.2222,34,94.2,100,72.4,74.3,72.3
20160130101500,278.8,257.48,34.8889,34,97.8,100,72.4,74.3,72.3
20160130103000,278.8,252.56,34.2222,34,97.8,100,72.5,74.3,72.3
20160130104500,278.8,265.68,36.0,35,60.0,0,72.3,74.3,72.3
20160130110000,278.8,265.68,36.0,35,58.3,100,71.7,74.3,72.3
20160130111500,278.8,265.68,36.0,35,58.3,100,71.2,74.3,72.3
20160130113000,278.8,262.4,35.5556,35,59.1,100,70.9,74.3,72.3
20160130114500,278.8,262.4,35.5556,35,59.1,100,70.8,74.3,72.3
20160130120000,278.8,265.68,36.0,35,59.8,100,70.7,74.3,72.3
20160130121500,278.8,262.4,35.5556,35,76.8,100,71.3,74.3,72.3
20160130123000,278.8,265.68,36.0,35,83.8,100,71.5,74.3,72.3
20160130124500,278.8,265.68,36.0,35,94.8,100,71.6,74.3,72.3
20160130130000,278.8,262.4,35.5556,35,91.1,100,71.9,74.3,72.3
20160130131500,278.8,265.68,36.0,35,88.7,100,72.1,74.3,72.3
20160130133000,278.8,265.68,36.0,35,88.7,100,72.2,74.3,72.3
20160130134500,278.8,265.68,36.0,35,88.7,100,72.2,74.3,72.3
20160130140000,278.8,265.68,36.0,35,92.9,100,72.3,74.3,72.3
20160130141500,278.8,265.68,36.0,35,87.9,100,72.4,74.3,72.3
20160130143000,278.8,272.24,36.8889,35,87.9,100,72.5,74.3,72.3
20160130144500,278.8,275.52,37.3333,35,60.4,0,72.6,74.3,72.3
20160130150000,278.8,275.52,37.3333,35,58.4,100,72.1,74.3,72.3
20160130151500,278.8,272.24,36.8889,35,58.4,100,71.6,74.3,72.3
20160130153000,278.8,272.24,36.8889,35,58.4,100,71.3,74.3,72.3
20160130154500,278.8,265.68,36.0,35,58.4,100,71.3,74.3,72.3
20160130160000,278.8,272.24,36.8889,35,58.4,100,71.3,74.3,72.3
20160130161500,278.8,265.68,36.0,35,58.4,100,71.0,74.3,72.3
20160130163000,278.8,265.68,36.0,35,58.4,100,71.0,74.3,72.3
20160130164500,278.8,265.68,36.0,35,79.6,100,71.2,74.3,72.3
20160130170000,278.8,265.68,36.0,35,82.6,100,71.6,74.3,72.3
20160130171500,278.8,272.24,36.8889,35,86.2,100,71.9,74.3,72.3
20160130173000,278.8,265.68,36.0,35,89.1,100,72.2,74.3,72.3
20160130174500,278.8,265.68,36.0,35,91.1,100,72.3,74.3,72.3
20160130180000,278.8,265.68,36.0,35,84.9,100,72.5,74.3,72.3
20160130181500,278.8,272.24,36.8889,35,84.9,100,72.4,74.3,72.3
20160130183000,278.8,272.24,36.8889,35,84.9,100,72.4,74.3,72.3
20160130184500,278.8,272.24,36.8889,35,61.6,0,72.7,74.3,72.3
20160130190000,278.8,272.24,36.8889,35,57.6,100,72.0,74.3,72.3
20160130191500,278.8,272.24,36.8889,35,57.6,100,71.7,74.3,72.3
20160130193000,278.8,272.24,36.8889,35,57.6,100,71.4,74.3,72.3
20160130194500,278.8,272.24,36.8889,35,57.6,100,71.2,74.3,72.3
20160130200000,278.8,272.24,36.8889,35,57.6,100,71.0,74.3,72.3
20160130201500,278.8,265.68,36.0,35,57.6,100,70.8,74.3,72.3
20160130203000,278.8,272.24,36.8889,35,72.0,100,70.9,74.3,72.3
20160130204500,278.8,272.24,36.8889,35,77.7,100,71.7,74.3,72.3
20160130210000,278.8,265.68,36.0,35,75.4,100,71.9,74.3,72.3
20160130211500,278.8,272.24,36.8889,35,82.0,100,72.1,74.3,72.3
20160130213000,278.8,272.24,36.8889,35,82.0,100,72.1,74.3,72.3
20160130214500,278.8,265.68,36.0,35,83.7,100,72.0,74.3,72.3
20160130220000,278.8,265.68,36.0,35,83.7,100,72.1,74.3,72.3
20160130221500,278.8,265.68,36.0,35,80.7,100,72.4,74.3,72.3
20160130223000,278.8,265.68,36.0,35,82.0,100,72.4,74.3,72.3
20160130224500,278.8,265.68,36.0,35,83.5,100,72.3,74.3,72.3
20160130230000,278.8,272.24,36.8889,35,81.5,100,72.3,74.3,72.3
20160130231500,278.8,265.68,36.0,35,81.5,100,72.4,74.3,72.3
20160130233000,278.8,265.68,36.0,35,59.5,0,72.4,74.3,72.3
20160130234500,278.8,272.24,36.8889,35,57.6,100,71.8,74.3,72.3
20160131000000,278.8,272.24,36.8889,35,57.6,100,71.3,74.3,72.3
20160131001500,278.8,272.24,36.8889,35,57.6,100,71.1,74.3,72.3
20160131003000,278.8,272.24,36.8889,35,58.3,100,71.0,74.3,72.3
20160131004500,278.8,265.68,36.0,35,58.3,100,70.9,74.3,72.3
20160131010000,278.8,272.24,36.8889,35,65.8,100,70.8,74.3,72.3
20160131011500,278.8,265.68,36.0,35,90.4,100,71.6,74.3,72.3
20160131013000,278.8,265.68,36.0,35,84.9,100,71.9,74.3,72.3
20160131014500,278.8,265.68,36.0,35,80.2,100,72.1,74.3,72.3
20160131020000,278.8,265.68,36.0,35,82.1,100,72.2,74.3,72.3
20160131021500,278.8,265.68,36.0,35,92.9,100,72.3,74.3,72.3
20160131023000,278.8,265.68,36.0,35,83.2,100,72.2,74.3,72.3
20160131024500,278.8,272.24,36.8889,35,83.2,100,72.2,74.3,72.3
20160131030000,278.8,272.24,36.8889,35,86.8,100,72.4,74.3,72.3
20160131031500,278.8,272.24,36.8889,35,81.5,100,72.4,74.3,72.3
20160131033000,278.8,272.24,36.8889,35,81.5,100,72.5,74.3,72.3
20160131034500,278.8,265.68,36.0,35,60.5,0,72.5,74.3,72.3
20160131040000,278.8,265.68,36.0,35,57.6,100,71.8,74.3,72.3
20160131041500,278.8,265.68,36.0,35,57.6,100,71.3,74.3,72.3
20160131043000,278.8,265.68,36.0,35,57.6,100,71.0,74.3,72.3
20160131044500,278.8,265.68,36.0,35,58.3,100,70.8,74.3,72.3
20160131050000,278.8,272.24,36.8889,35,58.3,100,70.7,74.3,72.3
20160131051500,278.8,265.68,36.0,35,76.3,100,71.1,74.3,72.3
20160131053000,278.8,262.4,35.5556,35,80.2,100,71.8,74.3,72.3
20160131054500,278.8,262.4,35.5556,35,85.6,100,71.7,74.3,72.3
20160131060000,278.8,265.68,36.0,35,83.8,100,71.8,74.3,72.3
20160131061500,278.8,265.68,36.0,35,83.8,100,72.1,74.3,72.3
20160131063000,278.8,272.24,36.8889,35,85.0,100,72.2,74.3,72.3
20160131064500,278.8,265.68,36.0,35,97.8,100,72.5,74.3,72.3
20160131070000,278.8,272.24,36.8889,35,59.2,0,72.2,74.3,72.3
20160131071500,278.8,272.24,36.8889,35,57.6,100,71.4,74.3,72.3
20160131073000,278.8,272.24,36.8889,35,57.6,100,71.1,74.3,72.3
20160131074500,278.8,272.24,36.8889,35,57.6,100,70.8,74.3,72.3
20160131080000,278.8,272.24,36.8889,35,58.6,100,70.7,74.3,72.3
20160131081500,278.8,265.68,36.0,35,69.6,100,70.7,74.3,72.3
20160131083000,278.8,272.24,36.8889,35,78.6,100,71.6,74.3,72.3
20160131084500,278.8,265.68,36.0,35,78.6,100,71.8,74.3,72.3
20160131090000,278.8,272.24,36.8889,35,81.2,100,71.9,74.3,72.3
20160131091500,278.8,272.24,36.8889,35,81.2,100,72.1,74.3,72.3
20160131093000,278.8,272.24,36.8889,35,85.5,100,71.9,74.3,72.3
20160131094500,278.8,265.68,36.0,35,95.9,100,72.1,74.3,72.3
20160131100000,278.8,272.24,36.8889,35,97.7,100,72.4,74.3,72.3
20160131101500,278.8,272.24,36.8889,35,82.3,0,72.6,74.3,72.3
20160131103000,278.8,272.24,36.8889,35,58.8,0,72.1,74.3,72.3
20160131104500,278.8,265.68,36.0,35,58.8,100,71.6,74.3,72.3
20160131110000,278.8,265.68,36.0,35,58.8,100,71.4,74.3,72.3
20160131111500,278.8,265.68,36.0,35,59.5,100,71.3,74.3,72.3
20160131113000,278.8,262.4,35.5556,35,59.5,100,71.2,74.3,72.3
20160131114500,278.8,265.68,36.0,35,60.3,100,71.0,74.3,72.3
20160131120000,278.8,265.68,36.0,35,61.5,100,71.0,74.3,72.3
20160131121500,278.8,265.68,36.0,35,75.8,100,71.6,74.3,72.3
20160131123000,278.8,265.68,36.0,35,74.0,100,72.0,74.3,72.3
20160131124500,278.8,272.24,36.8889,35,74.0,100,72.0,74.3,72.3
20160131130000,278.8,272.24,36.8889,35,74.9,100,72.1,74.3,72.3
20160131131500,278.8,265.68,36.0,35,72.0,100,72.1,74.3,72.3
20160131133000,278.8,265.68,36.0,35,71.2,100,72.0,74.3,72.3
20160131134500,278.8,265.68,36.0,35,72.0,100,72.1,74.3,72.3
20160131140000,278.8,265.68,36.0,35,72.0,100,72.2,74.3,72.3
20160131141500,278.8,272.24,36.8889,35,72.0,100,72.2,74.3,72.3
20160131143000,278.8,272.24,36.8889,35,70.6,100,72.2,74.3,72.3
20160131144500,278.8,272.24,36.8889,35,71.6,100,72.2,74.3,72.3
20160131150000,278.8,272.24,36.8889,35,71.6,100,72.2,74.3,72.3
20160131151500,278.8,272.24,36.8889,35,71.6,100,72.4,74.3,72.3
20160131153000,278.8,275.52,37.3333,35,63.2,0,72.6,74.3,72.3
20160131154500,278.8,275.52,37.3333,35,60.0,100,72.0,74.3,72.3
20160131160000,278.8,272.24,36.8889,35,60.0,100,71.8,74.3,72.3
20160131161500,278.8,272.24,36.8889,35,60.0,100,71.7,74.3,72.3
20160131163000,278.8,265.68,36.0,35,60.0,100,71.7,74.3,72.3
20160131164500,278.8,265.68,36.0,35,60.0,100,71.7,74.3,72.3
20160131170000,278.8,265.68,36.0,35,60.0,100,71.6,74.3,72.3
20160131171500,278.8,272.24,36.8889,35,60.0,100,71.8,74.3,72.3
20160131173000,278.8,272.24,36.8889,35,60.0,100,71.7,74.3,72.3
20160131174500,278.8,265.68,36.0,35,60.0,100,71.5,74.3,72.3
20160131180000,278.8,265.68,36.0,35,60.0,100,71.4,74.3,72.3
20160131181500,278.8,272.24,36.8889,35,60.0,100,71.4,74.3,72.3
20160131183000,278.8,265.68,36.0,35,61.5,100,71.3,74.3,72.3
20160131184500,278.8,272.24,36.8889,35,72.3,100,71.6,74.3,72.3
20160131190000,278.8,272.24,36.8889,35,73.9,100,72.0,74.3,72.3
20160131191500,278.8,275.52,37.3333,35,72.9,100,72.1,74.3,72.3
20160131193000,278.8,272.24,36.8889,35,70.6,100,72.2,74.3,72.3
20160131194500,278.8,272.24,36.8889,35,70.6,100,72.3,74.3,72.3
20160131200000,278.8,272.24,36.8889,35,71.6,100,72.4,74.3,72.3
20160131201500,278.8,272.24,36.8889,35,73.4,100,72.4,74.3,72.3
20160131203000,278.8,272.24,36.8889,35,71.0,100,72.4,74.3,72.3
20160131204500,278.8,272.24,36.8889,35,71.0,100,72.4,74.3,72.3
20160131210000,278.8,272.24,36.8889,35,71.0,100,72.4,74.3,72.3
20160131211500,278.8,272.24,36.8889,35,72.0,100,72.3,74.3,72.3
20160131213000,278.8,272.24,36.8889,35,70.6,100,72.4,74.3,72.3
20160131214500,278.8,272.24,36.8889,35,70.6,100,72.4,74.3,72.3
20160131220000,278.8,272.24,36.8889,35,70.6,100,72.5,74.3,72.3
20160131221500,278.8,275.52,37.3333,35,71.6,100,72.4,74.3,72.3
20160131223000,278.8,272.24,36.8889,35,72.9,100,72.4,74.3,72.3
20160131224500,278.8,265.68,36.0,35,70.6,100,72.5,74.3,72.3
20160131230000,278.8,265.68,36.0,35,72.0,100,72.5,74.3,72.3
20160131231500,278.8,272.24,36.8889,35,70.6,100,72.4,74.3,72.3
20160131233000,278.8,272.24,36.8889,35,72.5,100,72.4,74.3,72.3
20160131234500,278.8,272.24,36.8889,35,60.4,0,72.4,74.3,72.3
20160201000000,278.8,265.68,36.0,35,57.2,100,71.8,74.3,72.3
20160201001500,278.8,265.68,36.0,35,57.2,100,71.6,74.3,72.3
20160201003000,278.8,265.68,36.0,35,57.2,100,71.3,74.3,72.3
20160201004500,278.8,272.24,36.8889,35,57.9,100,71.0,74.3,72.3
20160201010000,278.8,272.24,36.8889,35,57.9,100,70.9,74.3,72.3
20160201011500,278.8,272.24,36.8889,35,57.9,100,70.9,74.3,72.3
20160201013000,278.8,272.24,36.8889,35,70.1,100,71.3,74.3,72.3
20160201014500,278.8,272.24,36.8889,35,74.0,100,71.9,74.3,72.3
20160201020000,278.8,272.24,36.8889,35,76.8,100,71.8,74.3,72.3
20160201021500,278.8,265.68,36.0,35,76.8,100,72.1,74.3,72.3
20160201023000,278.8,272.24,36.8889,35,76.8,100,72.2,74.3,72.3
20160201024500,278.8,272.24,36.8889,35,78.0,100,72.2,74.3,72.3
20160201030000,278.8,272.24,36.8889,35,78.0,100,72.2,74.3,72.3
20160201031500,278.8,265.68,36.0,35,75.9,100,72.2,74.3,72.3
20160201033000,278.8,265.68,36.0,35,78.7,100,72.4,74.3,72.3
20160201034500,278.8,272.24,36.8889,35,80.5,100,72.4,74.3,72.3
20160201040000,278.8,272.24,36.8889,35,58.8,0,72.2,74.3,72.3
20160201041500,278.8,272.24,36.8889,35,57.2,100,71.4,74.3,72.3
20160201043000,278.8,272.24,36.8889,35,57.2,100,71.2,74.3,72.3
20160201044500,278.8,265.68,36.0,35,57.9,100,71.0,74.3,72.3
20160201050000,278.8,272.24,36.8889,35,57.9,100,70.9,74.3,72.3
20160201051500,278.8,272.24,36.8889,35,58.6,100,70.9,74.3,72.3
20160201053000,278.8,272.24,36.8889,35,78.1,100,71.3,74.3,72.3
20160201054500,278.8,265.68,36.0,35,82.0,100,72.0,74.3,72.3
20160201060000,278.8,265.68,36.0,35,80.2,100,71.9,74.3,72.3
20160201061500,278.8,265.68,36.0,35,74.4,100,71.9,74.3,72.3
20160201063000,278.8,265.68,36.0,35,75.9,100,71.9,74.3,72.3
20160201064500,278.8,265.68,36.0,35,77.8,100,72.1,74.3,72.3
20160201070000,278.8,265.68,36.0,35,80.6,100,72.2,74.3,72.3
20160201071500,278.8,265.68,36.0,35,78.3,100,72.2,74.3,72.3
20160201073000,278.8,265.68,36.0,35,77.3,100,72.3,74.3,72.3
20160201074500,278.8,262.4,35.5556,35,78.7,100,72.4,74.3,72.3
20160201080000,278.8,265.68,36.0,35,76.8,100,72.5,74.3,72.3
20160201081500,278.8,265.68,36.0,35,75.9,100,72.5,74.3,72.3
20160201083000,278.8,265.68,36.0,35,58.8,0,72.5,74.3,72.3
20160201084500,278.8,265.68,36.0,35,57.6,0,72.3,74.3,72.3
20160201090000,278.8,265.68,36.0,35,57.6,0,72.1,74.3,72.3
20160201091500,278.8,265.68,36.0,35,57.6,100,71.9,74.3,72.3
20160201093000,278.8,272.24,36.8889,35,57.6,100,71.7,74.3,72.3
20160201094500,278.8,265.68,36.0,35,57.6,100,71.5,74.3,72.3
20160201100000,278.8,272.24,36.8889,35,57.6,100,71.3,74.3,72.3
20160201101500,278.8,272.24,36.8889,35,58.3,100,71.3,74.3,72.3
20160201103000,278.8,265.68,36.0,35,58.3,100,71.2,74.3,72.3
20160201104500,278.8,265.68,36.0,35,59.1,100,71.3,74.3,72.3
20160201110000,278.8,265.68,36.0,35,59.9,100,71.3,74.3,72.3
20160201111500,278.8,265.68,36.0,35,72.9,100,71.4,74.3,72.3
20160201113000,278.8,265.68,36.0,35,88.4,100,71.7,74.3,72.3
20160201114500,278.8,262.4,35.5556,35,84.4,100,72.1,74.3,72.3
20160201120000,278.8,262.4,35.5556,35,84.4,100,72.6,68.0,65.3
20160201121500,278.8,626.48,84.8889,55,56.7,0,69.5,68.0,65.3
20160201123000,278.8,498.56,67.5556,48,56.7,0,68.6,68.4,66.4
20160201124500,278.8,528.08,71.5556,49,56.7,0,68.6,68.4,66.4
20160201130000,278.8,528.08,71.5556,49,56.7,0,68.7,68.4,66.4
20160201131500,278.8,565.8,76.6667,51,56.7,0,68.2,68.4,66.4
20160201133000,278.8,480.52,65.1111,47,56.7,0,68.3,68.4,66.4
20160201134500,278.8,518.24,70.2222,49,56.7,0,68.8,68.4,66.4
20160201140000,278.8,537.92,72.8889,50,56.7,0,68.7,68.4,66.4
20160201141500,278.8,559.24,75.7778,51,56.0,0,68.7,68.4,66.4
20160201143000,278.8,559.24,75.7778,51,56.7,0,68.6,68.4,66.4
20160201144500,278.8,552.68,74.8889,51,56.7,0,68.4,68.4,66.4
20160201150000,278.8,559.24,75.7778,51,56.7,0,68.3,68.4,66.4
20160201151500,278.8,551.04,74.6667,51,56.7,0,68.3,68.4,66.4
20160201153000,278.8,551.04,74.6667,51,56.7,0,68.3,68.4,66.4
20160201154500,278.8,559.24,75.7778,51,56.7,0,68.3,68.4,66.4
20160201160000,278.8,559.24,75.7778,51,56.7,0,68.2,68.4,66.4
20160201161500,278.8,569.08,77.1111,51,56.7,0,68.1,68.4,66.4
20160201163000,278.8,551.04,74.6667,50,56.7,0,68.1,68.4,66.4
20160201164500,278.8,505.12,68.4444,48,56.7,0,68.0,68.4,66.4
20160201170000,278.8,478.88,64.8889,47,56.7,0,68.0,68.4,66.4
20160201171500,278.8,464.12,62.8889,46,56.7,0,68.1,68.4,66.4
20160201173000,278.8,459.2,62.2222,46,56.7,0,68.2,68.4,66.4
20160201174500,278.8,454.28,61.5556,46,56.7,0,68.2,68.4,66.4
20160201180000,278.8,454.28,61.5556,46,56.7,0,68.3,68.4,66.4
20160201181500,278.8,464.12,62.8889,46,56.7,0,68.2,68.4,66.4
20160201183000,278.8,449.36,60.8889,46,56.7,0,68.2,68.4,66.4
20160201184500,278.8,431.32,58.4444,45,56.7,0,68.2,68.4,66.4
20160201190000,278.8,426.4,57.7778,45,56.7,0,68.3,68.4,66.4
20160201191500,278.8,426.4,57.7778,45,56.7,0,68.4,68.4,66.4
20160201193000,278.8,431.32,58.4444,45,56.7,0,68.4,68.4,66.4
20160201194500,278.8,431.32,58.4444,45,56.7,0,68.4,68.4,66.4
20160201200000,278.8,431.32,58.4444,45,56.7,0,68.4,68.4,66.4
20160201201500,278.8,423.12,57.3333,45,56.7,0,68.3,68.4,66.4
20160201203000,278.8,318.16,43.1111,38,56.7,0,68.1,68.4,66.4
20160201204500,278.8,337.84,45.7778,40,56.7,0,68.5,68.4,66.4
20160201210000,278.8,337.84,45.7778,40,56.7,0,68.6,68.4,66.4
20160201211500,278.8,337.84,45.7778,40,56.7,0,68.3,68.4,66.4
20160201213000,278.8,337.84,45.7778,40,56.7,0,68.3,68.4,66.4
20160201214500,278.8,337.84,45.7778,40,56.7,0,68.5,68.4,66.4
20160201220000,278.8,347.68,47.1111,40,56.7,0,68.7,68.4,66.4
20160201221500,278.8,362.44,49.1111,41,56.7,0,68.7,68.4,66.4
20160201223000,278.8,395.24,53.5556,43,56.7,0,68.6,68.4,66.4
20160201224500,278.8,395.24,53.5556,43,56.7,0,68.5,68.4,66.4
20160201230000,278.8,395.24,53.5556,43,56.7,0,68.4,68.4,66.4
20160201231500,278.8,395.24,53.5556,43,56.7,0,68.3,68.4,66.4
20160201233000,278.8,395.24,53.5556,43,56.7,0,68.1,68.4,66.4
20160201234500,278.8,375.56,50.8889,42,56.7,0,68.2,68.4,66.4
20160202000000,278.8,369.0,50.0,42,56.7,0,68.2,68.4,66.4
20160202001500,278.8,369.0,50.0,42,56.7,0,68.1,68.4,66.4
