PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202003000,278.8,362.44,49.1111,41,56.7,0,68.1,68.4,66.4
20160202004500,278.8,362.44,49.1111,41,56.7,0,68.3,68.4,66.4
20160202010000,278.8,362.44,49.1111,41,56.7,0,68.1,68.4,66.4
20160202011500,278.8,362.44,49.1111,41,56.7,0,68.4,68.4,66.4
20160202013000,278.8,334.56,45.3333,40,56.7,0,68.1,68.4,66.4
20160202014500,278.8,334.56,45.3333,40,56.7,0,68.1,68.4,66.4
20160202020000,278.8,311.6,42.2222,38,56.7,0,68.2,68.4,66.4
20160202021500,278.8,306.68,41.5556,37,56.7,0,68.1,68.4,66.4
20160202023000,278.8,296.84,40.2222,37,56.7,0,68.4,68.4,66.4
20160202024500,278.8,296.84,40.2222,37,57.5,0,68.5,68.4,66.4
20160202030000,278.8,311.6,42.2222,38,57.5,0,68.5,68.4,66.4
20160202031500,278.8,323.08,43.7778,38,57.5,0,68.1,68.4,66.4
20160202033000,278.8,303.4,41.1111,37,56.8,0,68.0,68.4,66.4
20160202034500,278.8,303.4,41.1111,37,56.8,0,67.9,68.4,66.4
20160202040000,278.8,303.4,41.1111,37,56.8,0,67.9,68.4,66.4
20160202041500,278.8,296.84,40.2222,37,56.8,0,67.8,68.4,66.4
20160202043000,278.8,296.84,40.2222,37,57.4,0,67.9,68.4,66.4
20160202044500,278.8,296.84,40.2222,37,57.4,0,67.8,68.4,66.4
20160202050000,278.8,303.4,41.1111,37,57.4,0,67.8,68.4,66.4
20160202051500,278.8,296.84,40.2222,37,56.8,0,67.7,68.4,66.4
20160202053000,278.8,323.08,43.7778,38,56.8,0,68.1,68.4,66.4
20160202054500,278.8,337.84,45.7778,40,56.8,0,68.2,68.4,66.4
20160202060000,278.8,337.84,45.7778,40,56.8,0,68.2,68.4,66.4
20160202061500,278.8,355.88,48.2222,41,56.8,0,68.7,68.4,66.4
20160202063000,278.8,403.44,54.6667,43,56.8,0,68.8,68.4,66.4
20160202064500,278.8,444.44,60.2222,46,56.8,0,68.7,68.4,66.4
20160202070000,278.8,449.36,60.8889,46,56.8,0,68.7,68.4,66.4
20160202071500,278.8,444.44,60.2222,46,56.8,0,68.5,68.4,66.4
20160202073000,278.8,444.44,60.2222,46,56.8,0,68.4,68.4,66.4
20160202074500,278.8,444.44,60.2222,46,56.8,0,68.4,68.4,66.4
20160202080000,278.8,444.44,60.2222,46,56.8,0,68.4,68.4,66.4
20160202081500,278.8,444.44,60.2222,46,56.8,0,68.3,68.4,66.4
20160202083000,278.8,451.0,61.1111,46,56.8,0,68.3,68.4,66.4
20160202084500,278.8,451.0,61.1111,46,56.8,0,68.2,68.4,66.4
20160202090000,278.8,451.0,61.1111,46,56.8,0,68.2,68.4,66.4
20160202091500,278.8,451.0,61.1111,46,56.8,0,68.2,68.4,66.4
20160202093000,278.8,451.0,61.1111,46,56.8,0,68.2,68.4,66.4
20160202094500,278.8,457.56,62.0,46,56.8,0,68.1,68.4,66.4
20160202100000,278.8,444.44,60.2222,45,56.8,0,68.1,68.4,66.4
20160202101500,278.8,428.04,58.0,45,56.8,0,68.1,68.4,66.4
20160202103000,278.8,416.56,56.4444,44,57.4,0,68.1,68.4,66.4
20160202104500,278.8,405.08,54.8889,43,56.8,0,68.2,68.4,66.4
20160202110000,278.8,405.08,54.8889,43,56.8,0,68.2,68.4,66.4
20160202111500,278.8,405.08,54.8889,43,57.5,0,68.2,68.4,66.4
20160202113000,278.8,395.24,53.5556,43,56.6,0,68.2,68.4,66.4
20160202114500,278.8,408.36,55.3333,43,56.6,0,68.3,68.4,66.4
20160202120000,278.8,408.36,55.3333,43,56.6,0,68.3,68.4,66.4
20160202121500,278.8,408.36,55.3333,43,56.6,0,68.4,68.4,66.4
20160202123000,278.8,403.44,54.6667,43,56.6,0,68.4,68.4,66.4
20160202124500,278.8,398.52,54.0,43,56.6,0,68.4,68.4,66.4
20160202130000,278.8,408.36,55.3333,43,56.6,0,68.4,68.4,66.4
20160202131500,278.8,403.44,54.6667,43,56.6,0,68.4,68.4,66.4
20160202133000,278.8,410.0,55.5556,43,56.6,0,68.5,68.4,66.4
20160202134500,278.8,410.0,55.5556,43,56.6,0,68.5,68.4,66.4
20160202140000,278.8,410.0,55.5556,43,56.6,0,68.6,68.4,66.4
20160202141500,278.8,416.56,56.4444,43,56.6,0,68.6,68.4,66.4
20160202143000,278.8,408.36,55.3333,43,56.6,0,68.6,68.4,66.4
20160202144500,278.8,403.44,54.6667,43,56.6,0,68.6,68.4,66.4
20160202150000,278.8,408.36,55.3333,43,56.6,0,68.6,68.4,66.4
20160202151500,278.8,408.36,55.3333,43,56.6,0,68.6,68.4,66.4
20160202153000,278.8,403.44,54.6667,43,56.6,0,68.6,68.4,66.4
20160202154500,278.8,403.44,54.6667,43,56.6,0,68.6,68.4,66.4
20160202160000,278.8,398.52,54.0,43,56.6,0,68.7,68.4,66.4
20160202161500,278.8,423.12,57.3333,45,56.6,0,68.7,68.4,66.4
20160202163000,278.8,444.44,60.2222,46,56.6,0,68.7,68.4,66.4
20160202164500,278.8,457.56,62.0,46,57.2,0,68.6,68.4,66.4
20160202170000,278.8,457.56,62.0,46,56.4,0,68.5,68.4,66.4
20160202171500,278.8,457.56,62.0,46,56.4,0,68.4,68.4,66.4
20160202173000,278.8,451.0,61.1111,46,57.1,0,68.2,68.4,66.4
20160202174500,278.8,457.56,62.0,46,57.1,0,68.2,68.4,66.4
20160202180000,278.8,457.56,62.0,46,57.1,0,68.1,68.4,66.4
20160202181500,278.8,434.6,58.8889,45,57.1,0,68.0,68.4,66.4
20160202183000,278.8,403.44,54.6667,43,57.1,0,68.1,68.4,66.4
20160202184500,278.8,408.36,55.3333,43,57.1,0,68.1,68.4,66.4
20160202190000,278.8,398.52,54.0,43,57.1,0,68.2,68.4,66.4
20160202191500,278.8,385.4,52.2222,43,57.1,0,68.2,68.4,66.4
20160202193000,278.8,385.4,52.2222,43,56.4,0,68.3,68.4,66.4
20160202194500,278.8,393.6,53.3333,43,56.4,0,68.3,68.4,66.4
20160202200000,278.8,385.4,52.2222,43,56.4,0,68.4,68.4,66.4
20160202201500,278.8,385.4,52.2222,43,56.4,0,68.4,68.4,66.4
20160202203000,278.8,393.6,53.3333,43,56.4,0,68.4,68.4,66.4
20160202204500,278.8,385.4,52.2222,43,56.4,0,68.4,68.4,66.4
20160202210000,278.8,385.4,52.2222,43,56.4,0,68.3,68.4,66.4
20160202211500,278.8,393.6,53.3333,43,56.4,0,68.4,68.4,66.4
20160202213000,278.8,388.68,52.6667,43,56.4,0,68.4,68.4,66.4
20160202214500,278.8,388.68,52.6667,43,56.4,0,68.4,68.4,66.4
20160202220000,278.8,393.6,53.3333,43,56.4,0,68.4,68.4,66.4
20160202221500,278.8,388.68,52.6667,43,56.4,0,68.4,68.4,66.4
20160202223000,278.8,405.08,54.8889,43,57.1,0,68.2,68.4,66.4
20160202224500,278.8,306.68,41.5556,37,56.3,0,68.0,68.4,66.4
20160202230000,278.8,296.84,40.2222,36,55.6,0,67.9,68.4,66.4
20160202231500,278.8,296.84,40.2222,36,55.6,0,67.9,68.4,66.4
20160202233000,278.8,296.84,40.2222,36,54.3,0,68.2,68.4,66.4
20160202234500,278.8,296.84,40.2222,36,54.3,0,68.4,68.4,66.4
20160203000000,278.8,303.4,41.1111,36,54.3,0,68.5,68.4,66.4
20160203001500,278.8,303.4,41.1111,36,54.3,0,68.6,68.4,66.4
20160203003000,278.8,303.4,41.1111,36,53.5,0,68.6,68.4,66.4
20160203004500,278.8,303.4,41.1111,36,53.5,0,68.5,68.4,66.4
20160203010000,278.8,306.68,41.5556,36,53.5,0,68.5,68.4,66.4
20160203011500,278.8,473.96,64.2222,9,52.7,0,67.4,68.5,66.5
20160203013000,278.8,339.48,46.0,44,52.7,0,67.5,68.5,66.5
20160203014500,278.8,296.84,40.2222,42,52.7,0,67.6,68.5,66.5
20160203020000,278.8,323.08,43.7778,43,52.7,0,67.1,68.5,66.5
20160203021500,278.8,293.56,39.7778,42,52.7,0,67.3,68.5,66.5
20160203023000,278.8,293.56,39.7778,42,52.7,0,67.3,68.5,66.5
20160203024500,278.8,293.56,39.7778,42,52.7,0,67.3,68.5,66.5
20160203030000,278.8,288.64,39.1111,42,52.7,0,67.2,68.5,66.5
20160203031500,278.8,285.36,38.6667,42,52.7,0,67.3,68.5,66.5
20160203033000,278.8,285.36,38.6667,42,52.7,0,67.3,68.5,66.5
20160203034500,278.8,282.08,38.2222,42,52.7,0,67.3,68.5,66.5
20160203040000,278.8,282.08,38.2222,42,52.7,0,67.4,68.5,66.5
20160203041500,278.8,282.08,38.2222,42,52.7,0,67.4,68.5,66.5
20160203043000,278.8,282.08,38.2222,42,52.7,0,67.4,68.5,66.5
20160203044500,278.8,288.64,39.1111,42,52.7,0,67.4,68.5,66.5
20160203050000,278.8,288.64,39.1111,42,52.7,0,67.4,68.5,66.5
20160203051500,278.8,288.64,39.1111,42,52.7,0,67.4,68.5,66.5
20160203053000,278.8,293.56,39.7778,42,52.7,0,67.4,68.5,66.5
20160203054500,278.8,285.36,38.6667,42,52.7,0,67.3,68.5,66.5
20160203060000,278.8,296.84,40.2222,42,52.7,0,67.3,68.5,66.5
20160203061500,278.8,293.56,39.7778,42,52.7,0,67.2,68.5,66.5
20160203063000,278.8,288.64,39.1111,42,52.7,0,67.2,68.5,66.5
20160203064500,278.8,293.56,39.7778,42,52.7,0,67.2,68.5,66.5
20160203070000,278.8,288.64,39.1111,42,52.7,0,67.1,68.5,66.5
20160203071500,278.8,293.56,39.7778,42,52.7,0,67.1,68.5,66.5
20160203073000,278.8,288.64,39.1111,42,52.7,0,67.1,68.5,66.5
20160203074500,278.8,288.64,39.1111,42,52.7,0,67.0,68.5,66.5
20160203080000,278.8,288.64,39.1111,42,52.7,0,67.0,68.5,66.5
20160203081500,278.8,288.64,39.1111,42,52.7,0,66.9,68.5,66.5
20160203083000,278.8,285.36,38.6667,42,52.7,0,66.9,68.5,66.5
20160203084500,278.8,288.64,39.1111,42,52.7,0,66.9,68.5,66.5
20160203090000,278.8,296.84,40.2222,42,52.7,0,66.9,68.5,66.5
20160203091500,278.8,293.56,39.7778,42,51.9,0,66.9,68.5,66.5
20160203093000,278.8,303.4,41.1111,42,51.9,0,66.8,68.5,66.5
20160203094500,278.8,303.4,41.1111,42,51.9,100,65.3,68.5,66.5
20160203100000,278.8,296.84,40.2222,42,51.9,100,64.7,68.5,66.5
20160203101500,278.8,293.56,39.7778,41,51.9,100,64.6,68.5,66.5
20160203103000,278.8,288.64,39.1111,41,67.2,100,65.2,68.5,66.5
20160203104500,278.8,296.84,40.2222,41,64.9,100,65.9,68.5,66.5
20160203110000,278.8,293.56,39.7778,41,66.7,100,66.0,68.5,66.5
20160203111500,278.8,275.52,37.3333,41,64.0,100,66.2,68.5,66.5
20160203113000,278.8,282.08,38.2222,41,64.9,100,66.3,68.5,66.5
20160203114500,278.8,275.52,37.3333,41,66.7,100,66.4,68.5,66.5
20160203120000,278.8,285.36,38.6667,41,65.3,100,66.6,68.5,66.5
20160203121500,278.8,282.08,38.2222,41,65.3,100,66.7,68.5,66.5
20160203123000,278.8,275.52,37.3333,41,55.6,0,66.6,68.5,66.5
20160203124500,278.8,282.08,38.2222,41,52.3,100,65.7,68.5,66.5
20160203130000,278.8,282.08,38.2222,41,53.1,100,65.3,68.5,66.5
20160203131500,278.8,285.36,38.6667,41,54.3,100,65.0,68.5,66.5
20160203133000,278.8,288.64,39.1111,41,54.3,100,65.0,68.5,66.5
20160203134500,278.8,288.64,39.1111,41,56.3,100,65.3,68.5,66.5
20160203140000,278.8,282.08,38.2222,41,61.1,100,65.8,68.5,66.5
20160203141500,278.8,275.52,37.3333,41,63.2,100,66.0,68.5,66.5
20160203143000,278.8,285.36,38.6667,41,60.4,100,66.0,68.5,66.5
20160203144500,278.8,285.36,38.6667,41,67.3,100,66.2,68.5,66.5
20160203150000,278.8,282.08,38.2222,41,67.3,100,66.4,68.5,66.5
20160203151500,278.8,285.36,38.6667,41,68.1,100,66.6,68.5,66.5
20160203153000,278.8,285.36,38.6667,41,68.1,100,66.7,68.5,66.5
20160203154500,278.8,288.64,39.1111,41,52.7,100,65.6,68.5,66.5
20160203160000,278.8,285.36,38.6667,41,52.7,100,64.9,68.5,66.5
20160203161500,278.8,282.08,38.2222,41,52.7,100,64.4,68.5,66.5
20160203163000,278.8,275.52,37.3333,41,65.3,100,64.8,68.5,66.5
20160203164500,278.8,285.36,38.6667,41,66.8,100,65.7,68.5,66.5
20160203170000,278.8,282.08,38.2222,41,66.8,100,66.1,68.5,66.5
20160203171500,278.8,288.64,39.1111,41,67.8,100,66.2,68.5,66.5
20160203173000,278.8,288.64,39.1111,41,67.8,100,66.2,68.5,66.5
20160203174500,278.8,285.36,38.6667,41,66.7,100,66.2,68.5,66.5
20160203180000,278.8,288.64,39.1111,41,64.8,100,66.2,68.5,66.5
20160203181500,278.8,288.64,39.1111,41,63.6,100,66.2,68.5,66.5
20160203183000,278.8,288.64,39.1111,41,63.6,100,66.3,68.5,66.5
20160203184500,278.8,288.64,39.1111,41,63.6,100,66.3,68.5,66.5
20160203190000,278.8,288.64,39.1111,41,64.4,100,66.3,68.5,66.5
20160203191500,278.8,288.64,39.1111,41,65.8,100,66.3,68.5,66.5
20160203193000,278.8,288.64,39.1111,41,65.8,100,66.3,68.5,66.5
20160203194500,278.8,293.56,39.7778,41,65.8,100,66.2,68.5,66.5
20160203200000,278.8,293.56,39.7778,41,65.8,100,66.2,68.5,66.5
20160203201500,278.8,293.56,39.7778,41,63.6,100,66.3,68.5,66.5
20160203203000,278.8,296.84,40.2222,41,63.6,100,66.3,68.5,66.5
20160203204500,278.8,296.84,40.2222,41,66.7,100,66.3,68.5,66.5
20160203210000,278.8,288.64,39.1111,41,92.3,100,68.7,74.3,72.3
20160203211500,278.8,282.08,38.2222,41,78.7,100,69.9,74.3,72.3
20160203213000,278.8,282.08,38.2222,41,78.7,100,70.2,74.3,72.3
20160203214500,278.8,282.08,38.2222,41,82.1,100,70.7,74.3,72.3
20160203220000,278.8,282.08,38.2222,41,81.1,100,71.0,74.3,72.3
20160203221500,278.8,282.08,38.2222,41,78.7,100,71.2,74.3,72.3
20160203223000,278.8,285.36,38.6667,41,74.8,100,71.0,74.3,72.3
20160203224500,278.8,285.36,38.6667,41,74.8,100,71.1,74.3,72.3
20160203230000,278.8,285.36,38.6667,41,76.7,100,71.1,74.3,72.3
20160203231500,278.8,282.08,38.2222,41,76.7,100,71.3,74.3,72.3
20160203233000,278.8,285.36,38.6667,41,77.8,100,71.1,74.3,72.3
20160203234500,278.8,288.64,39.1111,41,81.1,100,71.0,74.3,72.3
20160204000000,278.8,285.36,38.6667,41,81.1,100,71.3,74.3,72.3
20160204001500,278.8,293.56,39.7778,41,81.1,100,71.3,74.3,72.3
20160204003000,278.8,288.64,39.1111,41,83.5,100,71.5,74.3,72.3
20160204004500,278.8,285.36,38.6667,41,90.4,100,71.4,74.3,72.3
20160204010000,278.8,288.64,39.1111,41,79.7,100,71.1,74.3,72.3
20160204011500,278.8,285.36,38.6667,41,76.2,100,71.5,74.3,72.3
20160204013000,278.8,288.64,39.1111,41,76.2,100,71.5,74.3,72.3
20160204014500,278.8,293.56,39.7778,41,76.2,100,71.4,74.3,72.3
20160204020000,278.8,285.36,38.6667,41,78.8,100,71.6,74.3,72.3
20160204021500,278.8,288.64,39.1111,41,82.0,100,71.4,74.3,72.3
20160204023000,278.8,293.56,39.7778,41,82.0,100,71.4,74.3,72.3
20160204024500,278.8,288.64,39.1111,41,75.3,100,71.2,74.3,72.3
20160204030000,278.8,293.56,39.7778,41,83.1,100,71.5,74.3,72.3
20160204031500,278.8,293.56,39.7778,41,89.8,100,70.9,74.3,72.3
20160204033000,278.8,288.64,39.1111,41,85.0,100,71.1,74.3,72.3
20160204034500,278.8,293.56,39.7778,41,80.1,100,71.5,74.3,72.3
20160204040000,278.8,293.56,39.7778,41,74.0,100,71.3,74.3,72.3
20160204041500,278.8,293.56,39.7778,41,74.9,100,71.4,74.3,72.3
20160204043000,278.8,293.56,39.7778,41,74.9,100,71.4,74.3,72.3
20160204044500,278.8,288.64,39.1111,41,74.9,100,71.4,74.3,72.3
20160204050000,278.8,293.56,39.7778,41,76.9,100,71.4,74.3,72.3
20160204051500,278.8,288.64,39.1111,41,82.3,100,71.6,74.3,72.3
20160204053000,278.8,296.84,40.2222,41,88.6,100,71.1,74.3,72.3
20160204054500,278.8,296.84,40.2222,41,91.1,100,71.0,74.3,72.3
20160204060000,278.8,293.56,39.7778,41,79.2,100,71.8,74.3,72.3
20160204061500,278.8,293.56,39.7778,41,75.9,100,71.4,74.3,72.3
20160204063000,278.8,293.56,39.7778,41,77.7,100,71.4,74.3,72.3
20160204064500,278.8,288.64,39.1111,41,77.7,100,71.7,74.3,72.3
20160204070000,278.8,285.36,38.6667,41,81.7,100,71.4,74.3,72.3
20160204071500,278.8,275.52,37.3333,41,83.7,100,71.6,74.3,72.3
20160204073000,278.8,272.24,36.8889,41,82.0,100,71.8,74.3,72.3
20160204074500,278.8,282.08,38.2222,41,82.0,100,71.9,74.3,72.3
20160204080000,278.8,272.24,36.8889,41,76.8,100,71.9,74.3,72.3
20160204081500,278.8,265.68,36.0,41,79.3,100,71.7,74.3,72.3
20160204083000,278.8,262.4,35.5556,41,79.3,100,71.6,74.3,72.3
20160204084500,278.8,265.68,36.0,41,79.3,100,71.6,74.3,72.3
20160204090000,278.8,265.68,36.0,41,84.2,100,71.6,74.3,72.3
20160204091500,278.8,265.68,36.0,41,85.6,100,71.6,74.3,72.3
20160204093000,278.8,262.4,35.5556,41,82.5,100,71.7,74.3,72.3
20160204094500,278.8,262.4,35.5556,41,81.4,100,71.6,74.3,72.3
20160204100000,278.8,262.4,35.5556,41,80.5,100,71.7,74.3,72.3
20160204101500,278.8,257.48,34.8889,41,82.6,100,71.7,74.3,72.3
20160204103000,278.8,262.4,35.5556,41,84.4,100,71.7,74.3,72.3
20160204104500,278.8,265.68,36.0,41,91.8,100,71.8,74.3,72.3
20160204110000,278.8,262.4,35.5556,41,81.6,100,71.9,74.3,72.3
20160204111500,278.8,262.4,35.5556,41,81.6,100,71.9,74.3,72.3
20160204113000,278.8,265.68,36.0,41,88.6,100,72.0,74.3,72.3
20160204114500,278.8,257.48,34.8889,41,84.1,100,72.0,74.3,72.3
20160204120000,278.8,272.24,36.8889,41,81.1,100,72.1,74.3,72.3
20160204121500,278.8,272.24,36.8889,41,83.8,100,72.1,74.3,72.3
20160204123000,278.8,272.24,36.8889,41,88.0,100,72.1,74.3,72.3
20160204124500,278.8,282.08,38.2222,41,80.2,100,72.2,74.3,72.3
20160204130000,278.8,282.08,38.2222,41,82.6,100,72.2,74.3,72.3
20160204131500,278.8,285.36,38.6667,41,86.9,100,72.2,74.3,72.3
20160204133000,278.8,282.08,38.2222,41,82.8,100,72.2,74.3,72.3
20160204134500,278.8,282.08,38.2222,41,81.1,100,72.2,74.3,72.3
20160204140000,278.8,282.08,38.2222,41,88.1,100,72.3,74.3,72.3
20160204141500,278.8,285.36,38.6667,41,86.2,100,72.2,74.3,72.3
20160204143000,278.8,282.08,38.2222,41,81.5,100,72.3,74.3,72.3
20160204144500,278.8,272.24,36.8889,41,82.6,100,72.3,74.3,72.3
20160204150000,278.8,272.24,36.8889,41,86.8,100,72.3,74.3,72.3
20160204151500,278.8,265.68,36.0,41,82.1,100,72.4,74.3,72.3
20160204153000,278.8,272.24,36.8889,41,82.1,100,72.3,74.3,72.3
20160204154500,278.8,265.68,36.0,41,91.1,100,72.4,74.3,72.3
20160204160000,278.8,265.68,36.0,41,80.3,100,72.4,74.3,72.3
20160204161500,278.8,275.52,37.3333,41,80.3,100,72.4,74.3,72.3
20160204163000,278.8,275.52,37.3333,41,64.2,0,72.6,74.3,72.3
20160204164500,278.8,285.36,38.6667,41,54.9,0,72.2,74.3,72.3
20160204170000,278.8,285.36,38.6667,41,54.2,100,71.5,74.3,72.3
20160204171500,278.8,285.36,38.6667,41,54.2,100,70.9,74.3,72.3
20160204173000,278.8,288.64,39.1111,41,54.2,100,70.4,74.3,72.3
20160204174500,278.8,285.36,38.6667,41,72.9,100,70.0,74.3,72.3
20160204180000,278.8,285.36,38.6667,41,78.3,100,70.2,74.3,72.3
20160204181500,278.8,285.36,38.6667,41,79.7,100,70.7,74.3,72.3
20160204183000,278.8,282.08,38.2222,41,86.2,100,70.8,74.3,72.3
20160204184500,278.8,275.52,37.3333,41,84.5,100,71.0,74.3,72.3
20160204190000,278.8,282.08,38.2222,41,78.7,100,71.1,74.3,72.3
20160204191500,278.8,282.08,38.2222,41,86.2,100,71.2,74.3,72.3
20160204193000,278.8,275.52,37.3333,41,78.3,100,71.3,74.3,72.3
20160204194500,278.8,282.08,38.2222,41,76.8,100,71.4,74.3,72.3
20160204200000,278.8,282.08,38.2222,41,78.7,100,71.6,74.3,72.3
20160204201500,278.8,282.08,38.2222,41,78.7,100,71.6,74.3,72.3
20160204203000,278.8,282.08,38.2222,41,80.3,100,71.6,74.3,72.3
20160204204500,278.8,282.08,38.2222,41,82.6,100,71.6,74.3,72.3
20160204210000,278.8,282.08,38.2222,41,82.6,100,71.6,74.3,72.3
20160204211500,278.8,285.36,38.6667,41,79.1,100,71.7,74.3,72.3
20160204213000,278.8,285.36,38.6667,41,75.8,100,71.6,74.3,72.3
20160204214500,278.8,275.52,37.3333,41,76.8,100,71.7,74.3,72.3
20160204220000,278.8,285.36,38.6667,41,77.7,100,71.7,74.3,72.3
20160204221500,278.8,282.08,38.2222,41,76.5,100,71.6,74.3,72.3
20160204223000,278.8,282.08,38.2222,41,79.2,100,71.7,74.3,72.3
20160204224500,278.8,282.08,38.2222,41,81.0,100,71.7,74.3,72.3
20160204230000,278.8,285.36,38.6667,41,83.1,100,71.6,74.3,72.3
20160204231500,278.8,285.36,38.6667,41,79.8,100,71.6,74.3,72.3
20160204233000,278.8,285.36,38.6667,41,78.7,100,71.6,74.3,72.3
20160204234500,278.8,285.36,38.6667,41,80.1,100,71.6,74.3,72.3
20160205000000,278.8,285.36,38.6667,41,78.4,100,71.6,74.3,72.3
20160205001500,278.8,285.36,38.6667,41,75.8,100,71.6,74.3,72.3
20160205003000,278.8,285.36,38.6667,41,77.3,100,71.6,74.3,72.3
20160205004500,278.8,288.64,39.1111,41,80.2,100,71.5,74.3,72.3
20160205010000,278.8,288.64,39.1111,41,80.2,100,71.4,74.3,72.3
20160205011500,278.8,288.64,39.1111,41,79.1,100,71.4,74.3,72.3
20160205013000,278.8,288.64,39.1111,41,77.7,100,71.4,74.3,72.3
20160205014500,278.8,293.56,39.7778,41,74.4,100,71.3,74.3,72.3
20160205020000,278.8,293.56,39.7778,41,75.9,100,71.3,74.3,72.3
20160205021500,278.8,296.84,40.2222,41,75.9,100,71.2,74.3,72.3
20160205023000,278.8,293.56,39.7778,41,75.9,100,71.2,74.3,72.3
20160205024500,278.8,288.64,39.1111,41,78.8,100,71.2,74.3,72.3
20160205030000,278.8,293.56,39.7778,41,82.0,100,71.1,74.3,72.3
20160205031500,278.8,288.64,39.1111,41,77.7,100,71.0,74.3,72.3
20160205033000,278.8,293.56,39.7778,41,79.2,100,71.0,74.3,72.3
20160205034500,278.8,293.56,39.7778,41,75.4,100,71.0,74.3,72.3
20160205040000,278.8,293.56,39.7778,41,76.8,100,71.0,74.3,72.3
20160205041500,278.8,296.84,40.2222,41,80.1,100,70.9,74.3,72.3
20160205043000,278.8,293.56,39.7778,41,80.1,100,70.8,74.3,72.3
20160205044500,278.8,296.84,40.2222,41,80.1,100,70.8,74.3,72.3
20160205050000,278.8,296.84,40.2222,41,78.6,100,70.7,74.3,72.3
20160205051500,278.8,296.84,40.2222,41,75.8,100,70.7,74.3,72.3
20160205053000,278.8,293.56,39.7778,41,74.8,100,70.7,74.3,72.3
20160205054500,278.8,293.56,39.7778,41,80.1,100,70.5,74.3,72.3
20160205060000,278.8,303.4,41.1111,41,75.2,100,70.5,74.3,72.3
20160205061500,278.8,296.84,40.2222,41,77.0,100,70.4,74.3,72.3
20160205063000,278.8,296.84,40.2222,41,79.5,100,70.3,74.3,72.3
20160205064500,278.8,293.56,39.7778,41,80.3,100,70.3,74.3,72.3
20160205070000,278.8,296.84,40.2222,41,80.3,100,70.1,74.3,72.3
20160205071500,278.8,296.84,40.2222,41,79.1,100,70.0,74.3,72.3
20160205073000,278.8,296.84,40.2222,41,79.1,100,69.9,74.3,72.3
20160205074500,278.8,293.56,39.7778,41,79.1,100,69.8,74.3,72.3
20160205080000,278.8,293.56,39.7778,41,75.4,100,69.8,74.3,72.3
20160205081500,278.8,293.56,39.7778,41,77.4,100,69.8,74.3,72.3
20160205083000,278.8,293.56,39.7778,41,81.6,100,69.8,74.3,72.3
20160205084500,278.8,282.08,38.2222,41,81.6,100,69.9,74.3,72.3
20160205090000,278.8,285.36,38.6667,41,80.4,100,69.9,74.3,72.3
20160205091500,278.8,285.36,38.6667,41,77.2,100,70.0,74.3,72.3
20160205093000,278.8,285.36,38.6667,41,77.2,100,70.0,74.3,72.3
20160205094500,278.8,282.08,38.2222,41,79.0,100,70.1,74.3,72.3
20160205100000,278.8,288.64,39.1111,41,79.0,100,70.2,74.3,72.3
20160205101500,278.8,285.36,38.6667,41,80.4,100,70.3,74.3,72.3
20160205103000,278.8,282.08,38.2222,41,83.9,100,70.3,74.3,72.3
20160205104500,278.8,285.36,38.6667,41,83.9,100,70.4,74.3,72.3
20160205110000,278.8,288.64,39.1111,41,82.4,100,70.5,74.3,72.3
20160205111500,278.8,285.36,38.6667,41,79.6,100,70.5,74.3,72.3
20160205113000,278.8,285.36,38.6667,41,78.7,100,70.6,74.3,72.3
20160205114500,278.8,288.64,39.1111,41,80.2,100,70.7,74.3,72.3
20160205120000,278.8,285.36,38.6667,41,81.6,100,70.8,74.3,72.3
20160205121500,278.8,275.52,37.3333,41,86.1,100,70.9,74.3,72.3
20160205123000,278.8,275.52,37.3333,41,84.9,100,71.0,74.3,72.3
20160205124500,278.8,265.68,36.0,41,83.0,100,71.1,74.3,72.3
20160205130000,278.8,272.24,36.8889,41,83.0,100,71.2,74.3,72.3
20160205131500,278.8,272.24,36.8889,41,86.9,100,71.3,74.3,72.3
20160205133000,278.8,272.24,36.8889,41,86.9,100,71.4,74.3,72.3
20160205134500,278.8,265.68,36.0,41,84.8,100,71.5,74.3,72.3
20160205140000,278.8,265.68,36.0,41,80.5,100,71.6,74.3,72.3
20160205141500,278.8,265.68,36.0,41,80.5,100,71.6,74.3,72.3
20160205143000,278.8,265.68,36.0,41,85.1,100,71.7,74.3,72.3
20160205144500,278.8,262.4,35.5556,41,89.2,100,71.8,74.3,72.3
20160205150000,278.8,262.4,35.5556,41,89.2,100,71.9,74.3,72.3
20160205151500,278.8,272.24,36.8889,41,82.1,100,71.9,74.3,72.3
20160205153000,278.8,265.68,36.0,41,84.5,100,72.0,74.3,72.3
20160205154500,278.8,265.68,36.0,41,84.5,100,72.0,74.3,72.3
20160205160000,278.8,265.68,36.0,41,80.7,100,72.1,74.3,72.3
20160205161500,278.8,275.52,37.3333,41,80.7,100,72.1,74.3,72.3
20160205163000,278.8,275.52,37.3333,41,87.0,100,72.2,74.3,72.3
20160205164500,278.8,265.68,36.0,41,82.3,100,72.3,74.3,72.3
20160205170000,278.8,272.24,36.8889,41,82.3,100,72.3,74.3,72.3
20160205171500,278.8,275.52,37.3333,41,88.8,100,72.4,74.3,72.3
20160205173000,278.8,272.24,36.8889,41,89.8,100,72.4,74.3,72.3
20160205174500,278.8,262.4,35.5556,41,82.1,100,72.5,74.3,72.3
20160205180000,278.8,272.24,36.8889,41,53.9,0,72.3,74.3,72.3
20160205181500,278.8,262.4,35.5556,41,53.1,100,71.8,74.3,72.3
20160205183000,278.8,257.48,34.8889,41,53.1,100,71.2,74.3,72.3
20160205184500,278.8,265.68,36.0,41,53.1,100,70.8,74.3,72.3
20160205190000,278.8,272.24,36.8889,41,53.1,100,70.3,74.3,72.3
20160205191500,278.8,272.24,36.8889,41,81.0,100,70.1,74.3,72.3
20160205193000,278.8,265.68,36.0,41,84.4,100,70.4,74.3,72.3
20160205194500,278.8,262.4,35.5556,41,81.1,100,70.7,74.3,72.3
20160205200000,278.8,265.68,36.0,41,76.8,100,70.9,74.3,72.3
20160205201500,278.8,272.24,36.8889,41,77.8,100,71.0,74.3,72.3
20160205203000,278.8,272.24,36.8889,41,77.8,100,71.1,74.3,72.3
20160205204500,278.8,282.08,38.2222,41,77.8,100,71.2,74.3,72.3
20160205210000,278.8,272.24,36.8889,41,81.7,100,71.3,74.3,72.3
20160205211500,278.8,265.68,36.0,41,83.2,100,71.4,74.3,72.3
20160205213000,278.8,272.24,36.8889,41,82.3,100,71.4,74.3,72.3
20160205214500,278.8,272.24,36.8889,41,79.0,100,71.5,74.3,72.3
20160205220000,278.8,272.24,36.8889,41,75.9,100,71.5,74.3,72.3
20160205221500,278.8,272.24,36.8889,41,90.4,100,71.6,74.3,72.3
20160205223000,278.8,272.24,36.8889,41,77.2,100,71.6,74.3,72.3
20160205224500,278.8,272.24,36.8889,41,78.7,100,71.6,74.3,72.3
20160205230000,278.8,285.36,38.6667,41,82.6,100,71.6,74.3,72.3
20160205231500,278.8,288.64,39.1111,41,81.1,100,71.6,74.3,72.3
20160205233000,278.8,285.36,38.6667,41,79.6,100,71.6,74.3,72.3
20160205234500,278.8,282.08,38.2222,41,81.1,100,71.6,74.3,72.3
20160206000000,278.8,275.52,37.3333,41,89.4,100,71.6,74.3,72.3
20160206001500,278.8,285.36,38.6667,41,85.0,100,71.6,74.3,72.3
20160206003000,278.8,275.52,37.3333,41,87.9,100,71.7,74.3,72.3
20160206004500,278.8,282.08,38.2222,41,93.5,100,71.7,74.3,72.3
20160206010000,278.8,285.36,38.6667,41,77.8,100,71.9,74.3,72.3
20160206011500,278.8,262.4,35.5556,11,81.1,100,71.9,74.3,72.3
20160206013000,278.8,262.4,35.5556,41,50.6,100,71.4,74.3,72.3
20160206014500,278.8,265.68,36.0,41,49.9,100,70.8,74.3,72.3
20160206020000,278.8,272.24,36.8889,41,70.4,100,70.2,74.3,72.3
20160206021500,278.8,272.24,36.8889,41,91.1,100,70.3,74.3,72.3
20160206023000,278.8,265.68,36.0,41,93.0,100,70.7,74.3,72.3
20160206024500,278.8,265.68,36.0,41,76.4,100,70.8,74.3,72.3
20160206030000,278.8,265.68,36.0,41,77.3,100,70.8,74.3,72.3
20160206031500,278.8,272.24,36.8889,41,77.3,100,70.8,74.3,72.3
20160206033000,278.8,272.24,36.8889,41,82.0,100,70.8,74.3,72.3
20160206034500,278.8,262.4,35.5556,41,80.9,100,70.8,74.3,72.3
20160206040000,278.8,272.24,36.8889,41,80.9,100,70.8,74.3,72.3
20160206041500,278.8,262.4,35.5556,41,79.1,100,70.9,74.3,72.3
20160206043000,278.8,262.4,35.5556,41,75.7,100,70.9,74.3,72.3
20160206044500,278.8,257.48,34.8889,41,75.7,100,70.9,74.3,72.3
20160206050000,278.8,262.4,35.5556,41,77.3,100,70.9,74.3,72.3
20160206051500,278.8,272.24,36.8889,41,77.3,100,70.9,74.3,72.3
20160206053000,278.8,265.68,36.0,41,78.7,100,70.8,74.3,72.3
20160206054500,278.8,262.4,35.5556,41,82.3,100,70.8,74.3,72.3
20160206060000,278.8,272.24,36.8889,41,82.3,100,70.8,74.3,72.3
20160206061500,278.8,265.68,36.0,41,80.2,100,70.7,74.3,72.3
20160206063000,278.8,265.68,36.0,41,83.7,100,70.7,74.3,72.3
20160206064500,278.8,265.68,36.0,41,76.3,100,70.8,74.3,72.3
20160206070000,278.8,262.4,35.5556,41,77.7,100,70.8,74.3,72.3
20160206071500,278.8,272.24,36.8889,41,80.7,100,70.7,74.3,72.3
20160206073000,278.8,272.24,36.8889,41,78.7,100,70.7,74.3,72.3
20160206074500,278.8,272.24,36.8889,41,81.6,100,70.6,74.3,72.3
20160206080000,278.8,272.24,36.8889,41,81.6,100,70.6,74.3,72.3
20160206081500,278.8,265.68,36.0,41,79.1,100,70.6,74.3,72.3
20160206083000,278.8,265.68,36.0,41,75.0,100,70.5,74.3,72.3
20160206084500,278.8,265.68,36.0,41,76.3,100,70.5,74.3,72.3
20160206090000,278.8,265.68,36.0,41,77.7,100,70.4,74.3,72.3
20160206091500,278.8,262.4,35.5556,41,76.3,100,70.4,74.3,72.3
20160206093000,278.8,265.68,36.0,41,77.9,100,70.3,74.3,72.3
20160206094500,278.8,265.68,36.0,41,81.5,100,70.3,74.3,72.3
20160206100000,278.8,262.4,35.5556,41,81.5,100,70.3,74.3,72.3
20160206101500,278.8,262.4,35.5556,41,80.5,100,70.2,74.3,72.3
20160206103000,278.8,265.68,36.0,41,77.9,100,70.2,74.3,72.3
20160206104500,278.8,265.68,36.0,41,76.4,100,70.2,74.3,72.3
20160206110000,278.8,262.4,35.5556,41,79.8,100,70.2,74.3,72.3
20160206111500,278.8,265.68,36.0,41,82.1,100,70.2,74.3,72.3
20160206113000,278.8,262.4,35.5556,41,82.1,100,70.2,74.3,72.3
20160206114500,278.8,262.4,35.5556,41,82.1,100,70.3,74.3,72.3
20160206120000,278.8,262.4,35.5556,41,77.2,100,70.3,74.3,72.3
20160206121500,278.8,257.48,34.8889,41,75.4,100,70.3,74.3,72.3
20160206123000,278.8,257.48,34.8889,41,74.0,100,70.3,74.3,72.3
20160206124500,278.8,257.48,34.8889,41,76.0,100,70.3,74.3,72.3
20160206130000,278.8,262.4,35.5556,41,74.0,100,70.3,74.3,72.3
20160206131500,278.8,257.48,34.8889,41,77.7,100,70.3,74.3,72.3
20160206133000,278.8,262.4,35.5556,41,80.1,100,70.3,74.3,72.3
20160206134500,278.8,257.48,34.8889,41,80.1,100,70.3,74.3,72.3
20160206140000,278.8,257.48,34.8889,41,76.0,100,70.3,74.3,72.3
20160206141500,278.8,257.48,34.8889,41,73.1,100,70.3,74.3,72.3
20160206143000,278.8,257.48,34.8889,41,76.3,100,70.3,74.3,72.3
20160206144500,278.8,257.48,34.8889,41,76.3,100,70.3,74.3,72.3
20160206150000,278.8,257.48,34.8889,41,80.6,100,70.3,74.3,72.3
20160206151500,278.8,252.56,34.2222,41,81.5,100,70.3,74.3,72.3
20160206153000,278.8,257.48,34.8889,41,80.6,100,70.4,74.3,72.3
20160206154500,278.8,257.48,34.8889,41,79.2,100,70.5,74.3,72.3
20160206160000,278.8,257.48,34.8889,41,77.2,100,70.5,74.3,72.3
20160206161500,278.8,252.56,34.2222,41,74.9,100,70.6,74.3,72.3
20160206163000,278.8,247.64,33.5556,41,77.3,100,70.7,74.3,72.3
20160206164500,278.8,257.48,34.8889,41,77.3,100,70.8,74.3,72.3
20160206170000,278.8,252.56,34.2222,41,82.6,100,70.8,74.3,72.3
20160206171500,278.8,252.56,34.2222,41,84.9,100,70.9,74.3,72.3
20160206173000,278.8,257.48,34.8889,41,82.7,100,70.9,74.3,72.3
20160206174500,278.8,257.48,34.8889,41,78.6,100,71.0,74.3,72.3
20160206180000,278.8,262.4,35.5556,41,76.3,100,71.0,74.3,72.3
20160206181500,278.8,262.4,35.5556,41,77.3,100,71.0,74.3,72.3
20160206183000,278.8,272.24,36.8889,41,77.3,100,71.0,74.3,72.3
20160206184500,278.8,265.68,36.0,41,79.8,100,71.1,74.3,72.3
20160206190000,278.8,262.4,35.5556,41,84.4,100,70.9,74.3,72.3
20160206191500,278.8,257.48,34.8889,41,83.3,100,70.7,74.3,72.3
20160206193000,278.8,275.52,37.3333,41,81.1,100,70.5,74.3,72.3
20160206194500,278.8,272.24,36.8889,41,78.6,100,70.5,74.3,72.3
20160206200000,278.8,282.08,38.2222,41,76.4,100,70.5,74.3,72.3
20160206201500,278.8,282.08,38.2222,41,76.4,100,70.5,74.3,72.3
20160206203000,278.8,282.08,38.2222,41,76.4,100,70.7,74.3,72.3
20160206204500,278.8,285.36,38.6667,41,77.9,100,70.8,74.3,72.3
20160206210000,278.8,282.08,38.2222,41,81.1,100,71.0,74.3,72.3
20160206211500,278.8,282.08,38.2222,41,80.1,100,71.1,74.3,72.3
20160206213000,278.8,282.08,38.2222,41,77.7,100,71.2,74.3,72.3
20160206214500,278.8,282.08,38.2222,41,77.7,100,71.2,74.3,72.3
20160206220000,278.8,282.08,38.2222,41,76.4,100,71.3,74.3,72.3
20160206221500,278.8,282.08,38.2222,41,77.8,100,71.3,74.3,72.3
20160206223000,278.8,282.08,38.2222,41,76.8,100,71.3,74.3,72.3
20160206224500,278.8,282.08,38.2222,41,80.2,100,71.3,74.3,72.3
20160206230000,278.8,275.52,37.3333,41,82.0,100,71.3,74.3,72.3
20160206231500,278.8,275.52,37.3333,41,82.0,100,71.4,74.3,72.3
20160206233000,278.8,272.24,36.8889,41,82.0,100,71.4,74.3,72.3
20160206234500,278.8,275.52,37.3333,41,76.6,100,71.4,74.3,72.3
20160207000000,278.8,275.52,37.3333,41,76.6,100,71.3,74.3,72.3
20160207001500,278.8,282.08,38.2222,41,76.6,100,71.4,74.3,72.3
20160207003000,278.8,282.08,38.2222,41,82.0,100,71.4,74.3,72.3
20160207004500,278.8,285.36,38.6667,41,78.2,100,71.4,74.3,72.3
20160207010000,278.8,282.08,38.2222,41,81.5,100,71.4,74.3,72.3
20160207011500,278.8,285.36,38.6667,41,81.5,100,71.4,74.3,72.3
20160207013000,278.8,288.64,39.1111,41,80.6,100,71.4,74.3,72.3
20160207014500,278.8,288.64,39.1111,41,80.6,100,71.3,74.3,72.3
20160207020000,278.8,285.36,38.6667,41,75.9,100,71.3,74.3,72.3
20160207021500,278.8,282.08,38.2222,41,77.1,100,71.3,74.3,72.3
20160207023000,278.8,282.08,38.2222,41,75.4,100,71.2,74.3,72.3
20160207024500,278.8,282.08,38.2222,41,79.3,100,71.3,74.3,72.3
20160207030000,278.8,282.08,38.2222,41,82.0,100,71.3,74.3,72.3
20160207031500,278.8,275.52,37.3333,41,82.0,100,71.3,74.3,72.3
20160207033000,278.8,285.36,38.6667,41,78.1,100,71.3,74.3,72.3
20160207034500,278.8,282.08,38.2222,41,75.8,100,71.3,74.3,72.3
20160207040000,278.8,282.08,38.2222,41,75.8,100,71.2,74.3,72.3
20160207041500,278.8,282.08,38.2222,41,76.8,100,71.2,74.3,72.3
20160207043000,278.8,282.08,38.2222,41,81.1,100,71.1,74.3,72.3
20160207044500,278.8,282.08,38.2222,41,81.1,100,71.1,74.3,72.3
20160207050000,278.8,282.08,38.2222,41,81.1,100,71.2,74.3,72.3
20160207051500,278.8,275.52,37.3333,41,81.1,100,71.2,74.3,72.3
20160207053000,278.8,285.36,38.6667,41,81.1,100,71.2,74.3,72.3
20160207054500,278.8,282.08,38.2222,41,74.4,100,71.2,74.3,72.3
20160207060000,278.8,285.36,38.6667,41,75.3,100,71.0,74.3,72.3
20160207061500,278.8,275.52,37.3333,41,76.8,100,71.0,74.3,72.3
20160207063000,278.8,275.52,37.3333,41,81.1,100,70.9,74.3,72.3
20160207064500,278.8,282.08,38.2222,41,81.1,100,70.8,74.3,72.3
20160207070000,278.8,288.64,39.1111,41,81.1,100,70.9,74.3,72.3
20160207071500,278.8,285.36,38.6667,41,81.1,100,70.8,74.3,72.3
20160207073000,278.8,288.64,39.1111,41,77.4,100,70.8,74.3,72.3
20160207074500,278.8,293.56,39.7778,41,76.3,100,70.7,74.3,72.3
20160207080000,278.8,288.64,39.1111,41,76.3,100,70.7,74.3,72.3
20160207081500,278.8,293.56,39.7778,41,76.3,100,70.7,74.3,72.3
20160207083000,278.8,293.56,39.7778,41,81.1,100,70.5,74.3,72.3
20160207084500,278.8,282.08,38.2222,41,82.0,100,70.5,74.3,72.3
20160207090000,278.8,288.64,39.1111,41,82.0,100,70.6,74.3,72.3
20160207091500,278.8,285.36,38.6667,41,82.0,100,70.5,74.3,72.3
20160207093000,278.8,285.36,38.6667,41,79.1,100,70.5,74.3,72.3
20160207094500,278.8,288.64,39.1111,41,76.1,100,70.5,74.3,72.3
20160207100000,278.8,285.36,38.6667,41,76.1,100,70.5,74.3,72.3
20160207101500,278.8,285.36,38.6667,41,78.3,100,70.5,74.3,72.3
20160207103000,278.8,282.08,38.2222,41,80.2,100,70.5,74.3,72.3
20160207104500,278.8,282.08,38.2222,41,84.2,100,70.6,74.3,72.3
20160207110000,278.8,282.08,38.2222,41,78.3,100,70.7,74.3,72.3
20160207111500,278.8,275.52,37.3333,41,82.5,100,70.7,74.3,72.3
20160207113000,278.8,275.52,37.3333,41,82.5,100,70.7,74.3,72.3
20160207114500,278.8,275.52,37.3333,41,76.6,100,70.7,74.3,72.3
20160207120000,278.8,275.52,37.3333,41,75.4,100,70.7,74.3,72.3
20160207121500,278.8,265.68,36.0,41,76.4,100,70.7,74.3,72.3
20160207123000,278.8,275.52,37.3333,41,76.4,100,70.8,74.3,72.3
20160207124500,278.8,272.24,36.8889,41,76.4,100,70.8,74.3,72.3
20160207130000,278.8,265.68,36.0,41,83.7,100,70.8,74.3,72.3
20160207131500,278.8,275.52,37.3333,41,82.5,100,70.8,74.3,72.3
20160207133000,278.8,272.24,36.8889,41,76.8,100,70.7,74.3,72.3
20160207134500,278.8,265.68,36.0,41,78.1,100,70.9,74.3,72.3
20160207140000,278.8,265.68,36.0,41,75.9,100,70.8,74.3,72.3
20160207141500,278.8,272.24,36.8889,41,76.8,100,70.9,74.3,72.3
20160207143000,278.8,265.68,36.0,41,75.9,100,70.9,74.3,72.3
20160207144500,278.8,265.68,36.0,41,75.9,100,71.0,74.3,72.3
20160207150000,278.8,265.68,36.0,41,75.9,100,70.9,74.3,72.3
20160207151500,278.8,272.24,36.8889,41,75.9,100,71.0,74.3,72.3
20160207153000,278.8,265.68,36.0,41,78.8,100,71.0,74.3,72.3
20160207154500,278.8,262.4,35.5556,41,76.7,100,71.1,74.3,72.3
20160207160000,278.8,262.4,35.5556,41,74.9,100,71.1,74.3,72.3
20160207161500,278.8,252.56,34.2222,41,74.9,100,71.2,74.3,72.3
20160207163000,278.8,257.48,34.8889,41,76.8,100,71.3,74.3,72.3
20160207164500,278.8,257.48,34.8889,41,77.8,100,71.4,74.3,72.3
20160207170000,278.8,257.48,34.8889,41,77.8,100,71.4,74.3,72.3
20160207171500,278.8,257.48,34.8889,41,77.8,100,71.5,74.3,72.3
20160207173000,278.8,257.48,34.8889,41,81.1,100,71.6,74.3,72.3
20160207174500,278.8,262.4,35.5556,41,78.3,100,71.7,74.3,72.3
20160207180000,278.8,257.48,34.8889,41,76.9,100,71.7,74.3,72.3
20160207181500,278.8,262.4,35.5556,41,76.9,100,71.7,74.3,72.3
20160207183000,278.8,265.68,36.0,41,79.9,100,71.7,74.3,72.3
20160207184500,278.8,265.68,36.0,41,77.9,100,71.8,74.3,72.3
20160207190000,278.8,262.4,35.5556,41,78.7,100,71.8,74.3,72.3
20160207191500,278.8,265.68,36.0,41,82.6,100,71.8,74.3,72.3
20160207193000,278.8,265.68,36.0,41,82.6,100,71.9,74.3,72.3
20160207194500,278.8,265.68,36.0,41,79.6,100,71.8,74.3,72.3
20160207200000,278.8,265.68,36.0,41,77.8,100,71.8,74.3,72.3
20160207201500,278.8,262.4,35.5556,41,79.7,100,71.8,74.3,72.3
20160207203000,278.8,257.48,34.8889,41,80.7,100,71.9,74.3,72.3
20160207204500,278.8,262.4,35.5556,41,85.7,100,72.1,74.3,72.3
20160207210000,278.8,257.48,34.8889,41,85.7,100,72.0,74.3,72.3
20160207211500,278.8,262.4,35.5556,41,85.7,100,72.0,74.3,72.3
20160207213000,278.8,265.68,36.0,41,78.7,100,71.9,74.3,72.3
20160207214500,278.8,262.4,35.5556,41,78.7,100,71.9,74.3,72.3
20160207220000,278.8,262.4,35.5556,41,78.7,100,72.0,74.3,72.3
20160207221500,278.8,262.4,35.5556,41,83.2,100,72.1,74.3,72.3
20160207223000,278.8,272.24,36.8889,41,83.2,100,72.1,74.3,72.3
20160207224500,278.8,272.24,36.8889,41,79.5,100,72.1,74.3,72.3
20160207230000,278.8,272.24,36.8889,41,79.5,100,72.1,74.3,72.3
20160207231500,278.8,272.24,36.8889,41,76.8,100,72.1,74.3,72.3
20160207233000,278.8,265.68,36.0,41,77.8,100,72.1,74.3,72.3
20160207234500,278.8,275.52,37.3333,41,77.8,100,72.1,74.3,72.3
20160208000000,278.8,275.52,37.3333,41,78.7,100,72.0,74.3,72.3
20160208001500,278.8,275.52,37.3333,41,81.6,100,71.9,74.3,72.3
20160208003000,278.8,272.24,36.8889,41,83.1,100,71.9,74.3,72.3
20160208004500,278.8,275.52,37.3333,41,81.6,100,71.8,74.3,72.3
20160208010000,278.8,275.52,37.3333,41,78.1,100,71.7,74.3,72.3
20160208011500,278.8,272.24,36.8889,41,81.1,100,71.7,74.3,72.3
20160208013000,278.8,272.24,36.8889,41,78.4,100,71.7,74.3,72.3
20160208014500,278.8,275.52,37.3333,41,78.4,100,71.6,74.3,72.3
20160208020000,278.8,272.24,36.8889,41,77.4,100,71.6,74.3,72.3
20160208021500,278.8,272.24,36.8889,41,81.6,100,71.6,74.3,72.3
20160208023000,278.8,275.52,37.3333,41,81.6,100,71.6,74.3,72.3
20160208024500,278.8,282.08,38.2222,41,81.6,100,71.6,74.3,72.3
20160208030000,278.8,282.08,38.2222,41,77.3,100,71.6,74.3,72.3
20160208031500,278.8,275.52,37.3333,41,77.3,100,71.6,74.3,72.3
20160208033000,278.8,275.52,37.3333,41,79.6,100,71.6,74.3,72.3
20160208034500,278.8,275.52,37.3333,41,78.2,100,71.6,74.3,72.3
20160208040000,278.8,282.08,38.2222,41,81.3,100,71.6,74.3,72.3
20160208041500,278.8,282.08,38.2222,41,82.3,100,71.6,74.3,72.3
20160208043000,278.8,282.08,38.2222,41,82.3,100,71.6,74.3,72.3
20160208044500,278.8,275.52,37.3333,41,79.8,100,71.5,74.3,72.3
20160208050000,278.8,282.08,38.2222,41,79.8,100,71.4,74.3,72.3
20160208051500,278.8,275.52,37.3333,41,76.6,100,71.4,74.3,72.3
20160208053000,278.8,282.08,38.2222,41,76.6,100,71.3,74.3,72.3
20160208054500,278.8,282.08,38.2222,41,78.2,100,71.3,74.3,72.3
20160208060000,278.8,282.08,38.2222,41,78.2,100,71.3,74.3,72.3
20160208061500,278.8,282.08,38.2222,41,80.7,100,71.3,74.3,72.3
20160208063000,278.8,282.08,38.2222,41,80.7,100,71.3,74.3,72.3
20160208064500,278.8,275.52,37.3333,41,80.7,100,71.2,74.3,72.3
20160208070000,278.8,272.24,36.8889,41,78.6,100,71.2,74.3,72.3
20160208071500,278.8,282.08,38.2222,41,75.4,100,71.2,74.3,72.3
20160208073000,278.8,282.08,38.2222,41,77.1,100,71.2,74.3,72.3
20160208074500,278.8,275.52,37.3333,41,77.1,100,71.1,74.3,72.3
20160208080000,278.8,275.52,37.3333,41,78.7,100,71.1,74.3,72.3
20160208081500,278.8,275.52,37.3333,41,79.8,100,71.2,74.3,72.3
20160208083000,278.8,282.08,38.2222,41,74.5,100,71.1,74.3,72.3
20160208084500,278.8,285.36,38.6667,41,77.5,100,71.1,74.3,72.3
20160208090000,278.8,282.08,38.2222,41,79.7,100,71.1,74.3,72.3
20160208091500,278.8,285.36,38.6667,41,79.7,100,71.2,74.3,72.3
20160208093000,278.8,282.08,38.2222,41,82.6,100,71.2,74.3,72.3
20160208094500,278.8,275.52,37.3333,41,82.6,100,71.3,74.3,72.3
20160208100000,278.8,272.24,36.8889,41,75.8,100,71.3,74.3,72.3
20160208101500,278.8,282.08,38.2222,41,91.1,100,71.4,74.3,72.3
20160208103000,278.8,272.24,36.8889,41,94.7,100,71.3,74.3,72.3
20160208104500,278.8,275.52,37.3333,41,94.7,100,71.6,74.3,72.3
20160208110000,278.8,275.52,37.3333,41,96.6,100,71.8,74.3,72.3
20160208111500,278.8,275.52,37.3333,41,94.2,100,71.9,74.3,72.3
20160208113000,278.8,265.68,36.0,41,96.2,100,72.0,74.3,72.3
20160208114500,278.8,272.24,36.8889,41,91.7,100,71.9,74.3,72.3
20160208120000,278.8,272.24,36.8889,41,88.9,100,71.7,74.3,72.3
20160208121500,278.8,265.68,36.0,41,88.9,100,72.1,74.3,72.3
20160208123000,278.8,272.24,36.8889,41,88.9,100,72.2,74.3,72.3
20160208124500,278.8,272.24,36.8889,41,97.2,100,72.2,74.3,72.3
20160208130000,278.8,265.68,36.0,41,86.9,100,72.2,74.3,72.3
20160208131500,278.8,272.24,36.8889,41,96.4,100,72.4,74.3,72.3
20160208133000,278.8,257.48,34.8889,41,97.8,100,72.2,74.3,72.3
20160208134500,278.8,265.68,36.0,41,80.6,100,72.3,74.3,72.3
20160208140000,278.8,275.52,37.3333,41,57.6,100,71.7,74.3,72.3
20160208141500,278.8,282.08,38.2222,41,56.3,100,70.3,74.3,72.3
20160208143000,278.8,272.24,36.8889,41,57.9,100,69.6,74.3,72.3
20160208144500,278.8,275.52,37.3333,41,76.8,100,70.5,74.3,72.3
20160208150000,278.8,275.52,37.3333,41,85.6,100,71.6,74.3,72.3
20160208151500,278.8,275.52,37.3333,41,91.7,100,71.1,74.3,72.3
20160208153000,278.8,272.24,36.8889,41,93.1,100,71.7,74.3,72.3
20160208154500,278.8,272.24,36.8889,41,95.2,100,71.6,74.3,72.3
20160208160000,278.8,265.68,36.0,41,87.5,100,72.1,74.3,72.3
20160208161500,278.8,262.4,35.5556,41,97.2,100,72.0,74.3,72.3
20160208163000,278.8,265.68,36.0,41,88.1,100,71.9,74.3,72.3
20160208164500,278.8,265.68,36.0,41,92.2,100,72.3,74.3,72.3
20160208170000,278.8,262.4,35.5556,41,97.2,100,72.4,74.3,72.3
20160208171500,278.8,257.48,34.8889,41,94.8,100,72.6,74.3,72.3
20160208173000,278.8,275.52,37.3333,42,55.6,100,71.4,74.3,72.3
20160208174500,278.8,282.08,38.2222,42,55.6,100,70.5,74.3,72.3
20160208180000,278.8,282.08,38.2222,42,55.6,100,70.3,74.3,72.3
20160208181500,278.8,282.08,38.2222,42,82.4,100,70.4,74.3,72.3
20160208183000,278.8,275.52,37.3333,42,85.1,100,71.3,74.3,72.3
20160208184500,278.8,282.08,38.2222,42,87.3,100,71.5,74.3,72.3
20160208190000,278.8,282.08,38.2222,42,91.7,100,71.8,74.3,72.3
20160208191500,278.8,275.52,37.3333,42,92.9,100,71.9,74.3,72.3
20160208193000,278.8,275.52,37.3333,42,92.9,100,72.2,74.3,72.3
20160208194500,278.8,275.52,37.3333,42,81.9,100,72.4,74.3,72.3
20160208200000,278.8,272.24,36.8889,42,83.2,100,72.1,74.3,72.3
20160208201500,278.8,282.08,38.2222,42,83.2,100,72.3,74.3,72.3
20160208203000,278.8,282.08,38.2222,42,83.2,100,72.4,74.3,72.3
20160208204500,278.8,275.52,37.3333,42,85.7,100,72.4,74.3,72.3
20160208210000,278.8,282.08,38.2222,42,92.3,100,72.5,74.3,72.3
20160208211500,278.8,282.08,38.2222,42,53.1,100,71.5,74.3,72.3
20160208213000,278.8,282.08,38.2222,42,53.1,100,70.5,74.3,72.3
20160208214500,278.8,285.36,38.6667,42,53.1,100,70.2,74.3,72.3
20160208220000,278.8,285.36,38.6667,42,83.3,100,70.2,74.3,72.3
20160208221500,278.8,285.36,38.6667,42,92.9,100,71.1,74.3,72.3
20160208223000,278.8,285.36,38.6667,42,92.9,100,71.6,74.3,72.3
20160208224500,278.8,285.36,38.6667,42,92.9,100,71.7,74.3,72.3
20160208230000,278.8,282.08,38.2222,42,92.9,100,71.9,74.3,72.3
20160208231500,278.8,285.36,38.6667,42,90.4,100,72.1,74.3,72.3
20160208233000,278.8,282.08,38.2222,42,84.9,100,72.2,74.3,72.3
20160208234500,278.8,285.36,38.6667,42,89.7,100,72.3,74.3,72.3
20160209000000,278.8,285.36,38.6667,42,94.1,100,72.5,74.3,72.3
20160209001500,278.8,288.64,39.1111,42,54.3,100,71.7,74.3,72.3
20160209003000,278.8,285.36,38.6667,42,54.3,100,70.7,74.3,72.3
20160209004500,278.8,288.64,39.1111,42,57.5,100,70.4,74.3,72.3
20160209010000,278.8,282.08,38.2222,42,76.7,100,70.3,74.3,72.3
20160209011500,278.8,285.36,38.6667,42,84.3,100,71.4,74.3,72.3
20160209013000,278.8,285.36,38.6667,42,87.5,100,71.6,74.3,72.3
20160209014500,278.8,293.56,39.7778,42,88.6,100,71.8,74.3,72.3
20160209020000,278.8,282.08,38.2222,42,81.1,100,71.9,74.3,72.3
20160209021500,278.8,272.24,36.8889,42,91.1,100,72.2,74.3,72.3
20160209023000,278.8,282.08,38.2222,42,88.0,100,72.4,74.3,72.3
20160209024500,278.8,272.24,36.8889,42,88.0,100,72.2,74.3,72.3
20160209030000,278.8,265.68,36.0,42,81.1,100,72.2,74.3,72.3
20160209031500,278.8,272.24,36.8889,42,89.8,100,72.3,74.3,72.3
20160209033000,278.8,272.24,36.8889,42,88.6,100,72.4,74.3,72.3
20160209034500,278.8,272.24,36.8889,42,53.9,0,72.1,74.3,72.3
20160209040000,278.8,275.52,37.3333,42,51.4,100,70.2,74.3,72.3
20160209041500,278.8,275.52,37.3333,42,56.1,100,69.4,74.3,72.3
20160209043000,278.8,282.08,38.2222,42,88.0,100,70.7,74.3,72.3
20160209044500,278.8,293.56,39.7778,42,86.2,100,71.3,74.3,72.3
20160209050000,278.8,293.56,39.7778,42,91.7,100,71.6,74.3,72.3
20160209051500,278.8,293.56,39.7778,42,91.7,100,71.3,74.3,72.3
20160209053000,278.8,293.56,39.7778,42,88.0,100,71.7,74.3,72.3
20160209054500,278.8,285.36,38.6667,42,93.5,100,71.9,74.3,72.3
20160209060000,278.8,288.64,39.1111,42,91.1,100,72.2,74.3,72.3
20160209061500,278.8,282.08,38.2222,42,87.5,100,72.1,74.3,72.3
20160209063000,278.8,285.36,38.6667,42,92.9,100,72.3,74.3,72.3
20160209064500,278.8,282.08,38.2222,42,70.6,0,72.6,74.3,72.3
20160209070000,278.8,275.52,37.3333,42,55.9,100,71.0,74.3,72.3
20160209071500,278.8,285.36,38.6667,42,55.9,100,70.2,74.3,72.3
20160209073000,278.8,285.36,38.6667,42,59.2,100,70.0,74.3,72.3
20160209074500,278.8,285.36,38.6667,42,91.8,100,70.6,74.3,72.3
20160209080000,278.8,288.64,39.1111,42,92.9,100,71.0,74.3,72.3
20160209081500,278.8,285.36,38.6667,42,92.9,100,71.5,74.3,72.3
20160209083000,278.8,282.08,38.2222,42,92.9,100,71.7,74.3,72.3
20160209084500,278.8,285.36,38.6667,42,90.4,100,72.1,74.3,72.3
20160209090000,278.8,282.08,38.2222,42,88.0,100,72.3,74.3,72.3
20160209091500,278.8,282.08,38.2222,42,85.4,100,72.0,74.3,72.3
20160209093000,278.8,275.52,37.3333,42,88.1,100,72.3,74.3,72.3
20160209094500,278.8,275.52,37.3333,42,94.8,100,72.2,74.3,72.3
20160209100000,278.8,282.08,38.2222,42,95.9,100,72.5,74.3,72.3
20160209101500,278.8,282.08,38.2222,42,57.1,100,71.7,74.3,72.3
20160209103000,278.8,285.36,38.6667,42,57.1,100,70.7,74.3,72.3
20160209104500,278.8,275.52,37.3333,42,57.1,100,70.0,74.3,72.3
20160209110000,278.8,282.08,38.2222,42,86.7,100,70.4,74.3,72.3
20160209111500,278.8,285.36,38.6667,42,89.2,100,71.3,74.3,72.3
20160209113000,278.8,282.08,38.2222,42,91.1,100,71.7,74.3,72.3
20160209114500,278.8,282.08,38.2222,42,91.1,100,71.9,74.3,72.3
20160209120000,278.8,282.08,38.2222,42,88.9,100,71.7,74.3,72.3
20160209121500,278.8,275.52,37.3333,42,89.9,100,71.7,74.3,72.3
20160209123000,278.8,275.52,37.3333,42,94.6,100,71.8,74.3,72.3
20160209124500,278.8,282.08,38.2222,42,96.6,100,71.8,74.3,72.3
20160209130000,278.8,275.52,37.3333,42,95.4,100,72.1,74.3,72.3
20160209131500,278.8,275.52,37.3333,42,95.4,100,72.1,74.3,72.3
20160209133000,278.8,272.24,36.8889,42,87.9,100,71.9,74.3,72.3
20160209134500,278.8,275.52,37.3333,42,94.7,100,72.4,74.3,72.3
20160209140000,278.8,275.52,37.3333,42,58.7,0,72.3,74.3,72.3
20160209141500,278.8,275.52,37.3333,42,56.7,100,70.7,74.3,72.3
20160209143000,278.8,272.24,36.8889,42,57.9,100,70.4,74.3,72.3
20160209144500,278.8,272.24,36.8889,42,62.4,100,70.2,74.3,72.3
20160209150000,278.8,275.52,37.3333,42,86.1,100,71.1,74.3,72.3
20160209151500,278.8,272.24,36.8889,42,85.0,100,71.5,74.3,72.3
20160209153000,278.8,265.68,36.0,42,92.1,100,71.9,74.3,72.3
20160209154500,278.8,272.24,36.8889,42,85.0,100,72.2,74.3,72.3
20160209160000,278.8,272.24,36.8889,42,92.3,100,72.1,74.3,72.3
20160209161500,278.8,272.24,36.8889,42,89.3,100,72.3,74.3,72.3
20160209163000,278.8,265.68,36.0,42,61.6,0,72.7,74.3,72.3
20160209164500,278.8,272.24,36.8889,42,55.6,100,70.9,74.3,72.3
20160209170000,278.8,275.52,37.3333,42,55.6,100,70.2,74.3,72.3
20160209171500,278.8,275.52,37.3333,42,72.9,100,69.8,74.3,72.3
20160209173000,278.8,272.24,36.8889,42,78.8,100,71.5,74.3,72.3
20160209174500,278.8,275.52,37.3333,42,86.2,100,71.6,74.3,72.3
20160209180000,278.8,285.36,38.6667,42,87.3,100,71.6,74.3,72.3
20160209181500,278.8,275.52,37.3333,42,81.6,100,71.9,74.3,72.3
20160209183000,278.8,275.52,37.3333,42,82.6,100,72.1,74.3,72.3
20160209184500,278.8,282.08,38.2222,42,83.8,100,72.2,74.3,72.3
20160209190000,278.8,275.52,37.3333,42,82.1,100,72.4,74.3,72.3
20160209191500,278.8,282.08,38.2222,42,82.1,100,72.3,74.3,72.3
20160209193000,278.8,285.36,38.6667,42,82.1,100,72.5,74.3,72.3
20160209194500,278.8,285.36,38.6667,42,58.3,100,71.9,74.3,72.3
20160209200000,278.8,275.52,37.3333,42,58.3,100,71.4,74.3,72.3
20160209201500,278.8,275.52,37.3333,42,53.5,100,70.3,74.3,72.3
20160209203000,278.8,288.64,39.1111,42,53.5,100,70.1,74.3,72.3
20160209204500,278.8,285.36,38.6667,42,83.3,100,70.3,74.3,72.3
20160209210000,278.8,282.08,38.2222,42,85.0,100,70.9,74.3,72.3
20160209211500,278.8,285.36,38.6667,42,94.7,100,71.3,74.3,72.3
20160209213000,278.8,282.08,38.2222,42,94.7,100,71.6,74.3,72.3
20160209214500,278.8,282.08,38.2222,42,86.1,100,71.9,74.3,72.3
20160209220000,278.8,282.08,38.2222,42,90.7,100,71.9,74.3,72.3
20160209221500,278.8,285.36,38.6667,42,94.1,100,72.2,74.3,72.3
20160209223000,278.8,288.64,39.1111,42,88.8,100,72.6,74.3,72.3
20160209224500,278.8,282.08,38.2222,42,54.7,100,71.8,74.3,72.3
20160209230000,278.8,285.36,38.6667,42,51.8,100,70.7,74.3,72.3
20160209231500,278.8,285.36,38.6667,42,52.7,100,70.2,74.3,72.3
20160209233000,278.8,288.64,39.1111,42,76.4,100,70.0,74.3,72.3
20160209234500,278.8,293.56,39.7778,42,83.2,100,70.7,74.3,72.3
20160210000000,278.8,285.36,38.6667,42,86.9,100,71.2,74.3,72.3
20160210001500,278.8,285.36,38.6667,42,86.9,100,71.3,74.3,72.3
20160210003000,278.8,288.64,39.1111,42,92.3,100,71.7,74.3,72.3
20160210004500,278.8,288.64,39.1111,42,92.3,100,71.7,74.3,72.3
20160210010000,278.8,285.36,38.6667,42,92.3,100,72.0,74.3,72.3
