PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210011500,278.8,265.68,36.0,10,86.9,100,72.1,74.3,72.3
20160210013000,278.8,288.64,39.1111,42,53.1,100,71.0,74.3,72.3
20160210014500,278.8,288.64,39.1111,42,51.9,100,69.9,74.3,72.3
20160210020000,278.8,296.84,40.2222,42,78.7,100,70.6,74.3,72.3
20160210021500,278.8,296.84,40.2222,42,91.1,100,71.3,74.3,72.3
20160210023000,278.8,293.56,39.7778,42,91.1,100,71.4,74.3,72.3
20160210024500,278.8,293.56,39.7778,42,91.1,100,71.6,74.3,72.3
20160210030000,278.8,293.56,39.7778,42,91.1,100,71.8,74.3,72.3
20160210031500,278.8,288.64,39.1111,42,91.1,100,72.1,74.3,72.3
20160210033000,278.8,285.36,38.6667,41,83.8,100,72.2,74.3,72.3
20160210034500,278.8,285.36,38.6667,41,86.2,100,72.2,74.3,72.3
20160210040000,278.8,282.08,38.2222,41,92.9,100,72.3,74.3,72.3
20160210041500,278.8,285.36,38.6667,41,90.5,100,72.3,74.3,72.3
20160210043000,278.8,282.08,38.2222,41,93.2,100,72.4,74.3,72.3
20160210044500,278.8,282.08,38.2222,41,91.7,100,72.5,74.3,72.3
20160210050000,278.8,288.64,39.1111,41,53.5,0,72.2,74.3,72.3
20160210051500,278.8,293.56,39.7778,41,52.6,100,70.5,74.3,72.3
20160210053000,278.8,293.56,39.7778,41,52.6,100,70.4,74.3,72.3
20160210054500,278.8,288.64,39.1111,41,58.7,100,70.3,74.3,72.3
20160210060000,278.8,285.36,38.6667,41,82.2,100,70.6,74.3,72.3
20160210061500,278.8,285.36,38.6667,41,92.3,100,71.1,74.3,72.3
20160210063000,278.8,285.36,38.6667,41,89.8,100,71.2,74.3,72.3
20160210064500,278.8,282.08,38.2222,41,83.7,100,71.4,74.3,72.3
20160210070000,278.8,272.24,36.8889,41,92.7,100,71.6,74.3,72.3
20160210071500,278.8,272.24,36.8889,41,90.4,100,71.7,74.3,72.3
20160210073000,278.8,272.24,36.8889,41,91.6,100,71.8,74.3,72.3
20160210074500,278.8,275.52,37.3333,41,87.9,100,71.9,74.3,72.3
20160210080000,278.8,275.52,37.3333,41,83.2,100,72.0,74.3,72.3
20160210081500,278.8,275.52,37.3333,41,88.6,100,72.1,74.3,72.3
20160210083000,278.8,285.36,38.6667,41,78.3,100,72.1,74.3,72.3
20160210084500,278.8,282.08,38.2222,41,92.3,100,72.1,74.3,72.3
20160210090000,278.8,282.08,38.2222,41,94.7,100,72.1,74.3,72.3
20160210091500,278.8,282.08,38.2222,41,85.6,100,72.2,74.3,72.3
20160210093000,278.8,282.08,38.2222,41,95.9,100,72.2,74.3,72.3
20160210094500,278.8,275.52,37.3333,41,85.6,100,72.3,74.3,72.3
20160210100000,278.8,275.52,37.3333,41,95.9,100,72.3,74.3,72.3
20160210101500,278.8,275.52,37.3333,41,87.3,100,72.4,74.3,72.3
20160210103000,278.8,272.24,36.8889,41,96.0,100,72.4,74.3,72.3
20160210104500,278.8,275.52,37.3333,41,91.1,100,72.4,74.3,72.3
20160210110000,278.8,275.52,37.3333,41,94.0,100,72.5,74.3,72.3
20160210111500,278.8,275.52,37.3333,41,59.2,0,72.6,74.3,72.3
20160210113000,278.8,272.24,36.8889,41,56.8,0,72.2,74.3,72.3
20160210114500,278.8,272.24,36.8889,41,58.7,100,71.9,74.3,72.3
20160210120000,278.8,262.4,35.5556,41,58.7,100,71.4,74.3,72.3
20160210121500,278.8,265.68,36.0,41,56.7,100,71.0,74.3,72.3
20160210123000,278.8,265.68,36.0,41,56.7,100,70.4,74.3,72.3
20160210124500,278.8,285.36,38.6667,41,70.1,100,70.0,74.3,72.3
20160210130000,278.8,288.64,39.1111,41,87.6,100,70.1,74.3,72.3
20160210131500,278.8,288.64,39.1111,41,96.6,100,70.7,74.3,72.3
20160210133000,278.8,282.08,38.2222,41,79.7,100,71.1,74.3,72.3
20160210134500,278.8,282.08,38.2222,41,87.4,100,71.2,74.3,72.3
20160210140000,278.8,282.08,38.2222,41,84.9,100,71.4,74.3,72.3
20160210141500,278.8,282.08,38.2222,41,90.5,100,71.6,74.3,72.3
20160210143000,278.8,282.08,38.2222,41,91.6,100,71.8,74.3,72.3
20160210144500,278.8,282.08,38.2222,41,85.2,100,71.9,74.3,72.3
20160210150000,278.8,275.52,37.3333,41,94.7,100,72.1,74.3,72.3
20160210151500,278.8,275.52,37.3333,41,87.3,100,72.2,74.3,72.3
20160210153000,278.8,275.52,37.3333,41,85.0,100,72.3,74.3,72.3
20160210154500,278.8,275.52,37.3333,41,90.5,100,72.5,74.3,72.3
20160210160000,278.8,285.36,38.6667,41,57.2,0,72.4,74.3,72.3
20160210161500,278.8,275.52,37.3333,41,56.4,0,72.1,74.3,72.3
20160210163000,278.8,282.08,38.2222,41,56.4,100,71.7,74.3,72.3
20160210164500,278.8,285.36,38.6667,41,56.4,100,71.0,74.3,72.3
20160210170000,278.8,282.08,38.2222,41,56.4,100,70.7,74.3,72.3
20160210171500,278.8,288.64,39.1111,41,56.4,100,70.4,74.3,72.3
20160210173000,278.8,275.52,37.3333,41,79.7,100,70.5,74.3,72.3
20160210174500,278.8,282.08,38.2222,41,88.1,100,71.0,74.3,72.3
20160210180000,278.8,282.08,38.2222,41,92.3,100,71.4,74.3,72.3
20160210181500,278.8,275.52,37.3333,41,85.3,100,71.7,74.3,72.3
20160210183000,278.8,257.48,34.8889,41,84.4,100,72.0,74.3,72.3
20160210184500,278.8,265.68,36.0,41,92.4,100,71.9,74.3,72.3
20160210190000,278.8,282.08,38.2222,41,89.1,100,72.1,74.3,72.3
20160210191500,278.8,275.52,37.3333,41,84.4,100,72.3,74.3,72.3
20160210193000,278.8,275.52,37.3333,41,91.1,100,72.5,74.3,72.3
20160210194500,278.8,285.36,38.6667,41,53.9,100,72.0,74.3,72.3
20160210200000,278.8,272.24,36.8889,41,53.1,100,71.0,74.3,72.3
20160210201500,278.8,285.36,38.6667,41,53.1,100,70.6,74.3,72.3
20160210203000,278.8,285.36,38.6667,41,53.1,100,70.3,74.3,72.3
20160210204500,278.8,285.36,38.6667,41,87.4,100,70.2,74.3,72.3
20160210210000,278.8,282.08,38.2222,41,85.7,100,70.8,74.3,72.3
20160210211500,278.8,285.36,38.6667,41,82.6,100,71.2,74.3,72.3
20160210213000,278.8,282.08,38.2222,41,82.6,100,71.5,74.3,72.3
20160210214500,278.8,282.08,38.2222,41,81.6,100,71.7,74.3,72.3
20160210220000,278.8,275.52,37.3333,41,81.6,100,71.9,74.3,72.3
20160210221500,278.8,275.52,37.3333,41,82.6,100,72.1,74.3,72.3
20160210223000,278.8,282.08,38.2222,41,82.6,100,72.3,74.3,72.3
20160210224500,278.8,275.52,37.3333,41,88.7,100,72.4,74.3,72.3
20160210230000,278.8,275.52,37.3333,41,64.5,0,72.6,74.3,72.3
20160210231500,278.8,265.68,36.0,41,53.5,100,71.3,74.3,72.3
20160210233000,278.8,282.08,38.2222,41,53.5,100,71.1,74.3,72.3
20160210234500,278.8,282.08,38.2222,41,54.3,100,70.7,74.3,72.3
20160211000000,278.8,288.64,39.1111,41,55.1,100,70.2,74.3,72.3
20160211001500,278.8,288.64,39.1111,41,82.1,100,70.3,74.3,72.3
20160211003000,278.8,288.64,39.1111,41,82.1,100,70.8,74.3,72.3
20160211004500,278.8,285.36,38.6667,41,82.1,100,71.2,74.3,72.3
20160211010000,278.8,282.08,38.2222,41,82.1,100,71.5,74.3,72.3
20160211011500,278.8,285.36,38.6667,41,83.9,100,71.7,74.3,72.3
20160211013000,278.8,285.36,38.6667,41,91.7,100,71.8,74.3,72.3
20160211014500,278.8,285.36,38.6667,41,91.7,100,72.1,74.3,72.3
20160211020000,278.8,282.08,38.2222,41,91.7,100,72.3,74.3,72.3
20160211021500,278.8,282.08,38.2222,41,90.4,100,72.4,74.3,72.3
20160211023000,278.8,272.24,36.8889,41,91.7,100,72.5,74.3,72.3
20160211024500,278.8,282.08,38.2222,41,53.9,0,72.2,74.3,72.3
20160211030000,278.8,285.36,38.6667,41,53.9,100,71.6,74.3,72.3
20160211031500,278.8,282.08,38.2222,41,53.9,100,71.2,74.3,72.3
20160211033000,278.8,282.08,38.2222,41,90.4,100,70.8,77.8,75.8
20160211034500,278.8,285.36,38.6667,41,87.1,100,71.3,77.8,75.8
20160211040000,278.8,282.08,38.2222,41,85.9,100,71.6,77.8,75.8
20160211041500,278.8,282.08,38.2222,41,89.2,100,71.9,77.8,75.8
20160211043000,278.8,282.08,38.2222,41,84.4,100,72.1,77.8,75.8
20160211044500,278.8,282.08,38.2222,41,90.4,100,72.7,77.8,75.8
20160211050000,278.8,272.24,36.8889,41,90.4,100,73.5,77.7,75.7
20160211051500,278.8,282.08,38.2222,41,85.0,100,74.4,77.6,75.6
20160211053000,278.8,282.08,38.2222,41,85.0,100,74.9,77.5,75.5
20160211054500,278.8,693.72,94.0,60,54.7,0,71.0,68.5,66.5
20160211060000,278.8,598.6,81.1111,54,54.7,0,69.3,68.5,66.5
20160211061500,278.8,498.56,67.5556,49,54.7,0,68.2,68.5,66.5
20160211063000,278.8,426.4,57.7778,48,54.7,0,68.4,68.5,66.5
20160211064500,278.8,385.4,52.2222,45,54.7,0,68.3,68.5,66.5
20160211070000,278.8,373.92,50.6667,45,54.7,0,68.1,68.5,66.5
20160211071500,278.8,314.88,42.6667,42,54.7,0,68.1,68.5,66.5
20160211073000,278.8,306.68,41.5556,42,55.5,0,68.1,68.5,66.5
20160211074500,278.8,326.36,44.2222,43,55.5,0,68.3,68.5,66.5
20160211080000,278.8,296.84,40.2222,42,55.5,0,68.1,68.5,66.5
20160211081500,278.8,306.68,41.5556,42,56.7,0,67.8,68.5,66.5
20160211083000,278.8,293.56,39.7778,41,56.7,0,67.4,68.5,66.5
20160211084500,278.8,303.4,41.1111,42,57.5,0,67.5,68.5,66.5
20160211090000,278.8,303.4,41.1111,42,57.5,0,67.5,68.5,66.5
20160211091500,278.8,303.4,41.1111,42,56.7,0,66.9,68.5,66.5
20160211093000,278.8,303.4,41.1111,42,56.7,0,67.2,68.5,66.5
20160211094500,278.8,296.84,40.2222,42,57.9,0,67.0,68.5,66.5
20160211100000,278.8,306.68,41.5556,42,57.2,0,66.9,68.5,66.5
20160211101500,278.8,288.64,39.1111,42,57.2,0,67.2,68.5,66.5
20160211103000,278.8,288.64,39.1111,42,57.2,0,67.2,68.5,66.5
20160211104500,278.8,288.64,39.1111,42,57.9,0,67.3,68.5,66.5
20160211110000,278.8,288.64,39.1111,42,57.9,0,67.3,68.5,66.5
20160211111500,278.8,293.56,39.7778,42,57.9,0,67.2,68.5,66.5
20160211113000,278.8,326.36,44.2222,43,57.9,0,67.7,68.5,66.5
20160211114500,278.8,359.16,48.6667,45,57.9,0,67.7,68.5,66.5
20160211120000,278.8,296.84,40.2222,42,57.9,0,67.8,68.5,66.5
20160211121500,278.8,293.56,39.7778,42,57.9,0,67.9,68.5,66.5
20160211123000,278.8,296.84,40.2222,42,57.9,0,68.1,68.5,66.5
20160211124500,278.8,296.84,40.2222,42,57.9,0,68.2,68.5,66.5
20160211130000,278.8,296.84,40.2222,42,57.9,0,68.2,68.5,66.5
20160211131500,278.8,296.84,40.2222,42,57.9,0,68.3,68.5,66.5
20160211133000,278.8,285.36,38.6667,42,57.9,0,68.4,68.5,66.5
20160211134500,278.8,285.36,38.6667,42,57.9,0,68.6,68.5,66.5
20160211140000,278.8,306.68,41.5556,43,57.9,0,68.8,68.5,66.5
20160211141500,278.8,326.36,44.2222,44,57.9,0,68.8,68.5,66.5
20160211143000,278.8,362.44,49.1111,45,57.2,0,68.7,68.5,66.5
20160211144500,278.8,369.0,50.0,45,58.0,0,68.6,68.5,66.5
20160211150000,278.8,369.0,50.0,45,57.2,0,68.6,68.5,66.5
20160211151500,278.8,369.0,50.0,45,57.2,0,68.6,68.5,66.5
20160211153000,278.8,369.0,50.0,45,57.2,0,68.5,68.5,66.5
20160211154500,278.8,362.44,49.1111,45,57.2,0,68.4,68.5,66.5
20160211160000,278.8,362.44,49.1111,45,57.9,0,68.4,68.5,66.5
20160211161500,278.8,362.44,49.1111,45,56.8,0,68.4,68.5,66.5
20160211163000,278.8,362.44,49.1111,45,57.5,0,68.4,68.5,66.5
20160211164500,278.8,362.44,49.1111,45,57.5,0,68.4,68.5,66.5
20160211170000,278.8,362.44,49.1111,45,57.5,0,68.3,68.5,66.5
20160211171500,278.8,362.44,49.1111,45,57.5,0,68.2,68.5,66.5
20160211173000,278.8,311.6,42.2222,43,57.5,0,68.2,68.5,66.5
20160211174500,278.8,303.4,41.1111,42,56.8,0,68.2,68.5,66.5
20160211180000,278.8,285.36,38.6667,42,56.8,0,68.2,68.5,66.5
20160211181500,278.8,293.56,39.7778,42,56.8,0,68.2,68.5,66.5
20160211183000,278.8,293.56,39.7778,42,56.8,0,68.2,68.5,66.5
20160211184500,278.8,288.64,39.1111,42,56.8,0,68.2,68.5,66.5
20160211190000,278.8,293.56,39.7778,42,56.8,0,68.1,68.5,66.5
20160211191500,278.8,293.56,39.7778,42,56.8,0,68.2,68.5,66.5
20160211193000,278.8,293.56,39.7778,42,56.8,0,68.1,68.5,66.5
20160211194500,278.8,303.4,41.1111,42,56.8,0,68.1,68.5,66.5
20160211200000,278.8,296.84,40.2222,42,56.8,0,68.1,68.5,66.5
20160211201500,278.8,296.84,40.2222,42,56.8,0,68.0,68.5,66.5
20160211203000,278.8,296.84,40.2222,42,56.8,0,68.0,68.5,66.5
20160211204500,278.8,306.68,41.5556,42,56.8,0,68.0,68.5,66.5
20160211210000,278.8,306.68,41.5556,42,56.8,0,67.9,68.5,66.5
20160211211500,278.8,288.64,39.1111,41,56.8,0,67.9,68.5,66.5
20160211213000,278.8,288.64,39.1111,41,56.8,0,67.9,68.5,66.5
20160211214500,278.8,282.08,38.2222,41,56.8,0,67.9,68.5,66.5
20160211220000,278.8,288.64,39.1111,41,56.8,0,67.9,68.5,66.5
20160211221500,278.8,282.08,38.2222,41,56.8,0,67.9,68.5,66.5
20160211223000,278.8,285.36,38.6667,41,56.8,0,67.9,68.5,66.5
20160211224500,278.8,275.52,37.3333,41,56.8,0,67.9,68.5,66.5
20160211230000,278.8,285.36,38.6667,41,56.8,0,67.8,68.5,66.5
20160211231500,278.8,285.36,38.6667,41,56.8,0,67.8,68.5,66.5
20160211233000,278.8,285.36,38.6667,41,56.8,0,67.7,68.5,66.5
20160211234500,278.8,285.36,38.6667,41,56.8,0,67.7,68.5,66.5
20160212000000,278.8,288.64,39.1111,41,56.8,0,67.6,68.5,66.5
20160212001500,278.8,285.36,38.6667,41,56.8,0,67.6,68.5,66.5
20160212003000,278.8,282.08,38.2222,41,56.8,0,67.6,68.5,66.5
20160212004500,278.8,282.08,38.2222,41,56.8,0,67.5,68.5,66.5
20160212010000,278.8,272.24,36.8889,41,88.8,100,67.9,74.3,72.3
20160212011500,278.8,272.24,36.8889,41,84.4,100,68.7,74.3,72.3
20160212013000,278.8,275.52,37.3333,41,88.2,100,69.3,74.3,72.3
20160212014500,278.8,275.52,37.3333,41,94.7,100,69.8,74.3,72.3
20160212020000,278.8,282.08,38.2222,41,88.6,100,70.3,74.3,72.3
20160212021500,278.8,275.52,37.3333,41,84.4,100,70.5,74.3,72.3
20160212023000,278.8,272.24,36.8889,41,91.4,100,70.7,74.3,72.3
20160212024500,278.8,265.68,36.0,41,93.4,100,70.9,74.3,72.3
20160212030000,278.8,275.52,37.3333,41,83.8,100,71.0,74.3,72.3
20160212031500,278.8,265.68,36.0,41,90.6,100,71.2,74.3,72.3
20160212033000,278.8,265.68,36.0,41,95.1,100,71.3,74.3,72.3
20160212034500,278.8,275.52,37.3333,41,88.4,100,71.5,74.3,72.3
20160212040000,278.8,265.68,36.0,41,86.2,100,71.6,74.3,72.3
20160212041500,278.8,272.24,36.8889,41,93.6,100,71.5,74.3,72.3
20160212043000,278.8,265.68,36.0,41,93.6,100,71.6,74.3,72.3
20160212044500,278.8,272.24,36.8889,41,85.6,100,71.7,74.3,72.3
20160212050000,278.8,265.68,36.0,41,86.9,100,71.7,74.3,72.3
20160212051500,278.8,265.68,36.0,41,94.7,100,71.8,74.3,72.3
20160212053000,278.8,275.52,37.3333,41,84.8,100,71.8,74.3,72.3
20160212054500,278.8,272.24,36.8889,41,89.4,100,71.9,74.3,72.3
20160212060000,278.8,272.24,36.8889,41,92.9,100,71.8,74.3,72.3
20160212061500,278.8,282.08,38.2222,41,83.7,100,71.7,74.3,72.3
20160212063000,278.8,257.48,34.8889,41,93.0,100,71.9,74.3,72.3
20160212064500,278.8,272.24,36.8889,41,86.8,100,72.1,74.3,72.3
20160212070000,278.8,272.24,36.8889,41,91.4,100,72.2,74.3,72.3
20160212071500,278.8,272.24,36.8889,41,89.1,100,72.2,74.3,72.3
20160212073000,278.8,282.08,38.2222,41,85.2,100,72.3,74.3,72.3
20160212074500,278.8,282.08,38.2222,41,91.1,100,72.4,74.3,72.3
20160212080000,278.8,285.36,38.6667,41,82.3,100,72.6,74.3,72.3
20160212081500,278.8,288.64,39.1111,41,56.0,0,72.2,74.3,72.3
20160212083000,278.8,288.64,39.1111,41,56.0,100,71.7,74.3,72.3
20160212084500,278.8,285.36,38.6667,41,56.0,100,71.3,74.3,72.3
20160212090000,278.8,288.64,39.1111,41,57.2,100,70.8,74.3,72.3
20160212091500,278.8,288.64,39.1111,41,57.9,100,70.4,74.3,72.3
20160212093000,278.8,282.08,38.2222,41,84.3,100,70.1,74.3,72.3
20160212094500,278.8,275.52,37.3333,41,92.9,100,70.6,74.3,72.3
20160212100000,278.8,272.24,36.8889,41,88.6,100,70.9,74.3,72.3
20160212101500,278.8,272.24,36.8889,41,85.0,100,71.2,74.3,72.3
20160212103000,278.8,275.52,37.3333,41,88.8,100,71.3,74.3,72.3
20160212104500,278.8,272.24,36.8889,41,93.6,100,71.5,74.3,72.3
20160212110000,278.8,275.52,37.3333,41,92.0,100,71.7,74.3,72.3
20160212111500,278.8,265.68,36.0,41,86.1,100,71.8,74.3,72.3
20160212113000,278.8,265.68,36.0,41,86.1,100,72.0,74.3,72.3
20160212114500,278.8,265.68,36.0,41,89.1,100,72.1,74.3,72.3
20160212120000,278.8,265.68,36.0,41,95.5,100,72.2,74.3,72.3
20160212121500,278.8,262.4,35.5556,41,91.0,100,72.3,74.3,72.3
20160212123000,278.8,265.68,36.0,41,85.0,100,72.4,74.3,72.3
20160212124500,278.8,272.24,36.8889,41,87.5,100,72.5,74.3,72.3
20160212130000,278.8,265.68,36.0,41,57.6,0,72.4,74.3,72.3
20160212131500,278.8,272.24,36.8889,41,57.6,100,71.9,74.3,72.3
20160212133000,278.8,272.24,36.8889,41,56.8,100,71.7,74.3,72.3
20160212134500,278.8,272.24,36.8889,41,56.8,100,71.3,74.3,72.3
20160212140000,278.8,272.24,36.8889,41,57.9,100,71.0,74.3,72.3
20160212141500,278.8,275.52,37.3333,41,57.9,100,70.7,74.3,72.3
20160212143000,278.8,285.36,38.6667,41,63.2,100,70.5,74.3,72.3
20160212144500,278.8,285.36,38.6667,41,83.5,100,70.7,74.3,72.3
20160212150000,278.8,282.08,38.2222,41,83.5,100,71.1,74.3,72.3
20160212151500,278.8,285.36,38.6667,41,85.9,100,71.5,74.3,72.3
20160212153000,278.8,282.08,38.2222,41,93.0,100,71.7,74.3,72.3
20160212154500,278.8,282.08,38.2222,41,93.0,100,71.9,74.3,72.3
20160212160000,278.8,285.36,38.6667,41,89.2,100,72.2,74.3,72.3
20160212161500,278.8,275.52,37.3333,41,85.4,100,72.3,74.3,72.3
20160212163000,278.8,282.08,38.2222,41,84.0,100,72.4,74.3,72.3
20160212164500,278.8,293.56,39.7778,41,57.2,0,72.4,74.3,72.3
20160212170000,278.8,275.52,37.3333,41,56.4,100,71.7,74.3,72.3
20160212171500,278.8,265.68,36.0,41,56.4,100,71.4,74.3,72.3
20160212173000,278.8,265.68,36.0,41,56.4,100,71.0,74.3,72.3
20160212174500,278.8,272.24,36.8889,41,56.4,100,70.8,74.3,72.3
20160212180000,278.8,265.68,36.0,41,60.0,100,70.5,74.3,72.3
20160212181500,278.8,272.24,36.8889,41,80.7,100,70.8,74.3,72.3
20160212183000,278.8,272.24,36.8889,41,86.2,100,71.2,74.3,72.3
20160212184500,278.8,272.24,36.8889,41,93.0,100,71.4,74.3,72.3
20160212190000,278.8,285.36,38.6667,41,91.7,100,71.7,74.3,72.3
20160212191500,278.8,282.08,38.2222,41,86.2,100,71.8,74.3,72.3
20160212193000,278.8,282.08,38.2222,41,82.1,100,72.0,74.3,72.3
20160212194500,278.8,285.36,38.6667,41,85.7,100,72.1,74.3,72.3
20160212200000,278.8,282.08,38.2222,41,90.9,100,72.2,74.3,72.3
20160212201500,278.8,285.36,38.6667,41,92.9,100,72.2,74.3,72.3
20160212203000,278.8,285.36,38.6667,41,90.3,100,72.2,74.3,72.3
20160212204500,278.8,285.36,38.6667,41,84.9,100,72.2,74.3,72.3
20160212210000,278.8,285.36,38.6667,41,82.6,100,72.3,74.3,72.3
20160212211500,278.8,282.08,38.2222,41,89.7,100,72.3,74.3,72.3
20160212213000,278.8,282.08,38.2222,41,92.3,100,72.3,74.3,72.3
20160212214500,278.8,282.08,38.2222,41,86.8,100,72.4,74.3,72.3
20160212220000,278.8,265.68,36.0,41,83.0,100,72.4,74.3,72.3
20160212221500,278.8,265.68,36.0,41,90.0,100,72.5,74.3,72.3
20160212223000,278.8,272.24,36.8889,41,56.0,0,72.3,74.3,72.3
20160212224500,278.8,272.24,36.8889,41,54.3,100,71.2,74.3,72.3
20160212230000,278.8,275.52,37.3333,41,55.1,100,70.4,74.3,72.3
20160212231500,278.8,272.24,36.8889,41,55.1,100,70.0,74.3,72.3
20160212233000,278.8,285.36,38.6667,41,85.7,100,70.6,74.3,72.3
20160212234500,278.8,288.64,39.1111,41,89.2,100,71.2,74.3,72.3
20160213000000,278.8,282.08,38.2222,41,82.6,100,71.5,74.3,72.3
20160213001500,278.8,285.36,38.6667,41,87.6,100,71.7,74.3,72.3
20160213003000,278.8,285.36,38.6667,41,91.1,100,71.8,74.3,72.3
20160213004500,278.8,282.08,38.2222,41,81.1,100,71.9,74.3,72.3
20160213010000,278.8,282.08,38.2222,41,88.7,100,72.0,74.3,72.3
20160213011500,278.8,265.68,36.0,12,58.0,100,71.7,74.3,72.3
20160213013000,278.8,252.56,34.2222,40,52.7,100,71.0,74.3,72.3
20160213014500,278.8,257.48,34.8889,40,52.7,100,70.7,74.3,72.3
20160213020000,278.8,262.4,35.5556,40,52.7,100,70.5,74.3,72.3
20160213021500,278.8,262.4,35.5556,40,81.0,100,70.3,74.3,72.3
20160213023000,278.8,262.4,35.5556,40,92.9,100,70.7,74.3,72.3
20160213024500,278.8,252.56,34.2222,40,92.9,100,70.9,74.3,72.3
20160213030000,278.8,252.56,34.2222,40,88.6,100,71.1,74.3,72.3
20160213031500,278.8,247.64,33.5556,40,92.2,100,71.3,74.3,72.3
20160213033000,278.8,252.56,34.2222,40,85.0,100,71.4,74.3,72.3
20160213034500,278.8,247.64,33.5556,40,89.2,100,71.5,74.3,72.3
20160213040000,278.8,252.56,34.2222,40,94.1,100,71.6,74.3,72.3
20160213041500,278.8,262.4,35.5556,40,92.4,100,71.7,74.3,72.3
20160213043000,278.8,265.68,36.0,40,89.5,100,71.7,74.3,72.3
20160213044500,278.8,257.48,34.8889,40,86.0,100,71.7,74.3,72.3
20160213050000,278.8,262.4,35.5556,40,89.2,100,71.8,74.3,72.3
20160213051500,278.8,262.4,35.5556,40,91.8,100,71.9,74.3,72.3
20160213053000,278.8,262.4,35.5556,40,91.8,100,71.9,74.3,72.3
20160213054500,278.8,262.4,35.5556,40,88.2,100,72.1,74.3,72.3
20160213060000,278.8,262.4,35.5556,40,88.2,100,72.0,74.3,72.3
20160213061500,278.8,265.68,36.0,40,87.0,100,71.8,74.3,72.3
20160213063000,278.8,265.68,36.0,40,92.3,100,71.7,74.3,72.3
20160213064500,278.8,265.68,36.0,40,92.3,100,71.9,74.3,72.3
20160213070000,278.8,272.24,36.8889,40,90.1,100,71.9,74.3,72.3
20160213071500,278.8,275.52,37.3333,40,88.2,100,71.8,74.3,72.3
20160213073000,278.8,272.24,36.8889,40,92.4,100,71.9,74.3,72.3
20160213074500,278.8,265.68,36.0,40,92.4,100,72.0,74.3,72.3
20160213080000,278.8,272.24,36.8889,40,92.4,100,71.9,74.3,72.3
20160213081500,278.8,265.68,36.0,40,92.4,100,72.0,74.3,72.3
20160213083000,278.8,265.68,36.0,40,92.4,100,72.0,74.3,72.3
20160213084500,278.8,262.4,35.5556,40,92.4,100,72.1,74.3,72.3
20160213090000,278.8,265.68,36.0,40,93.4,100,72.1,74.3,72.3
20160213091500,278.8,262.4,35.5556,40,93.4,100,72.2,74.3,72.3
20160213093000,278.8,262.4,35.5556,40,93.4,100,72.1,74.3,72.3
20160213094500,278.8,272.24,36.8889,40,93.4,100,72.1,74.3,72.3
20160213100000,278.8,265.68,36.0,40,93.4,100,72.1,74.3,72.3
20160213101500,278.8,265.68,36.0,40,93.4,100,72.0,74.3,72.3
20160213103000,278.8,265.68,36.0,40,91.7,100,71.9,74.3,72.3
20160213104500,278.8,265.68,36.0,40,88.1,100,71.9,74.3,72.3
20160213110000,278.8,262.4,35.5556,40,90.6,100,72.0,74.3,72.3
20160213111500,278.8,262.4,35.5556,40,92.4,100,72.1,74.3,72.3
20160213113000,278.8,262.4,35.5556,40,86.0,100,72.1,74.3,72.3
20160213114500,278.8,252.56,34.2222,40,92.9,100,72.2,74.3,72.3
20160213120000,278.8,262.4,35.5556,40,92.9,100,72.2,74.3,72.3
20160213121500,278.8,262.4,35.5556,40,91.7,100,72.2,74.3,72.3
20160213123000,278.8,262.4,35.5556,40,91.7,100,72.0,74.3,72.3
20160213124500,278.8,257.48,34.8889,40,93.5,100,72.1,74.3,72.3
20160213130000,278.8,257.48,34.8889,40,93.5,100,72.1,74.3,72.3
20160213131500,278.8,262.4,35.5556,40,93.5,100,72.1,74.3,72.3
20160213133000,278.8,257.48,34.8889,40,87.6,100,72.1,74.3,72.3
20160213134500,278.8,257.48,34.8889,40,89.6,100,72.0,74.3,72.3
20160213140000,278.8,257.48,34.8889,40,94.1,100,72.2,74.3,72.3
20160213141500,278.8,257.48,34.8889,40,83.9,100,72.4,74.3,72.3
20160213143000,278.8,252.56,34.2222,40,94.3,100,72.4,74.3,72.3
20160213144500,278.8,262.4,35.5556,40,89.7,100,72.3,74.3,72.3
20160213150000,278.8,257.48,34.8889,40,86.9,100,72.2,74.3,72.3
20160213151500,278.8,252.56,34.2222,40,94.7,100,72.3,74.3,72.3
20160213153000,278.8,252.56,34.2222,40,89.2,100,72.5,74.3,72.3
20160213154500,278.8,257.48,34.8889,40,54.3,0,72.3,74.3,72.3
20160213160000,278.8,262.4,35.5556,40,53.5,100,71.7,74.3,72.3
20160213161500,278.8,257.48,34.8889,40,53.5,100,71.4,74.3,72.3
20160213163000,278.8,262.4,35.5556,40,53.5,100,71.0,74.3,72.3
20160213164500,278.8,262.4,35.5556,40,54.3,100,70.7,74.3,72.3
20160213170000,278.8,257.48,34.8889,40,57.7,100,70.5,74.3,72.3
20160213171500,278.8,262.4,35.5556,40,86.4,100,70.6,74.3,72.3
20160213173000,278.8,257.48,34.8889,40,82.6,100,70.9,74.3,72.3
20160213174500,278.8,257.48,34.8889,40,92.4,100,71.1,74.3,72.3
20160213180000,278.8,262.4,35.5556,40,91.1,100,71.4,74.3,72.3
20160213181500,278.8,252.56,34.2222,40,82.1,100,71.6,74.3,72.3
20160213183000,278.8,262.4,35.5556,40,90.6,100,71.7,74.3,72.3
20160213184500,278.8,262.4,35.5556,40,90.6,100,71.8,74.3,72.3
20160213190000,278.8,257.48,34.8889,40,82.6,100,71.9,74.3,72.3
20160213191500,278.8,262.4,35.5556,40,87.5,100,72.1,74.3,72.3
20160213193000,278.8,257.48,34.8889,40,93.5,100,72.2,74.3,72.3
20160213194500,278.8,262.4,35.5556,40,85.2,100,72.2,74.3,72.3
20160213200000,278.8,265.68,36.0,40,86.9,100,72.3,74.3,72.3
20160213201500,278.8,262.4,35.5556,40,82.6,100,72.4,74.3,72.3
20160213203000,278.8,262.4,35.5556,40,92.3,100,72.4,74.3,72.3
20160213204500,278.8,262.4,35.5556,40,92.3,100,72.4,74.3,72.3
20160213210000,278.8,265.68,36.0,40,83.8,100,72.5,74.3,72.3
20160213211500,278.8,265.68,36.0,40,82.0,100,72.5,74.3,72.3
20160213213000,278.8,265.68,36.0,40,51.5,0,72.2,74.3,72.3
20160213214500,278.8,275.52,37.3333,40,50.7,100,71.6,74.3,72.3
20160213220000,278.8,272.24,36.8889,40,50.7,100,71.1,74.3,72.3
20160213221500,278.8,275.52,37.3333,40,51.4,100,70.7,74.3,72.3
20160213223000,278.8,282.08,38.2222,40,52.2,100,70.2,74.3,72.3
20160213224500,278.8,282.08,38.2222,40,89.5,100,70.2,74.3,72.3
20160213230000,278.8,275.52,37.3333,40,91.1,100,70.7,74.3,72.3
20160213231500,278.8,275.52,37.3333,40,91.1,100,70.9,74.3,72.3
20160213233000,278.8,272.24,36.8889,40,91.1,100,71.1,74.3,72.3
20160213234500,278.8,272.24,36.8889,40,89.8,100,71.3,74.3,72.3
20160214000000,278.8,272.24,36.8889,40,86.2,100,71.5,74.3,72.3
20160214001500,278.8,272.24,36.8889,40,83.7,100,71.7,74.3,72.3
20160214003000,278.8,265.68,36.0,40,83.7,100,71.8,74.3,72.3
20160214004500,278.8,272.24,36.8889,40,82.0,100,71.9,74.3,72.3
20160214010000,278.8,265.68,36.0,40,83.8,100,72.1,74.3,72.3
20160214011500,278.8,262.4,35.5556,40,83.8,100,72.1,74.3,72.3
20160214013000,278.8,272.24,36.8889,40,82.6,100,72.2,74.3,72.3
20160214014500,278.8,262.4,35.5556,40,85.6,100,72.2,74.3,72.3
20160214020000,278.8,272.24,36.8889,40,91.7,100,72.3,74.3,72.3
20160214021500,278.8,265.68,36.0,40,93.4,100,72.3,74.3,72.3
20160214023000,278.8,265.68,36.0,40,93.4,100,72.4,74.3,72.3
20160214024500,278.8,265.68,36.0,40,93.4,100,72.4,74.3,72.3
20160214030000,278.8,265.68,36.0,40,93.4,100,72.5,74.3,72.3
20160214031500,278.8,272.24,36.8889,40,51.1,100,72.3,74.3,72.3
20160214033000,278.8,275.52,37.3333,40,49.5,100,71.9,74.3,72.3
20160214034500,278.8,275.52,37.3333,40,50.1,100,71.4,74.3,72.3
20160214040000,278.8,282.08,38.2222,40,50.1,100,70.8,74.3,72.3
20160214041500,278.8,282.08,38.2222,40,51.0,100,70.3,74.3,72.3
20160214043000,278.8,282.08,38.2222,40,83.1,100,70.0,74.3,72.3
20160214044500,278.8,275.52,37.3333,40,91.1,100,70.3,74.3,72.3
20160214050000,278.8,275.52,37.3333,40,91.1,100,70.7,74.3,72.3
20160214051500,278.8,282.08,38.2222,40,91.1,100,70.9,74.3,72.3
20160214053000,278.8,272.24,36.8889,40,91.1,100,71.2,74.3,72.3
20160214054500,278.8,275.52,37.3333,40,91.1,100,71.3,74.3,72.3
20160214060000,278.8,282.08,38.2222,40,91.1,100,71.4,74.3,72.3
20160214061500,278.8,275.52,37.3333,40,89.9,100,71.5,74.3,72.3
20160214063000,278.8,265.68,36.0,40,87.3,100,71.7,74.3,72.3
20160214064500,278.8,272.24,36.8889,40,82.1,100,71.8,74.3,72.3
20160214070000,278.8,282.08,38.2222,40,82.1,100,71.9,74.3,72.3
20160214071500,278.8,265.68,36.0,40,93.5,100,72.0,74.3,72.3
20160214073000,278.8,275.52,37.3333,40,92.3,100,72.1,74.3,72.3
20160214074500,278.8,272.24,36.8889,40,91.1,100,72.2,74.3,72.3
20160214080000,278.8,272.24,36.8889,40,89.8,100,72.2,74.3,72.3
20160214081500,278.8,272.24,36.8889,40,89.8,100,72.3,74.3,72.3
20160214083000,278.8,272.24,36.8889,40,82.1,100,72.3,74.3,72.3
20160214084500,278.8,265.68,36.0,40,82.1,100,72.4,74.3,72.3
20160214090000,278.8,272.24,36.8889,40,83.1,100,72.5,74.3,72.3
20160214091500,278.8,272.24,36.8889,40,54.3,100,72.4,74.3,72.3
20160214093000,278.8,272.24,36.8889,40,52.7,100,72.0,74.3,72.3
20160214094500,278.8,275.52,37.3333,40,52.7,100,71.4,74.3,72.3
20160214100000,278.8,282.08,38.2222,40,53.9,100,70.9,74.3,72.3
20160214101500,278.8,275.52,37.3333,40,54.7,100,70.4,74.3,72.3
20160214103000,278.8,275.52,37.3333,40,74.1,100,70.1,74.3,72.3
20160214104500,278.8,272.24,36.8889,40,86.4,100,70.4,74.3,72.3
20160214110000,278.8,272.24,36.8889,40,94.1,100,70.8,74.3,72.3
20160214111500,278.8,265.68,36.0,40,83.8,100,71.2,74.3,72.3
20160214113000,278.8,265.68,36.0,40,91.8,100,71.4,74.3,72.3
20160214114500,278.8,262.4,35.5556,40,91.8,100,71.6,74.3,72.3
20160214120000,278.8,265.68,36.0,40,83.8,100,71.7,74.3,72.3
20160214121500,278.8,265.68,36.0,40,94.2,100,71.8,74.3,72.3
20160214123000,278.8,265.68,36.0,40,91.4,100,72.1,74.3,72.3
20160214124500,278.8,265.68,36.0,40,84.4,100,72.1,74.3,72.3
20160214130000,278.8,265.68,36.0,40,89.4,100,72.3,74.3,72.3
20160214131500,278.8,257.48,34.8889,40,95.3,100,72.4,74.3,72.3
20160214133000,278.8,262.4,35.5556,40,92.2,100,72.5,74.3,72.3
20160214134500,278.8,272.24,36.8889,41,55.5,0,72.4,74.3,72.3
20160214140000,278.8,275.52,37.3333,41,55.5,0,72.2,74.3,72.3
20160214141500,278.8,272.24,36.8889,41,55.5,100,71.7,74.3,72.3
20160214143000,278.8,275.52,37.3333,41,55.5,100,71.4,74.3,72.3
20160214144500,278.8,275.52,37.3333,41,56.2,100,71.0,74.3,72.3
20160214150000,278.8,275.52,37.3333,41,56.2,100,70.8,74.3,72.3
20160214151500,278.8,275.52,37.3333,41,56.2,100,70.6,74.3,72.3
20160214153000,278.8,272.24,36.8889,41,82.2,100,70.7,74.3,72.3
20160214154500,278.8,282.08,38.2222,41,84.4,100,71.1,74.3,72.3
20160214160000,278.8,275.52,37.3333,41,89.9,100,71.3,74.3,72.3
20160214161500,278.8,282.08,38.2222,41,94.6,100,71.6,74.3,72.3
20160214163000,278.8,275.52,37.3333,41,90.2,100,71.8,74.3,72.3
20160214164500,278.8,275.52,37.3333,41,84.9,100,72.0,74.3,72.3
20160214170000,278.8,282.08,38.2222,41,87.0,100,72.2,74.3,72.3
20160214171500,278.8,275.52,37.3333,41,94.8,100,72.3,74.3,72.3
20160214173000,278.8,275.52,37.3333,41,91.1,100,72.5,74.3,72.3
20160214174500,278.8,275.52,37.3333,41,55.6,0,72.3,74.3,72.3
20160214180000,278.8,275.52,37.3333,41,55.6,100,71.9,74.3,72.3
20160214181500,278.8,275.52,37.3333,41,55.6,100,71.6,74.3,72.3
20160214183000,278.8,275.52,37.3333,41,55.6,100,71.3,74.3,72.3
20160214184500,278.8,275.52,37.3333,41,55.6,100,70.9,74.3,72.3
20160214190000,278.8,275.52,37.3333,41,56.3,100,70.8,74.3,72.3
20160214191500,278.8,275.52,37.3333,41,59.9,100,70.6,74.3,72.3
20160214193000,278.8,275.52,37.3333,41,81.2,100,70.8,74.3,72.3
20160214194500,278.8,272.24,36.8889,41,88.3,100,71.2,74.3,72.3
20160214200000,278.8,272.24,36.8889,41,95.4,100,71.5,74.3,72.3
20160214201500,278.8,272.24,36.8889,41,89.2,100,71.8,74.3,72.3
20160214203000,278.8,282.08,38.2222,41,84.4,100,71.9,74.3,72.3
20160214204500,278.8,275.52,37.3333,41,89.3,100,72.2,74.3,72.3
20160214210000,278.8,282.08,38.2222,41,94.7,100,72.3,74.3,72.3
20160214211500,278.8,282.08,38.2222,41,90.4,100,72.4,74.3,72.3
20160214213000,278.8,285.36,38.6667,41,58.0,0,72.6,74.3,72.3
20160214214500,278.8,285.36,38.6667,41,55.6,0,72.2,74.3,72.3
20160214220000,278.8,282.08,38.2222,41,55.6,100,71.7,74.3,72.3
20160214221500,278.8,282.08,38.2222,41,55.6,100,71.4,74.3,72.3
20160214223000,278.8,282.08,38.2222,41,55.6,100,71.1,74.3,72.3
20160214224500,278.8,282.08,38.2222,41,56.3,100,70.9,74.3,72.3
20160214230000,278.8,285.36,38.6667,41,56.3,100,70.7,74.3,72.3
20160214231500,278.8,275.52,37.3333,41,81.5,100,70.6,74.3,72.3
20160214233000,278.8,265.68,36.0,41,94.7,100,71.0,74.3,72.3
20160214234500,278.8,265.68,36.0,41,89.2,100,71.3,74.3,72.3
20160215000000,278.8,265.68,36.0,41,86.9,100,71.6,74.3,72.3
20160215001500,278.8,272.24,36.8889,41,96.0,100,71.8,74.3,72.3
20160215003000,278.8,272.24,36.8889,41,88.2,100,72.1,74.3,72.3
20160215004500,278.8,272.24,36.8889,41,91.0,100,72.2,74.3,72.3
20160215010000,278.8,275.52,37.3333,41,94.7,100,72.4,74.3,72.3
20160215011500,278.8,285.36,38.6667,41,76.5,100,72.6,74.3,72.3
20160215013000,278.8,282.08,38.2222,41,56.4,0,72.2,74.3,72.3
20160215014500,278.8,282.08,38.2222,41,56.4,100,71.7,74.3,72.3
20160215020000,278.8,285.36,38.6667,41,56.4,100,71.4,74.3,72.3
20160215021500,278.8,282.08,38.2222,41,56.4,100,71.0,74.3,72.3
20160215023000,278.8,282.08,38.2222,41,56.4,100,70.7,74.3,72.3
20160215024500,278.8,288.64,39.1111,41,59.9,100,70.4,74.3,72.3
20160215030000,278.8,282.08,38.2222,41,82.1,100,70.6,74.3,72.3
20160215031500,278.8,275.52,37.3333,41,91.8,100,71.0,74.3,72.3
20160215033000,278.8,282.08,38.2222,41,93.4,100,71.3,74.3,72.3
20160215034500,278.8,275.52,37.3333,41,84.3,100,71.6,74.3,72.3
20160215040000,278.8,272.24,36.8889,41,92.4,100,71.8,74.3,72.3
20160215041500,278.8,272.24,36.8889,41,94.5,100,72.0,74.3,72.3
20160215043000,278.8,272.24,36.8889,41,86.2,100,72.2,74.3,72.3
20160215044500,278.8,272.24,36.8889,41,93.0,100,72.4,74.3,72.3
20160215050000,278.8,272.24,36.8889,41,59.6,0,72.6,74.3,72.3
20160215051500,278.8,272.24,36.8889,41,56.4,100,71.9,74.3,72.3
20160215053000,278.8,272.24,36.8889,41,56.4,100,71.6,74.3,72.3
20160215054500,278.8,282.08,38.2222,41,56.4,100,71.2,74.3,72.3
20160215060000,278.8,285.36,38.6667,41,56.4,100,70.7,74.3,72.3
20160215061500,278.8,282.08,38.2222,41,56.4,100,70.5,74.3,72.3
20160215063000,278.8,285.36,38.6667,41,87.4,100,70.5,74.3,72.3
20160215064500,278.8,282.08,38.2222,41,91.0,100,70.9,74.3,72.3
20160215070000,278.8,282.08,38.2222,41,85.0,100,71.2,74.3,72.3
20160215071500,278.8,265.68,36.0,41,89.9,100,71.6,74.3,72.3
20160215073000,278.8,265.68,36.0,41,95.9,100,71.8,74.3,72.3
20160215074500,278.8,275.52,37.3333,41,93.5,100,72.0,74.3,72.3
20160215080000,278.8,272.24,36.8889,41,85.6,100,72.2,74.3,72.3
20160215081500,278.8,275.52,37.3333,41,89.1,100,72.4,74.3,72.3
20160215083000,278.8,275.52,37.3333,41,61.6,0,72.6,74.3,72.3
20160215084500,278.8,282.08,38.2222,41,57.6,0,72.4,74.3,72.3
20160215090000,278.8,275.52,37.3333,41,56.7,0,72.2,74.3,72.3
20160215091500,278.8,275.52,37.3333,41,57.5,100,71.8,74.3,72.3
20160215093000,278.8,275.52,37.3333,41,56.7,100,71.6,74.3,72.3
20160215094500,278.8,275.52,37.3333,41,57.6,100,71.3,74.3,72.3
20160215100000,278.8,282.08,38.2222,41,57.6,100,71.0,74.3,72.3
20160215101500,278.8,285.36,38.6667,41,58.7,100,70.8,74.3,72.3
20160215103000,278.8,282.08,38.2222,41,61.1,100,70.7,74.3,72.3
20160215104500,278.8,275.52,37.3333,41,83.7,100,70.9,74.3,72.3
20160215110000,278.8,275.52,37.3333,41,85.6,100,71.3,74.3,72.3
20160215111500,278.8,282.08,38.2222,41,87.5,100,71.6,74.3,72.3
20160215113000,278.8,275.52,37.3333,41,91.2,100,71.8,74.3,72.3
20160215114500,278.8,282.08,38.2222,41,94.2,100,72.1,74.3,72.3
20160215120000,278.8,282.08,38.2222,41,92.8,100,72.2,74.3,72.3
20160215121500,278.8,282.08,38.2222,41,87.3,100,72.5,74.3,72.3
20160215123000,278.8,282.08,38.2222,41,58.0,0,72.6,74.3,72.3
20160215124500,278.8,275.52,37.3333,41,57.2,0,72.4,74.3,72.3
20160215130000,278.8,275.52,37.3333,41,57.2,0,72.2,74.3,72.3
20160215131500,278.8,275.52,37.3333,41,57.2,100,71.9,74.3,72.3
20160215133000,278.8,282.08,38.2222,41,57.2,100,71.6,74.3,72.3
20160215134500,278.8,282.08,38.2222,41,57.2,100,71.3,74.3,72.3
20160215140000,278.8,282.08,38.2222,41,57.9,100,71.1,74.3,72.3
20160215141500,278.8,282.08,38.2222,41,57.9,100,71.0,74.3,72.3
20160215143000,278.8,285.36,38.6667,41,57.9,100,70.9,74.3,72.3
20160215144500,278.8,282.08,38.2222,41,72.0,100,70.9,74.3,72.3
20160215150000,278.8,282.08,38.2222,41,89.2,100,71.3,74.3,72.3
20160215151500,278.8,282.08,38.2222,41,83.5,100,71.6,74.3,72.3
20160215153000,278.8,282.08,38.2222,41,85.0,100,71.9,74.3,72.3
20160215154500,278.8,282.08,38.2222,41,88.7,100,72.1,74.3,72.3
20160215160000,278.8,282.08,38.2222,41,93.5,100,72.4,74.3,72.3
20160215161500,278.8,275.52,37.3333,41,57.5,0,72.2,74.3,72.3
20160215163000,278.8,285.36,38.6667,41,55.6,100,71.6,74.3,72.3
20160215164500,278.8,285.36,38.6667,41,55.6,100,71.4,74.3,72.3
20160215170000,278.8,285.36,38.6667,41,55.6,100,71.2,74.3,72.3
20160215171500,278.8,285.36,38.6667,41,55.6,100,70.6,74.3,72.3
20160215173000,278.8,282.08,38.2222,41,72.0,100,70.4,74.3,72.3
20160215174500,278.8,282.08,38.2222,41,87.4,100,71.3,74.3,72.3
20160215180000,278.8,285.36,38.6667,41,87.4,100,71.7,74.3,72.3
20160215181500,278.8,288.64,39.1111,41,84.9,100,71.8,74.3,72.3
20160215183000,278.8,275.52,37.3333,41,79.6,100,72.2,74.3,72.3
20160215184500,278.8,282.08,38.2222,41,81.2,100,72.4,74.3,72.3
20160215190000,278.8,282.08,38.2222,41,68.4,100,72.6,74.3,72.3
20160215191500,278.8,285.36,38.6667,41,53.9,100,71.6,74.3,72.3
20160215193000,278.8,285.36,38.6667,41,53.9,100,70.9,74.3,72.3
20160215194500,278.8,285.36,38.6667,41,53.9,100,70.7,74.3,72.3
20160215200000,278.8,282.08,38.2222,41,53.9,100,70.4,74.3,72.3
20160215201500,278.8,285.36,38.6667,41,84.9,100,70.8,74.3,72.3
20160215203000,278.8,288.64,39.1111,41,79.5,100,71.4,74.3,72.3
20160215204500,278.8,285.36,38.6667,41,83.2,100,71.8,74.3,72.3
20160215210000,278.8,282.08,38.2222,41,90.4,100,71.8,74.3,72.3
20160215211500,278.8,282.08,38.2222,41,83.7,100,72.1,74.3,72.3
20160215213000,278.8,282.08,38.2222,41,83.7,100,72.3,74.3,72.3
20160215214500,278.8,282.08,38.2222,41,91.1,100,72.4,74.3,72.3
20160215220000,278.8,282.08,38.2222,41,83.0,100,72.5,74.3,72.3
20160215221500,278.8,282.08,38.2222,41,52.4,100,71.5,74.3,72.3
20160215223000,278.8,288.64,39.1111,41,52.4,100,70.6,74.3,72.3
20160215224500,278.8,285.36,38.6667,41,52.4,100,70.2,74.3,72.3
20160215230000,278.8,288.64,39.1111,41,78.7,100,70.2,74.3,72.3
20160215231500,278.8,293.56,39.7778,41,85.6,100,71.2,74.3,72.3
20160215233000,278.8,288.64,39.1111,41,81.2,100,71.5,74.3,72.3
20160215234500,278.8,288.64,39.1111,41,90.4,100,71.7,74.3,72.3
20160216000000,278.8,285.36,38.6667,41,82.1,100,71.9,74.3,72.3
20160216001500,278.8,282.08,38.2222,41,87.4,100,72.1,74.3,72.3
20160216003000,278.8,288.64,39.1111,41,91.7,100,72.2,74.3,72.3
20160216004500,278.8,275.52,37.3333,41,85.6,100,72.1,74.3,72.3
20160216010000,278.8,275.52,37.3333,41,85.6,100,71.9,74.3,72.3
20160216011500,278.8,282.08,38.2222,41,91.1,100,71.9,74.3,72.3
20160216013000,278.8,275.52,37.3333,41,92.9,100,71.9,74.3,72.3
20160216014500,278.8,275.52,37.3333,41,92.9,100,71.9,74.3,72.3
20160216020000,278.8,275.52,37.3333,41,88.2,100,71.9,74.3,72.3
20160216021500,278.8,275.52,37.3333,41,83.0,100,71.9,74.3,72.3
20160216023000,278.8,282.08,38.2222,41,82.1,100,71.9,74.3,72.3
20160216024500,278.8,282.08,38.2222,41,82.1,100,71.9,74.3,72.3
20160216030000,278.8,288.64,39.1111,41,83.2,100,71.9,74.3,72.3
20160216031500,278.8,282.08,38.2222,41,86.2,100,71.9,74.3,72.3
20160216033000,278.8,285.36,38.6667,41,90.4,100,71.9,74.3,72.3
20160216034500,278.8,288.64,39.1111,41,90.4,100,71.7,74.3,72.3
20160216040000,278.8,293.56,39.7778,41,90.4,100,71.7,74.3,72.3
20160216041500,278.8,288.64,39.1111,41,90.4,100,71.7,74.3,72.3
20160216043000,278.8,288.64,39.1111,41,90.4,100,71.7,74.3,72.3
20160216044500,278.8,288.64,39.1111,41,90.4,100,71.6,74.3,72.3
20160216050000,278.8,293.56,39.7778,41,89.2,100,71.6,74.3,72.3
20160216051500,278.8,293.56,39.7778,41,89.2,100,71.6,74.3,72.3
20160216053000,278.8,296.84,40.2222,41,89.2,100,71.6,74.3,72.3
20160216054500,278.8,293.56,39.7778,41,89.2,100,71.9,74.3,72.3
20160216060000,278.8,296.84,40.2222,41,89.2,100,72.2,74.3,72.3
20160216061500,278.8,288.64,39.1111,41,86.4,100,72.4,74.3,72.3
20160216063000,278.8,293.56,39.7778,41,81.1,100,72.4,74.3,72.3
20160216064500,278.8,293.56,39.7778,41,82.1,100,72.5,74.3,72.3
20160216070000,278.8,288.64,39.1111,41,67.1,0,72.6,74.3,72.3
20160216071500,278.8,288.64,39.1111,41,49.5,0,72.2,74.3,72.3
20160216073000,278.8,288.64,39.1111,41,49.5,100,71.7,74.3,72.3
20160216074500,278.8,288.64,39.1111,41,50.6,100,71.0,74.3,72.3
20160216080000,278.8,293.56,39.7778,41,51.5,100,70.5,74.3,72.3
20160216081500,278.8,293.56,39.7778,41,58.9,100,70.0,74.3,72.3
20160216083000,278.8,288.64,39.1111,41,90.7,100,70.2,74.3,72.3
20160216084500,278.8,285.36,38.6667,41,90.7,100,70.7,74.3,72.3
20160216090000,278.8,282.08,38.2222,41,83.1,100,71.0,74.3,72.3
20160216091500,278.8,282.08,38.2222,41,91.1,100,71.3,74.3,72.3
20160216093000,278.8,275.52,37.3333,41,95.8,100,71.5,74.3,72.3
20160216094500,278.8,285.36,38.6667,41,88.8,100,71.6,74.3,72.3
20160216100000,278.8,282.08,38.2222,41,84.3,100,71.8,74.3,72.3
20160216101500,278.8,285.36,38.6667,41,88.7,100,72.0,74.3,72.3
20160216103000,278.8,282.08,38.2222,41,94.7,100,72.2,74.3,72.3
20160216104500,278.8,282.08,38.2222,41,90.4,100,72.2,74.3,72.3
20160216110000,278.8,282.08,38.2222,41,83.2,100,72.3,74.3,72.3
20160216111500,278.8,282.08,38.2222,41,89.3,100,72.4,74.3,72.3
20160216113000,278.8,288.64,39.1111,41,62.0,100,72.5,74.3,72.3
20160216114500,278.8,293.56,39.7778,41,54.3,0,72.2,74.3,72.3
20160216120000,278.8,293.56,39.7778,41,54.3,100,71.8,74.3,72.3
20160216121500,278.8,288.64,39.1111,41,54.3,100,71.3,74.3,72.3
20160216123000,278.8,285.36,38.6667,41,54.3,100,70.9,74.3,72.3
20160216124500,278.8,285.36,38.6667,41,55.1,100,70.6,74.3,72.3
20160216130000,278.8,288.64,39.1111,41,65.7,100,70.3,74.3,72.3
20160216131500,278.8,285.36,38.6667,41,86.2,100,70.7,74.3,72.3
20160216133000,278.8,282.08,38.2222,41,93.3,100,71.0,74.3,72.3
20160216134500,278.8,275.52,37.3333,41,93.3,100,71.3,74.3,72.3
20160216140000,278.8,275.52,37.3333,41,84.9,100,71.4,74.3,72.3
20160216141500,278.8,272.24,36.8889,41,87.6,100,71.7,74.3,72.3
20160216143000,278.8,272.24,36.8889,41,94.8,100,71.9,74.3,72.3
20160216144500,278.8,272.24,36.8889,41,92.9,100,72.2,74.3,72.3
20160216150000,278.8,265.68,36.0,41,85.6,100,72.3,74.3,72.3
20160216151500,278.8,272.24,36.8889,41,85.6,100,72.4,74.3,72.3
20160216153000,278.8,265.68,36.0,41,78.0,0,72.6,74.3,72.3
20160216154500,278.8,282.08,38.2222,41,55.2,0,72.4,74.3,72.3
20160216160000,278.8,275.52,37.3333,41,55.2,0,72.2,74.3,72.3
20160216161500,278.8,282.08,38.2222,41,55.2,100,71.9,74.3,72.3
20160216163000,278.8,275.52,37.3333,41,54.6,100,71.5,74.3,72.3
20160216164500,278.8,275.52,37.3333,41,54.6,100,71.1,74.3,72.3
20160216170000,278.8,282.08,38.2222,41,54.6,100,70.8,74.3,72.3
20160216171500,278.8,282.08,38.2222,41,54.6,100,70.6,74.3,72.3
20160216173000,278.8,275.52,37.3333,41,85.6,100,70.5,74.3,72.3
20160216174500,278.8,275.52,37.3333,41,85.6,100,71.0,74.3,72.3
20160216180000,278.8,282.08,38.2222,41,83.2,100,71.4,74.3,72.3
20160216181500,278.8,275.52,37.3333,41,86.7,100,71.6,74.3,72.3
20160216183000,278.8,275.52,37.3333,41,93.5,100,71.8,74.3,72.3
20160216184500,278.8,282.08,38.2222,41,87.7,100,72.0,74.3,72.3
20160216190000,278.8,282.08,38.2222,41,83.2,100,72.2,74.3,72.3
20160216191500,278.8,282.08,38.2222,41,92.0,100,72.4,74.3,72.3
20160216193000,278.8,275.52,37.3333,41,76.2,0,72.6,74.3,72.3
20160216194500,278.8,275.52,37.3333,41,53.9,0,72.2,74.3,72.3
20160216200000,278.8,275.52,37.3333,41,53.9,100,71.7,74.3,72.3
20160216201500,278.8,275.52,37.3333,41,53.9,100,71.4,74.3,72.3
20160216203000,278.8,272.24,36.8889,41,53.9,100,71.1,74.3,72.3
20160216204500,278.8,275.52,37.3333,41,54.7,100,70.8,74.3,72.3
20160216210000,278.8,272.24,36.8889,41,54.7,100,70.6,74.3,72.3
20160216211500,278.8,272.24,36.8889,41,85.1,100,70.6,74.3,72.3
20160216213000,278.8,275.52,37.3333,41,93.5,100,70.9,74.3,72.3
20160216214500,278.8,282.08,38.2222,41,84.7,100,71.2,74.3,72.3
20160216220000,278.8,275.52,37.3333,41,85.6,100,71.4,74.3,72.3
20160216221500,278.8,272.24,36.8889,41,94.1,100,71.7,74.3,72.3
20160216223000,278.8,282.08,38.2222,41,90.9,100,71.9,74.3,72.3
20160216224500,278.8,282.08,38.2222,41,83.2,100,72.1,74.3,72.3
20160216230000,278.8,282.08,38.2222,41,86.4,100,72.2,74.3,72.3
20160216231500,278.8,275.52,37.3333,41,94.1,100,72.4,74.3,72.3
20160216233000,278.8,282.08,38.2222,41,56.8,0,72.5,74.3,72.3
20160216234500,278.8,282.08,38.2222,41,53.5,100,71.5,74.3,72.3
20160217000000,278.8,282.08,38.2222,41,53.5,100,71.1,74.3,72.3
20160217001500,278.8,285.36,38.6667,41,53.5,100,70.8,74.3,72.3
20160217003000,278.8,285.36,38.6667,41,53.5,100,70.6,74.3,72.3
20160217004500,278.8,288.64,39.1111,41,79.3,100,70.5,74.3,72.3
20160217010000,278.8,285.36,38.6667,41,92.9,100,70.9,74.3,72.3
20160217011500,278.8,265.68,36.0,9,88.0,100,71.3,74.3,72.3
20160217013000,278.8,252.56,34.2222,39,54.4,100,71.2,74.3,72.3
20160217014500,278.8,252.56,34.2222,39,53.1,100,70.8,74.3,72.3
20160217020000,278.8,252.56,34.2222,39,59.2,100,70.0,74.3,72.3
20160217021500,278.8,252.56,34.2222,39,91.7,100,70.5,74.3,72.3
20160217023000,278.8,252.56,34.2222,39,84.4,100,70.9,74.3,72.3
20160217024500,278.8,247.64,33.5556,39,92.3,100,71.2,74.3,72.3
20160217030000,278.8,257.48,34.8889,40,92.3,100,71.3,74.3,72.3
20160217031500,278.8,257.48,34.8889,40,92.3,100,71.5,74.3,72.3
20160217033000,278.8,252.56,34.2222,40,83.6,100,71.6,74.3,72.3
20160217034500,278.8,262.4,35.5556,40,92.9,100,71.8,74.3,72.3
20160217040000,278.8,265.68,36.0,40,85.0,100,72.0,74.3,72.3
20160217041500,278.8,262.4,35.5556,40,92.3,100,72.2,74.3,72.3
20160217043000,278.8,262.4,35.5556,40,93.5,100,72.2,74.3,72.3
20160217044500,278.8,265.68,36.0,10,84.4,100,72.3,74.3,72.3
20160217050000,278.8,252.56,34.2222,10,86.2,100,72.4,74.3,72.3
20160217051500,278.8,262.4,35.5556,40,63.9,100,72.3,74.3,72.3
20160217053000,278.8,262.4,35.5556,40,51.5,100,70.8,74.3,72.3
20160217054500,278.8,265.68,36.0,40,52.6,100,70.9,74.3,72.3
20160217060000,278.8,265.68,36.0,40,54.0,100,70.7,74.3,72.3
20160217061500,278.8,265.68,36.0,40,88.0,100,71.0,74.3,72.3
20160217063000,278.8,262.4,35.5556,40,85.6,100,71.9,74.3,72.3
20160217064500,278.8,262.4,35.5556,40,85.6,100,72.2,74.3,72.3
20160217070000,278.8,265.68,36.0,40,86.9,100,72.6,74.3,72.3
20160217071500,278.8,262.4,35.5556,40,53.1,100,70.6,74.3,72.3
20160217073000,278.8,262.4,35.5556,40,53.1,100,69.4,74.3,72.3
20160217074500,278.8,257.48,34.8889,40,78.3,100,70.6,74.3,72.3
20160217080000,278.8,262.4,35.5556,40,83.1,100,71.6,74.3,72.3
20160217081500,278.8,262.4,35.5556,40,82.1,100,72.1,74.3,72.3
20160217083000,278.8,262.4,35.5556,40,79.5,100,72.2,74.3,72.3
20160217084500,278.8,265.68,36.0,40,75.8,100,72.4,74.3,72.3
20160217090000,278.8,272.24,36.8889,40,61.5,0,72.4,74.3,72.3
20160217091500,278.8,265.68,36.0,40,54.3,100,70.2,74.3,72.3
20160217093000,278.8,265.68,36.0,40,55.1,100,69.4,74.3,72.3
20160217094500,278.8,272.24,36.8889,40,84.3,100,70.8,74.3,72.3
20160217100000,278.8,265.68,36.0,40,78.3,100,71.8,74.3,72.3
20160217101500,278.8,265.68,36.0,40,74.4,100,72.1,74.3,72.3
20160217103000,278.8,275.52,37.3333,40,77.3,100,72.2,74.3,72.3
20160217104500,278.8,265.68,36.0,40,78.7,100,72.2,74.3,72.3
20160217110000,278.8,272.24,36.8889,40,76.8,100,72.4,74.3,72.3
20160217111500,278.8,275.52,37.3333,40,54.7,100,70.9,74.3,72.3
20160217113000,278.8,275.52,37.3333,40,55.5,100,69.8,74.3,72.3
20160217114500,278.8,275.52,37.3333,40,79.7,100,70.0,74.3,72.3
20160217120000,278.8,272.24,36.8889,40,83.8,100,71.6,74.3,72.3
20160217121500,278.8,272.24,36.8889,40,75.1,100,71.7,74.3,72.3
20160217123000,278.8,265.68,36.0,40,77.7,100,72.0,74.3,72.3
20160217124500,278.8,262.4,35.5556,40,77.7,100,72.4,74.3,72.3
20160217130000,278.8,265.68,36.0,40,57.3,0,72.2,74.3,72.3
20160217131500,278.8,272.24,36.8889,40,55.9,100,70.5,74.3,72.3
20160217133000,278.8,272.24,36.8889,40,55.9,100,69.9,74.3,72.3
20160217134500,278.8,275.52,37.3333,40,81.5,100,70.8,74.3,72.3
20160217140000,278.8,275.52,37.3333,40,71.9,100,71.3,74.3,72.3
20160217141500,278.8,275.52,37.3333,40,74.0,100,72.2,74.3,72.3
20160217143000,278.8,272.24,36.8889,40,75.9,100,72.1,74.3,72.3
20160217144500,278.8,275.52,37.3333,40,75.9,100,72.2,74.3,72.3
20160217150000,278.8,272.24,36.8889,40,72.4,100,72.4,74.3,72.3
20160217151500,278.8,272.24,36.8889,40,60.8,0,72.3,74.3,72.3
20160217153000,278.8,272.24,36.8889,40,55.9,100,71.0,74.3,72.3
20160217154500,278.8,265.68,36.0,40,55.9,100,70.7,74.3,72.3
20160217160000,278.8,272.24,36.8889,40,55.9,100,70.3,74.3,72.3
20160217161500,278.8,262.4,35.5556,40,71.5,100,70.9,74.3,72.3
20160217163000,278.8,265.68,36.0,40,69.7,100,71.9,74.3,72.3
20160217164500,278.8,257.48,34.8889,40,66.8,100,71.8,74.3,72.3
20160217170000,278.8,257.48,34.8889,40,74.0,100,72.1,74.3,72.3
20160217171500,278.8,265.68,36.0,40,75.9,100,72.4,74.3,72.3
20160217173000,278.8,262.4,35.5556,40,56.9,100,71.9,74.3,72.3
20160217174500,278.8,262.4,35.5556,40,55.5,100,71.0,74.3,72.3
20160217180000,278.8,257.48,34.8889,40,55.5,100,70.4,74.3,72.3
20160217181500,278.8,262.4,35.5556,40,59.8,100,70.1,74.3,72.3
20160217183000,278.8,272.24,36.8889,40,74.0,100,71.5,74.3,72.3
20160217184500,278.8,262.4,35.5556,40,68.1,100,71.6,74.3,72.3
20160217190000,278.8,262.4,35.5556,40,73.3,100,72.1,74.3,72.3
20160217191500,278.8,303.4,41.1111,41,53.5,0,70.4,72.5,70.5
20160217193000,278.8,293.56,39.7778,41,53.5,100,69.7,72.4,70.4
20160217194500,278.8,293.56,39.7778,41,53.5,100,69.1,72.3,70.3
20160217200000,278.8,288.64,39.1111,41,53.5,100,69.1,72.3,70.3
20160217201500,278.8,296.84,40.2222,41,53.5,100,68.8,72.3,70.3
20160217203000,278.8,296.84,40.2222,41,57.6,100,68.5,72.3,70.3
20160217204500,278.8,296.84,40.2222,41,67.7,100,69.4,72.3,70.3
20160217210000,278.8,296.84,40.2222,41,68.7,100,69.9,72.3,70.3
20160217211500,278.8,293.56,39.7778,41,67.7,100,70.0,72.3,70.3
20160217213000,278.8,293.56,39.7778,41,64.9,100,70.1,72.3,70.3
20160217214500,278.8,293.56,39.7778,41,66.1,100,70.2,72.3,70.3
20160217220000,278.8,293.56,39.7778,41,68.2,100,70.5,72.3,70.3
20160217221500,278.8,293.56,39.7778,41,52.3,100,69.4,72.3,70.3
20160217223000,278.8,288.64,39.1111,41,52.3,100,68.7,72.3,70.3
20160217224500,278.8,296.84,40.2222,41,53.1,100,68.2,72.3,70.3
20160217230000,278.8,293.56,39.7778,41,74.4,100,68.9,72.3,70.3
20160217231500,278.8,288.64,39.1111,41,65.7,100,69.4,72.3,70.3
20160217233000,278.8,303.4,41.1111,41,66.8,100,70.4,72.3,70.3
20160217234500,278.8,296.84,40.2222,41,66.8,100,70.3,72.3,70.3
20160218000000,278.8,296.84,40.2222,41,51.9,100,69.6,72.3,70.3
20160218001500,278.8,296.84,40.2222,41,51.9,100,68.4,72.3,70.3
20160218003000,278.8,296.84,40.2222,41,51.9,100,67.9,72.3,70.3
20160218004500,278.8,293.56,39.7778,41,71.6,100,69.2,72.3,70.3
20160218010000,278.8,296.84,40.2222,41,74.5,100,69.7,72.3,70.3
20160218011500,278.8,296.84,40.2222,41,62.4,100,70.1,72.3,70.3
20160218013000,278.8,296.84,40.2222,41,76.3,100,69.8,72.3,70.3
