PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218014500,278.8,296.84,40.2222,41,59.3,0,70.3,72.3,70.3
20160218020000,278.8,296.84,40.2222,41,51.4,100,68.6,72.3,70.3
20160218021500,278.8,296.84,40.2222,41,51.4,100,68.2,72.3,70.3
20160218023000,278.8,288.64,39.1111,41,68.7,100,68.6,72.3,70.3
20160218024500,278.8,296.84,40.2222,41,62.8,100,69.6,72.3,70.3
20160218030000,278.8,296.84,40.2222,41,71.0,100,69.7,72.3,70.3
20160218031500,278.8,296.84,40.2222,41,69.6,100,70.0,72.3,70.3
20160218033000,278.8,296.84,40.2222,41,74.6,100,70.3,72.3,70.3
20160218034500,278.8,288.64,39.1111,41,69.9,100,70.4,72.3,70.3
20160218040000,278.8,296.84,40.2222,41,51.1,100,68.9,72.3,70.3
20160218041500,278.8,293.56,39.7778,41,51.8,100,67.5,72.3,70.3
20160218043000,278.8,293.56,39.7778,41,68.6,100,68.3,72.3,70.3
20160218044500,278.8,296.84,40.2222,41,72.0,100,69.5,72.3,70.3
20160218050000,278.8,288.64,39.1111,41,73.5,100,69.8,72.3,70.3
20160218051500,278.8,296.84,40.2222,41,69.7,100,70.2,72.3,70.3
20160218053000,278.8,296.84,40.2222,41,73.4,100,70.3,72.3,70.3
20160218054500,278.8,293.56,39.7778,41,73.4,100,70.4,72.3,70.3
20160218060000,278.8,303.4,41.1111,41,53.5,100,70.2,72.3,70.3
20160218061500,278.8,303.4,41.1111,41,50.6,100,68.3,72.3,70.3
20160218063000,278.8,293.56,39.7778,41,51.8,100,67.4,72.3,70.3
20160218064500,278.8,303.4,41.1111,41,66.8,100,68.9,72.3,70.3
20160218070000,278.8,293.56,39.7778,41,76.6,100,69.6,72.3,70.3
20160218071500,278.8,293.56,39.7778,41,72.4,100,69.7,72.3,70.3
20160218073000,278.8,296.84,40.2222,41,68.9,0,70.6,72.3,70.3
20160218074500,278.8,296.84,40.2222,41,51.3,100,69.2,72.3,70.3
20160218080000,278.8,288.64,39.1111,41,52.6,100,68.3,72.3,70.3
20160218081500,278.8,288.64,39.1111,41,56.3,100,68.0,72.3,70.3
20160218083000,278.8,288.64,39.1111,41,68.2,100,69.4,72.3,70.3
20160218084500,278.8,288.64,39.1111,41,70.1,100,69.7,72.3,70.3
20160218090000,278.8,288.64,39.1111,41,66.9,100,69.9,72.3,70.3
20160218091500,278.8,288.64,39.1111,41,69.7,100,70.2,72.3,70.3
20160218093000,278.8,285.36,38.6667,41,54.3,0,70.3,72.3,70.3
20160218094500,278.8,285.36,38.6667,41,54.3,100,69.1,72.3,70.3
20160218100000,278.8,288.64,39.1111,41,55.1,100,69.5,72.3,70.3
20160218101500,278.8,282.08,38.2222,41,55.1,100,70.0,72.3,70.3
20160218103000,278.8,524.8,71.1111,51,55.1,0,68.4,68.0,65.9
20160218104500,278.8,454.28,61.5556,48,55.1,0,68.4,68.0,65.9
20160218110000,278.8,547.76,74.2222,52,55.1,0,68.3,68.0,65.9
20160218111500,278.8,293.56,39.7778,41,78.2,100,68.1,78.0,76.0
20160218113000,278.8,288.64,39.1111,41,93.5,100,70.3,78.0,76.0
20160218114500,278.8,293.56,39.7778,41,89.9,100,71.8,78.0,76.0
20160218120000,278.8,285.36,38.6667,41,83.8,100,71.8,78.0,76.0
20160218121500,278.8,282.08,38.2222,41,88.1,100,73.4,78.0,76.0
20160218123000,278.8,275.52,37.3333,41,93.7,100,74.2,78.0,76.0
20160218124500,278.8,275.52,37.3333,41,67.9,100,75.0,72.3,70.3
20160218130000,278.8,375.56,50.8889,45,56.8,0,72.6,72.3,70.3
20160218131500,278.8,296.84,40.2222,41,56.8,0,70.7,72.3,70.3
20160218133000,278.8,375.56,50.8889,45,56.8,0,71.3,72.3,70.3
20160218134500,278.8,296.84,40.2222,41,56.8,0,71.0,72.3,70.3
20160218140000,278.8,293.56,39.7778,41,56.8,0,70.7,72.3,70.3
20160218141500,278.8,296.84,40.2222,41,56.8,0,70.4,72.3,70.3
20160218143000,278.8,303.4,41.1111,41,56.8,0,70.2,72.3,70.3
20160218144500,278.8,306.68,41.5556,41,56.8,0,70.2,72.3,70.3
20160218150000,278.8,303.4,41.1111,41,56.8,100,70.0,72.3,70.3
20160218151500,278.8,296.84,40.2222,41,56.8,100,69.9,72.3,70.3
20160218153000,278.8,288.64,39.1111,41,56.8,100,69.8,72.3,70.3
20160218154500,278.8,285.36,38.6667,41,56.8,100,69.8,72.3,70.3
20160218160000,278.8,288.64,39.1111,41,56.8,100,69.7,72.3,70.3
20160218161500,278.8,285.36,38.6667,41,56.8,100,69.6,72.3,70.3
20160218163000,278.8,282.08,38.2222,41,56.8,100,69.7,72.3,70.3
20160218164500,278.8,285.36,38.6667,41,56.8,100,69.7,72.3,70.3
20160218170000,278.8,285.36,38.6667,41,56.8,100,69.7,72.3,70.3
20160218171500,278.8,303.4,41.1111,41,56.8,100,69.6,72.3,70.3
20160218173000,278.8,296.84,40.2222,41,56.8,100,69.4,72.3,70.3
20160218174500,278.8,288.64,39.1111,41,56.0,100,69.3,72.3,70.3
20160218180000,278.8,288.64,39.1111,41,58.3,100,69.3,72.3,70.3
20160218181500,278.8,293.56,39.7778,41,73.0,100,69.6,72.3,70.3
20160218183000,278.8,293.56,39.7778,41,70.5,100,70.1,72.3,70.3
20160218184500,278.8,303.4,41.1111,41,69.7,100,70.0,72.3,70.3
20160218190000,278.8,293.56,39.7778,41,66.7,100,70.2,72.3,70.3
20160218191500,278.8,296.84,40.2222,41,67.7,100,70.2,72.3,70.3
20160218193000,278.8,288.64,39.1111,41,69.7,100,70.2,72.3,70.3
20160218194500,278.8,285.36,38.6667,41,70.5,100,70.3,72.3,70.3
20160218200000,278.8,285.36,38.6667,41,68.1,100,70.3,72.3,70.3
20160218201500,278.8,288.64,39.1111,41,67.3,100,70.3,72.3,70.3
20160218203000,278.8,282.08,38.2222,41,68.8,100,70.4,72.3,70.3
20160218204500,278.8,293.56,39.7778,41,70.5,100,70.4,72.3,70.3
20160218210000,278.8,285.36,38.6667,41,68.6,100,70.5,72.3,70.3
20160218211500,278.8,285.36,38.6667,41,61.1,0,70.5,72.3,70.3
20160218213000,278.8,282.08,38.2222,41,54.3,100,69.8,72.3,70.3
20160218214500,278.8,282.08,38.2222,41,54.3,100,69.3,72.3,70.3
20160218220000,278.8,282.08,38.2222,41,54.3,100,69.3,72.3,70.3
20160218221500,278.8,282.08,38.2222,41,55.1,100,69.2,72.3,70.3
20160218223000,278.8,285.36,38.6667,41,55.1,100,69.1,72.3,70.3
20160218224500,278.8,285.36,38.6667,41,55.1,100,69.0,72.3,70.3
20160218230000,278.8,288.64,39.1111,41,76.0,100,69.1,72.3,70.3
20160218231500,278.8,288.64,39.1111,41,75.0,100,70.0,72.3,70.3
20160218233000,278.8,288.64,39.1111,41,72.0,100,70.3,72.3,70.3
20160218234500,278.8,285.36,38.6667,41,73.4,100,70.4,72.3,70.3
20160219000000,278.8,293.56,39.7778,41,69.2,100,70.5,72.3,70.3
20160219001500,278.8,288.64,39.1111,41,54.7,100,70.1,72.3,70.3
20160219003000,278.8,282.08,38.2222,41,54.7,100,69.6,72.3,70.3
20160219004500,278.8,288.64,39.1111,41,54.7,100,69.2,72.3,70.3
20160219010000,278.8,288.64,39.1111,41,54.7,100,69.0,72.3,70.3
20160219011500,278.8,288.64,39.1111,41,54.7,100,69.0,72.3,70.3
20160219013000,278.8,288.64,39.1111,41,54.7,100,68.8,72.3,70.3
20160219014500,278.8,288.64,39.1111,41,75.4,100,69.1,72.3,70.3
20160219020000,278.8,293.56,39.7778,41,84.4,100,69.7,72.3,70.3
20160219021500,278.8,293.56,39.7778,41,79.1,100,70.3,72.3,70.3
20160219023000,278.8,296.84,40.2222,41,55.9,0,70.3,72.3,70.3
20160219024500,278.8,293.56,39.7778,41,53.9,100,69.3,72.3,70.3
20160219030000,278.8,296.84,40.2222,41,53.9,100,68.9,72.3,70.3
20160219031500,278.8,288.64,39.1111,41,54.7,100,68.7,72.3,70.3
20160219033000,278.8,293.56,39.7778,41,54.7,100,68.7,72.3,70.3
20160219034500,278.8,293.56,39.7778,41,83.5,100,68.9,72.3,70.3
20160219040000,278.8,285.36,38.6667,41,80.6,100,69.8,72.3,70.3
20160219041500,278.8,282.08,38.2222,41,76.8,100,70.3,72.3,70.3
20160219043000,278.8,275.52,37.3333,41,83.1,100,70.5,72.3,70.3
20160219044500,278.8,282.08,38.2222,41,54.7,100,69.9,72.3,70.3
20160219050000,278.8,285.36,38.6667,41,54.7,100,69.5,72.3,70.3
20160219051500,278.8,285.36,38.6667,41,54.7,100,69.2,72.3,70.3
20160219053000,278.8,282.08,38.2222,41,54.7,100,69.1,72.3,70.3
20160219054500,278.8,282.08,38.2222,41,55.7,100,68.8,72.3,70.3
20160219060000,278.8,282.08,38.2222,41,62.8,100,68.7,72.3,70.3
20160219061500,278.8,285.36,38.6667,41,82.0,100,69.3,72.3,70.3
20160219063000,278.8,282.08,38.2222,41,82.0,100,69.9,72.3,70.3
20160219064500,278.8,272.24,36.8889,41,82.0,100,70.3,72.3,70.3
20160219070000,278.8,272.24,36.8889,41,80.4,100,70.5,72.3,70.3
20160219071500,278.8,282.08,38.2222,41,55.6,0,70.3,72.3,70.3
20160219073000,278.8,275.52,37.3333,41,55.6,0,70.1,72.3,70.3
20160219074500,278.8,275.52,37.3333,41,55.6,100,69.9,72.3,70.3
20160219080000,278.8,275.52,37.3333,41,55.6,100,69.7,72.3,70.3
20160219081500,278.8,272.24,36.8889,41,56.3,100,69.4,72.3,70.3
20160219083000,278.8,282.08,38.2222,41,57.1,100,69.3,72.3,70.3
20160219084500,278.8,282.08,38.2222,41,57.1,100,69.2,72.3,70.3
20160219090000,278.8,282.08,38.2222,41,57.9,100,69.1,72.3,70.3
20160219091500,278.8,282.08,38.2222,41,57.9,100,69.0,72.3,70.3
20160219093000,278.8,275.52,37.3333,41,84.9,100,69.1,72.3,70.3
20160219094500,278.8,282.08,38.2222,41,86.5,100,69.7,72.3,70.3
20160219100000,278.8,275.52,37.3333,41,80.8,100,70.1,72.3,70.3
20160219101500,278.8,272.24,36.8889,41,80.8,100,70.5,72.3,70.3
20160219103000,278.8,282.08,38.2222,41,58.0,0,70.6,72.3,70.3
20160219104500,278.8,285.36,38.6667,41,57.2,0,70.5,72.3,70.3
20160219110000,278.8,275.52,37.3333,41,57.2,0,70.3,72.3,70.3
20160219111500,278.8,275.52,37.3333,41,57.2,0,70.0,72.3,70.3
20160219113000,278.8,275.52,37.3333,41,57.2,100,69.9,72.3,70.3
20160219114500,278.8,265.68,36.0,41,57.9,100,69.8,72.3,70.3
20160219120000,278.8,275.52,37.3333,41,57.9,100,69.7,72.3,70.3
20160219121500,278.8,272.24,36.8889,41,57.9,100,69.6,72.3,70.3
20160219123000,278.8,275.52,37.3333,41,57.9,100,69.6,72.3,70.3
20160219124500,278.8,272.24,36.8889,41,57.9,100,69.5,72.3,70.3
20160219130000,278.8,275.52,37.3333,41,57.9,100,69.4,72.3,70.3
20160219131500,278.8,272.24,36.8889,41,57.9,100,69.4,72.3,70.3
20160219133000,278.8,275.52,37.3333,41,57.9,100,69.4,72.3,70.3
20160219134500,278.8,272.24,36.8889,41,57.9,100,69.4,72.3,70.3
20160219140000,278.8,272.24,36.8889,41,65.8,100,69.5,72.3,70.3
20160219141500,278.8,265.68,36.0,41,75.3,100,69.7,72.3,70.3
20160219143000,278.8,275.52,37.3333,41,75.3,100,70.0,72.3,70.3
20160219144500,278.8,272.24,36.8889,41,77.8,100,70.4,72.3,70.3
20160219150000,278.8,275.52,37.3333,41,58.0,0,70.6,72.3,70.3
20160219151500,278.8,282.08,38.2222,41,57.2,0,70.5,72.3,70.3
20160219153000,278.8,282.08,38.2222,41,57.2,0,70.4,72.3,70.3
20160219154500,278.8,272.24,36.8889,41,57.2,100,70.0,72.3,70.3
20160219160000,278.8,275.52,37.3333,41,57.2,100,69.9,72.3,70.3
20160219161500,278.8,282.08,38.2222,41,57.2,100,69.9,72.3,70.3
20160219163000,278.8,272.24,36.8889,41,57.2,100,69.9,72.3,70.3
20160219164500,278.8,275.52,37.3333,41,57.2,100,69.9,72.3,70.3
20160219170000,278.8,272.24,36.8889,41,56.6,100,69.8,72.3,70.3
20160219171500,278.8,275.52,37.3333,41,56.6,100,69.8,72.3,70.3
20160219173000,278.8,275.52,37.3333,41,56.6,100,69.6,72.3,70.3
20160219174500,278.8,275.52,37.3333,41,56.6,100,69.4,72.3,70.3
20160219180000,278.8,272.24,36.8889,41,56.6,100,69.3,72.3,70.3
20160219181500,278.8,272.24,36.8889,41,56.6,100,69.2,72.3,70.3
20160219183000,278.8,275.52,37.3333,41,60.8,100,69.0,72.3,70.3
20160219184500,278.8,272.24,36.8889,41,74.5,100,69.7,72.3,70.3
20160219190000,278.8,272.24,36.8889,41,69.7,100,70.0,72.3,70.3
20160219191500,278.8,272.24,36.8889,41,69.7,100,70.1,72.3,70.3
20160219193000,278.8,272.24,36.8889,41,67.1,100,70.1,72.3,70.3
20160219194500,278.8,275.52,37.3333,41,67.1,100,70.2,72.3,70.3
20160219200000,278.8,275.52,37.3333,41,69.6,100,70.3,72.3,70.3
20160219201500,278.8,275.52,37.3333,41,68.6,100,70.3,72.3,70.3
20160219203000,278.8,272.24,36.8889,41,66.3,100,70.4,72.3,70.3
20160219204500,278.8,272.24,36.8889,41,68.2,100,70.5,72.3,70.3
20160219210000,278.8,272.24,36.8889,41,69.6,100,70.5,72.3,70.3
20160219211500,278.8,272.24,36.8889,41,66.8,100,70.4,72.3,70.3
20160219213000,278.8,285.36,38.6667,41,65.3,100,70.5,72.3,70.3
20160219214500,278.8,288.64,39.1111,41,67.7,100,70.2,72.3,70.3
20160219220000,278.8,285.36,38.6667,41,67.7,100,70.2,72.3,70.3
20160219221500,278.8,288.64,39.1111,41,66.7,100,70.2,72.3,70.3
20160219223000,278.8,288.64,39.1111,41,64.9,100,70.2,72.3,70.3
20160219224500,278.8,285.36,38.6667,41,66.5,100,70.2,72.3,70.3
20160219230000,278.8,285.36,38.6667,41,67.7,100,70.1,72.3,70.3
20160219231500,278.8,285.36,38.6667,41,66.2,100,70.0,72.3,70.3
20160219233000,278.8,285.36,38.6667,41,65.3,100,70.0,72.3,70.3
20160219234500,278.8,285.36,38.6667,41,67.7,100,70.0,72.3,70.3
20160220000000,278.8,285.36,38.6667,41,66.8,100,70.1,72.3,70.3
20160220001500,278.8,285.36,38.6667,41,64.9,100,70.2,72.3,70.3
20160220003000,278.8,293.56,39.7778,41,66.3,100,70.3,72.3,70.3
20160220004500,278.8,288.64,39.1111,41,68.1,100,70.2,72.3,70.3
20160220010000,278.8,285.36,38.6667,41,66.6,100,70.2,72.3,70.3
20160220011500,278.8,262.4,35.5556,9,65.8,0,70.1,72.3,70.3
20160220013000,278.8,257.48,34.8889,40,55.2,100,69.8,72.3,70.3
20160220014500,278.8,252.56,34.2222,40,54.3,100,69.6,72.3,70.3
20160220020000,278.8,257.48,34.8889,40,54.3,100,69.5,72.3,70.3
20160220021500,278.8,257.48,34.8889,40,55.1,100,69.1,72.3,70.3
20160220023000,278.8,257.48,34.8889,40,55.1,100,69.1,72.3,70.3
20160220024500,278.8,252.56,34.2222,40,55.1,100,69.0,72.3,70.3
20160220030000,278.8,257.48,34.8889,40,64.4,100,69.0,72.3,70.3
20160220031500,278.8,252.56,34.2222,40,76.7,100,69.7,72.3,70.3
20160220033000,278.8,257.48,34.8889,40,78.2,100,70.1,72.3,70.3
20160220034500,278.8,247.64,33.5556,40,73.4,100,70.4,72.3,70.3
20160220040000,278.8,252.56,34.2222,40,62.6,0,70.5,72.3,70.3
20160220041500,278.8,262.4,35.5556,41,54.3,100,69.9,72.3,70.3
20160220043000,278.8,262.4,35.5556,41,54.3,100,69.5,72.3,70.3
20160220044500,278.8,265.68,36.0,41,55.1,100,69.2,72.3,70.3
20160220050000,278.8,262.4,35.5556,41,55.1,100,69.1,72.3,70.3
20160220051500,278.8,265.68,36.0,41,55.1,100,69.1,72.3,70.3
20160220053000,278.8,265.68,36.0,41,55.1,100,68.8,72.3,70.3
20160220054500,278.8,265.68,36.0,41,80.7,100,69.0,72.3,70.3
20160220060000,278.8,265.68,36.0,41,82.0,100,69.8,72.3,70.3
20160220061500,278.8,265.68,36.0,41,70.1,100,70.2,72.3,70.3
20160220063000,278.8,262.4,35.5556,41,72.5,100,70.2,72.3,70.3
20160220064500,278.8,272.24,36.8889,41,73.4,100,70.3,72.3,70.3
20160220070000,278.8,265.68,36.0,41,69.7,100,70.4,72.3,70.3
20160220071500,278.8,265.68,36.0,41,73.6,100,70.5,72.3,70.3
20160220073000,278.8,265.68,36.0,41,56.0,0,70.3,72.3,70.3
20160220074500,278.8,265.68,36.0,41,54.3,100,69.8,72.3,70.3
20160220080000,278.8,282.08,38.2222,41,54.3,100,69.4,72.3,70.3
20160220081500,278.8,275.52,37.3333,41,55.5,100,69.2,72.3,70.3
20160220083000,278.8,275.52,37.3333,41,56.3,100,69.2,72.3,70.3
20160220084500,278.8,282.08,38.2222,41,56.3,100,69.2,72.3,70.3
20160220090000,278.8,272.24,36.8889,41,57.2,100,69.1,72.3,70.3
20160220091500,278.8,275.52,37.3333,41,63.3,100,69.1,72.3,70.3
20160220093000,278.8,272.24,36.8889,41,78.7,100,69.6,72.3,70.3
20160220094500,278.8,272.24,36.8889,41,83.4,100,70.1,72.3,70.3
20160220100000,278.8,272.24,36.8889,41,83.4,100,70.4,72.3,70.3
20160220101500,278.8,265.68,36.0,41,58.0,0,70.5,72.3,70.3
20160220103000,278.8,272.24,36.8889,41,57.2,0,70.2,72.3,70.3
20160220104500,278.8,272.24,36.8889,41,57.2,100,70.0,72.3,70.3
20160220110000,278.8,272.24,36.8889,41,57.2,100,69.5,72.3,70.3
20160220111500,278.8,275.52,37.3333,41,57.2,100,69.3,72.3,70.3
20160220113000,278.8,275.52,37.3333,41,57.2,100,69.4,72.3,70.3
20160220114500,278.8,272.24,36.8889,41,57.9,100,69.2,72.3,70.3
20160220120000,278.8,275.52,37.3333,41,57.9,100,69.1,72.3,70.3
20160220121500,278.8,272.24,36.8889,41,57.9,100,69.1,72.3,70.3
20160220123000,278.8,272.24,36.8889,41,62.8,100,69.1,72.3,70.3
20160220124500,278.8,272.24,36.8889,41,78.7,100,69.6,72.3,70.3
20160220130000,278.8,275.52,37.3333,41,76.8,100,70.0,72.3,70.3
20160220131500,278.8,275.52,37.3333,41,76.8,100,70.5,72.3,70.3
20160220133000,278.8,272.24,36.8889,41,57.6,0,70.3,72.3,70.3
20160220134500,278.8,275.52,37.3333,41,57.6,100,70.0,72.3,70.3
20160220140000,278.8,265.68,36.0,41,57.6,100,70.0,72.3,70.3
20160220141500,278.8,272.24,36.8889,41,57.6,100,69.8,72.3,70.3
20160220143000,278.8,272.24,36.8889,41,57.6,100,69.7,72.3,70.3
20160220144500,278.8,275.52,37.3333,41,57.6,100,69.3,72.3,70.3
20160220150000,278.8,272.24,36.8889,41,57.6,100,69.1,72.3,70.3
20160220151500,278.8,265.68,36.0,41,57.6,100,69.1,72.3,70.3
20160220153000,278.8,272.24,36.8889,41,58.3,100,69.2,72.3,70.3
20160220154500,278.8,265.68,36.0,41,58.3,100,69.2,72.3,70.3
20160220160000,278.8,265.68,36.0,41,68.1,100,69.4,72.3,70.3
20160220161500,278.8,265.68,36.0,41,72.4,100,69.8,72.3,70.3
20160220163000,278.8,272.24,36.8889,41,70.1,100,70.2,72.3,70.3
20160220164500,278.8,275.52,37.3333,41,71.8,100,70.3,72.3,70.3
20160220170000,278.8,282.08,38.2222,41,62.0,0,70.5,72.3,70.3
20160220171500,278.8,282.08,38.2222,41,57.2,0,70.0,72.3,70.3
20160220173000,278.8,272.24,36.8889,41,57.2,100,70.0,72.3,70.3
20160220174500,278.8,275.52,37.3333,41,57.2,100,69.8,72.3,70.3
20160220180000,278.8,275.52,37.3333,41,57.2,100,69.4,72.3,70.3
20160220181500,278.8,262.4,35.5556,41,57.2,100,69.3,72.3,70.3
20160220183000,278.8,262.4,35.5556,41,57.2,100,69.3,72.3,70.3
20160220184500,278.8,262.4,35.5556,41,57.2,100,69.2,72.3,70.3
20160220190000,278.8,265.68,36.0,41,57.2,100,69.2,72.3,70.3
20160220191500,278.8,262.4,35.5556,41,59.5,100,69.2,72.3,70.3
20160220193000,278.8,262.4,35.5556,41,69.2,100,69.5,72.3,70.3
20160220194500,278.8,262.4,35.5556,41,71.6,100,70.0,72.3,70.3
20160220200000,278.8,265.68,36.0,41,72.6,100,70.2,72.3,70.3
20160220201500,278.8,265.68,36.0,41,70.1,100,70.3,72.3,70.3
20160220203000,278.8,265.68,36.0,41,70.1,100,70.4,72.3,70.3
20160220204500,278.8,265.68,36.0,41,68.3,100,70.5,72.3,70.3
20160220210000,278.8,265.68,36.0,41,56.8,100,70.1,72.3,70.3
20160220211500,278.8,265.68,36.0,41,56.8,100,69.8,72.3,70.3
20160220213000,278.8,265.68,36.0,41,56.8,100,69.5,72.3,70.3
20160220214500,278.8,257.48,34.8889,41,56.8,100,69.2,72.3,70.3
20160220220000,278.8,275.52,37.3333,41,56.8,100,69.2,72.3,70.3
20160220221500,278.8,272.24,36.8889,41,56.8,100,69.2,72.3,70.3
20160220223000,278.8,282.08,38.2222,41,56.8,100,69.1,72.3,70.3
20160220224500,278.8,272.24,36.8889,41,61.5,100,69.1,72.3,70.3
20160220230000,278.8,272.24,36.8889,41,80.1,100,69.5,72.3,70.3
20160220231500,278.8,272.24,36.8889,41,75.8,100,70.0,72.3,70.3
20160220233000,278.8,275.52,37.3333,41,73.5,100,70.3,72.3,70.3
20160220234500,278.8,272.24,36.8889,41,69.5,0,70.6,72.3,70.3
20160221000000,278.8,272.24,36.8889,41,56.2,100,70.0,72.3,70.3
20160221001500,278.8,272.24,36.8889,41,56.2,100,69.7,72.3,70.3
20160221003000,278.8,272.24,36.8889,41,56.2,100,69.7,72.3,70.3
20160221004500,278.8,272.24,36.8889,41,56.2,100,69.5,72.3,70.3
20160221010000,278.8,275.52,37.3333,41,56.2,100,69.4,72.3,70.3
20160221011500,278.8,272.24,36.8889,41,56.2,100,69.2,72.3,70.3
20160221013000,278.8,272.24,36.8889,41,57.1,100,68.9,72.3,70.3
20160221014500,278.8,275.52,37.3333,41,60.7,100,68.9,72.3,70.3
20160221020000,278.8,275.52,37.3333,41,76.8,100,69.3,72.3,70.3
20160221021500,278.8,272.24,36.8889,41,84.4,100,69.8,72.3,70.3
20160221023000,278.8,282.08,38.2222,41,82.5,100,70.2,72.3,70.3
20160221024500,278.8,275.52,37.3333,41,77.8,100,70.5,72.3,70.3
20160221030000,278.8,275.52,37.3333,41,56.8,0,70.2,72.3,70.3
20160221031500,278.8,275.52,37.3333,41,56.8,100,69.7,72.3,70.3
20160221033000,278.8,282.08,38.2222,41,56.8,100,69.4,72.3,70.3
20160221034500,278.8,275.52,37.3333,41,56.8,100,69.2,72.3,70.3
20160221040000,278.8,282.08,38.2222,41,56.8,100,69.1,72.3,70.3
20160221041500,278.8,275.52,37.3333,41,56.8,100,68.8,72.3,70.3
20160221043000,278.8,275.52,37.3333,41,65.8,100,68.8,72.3,70.3
20160221044500,278.8,272.24,36.8889,41,78.7,100,69.6,72.3,70.3
20160221050000,278.8,275.52,37.3333,41,75.8,100,70.1,72.3,70.3
20160221051500,278.8,275.52,37.3333,41,71.6,100,70.4,72.3,70.3
20160221053000,278.8,275.52,37.3333,41,74.9,100,70.5,72.3,70.3
20160221054500,278.8,272.24,36.8889,41,56.0,100,69.7,72.3,70.3
20160221060000,278.8,282.08,38.2222,41,56.0,100,69.3,72.3,70.3
20160221061500,278.8,275.52,37.3333,41,57.1,100,69.1,72.3,70.3
20160221063000,278.8,275.52,37.3333,41,57.1,100,69.0,72.3,70.3
20160221064500,278.8,275.52,37.3333,41,57.1,100,68.8,72.3,70.3
20160221070000,278.8,275.52,37.3333,41,72.5,100,69.0,72.3,70.3
20160221071500,278.8,275.52,37.3333,41,75.9,100,69.8,72.3,70.3
20160221073000,278.8,282.08,38.2222,41,72.0,100,70.0,72.3,70.3
20160221074500,278.8,272.24,36.8889,41,69.7,100,70.0,72.3,70.3
20160221080000,278.8,272.24,36.8889,41,69.7,100,70.2,72.3,70.3
20160221081500,278.8,272.24,36.8889,41,72.5,100,70.3,72.3,70.3
20160221083000,278.8,275.52,37.3333,41,71.0,100,70.3,72.3,70.3
20160221084500,278.8,272.24,36.8889,41,69.7,100,70.4,72.3,70.3
20160221090000,278.8,265.68,36.0,41,72.5,100,70.5,72.3,70.3
20160221091500,278.8,272.24,36.8889,41,72.5,100,70.5,72.3,70.3
20160221093000,278.8,272.24,36.8889,41,61.2,0,70.5,72.3,70.3
20160221094500,278.8,275.52,37.3333,41,57.5,100,70.0,72.3,70.3
20160221100000,278.8,272.24,36.8889,41,56.8,100,69.6,72.3,70.3
20160221101500,278.8,265.68,36.0,41,56.8,100,69.6,72.3,70.3
20160221103000,278.8,272.24,36.8889,41,56.8,100,69.3,72.3,70.3
20160221104500,278.8,272.24,36.8889,41,58.3,100,69.4,72.3,70.3
20160221110000,278.8,275.52,37.3333,41,58.3,100,69.1,72.3,70.3
20160221111500,278.8,272.24,36.8889,41,58.3,100,69.1,72.3,70.3
20160221113000,278.8,272.24,36.8889,41,60.3,100,69.1,72.3,70.3
20160221114500,278.8,275.52,37.3333,41,74.0,100,69.6,72.3,70.3
20160221120000,278.8,265.68,36.0,41,75.4,100,70.1,72.3,70.3
20160221121500,278.8,272.24,36.8889,41,71.0,100,70.3,72.3,70.3
20160221123000,278.8,265.68,36.0,41,69.7,100,70.4,72.3,70.3
20160221124500,278.8,272.24,36.8889,41,71.1,100,70.5,72.3,70.3
20160221130000,278.8,275.52,37.3333,41,57.6,100,70.1,72.3,70.3
20160221131500,278.8,272.24,36.8889,41,56.8,100,69.7,72.3,70.3
20160221133000,278.8,265.68,36.0,41,56.8,100,69.5,72.3,70.3
20160221134500,278.8,265.68,36.0,41,57.5,100,69.4,72.3,70.3
20160221140000,278.8,272.24,36.8889,41,57.5,100,69.3,72.3,70.3
20160221141500,278.8,272.24,36.8889,41,57.5,100,69.2,72.3,70.3
20160221143000,278.8,265.68,36.0,41,57.5,100,69.2,72.3,70.3
20160221144500,278.8,265.68,36.0,41,60.4,100,69.1,72.3,70.3
20160221150000,278.8,265.68,36.0,41,73.9,100,69.7,72.3,70.3
20160221151500,278.8,265.68,36.0,41,71.6,100,70.0,72.3,70.3
20160221153000,278.8,265.68,36.0,41,68.7,100,70.2,72.3,70.3
20160221154500,278.8,272.24,36.8889,41,71.6,100,70.3,72.3,70.3
20160221160000,278.8,265.68,36.0,41,71.6,100,70.4,72.3,70.3
20160221161500,278.8,272.24,36.8889,41,68.7,100,70.5,72.3,70.3
20160221163000,278.8,265.68,36.0,41,70.1,100,70.5,72.3,70.3
20160221164500,278.8,265.68,36.0,41,71.5,100,70.5,72.3,70.3
20160221170000,278.8,265.68,36.0,41,59.1,100,70.4,72.3,70.3
20160221171500,278.8,265.68,36.0,41,56.8,100,69.9,72.3,70.3
20160221173000,278.8,265.68,36.0,41,56.8,100,69.7,72.3,70.3
20160221174500,278.8,262.4,35.5556,41,56.8,100,69.6,72.3,70.3
20160221180000,278.8,262.4,35.5556,41,56.8,100,69.5,72.3,70.3
20160221181500,278.8,265.68,36.0,41,56.8,100,69.3,72.3,70.3
20160221183000,278.8,262.4,35.5556,41,57.5,100,69.1,72.3,70.3
20160221184500,278.8,265.68,36.0,41,57.5,100,69.1,72.3,70.3
20160221190000,278.8,262.4,35.5556,41,60.3,100,69.1,72.3,70.3
20160221191500,278.8,257.48,34.8889,41,70.1,100,69.6,72.3,70.3
20160221193000,278.8,262.4,35.5556,41,70.1,100,70.1,72.3,70.3
20160221194500,278.8,262.4,35.5556,41,71.5,100,70.2,72.3,70.3
20160221200000,278.8,257.48,34.8889,41,69.9,100,70.2,72.3,70.3
20160221201500,278.8,262.4,35.5556,41,68.2,100,70.3,72.3,70.3
20160221203000,278.8,262.4,35.5556,41,69.7,100,70.5,72.3,70.3
20160221204500,278.8,265.68,36.0,41,71.0,100,70.5,72.3,70.3
20160221210000,278.8,265.68,36.0,41,59.2,100,70.5,72.3,70.3
20160221211500,278.8,265.68,36.0,41,56.4,100,70.0,72.3,70.3
20160221213000,278.8,265.68,36.0,41,56.4,100,69.8,72.3,70.3
20160221214500,278.8,262.4,35.5556,41,56.4,100,69.7,72.3,70.3
20160221220000,278.8,262.4,35.5556,41,56.4,100,69.6,72.3,70.3
20160221221500,278.8,265.68,36.0,41,57.1,100,69.4,72.3,70.3
20160221223000,278.8,265.68,36.0,41,57.1,100,69.4,72.3,70.3
20160221224500,278.8,262.4,35.5556,41,57.1,100,69.3,72.3,70.3
20160221230000,278.8,265.68,36.0,41,57.1,100,69.3,72.3,70.3
20160221231500,278.8,265.68,36.0,41,57.1,100,69.2,72.3,70.3
20160221233000,278.8,265.68,36.0,41,63.6,100,69.2,72.3,70.3
20160221234500,278.8,262.4,35.5556,41,74.8,100,69.7,72.3,70.3
20160222000000,278.8,265.68,36.0,41,72.1,100,70.1,72.3,70.3
20160222001500,278.8,265.68,36.0,41,75.4,100,70.3,72.3,70.3
20160222003000,278.8,265.68,36.0,41,63.0,100,70.5,72.3,70.3
20160222004500,278.8,262.4,35.5556,41,56.7,100,69.8,72.3,70.3
20160222010000,278.8,265.68,36.0,41,56.7,100,69.6,72.3,70.3
20160222011500,278.8,265.68,36.0,41,56.7,100,69.4,72.3,70.3
20160222013000,278.8,265.68,36.0,41,56.7,100,69.4,72.3,70.3
20160222014500,278.8,265.68,36.0,41,56.7,100,69.2,72.3,70.3
20160222020000,278.8,265.68,36.0,41,56.7,100,69.3,72.3,70.3
20160222021500,278.8,265.68,36.0,41,56.7,100,69.3,72.3,70.3
20160222023000,278.8,272.24,36.8889,41,60.0,100,69.2,72.3,70.3
20160222024500,278.8,265.68,36.0,41,75.9,100,69.4,72.3,70.3
20160222030000,278.8,265.68,36.0,41,83.1,100,69.9,72.3,70.3
20160222031500,278.8,265.68,36.0,41,78.2,100,70.3,72.3,70.3
20160222033000,278.8,262.4,35.5556,41,76.5,100,70.6,72.3,70.3
20160222034500,278.8,265.68,36.0,41,56.8,0,70.1,72.3,70.3
20160222040000,278.8,265.68,36.0,41,56.8,100,69.7,72.3,70.3
20160222041500,278.8,265.68,36.0,41,56.8,100,69.5,72.3,70.3
20160222043000,278.8,265.68,36.0,41,56.8,100,69.4,72.3,70.3
20160222044500,278.8,262.4,35.5556,41,56.8,100,69.2,72.3,70.3
20160222050000,278.8,265.68,36.0,41,57.5,100,69.2,72.3,70.3
20160222051500,278.8,272.24,36.8889,41,57.5,100,69.1,72.3,70.3
20160222053000,278.8,272.24,36.8889,41,61.0,100,68.9,72.3,70.3
20160222054500,278.8,265.68,36.0,41,79.8,100,69.3,72.3,70.3
20160222060000,278.8,265.68,36.0,41,80.7,100,69.8,72.3,70.3
20160222061500,278.8,262.4,35.5556,41,86.2,100,70.0,72.3,70.3
20160222063000,278.8,265.68,36.0,41,83.7,100,70.3,72.2,70.2
20160222064500,278.8,265.68,36.0,41,57.6,0,70.5,72.2,70.2
20160222070000,278.8,262.4,35.5556,41,56.8,0,70.4,72.2,70.2
20160222071500,278.8,272.24,36.8889,41,56.8,0,70.3,72.2,70.2
20160222073000,278.8,272.24,36.8889,41,56.8,0,70.1,72.2,70.2
20160222074500,278.8,272.24,36.8889,41,56.8,100,69.9,72.2,70.2
20160222080000,278.8,272.24,36.8889,41,56.8,100,69.8,72.2,70.2
20160222081500,278.8,272.24,36.8889,41,56.8,100,69.7,72.2,70.2
20160222083000,278.8,272.24,36.8889,41,56.8,100,69.5,72.2,70.2
20160222084500,278.8,265.68,36.0,41,56.8,100,69.4,72.2,70.2
20160222090000,278.8,275.52,37.3333,41,57.5,100,69.3,72.2,70.2
20160222091500,278.8,272.24,36.8889,41,57.5,100,69.3,72.2,70.2
20160222093000,278.8,272.24,36.8889,41,57.5,100,69.3,72.2,70.2
20160222094500,278.8,272.24,36.8889,41,58.3,100,69.3,72.2,70.2
20160222100000,278.8,272.24,36.8889,41,57.6,100,69.2,72.2,70.2
20160222101500,278.8,272.24,36.8889,41,66.2,100,69.2,72.2,70.2
20160222103000,278.8,272.24,36.8889,41,78.7,100,69.6,72.2,70.2
20160222104500,278.8,272.24,36.8889,41,78.7,100,70.0,72.2,70.2
20160222110000,278.8,272.24,36.8889,41,83.1,100,70.3,72.2,70.2
20160222111500,278.8,272.24,36.8889,41,58.0,0,70.5,72.2,70.2
20160222113000,278.8,265.68,36.0,41,57.1,0,70.4,72.2,70.2
20160222114500,278.8,272.24,36.8889,41,56.0,0,70.2,72.2,70.2
20160222120000,278.8,265.68,36.0,41,56.8,0,70.0,72.2,70.2
20160222121500,278.8,257.48,34.8889,41,56.8,100,69.8,72.2,70.2
20160222123000,278.8,262.4,35.5556,41,56.8,100,69.7,72.2,70.2
20160222124500,278.8,262.4,35.5556,41,56.8,100,69.6,72.2,70.2
20160222130000,278.8,262.4,35.5556,41,56.8,100,69.5,72.2,70.2
20160222131500,278.8,272.24,36.8889,41,56.8,100,69.4,72.2,70.2
20160222133000,278.8,265.68,36.0,41,56.8,100,69.4,72.2,70.2
20160222134500,278.8,265.68,36.0,41,57.5,100,69.3,72.2,70.2
20160222140000,278.8,262.4,35.5556,41,57.5,100,69.3,72.2,70.2
20160222141500,278.8,272.24,36.8889,41,57.5,100,69.2,72.2,70.2
20160222143000,278.8,275.52,37.3333,41,57.5,100,69.2,72.2,70.2
20160222144500,278.8,275.52,37.3333,41,65.3,100,69.3,72.2,70.2
20160222150000,278.8,272.24,36.8889,41,76.4,100,69.6,72.2,70.2
20160222151500,278.8,272.24,36.8889,41,80.2,100,70.0,72.2,70.2
20160222153000,278.8,272.24,36.8889,41,81.7,100,70.3,72.2,70.2
20160222154500,278.8,272.24,36.8889,41,57.6,0,70.4,72.2,70.2
20160222160000,278.8,272.24,36.8889,41,56.8,0,70.2,72.2,70.2
20160222161500,278.8,272.24,36.8889,41,56.8,0,70.0,72.2,70.2
20160222163000,278.8,275.52,37.3333,41,56.8,100,69.8,72.2,70.2
20160222164500,278.8,272.24,36.8889,41,56.8,100,69.2,72.2,70.2
20160222170000,278.8,272.24,36.8889,41,56.8,100,69.2,72.2,70.2
20160222171500,278.8,265.68,36.0,41,56.8,100,69.1,72.2,70.2
20160222173000,278.8,272.24,36.8889,41,57.5,100,68.9,72.2,70.2
20160222174500,278.8,275.52,37.3333,41,57.5,100,68.9,72.2,70.2
20160222180000,278.8,265.68,36.0,41,67.3,100,69.1,72.2,70.2
20160222181500,278.8,262.4,35.5556,41,76.4,100,69.7,72.2,70.2
20160222183000,278.8,257.48,34.8889,41,73.4,100,70.0,72.2,70.2
20160222184500,278.8,257.48,34.8889,41,70.6,100,70.2,72.2,70.2
20160222190000,278.8,257.48,34.8889,41,72.7,100,70.4,72.2,70.2
20160222191500,278.8,252.56,34.2222,41,56.4,0,69.9,72.2,70.2
20160222193000,278.8,265.68,36.0,41,56.4,100,69.7,72.2,70.2
20160222194500,278.8,262.4,35.5556,41,56.4,100,69.4,72.2,70.2
20160222200000,278.8,272.24,36.8889,41,56.4,100,69.2,72.2,70.2
20160222201500,278.8,265.68,36.0,41,57.1,100,69.1,72.2,70.2
20160222203000,278.8,272.24,36.8889,41,57.1,100,69.0,72.2,70.2
20160222204500,278.8,265.68,36.0,41,57.1,100,68.9,72.2,70.2
20160222210000,278.8,265.68,36.0,41,64.4,100,68.9,72.2,70.2
20160222211500,278.8,272.24,36.8889,41,73.4,100,69.5,72.2,70.2
20160222213000,278.8,272.24,36.8889,41,76.4,100,70.0,72.2,70.2
20160222214500,278.8,265.68,36.0,41,75.3,100,70.3,72.2,70.2
20160222220000,278.8,282.08,38.2222,41,57.9,0,70.2,72.2,70.2
20160222221500,278.8,272.24,36.8889,41,56.4,100,69.5,72.2,70.2
20160222223000,278.8,272.24,36.8889,41,56.4,100,69.3,72.2,70.2
20160222224500,278.8,275.52,37.3333,41,56.4,100,69.2,72.2,70.2
20160222230000,278.8,272.24,36.8889,41,57.1,100,69.1,72.2,70.2
20160222231500,278.8,265.68,36.0,41,57.1,100,68.9,72.2,70.2
20160222233000,278.8,265.68,36.0,41,58.3,100,68.8,72.2,70.2
20160222234500,278.8,265.68,36.0,41,76.8,100,69.2,72.2,70.2
20160223000000,278.8,275.52,37.3333,41,74.8,100,69.8,72.2,70.2
20160223001500,278.8,272.24,36.8889,41,72.0,100,70.1,72.2,70.2
20160223003000,278.8,272.24,36.8889,41,76.4,100,70.3,72.2,70.2
20160223004500,278.8,275.52,37.3333,41,57.2,0,70.2,72.2,70.2
20160223010000,278.8,275.52,37.3333,41,56.4,100,69.6,72.2,70.2
20160223011500,278.8,275.52,37.3333,41,56.4,100,69.3,72.2,70.2
20160223013000,278.8,272.24,36.8889,41,56.4,100,69.1,72.2,70.2
20160223014500,278.8,275.52,37.3333,41,56.4,100,69.0,72.2,70.2
20160223020000,278.8,275.52,37.3333,41,56.4,100,69.2,72.2,70.2
20160223021500,278.8,282.08,38.2222,41,56.4,100,69.1,72.2,70.2
20160223023000,278.8,265.68,36.0,41,67.7,100,68.9,72.2,70.2
20160223024500,278.8,275.52,37.3333,41,77.8,100,69.4,72.2,70.2
20160223030000,278.8,272.24,36.8889,41,83.8,100,69.8,72.2,70.2
20160223031500,278.8,275.52,37.3333,41,83.8,100,70.2,72.2,70.2
20160223033000,278.8,272.24,36.8889,41,66.8,0,70.5,72.2,70.2
20160223034500,278.8,272.24,36.8889,41,56.2,0,69.9,72.2,70.2
20160223040000,278.8,272.24,36.8889,41,56.2,100,69.7,72.2,70.2
20160223041500,278.8,272.24,36.8889,41,56.2,100,69.6,72.2,70.2
20160223043000,278.8,272.24,36.8889,41,56.2,100,69.4,72.2,70.2
20160223044500,278.8,275.52,37.3333,41,56.2,100,69.3,72.2,70.2
20160223050000,278.8,282.08,38.2222,41,56.2,100,69.2,72.2,70.2
20160223051500,278.8,272.24,36.8889,41,57.0,100,69.1,72.2,70.2
20160223053000,278.8,272.24,36.8889,41,57.0,100,69.0,72.2,70.2
20160223054500,278.8,275.52,37.3333,41,68.1,100,68.8,72.2,70.2
20160223060000,278.8,265.68,36.0,41,82.2,100,69.5,72.2,70.2
20160223061500,278.8,257.48,34.8889,41,85.6,100,69.9,72.2,70.2
20160223063000,278.8,257.48,34.8889,41,78.7,100,70.3,72.2,70.2
20160223064500,278.8,257.48,34.8889,41,57.2,0,70.3,72.2,70.2
20160223070000,278.8,257.48,34.8889,41,56.4,0,70.0,72.2,70.2
20160223071500,278.8,257.48,34.8889,41,56.4,100,69.9,72.2,70.2
20160223073000,278.8,257.48,34.8889,41,56.4,100,69.8,72.2,70.2
20160223074500,278.8,262.4,35.5556,41,56.4,100,69.7,72.2,70.2
20160223080000,278.8,262.4,35.5556,41,56.4,100,69.5,72.2,70.2
20160223081500,278.8,257.48,34.8889,41,57.5,100,69.4,72.2,70.2
20160223083000,278.8,262.4,35.5556,41,57.5,100,69.2,72.2,70.2
20160223084500,278.8,262.4,35.5556,41,57.5,100,69.2,72.2,70.2
20160223090000,278.8,257.48,34.8889,41,57.5,100,69.1,72.2,70.2
20160223091500,278.8,262.4,35.5556,41,57.5,100,69.1,72.2,70.2
20160223093000,278.8,262.4,35.5556,41,64.8,100,69.1,72.2,70.2
20160223094500,278.8,262.4,35.5556,41,82.5,100,69.4,72.2,70.2
20160223100000,278.8,275.52,37.3333,41,80.7,100,69.9,72.2,70.2
20160223101500,278.8,265.68,36.0,41,80.7,100,70.2,72.2,70.2
20160223103000,278.8,265.68,36.0,41,64.5,0,70.5,72.2,70.2
20160223104500,278.8,262.4,35.5556,41,56.8,0,70.5,72.2,70.2
20160223110000,278.8,262.4,35.5556,41,56.8,0,70.3,72.2,70.2
20160223111500,278.8,257.48,34.8889,41,56.8,0,70.1,72.2,70.2
20160223113000,278.8,257.48,34.8889,41,56.8,100,69.8,72.2,70.2
20160223114500,278.8,257.48,34.8889,41,56.8,100,69.7,72.2,70.2
20160223120000,278.8,262.4,35.5556,41,56.8,100,69.6,72.2,70.2
20160223121500,278.8,272.24,36.8889,41,57.5,100,69.5,72.2,70.2
20160223123000,278.8,275.52,37.3333,41,56.4,100,69.3,72.2,70.2
20160223124500,278.8,272.24,36.8889,41,57.5,100,69.2,72.2,70.2
20160223130000,278.8,275.52,37.3333,41,57.5,100,69.2,72.2,70.2
20160223131500,278.8,262.4,35.5556,41,58.4,100,69.2,72.2,70.2
20160223133000,278.8,275.52,37.3333,41,58.4,100,69.2,72.1,70.1
20160223134500,278.8,265.68,36.0,41,65.8,100,69.1,72.2,70.2
20160223140000,278.8,265.68,36.0,41,84.9,100,69.4,72.2,70.2
20160223141500,278.8,272.24,36.8889,41,86.2,100,69.8,72.1,70.1
20160223143000,278.8,272.24,36.8889,41,86.2,100,70.2,72.1,70.1
20160223144500,278.8,247.64,33.5556,0,58.3,0,70.2,72.2,70.2
20160223150000,278.8,282.08,38.2222,2,56.2,100,69.1,72.2,70.2
20160223151500,278.8,0.0,0.0,6,57.7,100,69.0,72.3,70.3
20160223153000,278.8,272.24,36.8889,44,57.0,100,68.5,72.2,70.2
20160223154500,278.8,272.24,36.8889,44,58.8,100,68.2,72.2,70.2
20160223160000,278.8,272.24,36.8889,44,71.5,100,69.1,72.2,70.2
20160223161500,278.8,275.52,37.3333,44,72.9,100,69.6,72.2,70.2
20160223163000,278.8,272.24,36.8889,44,70.9,100,69.8,72.2,70.2
20160223164500,278.8,262.4,35.5556,44,70.9,100,70.1,72.2,70.2
20160223170000,278.8,272.24,36.8889,44,74.8,100,70.3,72.2,70.2
20160223171500,278.8,272.24,36.8889,44,58.8,100,69.9,72.2,70.2
20160223173000,278.8,275.52,37.3333,44,56.8,100,68.9,72.2,70.2
20160223174500,278.8,272.24,36.8889,44,56.8,100,68.4,72.2,70.2
20160223180000,278.8,282.08,38.2222,44,57.5,100,68.2,72.2,70.2
20160223181500,278.8,272.24,36.8889,44,74.4,100,69.2,72.2,70.2
20160223183000,278.8,265.68,36.0,44,68.6,100,69.5,72.2,70.2
20160223184500,278.8,262.4,35.5556,44,72.3,100,70.0,72.2,70.2
20160223190000,278.8,275.52,37.3333,44,75.3,100,70.2,72.2,70.2
20160223191500,278.8,265.68,36.0,44,73.4,100,70.2,72.2,70.2
20160223193000,278.8,272.24,36.8889,44,65.1,100,70.4,72.2,70.2
20160223194500,278.8,275.52,37.3333,44,56.4,100,69.0,72.2,70.2
20160223200000,278.8,282.08,38.2222,44,56.4,100,68.5,72.2,70.2
20160223201500,278.8,275.52,37.3333,44,56.4,100,68.2,72.2,70.2
20160223203000,278.8,265.68,36.0,44,74.4,100,68.8,72.2,70.2
20160223204500,278.8,282.08,38.2222,44,68.7,100,69.6,72.2,70.2
20160223210000,278.8,272.24,36.8889,44,74.4,100,69.8,72.2,70.2
20160223211500,278.8,282.08,38.2222,44,72.5,100,69.9,72.2,70.2
20160223213000,278.8,282.08,38.2222,44,68.9,100,70.0,72.2,70.2
20160223214500,278.8,285.36,38.6667,44,73.4,100,70.0,72.2,70.2
20160223220000,278.8,288.64,39.1111,44,71.6,100,70.2,72.2,70.2
20160223221500,278.8,296.84,40.2222,44,71.6,100,69.9,72.2,70.2
20160223223000,278.8,293.56,39.7778,44,73.4,100,70.1,72.2,70.2
20160223224500,278.8,296.84,40.2222,44,67.3,100,69.8,72.2,70.2
20160223230000,278.8,285.36,38.6667,44,76.3,100,70.3,72.2,70.2
20160223231500,278.8,293.56,39.7778,44,58.0,100,69.9,72.2,70.2
20160223233000,278.8,288.64,39.1111,44,51.8,100,68.1,72.2,70.2
20160223234500,278.8,293.56,39.7778,44,53.1,100,67.6,72.2,70.2
20160224000000,278.8,303.4,41.1111,44,75.2,100,68.8,72.2,70.2
20160224001500,278.8,303.4,41.1111,44,77.7,100,69.7,72.2,70.2
20160224003000,278.8,293.56,39.7778,44,70.6,100,69.8,72.2,70.2
20160224004500,278.8,296.84,40.2222,44,72.4,100,69.8,72.2,70.2
20160224010000,278.8,296.84,40.2222,44,75.3,100,70.0,72.2,70.2
20160224011500,278.8,285.36,38.6667,6,64.9,100,69.7,72.3,70.3
20160224013000,278.8,257.48,34.8889,40,51.5,100,68.6,72.3,70.3
20160224014500,278.8,257.48,34.8889,40,50.7,100,67.9,72.3,70.3
20160224020000,278.8,257.48,34.8889,40,69.2,100,69.2,72.3,70.3
20160224021500,278.8,262.4,35.5556,40,77.3,100,69.7,72.3,70.3
20160224023000,278.8,257.48,34.8889,40,73.7,100,69.7,72.3,70.3
20160224024500,278.8,262.4,35.5556,40,70.6,100,70.0,72.3,70.3
20160224030000,278.8,262.4,35.5556,40,76.9,100,70.2,72.3,70.3
20160224031500,278.8,257.48,34.8889,40,75.3,100,70.2,72.3,70.3
20160224033000,278.8,262.4,35.5556,40,73.5,100,70.4,72.3,70.3
20160224034500,278.8,257.48,34.8889,40,77.2,100,70.5,72.3,70.3
20160224040000,278.8,265.68,36.0,40,56.5,100,70.0,72.3,70.3
20160224041500,278.8,262.4,35.5556,40,50.3,100,68.2,72.3,70.3
20160224043000,278.8,262.4,35.5556,40,50.3,100,67.8,72.3,70.3
20160224044500,278.8,262.4,35.5556,40,68.9,100,69.2,72.3,70.3
20160224050000,278.8,265.68,36.0,40,79.3,100,69.7,72.3,70.3
20160224051500,278.8,262.4,35.5556,40,72.0,100,69.8,72.3,70.3
20160224053000,278.8,257.48,34.8889,40,75.4,100,70.1,72.3,70.3
20160224054500,278.8,257.48,34.8889,40,79.1,100,70.3,72.3,70.3
20160224060000,278.8,262.4,35.5556,40,73.5,100,70.5,72.3,70.3
20160224061500,278.8,262.4,35.5556,40,51.5,100,69.0,72.3,70.3
20160224063000,278.8,262.4,35.5556,40,50.3,100,68.1,72.3,70.3
20160224064500,278.8,265.68,36.0,40,69.7,100,67.7,72.3,70.3
20160224070000,278.8,262.4,35.5556,40,69.7,100,69.2,72.3,70.3
20160224071500,278.8,262.4,35.5556,40,73.6,100,69.7,72.3,70.3
20160224073000,278.8,265.68,36.0,40,77.7,100,69.9,72.3,70.3
20160224074500,278.8,265.68,36.0,40,75.9,100,69.9,72.3,70.3
20160224080000,278.8,262.4,35.5556,40,72.4,100,70.1,72.3,70.3
20160224081500,278.8,265.68,36.0,40,77.2,100,70.5,72.3,70.3
20160224083000,278.8,265.68,36.0,40,79.1,100,70.5,72.3,70.3
20160224084500,278.8,265.68,36.0,40,49.9,100,68.6,72.3,70.3
20160224090000,278.8,265.68,36.0,40,50.6,100,68.0,72.3,70.3
20160224091500,278.8,265.68,36.0,40,73.0,100,68.5,72.3,70.3
20160224093000,278.8,265.68,36.0,40,78.2,100,68.9,72.3,70.3
20160224094500,278.8,262.4,35.5556,40,81.9,100,69.6,72.3,70.3
20160224100000,278.8,265.68,36.0,40,78.5,100,70.1,72.3,70.3
20160224101500,278.8,265.68,36.0,40,75.5,100,70.5,72.3,70.3
20160224103000,278.8,262.4,35.5556,40,51.4,100,68.1,72.3,70.3
20160224104500,278.8,265.68,36.0,40,71.2,100,67.2,72.3,70.3
20160224110000,278.8,262.4,35.5556,40,87.4,100,69.1,72.3,70.3
20160224111500,278.8,262.4,35.5556,40,73.9,100,69.9,72.3,70.3
20160224113000,278.8,262.4,35.5556,40,83.7,100,69.6,72.3,70.3
20160224114500,278.8,265.68,36.0,40,78.8,100,70.4,72.3,70.3
20160224120000,278.8,265.68,36.0,40,82.1,100,70.3,72.3,70.3
20160224121500,278.8,257.48,34.8889,40,84.9,100,70.3,72.3,70.3
20160224123000,278.8,262.4,35.5556,40,52.6,100,69.8,72.3,70.3
20160224124500,278.8,262.4,35.5556,40,52.6,100,68.8,72.3,70.3
20160224130000,278.8,262.4,35.5556,40,52.6,100,68.4,72.3,70.3
20160224131500,278.8,262.4,35.5556,40,57.9,100,68.1,72.3,70.3
20160224133000,278.8,262.4,35.5556,40,77.4,100,69.3,72.3,70.3
20160224134500,278.8,262.4,35.5556,40,80.6,100,69.9,72.3,70.3
20160224140000,278.8,257.48,34.8889,40,69.7,100,69.9,72.3,70.3
20160224141500,278.8,257.48,34.8889,40,72.8,100,70.0,72.3,70.3
20160224143000,278.8,257.48,34.8889,40,73.8,100,70.0,72.3,70.3
20160224144500,278.8,262.4,35.5556,40,69.6,100,70.1,72.3,70.3
20160224150000,278.8,257.48,34.8889,40,73.5,100,70.2,72.3,70.3
20160224151500,278.8,257.48,34.8889,40,73.5,100,70.2,72.3,70.3
20160224153000,278.8,257.48,34.8889,40,69.6,100,70.3,72.3,70.3
20160224154500,278.8,257.48,34.8889,40,74.5,100,70.5,72.3,70.3
20160224160000,278.8,252.56,34.2222,40,71.5,100,70.4,72.3,70.3
20160224161500,278.8,262.4,35.5556,40,72.6,100,70.5,72.3,70.3
20160224163000,278.8,257.48,34.8889,40,52.4,100,69.2,72.3,70.3
20160224164500,278.8,262.4,35.5556,40,53.1,100,68.7,72.3,70.3
20160224170000,278.8,257.48,34.8889,40,53.1,100,68.4,72.3,70.3
20160224171500,278.8,262.4,35.5556,40,75.7,100,68.6,72.3,70.3
20160224173000,278.8,257.48,34.8889,40,81.1,100,69.6,72.3,70.3
20160224174500,278.8,252.56,34.2222,40,73.5,100,70.0,72.3,70.3
20160224180000,278.8,257.48,34.8889,40,72.4,100,70.0,72.3,70.3
20160224181500,278.8,252.56,34.2222,40,76.4,100,70.1,72.3,70.3
20160224183000,278.8,247.64,33.5556,40,54.8,100,69.9,72.3,70.3
20160224184500,278.8,247.64,33.5556,40,51.8,100,68.4,72.3,70.3
20160224190000,278.8,257.48,34.8889,40,51.8,100,68.1,72.3,70.3
20160224191500,278.8,257.48,34.8889,40,75.7,100,68.8,72.3,70.3
20160224193000,278.8,257.48,34.8889,40,79.6,100,69.6,72.3,70.3
20160224194500,278.8,257.48,34.8889,40,68.1,100,69.8,72.3,70.3
20160224200000,278.8,257.48,34.8889,40,78.0,100,70.0,72.3,70.3
20160224201500,278.8,247.64,33.5556,40,76.2,100,70.3,72.3,70.3
20160224203000,278.8,257.48,34.8889,40,75.2,100,70.5,72.3,70.3
20160224204500,278.8,257.48,34.8889,40,56.8,0,70.2,72.3,70.3
20160224210000,278.8,257.48,34.8889,40,50.6,100,68.7,72.3,70.3
20160224211500,278.8,257.48,34.8889,40,50.6,100,68.2,72.3,70.3
20160224213000,278.8,257.48,34.8889,40,74.0,100,68.2,72.3,70.3
20160224214500,278.8,262.4,35.5556,40,68.2,100,69.2,72.3,70.3
20160224220000,278.8,252.56,34.2222,40,78.6,100,70.0,72.3,70.3
20160224221500,278.8,257.48,34.8889,40,72.4,100,69.9,72.3,70.3
20160224223000,278.8,257.48,34.8889,40,72.4,100,69.9,72.3,70.3
20160224224500,278.8,257.48,34.8889,40,69.2,100,70.1,72.3,70.3
20160224230000,278.8,257.48,34.8889,40,72.1,100,70.2,72.3,70.3
20160224231500,278.8,252.56,34.2222,40,74.8,100,70.2,72.3,70.3
20160224233000,278.8,257.48,34.8889,40,74.8,100,70.3,72.3,70.3
20160224234500,278.8,257.48,34.8889,40,70.6,100,70.5,72.3,70.3
20160225000000,278.8,252.56,34.2222,40,72.5,100,70.2,72.3,70.3
20160225001500,278.8,262.4,35.5556,40,75.3,100,70.2,72.3,70.3
20160225003000,278.8,257.48,34.8889,40,73.4,100,70.3,72.3,70.3
20160225004500,278.8,257.48,34.8889,40,69.7,100,70.4,72.3,70.3
20160225010000,278.8,257.48,34.8889,40,74.0,100,70.3,72.3,70.3
20160225011500,278.8,262.4,35.5556,40,72.9,100,70.2,72.3,70.3
20160225013000,278.8,257.48,34.8889,40,69.9,100,70.2,72.3,70.3
20160225014500,278.8,257.48,34.8889,40,72.0,100,70.3,72.3,70.3
20160225020000,278.8,252.56,34.2222,40,74.4,100,70.2,72.3,70.3
20160225021500,278.8,262.4,35.5556,40,74.4,100,70.2,72.3,70.3
20160225023000,278.8,257.48,34.8889,40,69.1,100,70.2,72.3,70.3
20160225024500,278.8,257.48,34.8889,40,71.1,100,70.2,72.3,70.3
20160225030000,278.8,262.4,35.5556,40,74.4,100,70.1,72.3,70.3
20160225031500,278.8,262.4,35.5556,40,73.1,100,69.9,72.3,70.3
20160225033000,278.8,257.48,34.8889,40,73.1,100,70.1,72.3,70.3
20160225034500,278.8,262.4,35.5556,40,72.1,100,70.2,72.3,70.3
20160225040000,278.8,262.4,35.5556,40,75.8,100,70.0,72.3,70.3
20160225041500,278.8,265.68,36.0,40,74.4,100,70.1,72.3,70.3
20160225043000,278.8,265.68,36.0,40,70.6,100,70.2,72.3,70.3
20160225044500,278.8,262.4,35.5556,40,73.6,100,70.3,72.3,70.3
20160225050000,278.8,262.4,35.5556,40,75.8,100,70.2,72.3,70.3
20160225051500,278.8,257.48,34.8889,40,74.4,100,70.2,72.3,70.3
20160225053000,278.8,265.68,36.0,40,70.9,100,70.0,72.3,70.3
20160225054500,278.8,265.68,36.0,40,72.5,100,70.0,72.3,70.3
20160225060000,278.8,265.68,36.0,40,75.3,100,70.0,72.3,70.3
20160225061500,278.8,262.4,35.5556,40,73.9,100,70.0,72.3,70.3
20160225063000,278.8,265.68,36.0,40,72.0,100,70.0,72.3,70.3
20160225064500,278.8,265.68,36.0,40,77.2,100,70.0,72.3,70.3
20160225070000,278.8,262.4,35.5556,40,77.2,100,70.0,72.3,70.3
20160225071500,278.8,265.68,36.0,40,73.9,100,70.4,72.3,70.3
20160225073000,278.8,257.48,34.8889,40,75.1,100,70.5,72.3,70.3
20160225074500,278.8,262.4,35.5556,40,52.6,100,69.5,72.3,70.3
20160225080000,278.8,262.4,35.5556,40,51.0,100,68.3,72.3,70.3
20160225081500,278.8,265.68,36.0,40,52.6,100,67.7,72.3,70.3
20160225083000,278.8,265.68,36.0,40,73.0,100,69.0,72.3,70.3
20160225084500,278.8,265.68,36.0,40,75.9,100,69.7,72.3,70.3
20160225090000,278.8,262.4,35.5556,40,79.1,100,70.0,72.3,70.3
20160225091500,278.8,262.4,35.5556,40,78.1,100,70.2,72.3,70.3
20160225093000,278.8,262.4,35.5556,40,67.9,0,70.5,72.3,70.3
20160225094500,278.8,262.4,35.5556,40,52.7,100,68.7,72.3,70.3
20160225100000,278.8,257.48,34.8889,40,53.5,100,68.1,72.3,70.3
20160225101500,278.8,257.48,34.8889,40,74.4,100,68.2,72.3,70.3
20160225103000,278.8,257.48,34.8889,40,72.0,100,69.4,72.3,70.3
20160225104500,278.8,262.4,35.5556,40,77.2,100,69.8,72.3,70.3
20160225110000,278.8,257.48,34.8889,40,72.4,100,69.9,72.3,70.3
20160225111500,278.8,262.4,35.5556,40,78.2,100,70.2,72.3,70.3
20160225113000,278.8,252.56,34.2222,40,75.8,100,70.3,72.3,70.3
20160225114500,278.8,252.56,34.2222,40,73.5,100,70.5,72.3,70.3
20160225120000,278.8,257.48,34.8889,40,70.7,100,70.5,72.3,70.3
20160225121500,278.8,247.64,33.5556,40,53.9,100,69.0,72.3,70.3
20160225123000,278.8,252.56,34.2222,40,54.7,100,68.5,72.3,70.3
20160225124500,278.8,265.68,36.0,40,54.7,100,68.3,72.3,70.3
20160225130000,278.8,257.48,34.8889,40,83.1,100,69.1,72.3,70.3
20160225131500,278.8,262.4,35.5556,40,74.4,100,69.5,72.3,70.3
20160225133000,278.8,262.4,35.5556,40,69.2,100,70.0,72.3,70.3
20160225134500,278.8,257.48,34.8889,40,71.2,100,70.0,72.3,70.3
20160225140000,278.8,257.48,34.8889,40,71.2,100,70.1,72.3,70.3
20160225141500,278.8,257.48,34.8889,40,72.4,100,70.1,72.3,70.3
20160225143000,278.8,252.56,34.2222,40,72.4,100,70.1,72.3,70.3
20160225144500,278.8,257.48,34.8889,40,72.4,100,70.3,72.3,70.3
20160225150000,278.8,247.64,33.5556,40,72.4,100,70.3,72.3,70.3
20160225151500,278.8,257.48,34.8889,40,71.6,100,70.3,72.3,70.3
20160225153000,278.8,262.4,35.5556,41,69.2,100,70.5,72.3,70.3
20160225154500,278.8,262.4,35.5556,41,57.3,0,70.4,72.3,70.3
20160225160000,278.8,262.4,35.5556,41,53.9,100,69.6,72.3,70.3
20160225161500,278.8,265.68,36.0,41,53.9,100,69.2,72.3,70.3
20160225163000,278.8,265.68,36.0,41,53.9,100,68.9,72.3,70.3
20160225164500,278.8,262.4,35.5556,41,53.9,100,68.5,72.3,70.3
20160225170000,278.8,262.4,35.5556,41,67.2,100,68.8,72.3,70.3
20160225171500,278.8,265.68,36.0,41,63.3,100,69.5,72.3,70.3
20160225173000,278.8,265.68,36.0,41,72.4,100,69.9,72.3,70.3
20160225174500,278.8,262.4,35.5556,41,68.6,100,69.9,72.3,70.3
20160225180000,278.8,265.68,36.0,41,67.7,100,69.9,72.3,70.3
20160225181500,278.8,265.68,36.0,41,73.4,100,70.2,72.3,70.3
20160225183000,278.8,262.4,35.5556,41,72.0,100,70.4,72.3,70.3
20160225184500,278.8,257.48,34.8889,41,72.0,100,70.4,72.3,70.3
20160225190000,278.8,265.68,36.0,41,72.0,100,70.4,72.3,70.3
20160225191500,278.8,265.68,36.0,41,73.4,100,70.5,72.3,70.3
20160225193000,278.8,262.4,35.5556,41,52.6,100,69.7,72.3,70.3
20160225194500,278.8,262.4,35.5556,41,52.6,100,69.1,72.3,70.3
20160225200000,278.8,262.4,35.5556,41,52.6,100,68.8,72.3,70.3
20160225201500,278.8,265.68,36.0,41,52.6,100,68.6,72.3,70.3
20160225203000,278.8,272.24,36.8889,41,60.7,100,68.7,72.3,70.3
20160225204500,278.8,272.24,36.8889,41,66.8,100,69.4,72.3,70.3
20160225210000,278.8,272.24,36.8889,41,69.7,100,70.0,72.3,70.3
20160225211500,278.8,272.24,36.8889,41,66.7,100,69.8,72.3,70.3
20160225213000,278.8,265.68,36.0,41,66.7,100,70.1,72.3,70.3
20160225214500,278.8,265.68,36.0,41,70.1,100,70.0,72.3,70.3
20160225220000,278.8,265.68,36.0,41,69.2,100,69.9,72.3,70.3
20160225221500,278.8,265.68,36.0,41,69.2,100,70.3,72.3,70.3
20160225223000,278.8,275.52,37.3333,41,73.4,100,70.3,72.3,70.3
20160225224500,278.8,265.68,36.0,41,70.6,100,70.4,72.3,70.3
20160225230000,278.8,275.52,37.3333,41,72.4,100,70.2,72.3,70.3
20160225231500,278.8,282.08,38.2222,41,73.5,100,70.2,72.3,70.3
20160225233000,278.8,275.52,37.3333,41,71.5,100,70.1,72.3,70.3
20160225234500,278.8,275.52,37.3333,41,74.4,100,70.2,72.3,70.3
20160226000000,278.8,275.52,37.3333,41,71.5,100,70.0,72.3,70.3
20160226001500,278.8,272.24,36.8889,41,74.4,100,70.1,72.3,70.3
20160226003000,278.8,275.52,37.3333,41,71.0,100,70.0,72.3,70.3
20160226004500,278.8,275.52,37.3333,41,74.4,100,70.0,72.3,70.3
20160226010000,278.8,275.52,37.3333,41,69.2,100,70.0,72.3,70.3
20160226011500,278.8,275.52,37.3333,41,73.4,100,70.0,72.3,70.3
20160226013000,278.8,275.52,37.3333,41,74.4,100,70.0,72.3,70.3
20160226014500,278.8,275.52,37.3333,41,70.6,100,70.0,72.3,70.3
20160226020000,278.8,282.08,38.2222,41,76.8,100,70.1,72.3,70.3
20160226021500,278.8,285.36,38.6667,41,51.5,100,69.0,72.3,70.3
20160226023000,278.8,285.36,38.6667,41,52.2,100,68.1,72.3,70.3
