PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226024500,278.8,282.08,38.2222,41,68.0,100,67.8,72.3,70.3
20160226030000,278.8,282.08,38.2222,41,68.0,100,69.3,72.3,70.3
20160226031500,278.8,282.08,38.2222,41,68.7,100,69.8,72.3,70.3
20160226033000,278.8,282.08,38.2222,41,74.4,100,70.0,72.3,70.3
20160226034500,278.8,282.08,38.2222,41,78.4,100,70.2,72.3,70.3
20160226040000,278.8,282.08,38.2222,41,71.0,100,70.2,72.3,70.3
20160226041500,278.8,282.08,38.2222,41,75.9,100,70.1,72.3,70.3
20160226043000,278.8,282.08,38.2222,41,75.9,100,70.2,72.3,70.3
20160226044500,278.8,285.36,38.6667,41,72.5,100,70.3,72.3,70.3
20160226050000,278.8,285.36,38.6667,41,75.8,100,70.0,72.3,70.3
20160226051500,278.8,282.08,38.2222,41,71.6,100,70.2,72.3,70.3
20160226053000,278.8,285.36,38.6667,41,76.8,100,70.2,72.3,70.3
20160226054500,278.8,275.52,37.3333,41,78.6,100,70.2,72.3,70.3
20160226060000,278.8,282.08,38.2222,41,78.6,100,70.3,72.3,70.3
20160226061500,278.8,285.36,38.6667,41,74.2,100,70.2,72.3,70.3
20160226063000,278.8,285.36,38.6667,41,72.1,100,69.9,72.3,70.3
20160226064500,278.8,288.64,39.1111,41,80.0,100,70.3,72.3,70.3
20160226070000,278.8,293.56,39.7778,41,73.2,100,70.5,72.3,70.3
20160226071500,278.8,288.64,39.1111,41,50.7,100,68.5,72.3,70.3
20160226073000,278.8,293.56,39.7778,41,50.7,100,67.9,72.3,70.3
20160226074500,278.8,293.56,39.7778,41,77.2,100,68.6,72.3,70.3
20160226080000,278.8,288.64,39.1111,41,77.2,100,69.4,72.3,70.3
20160226081500,278.8,288.64,39.1111,41,75.3,100,69.8,72.3,70.3
20160226083000,278.8,293.56,39.7778,41,75.3,100,70.2,72.3,70.3
20160226084500,278.8,285.36,38.6667,41,77.2,100,70.3,72.3,70.3
20160226090000,278.8,288.64,39.1111,41,52.3,100,69.4,72.3,70.3
20160226091500,278.8,293.56,39.7778,41,52.3,100,68.4,72.3,70.3
20160226093000,278.8,288.64,39.1111,41,52.3,100,68.0,72.3,70.3
20160226094500,278.8,288.64,39.1111,41,76.4,100,69.2,72.3,70.3
20160226100000,278.8,288.64,39.1111,41,74.4,100,69.6,72.3,70.3
20160226101500,278.8,285.36,38.6667,41,82.5,100,70.0,72.3,70.3
20160226103000,278.8,285.36,38.6667,41,69.7,100,70.5,72.3,70.3
20160226104500,278.8,285.36,38.6667,41,52.6,100,68.6,72.3,70.3
20160226110000,278.8,285.36,38.6667,41,52.6,100,68.0,72.3,70.3
20160226111500,278.8,285.36,38.6667,41,75.9,100,68.5,72.3,70.3
20160226113000,278.8,288.64,39.1111,41,75.9,100,69.2,72.3,70.3
20160226114500,278.8,282.08,38.2222,41,74.7,100,70.0,72.3,70.3
20160226120000,278.8,285.36,38.6667,41,72.9,100,69.8,72.3,70.3
20160226121500,278.8,285.36,38.6667,41,75.3,100,70.3,72.3,70.3
20160226123000,278.8,285.36,38.6667,41,56.8,100,69.9,72.3,70.3
20160226124500,278.8,285.36,38.6667,41,53.9,100,68.6,72.3,70.3
20160226130000,278.8,285.36,38.6667,41,53.9,100,68.0,72.3,70.3
20160226131500,278.8,282.08,38.2222,41,76.3,100,68.7,72.3,70.3
20160226133000,278.8,285.36,38.6667,41,81.1,100,69.6,72.3,70.3
20160226134500,278.8,285.36,38.6667,41,71.0,100,69.7,72.3,70.3
20160226140000,278.8,285.36,38.6667,41,71.0,100,70.0,72.3,70.3
20160226141500,278.8,285.36,38.6667,41,75.4,100,70.3,72.3,70.3
20160226143000,278.8,285.36,38.6667,41,74.4,100,70.3,72.3,70.3
20160226144500,278.8,282.08,38.2222,41,53.9,100,69.2,72.3,70.3
20160226150000,278.8,285.36,38.6667,41,53.9,100,68.5,72.3,70.3
20160226151500,278.8,285.36,38.6667,41,53.9,100,68.3,72.3,70.3
20160226153000,278.8,282.08,38.2222,41,72.0,100,68.9,72.3,70.3
20160226154500,278.8,282.08,38.2222,41,72.0,100,69.6,72.3,70.3
20160226160000,278.8,285.36,38.6667,41,69.1,100,69.7,72.3,70.3
20160226161500,278.8,282.08,38.2222,41,74.5,100,70.4,72.3,70.3
20160226163000,278.8,282.08,38.2222,41,53.5,100,69.3,72.3,70.3
20160226164500,278.8,285.36,38.6667,41,53.5,100,68.9,72.3,70.3
20160226170000,278.8,285.36,38.6667,41,53.5,100,68.4,72.3,70.3
20160226171500,278.8,275.52,37.3333,41,63.8,100,68.3,72.3,70.3
20160226173000,278.8,282.08,38.2222,41,72.1,100,69.6,72.3,70.3
20160226174500,278.8,272.24,36.8889,41,66.8,100,69.8,72.3,70.3
20160226180000,278.8,282.08,38.2222,41,72.9,100,69.9,72.3,70.3
20160226181500,278.8,282.08,38.2222,41,72.9,100,70.3,72.3,70.3
20160226183000,278.8,275.52,37.3333,41,52.3,100,69.4,72.3,70.3
20160226184500,278.8,275.52,37.3333,41,52.3,100,68.5,72.3,70.3
20160226190000,278.8,282.08,38.2222,41,52.3,100,68.1,72.3,70.3
20160226191500,278.8,275.52,37.3333,41,78.7,100,69.0,72.3,70.3
20160226193000,278.8,275.52,37.3333,41,71.6,100,69.6,72.3,70.3
20160226194500,278.8,282.08,38.2222,41,76.3,100,69.6,72.3,70.3
20160226200000,278.8,275.52,37.3333,41,76.3,100,70.4,72.3,70.3
20160226201500,278.8,275.52,37.3333,41,63.4,100,70.3,72.3,70.3
20160226203000,278.8,285.36,38.6667,41,51.1,100,68.5,72.3,70.3
20160226204500,278.8,282.08,38.2222,41,51.1,100,67.9,72.3,70.3
20160226210000,278.8,285.36,38.6667,41,79.2,100,69.0,72.3,70.3
20160226211500,278.8,285.36,38.6667,41,73.0,100,69.8,72.3,70.3
20160226213000,278.8,288.64,39.1111,41,73.0,100,70.2,72.3,70.3
20160226214500,278.8,282.08,38.2222,41,70.6,100,69.8,72.3,70.3
20160226220000,278.8,285.36,38.6667,41,74.8,100,70.3,72.3,70.3
20160226221500,278.8,282.08,38.2222,41,72.0,100,70.0,72.3,70.3
20160226223000,278.8,282.08,38.2222,41,74.8,100,70.2,72.3,70.3
20160226224500,278.8,272.24,36.8889,41,75.8,100,70.5,72.3,70.3
20160226230000,278.8,282.08,38.2222,41,54.7,100,69.9,72.3,70.3
20160226231500,278.8,282.08,38.2222,41,51.1,100,68.6,72.3,70.3
20160226233000,278.8,288.64,39.1111,41,51.1,100,68.0,72.3,70.3
20160226234500,278.8,285.36,38.6667,41,78.8,100,69.1,72.3,70.3
20160227000000,278.8,282.08,38.2222,41,68.6,100,69.5,72.3,70.3
20160227001500,278.8,285.36,38.6667,41,77.0,100,70.0,72.3,70.3
20160227003000,278.8,285.36,38.6667,41,77.0,100,70.1,72.3,70.3
20160227004500,278.8,285.36,38.6667,41,71.5,100,70.3,72.3,70.3
20160227010000,278.8,285.36,38.6667,41,76.8,100,70.4,72.3,70.3
20160227011500,278.8,257.48,34.8889,10,76.8,0,70.2,72.3,70.3
20160227013000,278.8,247.64,33.5556,39,51.1,100,68.9,72.3,70.3
20160227014500,278.8,252.56,34.2222,39,49.9,100,68.1,72.3,70.3
20160227020000,278.8,257.48,34.8889,39,62.7,100,67.9,72.3,70.3
20160227021500,278.8,252.56,34.2222,39,69.1,100,69.1,72.3,70.3
20160227023000,278.8,252.56,34.2222,39,76.8,100,69.8,72.3,70.3
20160227024500,278.8,252.56,34.2222,39,68.8,100,69.8,72.3,70.3
20160227030000,278.8,252.56,34.2222,39,78.6,100,70.2,72.3,70.3
20160227031500,278.8,252.56,34.2222,39,75.3,100,70.2,72.3,70.3
20160227033000,278.8,257.48,34.8889,39,71.1,100,70.3,72.3,70.3
20160227034500,278.8,257.48,34.8889,39,76.3,100,70.2,72.3,70.3
20160227040000,278.8,252.56,34.2222,39,75.5,100,70.1,72.3,70.3
20160227041500,278.8,257.48,34.8889,39,72.7,100,70.2,72.3,70.3
20160227043000,278.8,257.48,34.8889,39,72.7,100,70.3,72.3,70.3
20160227044500,278.8,257.48,34.8889,39,75.3,100,70.1,72.3,70.3
20160227050000,278.8,257.48,34.8889,39,73.4,100,70.1,72.3,70.3
20160227051500,278.8,257.48,34.8889,39,71.1,100,70.2,72.3,70.3
20160227053000,278.8,262.4,35.5556,39,75.1,100,70.0,72.3,70.3
20160227054500,278.8,257.48,34.8889,39,75.1,100,70.0,72.3,70.3
20160227060000,278.8,262.4,35.5556,39,70.6,100,70.1,72.3,70.3
20160227061500,278.8,257.48,34.8889,39,75.8,100,70.1,72.3,70.3
20160227063000,278.8,262.4,35.5556,39,76.6,100,70.0,72.3,70.3
20160227064500,278.8,262.4,35.5556,39,72.0,100,70.2,72.3,70.3
20160227070000,278.8,262.4,35.5556,39,77.7,100,70.2,72.3,70.3
20160227071500,278.8,262.4,35.5556,39,76.3,100,70.0,72.3,70.3
20160227073000,278.8,257.48,34.8889,39,72.0,100,70.1,72.3,70.3
20160227074500,278.8,257.48,34.8889,39,80.1,100,69.8,72.3,70.3
20160227080000,278.8,257.48,34.8889,39,80.1,100,70.1,72.3,70.3
20160227081500,278.8,257.48,34.8889,39,77.7,100,70.3,72.3,70.3
20160227083000,278.8,257.48,34.8889,39,80.0,100,70.5,72.3,70.3
20160227084500,278.8,257.48,34.8889,39,51.5,100,68.8,72.3,70.3
20160227090000,278.8,257.48,34.8889,39,51.5,100,68.0,72.3,70.3
20160227091500,278.8,257.48,34.8889,39,71.0,100,68.1,72.3,70.3
20160227093000,278.8,257.48,34.8889,39,76.3,100,69.4,72.3,70.3
20160227094500,278.8,252.56,34.2222,39,73.9,100,69.6,72.3,70.3
20160227100000,278.8,252.56,34.2222,39,76.6,100,70.1,72.3,70.3
20160227101500,278.8,257.48,34.8889,39,80.1,100,70.0,72.3,70.3
20160227103000,278.8,257.48,34.8889,39,80.1,100,69.9,72.3,70.3
20160227104500,278.8,252.56,34.2222,39,85.2,100,70.2,72.3,70.3
20160227110000,278.8,252.56,34.2222,39,83.6,100,70.5,72.3,70.3
20160227111500,278.8,272.24,36.8889,40,55.2,100,69.7,72.3,70.3
20160227113000,278.8,272.24,36.8889,40,53.9,100,68.5,72.3,70.3
20160227114500,278.8,272.24,36.8889,40,53.9,100,68.1,72.3,70.3
20160227120000,278.8,272.24,36.8889,40,72.7,100,68.8,72.3,70.3
20160227121500,278.8,272.24,36.8889,40,77.3,100,69.7,72.3,70.3
20160227123000,278.8,272.24,36.8889,40,75.6,100,69.9,72.3,70.3
20160227124500,278.8,265.68,36.0,40,70.6,100,69.9,72.3,70.3
20160227130000,278.8,265.68,36.0,40,77.7,100,70.2,72.3,70.3
20160227131500,278.8,265.68,36.0,40,62.4,100,70.2,72.3,70.3
20160227133000,278.8,265.68,36.0,40,54.3,100,68.7,72.3,70.3
20160227134500,278.8,265.68,36.0,40,54.3,100,68.2,72.3,70.3
20160227140000,278.8,265.68,36.0,40,72.0,100,68.4,72.3,70.3
20160227141500,278.8,257.48,34.8889,40,70.0,100,69.3,72.3,70.3
20160227143000,278.8,262.4,35.5556,40,76.4,100,70.1,72.3,70.3
20160227144500,278.8,262.4,35.5556,40,72.4,100,69.8,72.3,70.3
20160227150000,278.8,265.68,36.0,40,78.3,100,70.5,72.3,70.3
20160227151500,278.8,262.4,35.5556,40,54.7,100,69.6,72.3,70.3
20160227153000,278.8,262.4,35.5556,40,54.7,100,68.8,72.3,70.3
20160227154500,278.8,272.24,36.8889,40,54.7,100,68.5,72.3,70.3
20160227160000,278.8,265.68,36.0,40,57.6,100,68.3,72.3,70.3
20160227161500,278.8,265.68,36.0,40,69.7,100,69.6,72.3,70.3
20160227163000,278.8,265.68,36.0,40,70.6,100,69.7,72.3,70.3
20160227164500,278.8,262.4,35.5556,40,73.4,100,70.1,72.3,70.3
20160227170000,278.8,265.68,36.0,40,69.7,100,70.3,72.3,70.3
20160227171500,278.8,262.4,35.5556,40,73.9,100,70.2,72.3,70.3
20160227173000,278.8,262.4,35.5556,40,69.0,100,70.5,72.3,70.3
20160227174500,278.8,262.4,35.5556,40,73.4,100,70.5,72.3,70.3
20160227180000,278.8,257.48,34.8889,40,52.3,100,69.4,72.3,70.3
20160227181500,278.8,262.4,35.5556,40,52.3,100,68.8,72.3,70.3
20160227183000,278.8,265.68,36.0,40,52.3,100,68.3,72.3,70.3
20160227184500,278.8,262.4,35.5556,40,73.3,100,68.3,72.3,70.3
20160227190000,278.8,265.68,36.0,40,68.0,100,69.5,72.3,70.3
20160227191500,278.8,265.68,36.0,40,74.8,100,69.7,72.3,70.3
20160227193000,278.8,265.68,36.0,40,70.6,100,70.3,72.3,70.3
20160227194500,278.8,262.4,35.5556,40,73.9,100,70.3,72.3,70.3
20160227200000,278.8,265.68,36.0,40,73.9,100,70.5,72.3,70.3
20160227201500,278.8,265.68,36.0,40,71.9,100,70.3,72.3,70.3
20160227203000,278.8,265.68,36.0,40,71.9,100,70.5,72.3,70.3
20160227204500,278.8,265.68,36.0,40,71.9,100,70.4,72.3,70.3
20160227210000,278.8,265.68,36.0,40,69.0,100,70.5,72.3,70.3
20160227211500,278.8,262.4,35.5556,40,72.9,100,70.4,72.3,70.3
20160227213000,278.8,272.24,36.8889,40,67.7,100,70.3,72.3,70.3
20160227214500,278.8,262.4,35.5556,40,72.4,100,70.4,72.3,70.3
20160227220000,278.8,265.68,36.0,40,68.6,100,70.3,72.3,70.3
20160227221500,278.8,272.24,36.8889,40,71.6,100,70.5,72.3,70.3
20160227223000,278.8,265.68,36.0,40,71.6,100,70.4,72.3,70.3
20160227224500,278.8,265.68,36.0,40,67.3,100,70.4,72.3,70.3
20160227230000,278.8,265.68,36.0,40,73.9,100,70.5,72.3,70.3
20160227231500,278.8,265.68,36.0,40,50.9,100,69.2,72.3,70.3
20160227233000,278.8,272.24,36.8889,40,50.9,100,68.6,72.3,70.3
20160227234500,278.8,272.24,36.8889,40,50.9,100,67.9,72.3,70.3
20160228000000,278.8,272.24,36.8889,40,74.4,100,69.1,72.3,70.3
20160228001500,278.8,272.24,36.8889,40,70.1,100,69.4,72.3,70.3
20160228003000,278.8,272.24,36.8889,40,81.1,100,70.0,72.3,70.3
20160228004500,278.8,275.52,37.3333,40,79.2,100,70.4,72.3,70.3
20160228010000,278.8,272.24,36.8889,40,51.5,100,68.6,72.3,70.3
20160228011500,278.8,275.52,37.3333,40,50.7,100,68.1,72.3,70.3
20160228013000,278.8,275.52,37.3333,40,83.9,100,68.6,74.6,72.6
20160228014500,278.8,272.24,36.8889,40,79.7,100,70.6,74.6,72.6
20160228020000,278.8,272.24,36.8889,40,85.6,100,71.7,74.6,72.6
20160228021500,278.8,265.68,36.0,40,79.6,100,72.2,74.6,72.6
20160228023000,278.8,265.68,36.0,40,84.0,100,72.9,74.6,72.6
20160228024500,278.8,275.52,37.3333,40,51.4,100,70.1,74.6,72.6
20160228030000,278.8,272.24,36.8889,40,79.5,100,71.4,76.9,74.9
20160228031500,278.8,265.68,36.0,40,77.8,100,72.0,76.9,74.9
20160228033000,278.8,272.24,36.8889,40,84.9,100,72.4,76.9,74.9
20160228034500,278.8,275.52,37.3333,40,82.5,100,72.8,76.9,74.9
20160228040000,278.8,272.24,36.8889,40,77.9,100,73.2,76.9,74.9
20160228041500,278.8,275.52,37.3333,40,84.9,100,73.6,76.8,74.8
20160228043000,278.8,265.68,36.0,40,80.7,100,74.0,76.8,74.8
20160228044500,278.8,272.24,36.8889,40,76.8,100,73.9,76.8,74.8
20160228050000,278.8,272.24,36.8889,40,84.3,100,73.6,76.8,74.8
20160228051500,278.8,275.52,37.3333,40,81.5,100,73.8,76.8,74.8
20160228053000,278.8,272.24,36.8889,40,76.4,100,74.1,76.8,74.8
20160228054500,278.8,275.52,37.3333,40,83.7,100,74.0,76.8,74.8
20160228060000,278.8,272.24,36.8889,40,80.6,100,74.0,76.8,74.8
20160228061500,278.8,275.52,37.3333,40,75.3,100,74.0,76.8,74.8
20160228063000,278.8,275.52,37.3333,40,82.6,100,74.3,76.8,74.8
20160228064500,278.8,275.52,37.3333,40,81.5,100,74.1,76.8,74.8
20160228070000,278.8,272.24,36.8889,40,75.8,100,72.4,76.8,74.8
20160228071500,278.8,272.24,36.8889,40,84.0,100,72.2,76.8,74.8
20160228073000,278.8,272.24,36.8889,40,82.5,100,71.6,76.8,74.8
20160228074500,278.8,272.24,36.8889,40,77.2,100,71.8,76.8,74.8
20160228080000,278.8,272.24,36.8889,40,85.0,100,71.8,76.8,74.8
20160228081500,278.8,265.68,36.0,40,85.0,100,71.9,76.8,74.8
20160228083000,278.8,265.68,36.0,40,81.1,100,72.0,76.8,74.8
20160228084500,278.8,272.24,36.8889,40,84.5,100,72.0,76.8,74.8
20160228090000,278.8,262.4,35.5556,40,88.0,100,71.7,76.8,74.8
20160228091500,278.8,265.68,36.0,40,79.7,100,71.6,76.8,74.8
20160228093000,278.8,265.68,36.0,40,90.4,100,71.7,76.8,74.8
20160228094500,278.8,265.68,36.0,40,83.8,100,71.8,76.8,74.8
20160228100000,278.8,262.4,35.5556,40,92.3,100,71.9,76.8,74.8
20160228101500,278.8,265.68,36.0,40,82.6,100,72.1,76.8,74.8
20160228103000,278.8,262.4,35.5556,40,93.5,100,72.1,76.8,74.8
20160228104500,278.8,262.4,35.5556,40,83.8,100,72.0,76.8,74.8
20160228110000,278.8,265.68,36.0,40,91.7,100,72.0,76.8,74.8
20160228111500,278.8,257.48,34.8889,40,95.9,100,72.2,76.8,74.8
20160228113000,278.8,262.4,35.5556,40,86.0,100,72.4,76.8,74.8
20160228114500,278.8,257.48,34.8889,40,96.0,100,72.4,76.8,74.8
20160228120000,278.8,262.4,35.5556,40,87.9,100,72.5,76.8,74.8
20160228121500,278.8,262.4,35.5556,40,95.4,100,72.3,76.8,74.8
20160228123000,278.8,262.4,35.5556,40,89.7,100,72.3,76.8,74.8
20160228124500,278.8,262.4,35.5556,40,95.9,100,72.5,76.8,74.8
20160228130000,278.8,262.4,35.5556,40,85.3,100,72.7,76.8,74.8
20160228131500,278.8,262.4,35.5556,40,93.7,100,72.7,76.8,74.8
20160228133000,278.8,257.48,34.8889,40,95.6,100,72.6,76.8,74.8
20160228134500,278.8,262.4,35.5556,40,86.2,100,72.5,76.8,74.8
20160228140000,278.8,262.4,35.5556,40,96.0,100,72.7,76.8,74.8
20160228141500,278.8,257.48,34.8889,40,88.2,100,72.9,76.8,74.8
20160228143000,278.8,262.4,35.5556,40,94.7,100,72.9,76.8,74.8
20160228144500,278.8,262.4,35.5556,40,85.6,100,72.8,76.8,74.8
20160228150000,278.8,262.4,35.5556,40,92.5,100,72.8,76.8,74.8
20160228151500,278.8,257.48,34.8889,40,95.9,100,72.9,76.8,74.8
20160228153000,278.8,252.56,34.2222,40,85.6,100,73.0,76.8,74.8
20160228154500,278.8,262.4,35.5556,40,90.6,100,72.9,76.8,74.8
20160228160000,278.8,257.48,34.8889,40,97.0,100,73.1,76.8,74.8
20160228161500,278.8,252.56,34.2222,40,97.0,100,73.1,76.8,74.8
20160228163000,278.8,262.4,35.5556,40,93.9,100,73.1,76.8,74.8
20160228164500,278.8,257.48,34.8889,40,89.4,100,73.0,76.8,74.8
20160228170000,278.8,262.4,35.5556,40,90.5,100,73.2,76.8,74.8
20160228171500,278.8,262.4,35.5556,40,96.6,100,73.2,76.8,74.8
20160228173000,278.8,265.68,36.0,40,86.1,100,73.3,76.8,74.8
20160228174500,278.8,262.4,35.5556,40,89.9,100,73.2,76.8,74.8
20160228180000,278.8,265.68,36.0,40,95.4,100,73.1,76.8,74.8
20160228181500,278.8,257.48,34.8889,40,94.1,100,73.3,76.8,74.8
20160228183000,278.8,262.4,35.5556,40,89.6,100,73.2,76.8,74.8
20160228184500,278.8,262.4,35.5556,40,86.1,100,73.2,76.8,74.8
20160228190000,278.8,262.4,35.5556,40,88.1,100,73.3,76.8,74.8
20160228191500,278.8,262.4,35.5556,40,96.6,100,73.6,76.8,74.8
20160228193000,278.8,262.4,35.5556,40,88.4,100,73.5,76.8,74.8
20160228194500,278.8,262.4,35.5556,40,87.0,100,73.2,76.8,74.8
20160228200000,278.8,257.48,34.8889,40,96.0,100,73.6,76.8,74.8
20160228201500,278.8,257.48,34.8889,40,91.1,100,73.6,76.8,74.8
20160228203000,278.8,262.4,35.5556,40,86.5,100,73.5,76.8,74.8
20160228204500,278.8,257.48,34.8889,40,96.6,100,73.2,76.8,74.8
20160228210000,278.8,257.48,34.8889,40,89.7,100,73.1,76.8,74.8
20160228211500,278.8,257.48,34.8889,40,90.8,100,73.2,76.8,74.8
20160228213000,278.8,257.48,34.8889,40,95.9,100,73.2,76.8,74.8
20160228214500,278.8,257.48,34.8889,40,89.0,100,73.2,76.8,74.8
20160228220000,278.8,257.48,34.8889,40,85.6,100,73.2,76.8,74.8
20160228221500,278.8,282.08,38.2222,40,91.8,100,73.0,76.8,74.8
20160228223000,278.8,272.24,36.8889,40,94.1,100,73.4,76.8,74.8
20160228224500,278.8,265.68,36.0,40,83.8,100,73.5,76.8,74.8
20160228230000,278.8,265.68,36.0,40,95.9,100,73.6,76.8,74.8
20160228231500,278.8,272.24,36.8889,40,90.4,100,73.6,76.8,74.8
20160228233000,278.8,272.24,36.8889,40,91.7,100,73.6,76.8,74.8
20160228234500,278.8,272.24,36.8889,40,93.5,100,73.4,76.8,74.8
20160229000000,278.8,265.68,36.0,40,83.7,100,73.3,76.8,74.8
20160229001500,278.8,265.68,36.0,40,93.4,100,73.1,76.8,74.8
20160229003000,278.8,265.68,36.0,40,92.3,100,73.1,76.8,74.8
20160229004500,278.8,272.24,36.8889,40,84.4,100,72.9,76.8,74.8
20160229010000,278.8,272.24,36.8889,40,94.8,100,72.6,76.8,74.8
20160229011500,278.8,272.24,36.8889,40,90.9,100,72.9,76.8,74.8
20160229013000,278.8,272.24,36.8889,40,85.4,100,73.1,76.8,74.8
20160229014500,278.8,265.68,36.0,40,94.7,100,73.1,76.8,74.8
20160229020000,278.8,257.48,34.8889,40,83.2,100,73.0,76.8,74.8
20160229021500,278.8,262.4,35.5556,40,95.3,100,72.7,76.8,74.8
20160229023000,278.8,262.4,35.5556,40,87.5,100,73.2,76.8,74.8
20160229024500,278.8,262.4,35.5556,40,94.0,100,73.2,76.8,74.8
20160229030000,278.8,272.24,36.8889,40,95.9,100,73.2,76.8,74.8
20160229031500,278.8,272.24,36.8889,40,83.8,100,73.1,76.8,74.8
20160229033000,278.8,272.24,36.8889,40,95.3,100,73.1,76.8,74.8
20160229034500,278.8,272.24,36.8889,40,92.1,100,73.2,76.8,74.8
20160229040000,278.8,272.24,36.8889,40,83.8,100,73.2,76.8,74.8
20160229041500,278.8,265.68,36.0,40,92.7,100,73.2,76.8,74.8
20160229043000,278.8,272.24,36.8889,40,94.1,100,73.2,76.8,74.8
20160229044500,278.8,265.68,36.0,40,95.3,100,73.1,76.8,74.8
20160229050000,278.8,265.68,36.0,40,86.0,100,73.1,76.8,74.8
20160229051500,278.8,272.24,36.8889,40,95.0,100,73.0,76.8,74.8
20160229053000,278.8,272.24,36.8889,40,90.8,100,73.1,76.8,74.8
20160229054500,278.8,272.24,36.8889,40,89.5,100,73.2,76.8,74.8
20160229060000,278.8,272.24,36.8889,40,94.7,100,73.4,76.8,74.8
20160229061500,278.8,654.36,88.6667,59,54.3,0,70.3,68.0,64.1
20160229063000,278.8,582.2,78.8889,54,54.3,0,68.8,68.0,64.1
20160229064500,278.8,521.52,70.6667,51,54.3,0,68.5,68.0,64.1
20160229070000,278.8,431.32,58.4444,47,54.3,0,67.7,68.0,64.1
20160229071500,278.8,398.52,54.0,45,54.3,0,67.6,68.0,64.1
20160229073000,278.8,285.36,38.6667,40,55.1,0,67.8,69.4,67.4
20160229074500,278.8,288.64,39.1111,40,55.1,0,68.0,69.4,67.4
20160229080000,278.8,285.36,38.6667,40,55.1,0,68.0,69.4,67.4
20160229081500,278.8,288.64,39.1111,40,55.9,0,68.1,69.4,67.4
20160229083000,278.8,282.08,38.2222,40,55.9,0,68.4,69.4,67.4
20160229084500,278.8,285.36,38.6667,40,56.7,0,68.6,69.4,67.4
20160229090000,278.8,303.4,41.1111,41,56.7,0,69.1,69.4,67.4
20160229091500,278.8,329.64,44.6667,43,56.7,0,69.1,69.4,67.4
20160229093000,278.8,303.4,41.1111,41,56.7,0,69.1,69.4,67.4
20160229094500,278.8,303.4,41.1111,41,56.7,0,69.0,69.4,67.4
20160229100000,278.8,293.56,39.7778,41,56.7,0,69.2,69.4,67.4
20160229101500,278.8,288.64,39.1111,41,57.5,0,69.4,69.4,67.4
20160229103000,278.8,318.16,43.1111,43,57.5,0,69.8,69.4,67.4
20160229104500,278.8,334.56,45.3333,43,57.5,0,69.2,69.4,67.4
20160229110000,278.8,334.56,45.3333,43,57.5,0,69.1,69.4,67.4
20160229111500,278.8,293.56,39.7778,41,57.5,0,68.9,69.4,67.4
20160229113000,278.8,314.88,42.6667,42,57.5,0,69.4,69.4,67.4
20160229114500,278.8,311.6,42.2222,42,57.5,0,69.5,69.4,67.4
20160229120000,278.8,311.6,42.2222,42,57.5,0,69.4,69.4,67.4
20160229121500,278.8,306.68,41.5556,42,56.9,0,69.1,69.4,67.4
20160229123000,278.8,311.6,42.2222,42,56.9,0,69.1,69.4,67.4
20160229124500,278.8,296.84,40.2222,41,56.9,0,69.5,69.4,67.4
20160229130000,278.8,296.84,40.2222,41,56.9,0,69.7,69.4,67.4
20160229131500,278.8,318.16,43.1111,42,56.9,0,69.7,69.4,67.4
20160229133000,278.8,318.16,43.1111,42,56.9,0,69.4,69.4,67.4
20160229134500,278.8,318.16,43.1111,42,56.9,0,69.6,69.4,67.4
20160229140000,278.8,311.6,42.2222,42,56.9,0,69.3,69.4,67.4
20160229141500,278.8,306.68,41.5556,42,56.9,0,69.2,69.4,67.4
20160229143000,278.8,311.6,42.2222,42,56.9,0,69.3,69.4,67.4
20160229144500,278.8,314.88,42.6667,42,56.9,0,69.1,69.4,67.4
20160229150000,278.8,306.68,41.5556,42,56.9,0,69.2,69.4,67.4
20160229151500,278.8,306.68,41.5556,42,57.5,0,69.2,69.4,67.4
20160229153000,278.8,311.6,42.2222,42,57.5,0,69.5,69.4,67.4
20160229154500,278.8,314.88,42.6667,42,57.5,0,69.4,69.4,67.4
20160229160000,278.8,314.88,42.6667,42,57.5,0,69.4,69.4,67.4
20160229161500,278.8,355.88,48.2222,44,57.5,0,69.9,69.4,67.4
20160229163000,278.8,451.0,61.1111,49,56.8,0,69.9,69.4,67.4
20160229164500,278.8,375.56,50.8889,45,56.8,0,69.1,70.3,68.3
20160229170000,278.8,296.84,40.2222,42,57.5,100,69.6,71.8,69.8
20160229171500,278.8,303.4,41.1111,42,57.5,100,69.4,71.8,69.8
20160229173000,278.8,303.4,41.1111,42,57.5,100,69.2,71.8,69.8
20160229174500,278.8,296.84,40.2222,42,57.5,100,69.0,71.8,69.8
20160229180000,278.8,293.56,39.7778,42,57.5,100,68.9,71.8,69.8
20160229181500,278.8,296.84,40.2222,42,57.5,100,69.1,71.8,69.8
20160229183000,278.8,293.56,39.7778,42,57.5,100,69.4,71.8,69.8
20160229184500,278.8,293.56,39.7778,42,57.5,100,69.4,71.8,69.8
20160229190000,278.8,288.64,39.1111,42,57.5,100,69.3,71.8,69.8
20160229191500,278.8,293.56,39.7778,42,56.8,100,69.2,71.8,69.8
20160229193000,278.8,293.56,39.7778,42,59.1,100,69.3,71.8,69.8
20160229194500,278.8,296.84,40.2222,42,59.1,100,69.6,71.8,69.8
20160229200000,278.8,296.84,40.2222,42,61.9,100,69.3,71.8,69.8
20160229201500,278.8,293.56,39.7778,42,64.9,100,69.6,71.8,69.8
20160229203000,278.8,288.64,39.1111,42,66.7,100,69.8,71.8,69.8
20160229204500,278.8,296.84,40.2222,42,64.9,100,70.0,71.8,69.8
20160229210000,278.8,296.84,40.2222,42,56.8,100,69.7,71.8,69.8
20160229211500,278.8,303.4,41.1111,42,56.8,100,69.3,71.8,69.8
20160229213000,278.8,296.84,40.2222,42,56.8,100,69.1,71.8,69.8
20160229214500,278.8,293.56,39.7778,42,56.8,100,69.1,71.8,69.8
20160229220000,278.8,303.4,41.1111,42,56.8,100,69.1,71.8,69.8
20160229221500,278.8,293.56,39.7778,42,56.8,100,69.1,71.8,69.8
20160229223000,278.8,296.84,40.2222,42,56.8,100,69.1,71.8,69.8
20160229224500,278.8,296.84,40.2222,42,56.8,100,69.0,71.8,69.8
20160229230000,278.8,296.84,40.2222,42,56.8,100,69.0,71.8,69.8
20160229231500,278.8,296.84,40.2222,42,56.8,100,69.0,71.8,69.8
20160229233000,278.8,306.68,41.5556,42,56.8,100,68.9,71.8,69.8
20160229234500,278.8,303.4,41.1111,42,62.4,100,69.1,71.8,69.8
20160301000000,278.8,303.4,41.1111,42,64.0,100,69.4,71.8,69.8
20160301001500,278.8,303.4,41.1111,42,64.7,100,69.6,71.8,69.8
20160301003000,278.8,303.4,41.1111,42,63.6,100,69.7,71.8,69.8
20160301004500,278.8,288.64,39.1111,41,64.9,100,69.8,71.8,69.8
20160301010000,278.8,293.56,39.7778,41,64.9,100,69.6,71.8,69.8
20160301011500,278.8,288.64,39.1111,41,66.7,100,69.4,71.8,69.8
20160301013000,278.8,293.56,39.7778,41,67.7,100,69.7,71.8,69.8
20160301014500,278.8,293.56,39.7778,41,63.2,100,69.7,71.8,69.8
20160301020000,278.8,293.56,39.7778,41,66.7,100,69.6,71.8,69.8
20160301021500,278.8,293.56,39.7778,41,66.7,100,69.6,71.8,69.8
20160301023000,278.8,288.64,39.1111,41,68.1,100,69.7,71.8,69.8
20160301024500,278.8,288.64,39.1111,41,68.1,100,69.7,71.8,69.8
20160301030000,278.8,288.64,39.1111,41,68.1,100,69.7,71.8,69.8
20160301031500,278.8,285.36,38.6667,41,66.7,100,69.7,71.8,69.8
20160301033000,278.8,285.36,38.6667,41,66.7,100,69.7,71.8,69.8
20160301034500,278.8,293.56,39.7778,41,66.7,100,69.8,71.8,69.8
20160301040000,278.8,285.36,38.6667,41,68.6,100,69.8,71.8,69.8
20160301041500,278.8,293.56,39.7778,41,68.6,100,69.9,71.8,69.8
20160301043000,278.8,288.64,39.1111,41,56.8,100,69.7,71.8,69.8
20160301044500,278.8,288.64,39.1111,41,56.8,100,69.4,71.8,69.8
20160301050000,278.8,288.64,39.1111,41,56.8,100,69.2,71.8,69.8
20160301051500,278.8,293.56,39.7778,41,56.8,100,69.1,71.8,69.8
20160301053000,278.8,288.64,39.1111,41,56.8,100,69.1,71.8,69.8
20160301054500,278.8,288.64,39.1111,41,57.5,100,69.0,71.8,69.8
20160301060000,278.8,293.56,39.7778,41,57.5,100,69.0,71.8,69.8
20160301061500,278.8,288.64,39.1111,41,57.5,100,68.9,71.8,69.8
20160301063000,278.8,285.36,38.6667,41,57.5,100,68.8,71.8,69.8
20160301064500,278.8,288.64,39.1111,41,58.3,100,68.7,71.8,69.8
20160301070000,278.8,293.56,39.7778,41,67.4,100,68.9,71.8,69.8
20160301071500,278.8,288.64,39.1111,41,67.4,100,69.5,71.8,69.8
20160301073000,278.8,288.64,39.1111,41,68.7,100,69.6,71.8,69.8
20160301074500,278.8,288.64,39.1111,41,68.7,100,69.6,71.8,69.8
20160301080000,278.8,285.36,38.6667,41,68.7,100,69.8,71.8,69.8
20160301081500,278.8,282.08,38.2222,41,68.7,100,69.8,71.8,69.8
20160301083000,278.8,282.08,38.2222,41,67.3,100,69.9,71.8,69.8
20160301084500,278.8,285.36,38.6667,41,68.6,100,70.0,71.8,69.8
20160301090000,278.8,288.64,39.1111,41,58.3,100,69.9,71.8,69.8
20160301091500,278.8,293.56,39.7778,41,57.2,100,69.4,71.8,69.8
20160301093000,278.8,288.64,39.1111,41,57.2,100,69.3,71.8,69.8
20160301094500,278.8,296.84,40.2222,41,57.2,100,69.2,71.8,69.8
20160301100000,278.8,288.64,39.1111,41,57.2,100,69.1,71.8,69.8
20160301101500,278.8,285.36,38.6667,41,57.2,100,69.1,71.8,69.8
20160301103000,278.8,288.64,39.1111,41,57.9,100,69.1,71.8,69.8
20160301104500,278.8,288.64,39.1111,41,57.9,100,69.0,71.8,69.8
20160301110000,278.8,282.08,38.2222,41,57.9,100,69.0,71.8,69.8
20160301111500,278.8,275.52,37.3333,41,57.9,100,69.1,71.8,69.8
20160301113000,278.8,282.08,38.2222,41,57.9,100,69.1,71.8,69.8
20160301114500,278.8,275.52,37.3333,41,57.9,100,69.1,71.8,69.8
20160301120000,278.8,275.52,37.3333,41,57.9,100,69.1,71.8,69.8
20160301121500,278.8,275.52,37.3333,41,61.1,100,69.2,71.8,69.8
20160301123000,278.8,282.08,38.2222,41,61.1,100,69.3,71.8,69.8
20160301124500,278.8,282.08,38.2222,41,64.0,100,69.6,71.8,69.8
20160301130000,278.8,285.36,38.6667,41,64.8,100,69.7,71.8,69.8
20160301131500,278.8,282.08,38.2222,41,64.0,100,69.8,71.8,69.8
20160301133000,278.8,285.36,38.6667,41,65.3,100,69.9,71.8,69.8
20160301134500,278.8,288.64,39.1111,41,64.0,100,69.9,71.8,69.8
20160301140000,278.8,288.64,39.1111,41,64.0,100,70.0,71.8,69.8
20160301141500,278.8,288.64,39.1111,41,58.0,100,69.9,71.8,69.8
20160301143000,278.8,288.64,39.1111,41,58.0,100,69.7,71.8,69.8
20160301144500,278.8,288.64,39.1111,41,57.2,100,69.6,71.8,69.8
20160301150000,278.8,293.56,39.7778,41,57.2,100,69.4,71.8,69.8
20160301151500,278.8,288.64,39.1111,41,57.2,100,69.7,71.8,69.8
20160301153000,278.8,288.64,39.1111,41,57.2,100,69.6,71.8,69.8
20160301154500,278.8,288.64,39.1111,41,57.2,100,69.5,71.8,69.8
20160301160000,278.8,285.36,38.6667,41,57.2,100,69.4,71.8,69.8
20160301161500,278.8,285.36,38.6667,41,57.2,100,69.3,71.8,69.8
20160301163000,278.8,288.64,39.1111,41,57.2,100,69.2,71.8,69.8
20160301164500,278.8,285.36,38.6667,41,57.2,100,69.1,71.8,69.8
20160301170000,278.8,285.36,38.6667,41,57.2,100,69.1,71.8,69.8
20160301171500,278.8,285.36,38.6667,41,57.2,100,69.0,71.8,69.8
20160301173000,278.8,288.64,39.1111,41,57.9,100,69.0,71.8,69.8
20160301174500,278.8,288.64,39.1111,41,57.9,100,69.1,71.8,69.8
20160301180000,278.8,288.64,39.1111,41,57.9,100,69.0,71.8,69.8
20160301181500,278.8,285.36,38.6667,41,57.9,100,68.9,71.8,69.8
20160301183000,278.8,285.36,38.6667,41,62.8,100,69.1,71.8,69.8
20160301184500,278.8,285.36,38.6667,41,65.7,100,69.3,71.8,69.8
20160301190000,278.8,275.52,37.3333,41,65.7,100,69.6,71.8,69.8
20160301191500,278.8,282.08,38.2222,41,65.7,100,69.7,71.8,69.8
20160301193000,278.8,285.36,38.6667,41,65.7,100,69.7,71.8,69.8
20160301194500,278.8,275.52,37.3333,41,67.2,100,69.8,71.8,69.8
20160301200000,278.8,282.08,38.2222,41,65.8,100,69.8,71.8,69.8
20160301201500,278.8,282.08,38.2222,41,67.2,100,69.6,71.8,69.8
20160301203000,278.8,282.08,38.2222,41,65.3,100,69.7,71.8,69.8
20160301204500,278.8,285.36,38.6667,41,66.8,100,69.8,71.8,69.8
20160301210000,278.8,285.36,38.6667,41,65.8,100,69.8,71.8,69.8
20160301211500,278.8,282.08,38.2222,41,65.8,100,69.8,71.8,69.8
20160301213000,278.8,282.08,38.2222,41,66.7,100,69.8,71.8,69.8
20160301214500,278.8,285.36,38.6667,41,65.8,100,69.9,71.8,69.8
20160301220000,278.8,285.36,38.6667,41,67.2,100,69.9,71.8,69.8
20160301221500,278.8,275.52,37.3333,41,65.8,100,69.8,71.8,69.8
20160301223000,278.8,282.08,38.2222,41,66.8,100,69.9,71.8,69.8
20160301224500,278.8,285.36,38.6667,41,65.3,100,69.8,71.8,69.8
20160301230000,278.8,285.36,38.6667,41,66.3,100,69.8,71.8,69.8
20160301231500,278.8,285.36,38.6667,41,66.3,100,69.8,71.8,69.8
20160301233000,278.8,285.36,38.6667,41,65.3,100,69.8,71.8,69.8
20160301234500,278.8,282.08,38.2222,41,66.2,100,69.8,71.8,69.8
20160302000000,278.8,282.08,38.2222,41,64.4,100,69.9,71.8,69.8
20160302001500,278.8,282.08,38.2222,41,65.8,100,69.9,71.8,69.8
20160302003000,278.8,288.64,39.1111,41,59.2,100,70.0,71.8,69.8
20160302004500,278.8,288.64,39.1111,41,54.7,100,69.3,71.8,69.8
20160302010000,278.8,293.56,39.7778,41,54.7,100,69.1,71.8,69.8
20160302011500,278.8,262.4,35.5556,9,54.7,100,68.8,71.8,69.8
20160302013000,278.8,257.48,34.8889,40,53.9,100,68.8,71.8,69.8
20160302014500,278.8,257.48,34.8889,40,53.9,100,68.7,71.8,69.8
20160302020000,278.8,257.48,34.8889,40,53.9,100,68.6,71.8,69.8
20160302021500,278.8,262.4,35.5556,40,54.7,100,68.6,71.8,69.8
20160302023000,278.8,262.4,35.5556,40,59.5,100,68.5,71.8,69.8
20160302024500,278.8,262.4,35.5556,40,65.3,100,69.2,71.8,69.8
20160302030000,278.8,265.68,36.0,40,71.0,100,69.3,71.8,69.8
20160302031500,278.8,257.48,34.8889,40,72.4,100,69.8,71.8,69.8
20160302033000,278.8,262.4,35.5556,40,56.8,0,69.7,71.8,69.8
20160302034500,278.8,257.48,34.8889,40,53.1,100,68.7,71.8,69.8
20160302040000,278.8,265.68,36.0,40,53.1,100,68.7,71.8,69.8
20160302041500,278.8,265.68,36.0,40,53.1,100,68.6,71.8,69.8
20160302043000,278.8,265.68,36.0,40,53.1,100,68.3,71.8,69.8
20160302044500,278.8,272.24,36.8889,40,62.6,100,68.3,71.8,69.8
20160302050000,278.8,282.08,38.2222,40,65.8,100,69.1,71.8,69.8
20160302051500,278.8,272.24,36.8889,40,73.5,100,69.6,71.8,69.8
20160302053000,278.8,275.52,37.3333,40,75.3,100,69.9,71.8,69.8
20160302054500,278.8,272.24,36.8889,40,51.8,100,68.7,71.8,69.8
20160302060000,278.8,275.52,37.3333,40,51.8,100,67.9,71.8,69.8
20160302061500,278.8,275.52,37.3333,40,51.8,100,67.7,71.8,69.8
20160302063000,278.8,275.52,37.3333,40,77.1,100,68.2,71.8,69.8
20160302064500,278.8,272.24,36.8889,40,75.3,100,69.0,71.8,69.8
20160302070000,278.8,265.68,36.0,40,71.1,100,69.4,71.8,69.8
20160302071500,278.8,272.24,36.8889,40,75.4,100,69.7,71.8,69.8
20160302073000,278.8,272.24,36.8889,40,75.4,100,69.8,71.8,69.8
20160302074500,278.8,272.24,36.8889,40,58.5,100,69.9,71.8,69.8
20160302080000,278.8,265.68,36.0,40,52.3,100,69.4,71.8,69.8
20160302081500,278.8,262.4,35.5556,40,52.3,100,69.1,71.8,69.8
20160302083000,278.8,275.52,37.3333,40,53.1,100,68.8,71.8,69.8
20160302084500,278.8,275.52,37.3333,40,53.1,100,68.6,71.8,69.8
20160302090000,278.8,282.08,38.2222,40,53.9,100,68.4,71.8,69.8
20160302091500,278.8,275.52,37.3333,40,53.9,100,68.2,71.8,69.8
20160302093000,278.8,275.52,37.3333,40,82.5,100,68.3,71.8,69.8
20160302094500,278.8,275.52,37.3333,40,81.2,100,68.8,71.8,69.8
20160302100000,278.8,282.08,38.2222,40,85.0,100,69.2,71.8,69.8
20160302101500,278.8,272.24,36.8889,40,92.3,100,69.6,71.8,69.8
20160302103000,278.8,282.08,38.2222,40,82.6,100,69.9,71.8,69.8
20160302104500,278.8,265.68,36.0,40,55.6,0,70.2,71.8,69.8
20160302110000,278.8,265.68,36.0,40,53.9,0,69.8,71.8,69.8
20160302111500,278.8,272.24,36.8889,40,53.9,100,69.4,71.8,69.8
20160302113000,278.8,272.24,36.8889,40,53.9,100,68.9,71.8,69.8
20160302114500,278.8,282.08,38.2222,40,53.9,100,68.5,71.8,69.8
20160302120000,278.8,272.24,36.8889,40,55.0,100,68.2,71.8,69.8
20160302121500,278.8,275.52,37.3333,40,56.3,100,67.8,71.8,69.8
20160302123000,278.8,272.24,36.8889,40,83.1,100,67.9,71.8,69.8
20160302124500,278.8,265.68,36.0,40,92.5,100,68.4,71.8,69.8
20160302130000,278.8,262.4,35.5556,40,87.8,100,68.9,71.8,69.8
20160302131500,278.8,265.68,36.0,40,89.9,100,69.2,71.8,69.8
20160302133000,278.8,262.4,35.5556,40,93.9,100,69.7,71.8,69.8
20160302134500,278.8,257.48,34.8889,40,66.7,0,70.2,71.8,69.8
20160302140000,278.8,272.24,36.8889,41,55.6,0,70.2,71.8,69.8
20160302141500,278.8,285.36,38.6667,41,54.8,0,69.5,71.8,69.8
20160302143000,278.8,272.24,36.8889,41,54.8,100,69.0,71.8,69.8
20160302144500,278.8,275.52,37.3333,41,55.5,100,68.7,71.8,69.8
20160302150000,278.8,275.52,37.3333,41,55.5,100,68.4,71.8,69.8
20160302151500,278.8,275.52,37.3333,41,55.5,100,68.2,71.8,69.8
20160302153000,278.8,272.24,36.8889,41,64.0,100,68.2,71.8,69.8
20160302154500,278.8,275.52,37.3333,41,89.3,100,68.5,71.8,69.8
20160302160000,278.8,272.24,36.8889,41,84.3,100,69.1,71.8,69.8
20160302161500,278.8,282.08,38.2222,41,90.0,100,69.6,71.8,69.8
20160302163000,278.8,275.52,37.3333,41,60.4,0,70.4,71.8,69.8
20160302164500,278.8,272.24,36.8889,41,55.2,0,69.7,71.8,69.8
20160302170000,278.8,275.52,37.3333,41,55.2,100,69.1,71.8,69.8
20160302171500,278.8,272.24,36.8889,41,55.2,100,69.5,74.6,72.6
20160302173000,278.8,275.52,37.3333,41,74.5,100,69.6,74.6,72.6
20160302174500,278.8,265.68,36.0,41,89.3,100,71.0,74.6,72.6
20160302180000,278.8,272.24,36.8889,41,89.3,100,72.2,74.6,72.6
20160302181500,278.8,275.52,37.3333,41,92.7,100,71.3,74.6,72.6
20160302183000,278.8,275.52,37.3333,41,87.7,100,71.4,74.6,72.6
20160302184500,278.8,275.52,37.3333,41,84.5,100,71.7,74.6,72.6
20160302190000,278.8,275.52,37.3333,41,88.7,100,72.1,74.6,72.6
20160302191500,278.8,275.52,37.3333,41,94.3,100,72.4,74.6,72.6
20160302193000,278.8,272.24,36.8889,41,91.1,100,72.6,74.6,72.6
20160302194500,278.8,275.52,37.3333,41,81.5,100,72.7,74.6,72.6
20160302200000,278.8,275.52,37.3333,41,53.1,100,72.5,74.6,72.6
20160302201500,278.8,275.52,37.3333,41,53.1,100,72.2,74.6,72.6
20160302203000,278.8,282.08,38.2222,41,53.1,100,71.8,74.6,72.6
20160302204500,278.8,272.24,36.8889,41,53.1,100,71.3,74.6,72.6
20160302210000,278.8,275.52,37.3333,41,53.1,100,71.0,74.6,72.6
20160302211500,278.8,285.36,38.6667,41,53.9,100,70.7,74.6,72.6
20160302213000,278.8,272.24,36.8889,41,90.4,100,70.7,74.6,72.6
20160302214500,278.8,272.24,36.8889,41,84.4,100,71.1,74.6,72.6
20160302220000,278.8,275.52,37.3333,41,87.5,100,71.3,74.6,72.6
20160302221500,278.8,275.52,37.3333,41,94.6,100,71.5,74.6,72.6
20160302223000,278.8,275.52,37.3333,41,84.9,100,71.7,74.6,72.6
20160302224500,278.8,275.52,37.3333,41,88.8,100,71.9,74.6,72.6
20160302230000,278.8,282.08,38.2222,41,93.5,100,72.1,74.6,72.6
20160302231500,278.8,275.52,37.3333,41,83.1,100,72.2,74.6,72.6
20160302233000,278.8,282.08,38.2222,41,88.5,100,72.3,74.6,72.6
20160302234500,278.8,275.52,37.3333,41,94.1,100,72.4,74.6,72.6
20160303000000,278.8,275.52,37.3333,41,83.2,100,72.5,74.6,72.6
20160303001500,278.8,275.52,37.3333,41,95.4,100,72.6,74.6,72.6
20160303003000,278.8,272.24,36.8889,41,92.8,100,72.7,74.6,72.6
20160303004500,278.8,272.24,36.8889,41,84.0,100,72.8,74.6,72.6
20160303010000,278.8,272.24,36.8889,41,57.7,0,72.9,74.6,72.6
20160303011500,278.8,272.24,36.8889,41,53.5,0,72.4,74.6,72.6
20160303013000,278.8,272.24,36.8889,41,53.5,100,72.1,74.6,72.6
20160303014500,278.8,275.52,37.3333,41,53.5,100,71.7,74.6,72.6
20160303020000,278.8,275.52,37.3333,41,53.5,100,71.2,74.6,72.6
20160303021500,278.8,275.52,37.3333,41,54.3,100,70.9,74.6,72.6
20160303023000,278.8,275.52,37.3333,41,64.3,100,70.6,74.6,72.6
20160303024500,278.8,275.52,37.3333,41,93.4,100,70.8,74.6,72.6
20160303030000,278.8,275.52,37.3333,41,87.8,100,71.3,74.6,72.6
20160303031500,278.8,275.52,37.3333,41,86.9,100,71.3,74.6,72.6
20160303033000,278.8,272.24,36.8889,41,97.2,100,71.6,74.6,72.6
20160303034500,278.8,265.68,36.0,41,93.0,100,71.8,74.6,72.6
20160303040000,278.8,272.24,36.8889,41,86.2,100,72.0,74.6,72.6
20160303041500,278.8,265.68,36.0,41,97.2,100,72.2,74.6,72.6
20160303043000,278.8,275.52,37.3333,41,89.2,100,72.4,74.6,72.6
20160303044500,278.8,272.24,36.8889,41,87.5,100,72.7,74.6,72.6
20160303050000,278.8,275.52,37.3333,41,63.7,0,73.0,74.6,72.6
20160303051500,278.8,272.24,36.8889,41,56.0,0,72.5,74.6,72.6
20160303053000,278.8,275.52,37.3333,41,56.0,100,71.7,74.6,72.6
20160303054500,278.8,272.24,36.8889,41,56.7,100,71.1,74.6,72.6
20160303060000,278.8,272.24,36.8889,41,56.7,100,70.8,74.6,72.6
20160303061500,278.8,265.68,36.0,41,57.9,100,70.9,74.6,72.6
20160303063000,278.8,272.24,36.8889,41,81.1,100,71.2,74.6,72.6
20160303064500,278.8,265.68,36.0,41,93.6,100,71.5,74.6,72.6
20160303070000,278.8,265.68,36.0,41,97.8,100,71.8,74.6,72.6
20160303071500,278.8,265.68,36.0,41,89.0,100,72.0,74.6,72.6
20160303073000,278.8,272.24,36.8889,41,89.0,100,72.3,74.6,72.6
20160303074500,278.8,272.24,36.8889,41,98.5,100,72.6,74.6,72.6
20160303080000,278.8,275.52,37.3333,41,93.5,100,72.8,74.6,72.6
20160303081500,278.8,275.52,37.3333,41,57.5,0,72.7,74.6,72.6
20160303083000,278.8,282.08,38.2222,41,57.5,0,72.4,74.6,72.6
20160303084500,278.8,275.52,37.3333,41,56.8,100,72.2,74.6,72.6
20160303090000,278.8,282.08,38.2222,41,56.8,100,71.9,74.6,72.6
20160303091500,278.8,275.52,37.3333,41,56.8,100,71.6,74.6,72.6
20160303093000,278.8,275.52,37.3333,41,57.6,100,71.3,74.6,72.6
20160303094500,278.8,275.52,37.3333,41,57.6,100,71.2,74.6,72.6
20160303100000,278.8,275.52,37.3333,41,59.2,100,71.0,74.6,72.6
20160303101500,278.8,275.52,37.3333,41,83.8,100,71.3,74.6,72.6
20160303103000,278.8,272.24,36.8889,41,90.5,100,71.7,74.6,72.6
20160303104500,278.8,272.24,36.8889,41,95.3,100,72.2,74.6,72.6
20160303110000,278.8,275.52,37.3333,41,90.4,100,72.3,74.6,72.6
20160303111500,278.8,272.24,36.8889,41,86.2,100,72.6,74.6,72.6
20160303113000,278.8,275.52,37.3333,41,65.4,0,72.8,74.6,72.6
20160303114500,278.8,275.52,37.3333,41,57.2,0,72.6,74.5,72.5
20160303120000,278.8,275.52,37.3333,41,57.2,0,72.3,74.5,72.5
20160303121500,278.8,272.24,36.8889,41,57.2,100,72.1,74.5,72.5
20160303123000,278.8,272.24,36.8889,41,57.2,100,71.9,74.4,72.4
20160303124500,278.8,275.52,37.3333,41,57.2,100,71.7,74.4,72.4
20160303130000,278.8,275.52,37.3333,41,57.2,100,71.6,74.3,72.3
20160303131500,278.8,275.52,37.3333,41,57.2,100,71.4,74.4,72.4
20160303133000,278.8,272.24,36.8889,41,58.3,100,71.3,74.3,72.3
20160303134500,278.8,275.52,37.3333,41,58.3,100,71.2,74.3,72.3
20160303140000,278.8,275.52,37.3333,41,58.3,100,71.2,74.3,72.3
20160303141500,278.8,272.24,36.8889,41,63.5,100,71.0,74.3,72.3
20160303143000,278.8,282.08,38.2222,41,81.9,100,71.3,74.3,72.3
20160303144500,278.8,285.36,38.6667,41,84.1,100,71.7,74.3,72.3
20160303150000,278.8,285.36,38.6667,41,90.1,100,72.0,74.3,72.3
20160303151500,278.8,288.64,39.1111,41,85.0,100,72.2,74.3,72.3
20160303153000,278.8,288.64,39.1111,41,82.5,100,72.4,74.3,72.3
20160303154500,278.8,288.64,39.1111,41,58.0,0,72.6,74.3,72.3
20160303160000,278.8,288.64,39.1111,41,57.2,0,72.4,74.3,72.3
20160303161500,278.8,293.56,39.7778,41,57.2,0,72.2,74.3,72.3
20160303163000,278.8,288.64,39.1111,41,57.2,100,71.8,74.3,72.3
20160303164500,278.8,282.08,38.2222,41,57.2,100,71.2,74.3,72.3
20160303170000,278.8,285.36,38.6667,41,57.2,100,71.3,74.3,72.3
20160303171500,278.8,285.36,38.6667,41,57.9,100,71.3,74.3,72.3
20160303173000,278.8,282.08,38.2222,41,57.9,100,71.1,74.3,72.3
20160303174500,278.8,282.08,38.2222,41,57.9,100,71.0,74.3,72.3
20160303180000,278.8,285.36,38.6667,41,64.8,100,71.0,74.3,72.3
20160303181500,278.8,285.36,38.6667,41,74.9,100,71.6,74.3,72.3
20160303183000,278.8,285.36,38.6667,41,77.7,100,72.0,74.3,72.3
20160303184500,278.8,288.64,39.1111,41,77.7,100,72.1,74.3,72.3
20160303190000,278.8,285.36,38.6667,41,78.7,100,72.0,74.3,72.3
20160303191500,278.8,285.36,38.6667,41,75.3,100,72.2,74.3,72.3
20160303193000,278.8,288.64,39.1111,41,57.2,0,72.3,74.3,72.3
20160303194500,278.8,288.64,39.1111,41,57.2,0,72.0,74.3,72.3
20160303200000,278.8,285.36,38.6667,41,57.2,100,71.9,74.3,72.3
20160303201500,278.8,293.56,39.7778,41,56.6,100,71.8,74.3,72.3
20160303203000,278.8,285.36,38.6667,41,56.6,100,71.6,74.3,72.3
20160303204500,278.8,285.36,38.6667,41,57.5,100,71.2,74.3,72.3
20160303210000,278.8,285.36,38.6667,41,57.5,100,70.2,74.3,72.3
20160303211500,278.8,285.36,38.6667,41,83.1,100,70.8,74.3,72.3
20160303213000,278.8,288.64,39.1111,41,71.0,100,71.4,74.3,72.3
20160303214500,278.8,285.36,38.6667,41,77.0,100,71.9,74.3,72.3
20160303220000,278.8,285.36,38.6667,41,74.5,100,72.4,74.3,72.3
20160303221500,278.8,285.36,38.6667,41,63.9,0,72.5,74.3,72.3
20160303223000,278.8,285.36,38.6667,41,55.6,100,70.8,74.3,72.3
20160303224500,278.8,282.08,38.2222,41,55.6,100,70.8,74.3,72.3
20160303230000,278.8,285.36,38.6667,41,54.7,100,71.2,74.3,72.3
20160303231500,278.8,282.08,38.2222,41,54.7,100,71.0,74.3,72.3
20160303233000,278.8,282.08,38.2222,41,81.5,100,70.9,74.3,72.3
20160303234500,278.8,285.36,38.6667,41,86.7,100,71.3,74.3,72.3
20160304000000,278.8,282.08,38.2222,41,81.6,100,71.7,74.3,72.3
20160304001500,278.8,285.36,38.6667,41,87.5,100,72.0,74.3,72.3
20160304003000,278.8,282.08,38.2222,41,93.5,100,72.2,74.3,72.3
20160304004500,278.8,285.36,38.6667,41,86.1,100,72.5,74.3,72.3
20160304010000,278.8,282.08,38.2222,41,54.6,0,72.4,74.3,72.3
20160304011500,278.8,288.64,39.1111,41,53.5,0,72.2,74.3,72.3
20160304013000,278.8,285.36,38.6667,41,53.5,100,71.7,74.3,72.3
20160304014500,278.8,288.64,39.1111,41,53.5,100,71.3,74.3,72.3
20160304020000,278.8,288.64,39.1111,41,53.5,100,70.9,74.3,72.3
20160304021500,278.8,288.64,39.1111,41,53.5,100,70.3,74.3,72.3
20160304023000,278.8,288.64,39.1111,41,76.4,100,70.3,74.3,72.3
20160304024500,278.8,288.64,39.1111,41,94.1,100,70.8,74.3,72.3
20160304030000,278.8,282.08,38.2222,41,88.5,100,71.2,74.3,72.3
20160304031500,278.8,285.36,38.6667,41,85.6,100,71.5,74.3,72.3
20160304033000,278.8,285.36,38.6667,41,94.1,100,71.7,74.3,72.3
20160304034500,278.8,285.36,38.6667,41,83.0,100,72.0,74.3,72.3
20160304040000,278.8,285.36,38.6667,41,94.7,100,72.2,74.3,72.3
20160304041500,278.8,285.36,38.6667,41,82.5,100,72.4,74.3,72.3
20160304043000,278.8,282.08,38.2222,41,55.2,0,72.5,74.3,72.3
20160304044500,278.8,288.64,39.1111,41,52.3,0,72.1,74.3,72.3
20160304050000,278.8,285.36,38.6667,41,52.3,100,70.9,74.3,72.3
20160304051500,278.8,288.64,39.1111,41,52.3,100,71.0,74.3,72.3
20160304053000,278.8,293.56,39.7778,41,53.1,100,70.5,74.3,72.3
20160304054500,278.8,288.64,39.1111,41,65.5,100,70.2,74.3,72.3
20160304060000,278.8,288.64,39.1111,41,81.5,100,70.5,74.3,72.3
20160304061500,278.8,282.08,38.2222,41,92.3,100,70.8,74.3,72.3
20160304063000,278.8,282.08,38.2222,41,81.1,100,71.2,74.3,72.3
20160304064500,278.8,282.08,38.2222,41,90.7,100,71.4,74.3,72.3
20160304070000,278.8,282.08,38.2222,41,92.4,100,71.7,74.3,72.3
20160304071500,278.8,282.08,38.2222,41,87.2,100,72.0,74.3,72.3
20160304073000,278.8,282.08,38.2222,41,81.6,100,72.2,74.3,72.3
20160304074500,278.8,275.52,37.3333,41,92.4,100,72.3,74.3,72.3
20160304080000,278.8,282.08,38.2222,41,90.4,100,72.4,74.3,72.3
20160304081500,278.8,282.08,38.2222,41,86.9,100,72.5,74.3,72.3
20160304083000,278.8,282.08,38.2222,41,53.5,0,72.2,74.3,72.3
20160304084500,278.8,285.36,38.6667,41,53.5,100,71.6,74.3,72.3
20160304090000,278.8,285.36,38.6667,41,53.5,100,71.0,74.3,72.3
20160304091500,278.8,288.64,39.1111,41,53.5,100,70.5,74.3,72.3
20160304093000,278.8,293.56,39.7778,41,55.1,100,70.2,74.3,72.3
20160304094500,278.8,285.36,38.6667,41,81.8,100,70.3,74.3,72.3
20160304100000,278.8,282.08,38.2222,41,94.8,100,70.7,74.3,72.3
20160304101500,278.8,282.08,38.2222,41,86.1,100,70.9,74.3,72.3
20160304103000,278.8,275.52,37.3333,41,88.7,100,71.0,74.3,72.3
20160304104500,278.8,272.24,36.8889,41,87.7,100,71.2,74.3,72.3
20160304110000,278.8,275.52,37.3333,41,85.0,100,71.3,74.3,72.3
20160304111500,278.8,272.24,36.8889,41,92.0,100,71.5,74.3,72.3
20160304113000,278.8,275.52,37.3333,41,88.7,100,71.6,74.3,72.3
20160304114500,278.8,265.68,36.0,41,84.9,100,71.7,74.3,72.3
20160304120000,278.8,262.4,35.5556,41,88.1,100,71.8,74.3,72.3
20160304121500,278.8,262.4,35.5556,41,97.0,100,72.0,74.3,72.3
20160304123000,278.8,272.24,36.8889,41,94.7,100,72.1,74.3,72.3
20160304124500,278.8,275.52,37.3333,41,95.9,100,72.2,74.3,72.3
20160304130000,278.8,272.24,36.8889,41,94.7,100,72.3,74.3,72.3
20160304131500,278.8,282.08,38.2222,41,94.7,100,72.4,74.3,72.3
20160304133000,278.8,275.52,37.3333,41,89.2,100,72.4,74.3,72.3
20160304134500,278.8,282.08,38.2222,41,55.9,0,72.6,74.3,72.3
20160304140000,278.8,275.52,37.3333,41,55.2,0,72.4,74.3,72.3
20160304141500,278.8,282.08,38.2222,41,55.2,0,72.1,74.3,72.3
20160304143000,278.8,282.08,38.2222,41,55.2,100,71.7,74.3,72.3
20160304144500,278.8,282.08,38.2222,41,55.2,100,71.4,74.3,72.3
20160304150000,278.8,282.08,38.2222,41,55.9,100,71.1,74.3,72.3
20160304151500,278.8,275.52,37.3333,41,55.9,100,70.8,74.3,72.3
20160304153000,278.8,285.36,38.6667,41,56.7,100,70.6,74.3,72.3
20160304154500,278.8,282.08,38.2222,41,80.4,100,70.8,74.3,72.3
20160304160000,278.8,282.08,38.2222,41,89.8,100,71.4,74.3,72.3
20160304161500,278.8,285.36,38.6667,41,89.8,100,71.7,74.3,72.3
20160304163000,278.8,285.36,38.6667,41,93.6,100,71.8,74.3,72.3
20160304164500,278.8,285.36,38.6667,41,93.6,100,72.0,74.3,72.3
20160304170000,278.8,282.08,38.2222,41,92.2,100,72.2,74.3,72.3
20160304171500,278.8,285.36,38.6667,41,94.1,100,72.3,74.3,72.3
20160304173000,278.8,285.36,38.6667,41,91.7,100,72.4,74.3,72.3
20160304174500,278.8,282.08,38.2222,41,84.4,100,72.4,74.3,72.3
20160304180000,278.8,282.08,38.2222,41,85.6,100,72.4,74.3,72.3
20160304181500,278.8,272.24,36.8889,41,84.5,100,72.5,74.3,72.3
20160304183000,278.8,265.68,36.0,41,71.4,0,72.6,74.3,72.3
20160304184500,278.8,272.24,36.8889,41,54.7,100,71.9,74.3,72.3
20160304190000,278.8,272.24,36.8889,41,54.7,100,71.3,74.3,72.3
20160304191500,278.8,272.24,36.8889,41,54.7,100,70.8,74.3,72.3
20160304193000,278.8,272.24,36.8889,41,54.7,100,70.5,74.3,72.3
20160304194500,278.8,275.52,37.3333,41,69.5,100,70.4,74.3,72.3
20160304200000,278.8,275.52,37.3333,41,78.7,100,71.3,74.3,72.3
20160304201500,278.8,275.52,37.3333,41,79.9,100,71.7,74.3,72.3
20160304203000,278.8,275.52,37.3333,41,79.1,100,71.8,74.3,72.3
20160304204500,278.8,275.52,37.3333,41,81.1,100,72.1,74.3,72.3
20160304210000,278.8,272.24,36.8889,41,89.3,100,72.2,74.3,72.3
20160304211500,278.8,282.08,38.2222,41,83.7,100,72.2,74.3,72.3
20160304213000,278.8,282.08,38.2222,41,79.1,100,72.2,74.3,72.3
20160304214500,278.8,282.08,38.2222,41,86.1,100,72.2,74.3,72.3
20160304220000,278.8,272.24,36.8889,41,87.1,100,72.2,74.3,72.3
20160304221500,278.8,275.52,37.3333,41,79.0,100,72.3,74.3,72.3
20160304223000,278.8,275.52,37.3333,41,81.9,100,72.3,74.3,72.3
20160304224500,278.8,275.52,37.3333,41,88.7,100,72.4,74.3,72.3
20160304230000,278.8,275.52,37.3333,41,86.8,100,72.4,74.3,72.3
20160304231500,278.8,282.08,38.2222,41,55.2,0,72.4,74.3,72.3
20160304233000,278.8,282.08,38.2222,41,80.2,100,71.9,78.3,76.0
20160304234500,278.8,275.52,37.3333,41,95.3,100,72.2,78.3,76.0
20160305000000,278.8,275.52,37.3333,41,88.0,100,72.4,78.3,76.0
20160305001500,278.8,282.08,38.2222,41,87.0,100,72.5,78.3,76.0
20160305003000,278.8,275.52,37.3333,41,93.5,100,72.4,78.3,76.0
20160305004500,278.8,282.08,38.2222,41,82.6,100,72.6,78.3,76.0
20160305010000,278.8,282.08,38.2222,41,95.3,100,72.5,78.3,76.0
20160305011500,278.8,262.4,35.5556,9,88.6,100,72.5,78.3,76.0
20160305013000,278.8,247.64,33.5556,40,83.8,100,72.4,78.3,76.0
20160305014500,278.8,257.48,34.8889,40,87.1,100,72.4,78.3,76.0
20160305020000,278.8,257.48,34.8889,40,83.8,100,72.3,78.3,76.0
20160305021500,278.8,257.48,34.8889,40,91.4,100,72.3,78.3,76.0
20160305023000,278.8,257.48,34.8889,40,93.5,100,72.4,78.3,76.0
