PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305024500,278.8,257.48,34.8889,40,85.1,100,72.6,78.3,76.0
20160305030000,278.8,257.48,34.8889,40,91.5,100,72.6,78.3,76.0
20160305031500,278.8,257.48,34.8889,40,94.2,100,72.6,78.3,76.0
20160305033000,278.8,252.56,34.2222,40,88.8,100,72.6,78.3,76.0
20160305034500,278.8,252.56,34.2222,40,93.2,100,72.6,78.3,76.0
20160305040000,278.8,257.48,34.8889,40,92.2,100,72.6,78.3,76.0
20160305041500,278.8,257.48,34.8889,40,94.9,100,72.6,78.3,76.0
20160305043000,278.8,257.48,34.8889,40,92.0,100,72.5,78.3,76.0
20160305044500,278.8,252.56,34.2222,40,87.2,100,72.5,78.3,76.0
20160305050000,278.8,257.48,34.8889,40,94.0,100,72.5,78.3,76.0
20160305051500,278.8,252.56,34.2222,40,87.7,100,72.6,78.3,76.0
20160305053000,278.8,257.48,34.8889,40,94.1,100,72.4,78.3,76.0
20160305054500,278.8,262.4,35.5556,40,83.2,100,72.4,78.3,76.0
20160305060000,278.8,262.4,35.5556,40,94.7,100,72.2,78.3,76.0
20160305061500,278.8,272.24,36.8889,40,94.7,100,72.3,78.3,76.0
20160305063000,278.8,272.24,36.8889,40,83.7,100,72.2,78.3,76.0
20160305064500,278.8,272.24,36.8889,40,91.5,100,72.2,78.3,76.0
20160305070000,278.8,265.68,36.0,40,94.1,100,72.1,78.3,76.0
20160305071500,278.8,272.24,36.8889,40,85.7,100,72.2,78.3,76.0
20160305073000,278.8,265.68,36.0,40,88.7,100,72.1,78.3,76.0
20160305074500,278.8,265.68,36.0,40,94.7,100,72.1,78.3,76.0
20160305080000,278.8,262.4,35.5556,40,83.8,100,72.1,78.3,76.0
20160305081500,278.8,265.68,36.0,40,96.6,100,72.2,78.3,76.0
20160305083000,278.8,265.68,36.0,40,90.7,100,72.2,78.3,76.0
20160305084500,278.8,265.68,36.0,40,85.0,100,72.2,78.3,76.0
20160305090000,278.8,265.68,36.0,40,95.9,100,72.2,78.3,76.0
20160305091500,278.8,265.68,36.0,40,90.3,100,72.2,78.3,76.0
20160305093000,278.8,272.24,36.8889,40,85.6,100,72.2,78.3,76.0
20160305094500,278.8,265.68,36.0,40,95.9,100,72.2,78.3,76.0
20160305100000,278.8,262.4,35.5556,40,87.4,100,72.2,78.3,76.0
20160305101500,278.8,265.68,36.0,40,87.4,100,72.2,78.3,76.0
20160305103000,278.8,265.68,36.0,40,94.2,100,72.3,78.3,76.0
20160305104500,278.8,262.4,35.5556,40,94.2,100,72.4,78.3,76.0
20160305110000,278.8,265.68,36.0,40,94.2,100,72.5,78.3,76.0
20160305111500,278.8,265.68,36.0,40,87.8,100,72.6,78.3,76.0
20160305113000,278.8,272.24,36.8889,40,85.6,100,72.7,78.3,76.0
20160305114500,278.8,262.4,35.5556,40,91.3,100,72.7,78.3,76.0
20160305120000,278.8,265.68,36.0,40,95.3,100,72.7,78.3,76.0
20160305121500,278.8,272.24,36.8889,40,88.6,100,72.8,78.3,76.0
20160305123000,278.8,265.68,36.0,40,85.6,100,72.9,78.3,76.0
20160305124500,278.8,265.68,36.0,40,88.0,100,73.1,78.3,76.0
20160305130000,278.8,272.24,36.8889,40,96.6,100,73.0,78.3,76.0
20160305131500,278.8,272.24,36.8889,40,92.3,100,73.1,78.3,76.0
20160305133000,278.8,272.24,36.8889,40,85.0,100,73.1,78.3,76.0
20160305134500,278.8,272.24,36.8889,40,88.1,100,73.2,78.3,76.0
20160305140000,278.8,272.24,36.8889,40,93.6,100,73.2,78.3,76.0
20160305141500,278.8,272.24,36.8889,40,95.8,100,73.1,78.3,76.0
20160305143000,278.8,272.24,36.8889,40,95.8,100,73.2,78.3,76.0
20160305144500,278.8,272.24,36.8889,40,95.8,100,73.4,78.3,76.0
20160305150000,278.8,265.68,36.0,40,94.1,100,73.4,78.3,76.0
20160305151500,278.8,265.68,36.0,40,91.7,100,73.4,78.3,76.0
20160305153000,278.8,275.52,37.3333,40,87.0,100,73.4,78.3,76.0
20160305154500,278.8,275.52,37.3333,40,87.0,100,73.5,78.3,76.0
20160305160000,278.8,275.52,37.3333,40,87.0,100,73.5,78.3,76.0
20160305161500,278.8,282.08,38.2222,40,88.8,100,73.6,78.3,76.0
20160305163000,278.8,282.08,38.2222,40,88.8,100,73.6,78.3,76.0
20160305164500,278.8,275.52,37.3333,40,87.7,100,73.7,78.3,76.0
20160305170000,278.8,275.52,37.3333,40,87.7,100,73.7,78.3,76.0
20160305171500,278.8,272.24,36.8889,40,86.2,100,73.6,78.3,76.0
20160305173000,278.8,275.52,37.3333,40,86.2,100,73.6,78.3,76.0
20160305174500,278.8,275.52,37.3333,40,86.2,100,73.5,78.3,76.0
20160305180000,278.8,272.24,36.8889,40,95.3,100,73.5,78.3,76.0
20160305181500,278.8,275.52,37.3333,40,91.3,100,73.6,78.3,76.0
20160305183000,278.8,275.52,37.3333,40,88.3,100,73.6,78.3,76.0
20160305184500,278.8,275.52,37.3333,40,88.3,100,73.6,78.3,76.0
20160305190000,278.8,275.52,37.3333,40,88.3,100,73.6,78.3,76.0
20160305191500,278.8,282.08,38.2222,40,91.5,100,73.6,78.3,76.0
20160305193000,278.8,282.08,38.2222,40,91.5,100,73.6,78.3,76.0
20160305194500,278.8,285.36,38.6667,40,86.2,100,73.7,78.3,76.0
20160305200000,278.8,282.08,38.2222,40,87.4,100,73.7,78.3,76.0
20160305201500,278.8,285.36,38.6667,40,94.7,100,73.7,78.3,76.0
20160305203000,278.8,285.36,38.6667,40,90.2,100,73.7,78.3,76.0
20160305204500,278.8,285.36,38.6667,40,86.2,100,73.8,78.2,76.0
20160305210000,278.8,285.36,38.6667,40,84.4,100,73.8,78.2,76.0
20160305211500,278.8,285.36,38.6667,40,85.6,100,74.0,78.2,76.0
20160305213000,278.8,285.36,38.6667,40,84.4,100,74.0,78.2,76.0
20160305214500,278.8,285.36,38.6667,40,90.5,100,74.0,78.2,76.0
20160305220000,278.8,285.36,38.6667,40,93.5,100,73.6,78.1,76.0
20160305221500,278.8,282.08,38.2222,40,90.4,100,73.4,78.1,76.0
20160305223000,278.8,275.52,37.3333,40,88.0,100,73.5,78.1,76.0
20160305224500,278.8,282.08,38.2222,40,85.1,100,73.5,78.1,76.0
20160305230000,278.8,282.08,38.2222,40,85.1,100,73.6,78.1,76.0
20160305231500,278.8,275.52,37.3333,40,88.7,100,73.6,78.1,76.0
20160305233000,278.8,275.52,37.3333,40,94.9,100,73.5,78.2,76.0
20160305234500,278.8,282.08,38.2222,40,86.3,100,73.3,78.1,76.0
20160306000000,278.8,275.52,37.3333,40,83.8,100,73.1,78.2,76.0
20160306001500,278.8,275.52,37.3333,40,86.9,100,73.1,78.1,76.0
20160306003000,278.8,282.08,38.2222,40,91.2,100,72.9,78.1,76.0
20160306004500,278.8,275.52,37.3333,40,94.7,100,72.8,78.1,76.0
20160306010000,278.8,272.24,36.8889,40,87.9,100,73.0,78.1,76.0
20160306011500,278.8,272.24,36.8889,40,83.2,100,73.0,78.1,76.0
20160306013000,278.8,272.24,36.8889,40,90.6,100,73.1,78.1,76.0
20160306014500,278.8,272.24,36.8889,40,93.5,100,73.1,78.1,76.0
20160306020000,278.8,272.24,36.8889,40,84.9,100,73.3,78.1,76.0
20160306021500,278.8,275.52,37.3333,40,84.9,100,73.4,78.1,76.0
20160306023000,278.8,275.52,37.3333,40,95.3,100,73.5,78.1,76.0
20160306024500,278.8,272.24,36.8889,40,90.5,100,73.6,78.1,76.0
20160306030000,278.8,262.4,35.5556,40,83.8,100,73.6,78.1,76.0
20160306031500,278.8,275.52,37.3333,40,95.3,100,73.6,78.1,76.0
20160306033000,278.8,272.24,36.8889,40,89.2,100,73.5,78.1,76.0
20160306034500,278.8,272.24,36.8889,40,82.6,100,73.3,78.1,76.0
20160306040000,278.8,272.24,36.8889,40,94.7,100,73.3,78.1,76.0
20160306041500,278.8,272.24,36.8889,40,88.0,100,73.4,78.1,76.0
20160306043000,278.8,272.24,36.8889,40,85.2,100,73.4,78.1,76.0
20160306044500,278.8,275.52,37.3333,40,93.5,100,73.4,78.1,76.0
20160306050000,278.8,265.68,36.0,40,84.9,100,73.4,78.1,76.0
20160306051500,278.8,262.4,35.5556,40,95.4,100,73.4,78.1,76.0
20160306053000,278.8,257.48,34.8889,40,86.5,100,73.4,78.1,76.0
20160306054500,278.8,257.48,34.8889,40,95.9,100,73.5,78.1,76.0
20160306060000,278.8,257.48,34.8889,40,87.4,100,73.1,78.1,76.0
20160306061500,278.8,262.4,35.5556,40,91.2,100,72.9,78.1,76.0
20160306063000,278.8,262.4,35.5556,40,92.3,100,72.8,78.1,76.0
20160306064500,278.8,272.24,36.8889,40,83.8,100,72.7,78.1,76.0
20160306070000,278.8,272.24,36.8889,40,94.1,100,72.7,78.1,76.0
20160306071500,278.8,272.24,36.8889,40,84.2,100,72.7,78.1,76.0
20160306073000,278.8,272.24,36.8889,40,90.7,100,72.7,78.1,76.0
20160306074500,278.8,265.68,36.0,40,86.5,100,72.6,78.1,76.0
20160306080000,278.8,272.24,36.8889,40,88.5,100,72.6,78.1,76.0
20160306081500,278.8,265.68,36.0,40,94.7,100,72.5,78.1,76.0
20160306083000,278.8,272.24,36.8889,40,85.4,100,72.5,78.1,76.0
20160306084500,278.8,272.24,36.8889,40,88.1,100,72.5,78.1,76.0
20160306090000,278.8,265.68,36.0,40,90.6,100,72.6,78.1,76.0
20160306091500,278.8,265.68,36.0,40,95.9,100,72.6,78.1,76.0
20160306093000,278.8,265.68,36.0,40,87.8,100,72.6,78.1,76.0
20160306094500,278.8,265.68,36.0,40,85.7,100,72.6,78.1,76.0
20160306100000,278.8,272.24,36.8889,40,96.1,100,72.7,78.1,76.0
20160306101500,278.8,265.68,36.0,40,93.1,100,72.7,78.1,76.0
20160306103000,278.8,265.68,36.0,40,85.0,100,72.9,78.1,76.0
20160306104500,278.8,272.24,36.8889,40,90.0,100,73.0,78.1,76.0
20160306110000,278.8,272.24,36.8889,40,96.6,100,73.3,78.1,76.0
20160306111500,278.8,272.24,36.8889,40,93.0,100,73.4,78.1,76.0
20160306113000,278.8,272.24,36.8889,40,88.7,100,73.3,78.1,76.0
20160306114500,278.8,272.24,36.8889,40,93.6,100,73.1,78.1,76.0
20160306120000,278.8,275.52,37.3333,40,93.6,100,73.3,78.1,76.0
20160306121500,278.8,275.52,37.3333,40,85.3,100,73.7,78.1,76.0
20160306123000,278.8,272.24,36.8889,40,87.5,100,73.8,78.1,76.0
20160306124500,278.8,272.24,36.8889,40,95.4,100,73.9,78.1,76.0
20160306130000,278.8,272.24,36.8889,40,91.3,100,74.0,78.1,76.0
20160306131500,278.8,272.24,36.8889,40,85.0,100,74.1,78.1,76.0
20160306133000,278.8,272.24,36.8889,40,88.7,100,74.3,78.1,76.0
20160306134500,278.8,272.24,36.8889,40,95.5,100,74.3,78.1,76.0
20160306140000,278.8,275.52,37.3333,40,90.4,100,74.4,78.1,76.0
20160306141500,278.8,275.52,37.3333,40,90.4,100,74.1,78.1,76.0
20160306143000,278.8,282.08,38.2222,40,94.4,100,74.1,78.1,76.0
20160306144500,278.8,285.36,38.6667,40,94.4,100,74.0,78.1,76.0
20160306150000,278.8,275.52,37.3333,40,93.0,100,73.8,78.1,76.0
20160306151500,278.8,282.08,38.2222,40,88.4,100,73.8,78.1,76.0
20160306153000,278.8,275.52,37.3333,40,92.9,100,74.0,78.1,76.0
20160306154500,278.8,282.08,38.2222,40,92.9,100,74.3,78.1,76.0
20160306160000,278.8,275.52,37.3333,40,87.5,100,74.5,78.1,76.0
20160306161500,278.8,272.24,36.8889,40,85.6,100,74.7,78.1,76.0
20160306163000,278.8,275.52,37.3333,40,90.3,100,74.7,78.1,76.0
20160306164500,278.8,275.52,37.3333,40,93.8,100,74.4,78.1,76.0
20160306170000,278.8,282.08,38.2222,40,87.9,100,74.3,78.1,76.0
20160306171500,278.8,282.08,38.2222,40,85.0,100,74.3,78.1,76.0
20160306173000,278.8,282.08,38.2222,40,91.5,100,74.3,78.1,76.0
20160306174500,278.8,282.08,38.2222,40,94.7,100,74.5,78.1,76.0
20160306180000,278.8,272.24,36.8889,40,91.1,100,74.6,78.1,76.0
20160306181500,278.8,275.52,37.3333,40,90.1,100,74.8,78.1,76.0
20160306183000,278.8,275.52,37.3333,40,95.0,100,74.9,78.1,76.0
20160306184500,278.8,265.68,36.0,40,88.0,100,74.7,78.1,76.0
20160306190000,278.8,272.24,36.8889,40,85.0,100,74.5,78.1,76.0
20160306191500,278.8,272.24,36.8889,40,85.0,100,74.4,78.1,76.0
20160306193000,278.8,265.68,36.0,40,86.7,100,74.5,78.1,76.0
20160306194500,278.8,272.24,36.8889,40,86.7,100,74.6,78.1,76.0
20160306200000,278.8,265.68,36.0,40,88.1,100,74.8,78.1,76.0
20160306201500,278.8,272.24,36.8889,40,94.2,100,74.9,78.1,76.0
20160306203000,278.8,272.24,36.8889,40,92.8,100,74.8,78.1,76.0
20160306204500,278.8,282.08,38.2222,40,94.1,100,74.3,78.1,76.0
20160306210000,278.8,275.52,37.3333,40,87.3,100,74.4,78.1,76.0
20160306211500,278.8,275.52,37.3333,40,85.6,100,74.2,78.1,76.0
20160306213000,278.8,272.24,36.8889,40,93.6,100,74.3,78.1,76.0
20160306214500,278.8,275.52,37.3333,40,90.3,100,74.4,78.1,76.0
20160306220000,278.8,272.24,36.8889,40,84.5,100,74.5,78.1,76.0
20160306221500,278.8,282.08,38.2222,40,92.4,100,74.6,78.1,76.0
20160306223000,278.8,275.52,37.3333,40,94.7,100,74.6,78.1,76.0
20160306224500,278.8,275.52,37.3333,40,86.2,100,74.7,78.1,76.0
20160306230000,278.8,272.24,36.8889,40,90.2,100,74.8,78.1,76.0
20160306231500,278.8,272.24,36.8889,40,94.1,100,74.6,78.1,76.0
20160306233000,278.8,265.68,36.0,40,88.6,100,74.4,78.1,76.0
20160306234500,278.8,265.68,36.0,40,84.4,100,74.3,78.1,76.0
20160307000000,278.8,272.24,36.8889,40,93.4,100,74.4,78.1,76.0
20160307001500,278.8,272.24,36.8889,40,93.4,100,74.5,78.1,76.0
20160307003000,278.8,272.24,36.8889,40,84.5,100,74.6,78.1,76.0
20160307004500,278.8,265.68,36.0,40,96.4,100,74.5,78.1,76.0
20160307010000,278.8,275.52,37.3333,40,88.2,100,74.5,78.1,76.0
20160307011500,278.8,272.24,36.8889,40,86.9,100,74.4,78.1,76.0
20160307013000,278.8,262.4,35.5556,40,95.3,100,74.6,78.1,76.0
20160307014500,278.8,272.24,36.8889,40,88.9,100,74.5,78.1,76.0
20160307020000,278.8,272.24,36.8889,40,86.5,100,74.6,78.1,76.0
20160307021500,278.8,262.4,35.5556,40,95.9,100,74.5,78.1,76.0
20160307023000,278.8,265.68,36.0,40,84.9,100,74.3,78.1,76.0
20160307024500,278.8,265.68,36.0,40,93.0,100,74.2,78.1,76.0
20160307030000,278.8,265.68,36.0,40,94.8,100,74.3,78.1,76.0
20160307031500,278.8,265.68,36.0,40,85.1,100,74.5,78.1,76.0
20160307033000,278.8,262.4,35.5556,40,94.6,100,74.6,78.1,76.0
20160307034500,278.8,262.4,35.5556,40,91.5,100,74.8,78.1,76.0
20160307040000,278.8,265.68,36.0,40,86.2,100,74.6,78.1,76.0
20160307041500,278.8,262.4,35.5556,40,96.6,100,74.6,78.1,76.0
20160307043000,278.8,265.68,36.0,40,89.8,100,74.7,78.1,76.0
20160307044500,278.8,262.4,35.5556,40,91.1,100,74.8,78.1,76.0
20160307050000,278.8,265.68,36.0,40,96.0,100,74.7,78.1,76.0
20160307051500,278.8,272.24,36.8889,40,89.8,100,74.7,78.1,76.0
20160307053000,278.8,262.4,35.5556,40,87.5,100,74.6,78.1,76.0
20160307054500,278.8,262.4,35.5556,40,95.9,100,74.7,78.1,76.0
20160307060000,278.8,265.68,36.0,40,84.5,100,74.6,78.1,76.0
20160307061500,278.8,257.48,34.8889,40,97.2,100,74.7,78.1,76.0
20160307063000,278.8,257.48,34.8889,40,89.2,100,74.8,78.1,76.0
20160307064500,278.8,262.4,35.5556,40,93.1,100,75.0,78.1,76.0
20160307070000,278.8,262.4,35.5556,40,93.1,100,75.2,78.1,76.0
20160307071500,278.8,275.52,37.3333,41,58.4,0,75.9,78.1,76.0
20160307073000,278.8,275.52,37.3333,41,55.9,100,73.7,78.1,76.0
20160307074500,278.8,272.24,36.8889,41,68.6,100,73.2,78.1,76.0
20160307080000,278.8,272.24,36.8889,41,78.2,100,74.8,78.1,76.0
20160307081500,278.8,272.24,36.8889,41,84.9,100,75.3,78.1,76.0
20160307083000,278.8,275.52,37.3333,41,77.7,100,75.9,78.1,76.0
20160307084500,278.8,275.52,37.3333,41,78.8,100,76.0,78.1,76.0
20160307090000,278.8,275.52,37.3333,41,57.2,100,75.0,78.1,76.0
20160307091500,278.8,272.24,36.8889,41,57.2,100,73.1,78.1,76.0
20160307093000,278.8,265.68,36.0,41,80.7,100,74.0,78.1,76.0
20160307094500,278.8,272.24,36.8889,41,91.1,100,75.0,78.1,76.0
20160307100000,278.8,275.52,37.3333,41,81.5,100,75.9,78.1,76.0
20160307101500,278.8,272.24,36.8889,41,77.8,100,76.0,78.1,76.0
20160307103000,278.8,282.08,38.2222,41,57.2,100,74.8,78.1,76.0
20160307104500,278.8,272.24,36.8889,41,57.2,100,73.4,78.1,76.0
20160307110000,278.8,272.24,36.8889,41,57.2,100,74.3,78.1,76.0
20160307111500,278.8,272.24,36.8889,41,92.8,100,74.3,78.1,76.0
20160307113000,278.8,265.68,36.0,41,83.6,100,75.5,78.1,76.0
20160307114500,278.8,272.24,36.8889,41,81.1,100,76.0,78.1,76.0
20160307120000,278.8,275.52,37.3333,41,58.0,100,75.1,78.1,76.0
20160307121500,278.8,275.52,37.3333,41,58.0,100,73.6,78.1,76.0
20160307123000,278.8,272.24,36.8889,41,85.6,100,73.5,78.1,76.0
20160307124500,278.8,275.52,37.3333,41,75.7,100,75.1,78.1,76.0
20160307130000,278.8,275.52,37.3333,41,65.2,100,75.4,74.0,72.0
20160307131500,278.8,344.4,46.6667,43,56.8,0,73.0,74.0,72.0
20160307133000,278.8,296.84,40.2222,41,56.8,0,72.3,74.0,72.0
20160307134500,278.8,296.84,40.2222,41,56.8,0,72.1,74.0,72.0
20160307140000,278.8,288.64,39.1111,41,56.8,0,71.8,74.0,72.0
20160307141500,278.8,293.56,39.7778,41,56.8,100,71.6,74.0,72.0
20160307143000,278.8,293.56,39.7778,41,56.8,100,71.3,74.0,72.0
20160307144500,278.8,293.56,39.7778,41,56.8,100,71.0,74.0,72.0
20160307150000,278.8,296.84,40.2222,41,57.5,100,71.0,74.0,72.0
20160307151500,278.8,288.64,39.1111,41,57.5,100,70.8,74.0,72.0
20160307153000,278.8,296.84,40.2222,41,57.5,100,70.9,74.0,72.0
20160307154500,278.8,296.84,40.2222,41,57.5,100,70.7,74.0,72.0
20160307160000,278.8,296.84,40.2222,41,67.8,100,71.0,74.0,72.0
20160307161500,278.8,293.56,39.7778,41,67.8,100,71.7,74.0,72.0
20160307163000,278.8,288.64,39.1111,41,65.8,100,71.8,74.0,72.0
20160307164500,278.8,288.64,39.1111,41,60.4,0,72.1,74.0,72.0
20160307170000,278.8,293.56,39.7778,41,56.8,100,71.5,74.0,72.0
20160307171500,278.8,285.36,38.6667,41,56.8,100,70.9,74.0,72.0
20160307173000,278.8,288.64,39.1111,41,56.8,100,71.0,74.0,72.0
20160307174500,278.8,288.64,39.1111,41,56.8,100,71.3,74.0,72.0
20160307180000,278.8,285.36,38.6667,41,56.8,100,71.6,74.0,72.0
20160307181500,278.8,285.36,38.6667,41,56.8,100,71.3,74.0,72.0
20160307183000,278.8,288.64,39.1111,41,56.8,100,71.3,74.0,72.0
20160307184500,278.8,288.64,39.1111,41,57.5,100,71.3,74.0,72.0
20160307190000,278.8,288.64,39.1111,41,57.5,100,70.9,74.0,72.0
20160307191500,278.8,288.64,39.1111,41,65.3,100,70.9,74.0,72.0
20160307193000,278.8,293.56,39.7778,41,68.6,100,71.4,74.0,72.0
20160307194500,278.8,293.56,39.7778,41,66.8,100,71.7,74.0,72.0
20160307200000,278.8,296.84,40.2222,41,66.8,100,71.7,74.0,72.0
20160307201500,278.8,293.56,39.7778,41,69.2,100,71.9,74.0,72.0
20160307203000,278.8,285.36,38.6667,41,69.2,100,71.9,74.0,72.0
20160307204500,278.8,282.08,38.2222,41,68.1,100,72.1,74.0,72.0
20160307210000,278.8,285.36,38.6667,41,67.2,100,72.0,74.0,72.0
20160307211500,278.8,288.64,39.1111,41,67.2,100,72.1,74.0,72.0
20160307213000,278.8,282.08,38.2222,41,67.2,100,72.1,74.0,72.0
20160307214500,278.8,288.64,39.1111,41,68.7,100,72.2,74.0,72.0
20160307220000,278.8,285.36,38.6667,41,70.1,100,72.1,74.0,72.0
20160307221500,278.8,282.08,38.2222,41,60.0,100,72.1,74.0,72.0
20160307223000,278.8,285.36,38.6667,41,56.8,100,71.4,74.0,72.0
20160307224500,278.8,770.8,104.4444,64,56.8,0,72.2,69.6,67.6
20160307230000,278.8,631.4,85.5556,57,55.6,0,70.7,69.6,67.6
20160307231500,278.8,664.2,90.0,58,56.6,0,70.1,69.6,67.6
20160307233000,278.8,688.8,93.3333,59,56.6,0,69.8,69.5,67.5
20160307234500,278.8,633.04,85.7778,57,55.9,0,69.2,69.5,67.5
20160308000000,278.8,578.92,78.4444,54,55.9,0,69.1,69.5,67.5
20160308001500,278.8,465.76,63.1111,48,55.9,0,68.8,69.5,67.5
20160308003000,278.8,419.84,56.8889,46,56.7,0,69.2,69.6,67.6
20160308004500,278.8,419.84,56.8889,47,56.7,0,69.2,69.5,67.5
20160308010000,278.8,296.84,40.2222,41,56.7,0,68.7,69.5,67.5
20160308011500,278.8,296.84,40.2222,41,56.7,0,69.1,69.5,67.5
20160308013000,278.8,334.56,45.3333,43,56.7,0,69.6,69.5,67.5
20160308014500,278.8,334.56,45.3333,43,56.7,0,69.6,69.5,67.5
20160308020000,278.8,352.6,47.7778,43,56.7,0,69.7,69.5,67.5
20160308021500,278.8,339.48,46.0,43,56.7,0,69.6,69.5,67.5
20160308023000,278.8,344.4,46.6667,43,56.7,0,69.6,69.5,67.5
20160308024500,278.8,344.4,46.6667,43,56.7,0,69.6,69.5,67.5
20160308030000,278.8,337.84,45.7778,43,56.7,0,69.5,69.5,67.5
20160308031500,278.8,337.84,45.7778,43,56.7,0,69.5,69.5,67.5
20160308033000,278.8,337.84,45.7778,43,56.7,0,69.5,69.5,67.5
20160308034500,278.8,337.84,45.7778,43,56.7,0,69.5,69.5,67.5
20160308040000,278.8,337.84,45.7778,44,56.7,0,69.4,69.5,67.5
20160308041500,278.8,347.68,47.1111,44,56.7,0,69.3,69.5,67.5
20160308043000,278.8,347.68,47.1111,44,56.7,0,69.3,69.5,67.5
20160308044500,278.8,347.68,47.1111,44,56.7,0,69.3,69.5,67.5
20160308050000,278.8,347.68,47.1111,44,56.7,0,69.3,69.5,67.5
20160308051500,278.8,347.68,47.1111,44,56.7,0,69.2,69.5,67.5
20160308053000,278.8,339.48,46.0,43,56.7,0,69.2,69.5,67.5
20160308054500,278.8,314.88,42.6667,41,56.7,0,69.3,69.5,67.5
20160308060000,278.8,303.4,41.1111,41,56.7,0,69.5,69.5,67.5
20160308061500,278.8,306.68,41.5556,41,56.7,0,69.6,69.5,67.5
20160308063000,278.8,323.08,43.7778,42,56.7,0,69.8,69.5,67.5
20160308064500,278.8,375.56,50.8889,45,56.7,0,69.9,69.5,67.5
20160308070000,278.8,410.0,55.5556,46,56.7,0,69.3,69.5,67.5
20160308071500,278.8,359.16,48.6667,44,56.7,0,69.7,69.5,67.5
20160308073000,278.8,375.56,50.8889,45,56.0,0,69.8,69.5,67.5
20160308074500,278.8,334.56,45.3333,43,56.0,0,69.4,69.5,67.5
20160308080000,278.8,329.64,44.6667,43,57.2,0,69.6,69.5,67.5
20160308081500,278.8,329.64,44.6667,43,57.2,0,69.7,69.5,67.5
20160308083000,278.8,339.48,46.0,44,57.2,0,69.8,69.5,67.5
20160308084500,278.8,369.0,50.0,45,57.2,0,69.8,69.5,67.5
20160308090000,278.8,393.6,53.3333,46,56.4,0,69.8,69.5,67.5
20160308091500,278.8,408.36,55.3333,46,56.4,0,69.7,69.5,67.5
20160308093000,278.8,398.52,54.0,46,56.4,0,69.6,69.5,67.5
20160308094500,278.8,398.52,54.0,46,56.4,0,69.5,69.5,67.5
20160308100000,278.8,408.36,55.3333,46,56.4,0,69.4,69.5,67.5
20160308101500,278.8,408.36,55.3333,46,56.4,0,69.4,69.5,67.5
20160308103000,278.8,408.36,55.3333,46,57.1,0,69.3,69.5,67.5
20160308104500,278.8,408.36,55.3333,46,57.1,0,69.2,69.5,67.5
20160308110000,278.8,403.44,54.6667,45,57.1,0,69.2,69.5,67.5
20160308111500,278.8,365.72,49.5556,44,57.1,0,69.2,69.5,67.5
20160308113000,278.8,365.72,49.5556,44,57.1,0,69.2,69.5,67.5
20160308114500,278.8,365.72,49.5556,44,57.1,0,69.3,69.5,67.5
20160308120000,278.8,359.16,48.6667,44,57.1,0,69.3,69.5,67.5
20160308121500,278.8,359.16,48.6667,44,57.1,0,69.4,69.5,67.5
20160308123000,278.8,359.16,48.6667,44,57.1,0,69.4,69.5,67.5
20160308124500,278.8,359.16,48.6667,44,57.1,0,69.5,69.5,67.5
20160308130000,278.8,359.16,48.6667,44,57.1,0,69.5,69.5,67.5
20160308131500,278.8,359.16,48.6667,44,57.1,0,69.5,69.5,67.5
20160308133000,278.8,359.16,48.6667,44,57.1,0,69.4,69.5,67.5
20160308134500,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308140000,278.8,359.16,48.6667,44,57.1,0,69.3,69.5,67.5
20160308141500,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308143000,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308144500,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308150000,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308151500,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308153000,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308154500,278.8,365.72,49.5556,44,57.1,0,69.4,69.5,67.5
20160308160000,278.8,365.72,49.5556,44,56.4,0,69.3,69.5,67.5
20160308161500,278.8,365.72,49.5556,44,57.2,0,69.2,69.5,67.5
20160308163000,278.8,355.88,48.2222,44,57.2,0,69.2,69.5,67.5
20160308164500,278.8,314.88,42.6667,42,57.2,0,69.2,69.5,67.5
20160308170000,278.8,318.16,43.1111,42,57.2,0,69.4,69.5,67.5
20160308171500,278.8,326.36,44.2222,42,56.4,0,69.4,69.5,67.5
20160308173000,278.8,318.16,43.1111,42,57.2,0,69.5,69.5,67.5
20160308174500,278.8,314.88,42.6667,42,57.2,0,69.5,69.5,67.5
20160308180000,278.8,306.68,41.5556,42,57.2,0,69.5,69.5,67.5
20160308181500,278.8,311.6,42.2222,42,57.2,0,69.5,69.5,67.5
20160308183000,278.8,306.68,41.5556,42,57.2,0,69.6,69.5,67.5
20160308184500,278.8,306.68,41.5556,42,57.2,0,69.6,69.5,67.5
20160308190000,278.8,303.4,41.1111,42,57.2,0,69.6,69.5,67.5
20160308191500,278.8,311.6,42.2222,42,57.2,0,69.6,69.5,67.5
20160308193000,278.8,303.4,41.1111,42,57.2,0,69.6,69.5,67.5
20160308194500,278.8,306.68,41.5556,42,57.2,0,69.6,69.5,67.5
20160308200000,278.8,318.16,43.1111,42,56.4,0,69.5,69.5,67.5
20160308201500,278.8,318.16,43.1111,42,56.4,0,69.6,69.5,67.5
20160308203000,278.8,314.88,42.6667,42,56.4,0,69.6,69.5,67.5
20160308204500,278.8,314.88,42.6667,42,56.4,0,69.5,69.5,67.5
20160308210000,278.8,314.88,42.6667,42,56.4,0,69.5,69.5,67.5
20160308211500,278.8,311.6,42.2222,42,56.4,0,69.4,69.5,67.5
20160308213000,278.8,323.08,43.7778,42,57.1,0,69.3,69.5,67.5
20160308214500,278.8,314.88,42.6667,42,57.1,0,69.3,69.5,67.5
20160308220000,278.8,296.84,40.2222,41,56.5,0,69.3,69.5,67.5
20160308221500,278.8,293.56,39.7778,41,56.5,0,69.3,69.5,67.5
20160308223000,278.8,296.84,40.2222,41,57.1,0,69.3,69.5,67.5
20160308224500,278.8,296.84,40.2222,41,57.1,0,69.4,69.5,67.5
20160308230000,278.8,288.64,39.1111,41,57.1,0,69.4,69.5,67.5
20160308231500,278.8,288.64,39.1111,41,57.1,0,69.4,69.5,67.5
20160308233000,278.8,285.36,38.6667,41,57.1,0,69.4,69.5,67.5
20160308234500,278.8,282.08,38.2222,41,56.4,0,69.3,69.5,67.5
20160309000000,278.8,285.36,38.6667,41,57.2,0,69.4,69.5,67.5
20160309001500,278.8,285.36,38.6667,41,57.2,0,69.4,69.5,67.5
20160309003000,278.8,285.36,38.6667,41,57.2,0,69.3,69.5,67.5
20160309004500,278.8,282.08,38.2222,41,57.2,0,69.4,69.5,67.5
20160309010000,278.8,285.36,38.6667,41,57.2,0,69.4,69.5,67.5
20160309011500,278.8,537.92,72.8889,2,57.2,0,68.4,69.5,67.5
20160309013000,278.8,362.44,49.1111,45,57.2,0,68.4,69.5,67.5
20160309014500,278.8,303.4,41.1111,42,56.0,0,68.5,69.5,67.5
20160309020000,278.8,293.56,39.7778,42,56.0,0,68.6,69.5,67.5
20160309021500,278.8,285.36,38.6667,42,56.8,0,68.7,69.5,67.5
20160309023000,278.8,285.36,38.6667,42,56.8,0,68.8,69.5,67.5
20160309024500,278.8,285.36,38.6667,42,56.8,0,68.9,69.5,67.5
20160309030000,278.8,288.64,39.1111,42,56.8,0,68.9,69.5,67.5
20160309031500,278.8,282.08,38.2222,42,56.8,0,69.0,69.5,67.5
20160309033000,278.8,285.36,38.6667,42,57.5,0,69.1,69.5,67.5
20160309034500,278.8,285.36,38.6667,42,57.5,0,69.2,69.5,67.5
20160309040000,278.8,282.08,38.2222,42,57.5,0,69.2,69.5,67.5
20160309041500,278.8,288.64,39.1111,42,56.6,0,69.2,69.5,67.5
20160309044500,278.8,596.96,80.8889,11,58.7,0,68.7,69.5,67.5
20160309050000,278.8,373.92,50.6667,2,56.7,0,68.4,69.5,67.5
20160309051500,278.8,288.64,39.1111,41,59.6,0,68.5,69.5,67.5
20160309053000,278.8,285.36,38.6667,41,56.8,0,68.7,69.5,67.5
20160309054500,278.8,285.36,38.6667,41,56.8,0,68.8,69.5,67.5
20160309060000,278.8,282.08,38.2222,41,56.8,0,68.9,69.5,67.5
20160309061500,278.8,296.84,40.2222,41,56.8,0,69.0,69.5,67.5
20160309063000,278.8,282.08,38.2222,41,56.8,0,69.1,69.5,67.5
20160309064500,278.8,282.08,38.2222,41,56.8,0,69.1,69.5,67.5
20160309070000,278.8,285.36,38.6667,41,56.8,0,69.2,69.5,67.5
20160309071500,278.8,288.64,39.1111,41,56.8,0,69.2,69.5,67.5
20160309073000,278.8,282.08,38.2222,41,56.8,0,69.3,69.5,67.5
20160309074500,278.8,296.84,40.2222,41,56.8,0,69.3,69.5,67.5
20160309080000,278.8,288.64,39.1111,41,56.8,0,69.3,69.5,67.5
20160309081500,278.8,303.4,41.1111,41,56.8,0,69.3,69.5,67.5
20160309083000,278.8,288.64,39.1111,41,56.8,0,69.3,69.5,67.5
20160309084500,278.8,296.84,40.2222,41,56.8,0,69.3,69.5,67.5
20160309090000,278.8,296.84,40.2222,41,56.8,0,69.4,69.5,67.5
20160309091500,278.8,296.84,40.2222,41,56.8,0,69.4,69.5,67.5
20160309093000,278.8,303.4,41.1111,41,56.8,0,69.4,69.5,67.5
20160309094500,278.8,296.84,40.2222,41,56.8,0,69.4,69.5,67.5
20160309100000,278.8,293.56,39.7778,41,56.8,0,69.4,69.5,67.5
20160309101500,278.8,296.84,40.2222,41,56.8,0,69.5,69.5,67.5
20160309103000,278.8,293.56,39.7778,41,56.8,0,69.5,69.5,67.5
20160309104500,278.8,293.56,39.7778,41,56.8,0,69.6,69.5,67.5
20160309110000,278.8,293.56,39.7778,41,56.8,0,69.6,69.5,67.5
20160309111500,278.8,293.56,39.7778,41,56.8,0,69.6,69.5,67.5
20160309113000,278.8,293.56,39.7778,41,56.8,0,69.7,69.5,67.5
20160309114500,278.8,288.64,39.1111,41,56.8,0,69.7,69.5,67.5
20160309120000,278.8,288.64,39.1111,41,56.8,0,69.7,69.5,67.5
20160309121500,278.8,293.56,39.7778,41,56.8,0,69.7,69.5,67.5
20160309123000,278.8,288.64,39.1111,41,56.8,0,69.7,69.5,67.5
20160309124500,278.8,285.36,38.6667,41,57.5,0,69.8,69.5,67.5
20160309130000,278.8,311.6,42.2222,42,57.5,0,69.8,69.5,67.5
20160309131500,278.8,323.08,43.7778,43,57.5,0,69.8,69.5,67.5
20160309133000,278.8,323.08,43.7778,43,56.7,0,69.7,69.5,67.5
20160309134500,278.8,323.08,43.7778,43,56.7,0,69.6,69.5,67.5
20160309140000,278.8,326.36,44.2222,43,56.7,0,69.6,69.5,67.5
20160309141500,278.8,326.36,44.2222,43,56.7,0,69.6,69.5,67.5
20160309143000,278.8,329.64,44.6667,43,56.7,0,69.6,69.5,67.5
20160309144500,278.8,323.08,43.7778,43,56.7,0,69.6,69.5,67.5
20160309150000,278.8,326.36,44.2222,43,56.7,0,69.7,69.5,67.5
20160309151500,278.8,323.08,43.7778,43,56.7,0,69.7,69.5,67.5
20160309153000,278.8,329.64,44.6667,43,56.7,0,69.7,69.5,67.5
20160309154500,278.8,329.64,44.6667,43,56.7,0,69.8,69.5,67.5
20160309160000,278.8,339.48,46.0,44,56.7,0,69.8,69.5,67.5
20160309161500,278.8,359.16,48.6667,45,56.7,0,69.8,69.5,67.5
20160309163000,278.8,359.16,48.6667,45,56.7,0,69.7,69.5,67.5
20160309164500,278.8,359.16,48.6667,45,56.7,0,69.6,69.5,67.5
20160309170000,278.8,359.16,48.6667,45,56.7,0,69.7,69.5,67.5
20160309171500,278.8,359.16,48.6667,45,56.7,0,69.7,69.5,67.5
20160309173000,278.8,359.16,48.6667,45,56.7,0,69.7,69.5,67.5
20160309174500,278.8,365.72,49.5556,45,56.7,0,69.7,69.5,67.5
20160309180000,278.8,359.16,48.6667,45,56.7,0,69.6,69.5,67.5
20160309181500,278.8,359.16,48.6667,45,56.7,0,69.5,69.5,67.5
20160309183000,278.8,359.16,48.6667,45,56.7,0,69.4,69.5,67.5
20160309184500,278.8,347.68,47.1111,44,56.7,0,69.3,69.5,67.5
20160309190000,278.8,303.4,41.1111,42,56.7,0,69.2,69.5,67.5
20160309191500,278.8,303.4,41.1111,42,56.7,0,69.4,69.5,67.5
20160309193000,278.8,306.68,41.5556,42,56.7,0,69.5,69.5,67.5
20160309194500,278.8,303.4,41.1111,42,56.7,0,69.5,69.5,67.5
20160309200000,278.8,306.68,41.5556,42,56.7,0,69.5,69.5,67.5
20160309201500,278.8,296.84,40.2222,42,56.7,0,69.4,69.5,67.5
20160309203000,278.8,303.4,41.1111,42,56.7,0,69.4,69.5,67.5
20160309204500,278.8,311.6,42.2222,42,56.7,0,69.5,69.5,67.5
20160309210000,278.8,311.6,42.2222,42,56.7,0,69.6,69.5,67.5
20160309211500,278.8,303.4,41.1111,42,56.7,0,69.6,69.5,67.5
20160309213000,278.8,306.68,41.5556,42,56.7,0,69.7,69.5,67.5
20160309214500,278.8,303.4,41.1111,42,56.7,0,69.8,69.5,67.5
20160309220000,278.8,306.68,41.5556,42,56.7,0,69.6,69.5,67.5
20160309221500,278.8,303.4,41.1111,42,56.7,0,69.8,69.5,67.5
20160309223000,278.8,303.4,41.1111,42,56.7,0,69.8,69.5,67.5
20160309224500,278.8,306.68,41.5556,42,56.7,0,69.8,69.5,67.5
20160309230000,278.8,347.68,47.1111,44,56.7,0,70.0,69.5,67.5
20160309231500,278.8,352.6,47.7778,44,56.7,0,69.7,69.5,67.5
20160309233000,278.8,352.6,47.7778,44,56.7,0,69.7,69.5,67.5
20160309234500,278.8,362.44,49.1111,44,56.7,0,69.6,69.5,67.5
20160310000000,278.8,362.44,49.1111,44,56.7,0,69.7,69.5,67.5
20160310001500,278.8,362.44,49.1111,44,56.7,0,69.7,69.5,67.5
20160310003000,278.8,362.44,49.1111,44,56.7,0,69.6,69.5,67.5
20160310004500,278.8,329.64,44.6667,43,56.7,0,69.2,69.5,67.5
20160310010000,278.8,306.68,41.5556,42,56.7,0,69.2,69.5,67.5
20160310011500,278.8,293.56,39.7778,41,56.7,0,69.3,69.5,67.5
20160310013000,278.8,296.84,40.2222,41,56.7,0,69.1,69.5,67.5
20160310014500,278.8,303.4,41.1111,41,56.7,0,69.3,69.5,67.5
20160310020000,278.8,311.6,42.2222,42,56.7,0,69.4,69.5,67.5
20160310021500,278.8,306.68,41.5556,42,56.7,0,69.6,69.5,67.5
20160310023000,278.8,311.6,42.2222,42,56.7,0,69.6,69.5,67.5
20160310024500,278.8,311.6,42.2222,42,56.7,0,69.3,69.5,67.5
20160310030000,278.8,311.6,42.2222,42,56.7,0,69.6,69.5,67.5
20160310031500,278.8,306.68,41.5556,42,56.7,0,69.6,69.5,67.5
20160310033000,278.8,311.6,42.2222,42,56.7,0,69.7,69.5,67.5
20160310034500,278.8,306.68,41.5556,42,56.7,0,69.7,69.5,67.5
20160310040000,278.8,323.08,43.7778,43,56.7,0,69.8,69.5,67.5
20160310041500,278.8,410.0,55.5556,47,56.7,0,70.0,69.5,67.5
20160310043000,278.8,465.76,63.1111,50,56.7,0,70.0,69.5,67.5
20160310044500,278.8,505.12,68.4444,52,56.7,0,70.0,69.5,67.5
20160310050000,278.8,511.68,69.3333,52,56.7,0,69.7,69.5,67.5
20160310051500,278.8,511.68,69.3333,52,56.7,0,69.5,69.5,67.5
20160310053000,278.8,511.68,69.3333,52,56.0,0,69.6,69.5,67.5
20160310054500,278.8,454.28,61.5556,49,56.0,0,69.2,69.5,67.5
20160310060000,278.8,373.92,50.6667,45,56.7,0,68.9,69.5,67.5
20160310061500,278.8,378.84,51.3333,45,56.7,0,69.2,69.5,67.5
20160310063000,278.8,369.0,50.0,45,56.7,0,69.3,69.5,67.5
20160310064500,278.8,359.16,48.6667,44,56.7,0,69.4,69.5,67.5
20160310070000,278.8,359.16,48.6667,44,56.7,0,69.5,69.5,67.5
20160310071500,278.8,359.16,48.6667,44,56.7,0,69.6,69.5,67.5
20160310073000,278.8,359.16,48.6667,44,56.7,0,69.7,69.5,67.5
20160310074500,278.8,359.16,48.6667,44,56.7,0,69.7,69.5,67.5
20160310080000,278.8,352.6,47.7778,44,57.4,0,69.6,69.5,67.5
20160310081500,278.8,352.6,47.7778,44,56.8,0,69.5,69.5,67.5
20160310083000,278.8,344.4,46.6667,44,56.8,0,69.4,69.5,67.5
20160310084500,278.8,344.4,46.6667,44,56.8,0,69.4,69.5,67.5
20160310090000,278.8,344.4,46.6667,44,56.8,0,69.4,69.5,67.5
20160310091500,278.8,344.4,46.6667,44,56.8,0,69.3,69.5,67.5
20160310093000,278.8,352.6,47.7778,44,56.8,0,69.3,69.5,67.5
20160310094500,278.8,344.4,46.6667,44,56.8,0,69.3,69.5,67.5
20160310100000,278.8,344.4,46.6667,44,56.8,0,69.3,69.5,67.5
20160310101500,278.8,344.4,46.6667,44,56.8,0,69.3,69.5,67.5
20160310103000,278.8,352.6,47.7778,44,56.8,0,69.2,69.5,67.5
20160310104500,278.8,334.56,45.3333,43,56.8,0,69.2,69.5,67.5
20160310110000,278.8,323.08,43.7778,43,56.8,0,69.1,69.5,67.5
20160310111500,278.8,303.4,41.1111,42,56.8,0,69.2,69.5,67.5
20160310113000,278.8,296.84,40.2222,42,56.8,0,69.2,69.5,67.5
20160310114500,278.8,306.68,41.5556,42,56.8,0,69.2,69.5,67.5
20160310120000,278.8,323.08,43.7778,43,56.8,0,69.3,69.5,67.5
20160310121500,278.8,329.64,44.6667,43,56.8,0,69.3,69.5,67.5
20160310123000,278.8,329.64,44.6667,43,56.8,0,69.3,69.5,67.5
20160310124500,278.8,329.64,44.6667,43,56.8,0,69.3,69.5,67.5
20160310130000,278.8,329.64,44.6667,43,56.8,0,69.3,69.5,67.5
20160310131500,278.8,334.56,45.3333,43,56.8,0,69.3,69.5,67.5
20160310133000,278.8,329.64,44.6667,43,56.8,0,69.3,69.5,67.5
20160310134500,278.8,314.88,42.6667,42,56.8,0,69.3,69.5,67.5
20160310140000,278.8,314.88,42.6667,42,56.8,0,69.3,69.5,67.5
20160310141500,278.8,306.68,41.5556,42,56.8,0,69.3,69.5,67.5
20160310143000,820.0,0.0,0.0,45,59.5,0,69.5,69.5,67.5
20160310144500,278.8,783.92,106.2222,66,63.3,0,69.9,69.5,67.5
20160310150000,278.8,613.36,83.1111,55,56.3,0,69.1,69.5,67.5
20160310151500,278.8,423.12,57.3333,46,56.3,0,68.6,69.5,67.5
20160310153000,278.8,329.64,44.6667,42,56.3,0,68.6,69.5,67.5
20160310154500,278.8,288.64,39.1111,41,57.1,0,68.7,69.5,67.5
20160310160000,278.8,296.84,40.2222,41,57.1,0,68.9,69.5,67.5
20160310161500,278.8,296.84,40.2222,41,57.1,0,69.0,69.5,67.5
20160310163000,278.8,288.64,39.1111,41,57.1,0,69.1,69.5,67.5
20160310164500,278.8,293.56,39.7778,41,57.1,0,69.1,69.5,67.5
20160310170000,278.8,303.4,41.1111,41,57.1,0,69.2,69.5,67.5
20160310171500,278.8,314.88,42.6667,42,57.1,0,69.3,69.5,67.5
20160310173000,278.8,311.6,42.2222,42,56.4,0,69.2,69.5,67.5
20160310174500,278.8,303.4,41.1111,41,56.4,0,69.0,69.5,67.5
20160310180000,278.8,296.84,40.2222,41,56.4,0,69.2,69.5,67.5
20160310181500,278.8,323.08,43.7778,42,56.4,0,69.1,69.5,67.5
20160310183000,278.8,311.6,42.2222,42,56.4,0,69.3,69.5,67.5
20160310184500,278.8,306.68,41.5556,42,56.4,0,69.2,69.5,67.5
20160310190000,278.8,314.88,42.6667,42,56.4,0,69.3,69.5,67.5
20160310191500,278.8,323.08,43.7778,42,56.4,0,69.2,69.5,67.5
20160310193000,278.8,311.6,42.2222,42,56.4,0,69.2,69.5,67.5
20160310194500,278.8,306.68,41.5556,42,56.4,0,69.2,69.5,67.5
20160310200000,278.8,311.6,42.2222,42,56.4,0,69.2,69.5,67.5
20160310201500,278.8,311.6,42.2222,42,56.4,0,69.2,69.5,67.5
20160310203000,278.8,306.68,41.5556,42,56.4,0,69.2,69.5,67.5
20160310204500,278.8,296.84,40.2222,41,57.1,0,69.2,69.5,67.5
20160310210000,278.8,303.4,41.1111,41,57.1,0,69.2,69.5,67.5
20160310211500,278.8,293.56,39.7778,41,57.1,0,69.2,69.5,67.5
20160310213000,278.8,296.84,40.2222,41,57.1,0,69.2,69.5,67.5
20160310214500,278.8,303.4,41.1111,41,57.1,0,69.4,69.5,67.5
20160310220000,278.8,296.84,40.2222,41,57.1,0,69.5,69.5,67.5
20160310221500,278.8,296.84,40.2222,41,57.1,0,69.7,69.5,67.5
20160310223000,278.8,339.48,46.0,43,57.1,0,69.9,69.5,67.5
20160310224500,278.8,395.24,53.5556,46,57.1,0,69.9,69.5,67.5
20160310230000,278.8,454.28,61.5556,49,57.1,0,69.8,69.5,67.5
20160310231500,278.8,454.28,61.5556,49,56.1,0,69.7,69.5,67.5
20160310233000,278.8,454.28,61.5556,49,56.1,0,69.7,69.5,67.5
20160310234500,278.8,454.28,61.5556,49,56.1,0,69.6,69.5,67.5
20160311000000,278.8,454.28,61.5556,49,56.1,0,69.6,69.5,67.5
20160311001500,278.8,454.28,61.5556,49,56.1,0,69.6,69.5,67.5
20160311003000,278.8,449.36,60.8889,49,56.1,0,69.6,69.5,67.5
20160311004500,278.8,459.2,62.2222,49,56.1,0,69.6,69.5,67.5
20160311010000,278.8,459.2,62.2222,49,56.1,0,69.7,69.5,67.5
20160311011500,278.8,449.36,60.8889,49,56.1,0,69.2,69.5,67.5
20160311013000,278.8,378.84,51.3333,45,56.1,0,69.2,69.5,67.5
20160311014500,278.8,378.84,51.3333,45,56.1,0,69.6,69.5,67.5
20160311020000,278.8,373.92,50.6667,45,56.1,0,69.6,69.5,67.5
20160311021500,278.8,385.4,52.2222,46,56.7,0,69.8,69.5,67.5
20160311023000,278.8,428.04,58.0,48,56.7,0,69.8,69.5,67.5
20160311024500,278.8,439.52,59.5556,49,56.7,0,69.8,69.5,67.5
20160311030000,278.8,487.08,66.0,51,56.7,0,69.9,69.5,67.5
20160311031500,278.8,480.52,65.1111,51,56.7,0,69.8,69.5,67.5
20160311033000,278.8,490.36,66.4444,51,56.0,0,69.6,69.5,67.5
20160311034500,278.8,444.44,60.2222,49,56.7,0,69.0,69.5,67.5
20160311040000,278.8,388.68,52.6667,46,56.0,0,69.1,69.5,67.5
20160311041500,278.8,359.16,48.6667,44,56.0,0,69.1,69.5,67.5
20160311043000,278.8,303.4,41.1111,41,56.7,0,68.7,69.5,67.5
20160311044500,278.8,303.4,41.1111,41,56.7,0,69.1,69.5,67.5
20160311050000,278.8,296.84,40.2222,41,56.7,0,69.1,69.5,67.5
20160311051500,278.8,306.68,41.5556,42,56.7,0,69.1,69.5,67.5
20160311053000,278.8,306.68,41.5556,42,56.7,0,69.1,69.5,67.5
20160311054500,278.8,296.84,40.2222,41,56.7,0,68.8,69.5,67.5
20160311060000,278.8,303.4,41.1111,41,56.7,0,68.6,69.5,67.5
20160311061500,278.8,296.84,40.2222,41,56.7,0,68.5,69.5,67.5
20160311063000,278.8,296.84,40.2222,41,56.7,0,68.7,69.5,67.5
20160311064500,278.8,296.84,40.2222,41,56.7,0,68.7,69.5,67.5
20160311070000,278.8,296.84,40.2222,41,56.0,0,68.6,69.5,67.5
20160311071500,278.8,303.4,41.1111,41,56.8,0,68.7,69.5,67.5
20160311073000,278.8,306.68,41.5556,41,56.8,0,68.8,69.5,67.5
20160311074500,278.8,293.56,39.7778,41,56.8,0,68.9,69.5,67.5
20160311080000,278.8,288.64,39.1111,41,56.8,0,69.0,69.5,67.5
20160311081500,278.8,288.64,39.1111,41,56.8,0,69.1,69.5,67.5
20160311083000,278.8,285.36,38.6667,41,56.8,0,69.1,69.5,67.5
20160311084500,278.8,293.56,39.7778,41,56.8,0,69.2,69.5,67.5
20160311090000,278.8,288.64,39.1111,41,56.8,0,69.2,69.5,67.5
20160311091500,278.8,293.56,39.7778,41,56.8,0,69.1,69.5,67.5
20160311093000,278.8,288.64,39.1111,41,56.8,0,69.1,69.5,67.5
20160311094500,278.8,285.36,38.6667,41,56.8,0,69.1,69.5,67.5
20160311100000,278.8,285.36,38.6667,41,56.8,0,69.1,69.5,67.5
20160311101500,278.8,288.64,39.1111,41,56.8,0,69.0,69.5,67.5
20160311103000,278.8,288.64,39.1111,41,56.8,0,69.1,69.5,67.5
20160311104500,278.8,288.64,39.1111,41,56.8,0,69.0,69.5,67.5
20160311110000,278.8,282.08,38.2222,41,56.8,0,69.1,69.5,67.5
20160311111500,278.8,285.36,38.6667,41,56.8,0,69.0,69.5,67.5
20160311113000,278.8,282.08,38.2222,41,56.8,0,68.9,69.5,67.5
20160311114500,278.8,285.36,38.6667,41,56.8,0,68.9,69.5,67.5
20160311120000,278.8,282.08,38.2222,41,56.8,0,68.9,69.5,67.5
20160311121500,278.8,275.52,37.3333,41,56.8,0,68.9,69.5,67.5
20160311123000,278.8,275.52,37.3333,41,56.8,0,69.1,69.5,67.5
20160311124500,278.8,282.08,38.2222,41,56.0,0,69.1,69.5,67.5
20160311130000,278.8,275.52,37.3333,41,56.7,0,69.1,69.5,67.5
20160311131500,278.8,282.08,38.2222,41,56.7,0,69.0,69.5,67.5
20160311133000,278.8,285.36,38.6667,41,56.7,0,69.0,69.5,67.5
20160311134500,278.8,282.08,38.2222,41,56.7,0,69.0,69.5,67.5
20160311140000,278.8,288.64,39.1111,41,56.7,0,69.0,69.5,67.5
20160311141500,278.8,288.64,39.1111,41,56.7,0,68.9,69.5,67.5
20160311143000,278.8,288.64,39.1111,41,56.7,0,68.9,69.5,67.5
20160311144500,278.8,285.36,38.6667,41,56.7,0,68.9,69.5,67.5
20160311150000,278.8,282.08,38.2222,41,56.7,0,68.9,69.5,67.5
20160311151500,278.8,282.08,38.2222,41,56.7,0,68.9,69.5,67.5
20160311153000,278.8,285.36,38.6667,41,56.7,0,69.0,69.5,67.5
20160311154500,278.8,285.36,38.6667,41,56.7,0,69.1,69.5,67.5
20160311160000,278.8,282.08,38.2222,41,56.7,0,69.0,69.5,67.5
20160311161500,278.8,282.08,38.2222,41,56.7,0,69.1,69.5,67.5
20160311163000,278.8,288.64,39.1111,41,56.7,0,69.0,69.5,67.5
20160311164500,278.8,293.56,39.7778,41,56.7,0,69.0,69.5,67.5
20160311170000,278.8,288.64,39.1111,41,56.7,0,69.0,69.5,67.5
20160311171500,278.8,288.64,39.1111,41,56.7,0,68.9,69.5,67.5
20160311173000,278.8,288.64,39.1111,41,56.7,0,68.8,69.5,67.5
20160311174500,278.8,285.36,38.6667,41,56.7,0,68.8,69.5,67.5
20160311180000,278.8,288.64,39.1111,41,56.7,0,68.8,69.5,67.5
20160311181500,278.8,288.64,39.1111,41,56.7,0,68.8,69.5,67.5
20160311183000,278.8,293.56,39.7778,41,56.7,0,68.7,69.5,67.5
20160311184500,278.8,293.56,39.7778,41,56.7,0,68.8,69.5,67.5
20160311190000,278.8,288.64,39.1111,41,56.7,0,68.8,69.5,67.5
20160311191500,278.8,293.56,39.7778,41,56.7,0,68.7,69.5,67.5
20160311193000,278.8,288.64,39.1111,41,56.7,0,68.7,69.5,67.5
20160311194500,278.8,285.36,38.6667,41,56.7,0,68.7,69.5,67.5
20160311200000,278.8,293.56,39.7778,41,56.7,0,68.8,69.5,67.5
20160311201500,278.8,296.84,40.2222,41,56.7,0,68.7,69.5,67.5
20160311203000,278.8,293.56,39.7778,41,56.7,0,68.6,69.5,67.5
20160311204500,278.8,293.56,39.7778,41,56.0,0,68.5,69.5,67.5
20160311210000,278.8,288.64,39.1111,41,56.7,0,68.4,69.5,67.5
20160311211500,278.8,288.64,39.1111,41,56.7,0,68.4,69.5,67.5
20160311213000,278.8,288.64,39.1111,41,56.7,0,68.4,69.5,67.5
20160311214500,278.8,285.36,38.6667,41,56.7,0,68.4,69.5,67.5
20160311220000,278.8,288.64,39.1111,41,56.7,0,68.3,69.5,67.5
20160311221500,278.8,293.56,39.7778,41,56.7,0,68.3,69.5,67.5
20160311223000,278.8,293.56,39.7778,41,56.7,0,68.4,69.5,67.5
20160311224500,278.8,293.56,39.7778,41,56.7,0,68.4,69.5,67.5
20160311230000,278.8,293.56,39.7778,41,56.7,0,68.4,69.5,67.5
20160311231500,278.8,293.56,39.7778,41,56.7,0,68.5,69.5,67.5
20160311233000,278.8,288.64,39.1111,41,56.7,0,68.5,69.5,67.5
20160311234500,278.8,296.84,40.2222,41,56.7,0,68.3,69.5,67.5
20160312000000,278.8,293.56,39.7778,41,56.7,0,68.2,69.5,67.5
20160312001500,278.8,288.64,39.1111,41,56.7,0,68.3,69.5,67.5
20160312003000,278.8,288.64,39.1111,41,56.0,0,68.3,69.5,67.5
20160312004500,278.8,293.56,39.7778,41,56.8,0,68.3,69.5,67.5
20160312010000,278.8,293.56,39.7778,41,56.8,0,68.2,69.5,67.5
20160312011500,278.8,306.68,41.5556,8,55.9,0,67.4,69.5,67.5
20160312013000,278.8,293.56,39.7778,36,56.8,0,67.8,69.5,67.5
20160312014500,278.8,296.84,40.2222,36,56.8,0,67.9,69.5,67.5
20160312020000,278.8,296.84,40.2222,36,56.8,0,68.1,69.5,67.5
20160312021500,278.8,296.84,40.2222,36,56.8,0,68.3,69.5,67.5
20160312023000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160312024500,278.8,296.84,40.2222,36,57.5,0,68.3,69.5,67.5
20160312030000,278.8,293.56,39.7778,36,56.8,0,68.5,69.5,67.5
20160312031500,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160312033000,278.8,293.56,39.7778,36,56.8,0,68.4,69.5,67.5
20160312034500,278.8,293.56,39.7778,36,56.8,0,68.5,69.5,67.5
20160312040000,278.8,293.56,39.7778,36,56.8,0,68.5,69.5,67.5
20160312041500,278.8,293.56,39.7778,36,56.8,0,68.5,69.5,67.5
20160312043000,278.8,293.56,39.7778,36,56.8,0,68.9,69.5,67.5
20160312044500,278.8,293.56,39.7778,36,56.8,0,69.2,69.5,67.5
20160312050000,278.8,293.56,39.7778,36,56.8,0,69.2,69.5,67.5
20160312051500,278.8,293.56,39.7778,36,56.8,0,69.5,69.5,67.5
20160312053000,278.8,293.56,39.7778,36,56.8,0,69.6,69.5,67.5
20160312054500,278.8,293.56,39.7778,36,56.8,0,69.5,69.5,67.5
20160312060000,278.8,296.84,40.2222,36,56.8,0,69.6,69.5,67.5
20160312061500,278.8,293.56,39.7778,36,56.8,0,69.6,69.5,67.5
20160312063000,278.8,296.84,40.2222,36,56.8,0,69.6,69.5,67.5
20160312064500,278.8,293.56,39.7778,36,57.5,0,69.7,69.5,67.5
20160312070000,278.8,293.56,39.7778,36,57.5,0,69.6,69.5,67.5
20160312071500,278.8,293.56,39.7778,36,57.5,0,69.6,69.5,67.5
20160312073000,278.8,293.56,39.7778,36,57.5,0,69.4,69.5,67.5
20160312074500,278.8,296.84,40.2222,36,57.5,0,69.3,69.5,67.5
20160312080000,278.8,296.84,40.2222,36,57.5,0,69.5,69.5,67.5
20160312081500,278.8,296.84,40.2222,36,56.7,0,69.5,69.5,67.5
20160312083000,278.8,296.84,40.2222,36,56.7,0,69.6,69.5,67.5
20160312084500,278.8,296.84,40.2222,36,56.7,0,69.4,69.5,67.5
20160312090000,278.8,296.84,40.2222,36,56.7,0,69.3,69.5,67.5
20160312091500,278.8,296.84,40.2222,36,56.7,0,69.1,69.5,67.5
20160312093000,278.8,296.84,40.2222,36,56.7,0,68.9,69.5,67.5
20160312094500,278.8,296.84,40.2222,36,57.5,0,68.7,69.5,67.5
20160312100000,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160312101500,278.8,296.84,40.2222,36,56.8,0,68.3,69.5,67.5
20160312103000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160312104500,278.8,296.84,40.2222,36,56.8,0,68.3,69.5,67.5
20160312110000,278.8,293.56,39.7778,36,57.4,0,68.5,69.5,67.5
20160312111500,278.8,296.84,40.2222,36,57.4,0,68.4,69.5,67.5
20160312113000,278.8,293.56,39.7778,36,57.4,0,68.3,69.5,67.5
20160312114500,278.8,296.84,40.2222,36,57.4,0,68.4,69.5,67.5
20160312120000,278.8,293.56,39.7778,36,57.4,0,68.5,69.5,67.5
20160312121500,278.8,293.56,39.7778,36,57.4,0,68.4,69.5,67.5
20160312123000,278.8,293.56,39.7778,36,57.4,0,68.5,69.5,67.5
20160312124500,278.8,296.84,40.2222,36,57.4,0,68.7,69.5,67.5
20160312130000,278.8,296.84,40.2222,36,57.4,0,68.9,69.5,67.5
20160312131500,278.8,296.84,40.2222,36,57.4,0,68.8,69.5,67.5
20160312133000,278.8,296.84,40.2222,36,57.4,0,68.7,69.5,67.5
20160312134500,278.8,296.84,40.2222,36,57.4,0,68.9,69.5,67.5
20160312140000,278.8,296.84,40.2222,36,57.4,0,68.9,69.5,67.5
20160312141500,278.8,296.84,40.2222,36,57.4,0,69.2,69.5,67.5
20160312143000,278.8,303.4,41.1111,37,57.4,0,69.3,69.5,67.5
20160312144500,278.8,296.84,40.2222,37,56.8,0,69.2,69.5,67.5
20160312150000,278.8,303.4,41.1111,37,56.8,0,69.2,69.5,67.5
20160312151500,278.8,303.4,41.1111,37,57.5,0,69.3,69.5,67.5
20160312153000,278.8,296.84,40.2222,37,56.8,0,69.3,69.5,67.5
20160312154500,278.8,296.84,40.2222,37,56.8,0,69.5,69.5,67.5
20160312160000,278.8,303.4,41.1111,37,56.8,0,69.4,69.5,67.5
20160312161500,278.8,303.4,41.1111,37,56.8,0,69.3,69.5,67.5
20160312163000,278.8,303.4,41.1111,37,56.8,0,69.3,69.5,67.5
20160312164500,278.8,303.4,41.1111,37,56.8,0,69.5,69.5,67.5
20160312170000,278.8,306.68,41.5556,37,56.8,0,69.4,69.5,67.5
20160312171500,278.8,303.4,41.1111,37,56.8,0,69.5,69.5,67.5
20160312173000,278.8,303.4,41.1111,37,56.8,0,69.6,69.5,67.5
20160312174500,278.8,303.4,41.1111,37,56.8,0,69.7,69.5,67.5
20160312180000,278.8,303.4,41.1111,37,56.8,0,69.5,69.5,67.5
20160312181500,278.8,303.4,41.1111,37,56.8,0,69.7,69.5,67.5
20160312183000,278.8,303.4,41.1111,37,56.8,0,69.4,69.5,67.5
20160312184500,278.8,303.4,41.1111,37,56.8,0,69.6,69.5,67.5
20160312190000,278.8,352.6,47.7778,41,56.8,0,69.3,69.5,67.5
20160312191500,278.8,314.88,42.6667,38,56.8,0,69.6,69.5,67.5
20160312193000,278.8,318.16,43.1111,38,56.8,0,69.6,69.5,67.5
20160312194500,278.8,318.16,43.1111,38,56.8,0,69.2,69.5,67.5
20160312200000,278.8,318.16,43.1111,38,56.8,0,69.4,69.5,67.5
20160312201500,278.8,314.88,42.6667,38,56.8,0,69.6,69.5,67.5
20160312203000,278.8,314.88,42.6667,38,56.8,0,69.6,69.5,67.5
20160312204500,278.8,314.88,42.6667,38,56.8,0,69.4,69.5,67.5
20160312210000,278.8,314.88,42.6667,38,56.8,0,69.3,69.5,67.5
20160312211500,278.8,306.68,41.5556,37,56.8,0,69.1,69.5,67.5
20160312213000,278.8,303.4,41.1111,37,56.8,0,69.1,69.5,67.5
20160312214500,278.8,303.4,41.1111,37,56.8,0,69.1,69.5,67.5
20160312220000,278.8,306.68,41.5556,37,56.8,0,69.1,69.5,67.5
20160312221500,278.8,296.84,40.2222,36,56.8,0,69.1,69.5,67.5
20160312223000,278.8,303.4,41.1111,36,56.8,0,69.1,69.5,67.5
20160312224500,278.8,296.84,40.2222,36,56.8,0,69.1,69.5,67.5
20160312230000,278.8,296.84,40.2222,36,56.8,0,69.0,69.5,67.5
20160312231500,278.8,303.4,41.1111,36,56.8,0,68.8,69.5,67.5
20160312233000,278.8,296.84,40.2222,36,56.8,0,68.8,69.5,67.5
20160312234500,278.8,296.84,40.2222,36,56.8,0,68.9,69.5,67.5
20160313000000,278.8,296.84,40.2222,36,56.8,0,68.9,69.5,67.5
20160313001500,278.8,296.84,40.2222,36,56.8,0,68.9,69.5,67.5
20160313003000,278.8,296.84,40.2222,36,56.8,0,68.8,69.5,67.5
20160313004500,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160313011500,278.8,296.84,40.2222,36,56.8,0,68.7,69.5,67.5
20160313013000,278.8,296.84,40.2222,36,56.8,0,68.7,69.5,67.5
20160313014500,278.8,296.84,40.2222,36,56.8,0,68.7,69.5,67.5
20160313030000,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160313031500,278.8,296.84,40.2222,36,56.8,0,68.7,69.5,67.5
20160313033000,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160313034500,278.8,296.84,40.2222,36,56.8,0,68.5,69.5,67.5
20160313040000,278.8,296.84,40.2222,36,56.8,0,68.5,69.5,67.5
20160313041500,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160313043000,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160313044500,278.8,296.84,40.2222,36,56.8,0,68.6,69.5,67.5
20160313050000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313051500,278.8,296.84,40.2222,36,56.8,0,68.5,69.5,67.5
20160313053000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313054500,278.8,296.84,40.2222,36,56.8,0,68.2,69.5,67.5
20160313060000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313061500,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313063000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313064500,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313070000,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313071500,278.8,296.84,40.2222,36,56.8,0,68.4,69.5,67.5
20160313073000,278.8,293.56,39.7778,36,56.8,0,68.4,69.5,67.5
