PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313074500,278.8,296.84,40.2222,36,56.8,0,68.9,69.5,67.5
20160313080000,278.8,296.84,40.2222,36,56.8,0,69.1,69.5,67.5
20160313081500,278.8,296.84,40.2222,36,57.5,0,69.0,69.5,67.5
20160313083000,278.8,303.4,41.1111,36,56.8,0,68.9,69.5,67.5
20160313084500,278.8,303.4,41.1111,36,56.8,0,68.9,69.5,67.5
20160313090000,278.8,303.4,41.1111,36,57.5,0,68.7,69.5,67.5
20160313091500,278.8,303.4,41.1111,36,57.5,0,68.7,69.5,67.5
20160313093000,278.8,303.4,41.1111,36,56.8,0,68.7,69.5,67.5
20160313094500,278.8,303.4,41.1111,36,56.8,0,68.7,69.5,67.5
20160313100000,278.8,303.4,41.1111,36,56.8,0,68.7,69.5,67.5
20160313101500,278.8,303.4,41.1111,36,57.6,0,68.6,69.5,67.5
20160313103000,278.8,303.4,41.1111,36,57.6,0,68.7,69.5,67.5
20160313104500,278.8,303.4,41.1111,36,57.6,0,68.7,69.5,67.5
20160313110000,278.8,303.4,41.1111,36,57.6,0,68.7,69.5,67.5
20160313111500,278.8,306.68,41.5556,36,57.6,0,68.8,69.5,67.5
20160313113000,278.8,306.68,41.5556,36,57.6,0,68.8,69.5,67.5
20160313114500,278.8,306.68,41.5556,36,57.6,0,68.9,69.5,67.5
20160313120000,278.8,306.68,41.5556,36,57.6,0,68.9,69.5,67.5
20160313121500,278.8,303.4,41.1111,36,57.6,0,68.9,69.5,67.5
20160313123000,278.8,296.84,40.2222,36,57.6,0,69.0,69.5,67.5
20160313124500,278.8,296.84,40.2222,36,57.6,0,69.1,69.5,67.5
20160313130000,278.8,303.4,41.1111,36,57.6,0,69.1,69.5,67.5
20160313131500,278.8,303.4,41.1111,36,57.6,0,69.1,69.5,67.5
20160313133000,278.8,303.4,41.1111,36,57.6,0,69.1,69.5,67.5
20160313134500,278.8,296.84,40.2222,36,57.6,0,69.2,69.5,67.5
20160313140000,278.8,296.84,40.2222,36,57.6,0,69.2,69.5,67.5
20160313141500,278.8,293.56,39.7778,36,58.2,0,69.2,69.5,67.5
20160313143000,278.8,296.84,40.2222,36,58.2,0,69.2,69.5,67.5
20160313144500,278.8,293.56,39.7778,36,58.2,0,69.3,69.5,67.5
20160313150000,278.8,293.56,39.7778,36,58.2,0,69.3,69.5,67.5
20160313151500,278.8,296.84,40.2222,36,58.2,0,69.4,69.5,67.5
20160313153000,278.8,296.84,40.2222,36,57.6,0,69.5,69.5,67.5
20160313154500,278.8,296.84,40.2222,36,57.6,0,69.6,69.5,67.5
20160313160000,278.8,306.68,41.5556,36,57.6,0,69.6,69.5,67.5
20160313161500,278.8,303.4,41.1111,36,57.6,0,69.7,69.5,67.5
20160313163000,278.8,303.4,41.1111,36,57.6,0,69.8,69.5,67.5
20160313164500,278.8,303.4,41.1111,36,57.6,0,69.8,69.5,67.5
20160313170000,278.8,303.4,41.1111,36,57.6,0,69.8,69.5,67.5
20160313171500,278.8,303.4,41.1111,36,57.6,0,69.7,69.5,67.5
20160313173000,278.8,296.84,40.2222,36,57.6,0,69.7,69.5,67.5
20160313174500,278.8,296.84,40.2222,36,56.8,0,69.7,69.5,67.5
20160313180000,278.8,296.84,40.2222,36,56.8,0,69.7,69.5,67.5
20160313181500,278.8,296.84,40.2222,36,56.8,0,69.7,69.5,67.5
20160313183000,278.8,293.56,39.7778,36,56.8,0,69.7,69.5,67.5
20160313184500,278.8,296.84,40.2222,36,56.8,0,69.6,69.5,67.5
20160313190000,278.8,293.56,39.7778,36,56.8,0,69.6,69.5,67.5
20160313191500,278.8,296.84,40.2222,36,56.8,0,69.6,69.5,67.5
20160313193000,278.8,303.4,41.1111,36,56.8,0,69.7,69.5,67.5
20160313194500,278.8,296.84,40.2222,36,56.8,0,69.7,69.5,67.5
20160313200000,278.8,296.84,40.2222,36,56.8,0,69.6,69.5,67.5
20160313201500,278.8,296.84,40.2222,36,56.8,0,69.6,69.5,67.5
20160313203000,278.8,296.84,40.2222,36,56.8,0,69.5,69.5,67.5
20160313204500,278.8,293.56,39.7778,36,56.8,0,69.5,69.5,67.5
20160313210000,278.8,296.84,40.2222,36,56.8,0,69.4,69.5,67.5
20160313211500,278.8,296.84,40.2222,36,56.8,0,69.5,69.5,67.5
20160313213000,278.8,293.56,39.7778,36,56.8,0,69.6,69.5,67.5
20160313214500,278.8,293.56,39.7778,36,56.8,0,69.6,69.5,67.5
20160313220000,278.8,293.56,39.7778,36,56.8,0,69.5,69.5,67.5
20160313221500,278.8,296.84,40.2222,36,56.8,0,69.4,69.5,67.5
20160313223000,278.8,296.84,40.2222,36,56.8,0,69.4,69.5,67.5
20160313224500,278.8,293.56,39.7778,36,56.8,0,69.4,69.5,67.5
20160313230000,278.8,296.84,40.2222,36,56.8,0,69.3,69.5,67.5
20160313231500,278.8,296.84,40.2222,36,56.8,0,69.5,69.5,67.5
20160313233000,278.8,293.56,39.7778,36,56.8,0,69.4,69.5,67.5
20160313234500,278.8,296.84,40.2222,36,56.8,0,69.4,69.5,67.5
20160314000000,278.8,293.56,39.7778,36,56.8,0,69.4,69.5,67.5
20160314001500,278.8,296.84,40.2222,36,56.8,0,69.4,69.5,67.5
20160314003000,278.8,296.84,40.2222,36,56.8,0,69.3,69.5,67.5
20160314004500,278.8,296.84,40.2222,36,56.8,0,69.3,69.5,67.5
20160314010000,278.8,293.56,39.7778,36,56.8,0,69.3,69.5,67.5
20160314011500,278.8,293.56,39.7778,36,56.8,0,69.3,69.5,67.5
20160314013000,278.8,293.56,39.7778,36,56.8,0,69.3,69.5,67.5
20160314014500,278.8,293.56,39.7778,36,56.8,0,69.3,69.5,67.5
20160314020000,278.8,293.56,39.7778,36,56.8,0,69.2,69.5,67.5
20160314021500,278.8,296.84,40.2222,36,56.8,0,69.2,69.5,67.5
20160314023000,278.8,293.56,39.7778,36,56.8,0,69.2,69.5,67.5
20160314024500,278.8,293.56,39.7778,36,56.8,0,69.2,69.5,67.5
20160314030000,278.8,293.56,39.7778,36,56.8,0,69.2,69.5,67.5
20160314031500,278.8,296.84,40.2222,36,56.8,0,69.2,69.5,67.5
20160314033000,278.8,296.84,40.2222,36,56.8,0,69.1,69.5,67.5
20160314034500,278.8,296.84,40.2222,36,56.8,0,69.1,69.5,67.5
20160314040000,278.8,296.84,40.2222,36,56.8,0,69.0,69.5,67.5
20160314041500,278.8,296.84,40.2222,36,56.8,0,69.0,69.5,67.5
20160314043000,278.8,293.56,39.7778,36,56.8,0,69.0,69.5,67.5
20160314044500,278.8,293.56,39.7778,36,56.8,0,69.0,69.5,67.5
20160314050000,278.8,293.56,39.7778,36,56.8,0,69.0,69.5,67.5
20160314051500,278.8,296.84,40.2222,37,56.8,0,68.9,69.5,67.5
20160314053000,278.8,296.84,40.2222,37,56.8,0,68.9,69.5,67.5
20160314054500,278.8,296.84,40.2222,37,56.8,0,68.9,69.5,67.5
20160314060000,278.8,293.56,39.7778,37,56.8,0,68.9,69.5,67.5
20160314061500,278.8,296.84,40.2222,37,56.8,0,69.0,69.5,67.5
20160314063000,278.8,293.56,39.7778,37,56.8,0,69.0,69.5,67.5
20160314064500,278.8,293.56,39.7778,37,56.8,0,69.0,69.5,67.5
20160314070000,278.8,293.56,39.7778,37,56.8,0,69.0,69.5,67.5
20160314071500,278.8,296.84,40.2222,37,56.8,0,68.9,69.5,67.5
20160314073000,278.8,293.56,39.7778,37,56.8,0,68.9,69.5,67.5
20160314074500,278.8,296.84,40.2222,37,56.8,0,68.9,69.5,67.5
20160314080000,278.8,296.84,40.2222,37,56.8,0,68.9,69.5,67.5
20160314081500,278.8,296.84,40.2222,37,57.5,0,68.9,69.5,67.5
20160314083000,278.8,296.84,40.2222,37,57.5,0,69.0,69.5,67.5
20160314084500,278.8,296.84,40.2222,37,56.7,0,69.0,69.5,67.5
20160314090000,278.8,296.84,40.2222,37,56.7,0,69.0,69.5,67.5
20160314091500,278.8,296.84,40.2222,37,56.7,0,69.1,69.5,67.5
20160314093000,278.8,296.84,40.2222,37,56.7,0,69.1,69.5,67.5
20160314094500,278.8,293.56,39.7778,37,56.7,0,69.1,69.5,67.5
20160314100000,278.8,303.4,41.1111,37,56.7,0,69.1,69.5,67.5
20160314101500,278.8,296.84,40.2222,37,58.1,0,69.1,69.5,67.5
20160314103000,278.8,293.56,39.7778,37,57.2,0,69.2,69.5,67.5
20160314104500,278.8,296.84,40.2222,37,57.2,0,69.2,69.5,67.5
20160314110000,278.8,296.84,40.2222,37,57.2,0,69.2,69.5,67.5
20160314111500,278.8,303.4,41.1111,37,57.2,0,69.2,69.5,67.5
20160314113000,278.8,296.84,40.2222,37,57.2,0,69.2,69.5,67.5
20160314114500,278.8,296.84,40.2222,37,57.2,0,69.3,69.5,67.5
20160314120000,278.8,296.84,40.2222,37,57.2,0,69.3,69.5,67.5
20160314121500,278.8,296.84,40.2222,37,57.9,0,69.4,69.5,67.5
20160314123000,278.8,296.84,40.2222,37,57.9,0,69.4,69.5,67.5
20160314124500,278.8,296.84,40.2222,37,57.9,0,69.4,69.5,67.5
20160314130000,278.8,296.84,40.2222,37,57.9,0,69.5,69.5,67.5
20160314131500,278.8,296.84,40.2222,37,57.9,0,69.6,69.5,67.5
20160314133000,278.8,296.84,40.2222,37,57.2,0,69.6,69.5,67.5
20160314134500,278.8,296.84,40.2222,37,57.9,0,69.8,69.5,67.5
20160314140000,278.8,318.16,43.1111,38,57.9,0,69.6,69.5,67.5
20160314141500,278.8,318.16,43.1111,38,57.9,0,69.6,69.5,67.5
20160314143000,278.8,323.08,43.7778,38,57.2,0,69.6,69.5,67.5
20160314144500,278.8,323.08,43.7778,38,57.2,0,69.4,69.5,67.5
20160314150000,278.8,318.16,43.1111,38,57.2,0,69.4,69.5,67.5
20160314151500,278.8,323.08,43.7778,38,57.2,0,69.6,69.5,67.5
20160314153000,278.8,373.92,50.6667,42,57.2,0,70.0,69.5,67.5
20160314154500,278.8,408.36,55.3333,44,57.2,0,69.2,69.5,67.5
20160314160000,278.8,323.08,43.7778,38,57.2,0,69.2,69.5,67.5
20160314161500,278.8,326.36,44.2222,38,57.2,0,69.2,69.5,67.5
20160314163000,278.8,323.08,43.7778,38,57.2,0,69.7,69.5,67.5
20160314164500,278.8,375.56,50.8889,42,57.2,0,69.9,69.5,67.5
20160314170000,278.8,454.28,61.5556,46,57.2,0,70.0,69.5,67.5
20160314171500,278.8,449.36,60.8889,46,57.2,0,69.4,69.5,67.5
20160314173000,278.8,373.92,50.6667,41,56.4,0,69.1,69.5,67.5
20160314174500,278.8,339.48,46.0,39,56.4,0,69.1,69.5,67.5
20160314180000,278.8,339.48,46.0,39,57.1,0,69.2,69.5,67.5
20160314181500,278.8,334.56,45.3333,39,57.1,0,69.2,69.5,67.5
20160314183000,278.8,318.16,43.1111,38,57.1,0,69.2,69.5,67.5
20160314184500,278.8,311.6,42.2222,38,56.4,0,69.2,69.5,67.5
20160314190000,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160314191500,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160314193000,278.8,303.4,41.1111,37,56.4,0,69.1,69.5,67.5
20160314194500,278.8,306.68,41.5556,37,56.4,0,69.1,69.5,67.5
20160314200000,278.8,306.68,41.5556,37,56.4,0,69.1,69.5,67.5
20160314201500,278.8,303.4,41.1111,37,56.4,0,69.1,69.5,67.5
20160314203000,278.8,306.68,41.5556,37,56.4,0,69.1,69.5,67.5
20160314204500,278.8,303.4,41.1111,37,56.4,0,69.1,69.5,67.5
20160314210000,278.8,303.4,41.1111,37,56.4,0,69.1,69.5,67.5
20160314211500,278.8,306.68,41.5556,37,56.4,0,69.0,69.5,67.5
20160314213000,278.8,303.4,41.1111,37,56.4,0,68.9,69.5,67.5
20160314214500,278.8,303.4,41.1111,37,57.1,0,69.0,69.5,67.5
20160314220000,278.8,306.68,41.5556,37,56.4,0,69.0,69.5,67.5
20160314221500,278.8,303.4,41.1111,37,56.4,0,68.9,69.5,67.5
20160314223000,278.8,303.4,41.1111,37,57.1,0,69.0,69.5,67.5
20160314224500,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160314230000,278.8,303.4,41.1111,37,57.1,0,69.0,69.5,67.5
20160314231500,278.8,296.84,40.2222,37,57.1,0,69.0,69.5,67.5
20160314233000,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160314234500,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315000000,278.8,303.4,41.1111,37,57.1,0,69.3,69.5,67.5
20160315001500,278.8,303.4,41.1111,37,57.1,0,69.3,69.5,67.5
20160315003000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315004500,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160315010000,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160315011500,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160315013000,278.8,303.4,41.1111,37,57.1,0,68.9,69.5,67.5
20160315014500,278.8,306.68,41.5556,37,57.1,0,68.9,69.5,67.5
20160315020000,278.8,303.4,41.1111,37,57.1,0,68.8,69.5,67.5
20160315021500,278.8,303.4,41.1111,37,57.1,0,68.8,69.5,67.5
20160315023000,278.8,303.4,41.1111,37,57.1,0,68.8,69.5,67.5
20160315024500,278.8,303.4,41.1111,37,57.1,0,68.8,69.5,67.5
20160315030000,278.8,306.68,41.5556,37,57.1,0,68.8,69.5,67.5
20160315031500,278.8,303.4,41.1111,37,57.1,0,68.8,69.5,67.5
20160315033000,278.8,303.4,41.1111,37,57.1,0,68.8,69.5,67.5
20160315034500,278.8,303.4,41.1111,37,57.1,0,69.0,69.5,67.5
20160315040000,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160315041500,278.8,306.68,41.5556,37,57.1,0,69.1,69.5,67.5
20160315043000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315044500,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160315050000,278.8,303.4,41.1111,37,56.4,0,69.1,69.5,67.5
20160315051500,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315053000,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315054500,278.8,303.4,41.1111,37,56.4,0,69.3,69.5,67.5
20160315060000,278.8,303.4,41.1111,37,56.4,0,69.3,69.5,67.5
20160315061500,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315063000,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315064500,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315070000,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315071500,278.8,296.84,40.2222,37,56.4,0,69.2,69.5,67.5
20160315073000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315074500,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315080000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315081500,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315083000,278.8,303.4,41.1111,37,57.1,0,69.1,69.5,67.5
20160315084500,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315090000,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315091500,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315093000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315094500,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315100000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315101500,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315103000,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315104500,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315110000,278.8,303.4,41.1111,37,57.1,0,69.2,69.5,67.5
20160315111500,278.8,296.84,40.2222,37,57.1,0,69.2,69.5,67.5
20160315113000,278.8,296.84,40.2222,37,57.1,0,69.3,69.5,67.5
20160315114500,278.8,296.84,40.2222,37,57.1,0,69.3,69.5,67.5
20160315120000,278.8,296.84,40.2222,37,57.1,0,69.4,69.5,67.5
20160315121500,278.8,293.56,39.7778,37,57.1,0,69.4,69.5,67.5
20160315123000,278.8,296.84,40.2222,37,57.9,0,69.4,69.5,67.5
20160315124500,278.8,296.84,40.2222,37,57.9,0,69.5,69.5,67.5
20160315130000,278.8,293.56,39.7778,37,57.9,0,69.5,69.5,67.5
20160315131500,278.8,293.56,39.7778,37,57.2,0,69.5,69.5,67.5
20160315133000,278.8,296.84,40.2222,37,57.2,0,69.5,69.5,67.5
20160315134500,278.8,293.56,39.7778,37,57.2,0,69.5,69.5,67.5
20160315140000,278.8,288.64,39.1111,37,57.2,0,69.5,69.5,67.5
20160315141500,278.8,293.56,39.7778,37,57.2,0,69.5,69.5,67.5
20160315143000,278.8,296.84,40.2222,37,57.2,0,69.6,69.5,67.5
20160315144500,278.8,293.56,39.7778,37,57.2,0,69.6,69.5,67.5
20160315150000,278.8,293.56,39.7778,37,57.2,0,69.5,69.5,67.5
20160315151500,278.8,296.84,40.2222,37,57.2,0,69.5,69.5,67.5
20160315153000,278.8,296.84,40.2222,37,57.2,0,69.4,69.5,67.5
20160315154500,278.8,296.84,40.2222,37,57.2,0,69.4,69.5,67.5
20160315160000,278.8,296.84,40.2222,37,57.2,0,69.4,69.5,67.5
20160315161500,278.8,296.84,40.2222,37,57.2,0,69.5,69.5,67.5
20160315163000,278.8,293.56,39.7778,37,57.2,0,69.5,69.5,67.5
20160315164500,278.8,293.56,39.7778,37,57.2,0,69.3,69.5,67.5
20160315170000,278.8,296.84,40.2222,37,57.2,0,69.3,69.5,67.5
20160315171500,278.8,293.56,39.7778,37,57.2,0,69.4,69.5,67.5
20160315173000,278.8,296.84,40.2222,37,57.2,0,69.4,69.5,67.5
20160315174500,278.8,296.84,40.2222,37,57.2,0,69.4,69.5,67.5
20160315180000,278.8,296.84,40.2222,37,57.2,0,69.4,69.5,67.5
20160315181500,278.8,296.84,40.2222,37,57.2,0,69.6,69.5,67.5
20160315183000,278.8,296.84,40.2222,37,57.2,0,69.7,69.5,67.5
20160315184500,278.8,318.16,43.1111,38,57.2,0,69.7,69.5,67.5
20160315190000,278.8,314.88,42.6667,38,57.2,0,69.6,69.5,67.5
20160315191500,278.8,314.88,42.6667,38,57.2,0,69.4,69.5,67.5
20160315193000,278.8,314.88,42.6667,38,57.2,0,69.7,69.5,67.5
20160315194500,278.8,314.88,42.6667,38,57.2,0,69.8,69.5,67.5
20160315200000,278.8,314.88,42.6667,38,57.2,0,69.4,69.5,67.5
20160315201500,278.8,311.6,42.2222,38,56.4,0,69.1,69.5,67.5
20160315203000,278.8,303.4,41.1111,37,56.4,0,69.2,69.5,67.5
20160315204500,278.8,303.4,41.1111,37,57.5,0,69.7,69.5,67.5
20160315210000,278.8,323.08,43.7778,39,57.5,0,69.9,69.5,67.5
20160315211500,278.8,365.72,49.5556,42,56.8,0,69.9,69.5,67.5
20160315213000,278.8,423.12,57.3333,45,56.8,0,69.9,69.5,67.5
20160315214500,278.8,437.88,59.3333,46,56.8,0,69.8,69.5,67.5
20160315220000,278.8,446.08,60.4444,46,56.8,0,69.7,69.5,67.5
20160315221500,278.8,446.08,60.4444,46,56.8,0,69.6,69.5,67.5
20160315223000,278.8,446.08,60.4444,46,56.8,0,69.5,69.5,67.5
20160315224500,278.8,446.08,60.4444,46,56.8,0,69.4,69.5,67.5
20160315230000,278.8,347.68,47.1111,40,56.8,0,68.9,69.5,67.5
20160315231500,278.8,359.16,48.6667,41,56.8,0,69.3,69.5,67.5
20160315233000,278.8,359.16,48.6667,41,56.8,0,69.4,69.5,67.5
20160315234500,278.8,359.16,48.6667,41,56.8,0,69.4,69.5,67.5
20160316000000,278.8,359.16,48.6667,41,56.8,0,69.3,69.5,67.5
20160316001500,278.8,623.2,84.4444,6,55.6,0,68.7,69.5,67.5
20160316003000,278.8,419.84,56.8889,47,55.6,0,68.4,69.5,67.5
20160316004500,278.8,296.84,40.2222,41,56.3,0,68.4,69.5,67.5
20160316010000,278.8,303.4,41.1111,41,56.3,0,68.6,69.5,67.5
20160316011500,278.8,303.4,41.1111,41,56.3,0,68.7,69.5,67.5
20160316013000,278.8,296.84,40.2222,41,56.3,0,68.8,69.5,67.5
20160316014500,278.8,293.56,39.7778,41,56.3,0,68.9,69.5,67.5
20160316020000,278.8,288.64,39.1111,41,56.3,0,69.0,69.5,67.5
20160316021500,278.8,285.36,38.6667,41,56.3,0,69.0,69.5,67.5
20160316023000,278.8,285.36,38.6667,41,56.3,0,69.1,69.5,67.5
20160316024500,278.8,285.36,38.6667,41,56.3,0,69.1,69.5,67.5
20160316030000,278.8,288.64,39.1111,41,56.3,0,69.1,69.5,67.5
20160316031500,278.8,288.64,39.1111,41,56.3,0,69.1,69.5,67.5
20160316033000,278.8,288.64,39.1111,41,56.3,0,69.0,69.5,67.5
20160316034500,278.8,293.56,39.7778,41,56.3,0,69.0,69.5,67.5
20160316040000,278.8,293.56,39.7778,41,56.3,0,68.7,69.5,67.5
20160316041500,278.8,293.56,39.7778,41,56.3,0,68.6,69.5,67.5
20160316043000,278.8,293.56,39.7778,41,56.3,0,68.4,69.5,67.5
20160316044500,278.8,293.56,39.7778,41,56.3,0,68.3,69.5,67.5
20160316050000,278.8,293.56,39.7778,41,56.3,0,68.3,69.5,67.5
20160316051500,278.8,288.64,39.1111,41,56.3,0,68.4,69.5,67.5
20160316053000,278.8,293.56,39.7778,41,56.3,0,68.5,69.5,67.5
20160316054500,278.8,293.56,39.7778,41,56.3,0,68.4,69.5,67.5
20160316060000,278.8,293.56,39.7778,41,56.3,0,68.4,69.5,67.5
20160316061500,278.8,288.64,39.1111,41,56.3,0,68.5,69.5,67.5
20160316063000,278.8,293.56,39.7778,41,56.3,0,68.5,69.5,67.5
20160316064500,278.8,296.84,40.2222,41,56.3,0,68.6,69.5,67.5
20160316070000,278.8,296.84,40.2222,41,56.3,0,68.6,69.5,67.5
20160316071500,278.8,303.4,41.1111,41,56.3,0,68.6,69.5,67.5
20160316073000,278.8,296.84,40.2222,40,56.3,0,68.5,69.5,67.5
20160316074500,278.8,293.56,39.7778,40,56.3,0,68.5,69.5,67.5
20160316080000,278.8,293.56,39.7778,40,56.3,0,68.5,69.5,67.5
20160316081500,278.8,293.56,39.7778,40,56.3,0,68.5,69.5,67.5
20160316083000,278.8,293.56,39.7778,40,56.3,0,68.6,69.5,67.5
20160316084500,278.8,293.56,39.7778,40,56.3,0,68.6,69.5,67.5
20160316090000,278.8,293.56,39.7778,40,56.3,0,68.8,69.5,67.5
20160316091500,278.8,293.56,39.7778,40,56.9,0,68.9,69.5,67.5
20160316093000,278.8,293.56,39.7778,40,56.9,0,69.1,69.5,67.5
20160316094500,278.8,288.64,39.1111,40,56.9,0,69.2,69.5,67.5
20160316100000,278.8,296.84,40.2222,40,56.9,0,69.2,69.5,67.5
20160316101500,278.8,288.64,39.1111,40,56.9,0,69.3,69.5,67.5
20160316103000,278.8,288.64,39.1111,40,56.9,0,69.3,69.5,67.5
20160316104500,278.8,293.56,39.7778,40,56.9,0,69.4,69.5,67.5
20160316110000,278.8,288.64,39.1111,40,56.9,0,69.5,69.5,67.5
20160316111500,278.8,293.56,39.7778,40,56.9,0,69.5,69.5,67.5
20160316113000,278.8,293.56,39.7778,40,56.9,0,69.6,69.5,67.5
20160316114500,278.8,293.56,39.7778,40,56.9,0,69.6,69.5,67.5
20160316120000,278.8,288.64,39.1111,40,56.9,0,69.6,69.5,67.5
20160316121500,278.8,288.64,39.1111,40,56.9,0,69.6,69.5,67.5
20160316123000,278.8,293.56,39.7778,40,56.9,0,69.7,69.5,67.5
20160316124500,278.8,288.64,39.1111,40,56.9,0,69.7,69.5,67.5
20160316130000,278.8,288.64,39.1111,40,56.9,0,69.0,69.5,67.5
20160316131500,278.8,296.84,40.2222,41,56.9,0,69.1,69.5,67.5
20160316133000,278.8,303.4,41.1111,41,56.9,0,69.0,69.5,67.5
20160316134500,278.8,303.4,41.1111,41,56.9,0,69.1,69.5,67.5
20160316140000,278.8,303.4,41.1111,41,56.9,0,69.3,69.5,67.5
20160316141500,278.8,314.88,42.6667,42,56.9,0,69.4,69.5,67.5
20160316143000,278.8,314.88,42.6667,42,56.9,0,69.4,69.5,67.5
20160316144500,278.8,306.68,41.5556,42,56.9,0,69.6,69.5,67.5
20160316150000,278.8,314.88,42.6667,42,56.9,0,69.4,69.5,67.5
20160316151500,278.8,311.6,42.2222,42,56.9,0,69.4,69.5,67.5
20160316153000,278.8,311.6,42.2222,42,56.9,0,69.4,69.5,67.5
20160316154500,278.8,311.6,42.2222,42,56.9,0,69.4,69.5,67.5
20160316160000,278.8,314.88,42.6667,42,56.9,0,69.4,69.5,67.5
20160316161500,278.8,314.88,42.6667,42,56.9,0,69.4,69.5,67.5
20160316163000,278.8,311.6,42.2222,42,56.9,0,69.4,69.5,67.5
20160316164500,278.8,311.6,42.2222,42,56.9,0,69.4,69.5,67.5
20160316170000,278.8,314.88,42.6667,42,56.9,0,69.4,69.5,67.5
20160316171500,278.8,311.6,42.2222,42,56.9,0,69.3,69.5,67.5
20160316173000,278.8,314.88,42.6667,42,56.9,0,69.2,69.5,67.5
20160316174500,278.8,303.4,41.1111,41,56.9,0,68.9,69.5,67.5
20160316180000,278.8,303.4,41.1111,41,56.9,0,68.8,69.5,67.5
20160316181500,278.8,296.84,40.2222,40,56.9,0,68.8,69.5,67.5
20160316183000,278.8,285.36,38.6667,40,56.9,0,68.8,69.5,67.5
20160316184500,278.8,282.08,38.2222,40,56.9,0,68.8,69.5,67.5
20160316190000,278.8,275.52,37.3333,40,56.9,0,68.9,69.5,67.5
20160316191500,278.8,282.08,38.2222,40,56.9,0,68.9,69.5,67.5
20160316193000,278.8,282.08,38.2222,40,56.9,0,68.8,69.5,67.5
20160316194500,278.8,282.08,38.2222,40,56.9,0,68.8,69.5,67.5
20160316200000,278.8,282.08,38.2222,40,56.9,0,68.8,69.5,67.5
20160316201500,278.8,275.52,37.3333,40,56.9,0,68.8,69.5,67.5
20160316203000,278.8,282.08,38.2222,40,56.9,0,68.8,69.5,67.5
20160316204500,278.8,285.36,38.6667,40,56.9,0,68.7,69.5,67.5
20160316210000,278.8,288.64,39.1111,40,56.9,0,68.7,69.5,67.5
20160316211500,278.8,288.64,39.1111,40,56.9,0,68.6,69.5,67.5
20160316213000,278.8,288.64,39.1111,40,56.9,0,68.6,69.5,67.5
20160316214500,278.8,288.64,39.1111,40,56.9,0,68.6,69.5,67.5
20160316220000,278.8,288.64,39.1111,40,56.9,0,68.6,69.5,67.5
20160316221500,278.8,288.64,39.1111,40,56.9,0,68.6,69.5,67.5
20160316223000,278.8,293.56,39.7778,40,56.9,0,68.6,69.5,67.5
20160316224500,278.8,293.56,39.7778,40,56.9,0,68.6,69.5,67.5
20160316230000,278.8,285.36,38.6667,40,56.9,0,68.6,69.5,67.5
20160316231500,278.8,285.36,38.6667,40,56.9,0,68.6,69.5,67.5
20160316233000,278.8,282.08,38.2222,40,56.9,0,68.6,69.5,67.5
20160316234500,278.8,285.36,38.6667,40,56.9,0,68.6,69.5,67.5
20160317000000,278.8,282.08,38.2222,40,56.9,0,68.6,69.5,67.5
20160317001500,278.8,275.52,37.3333,40,56.9,0,68.6,69.5,67.5
20160317003000,278.8,282.08,38.2222,40,56.9,0,68.5,69.5,67.5
20160317004500,278.8,275.52,37.3333,40,56.9,0,68.6,69.5,67.5
20160317010000,278.8,275.52,37.3333,40,56.9,0,68.5,69.5,67.5
20160317011500,278.8,275.52,37.3333,40,56.9,0,68.4,69.5,67.5
20160317013000,278.8,282.08,38.2222,40,56.9,0,68.4,69.5,67.5
20160317014500,278.8,288.64,39.1111,40,56.9,0,68.4,69.5,67.5
20160317020000,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317021500,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317023000,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317024500,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317030000,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317031500,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317033000,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317034500,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317040000,278.8,288.64,39.1111,40,56.9,0,68.3,69.5,67.5
20160317041500,278.8,285.36,38.6667,40,56.9,0,68.6,69.5,67.5
20160317043000,278.8,285.36,38.6667,40,56.9,0,68.0,69.5,67.5
20160317044500,278.8,285.36,38.6667,40,56.9,0,68.0,69.5,67.5
20160317050000,278.8,282.08,38.2222,40,56.9,0,68.0,69.5,67.5
20160317051500,278.8,293.56,39.7778,42,56.9,0,68.9,69.5,67.5
20160317053000,278.8,296.84,40.2222,42,56.9,0,68.8,69.5,67.5
20160317054500,278.8,296.84,40.2222,42,56.9,0,68.2,69.5,67.5
20160317060000,278.8,303.4,41.1111,42,56.9,0,68.6,69.5,67.5
20160317061500,278.8,311.6,42.2222,42,56.9,0,68.8,69.5,67.5
20160317063000,278.8,326.36,44.2222,43,56.9,0,69.3,69.5,67.5
20160317064500,278.8,329.64,44.6667,43,56.9,0,69.2,69.5,67.5
20160317070000,278.8,296.84,40.2222,41,56.9,0,69.1,69.5,67.5
20160317071500,278.8,293.56,39.7778,41,56.9,0,69.2,69.5,67.5
20160317073000,278.8,337.84,45.7778,43,56.9,0,69.3,69.5,67.5
20160317074500,278.8,337.84,45.7778,43,56.9,0,69.3,69.5,67.5
20160317080000,278.8,344.4,46.6667,43,56.3,0,69.3,69.5,67.5
20160317081500,278.8,334.56,45.3333,43,56.3,0,69.2,69.5,67.5
20160317083000,278.8,296.84,40.2222,40,56.3,0,69.1,69.5,67.5
20160317084500,278.8,293.56,39.7778,40,56.3,0,69.1,69.5,67.5
20160317090000,278.8,288.64,39.1111,40,56.3,0,69.2,69.5,67.5
20160317091500,278.8,285.36,38.6667,40,57.1,0,69.2,69.5,67.5
20160317093000,278.8,285.36,38.6667,40,57.1,0,69.3,69.5,67.5
20160317094500,278.8,285.36,38.6667,40,57.1,0,69.3,69.5,67.5
20160317100000,278.8,282.08,38.2222,40,57.1,0,69.3,69.5,67.5
20160317101500,278.8,275.52,37.3333,40,57.1,0,69.3,69.5,67.5
20160317103000,278.8,285.36,38.6667,40,57.1,0,69.3,69.5,67.5
20160317104500,278.8,282.08,38.2222,40,57.1,0,69.3,69.5,67.5
20160317110000,278.8,282.08,38.2222,40,57.1,0,69.2,69.5,67.5
20160317111500,278.8,285.36,38.6667,40,57.1,0,69.2,69.5,67.5
20160317113000,278.8,282.08,38.2222,40,57.1,0,69.2,69.5,67.5
20160317114500,278.8,275.52,37.3333,40,57.1,0,69.2,69.5,67.5
20160317120000,278.8,275.52,37.3333,40,57.1,0,69.3,69.5,67.5
20160317121500,278.8,282.08,38.2222,40,57.1,0,69.3,69.5,67.5
20160317123000,278.8,275.52,37.3333,40,57.1,0,69.3,69.5,67.5
20160317124500,278.8,275.52,37.3333,40,57.1,0,69.3,69.5,67.5
20160317130000,278.8,285.36,38.6667,40,57.1,0,69.3,69.5,67.5
20160317131500,278.8,288.64,39.1111,40,57.1,0,69.3,69.5,67.5
20160317133000,278.8,288.64,39.1111,40,57.1,0,69.3,69.5,67.5
20160317134500,278.8,293.56,39.7778,40,57.1,0,69.3,69.5,67.5
20160317140000,278.8,293.56,39.7778,40,57.1,0,69.4,69.5,67.5
20160317141500,278.8,288.64,39.1111,40,57.1,0,69.4,69.5,67.5
20160317143000,278.8,293.56,39.7778,40,57.1,0,69.4,69.5,67.5
20160317144500,278.8,293.56,39.7778,40,57.1,0,69.5,69.5,67.5
20160317150000,278.8,288.64,39.1111,40,57.1,0,69.6,69.5,67.5
20160317151500,278.8,293.56,39.7778,40,57.1,0,69.6,69.5,67.5
20160317153000,278.8,288.64,39.1111,40,57.1,0,69.7,69.5,67.5
20160317154500,278.8,282.08,38.2222,40,57.1,0,69.8,69.5,67.5
20160317160000,278.8,282.08,38.2222,40,57.1,0,69.7,69.5,67.5
20160317161500,278.8,288.64,39.1111,41,57.1,0,69.7,69.5,67.5
20160317163000,278.8,288.64,39.1111,41,57.1,0,69.7,69.5,67.5
20160317164500,278.8,285.36,38.6667,41,57.1,0,69.7,69.5,67.5
20160317170000,278.8,288.64,39.1111,41,57.1,0,69.6,69.5,67.5
20160317171500,278.8,293.56,39.7778,41,57.1,0,69.5,69.5,67.5
20160317173000,278.8,288.64,39.1111,41,57.1,0,69.4,69.5,67.5
20160317174500,278.8,296.84,40.2222,41,57.1,0,69.2,69.5,67.5
20160317180000,278.8,293.56,39.7778,41,56.4,0,69.1,69.5,67.5
20160317181500,278.8,288.64,39.1111,41,56.4,0,69.0,69.5,67.5
20160317183000,278.8,293.56,39.7778,41,56.4,0,68.9,69.5,67.5
20160317184500,278.8,296.84,40.2222,41,56.4,0,68.9,69.5,67.5
20160317190000,278.8,306.68,41.5556,41,56.4,0,68.9,69.5,67.5
20160317191500,278.8,306.68,41.5556,41,57.1,0,68.9,69.5,67.5
20160317193000,278.8,293.56,39.7778,40,57.1,0,68.8,69.5,67.5
20160317194500,278.8,293.56,39.7778,40,56.3,0,68.9,69.5,67.5
20160317200000,278.8,293.56,39.7778,40,56.3,0,68.9,69.5,67.5
20160317201500,278.8,293.56,39.7778,40,56.3,0,68.8,69.5,67.5
20160317203000,278.8,285.36,38.6667,40,56.3,0,68.9,69.5,67.5
20160317204500,278.8,282.08,38.2222,40,56.3,0,68.8,69.5,67.5
20160317210000,278.8,282.08,38.2222,40,56.3,0,68.8,69.5,67.5
20160317211500,278.8,282.08,38.2222,40,56.3,0,68.7,69.5,67.5
20160317213000,278.8,285.36,38.6667,40,56.3,0,68.7,69.5,67.5
20160317214500,278.8,288.64,39.1111,40,56.3,0,68.7,69.5,67.5
20160317220000,278.8,285.36,38.6667,40,56.3,0,68.6,69.5,67.5
20160317221500,278.8,293.56,39.7778,40,56.3,0,68.6,69.5,67.5
20160317223000,278.8,293.56,39.7778,40,56.3,0,68.4,69.5,67.5
20160317224500,278.8,293.56,39.7778,40,56.3,0,68.4,69.5,67.5
20160317230000,278.8,293.56,39.7778,40,56.3,0,68.3,69.5,67.5
20160317231500,278.8,293.56,39.7778,40,56.3,0,68.3,69.5,67.5
20160317233000,278.8,288.64,39.1111,40,56.3,0,68.3,69.5,67.5
20160317234500,278.8,293.56,39.7778,40,56.3,0,68.2,69.5,67.5
20160318000000,278.8,288.64,39.1111,40,56.3,0,68.1,69.5,67.5
20160318001500,278.8,288.64,39.1111,40,56.3,0,68.2,69.5,67.5
20160318003000,278.8,296.84,40.2222,40,56.3,0,68.1,69.5,67.5
20160318004500,278.8,293.56,39.7778,40,56.3,0,68.2,69.5,67.5
20160318010000,278.8,293.56,39.7778,40,56.3,0,68.2,69.5,67.5
20160318011500,278.8,285.36,38.6667,40,56.3,0,68.1,69.5,67.5
20160318013000,278.8,288.64,39.1111,40,56.3,0,68.1,69.5,67.5
20160318014500,278.8,282.08,38.2222,40,56.3,0,68.3,69.5,67.5
20160318020000,278.8,282.08,38.2222,40,56.3,0,68.3,69.5,67.5
20160318021500,278.8,288.64,39.1111,41,56.3,0,68.1,69.5,67.5
20160318023000,278.8,288.64,39.1111,41,56.3,0,68.1,69.5,67.5
20160318024500,278.8,288.64,39.1111,41,56.3,0,68.0,69.5,67.5
20160318030000,278.8,288.64,39.1111,41,56.3,0,68.1,69.5,67.5
20160318031500,278.8,296.84,40.2222,41,56.3,0,68.0,69.5,67.5
20160318033000,278.8,296.84,40.2222,41,56.3,0,68.0,69.5,67.5
20160318034500,278.8,303.4,41.1111,41,56.3,0,67.9,69.5,67.5
20160318040000,278.8,303.4,41.1111,41,56.3,0,68.0,69.5,67.5
20160318041500,278.8,296.84,40.2222,41,56.3,0,67.8,69.5,67.5
20160318043000,278.8,296.84,40.2222,41,56.3,0,67.9,69.5,67.5
20160318044500,278.8,296.84,40.2222,41,56.3,0,67.8,69.5,67.5
20160318050000,278.8,293.56,39.7778,41,56.3,0,67.8,69.5,67.5
20160318051500,278.8,296.84,40.2222,41,56.3,0,67.9,69.5,67.5
20160318053000,278.8,288.64,39.1111,41,56.3,0,68.0,69.5,67.5
20160318054500,278.8,288.64,39.1111,41,56.3,0,68.2,69.5,67.5
20160318060000,278.8,288.64,39.1111,41,56.3,0,68.2,69.5,67.5
20160318061500,278.8,285.36,38.6667,41,56.3,0,68.0,69.5,67.5
20160318063000,278.8,288.64,39.1111,41,56.3,0,68.1,69.5,67.5
20160318064500,278.8,288.64,39.1111,41,56.3,0,68.1,69.5,67.5
20160318070000,278.8,285.36,38.6667,41,56.3,0,68.1,69.5,67.5
20160318071500,278.8,288.64,39.1111,41,56.3,0,68.1,69.5,67.5
20160318073000,278.8,285.36,38.6667,41,56.3,0,68.0,69.5,67.5
20160318074500,278.8,285.36,38.6667,41,56.3,0,68.0,69.5,67.5
20160318080000,278.8,288.64,39.1111,41,56.3,0,67.9,69.5,67.5
20160318081500,278.8,285.36,38.6667,41,57.1,0,68.1,69.5,67.5
20160318083000,278.8,288.64,39.1111,41,56.5,0,68.2,69.5,67.5
20160318084500,278.8,288.64,39.1111,41,56.5,0,68.2,69.5,67.5
20160318090000,278.8,285.36,38.6667,41,56.5,0,68.1,69.5,67.5
20160318091500,278.8,293.56,39.7778,41,56.5,0,68.1,69.5,67.5
20160318093000,278.8,293.56,39.7778,41,56.5,0,68.1,69.5,67.5
20160318094500,278.8,293.56,39.7778,41,56.5,0,68.2,69.5,67.5
20160318100000,278.8,293.56,39.7778,41,56.5,0,68.2,69.5,67.5
20160318101500,278.8,303.4,41.1111,41,56.5,0,68.2,69.5,67.5
20160318103000,278.8,296.84,40.2222,41,57.1,0,68.3,69.5,67.5
20160318104500,278.8,288.64,39.1111,41,56.4,0,68.3,69.5,67.5
20160318110000,278.8,288.64,39.1111,41,56.4,0,68.4,69.5,67.5
20160318111500,278.8,288.64,39.1111,41,56.4,0,68.5,69.5,67.5
20160318113000,278.8,288.64,39.1111,41,56.4,0,68.5,69.5,67.5
20160318114500,278.8,288.64,39.1111,41,56.4,0,68.5,69.5,67.5
20160318120000,278.8,293.56,39.7778,41,56.4,0,68.6,69.5,67.5
20160318121500,278.8,293.56,39.7778,41,57.1,0,68.6,69.5,67.5
20160318123000,278.8,296.84,40.2222,41,57.1,0,68.6,69.5,67.5
20160318124500,278.8,293.56,39.7778,41,57.1,0,68.6,69.5,67.5
20160318130000,278.8,293.56,39.7778,41,57.1,0,68.7,69.5,67.5
20160318131500,278.8,296.84,40.2222,41,57.1,0,68.6,69.5,67.5
20160318133000,278.8,303.4,41.1111,41,57.1,0,68.7,69.5,67.5
20160318134500,278.8,293.56,39.7778,40,57.1,0,68.6,69.5,67.5
20160318140000,278.8,293.56,39.7778,40,57.1,0,68.4,69.5,67.5
20160318141500,278.8,288.64,39.1111,40,56.4,0,68.4,69.5,67.5
20160318143000,278.8,296.84,40.2222,40,57.1,0,68.0,69.5,67.5
20160318144500,278.8,288.64,39.1111,40,57.1,0,68.1,69.5,67.5
20160318150000,278.8,293.56,39.7778,40,57.1,0,68.1,69.5,67.5
20160318151500,278.8,293.56,39.7778,40,57.1,0,67.7,69.5,67.5
20160318153000,278.8,288.64,39.1111,40,57.1,0,67.6,69.5,67.5
20160318154500,278.8,285.36,38.6667,40,57.1,0,67.7,69.5,67.5
20160318160000,278.8,285.36,38.6667,40,57.1,0,67.8,69.5,67.5
20160318161500,278.8,282.08,38.2222,40,57.1,0,68.2,69.5,67.5
20160318163000,278.8,282.08,38.2222,40,56.4,0,68.3,69.5,67.5
20160318164500,278.8,282.08,38.2222,40,56.4,0,68.5,69.5,67.5
20160318170000,278.8,275.52,37.3333,40,56.4,0,68.3,69.5,67.5
20160318171500,278.8,285.36,38.6667,40,56.4,0,68.3,69.5,67.5
20160318173000,278.8,285.36,38.6667,40,56.4,0,68.3,69.5,67.5
20160318174500,278.8,282.08,38.2222,40,56.4,0,68.2,69.5,67.5
20160318180000,278.8,282.08,38.2222,40,56.4,0,68.2,69.5,67.5
20160318181500,278.8,282.08,38.2222,40,56.4,0,68.2,69.5,67.5
20160318183000,278.8,285.36,38.6667,40,56.4,0,68.2,69.5,67.5
20160318184500,278.8,288.64,39.1111,40,56.4,0,68.2,69.5,67.5
20160318190000,278.8,293.56,39.7778,40,56.4,0,68.2,69.5,67.5
20160318191500,278.8,293.56,39.7778,40,56.4,0,68.3,69.5,67.5
20160318193000,278.8,293.56,39.7778,40,56.4,0,68.3,69.5,67.5
20160318194500,278.8,293.56,39.7778,40,56.4,0,68.3,69.5,67.5
20160318200000,278.8,288.64,39.1111,40,56.4,0,68.4,69.5,67.5
20160318201500,278.8,285.36,38.6667,40,56.4,0,68.4,69.5,67.5
20160318203000,278.8,288.64,39.1111,40,56.4,0,68.3,69.5,67.5
20160318204500,278.8,285.36,38.6667,40,56.4,0,68.3,69.5,67.5
20160318210000,278.8,288.64,39.1111,40,56.4,0,68.2,69.5,67.5
20160318211500,278.8,285.36,38.6667,40,56.4,0,68.2,69.5,67.5
20160318213000,278.8,285.36,38.6667,40,56.4,0,68.2,69.5,67.5
20160318214500,278.8,285.36,38.6667,40,56.4,0,68.3,69.5,67.5
20160318220000,278.8,275.52,37.3333,40,56.4,0,68.4,69.5,67.5
20160318221500,278.8,288.64,39.1111,40,56.4,0,68.6,69.5,67.5
20160318223000,278.8,296.84,40.2222,40,56.4,0,68.7,69.5,67.5
20160318224500,278.8,293.56,39.7778,40,56.4,0,68.1,69.5,67.5
20160318230000,278.8,293.56,39.7778,40,56.4,0,67.5,69.5,67.5
20160318231500,278.8,288.64,39.1111,40,56.4,0,67.3,69.5,67.5
20160318233000,278.8,288.64,39.1111,40,56.4,0,67.6,69.5,67.5
20160318234500,278.8,296.84,40.2222,40,55.6,0,67.8,69.5,67.5
20160319000000,278.8,293.56,39.7778,40,55.6,0,67.8,69.5,67.5
20160319001500,278.8,282.08,38.2222,9,83.1,100,69.6,78.6,76.0
20160319003000,278.8,247.64,33.5556,32,94.1,100,69.5,78.6,76.0
20160319004500,278.8,252.56,34.2222,33,93.1,100,70.0,78.6,76.0
20160319010000,278.8,252.56,34.2222,33,93.1,100,70.5,78.6,76.0
20160319011500,278.8,252.56,34.2222,33,94.1,100,70.9,78.6,76.0
20160319013000,278.8,257.48,34.8889,33,96.6,100,71.0,78.6,76.0
20160319014500,278.8,257.48,34.8889,33,94.1,100,71.2,78.6,76.0
20160319020000,278.8,262.4,35.5556,33,94.1,100,71.6,78.6,76.0
20160319021500,278.8,262.4,35.5556,33,94.1,100,71.9,78.6,76.0
20160319023000,278.8,262.4,35.5556,33,94.1,100,72.2,78.6,76.0
20160319024500,278.8,262.4,35.5556,33,94.1,100,72.1,78.6,76.0
20160319030000,278.8,262.4,35.5556,33,94.1,100,71.9,78.6,76.0
20160319031500,278.8,257.48,34.8889,33,94.1,100,71.9,78.6,76.0
20160319033000,278.8,257.48,34.8889,33,94.1,100,72.1,78.6,76.0
20160319034500,278.8,257.48,34.8889,33,94.1,100,72.5,78.6,76.0
20160319040000,278.8,262.4,35.5556,33,94.1,100,72.7,78.6,76.0
20160319041500,278.8,262.4,35.5556,33,94.1,100,72.8,78.6,76.0
20160319043000,278.8,262.4,35.5556,33,97.2,100,72.7,78.6,76.0
20160319044500,278.8,262.4,35.5556,33,95.0,100,72.4,78.6,76.0
20160319050000,278.8,262.4,35.5556,33,92.9,100,73.0,78.5,76.0
20160319051500,278.8,262.4,35.5556,33,94.1,100,73.5,78.5,76.0
20160319053000,278.8,257.48,34.8889,33,94.1,100,73.2,78.5,76.0
20160319054500,278.8,262.4,35.5556,33,95.3,100,73.1,78.5,76.0
20160319060000,278.8,262.4,35.5556,33,95.3,100,72.9,78.5,76.0
20160319061500,278.8,262.4,35.5556,33,95.3,100,72.9,78.5,76.0
20160319063000,278.8,262.4,35.5556,33,92.4,100,72.8,78.5,76.0
20160319064500,278.8,262.4,35.5556,33,92.4,100,72.5,78.5,76.0
20160319070000,278.8,257.48,34.8889,33,92.4,100,72.4,78.5,76.0
20160319071500,278.8,257.48,34.8889,33,92.4,100,72.3,78.5,76.0
20160319073000,278.8,257.48,34.8889,33,92.4,100,72.4,78.5,76.0
20160319074500,278.8,257.48,34.8889,33,93.5,100,72.4,78.4,76.0
20160319080000,278.8,262.4,35.5556,33,93.5,100,72.4,78.4,76.0
20160319081500,278.8,257.48,34.8889,33,93.5,100,72.2,78.4,76.0
20160319083000,278.8,262.4,35.5556,33,100.2,100,72.4,78.3,76.0
20160319084500,278.8,257.48,34.8889,33,99.0,100,72.4,78.3,76.0
20160319090000,278.8,262.4,35.5556,33,99.0,100,72.4,78.4,76.0
20160319091500,278.8,262.4,35.5556,33,99.0,100,72.4,78.4,76.0
20160319093000,278.8,262.4,35.5556,33,96.5,100,72.6,78.4,76.0
20160319094500,278.8,257.48,34.8889,33,94.5,100,72.6,78.3,76.0
20160319100000,278.8,257.48,34.8889,33,93.0,100,72.4,78.3,76.0
20160319101500,278.8,257.48,34.8889,33,97.7,100,72.2,78.3,76.0
20160319103000,278.8,262.4,35.5556,33,93.0,100,72.3,78.3,76.0
20160319104500,278.8,257.48,34.8889,33,93.0,100,72.4,78.3,76.0
20160319110000,278.8,262.4,35.5556,33,93.0,100,72.6,78.4,76.0
20160319111500,278.8,262.4,35.5556,33,93.0,100,72.6,78.3,76.0
20160319113000,278.8,262.4,35.5556,33,93.0,100,72.7,78.3,76.0
20160319114500,278.8,257.48,34.8889,33,93.0,100,72.8,78.3,76.0
20160319120000,278.8,257.48,34.8889,33,93.0,100,72.8,78.3,76.0
20160319121500,278.8,257.48,34.8889,33,93.0,100,72.8,78.3,76.0
20160319123000,278.8,257.48,34.8889,33,93.0,100,72.9,78.3,76.0
20160319124500,278.8,257.48,34.8889,33,93.0,100,72.5,78.3,76.0
20160319130000,278.8,257.48,34.8889,33,93.0,100,72.3,78.3,76.0
20160319131500,278.8,257.48,34.8889,33,93.0,100,72.4,78.4,76.0
20160319133000,278.8,257.48,34.8889,33,96.4,100,72.4,78.3,76.0
20160319134500,278.8,257.48,34.8889,33,98.0,100,72.5,78.3,76.0
20160319140000,278.8,257.48,34.8889,33,94.4,100,72.7,78.4,76.0
20160319141500,278.8,257.48,34.8889,33,91.7,100,72.6,78.3,76.0
20160319143000,278.8,257.48,34.8889,33,93.5,100,72.7,78.3,76.0
20160319144500,278.8,257.48,34.8889,33,92.4,100,72.8,78.3,76.0
20160319150000,278.8,257.48,34.8889,33,93.6,100,72.8,78.3,76.0
20160319151500,278.8,257.48,34.8889,33,91.7,100,72.8,78.3,76.0
20160319153000,278.8,262.4,35.5556,33,91.7,100,72.7,78.3,76.0
20160319154500,278.8,257.48,34.8889,33,91.7,100,72.7,78.3,76.0
20160319160000,278.8,257.48,34.8889,33,94.5,100,72.6,78.3,76.0
20160319161500,278.8,257.48,34.8889,33,94.5,100,72.6,78.3,76.0
20160319163000,278.8,257.48,34.8889,33,97.2,100,72.4,78.3,76.0
20160319164500,278.8,257.48,34.8889,33,99.3,100,72.8,78.3,76.0
20160319170000,278.8,257.48,34.8889,33,94.8,100,72.9,78.3,76.0
20160319171500,278.8,257.48,34.8889,33,93.6,100,72.8,78.3,76.0
20160319173000,278.8,257.48,34.8889,33,91.7,100,72.7,78.3,76.0
20160319174500,278.8,257.48,34.8889,33,92.9,100,72.7,78.3,76.0
20160319180000,278.8,257.48,34.8889,33,95.3,100,72.7,78.3,76.0
20160319181500,278.8,262.4,35.5556,33,93.6,100,72.9,78.3,76.0
20160319183000,278.8,257.48,34.8889,33,93.6,100,73.0,78.3,76.0
20160319184500,278.8,257.48,34.8889,33,91.7,100,73.1,78.3,76.0
20160319190000,278.8,262.4,35.5556,33,91.7,100,73.2,78.3,76.0
20160319191500,278.8,257.48,34.8889,33,90.1,100,73.2,78.3,76.0
20160319193000,278.8,257.48,34.8889,33,90.1,100,73.1,78.3,76.0
20160319194500,278.8,262.4,35.5556,33,90.1,100,73.2,78.3,76.0
20160319200000,278.8,262.4,35.5556,33,92.2,100,73.2,78.3,76.0
20160319201500,278.8,262.4,35.5556,33,94.1,100,73.2,78.3,76.0
20160319203000,278.8,262.4,35.5556,33,95.9,100,73.2,78.3,76.0
20160319204500,278.8,262.4,35.5556,33,91.1,100,73.1,78.3,76.0
20160319210000,278.8,262.4,35.5556,33,92.4,100,73.1,78.3,76.0
20160319211500,278.8,262.4,35.5556,33,93.6,100,73.1,78.3,76.0
20160319213000,278.8,265.68,36.0,33,95.5,100,73.0,78.3,76.0
20160319214500,278.8,265.68,36.0,33,98.4,100,73.1,78.3,76.0
20160319220000,278.8,265.68,36.0,33,95.6,100,73.1,78.3,76.0
20160319221500,278.8,265.68,36.0,33,91.7,100,73.1,78.3,76.0
20160319223000,278.8,265.68,36.0,33,90.4,100,73.1,78.3,76.0
20160319224500,278.8,265.68,36.0,33,91.7,100,73.0,78.3,76.0
20160319230000,278.8,272.24,36.8889,33,91.7,100,72.9,78.3,76.0
20160319231500,278.8,272.24,36.8889,33,90.0,100,72.9,78.3,76.0
20160319233000,278.8,265.68,36.0,33,92.9,100,72.9,78.3,76.0
20160319234500,278.8,272.24,36.8889,33,97.8,100,72.9,78.3,76.0
20160320000000,278.8,265.68,36.0,33,99.0,100,72.9,78.3,76.0
20160320001500,278.8,272.24,36.8889,33,97.3,100,72.9,78.3,76.0
20160320003000,278.8,272.24,36.8889,33,92.4,100,72.9,78.3,76.0
20160320004500,278.8,272.24,36.8889,33,90.5,100,73.0,78.3,76.0
20160320010000,278.8,265.68,36.0,33,89.3,100,72.9,78.3,76.0
20160320011500,278.8,272.24,36.8889,33,96.6,100,72.9,78.3,76.0
20160320013000,278.8,272.24,36.8889,33,99.1,100,72.8,78.3,76.0
20160320014500,278.8,272.24,36.8889,33,92.4,100,72.8,78.3,76.0
20160320020000,278.8,272.24,36.8889,33,90.8,100,72.8,78.3,76.0
20160320021500,278.8,272.24,36.8889,33,90.8,100,72.8,78.3,76.0
20160320023000,278.8,272.24,36.8889,33,96.6,100,72.8,78.3,76.0
20160320024500,278.8,272.24,36.8889,33,98.4,100,72.8,78.3,76.0
20160320030000,278.8,272.24,36.8889,33,96.6,100,72.8,78.3,76.0
20160320031500,278.8,272.24,36.8889,33,92.4,100,72.8,78.3,76.0
20160320033000,278.8,272.24,36.8889,33,90.5,100,72.8,78.3,76.0
20160320034500,278.8,272.24,36.8889,33,90.5,100,72.8,78.3,76.0
20160320040000,278.8,272.24,36.8889,33,92.8,100,72.8,78.3,76.0
20160320041500,278.8,272.24,36.8889,33,96.6,100,72.8,78.3,76.0
20160320043000,278.8,272.24,36.8889,33,98.8,100,72.7,78.3,76.0
20160320044500,278.8,275.52,37.3333,33,93.0,100,72.7,78.3,76.0
20160320050000,278.8,272.24,36.8889,33,89.9,100,72.7,78.3,76.0
20160320051500,278.8,272.24,36.8889,33,88.6,100,72.7,78.3,76.0
20160320053000,278.8,275.52,37.3333,33,93.2,100,72.7,78.3,76.0
20160320054500,278.8,272.24,36.8889,33,96.6,100,72.7,78.3,76.0
20160320060000,278.8,272.24,36.8889,33,98.4,100,72.6,78.3,76.0
20160320061500,278.8,275.52,37.3333,33,95.4,100,72.6,78.3,76.0
20160320063000,278.8,275.52,37.3333,33,90.5,100,72.7,78.3,76.0
20160320064500,278.8,275.52,37.3333,33,92.2,100,72.5,78.3,76.0
20160320070000,278.8,275.52,37.3333,33,92.2,100,72.3,78.3,76.0
20160320071500,278.8,272.24,36.8889,33,98.4,100,72.4,78.3,76.0
20160320073000,278.8,272.24,36.8889,33,93.6,100,72.7,78.3,76.0
20160320074500,278.8,272.24,36.8889,33,93.6,100,72.7,78.3,76.0
20160320080000,278.8,272.24,36.8889,33,98.7,100,72.7,78.3,76.0
20160320081500,278.8,272.24,36.8889,33,93.0,100,72.8,78.3,76.0
20160320083000,278.8,272.24,36.8889,33,91.1,100,72.6,78.3,76.0
20160320084500,278.8,272.24,36.8889,33,91.1,100,72.7,78.3,76.0
20160320090000,278.8,265.68,36.0,33,89.5,100,72.7,78.3,76.0
20160320091500,278.8,272.24,36.8889,33,97.8,100,72.6,78.3,76.0
20160320093000,278.8,272.24,36.8889,33,99.6,100,72.6,78.3,76.0
20160320094500,278.8,272.24,36.8889,33,93.0,100,72.6,78.3,76.0
20160320100000,278.8,265.68,36.0,33,91.7,100,72.6,78.3,76.0
20160320101500,278.8,265.68,36.0,33,93.3,100,72.6,78.3,76.0
20160320103000,278.8,265.68,36.0,33,94.7,100,72.5,78.3,76.0
20160320104500,278.8,265.68,36.0,33,94.7,100,72.5,78.3,76.0
20160320110000,278.8,265.68,36.0,33,93.5,100,72.4,78.3,76.0
20160320111500,278.8,265.68,36.0,33,95.3,100,72.5,78.3,76.0
20160320113000,278.8,265.68,36.0,33,95.3,100,72.4,78.3,76.0
20160320114500,278.8,265.68,36.0,33,91.1,100,72.4,78.3,76.0
20160320120000,278.8,265.68,36.0,33,91.1,100,72.4,78.3,76.0
20160320121500,278.8,262.4,35.5556,33,93.0,100,72.4,78.3,76.0
20160320123000,278.8,262.4,35.5556,33,93.0,100,72.6,78.3,76.0
20160320124500,278.8,262.4,35.5556,33,93.0,100,72.6,78.3,76.0
20160320130000,278.8,262.4,35.5556,33,91.3,100,72.6,78.3,76.0
20160320131500,278.8,262.4,35.5556,33,91.3,100,72.7,78.3,76.0
20160320133000,278.8,262.4,35.5556,33,91.3,100,72.8,78.3,76.0
20160320134500,278.8,262.4,35.5556,33,94.8,100,72.6,78.3,76.0
20160320140000,278.8,262.4,35.5556,33,94.8,100,72.6,78.3,76.0
20160320141500,278.8,265.68,36.0,33,96.1,100,72.6,78.3,76.0
20160320143000,278.8,265.68,36.0,33,96.1,100,72.6,78.3,76.0
20160320144500,278.8,262.4,35.5556,33,99.2,100,72.8,78.3,76.0
20160320150000,278.8,262.4,35.5556,33,99.2,100,72.6,78.3,76.0
20160320151500,278.8,262.4,35.5556,33,95.9,100,72.7,78.3,76.0
20160320153000,278.8,262.4,35.5556,33,94.2,100,72.7,78.3,76.0
20160320154500,278.8,262.4,35.5556,33,91.8,100,72.8,78.3,76.0
20160320160000,278.8,262.4,35.5556,33,93.8,100,72.9,78.3,76.0
20160320161500,278.8,262.4,35.5556,33,93.8,100,72.9,78.3,76.0
20160320163000,278.8,257.48,34.8889,33,92.2,100,73.1,78.3,76.0
20160320164500,278.8,262.4,35.5556,33,92.2,100,73.1,78.3,76.0
20160320170000,278.8,257.48,34.8889,33,92.2,100,73.1,78.3,76.0
20160320171500,278.8,257.48,34.8889,33,94.2,100,73.1,78.3,76.0
20160320173000,278.8,257.48,34.8889,33,90.5,100,73.1,78.3,76.0
20160320174500,278.8,257.48,34.8889,33,92.0,100,73.1,78.3,76.0
20160320180000,278.8,257.48,34.8889,33,97.2,100,72.9,78.3,76.0
20160320181500,278.8,257.48,34.8889,33,99.0,100,72.8,78.3,76.0
20160320183000,278.8,257.48,34.8889,33,99.0,100,72.8,78.3,76.0
20160320184500,278.8,257.48,34.8889,33,99.0,100,72.7,78.3,76.0
20160320190000,278.8,257.48,34.8889,33,99.0,100,72.7,78.3,76.0
20160320191500,278.8,257.48,34.8889,33,97.2,100,72.7,78.3,76.0
20160320193000,278.8,257.48,34.8889,33,99.6,100,72.7,78.3,76.0
20160320194500,278.8,262.4,35.5556,33,97.8,100,72.6,78.3,76.0
20160320200000,278.8,262.4,35.5556,33,100.1,100,72.6,78.3,76.0
20160320201500,278.8,262.4,35.5556,33,98.9,100,72.7,78.3,76.0
20160320203000,278.8,262.4,35.5556,33,96.7,100,72.6,78.3,76.0
20160320204500,278.8,262.4,35.5556,33,99.6,100,72.6,78.3,76.0
20160320210000,278.8,262.4,35.5556,33,93.0,100,72.6,78.3,76.0
20160320211500,278.8,262.4,35.5556,33,97.6,100,72.6,78.3,76.0
20160320213000,278.8,262.4,35.5556,33,90.6,100,72.5,78.3,76.0
20160320214500,278.8,262.4,35.5556,33,90.6,100,72.5,78.3,76.0
20160320220000,278.8,262.4,35.5556,33,90.6,100,72.5,78.3,76.0
20160320221500,278.8,262.4,35.5556,33,92.9,100,72.6,78.3,76.0
20160320223000,278.8,262.4,35.5556,33,97.8,100,72.7,78.3,76.0
20160320224500,278.8,262.4,35.5556,33,97.8,100,72.8,78.3,76.0
20160320230000,278.8,262.4,35.5556,33,90.5,100,72.8,78.3,76.0
20160320231500,278.8,262.4,35.5556,33,97.8,100,72.9,78.3,76.0
20160320233000,278.8,262.4,35.5556,33,97.8,100,72.8,78.3,76.0
20160320234500,278.8,262.4,35.5556,33,92.4,100,73.0,78.3,76.0
20160321000000,278.8,262.4,35.5556,33,92.4,100,73.1,78.3,76.0
20160321001500,278.8,257.48,34.8889,33,89.9,100,73.1,78.3,76.0
20160321003000,278.8,262.4,35.5556,33,88.7,100,73.0,78.3,76.0
20160321004500,278.8,262.4,35.5556,33,90.4,100,72.9,78.3,76.0
20160321010000,278.8,262.4,35.5556,33,92.3,100,72.9,78.4,76.0
20160321011500,278.8,265.68,36.0,33,94.0,100,72.9,78.3,76.0
20160321013000,278.8,265.68,36.0,33,98.4,100,72.9,78.3,76.0
20160321014500,278.8,265.68,36.0,33,98.4,100,72.9,78.3,76.0
20160321020000,278.8,265.68,36.0,33,89.9,100,72.9,78.3,76.0
20160321021500,278.8,262.4,35.5556,33,97.2,100,73.0,78.3,76.0
20160321023000,278.8,265.68,36.0,33,93.0,100,72.9,78.3,76.0
20160321024500,278.8,265.68,36.0,33,93.0,100,72.8,78.3,76.0
20160321030000,278.8,265.68,36.0,33,94.0,100,72.8,78.3,76.0
20160321031500,278.8,265.68,36.0,33,98.4,100,72.8,78.3,76.0
20160321033000,278.8,265.68,36.0,33,98.4,100,72.7,78.3,76.0
20160321034500,278.8,265.68,36.0,33,90.5,100,72.7,78.3,76.0
20160321040000,278.8,272.24,36.8889,33,94.7,100,72.7,78.3,76.0
20160321041500,278.8,265.68,36.0,33,97.2,100,72.7,78.3,76.0
20160321043000,278.8,272.24,36.8889,33,91.1,100,72.6,78.3,76.0
20160321044500,278.8,272.24,36.8889,33,94.2,100,72.6,78.3,76.0
20160321050000,278.8,272.24,36.8889,33,95.9,100,72.5,78.3,76.0
20160321051500,278.8,272.24,36.8889,33,95.9,100,72.5,78.3,76.0
20160321053000,278.8,272.24,36.8889,33,95.9,100,72.6,78.3,76.0
20160321054500,278.8,265.68,36.0,33,95.9,100,72.6,78.3,76.0
20160321060000,278.8,272.24,36.8889,33,94.1,100,72.7,78.3,76.0
20160321061500,278.8,272.24,36.8889,33,95.3,100,72.7,78.3,76.0
20160321063000,278.8,265.68,36.0,33,96.6,100,72.8,78.3,76.0
20160321064500,278.8,272.24,36.8889,33,93.0,100,72.8,78.3,76.0
20160321070000,278.8,272.24,36.8889,33,91.5,100,72.9,78.3,76.0
20160321071500,278.8,265.68,36.0,33,97.8,100,72.9,78.3,76.0
20160321073000,278.8,272.24,36.8889,33,94.2,100,72.8,78.3,76.0
20160321074500,278.8,265.68,36.0,33,91.1,100,72.8,78.3,76.0
20160321080000,278.8,265.68,36.0,33,96.6,100,72.7,78.3,76.0
20160321081500,278.8,265.68,36.0,33,99.6,100,72.7,78.3,76.0
20160321083000,278.8,265.68,36.0,33,95.4,100,72.9,78.3,76.0
20160321084500,278.8,262.4,35.5556,33,93.0,100,73.0,78.3,76.0
20160321090000,278.8,257.48,34.8889,33,91.8,100,73.0,78.3,76.0
20160321091500,278.8,262.4,35.5556,33,99.0,100,73.1,78.3,76.0
20160321093000,278.8,262.4,35.5556,33,92.4,100,73.2,78.3,76.0
20160321094500,278.8,257.48,34.8889,33,93.6,100,73.1,78.3,76.0
20160321100000,278.8,262.4,35.5556,33,93.6,100,73.0,78.3,76.0
20160321101500,278.8,257.48,34.8889,33,94.7,100,72.9,78.3,76.0
20160321103000,278.8,257.48,34.8889,33,94.7,100,72.8,78.3,76.0
20160321104500,278.8,262.4,35.5556,33,95.9,100,73.1,78.3,76.0
20160321110000,278.8,262.4,35.5556,33,99.0,100,73.2,78.3,76.0
20160321111500,278.8,257.48,34.8889,33,96.6,100,73.2,78.3,76.0
20160321113000,278.8,257.48,34.8889,33,96.6,100,73.3,78.3,76.0
