PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321114500,278.8,257.48,34.8889,33,96.6,100,73.4,78.3,76.0
20160321120000,278.8,257.48,34.8889,33,107.6,100,73.4,78.3,76.0
20160321121500,278.8,257.48,34.8889,33,101.1,100,72.9,78.3,76.0
20160321123000,278.8,257.48,34.8889,33,103.5,100,72.9,78.3,76.0
20160321124500,278.8,257.48,34.8889,33,98.5,100,73.2,78.3,76.0
20160321130000,278.8,257.48,34.8889,33,105.9,100,73.5,78.3,76.0
20160321131500,278.8,257.48,34.8889,33,97.8,100,73.4,78.3,76.0
20160321133000,278.8,262.4,35.5556,33,99.7,100,73.3,78.3,76.0
20160321134500,278.8,262.4,35.5556,33,106.0,100,73.4,78.3,76.0
20160321140000,278.8,262.4,35.5556,33,97.2,100,73.6,78.3,76.0
20160321141500,278.8,262.4,35.5556,33,104.5,100,73.5,78.3,76.0
20160321143000,278.8,265.68,36.0,33,101.4,100,73.1,78.3,76.0
20160321144500,278.8,262.4,35.5556,33,97.2,100,73.2,78.3,76.0
20160321150000,278.8,265.68,36.0,33,103.7,100,73.4,78.3,76.0
20160321151500,278.8,265.68,36.0,33,98.3,100,73.7,78.3,76.0
20160321153000,278.8,272.24,36.8889,33,99.7,100,74.0,78.3,76.0
20160321154500,278.8,272.24,36.8889,33,106.8,100,74.1,78.3,76.0
20160321160000,278.8,272.24,36.8889,33,99.6,100,74.1,78.3,76.0
20160321161500,278.8,272.24,36.8889,33,99.6,100,73.7,78.3,76.0
20160321163000,278.8,272.24,36.8889,33,103.5,100,73.6,78.3,76.0
20160321164500,278.8,265.68,36.0,33,97.8,100,73.8,78.3,76.0
20160321170000,278.8,272.24,36.8889,33,101.8,100,73.9,78.3,76.0
20160321171500,278.8,272.24,36.8889,33,106.0,100,74.0,78.3,76.0
20160321173000,278.8,272.24,36.8889,33,97.2,100,73.8,78.3,76.0
20160321174500,278.8,272.24,36.8889,33,103.3,100,73.6,78.3,76.0
20160321180000,278.8,272.24,36.8889,33,98.8,100,73.9,78.3,76.0
20160321181500,278.8,272.24,36.8889,33,98.8,100,73.9,78.3,76.0
20160321183000,278.8,272.24,36.8889,33,106.8,100,74.0,78.3,76.0
20160321184500,278.8,272.24,36.8889,33,97.8,100,73.8,78.3,76.0
20160321190000,278.8,272.24,36.8889,33,97.8,100,73.6,78.3,76.0
20160321191500,278.8,272.24,36.8889,33,106.0,100,73.7,78.3,76.0
20160321193000,278.8,265.68,36.0,33,101.2,100,73.8,78.3,76.0
20160321194500,278.8,265.68,36.0,33,96.6,100,73.9,78.3,76.0
20160321200000,278.8,265.68,36.0,33,103.1,100,73.9,78.3,76.0
20160321201500,278.8,265.68,36.0,33,103.1,100,74.0,78.3,76.0
20160321203000,278.8,265.68,36.0,33,95.4,100,73.8,78.3,76.0
20160321204500,278.8,272.24,36.8889,33,102.8,100,73.6,78.3,76.0
20160321210000,278.8,272.24,36.8889,33,102.8,100,73.7,78.3,76.0
20160321211500,278.8,265.68,36.0,33,96.0,100,73.8,78.3,76.0
20160321213000,278.8,272.24,36.8889,33,103.6,100,73.7,78.3,76.0
20160321214500,278.8,265.68,36.0,33,101.7,100,73.7,78.3,76.0
20160321220000,278.8,265.68,36.0,33,95.4,100,73.7,78.3,76.0
20160321221500,278.8,265.68,36.0,33,104.3,100,73.6,78.3,76.0
20160321223000,278.8,265.68,36.0,33,102.5,100,73.7,78.3,76.0
20160321224500,278.8,265.68,36.0,33,95.4,100,73.6,78.3,76.0
20160321230000,278.8,262.4,35.5556,33,105.2,100,73.6,78.3,76.0
20160321231500,278.8,265.68,36.0,33,99.0,100,73.6,78.3,76.0
20160321233000,278.8,265.68,36.0,33,105.2,100,73.6,78.3,76.0
20160321234500,278.8,265.68,36.0,33,94.8,100,73.7,78.3,76.0
20160322000000,278.8,265.68,36.0,33,99.0,100,73.7,78.3,76.0
20160322001500,278.8,265.68,36.0,33,104.5,100,73.7,78.3,76.0
20160322003000,278.8,265.68,36.0,33,95.3,100,73.7,78.3,76.0
20160322004500,278.8,262.4,35.5556,33,105.1,100,73.6,78.3,76.0
20160322010000,278.8,262.4,35.5556,33,101.3,100,73.6,78.3,76.0
20160322011500,278.8,262.4,35.5556,33,96.0,100,73.5,78.3,76.0
20160322013000,278.8,262.4,35.5556,33,102.6,100,73.4,78.3,76.0
20160322014500,278.8,262.4,35.5556,33,104.4,100,73.5,78.3,76.0
20160322020000,278.8,262.4,35.5556,33,94.8,100,73.4,78.3,76.0
20160322021500,278.8,262.4,35.5556,33,94.8,100,73.5,78.3,76.0
20160322023000,278.8,262.4,35.5556,33,97.7,100,73.6,78.3,76.0
20160322024500,278.8,262.4,35.5556,33,99.5,100,73.7,78.3,76.0
20160322030000,278.8,257.48,34.8889,33,104.2,100,73.6,78.3,76.0
20160322031500,278.8,262.4,35.5556,33,102.7,100,73.7,78.3,76.0
20160322033000,278.8,262.4,35.5556,33,102.7,100,73.7,78.3,76.0
20160322034500,278.8,262.4,35.5556,33,102.7,100,73.7,78.3,76.0
20160322040000,278.8,262.4,35.5556,33,102.7,100,73.7,78.3,76.0
20160322041500,278.8,262.4,35.5556,33,102.7,100,73.6,78.3,76.0
20160322043000,278.8,262.4,35.5556,33,104.6,100,73.5,78.3,76.0
20160322044500,278.8,262.4,35.5556,33,104.6,100,73.7,78.3,76.0
20160322050000,278.8,257.48,34.8889,33,106.0,100,73.8,78.3,76.0
20160322051500,278.8,257.48,34.8889,33,106.0,100,73.8,78.3,76.0
20160322053000,278.8,257.48,34.8889,33,106.0,100,73.6,78.3,76.0
20160322054500,278.8,257.48,34.8889,33,106.0,100,73.6,78.3,76.0
20160322060000,278.8,257.48,34.8889,33,106.0,100,73.8,78.3,76.0
20160322061500,278.8,257.48,34.8889,33,106.0,100,73.9,78.3,76.0
20160322063000,278.8,257.48,34.8889,33,106.0,100,73.8,78.3,76.0
20160322064500,278.8,262.4,35.5556,33,104.3,100,73.5,78.3,76.0
20160322070000,278.8,257.48,34.8889,33,104.3,100,73.7,78.3,76.0
20160322071500,278.8,262.4,35.5556,33,104.3,100,73.7,78.3,76.0
20160322073000,278.8,262.4,35.5556,33,104.3,100,73.9,78.3,76.0
20160322074500,278.8,257.48,34.8889,33,97.2,100,74.0,78.3,76.0
20160322080000,278.8,257.48,34.8889,33,106.9,100,74.0,78.3,76.0
20160322081500,278.8,257.48,34.8889,33,102.7,100,74.1,78.3,76.0
20160322083000,278.8,257.48,34.8889,33,100.1,100,73.9,78.3,76.0
20160322084500,278.8,257.48,34.8889,33,106.1,100,73.8,78.3,76.0
20160322090000,278.8,257.48,34.8889,33,99.0,100,73.7,78.3,76.0
20160322091500,278.8,257.48,34.8889,33,99.0,100,73.8,78.3,76.0
20160322093000,278.8,257.48,34.8889,33,107.4,100,73.9,78.3,76.0
20160322094500,278.8,252.56,34.2222,33,96.0,100,74.1,78.3,76.0
20160322100000,278.8,257.48,34.8889,33,105.9,100,74.1,78.3,76.0
20160322101500,278.8,257.48,34.8889,33,100.7,100,74.1,78.3,76.0
20160322103000,278.8,257.48,34.8889,33,99.1,100,74.1,78.3,76.0
20160322104500,278.8,257.48,34.8889,33,108.4,100,74.1,78.3,76.0
20160322110000,278.8,257.48,34.8889,33,96.3,100,74.1,78.3,76.0
20160322111500,278.8,257.48,34.8889,33,101.8,100,74.0,78.3,76.0
20160322113000,278.8,252.56,34.2222,33,99.7,100,74.1,78.3,76.0
20160322114500,278.8,257.48,34.8889,33,102.8,100,74.2,78.3,76.0
20160322120000,278.8,257.48,34.8889,33,106.2,100,74.2,78.3,76.0
20160322121500,278.8,257.48,34.8889,33,107.7,100,74.1,78.3,76.0
20160322123000,278.8,257.48,34.8889,33,106.0,100,74.1,78.3,76.0
20160322124500,278.8,257.48,34.8889,33,103.6,100,74.0,78.3,76.0
20160322130000,278.8,257.48,34.8889,33,103.6,100,74.0,78.3,76.0
20160322131500,278.8,257.48,34.8889,33,97.2,100,74.0,78.3,76.0
20160322133000,278.8,257.48,34.8889,33,106.0,100,73.9,78.3,76.0
20160322134500,278.8,262.4,35.5556,33,98.5,100,74.1,78.3,76.0
20160322140000,278.8,262.4,35.5556,33,100.2,100,74.1,78.3,76.0
20160322141500,278.8,262.4,35.5556,33,105.2,100,74.3,78.3,76.0
20160322143000,278.8,265.68,36.0,33,98.5,100,74.1,78.3,76.0
20160322144500,278.8,262.4,35.5556,33,98.5,100,74.1,78.3,76.0
20160322150000,278.8,265.68,36.0,33,104.3,100,74.0,78.3,76.0
20160322151500,278.8,272.24,36.8889,33,98.7,100,74.0,78.3,76.0
20160322153000,278.8,265.68,36.0,33,98.7,100,74.0,78.3,76.0
20160322154500,278.8,265.68,36.0,33,104.3,100,74.0,78.3,76.0
20160322160000,278.8,265.68,36.0,33,98.0,100,74.2,78.3,76.0
20160322161500,278.8,272.24,36.8889,33,99.7,100,74.3,78.3,76.0
20160322163000,278.8,272.24,36.8889,33,97.8,100,74.1,78.3,76.0
20160322164500,278.8,272.24,36.8889,33,97.8,100,74.0,78.3,76.0
20160322170000,278.8,272.24,36.8889,33,96.6,100,74.0,78.3,76.0
20160322171500,278.8,265.68,36.0,33,96.6,100,74.1,78.3,76.0
20160322173000,278.8,265.68,36.0,33,97.9,100,74.2,78.3,76.0
20160322174500,278.8,272.24,36.8889,33,106.1,100,74.3,78.3,76.0
20160322180000,278.8,272.24,36.8889,33,97.9,100,74.1,78.3,76.0
20160322181500,278.8,265.68,36.0,33,96.9,100,74.0,78.3,76.0
20160322183000,278.8,272.24,36.8889,33,96.9,100,74.0,78.3,76.0
20160322184500,278.8,265.68,36.0,33,96.9,100,74.1,78.3,76.0
20160322190000,278.8,265.68,36.0,33,101.1,100,74.2,78.3,76.0
20160322191500,278.8,272.24,36.8889,33,109.4,100,74.2,78.3,76.0
20160322193000,278.8,272.24,36.8889,33,104.3,100,74.1,78.3,76.0
20160322194500,278.8,272.24,36.8889,33,98.9,100,74.0,78.3,76.0
20160322200000,278.8,275.52,37.3333,33,97.2,100,74.1,78.3,76.0
20160322201500,278.8,272.24,36.8889,33,99.7,100,74.2,78.3,76.0
20160322203000,278.8,272.24,36.8889,33,106.0,100,74.1,78.3,76.0
20160322204500,278.8,272.24,36.8889,33,108.4,100,74.1,78.3,76.0
20160322210000,278.8,272.24,36.8889,33,106.8,100,74.1,78.3,76.0
20160322211500,278.8,272.24,36.8889,33,105.1,100,74.1,78.3,76.0
20160322213000,278.8,272.24,36.8889,33,101.8,100,74.1,78.3,76.0
20160322214500,278.8,272.24,36.8889,33,96.0,100,74.2,78.3,76.0
20160322220000,278.8,272.24,36.8889,33,96.0,100,74.1,78.3,76.0
20160322221500,278.8,272.24,36.8889,33,97.8,100,74.0,78.3,76.0
20160322223000,278.8,272.24,36.8889,33,102.1,100,74.1,78.3,76.0
20160322224500,278.8,272.24,36.8889,33,106.8,100,74.2,78.3,76.0
20160322230000,278.8,272.24,36.8889,33,97.1,100,74.2,78.3,76.0
20160322231500,278.8,275.52,37.3333,33,99.1,100,74.3,78.3,76.0
20160322233000,278.8,272.24,36.8889,33,108.4,100,74.2,78.3,76.0
20160322234500,278.8,275.52,37.3333,33,102.6,100,74.0,78.3,76.0
20160323000000,278.8,272.24,36.8889,33,96.6,100,73.9,78.3,76.0
20160323001500,278.8,257.48,34.8889,0,101.3,100,74.0,78.3,76.0
20160323003000,278.8,262.4,35.5556,40,86.3,100,74.0,78.3,76.0
20160323004500,278.8,262.4,35.5556,40,93.6,100,74.0,78.3,76.0
20160323010000,278.8,262.4,35.5556,40,93.6,100,74.0,78.3,76.0
20160323011500,278.8,257.48,34.8889,40,93.6,100,73.8,78.3,76.0
20160323013000,278.8,257.48,34.8889,40,97.8,100,74.0,78.3,76.0
20160323014500,278.8,257.48,34.8889,40,92.9,100,74.0,78.3,76.0
20160323020000,278.8,262.4,35.5556,40,89.7,100,74.0,78.3,76.0
20160323021500,278.8,257.48,34.8889,40,97.8,100,74.0,78.3,76.0
20160323023000,278.8,257.48,34.8889,40,90.9,100,74.1,78.3,76.0
20160323024500,278.8,257.48,34.8889,40,88.1,100,74.1,78.3,76.0
20160323030000,278.8,257.48,34.8889,40,95.4,100,74.1,78.3,76.0
20160323031500,278.8,257.48,34.8889,40,97.5,100,74.2,78.3,76.0
20160323033000,278.8,262.4,35.5556,40,87.5,100,74.1,78.3,76.0
20160323034500,278.8,262.4,35.5556,40,90.5,100,74.0,78.3,76.0
20160323040000,278.8,265.68,36.0,40,96.9,100,74.1,78.3,76.0
20160323041500,278.8,265.68,36.0,40,94.1,100,74.1,78.3,76.0
20160323043000,278.8,265.68,36.0,40,86.1,100,74.1,78.3,76.0
20160323044500,278.8,272.24,36.8889,40,88.1,100,74.0,78.3,76.0
20160323050000,278.8,265.68,36.0,40,90.7,100,74.0,78.3,76.0
20160323051500,278.8,265.68,36.0,40,95.3,100,74.1,78.3,76.0
20160323053000,278.8,265.68,36.0,40,85.0,100,74.1,78.3,76.0
20160323054500,278.8,262.4,35.5556,40,96.1,100,74.2,78.3,76.0
20160323060000,278.8,272.24,36.8889,40,88.3,100,74.1,78.3,76.0
20160323061500,278.8,265.68,36.0,40,90.7,100,74.3,78.3,76.0
20160323063000,278.8,262.4,35.5556,40,94.6,100,74.4,78.3,76.0
20160323064500,278.8,265.68,36.0,40,86.2,100,74.4,78.3,76.0
20160323070000,278.8,275.52,37.3333,40,86.2,100,74.2,78.3,76.0
20160323071500,278.8,275.52,37.3333,40,86.2,100,74.2,78.3,76.0
20160323073000,278.8,275.52,37.3333,40,92.9,100,74.1,78.3,76.0
20160323074500,278.8,275.52,37.3333,40,95.9,100,74.1,78.3,76.0
20160323080000,278.8,275.52,37.3333,40,90.5,100,74.2,78.3,76.0
20160323081500,278.8,265.68,36.0,40,87.3,100,74.2,78.3,76.0
20160323083000,278.8,265.68,36.0,40,95.9,100,74.2,78.3,76.0
20160323084500,278.8,262.4,35.5556,40,90.5,100,74.2,78.3,76.0
20160323090000,278.8,262.4,35.5556,40,92.7,100,74.1,78.3,76.0
20160323091500,278.8,272.24,36.8889,40,94.0,100,74.1,78.3,76.0
20160323093000,278.8,265.68,36.0,40,89.3,100,73.9,78.3,76.0
20160323094500,278.8,272.24,36.8889,40,88.1,100,73.8,78.3,76.0
20160323100000,278.8,272.24,36.8889,40,86.2,100,73.8,78.3,76.0
20160323101500,278.8,275.52,37.3333,40,86.2,100,74.0,78.3,76.0
20160323103000,278.8,272.24,36.8889,40,90.4,100,73.8,78.3,76.0
20160323104500,278.8,275.52,37.3333,40,92.9,100,74.0,78.3,76.0
20160323110000,278.8,275.52,37.3333,40,94.7,100,74.0,78.3,76.0
20160323111500,278.8,275.52,37.3333,40,94.7,100,74.1,78.3,76.0
20160323113000,278.8,265.68,36.0,40,94.7,100,74.1,78.3,76.0
20160323114500,278.8,262.4,35.5556,40,94.7,100,74.0,78.3,76.0
20160323120000,278.8,272.24,36.8889,40,93.5,100,74.0,78.3,76.0
20160323121500,278.8,275.52,37.3333,40,95.3,100,74.0,78.3,76.0
20160323123000,278.8,272.24,36.8889,40,93.6,100,74.0,78.3,76.0
20160323124500,278.8,275.52,37.3333,40,93.6,100,74.1,78.3,76.0
20160323130000,278.8,275.52,37.3333,40,88.2,100,74.1,78.3,76.0
20160323131500,278.8,275.52,37.3333,40,88.2,100,74.0,78.3,76.0
20160323133000,278.8,275.52,37.3333,40,89.4,100,74.1,78.3,76.0
20160323134500,278.8,275.52,37.3333,40,87.5,100,74.1,78.3,76.0
20160323140000,278.8,275.52,37.3333,40,86.5,100,74.0,78.3,76.0
20160323141500,278.8,275.52,37.3333,40,90.4,100,74.0,78.3,76.0
20160323143000,278.8,275.52,37.3333,40,94.7,100,74.0,78.3,76.0
20160323144500,278.8,275.52,37.3333,40,89.4,100,74.2,78.3,76.0
20160323150000,278.8,275.52,37.3333,40,86.9,100,74.1,78.3,76.0
20160323151500,278.8,275.52,37.3333,40,86.9,100,74.0,78.3,76.0
20160323153000,278.8,282.08,38.2222,40,94.2,100,74.1,78.3,76.0
20160323154500,278.8,275.52,37.3333,40,87.5,100,74.1,78.3,76.0
20160323160000,278.8,282.08,38.2222,40,87.5,100,74.1,78.3,76.0
20160323161500,278.8,275.52,37.3333,40,94.8,100,74.0,78.3,76.0
20160323163000,278.8,275.52,37.3333,40,87.5,100,73.9,78.3,76.0
20160323164500,278.8,275.52,37.3333,40,86.2,100,74.1,78.3,76.0
20160323170000,278.8,275.52,37.3333,40,91.4,100,74.1,78.3,76.0
20160323171500,278.8,282.08,38.2222,40,93.6,100,74.1,78.3,76.0
20160323173000,278.8,275.52,37.3333,40,88.1,100,74.0,78.3,76.0
20160323174500,278.8,282.08,38.2222,40,86.2,100,73.8,78.3,76.0
20160323180000,278.8,272.24,36.8889,40,89.2,100,74.1,78.3,76.0
20160323181500,278.8,272.24,36.8889,40,94.2,100,74.1,78.3,76.0
20160323183000,278.8,275.52,37.3333,40,88.0,100,74.2,78.3,76.0
20160323184500,278.8,275.52,37.3333,40,87.1,100,74.1,78.3,76.0
20160323190000,278.8,272.24,36.8889,40,94.1,100,74.3,78.3,76.0
20160323191500,278.8,265.68,36.0,40,88.8,100,74.3,78.3,76.0
20160323193000,278.8,275.52,37.3333,40,85.6,100,74.3,78.3,76.0
20160323194500,278.8,272.24,36.8889,40,90.0,100,74.1,78.3,76.0
20160323200000,278.8,275.52,37.3333,40,90.0,100,73.9,78.3,76.0
20160323201500,278.8,275.52,37.3333,40,85.6,100,74.0,78.3,76.0
20160323203000,278.8,272.24,36.8889,40,92.4,100,74.1,78.3,76.0
20160323204500,278.8,282.08,38.2222,40,93.4,100,74.2,78.3,76.0
20160323210000,278.8,275.52,37.3333,40,87.5,100,74.3,78.3,76.0
20160323211500,278.8,275.52,37.3333,40,86.2,100,74.3,78.3,76.0
20160323213000,278.8,272.24,36.8889,40,86.2,100,74.3,78.3,76.0
20160323214500,278.8,272.24,36.8889,40,86.2,100,74.4,78.3,76.0
20160323220000,278.8,272.24,36.8889,40,88.7,100,74.3,78.3,76.0
20160323221500,278.8,275.52,37.3333,40,87.5,100,74.3,78.3,76.0
20160323223000,278.8,272.24,36.8889,40,86.2,100,74.1,78.3,76.0
20160323224500,278.8,275.52,37.3333,40,90.4,100,74.0,78.2,76.0
20160323230000,278.8,272.24,36.8889,40,94.7,100,74.0,78.2,76.0
20160323231500,278.8,272.24,36.8889,40,92.9,100,74.1,78.2,76.0
20160323233000,278.8,272.24,36.8889,40,92.9,100,74.1,78.3,76.0
20160323234500,278.8,272.24,36.8889,40,86.5,100,74.1,78.2,76.0
20160324000000,278.8,265.68,36.0,40,95.3,100,74.1,78.2,76.0
20160324001500,278.8,272.24,36.8889,40,93.3,100,74.1,78.2,76.0
20160324003000,278.8,272.24,36.8889,40,96.6,100,74.1,78.2,76.0
20160324004500,278.8,265.68,36.0,40,96.6,100,74.1,78.2,76.0
20160324010000,278.8,272.24,36.8889,40,94.7,100,74.1,78.2,76.0
20160324011500,278.8,272.24,36.8889,40,91.5,100,74.2,78.2,76.0
20160324013000,278.8,265.68,36.0,40,86.2,100,74.3,78.2,76.0
20160324014500,278.8,262.4,35.5556,40,86.2,100,74.2,78.2,76.0
20160324020000,278.8,265.68,36.0,40,86.2,100,74.2,78.2,76.0
20160324021500,278.8,265.68,36.0,40,86.2,100,74.2,78.2,76.0
20160324023000,278.8,262.4,35.5556,40,86.2,100,74.1,78.2,76.0
20160324024500,278.8,272.24,36.8889,40,86.2,100,74.0,78.2,76.0
20160324030000,278.8,272.24,36.8889,40,87.5,100,73.9,78.1,76.0
20160324031500,278.8,265.68,36.0,40,87.5,100,74.0,78.2,76.0
20160324033000,278.8,272.24,36.8889,40,87.5,100,74.0,78.2,76.0
20160324034500,278.8,272.24,36.8889,40,91.4,100,74.1,78.2,76.0
20160324040000,278.8,265.68,36.0,40,96.6,100,73.8,78.1,76.0
20160324041500,278.8,272.24,36.8889,40,96.6,100,73.7,78.1,76.0
20160324043000,278.8,265.68,36.0,40,91.6,100,73.9,78.1,76.0
20160324044500,278.8,272.24,36.8889,40,86.2,100,74.0,78.1,76.0
20160324050000,278.8,272.24,36.8889,40,91.3,100,74.0,78.1,76.0
20160324051500,278.8,265.68,36.0,40,93.5,100,74.0,78.1,76.0
20160324053000,278.8,272.24,36.8889,40,86.2,100,74.1,78.2,76.0
20160324054500,278.8,272.24,36.8889,40,96.6,100,74.0,78.1,76.0
20160324060000,278.8,265.68,36.0,40,86.2,100,74.0,78.1,76.0
20160324061500,278.8,272.24,36.8889,40,92.3,100,74.0,78.1,76.0
20160324063000,278.8,272.24,36.8889,40,92.3,100,74.0,78.1,76.0
20160324064500,278.8,272.24,36.8889,40,88.2,100,74.1,78.2,76.0
20160324070000,278.8,272.24,36.8889,40,94.7,100,74.1,78.1,76.0
20160324071500,278.8,272.24,36.8889,40,90.4,100,74.1,78.1,76.0
20160324073000,278.8,272.24,36.8889,40,86.1,100,74.2,78.1,76.0
20160324074500,278.8,272.24,36.8889,40,94.1,100,74.1,78.1,76.0
20160324080000,278.8,275.52,37.3333,40,92.4,100,74.2,78.1,76.0
20160324081500,278.8,272.24,36.8889,40,85.2,100,74.1,78.1,76.0
20160324083000,278.8,272.24,36.8889,40,85.2,100,74.2,78.1,76.0
20160324084500,278.8,275.52,37.3333,40,87.8,100,74.1,78.1,76.0
20160324090000,278.8,272.24,36.8889,40,93.0,100,74.1,78.1,76.0
20160324091500,278.8,275.52,37.3333,40,87.8,100,74.2,78.1,76.0
20160324093000,278.8,272.24,36.8889,40,86.2,100,74.3,78.1,76.0
20160324094500,278.8,272.24,36.8889,40,93.4,100,74.2,78.1,76.0
20160324100000,278.8,272.24,36.8889,40,93.4,100,74.2,78.1,76.0
20160324101500,278.8,272.24,36.8889,40,88.1,100,74.2,78.2,76.0
20160324103000,278.8,272.24,36.8889,40,86.2,100,74.3,78.2,76.0
20160324104500,278.8,275.52,37.3333,40,86.2,100,74.3,78.2,76.0
20160324110000,278.8,272.24,36.8889,40,86.2,100,74.3,78.2,76.0
20160324111500,278.8,272.24,36.8889,40,95.0,100,74.3,78.3,76.0
20160324113000,278.8,265.68,36.0,40,90.5,100,74.4,78.3,76.0
20160324114500,278.8,265.68,36.0,40,87.5,100,74.5,78.2,76.0
20160324120000,278.8,265.68,36.0,40,90.4,100,74.4,78.2,76.0
20160324121500,278.8,265.68,36.0,40,95.3,100,74.4,78.2,76.0
20160324123000,278.8,265.68,36.0,40,88.8,100,74.2,78.2,76.0
20160324124500,278.8,262.4,35.5556,40,86.9,100,74.2,78.2,76.0
20160324130000,278.8,262.4,35.5556,40,90.2,100,74.4,78.2,76.0
20160324131500,278.8,272.24,36.8889,40,94.7,100,74.3,78.2,76.0
20160324133000,278.8,275.52,37.3333,40,92.4,100,74.3,78.2,76.0
20160324134500,278.8,275.52,37.3333,40,88.7,100,74.3,78.2,76.0
20160324140000,278.8,275.52,37.3333,40,87.1,100,74.3,78.2,76.0
20160324141500,278.8,272.24,36.8889,40,86.2,100,74.3,78.2,76.0
20160324143000,278.8,265.68,36.0,40,87.3,100,74.2,78.1,76.0
20160324144500,278.8,272.24,36.8889,40,87.3,100,74.1,78.2,76.0
20160324150000,278.8,265.68,36.0,40,87.3,100,74.3,78.1,76.0
20160324151500,278.8,275.52,37.3333,40,86.2,100,74.2,78.1,76.0
20160324153000,278.8,272.24,36.8889,40,86.2,100,74.3,78.2,76.0
20160324154500,278.8,265.68,36.0,40,86.2,100,74.3,78.1,76.0
20160324160000,278.8,265.68,36.0,40,86.2,100,74.1,78.1,76.0
20160324161500,278.8,265.68,36.0,40,88.0,100,74.3,78.1,76.0
20160324163000,278.8,272.24,36.8889,40,92.3,100,74.2,78.1,76.0
20160324164500,278.8,272.24,36.8889,40,92.3,100,74.3,78.1,76.0
20160324170000,278.8,272.24,36.8889,40,93.8,100,74.2,78.1,76.0
20160324171500,278.8,272.24,36.8889,40,93.8,100,74.1,78.1,76.0
20160324173000,278.8,272.24,36.8889,40,89.3,100,74.2,78.1,76.0
20160324174500,278.8,275.52,37.3333,40,88.0,100,74.0,78.1,76.0
20160324180000,278.8,275.52,37.3333,40,94.4,100,74.1,78.1,76.0
20160324181500,278.8,272.24,36.8889,40,87.5,100,74.0,78.1,76.0
20160324183000,278.8,272.24,36.8889,40,89.8,100,74.1,78.2,76.0
20160324184500,278.8,272.24,36.8889,40,91.4,100,74.1,78.2,76.0
20160324190000,278.8,265.68,36.0,40,85.0,100,74.2,78.1,76.0
20160324191500,278.8,272.24,36.8889,40,94.5,100,74.1,78.2,76.0
20160324193000,278.8,272.24,36.8889,40,86.9,100,74.1,78.2,76.0
20160324194500,278.8,275.52,37.3333,40,89.2,100,74.0,78.1,76.0
20160324200000,278.8,265.68,36.0,40,91.8,100,74.0,78.2,76.0
20160324201500,278.8,275.52,37.3333,40,84.4,100,74.1,78.2,76.0
20160324203000,278.8,272.24,36.8889,40,86.1,100,74.1,78.2,76.0
20160324204500,278.8,272.24,36.8889,40,89.8,100,74.1,78.2,76.0
20160324210000,278.8,272.24,36.8889,40,88.0,100,74.0,78.2,76.0
20160324211500,278.8,272.24,36.8889,40,94.1,100,73.8,78.2,76.0
20160324213000,278.8,272.24,36.8889,40,90.0,100,74.0,78.2,76.0
20160324214500,278.8,275.52,37.3333,40,83.2,100,74.0,78.2,76.0
20160324220000,278.8,272.24,36.8889,40,89.1,100,74.0,78.2,76.0
20160324221500,278.8,272.24,36.8889,40,91.1,100,74.0,78.2,76.0
20160324223000,278.8,275.52,37.3333,40,88.5,100,73.9,78.3,76.0
20160324224500,278.8,275.52,37.3333,40,83.2,100,74.0,78.2,76.0
20160324230000,278.8,272.24,36.8889,40,88.1,100,74.0,78.3,76.0
20160324231500,278.8,272.24,36.8889,40,93.5,100,73.9,78.3,76.0
20160324233000,278.8,275.52,37.3333,40,85.6,100,73.9,78.3,76.0
20160324234500,278.8,272.24,36.8889,40,88.7,100,74.0,78.3,76.0
20160325000000,278.8,275.52,37.3333,40,90.4,100,73.9,78.3,76.0
20160325001500,278.8,265.68,36.0,40,87.0,100,73.9,78.3,76.0
20160325003000,278.8,272.24,36.8889,40,92.3,100,73.8,78.3,76.0
20160325004500,278.8,275.52,37.3333,40,83.9,100,73.9,78.3,76.0
20160325010000,278.8,275.52,37.3333,40,91.1,100,73.8,78.3,76.0
20160325011500,278.8,282.08,38.2222,40,91.1,100,73.7,78.3,76.0
20160325013000,278.8,282.08,38.2222,40,82.1,100,73.7,78.3,76.0
20160325014500,278.8,285.36,38.6667,40,93.5,100,73.6,78.3,76.0
20160325020000,278.8,282.08,38.2222,40,84.7,100,73.6,78.3,76.0
20160325021500,278.8,282.08,38.2222,40,93.5,100,73.6,78.3,76.0
20160325023000,278.8,275.52,37.3333,40,82.0,100,73.6,78.3,76.0
20160325024500,278.8,282.08,38.2222,40,92.9,100,73.6,78.3,76.0
20160325030000,278.8,275.52,37.3333,40,81.6,100,73.6,78.3,76.0
20160325031500,278.8,275.52,37.3333,40,92.4,100,73.6,78.3,76.0
20160325033000,278.8,275.52,37.3333,40,82.6,100,73.6,78.2,76.0
20160325034500,278.8,275.52,37.3333,40,92.3,100,73.6,78.3,76.0
20160325040000,278.8,272.24,36.8889,40,83.2,100,73.6,78.2,76.0
20160325041500,278.8,275.52,37.3333,40,93.5,100,73.5,78.3,76.0
20160325043000,278.8,275.52,37.3333,40,82.6,100,73.6,78.3,76.0
20160325044500,278.8,272.24,36.8889,40,92.9,100,73.5,78.3,76.0
20160325050000,278.8,275.52,37.3333,40,81.8,100,73.4,78.3,76.0
20160325051500,278.8,275.52,37.3333,40,89.8,100,73.2,78.3,76.0
20160325053000,278.8,282.08,38.2222,40,85.7,100,73.3,78.3,76.0
20160325054500,278.8,285.36,38.6667,40,88.6,100,73.3,78.3,76.0
20160325060000,278.8,285.36,38.6667,40,91.1,100,73.3,78.3,76.0
20160325061500,278.8,282.08,38.2222,40,88.4,100,73.2,78.3,76.0
20160325063000,278.8,282.08,38.2222,40,82.6,100,73.2,78.3,76.0
20160325064500,278.8,282.08,38.2222,40,90.4,100,73.1,78.3,76.0
20160325070000,278.8,282.08,38.2222,40,88.6,100,73.2,78.3,76.0
20160325071500,278.8,272.24,36.8889,40,87.7,100,73.4,78.3,76.0
20160325073000,278.8,272.24,36.8889,40,95.3,100,73.4,78.3,76.0
20160325074500,278.8,275.52,37.3333,40,85.6,100,73.4,78.3,76.0
20160325080000,278.8,275.52,37.3333,40,97.0,100,73.6,78.3,76.0
20160325081500,278.8,275.52,37.3333,40,89.8,100,73.2,78.3,76.0
20160325083000,278.8,275.52,37.3333,40,88.1,100,73.1,78.3,76.0
20160325084500,278.8,275.52,37.3333,40,94.8,100,73.3,78.3,76.0
20160325090000,278.8,272.24,36.8889,40,94.8,100,73.5,78.3,76.0
20160325091500,278.8,272.24,36.8889,40,89.8,100,73.4,78.3,76.0
20160325093000,278.8,275.52,37.3333,40,87.5,100,73.5,78.3,76.0
20160325094500,278.8,275.52,37.3333,40,95.0,100,73.5,78.3,76.0
20160325100000,278.8,272.24,36.8889,40,95.0,100,73.6,78.3,76.0
20160325101500,278.8,272.24,36.8889,40,85.6,100,73.6,78.3,76.0
20160325103000,278.8,265.68,36.0,40,96.1,100,73.3,78.3,76.0
20160325104500,278.8,272.24,36.8889,40,96.1,100,73.2,78.3,76.0
20160325110000,278.8,272.24,36.8889,40,94.1,100,73.3,78.3,76.0
20160325111500,278.8,265.68,36.0,40,89.2,100,73.4,78.3,76.0
20160325113000,278.8,275.52,37.3333,40,87.7,100,73.5,78.3,76.0
20160325114500,278.8,265.68,36.0,40,96.6,100,73.4,78.3,76.0
20160325120000,278.8,265.68,36.0,40,92.3,100,73.3,78.3,76.0
20160325121500,278.8,265.68,36.0,40,86.2,100,73.3,78.3,76.0
20160325123000,278.8,265.68,36.0,40,88.2,100,73.5,78.3,76.0
20160325124500,278.8,265.68,36.0,40,96.2,100,73.6,78.3,76.0
20160325130000,278.8,265.68,36.0,40,96.2,100,73.6,78.3,76.0
20160325131500,278.8,275.52,37.3333,40,95.1,100,73.4,78.3,76.0
20160325133000,278.8,272.24,36.8889,40,92.8,100,73.6,78.3,76.0
20160325134500,278.8,265.68,36.0,40,87.5,100,73.6,78.3,76.0
20160325140000,278.8,272.24,36.8889,40,88.8,100,73.6,78.3,76.0
20160325141500,278.8,272.24,36.8889,40,91.6,100,73.6,78.3,76.0
20160325143000,278.8,272.24,36.8889,40,88.7,100,73.6,78.3,76.0
20160325144500,278.8,265.68,36.0,40,88.7,100,73.6,78.3,76.0
20160325150000,278.8,265.68,36.0,40,94.9,100,73.7,78.3,76.0
20160325151500,278.8,262.4,35.5556,40,87.5,100,73.7,78.2,76.0
20160325153000,278.8,265.68,36.0,40,90.6,100,73.7,78.3,76.0
20160325154500,278.8,272.24,36.8889,40,92.9,100,73.8,78.3,76.0
20160325160000,278.8,272.24,36.8889,40,92.9,100,73.8,78.3,76.0
20160325161500,278.8,265.68,36.0,40,87.5,100,73.9,78.3,76.0
20160325163000,278.8,262.4,35.5556,40,95.5,100,74.0,78.3,76.0
20160325164500,278.8,272.24,36.8889,40,90.5,100,74.0,78.3,76.0
20160325170000,278.8,265.68,36.0,40,88.5,100,74.0,78.3,76.0
20160325171500,278.8,272.24,36.8889,40,95.3,100,74.1,78.3,76.0
20160325173000,278.8,272.24,36.8889,40,88.1,100,74.1,78.3,76.0
20160325174500,278.8,272.24,36.8889,40,92.2,100,74.1,78.2,76.0
20160325180000,278.8,272.24,36.8889,40,94.4,100,74.2,78.2,76.0
20160325181500,278.8,272.24,36.8889,40,86.9,100,74.0,78.1,76.0
20160325183000,278.8,272.24,36.8889,40,94.7,100,74.1,78.2,76.0
20160325184500,278.8,272.24,36.8889,40,88.8,100,74.1,78.1,76.0
20160325190000,278.8,272.24,36.8889,40,87.4,100,74.1,78.1,76.0
20160325191500,278.8,265.68,36.0,40,94.1,100,74.0,78.1,76.0
20160325193000,278.8,265.68,36.0,40,86.6,100,74.0,78.1,76.0
20160325194500,278.8,265.68,36.0,40,91.6,100,74.3,78.1,76.0
20160325200000,278.8,265.68,36.0,40,89.2,100,74.1,78.1,76.0
20160325201500,278.8,262.4,35.5556,40,89.2,100,74.1,78.1,76.0
20160325203000,278.8,265.68,36.0,40,94.8,100,74.0,78.1,76.0
20160325204500,278.8,257.48,34.8889,40,87.3,100,74.0,78.1,76.0
20160325210000,278.8,262.4,35.5556,40,95.4,100,74.1,78.1,76.0
20160325211500,278.8,262.4,35.5556,40,86.3,100,74.2,78.1,76.0
20160325213000,278.8,262.4,35.5556,40,91.6,100,74.1,78.1,76.0
20160325214500,278.8,262.4,35.5556,40,94.8,100,74.1,78.1,76.0
20160325220000,278.8,262.4,35.5556,40,86.5,100,74.0,78.1,76.0
20160325221500,278.8,265.68,36.0,40,91.0,100,74.2,78.1,76.0
20160325223000,278.8,265.68,36.0,40,86.2,100,74.2,78.1,76.0
20160325224500,278.8,265.68,36.0,40,92.3,100,74.1,78.1,76.0
20160325230000,278.8,262.4,35.5556,40,95.1,100,74.2,78.1,76.0
20160325231500,278.8,262.4,35.5556,40,97.2,100,74.2,78.1,76.0
20160325233000,278.8,265.68,36.0,40,94.7,100,74.0,78.1,76.0
20160325234500,278.8,265.68,36.0,40,93.5,100,74.0,78.1,76.0
20160326000000,278.8,265.68,36.0,40,86.2,100,74.0,78.1,76.0
20160326001500,278.8,272.24,36.8889,10,86.2,100,74.1,78.1,76.0
20160326003000,278.8,247.64,33.5556,33,62.9,100,73.9,78.1,76.0
20160326004500,278.8,252.56,34.2222,33,87.5,100,73.6,78.1,76.0
20160326010000,278.8,252.56,34.2222,33,98.7,100,73.7,78.1,76.0
20160326011500,278.8,252.56,34.2222,33,95.4,100,73.7,78.1,76.0
20160326013000,278.8,247.64,33.5556,33,100.4,100,73.8,78.1,76.0
20160326014500,278.8,252.56,34.2222,33,107.6,100,73.6,78.1,76.0
20160326020000,278.8,247.64,33.5556,33,101.9,100,73.8,78.1,76.0
20160326021500,278.8,247.64,33.5556,33,97.2,100,74.0,78.1,76.0
20160326023000,278.8,247.64,33.5556,33,107.6,100,73.8,78.1,76.0
20160326024500,278.8,252.56,34.2222,33,104.2,100,73.7,78.1,76.0
20160326030000,278.8,247.64,33.5556,33,95.4,100,73.8,78.1,76.0
20160326031500,278.8,252.56,34.2222,33,105.9,100,73.8,78.1,76.0
20160326033000,278.8,247.64,33.5556,33,101.8,100,73.6,78.1,76.0
20160326034500,278.8,252.56,34.2222,33,99.0,100,73.7,78.1,76.0
20160326040000,278.8,252.56,34.2222,33,106.0,100,73.6,78.1,76.0
20160326041500,278.8,247.64,33.5556,33,95.4,100,73.7,78.1,76.0
20160326043000,278.8,252.56,34.2222,33,107.8,100,73.7,78.1,76.0
20160326044500,278.8,252.56,34.2222,33,100.0,100,73.7,78.1,76.0
20160326050000,278.8,252.56,34.2222,33,97.2,100,73.8,78.1,76.0
20160326051500,278.8,252.56,34.2222,33,104.9,100,73.8,78.1,76.0
20160326053000,278.8,252.56,34.2222,33,102.5,100,73.8,78.1,76.0
20160326054500,278.8,252.56,34.2222,33,97.8,100,73.8,78.1,76.0
20160326060000,278.8,252.56,34.2222,33,106.0,100,73.7,78.1,76.0
20160326061500,278.8,252.56,34.2222,33,95.9,100,73.7,78.1,76.0
20160326063000,278.8,252.56,34.2222,33,104.4,100,73.6,78.1,76.0
20160326064500,278.8,252.56,34.2222,33,101.8,100,73.6,78.1,76.0
20160326070000,278.8,252.56,34.2222,33,96.9,100,73.6,78.1,76.0
20160326071500,278.8,252.56,34.2222,33,106.9,100,73.6,78.1,76.0
20160326073000,278.8,252.56,34.2222,33,101.6,100,73.6,78.1,76.0
20160326074500,278.8,252.56,34.2222,33,95.4,100,73.6,78.1,76.0
20160326080000,278.8,252.56,34.2222,33,105.3,100,73.6,78.1,76.0
20160326081500,278.8,247.64,33.5556,33,105.3,100,73.7,78.1,76.0
20160326083000,278.8,247.64,33.5556,33,96.0,100,73.8,78.1,76.0
20160326084500,278.8,252.56,34.2222,33,101.2,100,73.7,78.1,76.0
20160326090000,278.8,247.64,33.5556,33,103.5,100,73.5,78.1,76.0
20160326091500,278.8,247.64,33.5556,33,95.6,100,73.4,78.1,76.0
20160326093000,278.8,252.56,34.2222,33,100.7,100,73.6,78.1,76.0
20160326094500,278.8,252.56,34.2222,33,104.3,100,73.6,78.1,76.0
20160326100000,278.8,247.64,33.5556,33,104.3,100,73.6,78.1,76.0
20160326101500,278.8,252.56,34.2222,33,106.0,100,73.7,78.1,76.0
20160326103000,278.8,252.56,34.2222,33,98.5,100,73.6,78.1,76.0
20160326104500,278.8,247.64,33.5556,33,100.1,100,73.4,78.1,76.0
20160326110000,278.8,252.56,34.2222,33,103.6,100,73.7,78.1,76.0
20160326111500,278.8,247.64,33.5556,33,96.0,100,73.8,78.1,76.0
20160326113000,278.8,252.56,34.2222,33,105.1,100,73.8,78.1,76.0
20160326114500,278.8,252.56,34.2222,33,99.7,100,73.8,78.1,76.0
20160326120000,278.8,252.56,34.2222,33,98.3,100,73.7,78.1,76.0
20160326121500,278.8,252.56,34.2222,33,105.1,100,73.8,78.1,76.0
20160326123000,278.8,252.56,34.2222,33,99.2,100,73.9,78.1,76.0
20160326124500,278.8,252.56,34.2222,33,97.2,100,73.9,78.1,76.0
20160326130000,278.8,252.56,34.2222,33,104.3,100,73.8,78.1,76.0
20160326131500,278.8,252.56,34.2222,33,98.5,100,73.8,78.1,76.0
20160326133000,278.8,252.56,34.2222,33,98.5,100,74.0,78.1,76.0
20160326134500,278.8,252.56,34.2222,33,105.1,100,74.0,78.1,76.0
20160326140000,278.8,252.56,34.2222,33,97.2,100,74.0,78.1,76.0
20160326141500,278.8,252.56,34.2222,33,105.1,100,74.0,78.1,76.0
20160326143000,278.8,252.56,34.2222,33,99.1,100,74.1,78.1,76.0
20160326144500,278.8,252.56,34.2222,33,99.1,100,74.1,78.1,76.0
20160326150000,278.8,257.48,34.8889,33,104.5,100,74.1,78.1,76.0
20160326151500,278.8,257.48,34.8889,33,98.5,100,74.2,78.1,76.0
20160326153000,278.8,257.48,34.8889,33,98.5,100,74.0,78.1,76.0
20160326154500,278.8,257.48,34.8889,33,105.1,100,74.1,78.1,76.0
20160326160000,278.8,257.48,34.8889,33,103.1,100,74.2,78.1,76.0
20160326161500,278.8,257.48,34.8889,33,97.2,100,74.7,78.1,76.0
20160326163000,278.8,252.56,34.2222,33,97.2,100,74.7,78.1,76.0
20160326164500,278.8,252.56,34.2222,33,105.3,100,74.6,78.1,76.0
20160326170000,278.8,257.48,34.8889,33,102.1,100,74.8,78.1,76.0
20160326171500,278.8,257.48,34.8889,33,98.5,100,75.4,78.1,76.0
20160326173000,278.8,257.48,34.8889,33,98.5,100,76.1,78.1,76.0
20160326174500,278.8,262.4,35.5556,34,59.6,0,75.9,78.1,76.0
20160326180000,278.8,265.68,36.0,34,58.0,100,75.0,78.1,76.0
20160326181500,278.8,262.4,35.5556,34,59.1,100,74.9,78.1,76.0
20160326183000,278.8,262.4,35.5556,34,59.1,100,74.5,78.1,76.0
20160326184500,278.8,262.4,35.5556,34,63.4,100,73.9,78.1,76.0
20160326190000,278.8,265.68,36.0,34,96.0,100,74.3,78.1,76.0
20160326191500,278.8,262.4,35.5556,34,96.0,100,74.4,78.1,76.0
20160326193000,278.8,265.68,36.0,34,94.8,100,74.4,78.1,76.0
20160326194500,278.8,265.68,36.0,34,100.2,100,74.5,78.1,76.0
20160326200000,278.8,265.68,36.0,34,99.1,100,74.7,78.1,76.0
20160326201500,278.8,265.68,36.0,34,94.2,100,74.7,78.1,76.0
20160326203000,278.8,262.4,35.5556,34,101.8,100,74.7,78.1,76.0
20160326204500,278.8,265.68,36.0,34,98.6,100,74.4,78.1,76.0
20160326210000,278.8,262.4,35.5556,34,94.2,100,74.4,78.1,76.0
20160326211500,278.8,265.68,36.0,34,102.6,100,74.3,78.1,76.0
20160326213000,278.8,265.68,36.0,34,97.8,100,74.3,78.1,76.0
20160326214500,278.8,262.4,35.5556,34,94.7,100,74.3,78.1,76.0
20160326220000,278.8,265.68,36.0,34,101.9,100,74.3,78.1,76.0
20160326221500,278.8,265.68,36.0,34,98.0,100,74.3,78.1,76.0
20160326223000,278.8,265.68,36.0,34,94.7,100,74.2,78.1,76.0
20160326224500,278.8,265.68,36.0,34,103.5,100,74.3,78.1,76.0
20160326230000,278.8,265.68,36.0,34,96.6,100,74.2,78.1,76.0
20160326231500,278.8,265.68,36.0,34,96.6,100,74.2,78.1,76.0
20160326233000,278.8,262.4,35.5556,34,102.7,100,74.1,78.1,76.0
20160326234500,278.8,262.4,35.5556,34,97.2,100,74.2,78.1,76.0
20160327000000,278.8,262.4,35.5556,34,97.2,100,74.2,78.1,76.0
20160327001500,278.8,262.4,35.5556,34,101.3,100,74.1,78.1,76.0
20160327003000,278.8,262.4,35.5556,34,94.2,100,74.1,78.1,76.0
20160327004500,278.8,262.4,35.5556,34,101.0,100,74.0,78.1,76.0
20160327010000,278.8,262.4,35.5556,34,96.1,100,74.0,78.1,76.0
20160327011500,278.8,262.4,35.5556,34,98.0,100,74.0,78.1,76.0
20160327013000,278.8,265.68,36.0,34,101.2,100,73.9,78.1,76.0
20160327014500,278.8,265.68,36.0,34,94.8,100,73.9,78.1,76.0
20160327020000,278.8,265.68,36.0,34,102.0,100,74.1,78.1,76.0
20160327021500,278.8,265.68,36.0,34,97.2,100,74.0,78.1,76.0
20160327023000,278.8,265.68,36.0,34,95.4,100,73.8,78.1,76.0
20160327024500,278.8,262.4,35.5556,34,102.7,100,74.0,78.1,76.0
20160327030000,278.8,262.4,35.5556,34,94.4,100,74.0,78.1,76.0
20160327031500,278.8,265.68,36.0,34,99.4,100,74.0,78.1,76.0
20160327033000,278.8,265.68,36.0,34,99.4,100,74.0,78.1,76.0
20160327034500,278.8,262.4,35.5556,34,93.8,100,74.0,78.1,76.0
20160327040000,278.8,262.4,35.5556,34,101.2,100,73.8,78.1,76.0
20160327041500,278.8,262.4,35.5556,34,96.6,100,73.7,78.1,76.0
20160327043000,278.8,262.4,35.5556,34,97.8,100,74.0,78.1,76.0
20160327044500,278.8,262.4,35.5556,34,99.7,100,74.0,78.1,76.0
20160327050000,278.8,262.4,35.5556,34,94.2,100,74.0,78.1,76.0
20160327051500,278.8,262.4,35.5556,34,102.7,100,73.8,78.1,76.0
20160327053000,278.8,262.4,35.5556,34,96.1,100,73.8,78.1,76.0
20160327054500,278.8,262.4,35.5556,34,96.1,100,74.0,78.1,76.0
20160327060000,278.8,262.4,35.5556,34,96.1,100,74.1,78.1,76.0
20160327061500,278.8,265.68,36.0,34,96.1,100,74.0,78.1,76.0
20160327063000,278.8,262.4,35.5556,34,99.1,100,73.8,78.1,76.0
20160327064500,278.8,265.68,36.0,34,94.0,100,73.7,78.1,76.0
20160327070000,278.8,265.68,36.0,34,101.9,100,73.8,78.1,76.0
20160327071500,278.8,265.68,36.0,34,94.8,100,73.8,78.1,76.0
20160327073000,278.8,262.4,35.5556,34,99.1,100,73.8,78.1,76.0
20160327074500,278.8,262.4,35.5556,34,99.1,100,73.7,78.1,76.0
20160327080000,278.8,262.4,35.5556,34,100.2,100,73.6,78.1,76.0
20160327081500,278.8,265.68,36.0,34,94.8,100,73.8,78.1,76.0
20160327083000,278.8,265.68,36.0,34,96.5,100,73.8,78.1,76.0
20160327084500,278.8,262.4,35.5556,34,93.5,100,73.9,78.1,76.0
20160327090000,278.8,265.68,36.0,34,95.2,100,73.8,78.1,76.0
20160327091500,278.8,265.68,36.0,34,98.5,100,73.8,78.1,76.0
20160327093000,278.8,265.68,36.0,34,102.8,100,73.6,78.1,76.0
20160327094500,278.8,265.68,36.0,34,102.8,100,73.7,78.1,76.0
20160327100000,278.8,262.4,35.5556,34,102.8,100,73.9,78.1,76.0
20160327101500,278.8,262.4,35.5556,34,94.8,100,73.9,78.1,76.0
20160327103000,278.8,262.4,35.5556,34,97.2,100,73.8,78.1,76.0
20160327104500,278.8,262.4,35.5556,34,102.7,100,73.7,78.1,76.0
20160327110000,278.8,262.4,35.5556,34,95.4,100,73.7,78.1,76.0
20160327111500,278.8,262.4,35.5556,34,106.0,100,73.8,78.1,76.0
20160327113000,278.8,262.4,35.5556,34,104.4,100,73.8,78.1,76.0
20160327114500,278.8,262.4,35.5556,34,100.8,100,73.8,78.1,76.0
20160327120000,278.8,265.68,36.0,34,100.8,100,73.7,78.1,76.0
20160327121500,278.8,262.4,35.5556,34,103.5,100,73.7,78.1,76.0
20160327123000,278.8,262.4,35.5556,34,101.9,100,73.8,78.1,76.0
20160327124500,278.8,265.68,36.0,34,96.0,100,73.8,78.1,76.0
20160327130000,278.8,265.68,36.0,34,99.0,100,74.0,78.1,76.0
20160327131500,278.8,265.68,36.0,34,99.0,100,73.9,78.1,76.0
20160327133000,278.8,265.68,36.0,34,94.0,100,73.7,78.1,76.0
20160327134500,278.8,265.68,36.0,34,101.9,100,73.8,78.1,76.0
20160327140000,278.8,262.4,35.5556,34,95.4,100,73.8,78.1,76.0
20160327141500,278.8,265.68,36.0,34,97.1,100,73.9,78.1,76.0
20160327143000,278.8,262.4,35.5556,34,101.9,100,73.9,78.1,76.0
20160327144500,278.8,265.68,36.0,34,94.8,100,73.7,78.1,76.0
20160327150000,278.8,262.4,35.5556,34,101.9,100,73.9,78.1,76.0
20160327151500,278.8,262.4,35.5556,34,98.8,100,73.8,78.1,76.0
20160327153000,278.8,262.4,35.5556,34,96.4,100,73.6,78.1,76.0
20160327154500,278.8,257.48,34.8889,34,101.3,100,73.7,78.1,76.0
20160327160000,278.8,262.4,35.5556,34,94.1,100,73.6,78.1,76.0
20160327161500,278.8,262.4,35.5556,34,99.0,100,73.6,78.1,76.0
20160327163000,278.8,262.4,35.5556,34,101.0,100,73.8,78.1,76.0
20160327164500,278.8,262.4,35.5556,34,101.0,100,73.8,78.1,76.0
20160327170000,278.8,265.68,36.0,34,101.0,100,73.7,78.1,76.0
20160327171500,278.8,265.68,36.0,34,94.2,100,73.8,78.1,76.0
20160327173000,278.8,265.68,36.0,34,94.2,100,73.7,78.1,76.0
20160327174500,278.8,265.68,36.0,34,94.2,100,73.6,78.1,76.0
20160327180000,278.8,265.68,36.0,34,94.2,100,73.8,78.1,76.0
20160327181500,278.8,262.4,35.5556,34,101.0,100,73.7,78.1,76.0
20160327183000,278.8,262.4,35.5556,34,97.2,100,73.7,78.1,76.0
20160327184500,278.8,262.4,35.5556,34,94.4,100,73.8,78.1,76.0
20160327190000,278.8,265.68,36.0,34,101.1,100,73.7,78.1,76.0
20160327191500,278.8,262.4,35.5556,34,93.6,100,73.6,78.1,76.0
20160327193000,278.8,265.68,36.0,34,101.1,100,73.6,78.1,76.0
20160327194500,278.8,262.4,35.5556,34,94.2,100,73.9,78.1,76.0
20160327200000,278.8,262.4,35.5556,34,99.6,100,73.6,78.1,76.0
20160327201500,278.8,262.4,35.5556,34,98.1,100,73.8,78.1,76.0
20160327203000,278.8,262.4,35.5556,34,95.4,100,73.6,78.1,76.0
20160327204500,278.8,262.4,35.5556,34,96.6,100,73.8,78.1,76.0
20160327210000,278.8,262.4,35.5556,34,102.4,100,73.8,78.1,76.0
20160327211500,278.8,262.4,35.5556,34,102.4,100,73.7,78.1,76.0
20160327213000,278.8,265.68,36.0,34,93.6,100,73.6,78.1,76.0
20160327214500,278.8,262.4,35.5556,34,102.3,100,73.7,78.1,76.0
20160327220000,278.8,262.4,35.5556,34,93.6,100,73.7,78.1,76.0
20160327221500,278.8,262.4,35.5556,34,98.3,100,73.6,78.1,76.0
20160327223000,278.8,265.68,36.0,34,96.3,100,73.7,78.1,76.0
20160327224500,278.8,262.4,35.5556,34,96.3,100,73.6,78.1,76.0
20160327230000,278.8,265.68,36.0,34,99.7,100,73.7,78.1,76.0
20160327231500,278.8,262.4,35.5556,34,102.7,100,73.5,78.1,76.0
20160327233000,278.8,265.68,36.0,34,101.6,100,73.6,78.1,76.0
20160327234500,278.8,262.4,35.5556,34,94.7,100,73.7,78.1,76.0
20160328000000,278.8,262.4,35.5556,34,93.6,100,73.7,78.1,76.0
20160328001500,278.8,262.4,35.5556,34,93.6,100,73.7,78.1,76.0
20160328003000,278.8,265.68,36.0,34,99.7,100,73.7,78.1,76.0
20160328004500,278.8,265.68,36.0,34,102.4,100,73.6,78.1,76.0
20160328010000,278.8,262.4,35.5556,34,97.7,100,73.6,78.1,76.0
20160328011500,278.8,262.4,35.5556,34,94.7,100,73.6,78.1,76.0
20160328013000,278.8,265.68,36.0,34,94.7,100,73.7,78.1,76.0
20160328014500,278.8,262.4,35.5556,34,97.3,100,73.6,78.1,76.0
20160328020000,278.8,262.4,35.5556,34,93.6,100,73.6,78.1,76.0
20160328021500,278.8,262.4,35.5556,34,99.1,100,73.6,78.1,76.0
20160328023000,278.8,262.4,35.5556,34,104.3,100,73.6,78.1,76.0
20160328024500,278.8,265.68,36.0,34,95.4,100,73.5,78.1,76.0
20160328030000,278.8,257.48,34.8889,34,99.6,100,73.7,78.1,76.0
20160328031500,278.8,262.4,35.5556,34,103.5,100,73.7,78.1,76.0
20160328033000,278.8,262.4,35.5556,34,96.3,100,73.6,78.1,76.0
20160328034500,278.8,262.4,35.5556,34,99.5,100,73.7,78.1,76.0
20160328040000,278.8,257.48,34.8889,34,102.0,100,73.7,78.1,76.0
20160328041500,278.8,262.4,35.5556,34,103.5,100,73.6,78.1,76.0
20160328043000,278.8,262.4,35.5556,34,96.5,100,73.6,78.1,76.0
20160328044500,278.8,262.4,35.5556,34,96.5,100,73.6,78.1,76.0
20160328050000,278.8,262.4,35.5556,34,101.1,100,73.6,78.1,76.0
20160328051500,278.8,262.4,35.5556,34,97.1,100,73.6,78.1,76.0
20160328053000,278.8,265.68,36.0,34,95.7,100,73.7,78.1,76.0
20160328054500,278.8,257.48,34.8889,34,105.0,100,73.6,78.1,76.0
20160328060000,278.8,262.4,35.5556,34,95.3,100,73.8,78.1,76.0
20160328061500,278.8,257.48,34.8889,34,99.1,100,73.8,78.1,76.0
20160328063000,278.8,257.48,34.8889,34,104.3,100,73.8,78.1,76.0
20160328064500,278.8,262.4,35.5556,34,94.7,100,74.0,78.1,76.0
20160328070000,278.8,257.48,34.8889,34,99.0,100,73.9,78.1,76.0
20160328071500,278.8,262.4,35.5556,34,95.9,100,74.0,78.1,76.0
20160328073000,278.8,262.4,35.5556,34,97.2,100,74.1,78.1,76.0
20160328074500,278.8,262.4,35.5556,34,103.5,100,74.0,78.1,76.0
20160328080000,278.8,265.68,36.0,34,93.6,100,74.0,78.1,76.0
20160328081500,278.8,262.4,35.5556,34,101.2,100,74.0,78.1,76.0
20160328083000,278.8,262.4,35.5556,34,102.7,100,74.0,78.1,76.0
20160328084500,278.8,262.4,35.5556,34,93.6,100,74.3,78.1,76.0
20160328090000,278.8,262.4,35.5556,34,93.6,100,74.0,78.1,76.0
20160328091500,278.8,257.48,34.8889,34,93.6,100,74.3,78.1,76.0
20160328093000,278.8,262.4,35.5556,34,102.3,100,74.4,78.1,76.0
20160328094500,278.8,262.4,35.5556,34,97.2,100,74.1,78.1,76.0
20160328100000,278.8,257.48,34.8889,34,94.7,100,74.1,78.1,76.0
20160328101500,278.8,262.4,35.5556,34,94.7,100,74.1,78.1,76.0
20160328103000,278.8,257.48,34.8889,34,94.7,100,74.1,78.1,76.0
20160328104500,278.8,262.4,35.5556,34,98.1,100,74.1,78.1,76.0
20160328110000,278.8,262.4,35.5556,34,96.5,100,74.2,78.1,76.0
20160328111500,278.8,262.4,35.5556,34,95.4,100,74.3,78.1,76.0
20160328113000,278.8,262.4,35.5556,34,95.4,100,74.2,78.1,76.0
20160328114500,278.8,262.4,35.5556,34,97.9,100,74.3,78.1,76.0
20160328120000,278.8,262.4,35.5556,34,96.0,100,74.1,78.1,76.0
20160328121500,278.8,262.4,35.5556,34,96.0,100,74.0,78.1,76.0
20160328123000,278.8,262.4,35.5556,34,97.8,100,74.2,78.1,76.0
20160328124500,278.8,262.4,35.5556,34,97.8,100,74.3,78.1,76.0
20160328130000,278.8,262.4,35.5556,34,97.8,100,74.3,78.1,76.0
20160328131500,278.8,262.4,35.5556,34,94.8,100,74.1,78.1,76.0
20160328133000,278.8,262.4,35.5556,34,94.8,100,74.0,78.1,76.0
20160328134500,278.8,262.4,35.5556,34,96.5,100,74.1,78.1,76.0
20160328140000,278.8,262.4,35.5556,34,94.8,100,74.1,78.1,76.0
20160328141500,278.8,265.68,36.0,34,94.8,100,74.2,78.1,76.0
20160328143000,278.8,265.68,36.0,34,94.8,100,74.3,78.1,76.0
20160328144500,278.8,265.68,36.0,34,94.8,100,74.3,78.1,76.0
20160328150000,278.8,265.68,36.0,34,94.8,100,74.3,78.1,76.0
20160328151500,278.8,265.68,36.0,34,99.9,100,74.2,78.1,76.0
20160328153000,278.8,272.24,36.8889,34,101.6,100,74.2,78.1,76.0
20160328154500,278.8,272.24,36.8889,34,101.6,100,74.2,78.1,76.0
20160328160000,278.8,272.24,36.8889,34,99.6,100,74.4,78.1,76.0
20160328161500,278.8,272.24,36.8889,34,99.6,100,74.5,78.1,76.0
20160328163000,278.8,272.24,36.8889,34,101.2,100,74.4,78.1,76.0
20160328164500,278.8,272.24,36.8889,34,97.3,100,74.4,78.1,76.0
20160328170000,278.8,272.24,36.8889,34,95.4,100,74.4,78.1,76.0
20160328171500,278.8,272.24,36.8889,34,95.4,100,74.5,78.1,76.0
20160328173000,278.8,272.24,36.8889,34,95.4,100,74.5,78.1,76.0
20160328174500,278.8,272.24,36.8889,34,99.3,100,74.3,78.1,76.0
20160328180000,278.8,275.52,37.3333,34,101.9,100,74.4,78.1,76.0
20160328181500,278.8,275.52,37.3333,34,97.8,100,74.6,78.1,76.0
20160328183000,278.8,272.24,36.8889,34,96.0,100,74.6,78.1,76.0
20160328184500,278.8,272.24,36.8889,34,96.0,100,74.6,78.1,76.0
20160328190000,278.8,272.24,36.8889,34,94.8,100,74.5,78.1,76.0
20160328191500,278.8,265.68,36.0,34,101.9,100,74.5,78.1,76.0
20160328193000,278.8,265.68,36.0,34,99.1,100,74.7,78.1,76.0
20160328194500,278.8,265.68,36.0,34,94.8,100,74.8,78.1,76.0
20160328200000,278.8,272.24,36.8889,34,97.2,100,74.7,78.1,76.0
20160328201500,278.8,272.24,36.8889,34,103.1,100,74.6,78.1,76.0
20160328203000,278.8,272.24,36.8889,34,95.4,100,74.5,78.1,76.0
20160328204500,278.8,272.24,36.8889,34,99.0,100,74.4,78.1,76.0
20160328210000,278.8,272.24,36.8889,34,99.0,100,74.5,78.1,76.0
20160328211500,278.8,272.24,36.8889,34,93.6,100,74.3,78.1,76.0
20160328213000,278.8,272.24,36.8889,34,102.6,100,74.2,78.1,76.0
20160328214500,278.8,272.24,36.8889,34,95.5,100,74.3,78.1,76.0
20160328220000,278.8,272.24,36.8889,34,96.5,100,74.2,78.1,76.0
20160328221500,278.8,265.68,36.0,34,100.5,100,74.3,78.1,76.0
20160328223000,278.8,262.4,35.5556,34,94.8,100,74.2,78.1,76.0
20160328224500,278.8,265.68,36.0,34,99.2,100,74.2,78.1,76.0
20160328230000,278.8,265.68,36.0,34,96.7,100,74.3,78.1,76.0
20160328231500,278.8,262.4,35.5556,34,96.7,100,74.2,78.1,76.0
20160328233000,278.8,262.4,35.5556,34,99.9,100,74.3,78.1,76.0
20160328234500,278.8,262.4,35.5556,34,94.2,100,74.3,78.1,76.0
20160329000000,278.8,262.4,35.5556,34,99.5,100,74.2,78.1,76.0
20160329001500,278.8,262.4,35.5556,34,99.5,100,74.2,78.1,76.0
20160329003000,278.8,262.4,35.5556,34,97.8,100,74.2,78.1,76.0
20160329004500,278.8,262.4,35.5556,34,97.8,100,74.2,78.1,76.0
20160329010000,278.8,262.4,35.5556,34,95.4,100,74.2,78.1,76.0
20160329011500,278.8,262.4,35.5556,34,97.1,100,74.2,78.1,76.0
20160329013000,278.8,262.4,35.5556,34,102.7,100,74.2,78.1,76.0
20160329014500,278.8,262.4,35.5556,34,94.2,100,74.2,78.1,76.0
20160329020000,278.8,262.4,35.5556,34,98.8,100,74.1,78.1,76.0
20160329021500,278.8,265.68,36.0,34,98.8,100,74.1,78.1,76.0
20160329023000,278.8,265.68,36.0,34,93.5,100,74.0,78.1,76.0
20160329024500,278.8,262.4,35.5556,34,100.8,100,74.0,78.1,76.0
20160329030000,278.8,265.68,36.0,34,100.8,100,73.9,78.1,76.0
20160329031500,278.8,265.68,36.0,34,93.0,100,73.9,78.1,76.0
20160329033000,278.8,257.48,34.8889,34,97.1,100,74.0,78.1,76.0
20160329034500,278.8,262.4,35.5556,34,102.0,100,74.2,78.1,76.0
20160329040000,278.8,262.4,35.5556,34,103.5,100,74.3,78.1,76.0
20160329041500,278.8,262.4,35.5556,34,101.0,100,74.1,78.1,76.0
20160329043000,278.8,265.68,36.0,34,94.1,100,74.1,78.1,76.0
20160329044500,278.8,262.4,35.5556,34,95.8,100,74.2,78.1,76.0
20160329050000,278.8,262.4,35.5556,34,93.0,100,75.4,78.1,76.0
20160329051500,278.8,311.6,42.2222,36,56.4,0,73.9,75.7,73.7
20160329053000,278.8,303.4,41.1111,36,55.6,0,73.6,75.7,73.7
20160329054500,278.8,296.84,40.2222,35,55.6,100,73.1,75.7,73.7
20160329060000,278.8,296.84,40.2222,35,55.6,100,72.9,75.7,73.7
20160329061500,278.8,303.4,41.1111,35,56.7,100,72.9,75.7,73.7
20160329063000,278.8,296.84,40.2222,35,56.7,100,72.7,75.6,73.6
20160329064500,278.8,296.84,40.2222,35,56.7,100,72.6,75.7,73.7
20160329070000,278.8,296.84,40.2222,35,57.7,100,72.3,75.6,73.6
20160329071500,278.8,293.56,39.7778,35,64.4,100,72.3,75.5,73.5
20160329073000,278.8,293.56,39.7778,35,76.4,100,72.8,75.5,73.5
20160329074500,278.8,293.56,39.7778,35,74.9,100,73.2,75.4,73.4
20160329080000,278.8,293.56,39.7778,35,74.9,100,73.3,75.4,73.4
20160329081500,278.8,293.56,39.7778,35,74.0,100,73.2,75.5,73.5
20160329083000,278.8,293.56,39.7778,35,76.8,100,73.5,75.5,73.5
20160329084500,278.8,293.56,39.7778,35,75.8,100,73.6,75.4,73.4
20160329090000,278.8,293.56,39.7778,35,57.6,0,73.2,75.4,73.4
20160329091500,278.8,288.64,39.1111,35,57.6,100,73.0,75.4,73.4
20160329093000,278.8,288.64,39.1111,35,57.6,100,72.4,75.4,73.4
20160329094500,278.8,288.64,39.1111,35,58.3,100,72.1,75.4,73.4
20160329100000,278.8,288.64,39.1111,35,58.3,100,72.0,75.4,73.4
20160329101500,278.8,288.64,39.1111,35,58.3,100,71.8,75.4,73.4
20160329103000,278.8,288.64,39.1111,35,73.2,100,72.0,75.4,73.4
20160329104500,278.8,293.56,39.7778,35,86.9,100,72.4,75.4,73.4
20160329110000,278.8,288.64,39.1111,35,94.7,100,72.9,75.4,73.4
20160329111500,278.8,288.64,39.1111,35,86.2,100,73.2,75.4,73.4
20160329113000,278.8,285.36,38.6667,35,92.0,100,73.2,75.4,73.4
20160329114500,278.8,285.36,38.6667,35,88.0,100,73.3,75.4,73.4
