PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329120000,278.8,285.36,38.6667,35,88.0,100,73.3,75.4,73.4
20160329121500,278.8,285.36,38.6667,35,94.7,100,73.4,75.4,73.4
20160329123000,278.8,288.64,39.1111,35,86.8,100,73.6,75.4,73.4
20160329124500,278.8,288.64,39.1111,35,59.6,0,73.6,75.4,73.4
20160329130000,278.8,285.36,38.6667,35,57.6,100,72.8,75.4,73.4
20160329131500,278.8,285.36,38.6667,35,57.6,100,72.3,75.4,73.4
20160329133000,278.8,285.36,38.6667,35,58.7,100,72.2,75.4,73.4
20160329134500,278.8,285.36,38.6667,35,58.7,100,72.1,75.4,73.4
20160329140000,278.8,285.36,38.6667,35,58.7,100,72.3,75.4,73.4
20160329141500,278.8,285.36,38.6667,35,59.5,100,72.2,75.4,73.4
20160329143000,278.8,282.08,38.2222,35,81.6,100,72.3,75.4,73.4
20160329144500,278.8,285.36,38.6667,35,95.3,100,72.4,75.4,73.4
20160329150000,278.8,282.08,38.2222,35,88.7,100,72.8,75.4,73.4
20160329151500,278.8,285.36,38.6667,35,93.6,100,73.1,75.4,73.4
20160329153000,278.8,285.36,38.6667,35,93.6,100,73.3,75.4,73.4
20160329154500,278.8,282.08,38.2222,35,93.6,100,73.2,75.4,73.4
20160329160000,278.8,285.36,38.6667,35,99.0,100,73.3,75.4,73.4
20160329161500,278.8,285.36,38.6667,35,93.0,100,73.5,75.4,73.4
20160329163000,278.8,285.36,38.6667,35,63.2,0,73.7,75.4,73.4
20160329164500,278.8,285.36,38.6667,35,57.6,100,72.9,75.4,73.4
20160329170000,278.8,285.36,38.6667,35,57.6,100,72.5,75.4,73.4
20160329171500,278.8,282.08,38.2222,35,58.4,100,72.3,75.4,73.4
20160329173000,278.8,285.36,38.6667,35,58.4,100,72.2,75.4,73.4
20160329174500,278.8,285.36,38.6667,35,58.4,100,71.9,75.4,73.4
20160329180000,278.8,282.08,38.2222,35,64.7,100,71.9,75.4,73.4
20160329181500,278.8,282.08,38.2222,35,84.4,100,72.4,75.4,73.4
20160329183000,278.8,285.36,38.6667,35,94.2,100,72.6,75.4,73.4
20160329184500,278.8,282.08,38.2222,35,91.5,100,72.8,75.4,73.4
20160329190000,278.8,282.08,38.2222,35,89.9,100,73.1,75.4,73.4
20160329191500,278.8,285.36,38.6667,35,97.2,100,73.2,75.4,73.4
20160329193000,278.8,282.08,38.2222,35,91.6,100,73.4,75.4,73.4
20160329194500,278.8,285.36,38.6667,35,89.3,100,73.4,75.4,73.4
20160329200000,278.8,282.08,38.2222,35,93.6,100,73.6,75.4,73.4
20160329201500,278.8,285.36,38.6667,35,96.5,100,73.6,75.4,73.4
20160329203000,278.8,285.36,38.6667,35,58.4,100,73.4,75.4,73.4
20160329204500,278.8,285.36,38.6667,35,56.8,100,72.5,75.4,73.4
20160329210000,278.8,285.36,38.6667,35,56.8,100,72.3,75.4,73.4
20160329211500,278.8,285.36,38.6667,35,57.6,100,72.1,75.4,73.4
20160329213000,278.8,285.36,38.6667,35,58.3,100,71.9,75.4,73.4
20160329214500,278.8,285.36,38.6667,35,66.2,100,71.8,75.4,73.4
20160329220000,278.8,282.08,38.2222,35,87.3,100,72.4,75.4,73.4
20160329221500,278.8,282.08,38.2222,35,85.6,100,72.6,75.4,73.4
20160329223000,278.8,282.08,38.2222,35,90.7,100,72.8,75.4,73.4
20160329224500,278.8,285.36,38.6667,35,98.4,100,72.9,75.4,73.4
20160329230000,278.8,282.08,38.2222,35,92.8,100,73.1,75.4,73.4
20160329231500,278.8,285.36,38.6667,35,91.1,100,73.3,75.4,73.4
20160329233000,278.8,285.36,38.6667,35,96.1,100,73.4,75.4,73.4
20160329234500,278.8,282.08,38.2222,35,99.0,100,73.5,75.4,73.4
20160330000000,278.8,282.08,38.2222,35,91.7,100,73.6,75.4,73.4
20160330001500,278.8,293.56,39.7778,9,89.9,0,73.6,75.4,73.4
20160330003000,278.8,262.4,35.5556,40,58.4,100,72.9,75.3,73.3
20160330004500,278.8,257.48,34.8889,40,56.7,100,71.9,75.3,73.3
20160330010000,278.8,257.48,34.8889,40,56.7,100,71.5,75.3,73.3
20160330011500,278.8,252.56,34.2222,40,59.1,100,71.0,75.3,73.3
20160330013000,278.8,252.56,34.2222,40,80.1,100,72.2,75.3,73.3
20160330014500,278.8,252.56,34.2222,40,86.2,100,72.2,75.3,73.3
20160330020000,278.8,252.56,34.2222,40,86.2,100,72.6,75.3,73.3
20160330021500,278.8,252.56,34.2222,40,91.2,100,72.8,75.3,73.3
20160330023000,278.8,252.56,34.2222,40,95.9,100,73.0,75.3,73.3
20160330024500,278.8,252.56,34.2222,40,86.8,100,73.1,75.3,73.3
20160330030000,278.8,262.4,35.5556,40,88.1,100,73.2,75.3,73.3
20160330031500,278.8,262.4,35.5556,40,95.3,100,73.3,75.3,73.3
20160330033000,278.8,265.68,36.0,40,90.4,100,73.4,75.3,73.3
20160330034500,278.8,265.68,36.0,40,85.6,100,73.5,75.3,73.3
20160330040000,278.8,272.24,36.8889,40,57.2,100,72.9,75.3,73.3
20160330041500,278.8,265.68,36.0,40,57.2,100,71.8,75.3,73.3
20160330043000,278.8,272.24,36.8889,40,57.2,100,71.3,75.3,73.3
20160330044500,278.8,282.08,38.2222,40,64.8,100,71.1,75.3,73.3
20160330050000,278.8,275.52,37.3333,40,81.4,100,72.3,75.3,73.3
20160330051500,278.8,275.52,37.3333,40,88.0,100,72.4,75.3,73.3
20160330053000,278.8,275.52,37.3333,40,82.5,100,72.6,75.3,73.3
20160330054500,278.8,275.52,37.3333,40,84.4,100,72.9,75.3,73.3
20160330060000,278.8,265.68,36.0,40,92.4,100,73.0,75.3,73.3
20160330061500,278.8,272.24,36.8889,40,87.3,100,73.2,75.3,73.3
20160330063000,278.8,272.24,36.8889,40,84.4,100,73.4,75.3,73.3
20160330064500,278.8,272.24,36.8889,40,90.2,100,73.5,75.3,73.3
20160330070000,278.8,265.68,36.0,40,58.0,0,73.2,75.3,73.3
20160330071500,278.8,262.4,35.5556,40,56.8,100,72.3,75.3,73.3
20160330073000,278.8,265.68,36.0,40,57.5,100,72.0,75.3,73.3
20160330074500,278.8,262.4,35.5556,40,57.5,100,71.6,75.3,73.3
20160330080000,278.8,272.24,36.8889,40,59.1,100,71.6,75.3,73.3
20160330081500,278.8,272.24,36.8889,40,84.3,100,72.0,75.3,73.3
20160330083000,278.8,272.24,36.8889,40,86.2,100,72.3,75.3,73.3
20160330084500,278.8,265.68,36.0,40,92.4,100,72.5,75.3,73.3
20160330090000,278.8,272.24,36.8889,40,92.4,100,73.0,75.3,73.3
20160330091500,278.8,262.4,35.5556,40,89.6,100,73.2,75.3,73.3
20160330093000,278.8,293.56,39.7778,41,86.1,100,73.4,75.3,73.3
20160330094500,278.8,293.56,39.7778,41,85.2,100,73.6,75.3,73.3
20160330100000,278.8,296.84,40.2222,41,57.2,100,72.8,75.3,73.3
20160330101500,278.8,293.56,39.7778,41,57.2,100,71.8,75.3,73.3
20160330103000,278.8,293.56,39.7778,41,57.9,100,71.7,75.3,73.3
20160330104500,278.8,296.84,40.2222,41,57.9,100,71.3,75.3,73.3
20160330110000,278.8,296.84,40.2222,41,77.8,100,72.0,75.3,73.3
20160330111500,278.8,296.84,40.2222,41,77.8,100,72.6,75.3,73.3
20160330113000,278.8,288.64,39.1111,41,80.2,100,72.9,75.3,73.3
20160330114500,278.8,293.56,39.7778,41,77.3,100,73.1,75.3,73.3
20160330120000,278.8,296.84,40.2222,41,79.4,100,73.2,75.3,73.3
20160330121500,278.8,288.64,39.1111,41,78.3,100,73.1,75.3,73.3
20160330123000,278.8,293.56,39.7778,41,76.8,100,73.1,75.3,73.3
20160330124500,278.8,296.84,40.2222,41,78.3,100,73.2,75.3,73.3
20160330130000,278.8,303.4,41.1111,41,59.6,0,73.4,75.3,73.3
20160330131500,278.8,296.84,40.2222,41,57.2,100,72.6,75.3,73.3
20160330133000,278.8,296.84,40.2222,41,57.2,100,71.9,75.3,73.3
20160330134500,278.8,293.56,39.7778,41,57.2,100,71.6,75.3,73.3
20160330140000,278.8,296.84,40.2222,41,58.3,100,71.5,75.3,73.3
20160330141500,278.8,257.48,34.8889,39,61.4,100,72.1,75.3,73.3
20160330143000,278.8,262.4,35.5556,39,81.5,100,72.3,75.3,73.3
20160330144500,278.8,262.4,35.5556,39,83.7,100,72.5,75.3,73.3
20160330150000,278.8,262.4,35.5556,39,91.8,100,72.7,75.3,73.3
20160330151500,278.8,262.4,35.5556,39,91.8,100,73.1,75.3,73.3
20160330153000,278.8,262.4,35.5556,39,87.6,100,73.3,75.3,73.3
20160330154500,278.8,262.4,35.5556,39,89.3,100,73.3,75.3,73.3
20160330160000,278.8,262.4,35.5556,39,90.5,100,73.2,75.3,73.3
20160330161500,278.8,257.48,34.8889,39,86.9,100,73.4,75.3,73.3
20160330163000,278.8,257.48,34.8889,39,94.8,100,73.5,75.3,73.3
20160330164500,278.8,265.68,36.0,39,57.6,0,73.1,75.3,73.3
20160330170000,278.8,265.68,36.0,39,56.8,100,72.1,75.3,73.3
20160330171500,278.8,272.24,36.8889,39,57.5,100,71.7,75.3,73.3
20160330173000,278.8,272.24,36.8889,39,57.5,100,71.5,75.3,73.3
20160330174500,278.8,272.24,36.8889,39,75.8,100,71.7,75.3,73.3
20160330180000,278.8,265.68,36.0,39,82.2,100,72.2,75.3,73.3
20160330181500,278.8,265.68,36.0,39,87.9,100,72.6,75.3,73.3
20160330183000,278.8,265.68,36.0,39,87.9,100,72.7,75.3,73.3
20160330184500,278.8,265.68,36.0,39,87.9,100,72.9,75.3,73.3
20160330190000,278.8,265.68,36.0,39,87.9,100,73.2,75.3,73.3
20160330191500,278.8,272.24,36.8889,39,90.6,100,73.4,75.3,73.3
20160330193000,278.8,265.68,36.0,39,87.5,100,73.3,75.3,73.3
20160330194500,278.8,272.24,36.8889,39,94.1,100,73.4,75.3,73.3
20160330200000,278.8,272.24,36.8889,39,86.4,100,73.4,75.3,73.3
20160330201500,278.8,272.24,36.8889,39,57.6,100,73.1,75.3,73.3
20160330203000,278.8,272.24,36.8889,39,57.6,100,72.2,75.3,73.3
20160330204500,278.8,272.24,36.8889,39,57.6,100,71.7,75.3,73.3
20160330210000,278.8,272.24,36.8889,39,57.6,100,71.6,75.3,73.3
20160330211500,278.8,265.68,36.0,39,73.6,100,71.5,75.3,73.3
20160330213000,278.8,272.24,36.8889,39,83.8,100,72.1,75.3,73.3
20160330214500,278.8,275.52,37.3333,39,91.0,100,72.6,75.3,73.3
20160330220000,278.8,272.24,36.8889,39,86.2,100,72.8,75.3,73.3
20160330221500,278.8,265.68,36.0,40,95.2,100,73.0,75.3,73.3
20160330223000,278.8,293.56,39.7778,41,85.6,100,73.1,75.3,73.3
20160330224500,278.8,293.56,39.7778,41,91.6,100,73.1,75.3,73.3
20160330230000,278.8,293.56,39.7778,41,85.6,100,73.4,75.3,73.3
20160330231500,278.8,293.56,39.7778,41,93.5,100,73.5,75.3,73.3
20160330233000,278.8,293.56,39.7778,41,57.2,100,72.7,75.3,73.3
20160330234500,278.8,293.56,39.7778,41,57.2,100,71.8,75.3,73.3
20160331000000,278.8,293.56,39.7778,41,57.2,100,71.4,75.3,73.3
20160331001500,278.8,296.84,40.2222,41,66.0,100,71.2,75.3,73.3
20160331003000,278.8,293.56,39.7778,41,80.6,100,72.4,75.3,73.3
20160331004500,278.8,293.56,39.7778,41,81.6,100,72.5,75.3,73.3
20160331010000,278.8,293.56,39.7778,41,89.8,100,72.7,75.3,73.3
20160331011500,278.8,288.64,39.1111,41,83.2,100,72.9,75.3,73.3
20160331013000,278.8,288.64,39.1111,41,91.3,100,72.9,75.3,73.3
20160331014500,278.8,285.36,38.6667,41,84.3,100,73.0,75.3,73.3
20160331020000,278.8,296.84,40.2222,41,88.1,100,73.2,75.3,73.3
20160331021500,278.8,288.64,39.1111,41,89.1,100,73.2,75.3,73.3
20160331023000,278.8,288.64,39.1111,41,85.6,100,73.3,75.3,73.3
20160331024500,278.8,293.56,39.7778,41,93.5,100,73.5,75.3,73.3
20160331030000,278.8,296.84,40.2222,41,64.9,0,73.9,75.3,73.3
20160331031500,278.8,293.56,39.7778,41,57.2,100,72.5,75.3,73.3
20160331033000,278.8,293.56,39.7778,41,57.2,100,71.7,75.3,73.3
20160331034500,278.8,293.56,39.7778,41,57.2,100,71.2,75.3,73.3
20160331040000,278.8,293.56,39.7778,41,71.4,100,71.4,75.3,73.3
20160331041500,278.8,296.84,40.2222,41,78.3,100,72.6,75.3,73.3
20160331043000,278.8,296.84,40.2222,41,76.8,100,72.9,75.3,73.3
20160331044500,278.8,293.56,39.7778,41,73.9,100,73.1,75.3,73.3
20160331050000,278.8,296.84,40.2222,41,77.2,100,72.8,75.3,73.3
20160331051500,278.8,303.4,41.1111,41,74.4,100,73.2,75.3,73.3
20160331053000,278.8,296.84,40.2222,41,77.3,100,73.2,75.3,73.3
20160331054500,278.8,293.56,39.7778,41,74.4,100,73.3,75.3,73.3
20160331060000,278.8,285.36,38.6667,41,76.8,100,73.4,75.3,73.3
20160331061500,278.8,282.08,38.2222,41,75.3,100,73.4,75.3,73.3
20160331063000,278.8,285.36,38.6667,41,58.8,0,73.3,75.3,73.3
20160331064500,278.8,285.36,38.6667,41,57.2,100,72.2,75.3,73.3
20160331070000,278.8,288.64,39.1111,41,57.2,100,71.6,75.3,73.3
20160331071500,278.8,285.36,38.6667,41,57.9,100,71.3,75.3,73.3
20160331073000,278.8,293.56,39.7778,41,84.3,100,71.6,75.3,73.3
20160331074500,278.8,288.64,39.1111,41,86.9,100,72.2,75.3,73.3
20160331080000,278.8,285.36,38.6667,41,85.6,100,72.5,75.3,73.3
20160331081500,278.8,288.64,39.1111,41,94.7,100,72.7,75.3,73.3
20160331083000,278.8,285.36,38.6667,41,88.1,100,72.9,75.3,73.3
20160331084500,278.8,288.64,39.1111,41,86.2,100,73.2,75.3,73.3
20160331090000,278.8,288.64,39.1111,41,92.4,100,73.1,75.3,73.3
20160331091500,278.8,293.56,39.7778,41,89.3,100,73.3,75.3,73.3
20160331093000,278.8,293.56,39.7778,41,86.9,100,73.4,75.3,73.3
20160331094500,278.8,293.56,39.7778,41,59.6,0,73.6,75.3,73.3
20160331100000,278.8,293.56,39.7778,41,57.6,100,72.7,75.3,73.3
20160331101500,278.8,288.64,39.1111,41,57.6,100,72.1,75.3,73.3
20160331103000,278.8,293.56,39.7778,41,57.6,100,71.9,75.3,73.3
20160331104500,278.8,293.56,39.7778,41,57.6,100,71.8,75.3,73.3
20160331110000,278.8,288.64,39.1111,41,58.3,100,71.7,75.3,73.3
20160331111500,278.8,285.36,38.6667,41,81.1,100,71.9,75.3,73.3
20160331113000,278.8,288.64,39.1111,41,83.3,100,72.3,75.3,73.3
20160331114500,278.8,285.36,38.6667,41,91.7,100,72.6,75.3,73.3
20160331120000,278.8,282.08,38.2222,41,86.2,100,72.8,75.3,73.3
20160331121500,278.8,275.52,37.3333,41,87.5,100,73.1,75.3,73.3
20160331123000,278.8,282.08,38.2222,41,86.2,100,73.2,75.3,73.3
20160331124500,278.8,282.08,38.2222,41,86.2,100,73.3,75.3,73.3
20160331130000,278.8,282.08,38.2222,41,94.8,100,73.5,75.3,73.3
20160331131500,278.8,282.08,38.2222,41,58.4,0,73.7,75.3,73.3
20160331133000,278.8,282.08,38.2222,41,57.5,0,73.0,75.3,73.3
20160331134500,278.8,285.36,38.6667,41,57.5,100,72.4,75.3,73.3
20160331140000,278.8,285.36,38.6667,41,57.5,100,72.3,75.3,73.3
20160331141500,278.8,275.52,37.3333,41,57.5,100,71.8,75.3,73.3
20160331143000,278.8,288.64,39.1111,41,57.5,100,71.4,75.3,73.3
20160331144500,278.8,288.64,39.1111,41,63.2,100,72.2,75.3,73.3
20160331150000,278.8,288.64,39.1111,41,80.1,100,72.5,75.3,73.3
20160331151500,278.8,293.56,39.7778,41,72.7,100,72.9,75.3,73.3
20160331153000,278.8,293.56,39.7778,41,72.7,100,72.9,75.3,73.3
20160331154500,278.8,293.56,39.7778,41,72.7,100,73.1,75.3,73.3
20160331160000,278.8,293.56,39.7778,41,70.4,100,73.6,75.3,73.3
20160331161500,278.8,288.64,39.1111,41,57.6,100,72.2,75.3,73.3
20160331163000,278.8,285.36,38.6667,41,57.6,100,71.7,75.3,73.3
20160331164500,278.8,285.36,38.6667,41,57.6,100,71.4,75.3,73.3
20160331170000,278.8,288.64,39.1111,41,69.1,100,71.6,75.3,73.3
20160331171500,278.8,282.08,38.2222,41,74.4,100,72.6,75.3,73.3
20160331173000,278.8,282.08,38.2222,41,72.0,100,73.1,75.3,73.3
20160331174500,278.8,285.36,38.6667,41,75.3,100,72.9,75.3,73.3
20160331180000,278.8,288.64,39.1111,41,61.2,0,73.3,75.3,73.3
20160331181500,278.8,285.36,38.6667,41,56.8,100,71.8,75.3,73.3
20160331183000,278.8,293.56,39.7778,41,56.8,100,71.2,75.3,73.3
20160331184500,278.8,296.84,40.2222,41,69.1,100,71.2,75.3,73.3
20160331190000,278.8,293.56,39.7778,41,70.6,100,72.6,75.3,73.3
20160331191500,278.8,293.56,39.7778,41,76.4,100,72.9,75.3,73.3
20160331193000,278.8,296.84,40.2222,41,72.5,100,73.3,75.3,73.3
20160331194500,278.8,293.56,39.7778,41,59.3,100,73.1,75.3,73.3
20160331200000,278.8,293.56,39.7778,41,57.2,100,71.7,75.3,73.3
20160331201500,278.8,288.64,39.1111,41,57.2,100,71.3,75.3,73.3
20160331203000,278.8,293.56,39.7778,41,67.2,100,71.2,75.3,73.3
20160331204500,278.8,288.64,39.1111,41,80.7,100,72.4,75.3,73.3
20160331210000,278.8,288.64,39.1111,41,69.7,100,73.1,75.3,73.3
20160331211500,278.8,285.36,38.6667,41,83.2,100,72.5,75.3,73.3
20160331213000,278.8,282.08,38.2222,41,85.6,100,72.5,75.3,73.3
20160331214500,278.8,282.08,38.2222,41,91.7,100,72.6,75.3,73.3
20160331220000,278.8,282.08,38.2222,41,86.9,100,72.6,75.3,73.3
20160331221500,278.8,282.08,38.2222,41,94.0,100,72.7,75.3,73.3
20160331223000,278.8,282.08,38.2222,41,88.7,100,72.8,75.3,73.3
20160331224500,278.8,275.52,37.3333,41,93.5,100,72.8,75.3,73.3
20160331230000,278.8,282.08,38.2222,41,89.9,100,72.8,75.3,73.3
20160331231500,278.8,288.64,39.1111,41,89.9,100,72.9,75.3,73.3
20160331233000,278.8,288.64,39.1111,41,88.1,100,72.8,75.3,73.3
20160331234500,278.8,293.56,39.7778,41,94.1,100,72.8,75.3,73.3
20160401000000,278.8,296.84,40.2222,41,86.2,100,72.9,75.3,73.3
20160401001500,278.8,296.84,40.2222,41,93.9,100,72.9,75.3,73.3
20160401003000,278.8,296.84,40.2222,41,86.2,100,72.9,75.3,73.3
20160401004500,278.8,296.84,40.2222,41,94.7,100,72.9,75.3,73.3
20160401010000,278.8,296.84,40.2222,41,86.9,100,72.9,75.3,73.3
20160401011500,278.8,303.4,41.1111,41,93.0,100,72.9,75.3,73.3
20160401013000,278.8,293.56,39.7778,41,87.5,100,72.9,75.3,73.3
20160401014500,278.8,296.84,40.2222,41,87.5,100,72.9,75.3,73.3
20160401020000,278.8,296.84,40.2222,41,87.5,100,72.9,75.3,73.3
20160401021500,278.8,288.64,39.1111,41,92.2,100,72.9,75.3,73.3
20160401023000,278.8,285.36,38.6667,41,86.9,100,72.9,75.3,73.3
20160401024500,278.8,285.36,38.6667,41,94.7,100,72.9,75.3,73.3
20160401030000,278.8,285.36,38.6667,41,86.9,100,72.9,75.3,73.3
20160401031500,278.8,282.08,38.2222,41,95.3,100,72.9,75.3,73.3
20160401033000,278.8,285.36,38.6667,41,86.9,100,72.9,75.3,73.3
20160401034500,278.8,282.08,38.2222,41,94.2,100,72.9,75.3,73.3
20160401040000,278.8,285.36,38.6667,41,86.9,100,72.9,75.3,73.3
20160401041500,278.8,288.64,39.1111,41,94.2,100,72.9,75.3,73.3
20160401043000,278.8,293.56,39.7778,41,85.6,100,72.8,75.3,73.3
20160401044500,278.8,293.56,39.7778,41,92.1,100,72.8,75.3,73.3
20160401050000,278.8,293.56,39.7778,41,85.6,100,72.9,75.3,73.3
20160401051500,278.8,288.64,39.1111,41,93.0,100,72.9,75.3,73.3
20160401053000,278.8,293.56,39.7778,41,85.6,100,72.7,75.3,73.3
20160401054500,278.8,288.64,39.1111,41,90.5,100,72.8,75.3,73.3
20160401060000,278.8,296.84,40.2222,41,85.4,100,73.0,75.3,73.3
20160401061500,278.8,288.64,39.1111,41,91.1,100,73.1,75.3,73.3
20160401063000,278.8,288.64,39.1111,41,86.9,100,73.1,75.3,73.3
20160401064500,278.8,285.36,38.6667,41,95.3,100,73.3,75.3,73.3
20160401070000,278.8,285.36,38.6667,41,88.1,100,73.3,75.3,73.3
20160401071500,278.8,282.08,38.2222,41,86.8,100,73.1,75.3,73.3
20160401073000,278.8,282.08,38.2222,41,96.0,100,73.2,75.3,73.3
20160401074500,278.8,282.08,38.2222,41,88.7,100,73.4,75.3,73.3
20160401080000,278.8,282.08,38.2222,41,86.3,100,73.4,75.3,73.3
20160401081500,278.8,285.36,38.6667,41,89.3,100,73.3,75.3,73.3
20160401083000,278.8,610.08,82.6667,55,59.3,0,73.6,72.8,70.8
20160401084500,278.8,288.64,39.1111,41,56.8,0,72.1,72.9,70.9
20160401090000,278.8,352.6,47.7778,44,56.8,0,72.5,72.9,70.9
20160401091500,278.8,293.56,39.7778,40,56.0,0,71.9,72.8,70.8
20160401093000,278.8,296.84,40.2222,40,56.0,0,71.2,72.8,70.8
20160401094500,278.8,293.56,39.7778,40,56.0,0,70.8,72.8,70.8
20160401100000,278.8,296.84,40.2222,40,56.0,0,71.0,72.8,70.8
20160401101500,278.8,296.84,40.2222,40,56.0,0,70.6,72.8,70.8
20160401103000,278.8,296.84,40.2222,40,56.0,100,70.3,72.8,70.8
20160401104500,278.8,296.84,40.2222,40,56.0,100,70.9,72.8,70.8
20160401110000,278.8,303.4,41.1111,40,56.7,100,70.9,72.8,70.8
20160401111500,278.8,288.64,39.1111,40,56.7,0,71.2,72.8,70.8
20160401113000,278.8,285.36,38.6667,40,56.7,0,71.1,72.8,70.8
20160401114500,278.8,285.36,38.6667,40,56.7,0,70.9,72.8,70.8
20160401120000,278.8,285.36,38.6667,40,56.7,0,70.7,72.8,70.8
20160401121500,278.8,288.64,39.1111,40,56.7,0,71.2,72.8,70.8
20160401123000,278.8,285.36,38.6667,40,56.7,0,71.1,72.8,70.8
20160401124500,278.8,285.36,38.6667,40,56.7,0,70.9,72.8,70.8
20160401130000,278.8,285.36,38.6667,40,56.7,0,70.7,72.8,70.8
20160401131500,278.8,293.56,39.7778,40,56.7,100,70.3,72.8,70.8
20160401133000,278.8,293.56,39.7778,40,56.0,100,70.3,72.8,70.8
20160401134500,278.8,293.56,39.7778,40,56.0,100,70.2,72.8,70.8
20160401140000,278.8,288.64,39.1111,40,56.0,100,70.0,72.8,70.8
20160401141500,278.8,288.64,39.1111,40,56.0,100,69.8,72.8,70.8
20160401143000,278.8,303.4,41.1111,40,56.0,100,69.8,72.8,70.8
20160401144500,278.8,306.68,41.5556,40,56.0,100,69.7,72.8,70.8
20160401150000,278.8,303.4,41.1111,40,57.1,100,69.3,72.8,70.8
20160401151500,278.8,293.56,39.7778,40,80.2,100,69.8,72.8,70.8
20160401153000,278.8,288.64,39.1111,40,71.5,100,70.5,72.8,70.8
20160401154500,278.8,293.56,39.7778,40,70.1,100,70.6,72.8,70.8
20160401160000,278.8,293.56,39.7778,40,70.1,100,70.7,72.8,70.8
20160401161500,278.8,296.84,40.2222,40,70.1,100,70.7,72.8,70.8
20160401163000,278.8,293.56,39.7778,40,70.1,100,70.7,72.8,70.8
20160401164500,278.8,296.84,40.2222,40,68.7,100,70.8,72.8,70.8
20160401170000,278.8,296.84,40.2222,40,68.7,100,70.8,72.8,70.8
20160401171500,278.8,296.84,40.2222,40,70.9,100,71.0,72.8,70.8
20160401173000,278.8,288.64,39.1111,40,54.7,0,70.7,72.8,70.8
20160401174500,278.8,296.84,40.2222,40,54.7,100,68.9,72.8,70.8
20160401180000,278.8,293.56,39.7778,40,54.7,100,69.2,72.8,70.8
20160401181500,278.8,293.56,39.7778,40,54.7,100,68.9,72.8,70.8
20160401183000,278.8,293.56,39.7778,40,81.1,100,69.3,72.8,70.8
20160401184500,278.8,293.56,39.7778,40,79.7,100,70.0,72.8,70.8
20160401190000,278.8,293.56,39.7778,40,87.0,100,70.4,72.8,70.8
20160401191500,278.8,293.56,39.7778,40,54.3,100,70.4,72.8,70.8
20160401193000,278.8,288.64,39.1111,40,53.6,100,70.2,72.8,70.8
20160401194500,278.8,296.84,40.2222,40,53.6,100,69.9,72.8,70.8
20160401200000,278.8,296.84,40.2222,40,54.3,100,69.7,72.8,70.8
20160401201500,278.8,296.84,40.2222,40,54.3,100,68.9,72.8,70.8
20160401203000,278.8,296.84,40.2222,40,59.1,100,69.2,72.8,70.8
20160401204500,278.8,282.08,38.2222,40,80.6,100,69.8,72.8,70.8
20160401210000,278.8,282.08,38.2222,40,80.6,100,70.2,72.8,70.8
20160401211500,278.8,282.08,38.2222,40,87.4,100,70.2,72.8,70.8
20160401213000,278.8,282.08,38.2222,40,80.2,100,70.6,72.8,70.8
20160401214500,278.8,282.08,38.2222,40,83.8,100,70.8,72.8,70.8
20160401220000,278.8,285.36,38.6667,40,86.8,100,71.0,72.8,70.8
20160401221500,278.8,288.64,39.1111,40,53.5,0,70.8,72.8,70.8
20160401223000,278.8,288.64,39.1111,40,52.7,100,70.0,72.8,70.8
20160401224500,278.8,296.84,40.2222,40,52.7,100,70.0,72.8,70.8
20160401230000,278.8,296.84,40.2222,40,53.5,100,69.8,72.8,70.8
20160401231500,278.8,303.4,41.1111,40,53.5,100,69.5,72.8,70.8
20160401233000,278.8,303.4,41.1111,40,57.5,100,69.1,72.8,70.8
20160401234500,278.8,288.64,39.1111,39,78.2,100,69.3,72.8,70.8
20160402000000,278.8,288.64,39.1111,39,87.0,100,69.9,72.8,70.8
20160402001500,278.8,282.08,38.2222,39,89.6,100,70.2,72.8,70.8
20160402003000,278.8,288.64,39.1111,39,83.9,100,70.7,72.8,70.8
20160402004500,278.8,285.36,38.6667,39,91.7,100,70.7,72.8,70.8
20160402010000,278.8,282.08,38.2222,39,82.1,100,70.9,72.8,70.8
20160402011500,278.8,262.4,35.5556,9,89.4,0,71.2,72.7,70.7
20160402013000,278.8,257.48,34.8889,39,52.7,0,70.4,72.7,70.7
20160402014500,278.8,262.4,35.5556,39,51.4,100,69.3,72.7,70.7
20160402020000,278.8,262.4,35.5556,39,51.4,100,68.9,72.7,70.7
20160402021500,278.8,265.68,36.0,39,53.0,100,68.4,72.7,70.7
20160402023000,278.8,265.68,36.0,39,57.9,100,69.5,72.7,70.7
20160402024500,278.8,262.4,35.5556,39,80.9,100,69.7,72.7,70.7
20160402030000,278.8,257.48,34.8889,39,87.0,100,70.2,72.7,70.7
20160402031500,278.8,257.48,34.8889,39,79.6,100,70.3,72.7,70.7
20160402033000,278.8,252.56,34.2222,39,88.1,100,70.5,72.7,70.7
20160402034500,278.8,257.48,34.8889,39,82.0,100,70.7,72.7,70.7
20160402040000,278.8,252.56,34.2222,39,82.0,100,70.8,72.7,70.7
20160402041500,278.8,257.48,34.8889,39,87.4,100,70.9,72.7,70.7
20160402043000,278.8,257.48,34.8889,39,52.3,100,70.2,72.7,70.7
20160402044500,278.8,257.48,34.8889,39,51.6,100,70.3,72.7,70.7
20160402050000,278.8,257.48,34.8889,39,52.4,100,68.7,72.7,70.7
20160402051500,278.8,262.4,35.5556,39,52.4,100,68.4,72.7,70.7
20160402053000,278.8,257.48,34.8889,39,78.7,100,69.4,72.7,70.7
20160402054500,278.8,257.48,34.8889,39,84.9,100,69.9,72.7,70.7
20160402060000,278.8,262.4,35.5556,39,82.6,100,70.0,72.7,70.7
20160402061500,278.8,257.48,34.8889,39,81.5,100,70.2,72.7,70.7
20160402063000,278.8,257.48,34.8889,39,89.5,100,70.7,72.7,70.7
20160402064500,278.8,257.48,34.8889,39,86.8,100,70.7,72.7,70.7
20160402070000,278.8,257.48,34.8889,39,55.8,100,70.8,72.7,70.7
20160402071500,278.8,257.48,34.8889,39,51.5,100,69.6,72.7,70.7
20160402073000,278.8,262.4,35.5556,39,51.5,100,69.6,72.7,70.7
20160402074500,278.8,262.4,35.5556,39,52.2,100,68.6,72.7,70.7
20160402080000,278.8,262.4,35.5556,39,84.3,100,68.8,72.8,70.8
20160402081500,278.8,262.4,35.5556,39,78.9,100,69.7,72.8,70.8
20160402083000,278.8,262.4,35.5556,39,80.9,100,70.3,72.8,70.8
20160402084500,278.8,257.48,34.8889,39,84.6,100,70.2,72.8,70.8
20160402090000,278.8,257.48,34.8889,39,88.8,100,70.5,72.8,70.8
20160402091500,278.8,257.48,34.8889,39,82.6,100,70.7,72.8,70.8
20160402093000,278.8,257.48,34.8889,39,88.4,100,70.9,72.8,70.8
20160402094500,278.8,257.48,34.8889,39,54.3,100,70.5,72.8,70.8
20160402100000,278.8,262.4,35.5556,39,53.5,100,69.5,72.8,70.8
20160402101500,278.8,262.4,35.5556,39,53.5,100,69.1,72.8,70.8
20160402103000,278.8,262.4,35.5556,39,55.0,100,68.7,72.8,70.8
20160402104500,278.8,252.56,34.2222,39,81.6,100,69.6,72.8,70.8
20160402110000,278.8,252.56,34.2222,39,80.1,100,70.4,72.8,70.8
20160402111500,278.8,252.56,34.2222,39,70.1,100,70.4,72.8,70.8
20160402113000,278.8,247.64,33.5556,39,86.2,100,70.3,72.8,70.8
20160402114500,278.8,257.48,34.8889,40,80.4,100,70.6,72.8,70.8
20160402120000,278.8,262.4,35.5556,40,88.6,100,70.8,72.8,70.8
20160402121500,278.8,257.48,34.8889,40,60.5,0,71.0,72.8,70.8
20160402123000,278.8,262.4,35.5556,40,54.3,100,69.8,72.8,70.8
20160402124500,278.8,262.4,35.5556,40,55.1,100,69.1,72.8,70.8
20160402130000,278.8,262.4,35.5556,40,55.9,100,69.0,72.8,70.8
20160402131500,278.8,262.4,35.5556,40,76.1,100,68.9,72.8,70.8
20160402133000,278.8,265.68,36.0,40,72.5,100,70.2,72.8,70.8
20160402134500,278.8,265.68,36.0,40,74.4,100,70.2,72.8,70.8
20160402140000,278.8,265.68,36.0,40,73.5,100,70.7,72.8,70.8
20160402141500,278.8,262.4,35.5556,40,78.5,100,70.8,72.8,70.8
20160402143000,278.8,262.4,35.5556,40,74.0,100,70.9,72.8,70.8
20160402144500,278.8,265.68,36.0,40,55.7,100,70.3,72.8,70.8
20160402150000,278.8,265.68,36.0,40,55.1,100,69.6,72.8,70.8
20160402151500,278.8,262.4,35.5556,40,55.1,100,69.3,72.8,70.8
20160402153000,278.8,262.4,35.5556,40,55.9,100,69.1,72.8,70.8
20160402154500,278.8,262.4,35.5556,40,69.6,100,69.2,72.8,70.8
20160402160000,278.8,262.4,35.5556,40,72.5,100,70.2,72.8,70.8
20160402161500,278.8,262.4,35.5556,40,68.1,100,70.3,72.8,70.8
20160402163000,278.8,247.64,33.5556,40,72.9,100,70.5,72.8,70.8
20160402164500,278.8,247.64,33.5556,40,70.1,100,70.8,72.8,70.8
20160402170000,278.8,262.4,35.5556,40,72.4,100,71.0,72.8,70.8
20160402171500,278.8,257.48,34.8889,40,58.0,100,70.8,72.8,70.8
20160402173000,278.8,257.48,34.8889,40,55.2,100,69.8,72.8,70.8
20160402174500,278.8,262.4,35.5556,40,55.2,100,69.5,72.8,70.8
20160402180000,278.8,262.4,35.5556,40,55.9,100,69.6,72.8,70.8
20160402181500,278.8,262.4,35.5556,40,55.9,100,69.3,72.8,70.8
20160402183000,278.8,265.68,36.0,40,60.7,100,69.3,72.8,70.8
20160402184500,278.8,265.68,36.0,40,72.5,100,70.2,72.8,70.8
20160402190000,278.8,272.24,36.8889,40,70.1,100,70.5,72.8,70.8
20160402191500,278.8,265.68,36.0,40,69.2,100,70.6,72.8,70.8
20160402193000,278.8,257.48,34.8889,40,71.0,100,70.5,72.8,70.8
20160402194500,278.8,262.4,35.5556,40,67.7,100,70.5,72.8,70.8
20160402200000,278.8,262.4,35.5556,40,70.6,100,70.5,72.8,70.8
20160402201500,278.8,265.68,36.0,40,67.3,100,70.5,72.8,70.8
20160402203000,278.8,265.68,36.0,40,69.4,100,70.7,72.8,70.8
20160402204500,278.8,265.68,36.0,40,68.1,100,70.5,72.8,70.8
20160402210000,278.8,272.24,36.8889,40,68.1,100,70.5,72.8,70.8
20160402211500,278.8,265.68,36.0,40,73.4,100,70.5,72.8,70.8
20160402213000,278.8,262.4,35.5556,40,69.7,100,70.8,72.8,70.8
20160402214500,278.8,262.4,35.5556,40,72.5,100,70.9,72.8,70.8
20160402220000,278.8,257.48,34.8889,40,72.5,100,70.9,72.8,70.8
20160402221500,278.8,262.4,35.5556,40,63.7,0,71.0,72.8,70.8
20160402223000,278.8,257.48,34.8889,40,52.7,100,69.6,72.8,70.8
20160402224500,278.8,262.4,35.5556,40,53.5,100,69.2,72.8,70.8
20160402230000,278.8,275.52,37.3333,40,53.5,100,69.0,72.8,70.8
20160402231500,278.8,272.24,36.8889,40,74.2,100,69.1,72.8,70.8
20160402233000,278.8,275.52,37.3333,40,70.7,100,70.2,72.8,70.8
20160402234500,278.8,272.24,36.8889,40,72.5,100,70.2,72.8,70.8
20160403000000,278.8,275.52,37.3333,40,78.6,100,70.7,72.8,70.8
20160403001500,278.8,275.52,37.3333,40,73.5,100,71.0,72.8,70.8
20160403003000,278.8,275.52,37.3333,40,53.2,100,70.2,72.8,70.8
20160403004500,278.8,282.08,38.2222,40,52.4,100,69.1,72.8,70.8
20160403010000,278.8,265.68,36.0,40,53.1,100,68.6,72.8,70.8
20160403011500,278.8,265.68,36.0,40,78.7,100,69.1,72.8,70.8
20160403013000,278.8,265.68,36.0,40,75.3,100,70.0,72.8,70.8
20160403014500,278.8,265.68,36.0,40,72.5,100,70.3,72.8,70.8
20160403020000,278.8,272.24,36.8889,40,76.3,100,70.6,72.8,70.8
20160403021500,278.8,272.24,36.8889,40,71.2,100,70.9,72.8,70.8
20160403023000,278.8,272.24,36.8889,40,74.0,100,70.9,72.8,70.8
20160403024500,278.8,275.52,37.3333,40,75.8,100,71.0,72.8,70.8
20160403030000,278.8,282.08,38.2222,40,63.3,0,71.0,72.8,70.8
20160403031500,278.8,282.08,38.2222,40,51.4,100,69.4,72.8,70.8
20160403033000,278.8,285.36,38.6667,40,51.4,100,68.8,72.8,70.8
20160403034500,278.8,288.64,39.1111,40,55.7,100,68.6,72.8,70.8
20160403040000,278.8,285.36,38.6667,40,75.3,100,69.9,72.8,70.8
20160403041500,278.8,282.08,38.2222,40,74.4,100,70.1,72.8,70.8
20160403043000,278.8,282.08,38.2222,40,70.6,100,70.5,72.8,70.8
20160403044500,278.8,285.36,38.6667,40,75.8,100,70.6,72.8,70.8
20160403050000,278.8,282.08,38.2222,40,70.6,100,70.8,72.8,70.8
20160403051500,278.8,285.36,38.6667,40,75.3,100,70.9,72.8,70.8
20160403053000,278.8,285.36,38.6667,40,51.1,100,69.8,72.8,70.8
20160403054500,278.8,285.36,38.6667,40,51.1,100,69.2,72.8,70.8
20160403060000,278.8,285.36,38.6667,40,51.1,100,68.6,72.8,70.8
20160403061500,278.8,285.36,38.6667,40,80.7,100,69.5,72.8,70.8
20160403063000,278.8,285.36,38.6667,40,74.9,100,69.9,72.8,70.8
20160403064500,278.8,285.36,38.6667,40,74.9,100,70.4,72.8,70.8
20160403070000,278.8,288.64,39.1111,40,70.1,100,70.4,72.8,70.8
20160403071500,278.8,282.08,38.2222,40,77.7,100,70.7,72.8,70.8
20160403073000,278.8,282.08,38.2222,40,77.7,100,71.0,72.8,70.8
20160403074500,278.8,275.52,37.3333,40,51.1,100,69.6,72.8,70.8
20160403080000,278.8,282.08,38.2222,40,51.8,100,68.7,72.8,70.8
20160403081500,278.8,275.52,37.3333,40,57.8,100,68.4,72.8,70.8
20160403083000,278.8,285.36,38.6667,40,74.6,100,69.9,72.8,70.8
20160403084500,278.8,272.24,36.8889,40,72.5,100,70.1,72.8,70.8
20160403090000,278.8,275.52,37.3333,40,81.1,100,70.6,72.8,70.8
20160403091500,278.8,272.24,36.8889,40,74.9,100,71.0,72.8,70.8
20160403093000,278.8,282.08,38.2222,40,79.2,100,71.0,72.8,70.8
20160403094500,278.8,282.08,38.2222,40,53.5,100,69.6,72.8,70.8
20160403100000,278.8,275.52,37.3333,40,54.3,100,69.2,72.8,70.8
20160403101500,278.8,282.08,38.2222,40,54.3,100,68.8,72.8,70.8
20160403103000,278.8,285.36,38.6667,40,79.0,100,69.1,72.8,70.8
20160403104500,278.8,282.08,38.2222,40,77.8,100,70.3,72.8,70.8
20160403110000,278.8,282.08,38.2222,40,71.5,100,70.3,72.8,70.8
20160403111500,278.8,282.08,38.2222,40,75.4,100,70.7,72.8,70.8
20160403113000,278.8,275.52,37.3333,40,79.8,100,70.9,72.8,70.8
20160403114500,278.8,275.52,37.3333,40,54.7,100,69.8,72.8,70.8
20160403120000,278.8,282.08,38.2222,40,54.7,100,69.2,72.8,70.8
20160403121500,278.8,282.08,38.2222,40,55.9,100,68.9,72.8,70.8
20160403123000,278.8,272.24,36.8889,40,68.6,100,69.1,72.8,70.8
20160403124500,278.8,272.24,36.8889,40,75.8,100,70.0,72.8,70.8
20160403130000,278.8,265.68,36.0,40,72.0,100,70.4,72.8,70.8
20160403131500,278.8,265.68,36.0,40,76.4,100,70.5,72.8,70.8
20160403133000,278.8,265.68,36.0,40,71.6,100,70.7,72.8,70.8
20160403134500,278.8,262.4,35.5556,40,75.7,100,70.8,72.8,70.8
20160403140000,278.8,265.68,36.0,40,73.3,100,70.9,72.8,70.8
20160403141500,278.8,262.4,35.5556,40,70.6,100,71.1,72.8,70.8
20160403143000,278.8,265.68,36.0,40,56.0,100,69.8,72.8,70.8
20160403144500,278.8,265.68,36.0,40,56.0,100,69.5,72.8,70.8
20160403150000,278.8,272.24,36.8889,40,56.0,100,69.3,72.8,70.8
20160403151500,278.8,265.68,36.0,40,56.0,100,69.2,72.8,70.8
20160403153000,278.8,262.4,35.5556,40,73.9,100,69.7,72.8,70.8
20160403154500,278.8,262.4,35.5556,40,67.7,100,70.3,72.8,70.8
20160403160000,278.8,262.4,35.5556,40,69.7,100,70.4,72.8,70.8
20160403161500,278.8,262.4,35.5556,40,67.7,100,70.5,72.8,70.8
20160403163000,278.8,262.4,35.5556,40,69.2,100,70.7,72.8,70.8
20160403164500,278.8,257.48,34.8889,40,69.2,100,70.8,72.8,70.8
20160403170000,278.8,257.48,34.8889,40,69.2,100,70.9,72.8,70.8
20160403171500,278.8,257.48,34.8889,40,69.2,100,71.0,72.8,70.8
20160403173000,278.8,257.48,34.8889,40,68.2,100,71.0,72.8,70.8
20160403174500,278.8,252.56,34.2222,40,56.8,100,70.7,72.8,70.8
20160403180000,278.8,257.48,34.8889,40,55.5,100,70.2,72.8,70.8
20160403181500,278.8,257.48,34.8889,40,55.5,100,69.8,72.8,70.8
20160403183000,278.8,262.4,35.5556,40,55.5,100,69.6,72.8,70.8
20160403184500,278.8,265.68,36.0,40,55.5,100,69.3,72.8,70.8
20160403190000,278.8,272.24,36.8889,40,55.5,100,69.1,72.8,70.8
20160403191500,278.8,272.24,36.8889,40,65.9,100,69.8,72.8,70.8
20160403193000,278.8,265.68,36.0,40,71.0,100,70.2,72.8,70.8
20160403194500,278.8,265.68,36.0,40,67.3,100,70.5,72.8,70.8
20160403200000,278.8,265.68,36.0,40,69.7,100,70.6,72.8,70.8
20160403201500,278.8,265.68,36.0,40,67.7,100,70.6,72.8,70.8
20160403203000,278.8,265.68,36.0,40,67.7,100,70.7,72.8,70.8
20160403204500,278.8,265.68,36.0,40,70.1,100,70.7,72.8,70.8
20160403210000,278.8,262.4,35.5556,40,67.7,100,70.9,72.8,70.8
20160403211500,278.8,252.56,34.2222,40,71.0,100,71.0,72.8,70.8
20160403213000,278.8,257.48,34.8889,40,67.3,100,70.9,72.8,70.8
20160403214500,278.8,252.56,34.2222,40,69.4,100,70.9,72.8,70.8
20160403220000,278.8,257.48,34.8889,40,68.6,100,71.0,72.8,70.8
20160403221500,278.8,252.56,34.2222,40,53.5,100,70.3,72.8,70.8
20160403223000,278.8,262.4,35.5556,40,53.5,100,69.9,72.8,70.8
20160403224500,278.8,265.68,36.0,40,53.5,100,69.7,72.8,70.8
20160403230000,278.8,265.68,36.0,40,53.5,100,69.4,72.8,70.8
20160403231500,278.8,265.68,36.0,40,53.5,100,69.2,72.8,70.8
20160403233000,278.8,272.24,36.8889,40,67.2,100,69.4,72.8,70.8
20160403234500,278.8,272.24,36.8889,40,71.3,100,70.1,72.8,70.8
20160404000000,278.8,272.24,36.8889,40,69.1,100,70.4,72.8,70.8
20160404001500,278.8,265.68,36.0,40,69.1,100,70.6,72.8,70.8
20160404003000,278.8,272.24,36.8889,40,72.0,100,70.7,72.8,70.8
20160404004500,278.8,275.52,37.3333,40,68.6,100,70.8,72.8,70.8
20160404010000,278.8,275.52,37.3333,40,70.1,100,70.9,72.8,70.8
20160404011500,278.8,272.24,36.8889,40,71.0,100,70.9,72.8,70.8
20160404013000,278.8,265.68,36.0,40,57.2,100,70.8,72.8,70.8
20160404014500,278.8,262.4,35.5556,40,52.6,100,69.7,72.8,70.8
20160404020000,278.8,265.68,36.0,40,52.6,100,69.2,72.8,70.8
20160404021500,278.8,265.68,36.0,40,53.2,100,68.9,72.8,70.8
20160404023000,278.8,272.24,36.8889,40,66.1,100,69.1,72.8,70.8
20160404024500,278.8,265.68,36.0,40,72.1,100,70.1,72.8,70.8
20160404030000,278.8,272.24,36.8889,40,72.1,100,70.3,72.8,70.8
20160404031500,278.8,275.52,37.3333,40,68.2,100,70.5,72.8,70.8
20160404033000,278.8,275.52,37.3333,40,71.1,100,70.5,72.8,70.8
20160404034500,278.8,275.52,37.3333,40,71.1,100,70.5,72.8,70.8
20160404040000,278.8,272.24,36.8889,40,67.8,100,70.6,72.8,70.8
20160404041500,278.8,275.52,37.3333,40,69.2,100,70.7,72.8,70.8
20160404043000,278.8,282.08,38.2222,40,71.5,100,70.6,72.8,70.8
20160404044500,278.8,275.52,37.3333,40,67.7,100,70.7,72.8,70.8
20160404050000,278.8,272.24,36.8889,40,68.5,100,70.7,72.8,70.8
20160404051500,278.8,275.52,37.3333,40,71.0,100,70.6,72.8,70.8
20160404053000,278.8,282.08,38.2222,40,68.6,100,70.5,72.8,70.8
20160404054500,278.8,282.08,38.2222,40,68.6,100,70.5,72.8,70.8
20160404060000,278.8,282.08,38.2222,40,77.7,100,70.8,72.8,70.8
20160404061500,278.8,282.08,38.2222,40,55.7,0,70.8,72.8,70.8
20160404063000,278.8,282.08,38.2222,40,51.5,100,69.4,72.8,70.8
20160404064500,278.8,275.52,37.3333,40,51.5,100,69.2,72.8,70.8
20160404070000,278.8,275.52,37.3333,40,52.3,100,68.9,72.8,70.8
20160404071500,278.8,272.24,36.8889,40,76.4,100,69.4,72.8,70.8
20160404073000,278.8,275.52,37.3333,40,66.7,100,70.0,72.8,70.8
20160404074500,278.8,275.52,37.3333,40,76.9,100,70.5,72.8,70.8
20160404080000,278.8,272.24,36.8889,40,72.0,100,70.6,72.8,70.8
20160404081500,278.8,275.52,37.3333,40,74.5,100,70.8,72.8,70.8
20160404083000,278.8,272.24,36.8889,40,72.0,100,70.9,72.8,70.8
20160404084500,278.8,275.52,37.3333,40,74.7,100,71.0,72.8,70.8
20160404090000,278.8,275.52,37.3333,40,54.3,100,69.9,72.8,70.8
20160404091500,278.8,272.24,36.8889,40,54.3,100,69.7,72.8,70.8
20160404093000,278.8,275.52,37.3333,40,54.3,100,69.5,72.8,70.8
20160404094500,278.8,275.52,37.3333,40,55.5,100,69.2,72.8,70.8
20160404100000,278.8,272.24,36.8889,40,65.2,100,69.0,72.8,70.8
20160404101500,278.8,265.68,36.0,40,76.8,100,70.2,72.8,70.8
20160404103000,278.8,265.68,36.0,40,71.0,100,70.3,72.8,70.8
20160404104500,278.8,262.4,35.5556,40,73.5,100,70.6,72.8,70.8
20160404110000,278.8,265.68,36.0,40,77.3,100,71.0,72.8,70.8
20160404111500,278.8,262.4,35.5556,40,56.0,100,70.2,72.8,70.8
20160404113000,278.8,265.68,36.0,40,56.0,100,69.7,72.8,70.8
20160404114500,278.8,265.68,36.0,40,56.8,100,69.3,72.8,70.8
20160404120000,278.8,262.4,35.5556,40,57.5,100,69.2,72.8,70.8
20160404121500,278.8,265.68,36.0,40,60.4,100,69.3,72.8,70.8
20160404123000,278.8,265.68,36.0,40,72.0,100,70.0,72.8,70.8
20160404124500,278.8,262.4,35.5556,40,70.1,100,70.3,72.8,70.8
20160404130000,278.8,265.68,36.0,40,70.1,100,70.4,72.8,70.8
20160404131500,278.8,265.68,36.0,40,72.4,100,70.6,72.8,70.8
20160404133000,278.8,265.68,36.0,40,70.5,100,70.7,72.8,70.8
20160404134500,278.8,262.4,35.5556,40,72.4,100,70.8,72.8,70.8
20160404140000,278.8,257.48,34.8889,40,70.1,100,70.9,72.8,70.8
20160404141500,278.8,262.4,35.5556,40,71.5,100,71.0,72.8,70.8
20160404143000,278.8,262.4,35.5556,40,57.9,0,71.0,72.8,70.8
20160404144500,278.8,257.48,34.8889,40,57.9,0,70.7,72.8,70.8
20160404150000,278.8,262.4,35.5556,40,57.1,0,70.6,72.8,70.8
20160404151500,278.8,262.4,35.5556,40,57.1,100,70.5,72.8,70.8
20160404153000,278.8,257.48,34.8889,40,57.1,100,70.5,72.8,70.8
20160404154500,278.8,262.4,35.5556,40,57.9,100,70.5,72.8,70.8
20160404160000,278.8,262.4,35.5556,40,58.6,100,70.3,72.8,70.8
20160404161500,278.8,262.4,35.5556,40,58.6,100,70.5,72.8,70.8
20160404163000,278.8,262.4,35.5556,40,58.0,100,70.5,72.8,70.8
20160404164500,278.8,262.4,35.5556,40,56.8,100,70.6,72.8,70.8
20160404170000,278.8,257.48,34.8889,40,56.8,100,70.3,72.8,70.8
20160404171500,278.8,257.48,34.8889,40,57.9,100,70.0,72.8,70.8
20160404173000,278.8,257.48,34.8889,40,58.7,100,69.9,72.8,70.8
20160404174500,278.8,262.4,35.5556,40,58.7,100,70.4,72.8,70.8
20160404180000,278.8,257.48,34.8889,40,58.7,100,70.5,72.8,70.8
20160404181500,278.8,257.48,34.8889,40,59.5,100,70.5,72.8,70.8
20160404183000,278.8,262.4,35.5556,40,57.5,100,70.5,72.8,70.8
20160404184500,278.8,262.4,35.5556,40,59.5,100,69.6,72.8,70.8
20160404190000,278.8,262.4,35.5556,40,59.5,100,70.3,72.8,70.8
20160404191500,278.8,262.4,35.5556,40,58.7,100,70.0,72.8,70.8
20160404193000,278.8,257.48,34.8889,40,60.0,100,69.7,72.8,70.8
20160404194500,278.8,262.4,35.5556,40,68.2,100,70.3,72.8,70.8
20160404200000,278.8,257.48,34.8889,40,68.2,100,70.5,72.8,70.8
20160404201500,278.8,257.48,34.8889,40,65.3,100,70.7,72.8,70.8
20160404203000,278.8,257.48,34.8889,40,65.3,100,70.4,72.8,70.8
20160404204500,278.8,257.48,34.8889,40,65.3,100,70.8,72.8,70.8
20160404210000,278.8,252.56,34.2222,40,65.3,100,70.8,72.8,70.8
20160404211500,278.8,257.48,34.8889,40,65.3,100,70.8,72.8,70.8
20160404213000,278.8,257.48,34.8889,40,65.3,100,70.8,72.8,70.8
20160404214500,278.8,252.56,34.2222,40,65.3,100,70.4,72.8,70.8
20160404220000,278.8,252.56,34.2222,40,70.6,100,70.7,72.8,70.8
20160404221500,278.8,257.48,34.8889,40,68.2,100,70.8,72.8,70.8
20160404223000,278.8,257.48,34.8889,40,60.0,0,71.1,72.8,70.8
20160404224500,278.8,282.08,38.2222,41,56.8,0,70.9,72.8,70.8
20160404230000,278.8,282.08,38.2222,41,56.8,100,70.6,72.8,70.8
20160404231500,278.8,282.08,38.2222,41,56.8,100,70.5,72.8,70.8
20160404233000,278.8,282.08,38.2222,41,56.0,100,70.3,72.8,70.8
20160404234500,278.8,282.08,38.2222,41,56.7,100,70.0,72.8,70.8
20160405000000,278.8,285.36,38.6667,41,56.7,100,70.0,72.8,70.8
20160405001500,278.8,282.08,38.2222,41,56.7,100,69.6,72.8,70.8
20160405003000,278.8,275.52,37.3333,41,57.5,100,69.8,72.8,70.8
20160405004500,278.8,282.08,38.2222,41,57.5,100,69.8,72.8,70.8
20160405010000,278.8,275.52,37.3333,41,56.8,100,69.7,72.8,70.8
20160405011500,278.8,272.24,36.8889,41,80.5,100,69.9,72.8,70.8
20160405013000,278.8,272.24,36.8889,41,79.2,100,70.3,72.8,70.8
20160405014500,278.8,265.68,36.0,41,75.8,100,70.7,72.8,70.8
20160405020000,278.8,265.68,36.0,41,72.5,100,70.8,72.8,70.8
20160405021500,278.8,265.68,36.0,41,75.4,100,71.0,72.8,70.8
20160405023000,278.8,265.68,36.0,41,56.6,0,70.9,72.8,70.8
20160405024500,278.8,265.68,36.0,41,56.6,0,70.7,72.8,70.8
20160405030000,278.8,265.68,36.0,41,56.6,100,70.3,72.8,70.8
20160405031500,278.8,275.52,37.3333,41,56.6,100,70.3,72.8,70.8
20160405033000,278.8,282.08,38.2222,41,56.6,100,70.1,72.8,70.8
20160405034500,278.8,285.36,38.6667,41,56.6,100,69.2,72.8,70.8
20160405040000,278.8,285.36,38.6667,41,57.3,100,69.6,72.8,70.8
20160405041500,278.8,288.64,39.1111,41,57.3,100,69.6,72.8,70.8
20160405043000,278.8,285.36,38.6667,41,59.9,100,69.4,72.8,70.8
20160405044500,278.8,285.36,38.6667,41,73.8,100,69.6,72.8,70.8
20160405050000,278.8,275.52,37.3333,41,81.2,100,70.0,72.8,70.8
20160405051500,278.8,282.08,38.2222,41,89.2,100,70.3,72.8,70.8
20160405053000,278.8,285.36,38.6667,41,80.2,100,70.8,72.8,70.8
20160405054500,278.8,282.08,38.2222,41,80.2,100,71.0,72.8,70.8
20160405060000,278.8,282.08,38.2222,41,56.0,0,70.9,72.8,70.8
20160405061500,278.8,285.36,38.6667,41,56.0,100,69.7,72.8,70.8
20160405063000,278.8,293.56,39.7778,41,55.2,100,70.1,72.8,70.8
20160405064500,278.8,285.36,38.6667,41,55.2,100,70.0,72.8,70.8
20160405070000,278.8,285.36,38.6667,41,55.2,100,69.9,72.8,70.8
20160405071500,278.8,275.52,37.3333,41,55.2,100,69.8,72.8,70.8
20160405073000,278.8,282.08,38.2222,41,55.2,100,69.6,72.8,70.8
20160405074500,278.8,275.52,37.3333,41,68.5,100,69.4,72.8,70.8
20160405080000,278.8,282.08,38.2222,41,81.6,100,69.8,72.8,70.8
20160405081500,278.8,282.08,38.2222,41,86.8,100,70.3,72.8,70.8
20160405083000,278.8,272.24,36.8889,41,84.4,100,70.8,72.8,70.8
20160405084500,278.8,272.24,36.8889,41,90.4,100,70.8,72.8,70.8
20160405090000,278.8,272.24,36.8889,41,62.8,0,71.1,72.8,70.8
20160405091500,278.8,265.68,36.0,41,57.1,0,71.0,72.8,70.8
20160405093000,278.8,265.68,36.0,41,57.1,0,70.8,72.8,70.8
20160405094500,278.8,265.68,36.0,41,57.1,100,70.5,72.8,70.8
20160405100000,278.8,272.24,36.8889,41,57.1,100,70.3,72.8,70.8
20160405101500,278.8,272.24,36.8889,41,57.1,100,69.7,72.8,70.8
20160405103000,278.8,272.24,36.8889,41,57.9,100,69.4,72.8,70.8
20160405104500,278.8,272.24,36.8889,41,57.9,100,69.2,72.8,70.8
20160405110000,278.8,275.52,37.3333,41,61.1,100,69.2,72.8,70.8
20160405111500,278.8,272.24,36.8889,41,80.0,100,70.0,72.8,70.8
20160405113000,278.8,265.68,36.0,41,72.4,100,70.5,72.8,70.8
20160405114500,278.8,265.68,36.0,41,71.5,100,70.4,72.8,70.8
20160405120000,278.8,272.24,36.8889,41,74.0,100,70.7,72.8,70.8
20160405121500,278.8,265.68,36.0,41,74.0,100,71.0,72.8,70.8
20160405123000,278.8,272.24,36.8889,41,62.4,100,70.9,72.8,70.8
20160405124500,278.8,265.68,36.0,41,58.0,100,70.0,72.8,70.8
20160405130000,278.8,265.68,36.0,41,58.0,100,69.8,72.8,70.8
20160405131500,278.8,272.24,36.8889,41,58.0,100,69.6,72.8,70.8
20160405133000,278.8,265.68,36.0,41,58.7,100,69.2,72.8,70.8
20160405134500,278.8,262.4,35.5556,41,60.0,100,69.1,72.8,70.8
20160405140000,278.8,262.4,35.5556,41,76.8,100,69.8,72.8,70.8
20160405141500,278.8,265.68,36.0,41,76.8,100,70.3,72.8,70.8
20160405143000,278.8,265.68,36.0,41,76.8,100,70.6,72.8,70.8
20160405144500,278.8,272.24,36.8889,41,78.7,100,71.0,72.8,70.8
20160405150000,278.8,265.68,36.0,41,57.6,100,70.5,72.8,70.8
20160405151500,278.8,272.24,36.8889,41,57.6,100,70.1,72.8,70.8
20160405153000,278.8,265.68,36.0,41,57.6,100,69.8,72.8,70.8
20160405154500,278.8,265.68,36.0,41,57.6,100,69.9,72.8,70.8
20160405160000,278.8,265.68,36.0,41,58.3,100,69.9,72.8,70.8
20160405161500,278.8,272.24,36.8889,41,58.3,100,69.7,72.8,70.8
20160405163000,278.8,272.24,36.8889,41,58.3,100,69.6,72.8,70.8
20160405164500,278.8,265.68,36.0,41,59.5,100,69.7,72.8,70.8
20160405170000,278.8,275.52,37.3333,41,67.7,100,70.1,72.8,70.8
20160405171500,278.8,265.68,36.0,41,67.7,100,70.5,72.8,70.8
20160405173000,278.8,265.68,36.0,41,67.7,100,70.6,72.8,70.8
20160405174500,278.8,265.68,36.0,41,67.7,100,70.8,72.8,70.8
20160405180000,278.8,272.24,36.8889,41,67.7,100,70.7,72.8,70.8
20160405181500,278.8,272.24,36.8889,41,68.6,100,70.8,72.8,70.8
20160405183000,278.8,265.68,36.0,41,68.6,100,70.7,72.8,70.8
20160405184500,278.8,265.68,36.0,41,68.6,100,70.8,72.8,70.8
20160405190000,278.8,275.52,37.3333,41,68.6,100,70.8,72.8,70.8
20160405191500,278.8,272.24,36.8889,41,68.6,100,70.8,72.8,70.8
20160405193000,278.8,275.52,37.3333,41,68.6,100,70.8,72.8,70.8
20160405194500,278.8,282.08,38.2222,41,67.2,100,70.8,72.8,70.8
20160405200000,278.8,275.52,37.3333,41,67.2,100,70.8,72.8,70.8
20160405201500,278.8,285.36,38.6667,41,67.2,100,70.8,72.8,70.8
20160405203000,278.8,282.08,38.2222,41,67.2,100,70.8,72.8,70.8
20160405204500,278.8,275.52,37.3333,41,68.0,100,70.8,72.8,70.8
20160405210000,278.8,265.68,36.0,41,68.7,100,71.0,72.8,70.8
20160405211500,278.8,272.24,36.8889,41,68.7,100,71.0,72.8,70.8
20160405213000,278.8,265.68,36.0,41,57.2,100,70.4,72.8,70.8
20160405214500,278.8,262.4,35.5556,41,57.2,100,70.0,72.8,70.8
20160405220000,278.8,262.4,35.5556,41,57.2,100,69.9,72.8,70.8
20160405221500,278.8,262.4,35.5556,41,57.2,100,69.8,72.8,70.8
20160405223000,278.8,262.4,35.5556,41,57.2,100,69.7,72.8,70.8
20160405224500,278.8,262.4,35.5556,41,57.2,100,69.7,72.8,70.8
20160405230000,278.8,265.68,36.0,41,57.2,100,69.6,72.8,70.8
20160405231500,278.8,272.24,36.8889,41,64.4,100,69.9,72.8,70.8
20160405233000,278.8,272.24,36.8889,41,67.5,100,70.2,72.8,70.8
20160405234500,278.8,275.52,37.3333,41,69.2,100,70.5,72.8,70.8
20160406000000,278.8,275.52,37.3333,41,68.1,100,70.7,72.8,70.8
20160406001500,278.8,275.52,37.3333,41,69.6,100,70.6,72.8,70.8
20160406003000,278.8,282.08,38.2222,41,68.2,100,70.5,72.8,70.8
20160406004500,278.8,282.08,38.2222,41,68.2,100,70.5,72.8,70.8
20160406010000,278.8,285.36,38.6667,41,68.2,100,70.5,72.8,70.8
20160406011500,278.8,282.08,38.2222,7,66.7,0,70.5,72.7,70.7
20160406013000,278.8,252.56,34.2222,39,54.7,100,69.7,72.7,70.7
20160406014500,278.8,252.56,34.2222,39,54.7,100,69.2,72.7,70.7
20160406020000,278.8,257.48,34.8889,40,90.4,100,70.5,80.4,76.0
20160406021500,278.8,262.4,35.5556,40,89.3,100,72.7,80.4,76.0
20160406023000,278.8,257.48,34.8889,40,85.4,100,73.7,80.4,76.0
20160406024500,278.8,257.48,34.8889,40,85.4,100,74.4,80.4,76.0
20160406030000,278.8,257.48,34.8889,40,85.4,100,74.0,80.4,76.0
20160406031500,278.8,252.56,34.2222,40,89.6,100,74.9,80.4,76.0
20160406033000,278.8,257.48,34.8889,40,93.6,100,75.4,80.4,76.0
20160406034500,278.8,252.56,34.2222,40,97.2,100,75.1,80.4,76.0
20160406040000,278.8,257.48,34.8889,40,93.9,100,75.5,80.4,76.0
20160406041500,278.8,262.4,35.5556,40,90.6,100,75.1,80.4,76.0
20160406043000,278.8,262.4,35.5556,40,90.6,100,75.4,80.4,76.0
20160406044500,278.8,257.48,34.8889,10,59.9,100,74.6,80.4,76.0
20160406050000,278.8,262.4,35.5556,10,85.3,100,74.9,80.4,76.0
20160406051500,278.8,262.4,35.5556,39,59.6,100,74.9,80.4,76.0
20160406053000,278.8,252.56,34.2222,39,55.9,100,74.0,80.4,76.0
20160406054500,278.8,247.64,33.5556,39,85.6,100,73.9,80.4,76.0
20160406060000,278.8,257.48,34.8889,39,85.6,100,73.4,80.4,76.0
20160406061500,278.8,252.56,34.2222,39,91.7,100,73.2,80.4,76.0
20160406063000,278.8,247.64,33.5556,39,96.4,100,72.8,80.4,76.0
20160406064500,278.8,265.68,36.0,40,86.8,100,72.9,80.4,76.0
20160406070000,278.8,262.4,35.5556,40,96.2,100,73.2,80.4,76.0
20160406071500,278.8,262.4,35.5556,40,93.0,100,73.4,80.4,76.0
20160406073000,278.8,257.48,34.8889,40,88.1,100,73.4,80.4,76.0
20160406074500,278.8,257.48,34.8889,40,97.8,100,73.4,80.4,76.0
20160406080000,278.8,257.48,34.8889,40,88.0,100,73.3,80.4,76.0
20160406081500,278.8,257.48,34.8889,40,92.6,100,73.3,80.4,76.0
20160406083000,278.8,257.48,34.8889,40,95.9,100,73.3,80.4,76.0
20160406084500,278.8,257.48,34.8889,40,95.9,100,73.3,80.4,76.0
20160406090000,278.8,257.48,34.8889,40,93.6,100,73.4,80.4,76.0
20160406091500,278.8,257.48,34.8889,40,89.0,100,73.4,80.4,76.0
20160406093000,278.8,262.4,35.5556,40,95.4,100,73.3,80.4,76.0
20160406094500,278.8,262.4,35.5556,40,91.1,100,73.4,80.4,76.0
20160406100000,278.8,265.68,36.0,40,86.9,100,73.3,80.4,76.0
20160406101500,278.8,265.68,36.0,40,94.7,100,73.4,80.4,76.0
20160406103000,278.8,265.68,36.0,40,89.5,100,73.4,80.4,76.0
20160406104500,278.8,265.68,36.0,40,86.8,100,73.3,80.4,76.0
20160406110000,278.8,262.4,35.5556,40,94.7,100,73.3,80.4,76.0
20160406111500,278.8,265.68,36.0,40,90.6,100,73.4,80.4,76.0
20160406113000,278.8,265.68,36.0,40,86.9,100,73.3,80.4,76.0
20160406114500,278.8,257.48,34.8889,40,92.6,100,73.4,80.4,76.0
20160406120000,278.8,257.48,34.8889,40,94.9,100,73.2,80.3,76.0
20160406121500,278.8,262.4,35.5556,40,93.5,100,73.2,80.3,76.0
