PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406123000,278.8,257.48,34.8889,40,89.3,100,73.2,80.2,76.0
20160406124500,278.8,257.48,34.8889,40,88.1,100,73.2,80.2,76.0
20160406130000,278.8,257.48,34.8889,40,88.1,100,73.2,80.2,76.0
20160406131500,278.8,257.48,34.8889,40,91.6,100,73.8,80.2,76.0
20160406133000,278.8,373.92,50.6667,44,57.9,0,72.5,72.3,70.3
20160406134500,278.8,303.4,41.1111,41,56.8,0,71.7,72.3,70.3
20160406140000,278.8,288.64,39.1111,40,57.5,0,71.4,72.3,70.3
20160406141500,278.8,288.64,39.1111,40,56.4,0,71.0,72.3,70.3
20160406143000,278.8,296.84,40.2222,40,57.9,0,70.7,72.3,70.3
20160406144500,278.8,293.56,39.7778,40,56.8,0,70.5,72.3,70.3
20160406150000,278.8,293.56,39.7778,40,57.5,0,71.3,72.3,70.3
20160406151500,278.8,288.64,39.1111,40,57.5,0,71.4,72.3,70.3
20160406153000,278.8,288.64,39.1111,40,57.5,0,71.6,72.3,70.3
20160406154500,278.8,288.64,39.1111,40,57.5,0,70.7,72.3,70.3
20160406160000,278.8,288.64,39.1111,40,57.5,0,70.3,72.3,70.3
20160406161500,278.8,288.64,39.1111,40,57.5,100,70.0,72.3,70.3
20160406163000,278.8,288.64,39.1111,40,57.5,100,69.9,72.3,70.3
20160406164500,278.8,285.36,38.6667,40,57.5,100,69.8,72.3,70.3
20160406170000,278.8,275.52,37.3333,40,57.5,100,70.0,72.3,70.3
20160406171500,278.8,272.24,36.8889,40,57.5,100,70.3,72.3,70.3
20160406173000,278.8,275.52,37.3333,40,56.7,100,70.0,72.3,70.3
20160406174500,278.8,275.52,37.3333,40,56.7,100,70.1,72.3,70.3
20160406180000,278.8,272.24,36.8889,40,56.7,100,69.8,72.3,70.3
20160406181500,278.8,275.52,37.3333,40,56.7,100,69.9,72.3,70.3
20160406183000,278.8,282.08,38.2222,40,56.7,100,69.9,72.3,70.3
20160406184500,278.8,288.64,39.1111,40,56.7,100,69.7,72.3,70.3
20160406190000,278.8,285.36,38.6667,40,57.9,100,69.7,72.3,70.3
20160406191500,278.8,285.36,38.6667,40,57.9,100,69.7,72.3,70.3
20160406193000,278.8,293.56,39.7778,40,57.9,100,69.6,72.3,70.3
20160406194500,278.8,288.64,39.1111,40,57.9,100,69.3,72.3,70.3
20160406200000,278.8,282.08,38.2222,40,57.9,100,69.1,72.3,70.3
20160406201500,278.8,275.52,37.3333,40,61.9,100,69.2,72.3,70.3
20160406203000,278.8,285.36,38.6667,40,65.3,100,69.7,72.3,70.3
20160406204500,278.8,282.08,38.2222,40,71.0,100,69.9,72.3,70.3
20160406210000,278.8,288.64,39.1111,40,69.7,100,70.3,72.3,70.3
20160406211500,278.8,282.08,38.2222,40,69.7,100,70.6,72.3,70.3
20160406213000,278.8,282.08,38.2222,40,57.2,100,69.5,72.3,70.3
20160406214500,278.8,282.08,38.2222,40,57.2,100,69.1,72.3,70.3
20160406220000,278.8,282.08,38.2222,40,57.9,100,68.9,72.3,70.3
20160406221500,278.8,275.52,37.3333,40,57.9,100,68.7,72.3,70.3
20160406223000,278.8,272.24,36.8889,40,64.0,100,68.7,72.3,70.3
20160406224500,278.8,275.52,37.3333,40,69.2,100,69.8,72.3,70.3
20160406230000,278.8,275.52,37.3333,40,64.1,100,69.9,72.3,70.3
20160406231500,278.8,272.24,36.8889,40,64.9,100,69.9,72.3,70.3
20160406233000,278.8,275.52,37.3333,40,64.0,100,69.9,72.3,70.3
20160406234500,278.8,282.08,38.2222,40,69.1,100,70.0,72.3,70.3
20160407000000,278.8,288.64,39.1111,40,67.3,100,70.2,72.3,70.3
20160407001500,278.8,288.64,39.1111,40,69.1,100,70.2,72.3,70.3
20160407003000,278.8,285.36,38.6667,40,67.7,100,70.2,72.3,70.3
20160407004500,278.8,288.64,39.1111,40,69.1,100,70.3,72.3,70.3
20160407010000,278.8,293.56,39.7778,40,67.9,100,70.3,72.3,70.3
20160407011500,278.8,293.56,39.7778,40,69.6,100,70.3,72.3,70.3
20160407013000,278.8,285.36,38.6667,40,67.3,100,70.4,72.3,70.3
20160407014500,278.8,282.08,38.2222,40,68.6,100,70.4,72.3,70.3
20160407020000,278.8,285.36,38.6667,40,67.8,100,70.5,72.3,70.3
20160407021500,278.8,285.36,38.6667,40,67.8,100,70.5,72.3,70.3
20160407023000,278.8,285.36,38.6667,40,69.2,100,70.4,72.3,70.3
20160407024500,278.8,282.08,38.2222,40,68.2,100,70.4,72.3,70.3
20160407030000,278.8,282.08,38.2222,40,68.2,100,70.3,72.3,70.3
20160407031500,278.8,282.08,38.2222,40,68.2,100,70.4,72.3,70.3
20160407033000,278.8,282.08,38.2222,40,68.2,100,70.4,72.3,70.3
20160407034500,278.8,282.08,38.2222,40,68.2,100,70.3,72.3,70.3
20160407040000,278.8,285.36,38.6667,40,70.1,100,70.3,72.3,70.3
20160407041500,278.8,282.08,38.2222,40,69.1,100,70.4,72.3,70.3
20160407043000,278.8,285.36,38.6667,40,69.1,100,70.4,72.3,70.3
20160407044500,278.8,282.08,38.2222,40,69.1,100,70.3,72.3,70.3
20160407050000,278.8,282.08,38.2222,40,67.3,100,70.3,72.3,70.3
20160407051500,278.8,296.84,40.2222,40,69.2,100,70.2,72.3,70.3
20160407053000,278.8,288.64,39.1111,40,68.1,100,70.2,72.3,70.3
20160407054500,278.8,296.84,40.2222,40,66.8,100,70.2,72.3,70.3
20160407060000,278.8,293.56,39.7778,40,68.7,100,70.2,72.3,70.3
20160407061500,278.8,288.64,39.1111,40,68.7,100,70.0,72.3,70.3
20160407063000,278.8,288.64,39.1111,40,67.7,100,70.0,72.3,70.3
20160407064500,278.8,293.56,39.7778,40,67.7,100,70.2,72.3,70.3
20160407070000,278.8,293.56,39.7778,40,68.7,100,70.2,72.3,70.3
20160407071500,278.8,288.64,39.1111,40,68.7,100,70.0,72.3,70.3
20160407073000,278.8,293.56,39.7778,40,68.7,100,70.0,72.3,70.3
20160407074500,278.8,285.36,38.6667,40,67.7,100,70.2,72.3,70.3
20160407080000,278.8,275.52,37.3333,40,67.7,100,70.2,72.3,70.3
20160407081500,278.8,282.08,38.2222,40,69.2,100,70.3,72.3,70.3
20160407083000,278.8,275.52,37.3333,40,70.1,100,70.3,72.3,70.3
20160407084500,278.8,282.08,38.2222,40,68.2,100,70.3,72.3,70.3
20160407090000,278.8,285.36,38.6667,40,68.2,100,70.3,72.3,70.3
20160407091500,278.8,285.36,38.6667,40,70.5,100,70.3,72.3,70.3
20160407093000,278.8,282.08,38.2222,40,68.2,100,70.4,72.3,70.3
20160407094500,278.8,285.36,38.6667,40,67.3,100,70.5,72.3,70.3
20160407100000,278.8,285.36,38.6667,40,61.6,0,70.7,72.3,70.3
20160407101500,278.8,285.36,38.6667,40,57.1,0,70.2,72.2,70.2
20160407103000,278.8,288.64,39.1111,40,57.1,0,70.1,72.2,70.2
20160407104500,278.8,293.56,39.7778,40,57.1,100,69.9,72.2,70.2
20160407110000,278.8,293.56,39.7778,40,56.3,100,69.3,72.2,70.2
20160407111500,278.8,296.84,40.2222,40,58.4,100,69.3,72.2,70.2
20160407113000,278.8,296.84,40.2222,40,56.8,100,69.1,72.2,70.2
20160407114500,278.8,288.64,39.1111,40,58.3,100,68.7,72.2,70.2
20160407120000,278.8,296.84,40.2222,40,60.3,100,68.5,72.2,70.2
20160407121500,278.8,288.64,39.1111,40,74.8,100,69.1,72.2,70.2
20160407123000,278.8,282.08,38.2222,40,87.0,100,69.6,72.2,70.2
20160407124500,278.8,275.52,37.3333,40,83.5,100,70.1,72.2,70.2
20160407130000,278.8,275.52,37.3333,40,81.1,100,70.2,72.2,70.2
20160407131500,278.8,275.52,37.3333,40,73.6,0,70.5,72.2,70.2
20160407133000,278.8,275.52,37.3333,40,58.7,0,70.0,72.2,70.2
20160407134500,278.8,282.08,38.2222,40,58.7,100,69.7,72.2,70.2
20160407140000,278.8,275.52,37.3333,40,58.7,100,69.4,72.2,70.2
20160407141500,278.8,285.36,38.6667,40,58.7,100,69.2,72.2,70.2
20160407143000,278.8,288.64,39.1111,40,58.7,100,69.2,72.2,70.2
20160407144500,278.8,285.36,38.6667,40,57.2,100,69.1,72.2,70.2
20160407150000,278.8,285.36,38.6667,40,59.1,100,68.9,72.2,70.2
20160407151500,278.8,285.36,38.6667,40,64.8,100,68.9,72.2,70.2
20160407153000,278.8,285.36,38.6667,40,72.6,100,69.6,72.2,70.2
20160407154500,278.8,288.64,39.1111,40,69.8,100,70.1,72.2,70.2
20160407160000,278.8,285.36,38.6667,40,69.8,100,70.3,72.2,70.2
20160407161500,278.8,288.64,39.1111,40,69.8,100,70.4,72.2,70.2
20160407163000,278.8,282.08,38.2222,40,58.3,0,70.2,72.2,70.2
20160407164500,278.8,282.08,38.2222,40,56.4,100,69.6,72.2,70.2
20160407170000,278.8,282.08,38.2222,40,57.9,100,69.6,72.2,70.2
20160407171500,278.8,265.68,36.0,40,56.8,100,69.5,72.2,70.2
20160407173000,278.8,272.24,36.8889,40,57.5,100,69.4,72.2,70.2
20160407174500,278.8,272.24,36.8889,40,57.5,100,69.3,72.2,70.2
20160407180000,278.8,272.24,36.8889,40,57.5,100,69.2,72.2,70.2
20160407181500,278.8,275.52,37.3333,40,58.1,100,69.2,72.2,70.2
20160407183000,278.8,275.52,37.3333,40,59.6,100,69.0,72.2,70.2
20160407184500,278.8,275.52,37.3333,40,69.6,100,69.3,72.2,70.2
20160407190000,278.8,272.24,36.8889,40,69.6,100,69.8,72.2,70.2
20160407191500,278.8,275.52,37.3333,40,70.6,100,70.0,72.2,70.2
20160407193000,278.8,285.36,38.6667,40,69.1,100,70.1,72.2,70.2
20160407194500,278.8,282.08,38.2222,40,69.1,100,70.1,72.2,70.2
20160407200000,278.8,285.36,38.6667,40,67.7,100,70.3,72.2,70.2
20160407201500,278.8,285.36,38.6667,40,67.7,100,70.2,72.2,70.2
20160407203000,278.8,282.08,38.2222,40,69.4,100,70.3,72.2,70.2
20160407204500,278.8,285.36,38.6667,40,67.3,100,70.3,72.2,70.2
20160407210000,278.8,282.08,38.2222,40,67.3,100,70.2,72.2,70.2
20160407211500,278.8,285.36,38.6667,40,69.2,100,70.2,72.2,70.2
20160407213000,278.8,285.36,38.6667,40,67.7,100,70.3,72.2,70.2
20160407214500,278.8,282.08,38.2222,40,66.8,100,70.2,72.2,70.2
20160407220000,278.8,285.36,38.6667,40,67.7,100,70.2,72.2,70.2
20160407221500,278.8,282.08,38.2222,40,69.6,100,70.2,72.2,70.2
20160407223000,278.8,275.52,37.3333,40,69.6,100,70.2,72.2,70.2
20160407224500,278.8,272.24,36.8889,40,67.3,100,70.2,72.2,70.2
20160407230000,278.8,275.52,37.3333,40,68.6,100,70.2,72.2,70.2
20160407231500,278.8,275.52,37.3333,40,67.7,100,70.2,72.2,70.2
20160407233000,278.8,272.24,36.8889,40,67.7,100,70.1,72.2,70.2
20160407234500,278.8,275.52,37.3333,40,69.3,100,70.2,72.2,70.2
20160408000000,278.8,275.52,37.3333,40,69.3,100,70.2,72.2,70.2
20160408001500,278.8,282.08,38.2222,40,68.2,100,70.2,72.2,70.2
20160408003000,278.8,285.36,38.6667,40,68.2,100,70.0,72.2,70.2
20160408004500,278.8,288.64,39.1111,40,68.2,100,70.0,72.2,70.2
20160408010000,278.8,288.64,39.1111,40,68.2,100,69.9,72.2,70.2
20160408011500,278.8,282.08,38.2222,40,69.6,100,69.9,72.2,70.2
20160408013000,278.8,282.08,38.2222,40,69.6,100,69.9,72.2,70.2
20160408014500,278.8,285.36,38.6667,40,68.7,100,69.8,72.2,70.2
20160408020000,278.8,285.36,38.6667,40,71.5,100,69.8,72.2,70.2
20160408021500,278.8,285.36,38.6667,40,71.5,100,70.0,72.2,70.2
20160408023000,278.8,282.08,38.2222,40,69.1,100,70.1,72.2,70.2
20160408024500,278.8,293.56,39.7778,40,69.1,100,70.2,72.1,70.1
20160408030000,278.8,288.64,39.1111,40,71.6,100,70.2,72.2,70.2
20160408031500,278.8,282.08,38.2222,40,71.6,100,70.2,72.1,70.1
20160408033000,278.8,282.08,38.2222,40,70.6,100,70.2,72.1,70.1
20160408034500,278.8,275.52,37.3333,40,70.6,100,70.3,72.1,70.1
20160408040000,278.8,275.52,37.3333,40,71.9,100,70.3,72.1,70.1
20160408041500,278.8,282.08,38.2222,40,57.6,100,69.9,72.2,70.2
20160408043000,278.8,275.52,37.3333,40,56.0,100,69.0,72.1,70.1
20160408044500,278.8,275.52,37.3333,40,56.7,100,69.0,72.0,70.0
20160408050000,278.8,282.08,38.2222,40,56.7,100,68.9,72.0,70.0
20160408051500,278.8,293.56,39.7778,40,56.7,100,68.7,71.9,69.9
20160408053000,278.8,293.56,39.7778,40,60.7,100,68.3,71.9,69.9
20160408054500,278.8,293.56,39.7778,40,69.7,100,69.2,71.9,69.9
20160408060000,278.8,296.84,40.2222,40,73.5,100,69.7,72.0,70.0
20160408061500,278.8,296.84,40.2222,40,73.5,100,69.8,72.0,70.0
20160408063000,278.8,288.64,39.1111,40,69.2,100,69.9,72.0,70.0
20160408064500,278.8,285.36,38.6667,40,73.5,100,70.0,72.1,70.1
20160408070000,278.8,293.56,39.7778,40,70.1,100,70.1,72.1,70.1
20160408071500,278.8,293.56,39.7778,40,71.2,100,70.2,72.2,70.2
20160408073000,278.8,285.36,38.6667,40,74.4,100,70.3,72.1,70.1
20160408074500,278.8,282.08,38.2222,40,56.0,100,69.6,72.1,70.1
20160408080000,278.8,282.08,38.2222,40,55.2,100,69.2,72.1,70.1
20160408081500,278.8,282.08,38.2222,40,56.3,100,68.8,72.1,70.1
20160408083000,278.8,288.64,39.1111,40,56.3,100,68.9,72.2,70.2
20160408084500,278.8,282.08,38.2222,40,57.1,100,68.9,72.1,70.1
20160408090000,278.8,293.56,39.7778,40,57.9,100,68.7,72.1,70.1
20160408091500,278.8,282.08,38.2222,40,76.8,100,68.8,72.1,70.1
20160408093000,278.8,288.64,39.1111,40,82.1,100,69.3,72.1,70.1
20160408094500,278.8,285.36,38.6667,40,82.1,100,69.8,72.1,70.1
20160408100000,278.8,288.64,39.1111,40,82.1,100,70.4,72.2,70.2
20160408101500,278.8,288.64,39.1111,40,57.5,0,70.1,72.2,70.2
20160408103000,278.8,288.64,39.1111,40,57.5,100,69.7,72.2,70.2
20160408104500,278.8,288.64,39.1111,40,57.5,100,69.5,72.2,70.2
20160408110000,278.8,296.84,40.2222,40,57.5,100,69.2,72.2,70.2
20160408111500,278.8,293.56,39.7778,40,58.4,100,69.2,72.1,70.1
20160408113000,278.8,288.64,39.1111,40,58.4,100,69.2,72.2,70.2
20160408114500,278.8,288.64,39.1111,40,57.2,100,68.8,72.2,70.2
20160408120000,278.8,285.36,38.6667,40,72.9,100,68.8,72.2,70.2
20160408121500,278.8,282.08,38.2222,40,75.9,100,69.5,72.2,70.2
20160408123000,278.8,282.08,38.2222,40,75.9,100,69.9,72.2,70.2
20160408124500,278.8,275.52,37.3333,40,74.0,100,70.1,72.2,70.2
20160408130000,278.8,272.24,36.8889,40,75.9,100,70.3,72.2,70.2
20160408131500,278.8,275.52,37.3333,40,58.0,100,70.2,72.2,70.2
20160408133000,278.8,282.08,38.2222,40,56.8,100,69.3,72.2,70.2
20160408134500,278.8,282.08,38.2222,40,56.8,100,69.4,72.2,70.2
20160408140000,278.8,285.36,38.6667,40,58.7,100,69.2,72.2,70.2
20160408141500,278.8,288.64,39.1111,40,57.6,100,69.1,72.2,70.2
20160408143000,278.8,285.36,38.6667,40,58.7,100,68.9,72.2,70.2
20160408144500,278.8,285.36,38.6667,40,58.7,100,68.9,72.2,70.2
20160408150000,278.8,285.36,38.6667,40,75.8,100,69.1,72.2,70.2
20160408151500,278.8,285.36,38.6667,40,78.2,100,69.8,72.2,70.2
20160408153000,278.8,282.08,38.2222,40,75.4,100,70.2,72.2,70.2
20160408154500,278.8,285.36,38.6667,40,74.0,100,70.4,72.2,70.2
20160408160000,278.8,288.64,39.1111,40,58.0,0,70.0,72.2,70.2
20160408161500,278.8,285.36,38.6667,40,58.0,100,69.3,72.2,70.2
20160408163000,278.8,288.64,39.1111,40,58.0,100,69.0,72.2,70.2
20160408164500,278.8,285.36,38.6667,40,58.7,100,69.0,72.2,70.2
20160408170000,278.8,285.36,38.6667,40,58.7,100,68.9,72.2,70.2
20160408171500,278.8,282.08,38.2222,40,58.7,100,68.8,72.2,70.2
20160408173000,278.8,285.36,38.6667,40,67.7,100,69.2,72.2,70.2
20160408174500,278.8,285.36,38.6667,40,70.1,100,69.8,72.2,70.2
20160408180000,278.8,285.36,38.6667,40,71.5,100,70.1,72.2,70.2
20160408181500,278.8,275.52,37.3333,40,72.9,100,70.2,72.2,70.2
20160408183000,278.8,272.24,36.8889,40,70.7,100,70.3,72.2,70.2
20160408184500,278.8,272.24,36.8889,40,71.8,100,70.4,72.2,70.2
20160408190000,278.8,272.24,36.8889,40,73.9,100,70.5,72.2,70.2
20160408191500,278.8,275.52,37.3333,40,56.5,100,69.4,72.2,70.2
20160408193000,278.8,275.52,37.3333,40,57.9,100,69.0,72.2,70.2
20160408194500,278.8,272.24,36.8889,40,57.9,100,68.9,72.2,70.2
20160408200000,278.8,275.52,37.3333,40,56.8,100,68.8,72.2,70.2
20160408201500,278.8,272.24,36.8889,40,59.1,100,68.6,72.2,70.2
20160408203000,278.8,275.52,37.3333,40,72.6,100,69.4,72.2,70.2
20160408204500,278.8,275.52,37.3333,40,72.6,100,69.8,72.2,70.2
20160408210000,278.8,282.08,38.2222,40,70.6,100,69.9,72.2,70.2
20160408211500,278.8,282.08,38.2222,40,70.6,100,69.9,72.2,70.2
20160408213000,278.8,282.08,38.2222,40,70.6,100,69.9,72.2,70.2
20160408214500,278.8,282.08,38.2222,40,71.4,100,70.0,72.2,70.2
20160408220000,278.8,282.08,38.2222,40,72.9,100,70.3,72.2,70.2
20160408221500,278.8,275.52,37.3333,40,57.2,0,69.9,72.2,70.2
20160408223000,278.8,275.52,37.3333,40,55.5,100,68.9,72.2,70.2
20160408224500,278.8,282.08,38.2222,40,55.5,100,68.5,72.2,70.2
20160408230000,278.8,275.52,37.3333,40,55.5,100,68.4,72.2,70.2
20160408231500,278.8,275.52,37.3333,40,71.0,100,68.7,72.2,70.2
20160408233000,278.8,272.24,36.8889,40,69.2,100,69.7,72.2,70.2
20160408234500,278.8,272.24,36.8889,40,69.2,100,69.8,72.2,70.2
20160409000000,278.8,272.24,36.8889,40,69.2,100,69.8,72.2,70.2
20160409001500,278.8,272.24,36.8889,40,73.9,100,70.0,72.2,70.2
20160409003000,278.8,275.52,37.3333,40,73.9,100,70.2,72.2,70.2
20160409004500,278.8,272.24,36.8889,40,71.1,100,70.4,72.2,70.2
20160409010000,278.8,272.24,36.8889,40,55.6,100,69.6,72.2,70.2
20160409011500,278.8,252.56,34.2222,9,54.7,100,68.6,72.2,70.2
20160409013000,278.8,262.4,35.5556,40,54.7,100,68.4,72.2,70.2
20160409014500,278.8,265.68,36.0,40,54.7,100,68.1,72.2,70.2
20160409020000,278.8,262.4,35.5556,40,76.1,100,69.0,72.2,70.2
20160409021500,278.8,265.68,36.0,40,67.7,100,69.6,72.2,70.2
20160409023000,278.8,262.4,35.5556,40,72.5,100,69.8,72.2,70.2
20160409024500,278.8,262.4,35.5556,40,77.4,100,70.0,72.2,70.2
20160409030000,278.8,262.4,35.5556,40,77.4,100,70.3,72.2,70.2
20160409031500,278.8,262.4,35.5556,40,72.5,100,70.4,72.2,70.2
20160409033000,278.8,257.48,34.8889,40,53.1,100,69.1,72.2,70.2
20160409034500,278.8,257.48,34.8889,40,53.1,100,68.6,72.2,70.2
20160409040000,278.8,262.4,35.5556,40,54.7,100,68.4,72.2,70.2
20160409041500,278.8,265.68,36.0,40,72.9,100,68.4,72.2,70.2
20160409043000,278.8,265.68,36.0,40,72.0,100,69.6,72.2,70.2
20160409044500,278.8,262.4,35.5556,40,74.8,100,69.8,72.2,70.2
20160409050000,278.8,265.68,36.0,40,70.5,100,69.7,72.2,70.2
20160409051500,278.8,272.24,36.8889,40,74.9,100,69.8,72.2,70.2
20160409053000,278.8,272.24,36.8889,40,79.6,100,69.9,72.2,70.2
20160409054500,278.8,275.52,37.3333,40,77.8,100,69.9,72.2,70.2
20160409060000,278.8,275.52,37.3333,40,82.4,100,70.2,72.2,70.2
20160409061500,278.8,275.52,37.3333,40,76.4,100,70.3,72.2,70.2
20160409063000,278.8,282.08,38.2222,40,53.5,100,69.2,72.2,70.2
20160409064500,278.8,285.36,38.6667,40,53.5,100,68.5,72.2,70.2
20160409070000,278.8,285.36,38.6667,40,53.5,100,68.2,72.2,70.2
20160409071500,278.8,285.36,38.6667,40,80.4,100,68.6,72.2,70.2
20160409073000,278.8,288.64,39.1111,40,69.6,100,69.3,72.2,70.2
20160409074500,278.8,282.08,38.2222,40,83.2,100,69.6,72.2,70.2
20160409080000,278.8,282.08,38.2222,40,83.2,100,69.8,72.2,70.2
20160409081500,278.8,275.52,37.3333,40,82.1,100,70.0,72.2,70.2
20160409083000,278.8,275.52,37.3333,40,89.8,100,70.2,72.2,70.2
20160409084500,278.8,272.24,36.8889,40,56.8,100,69.9,72.2,70.2
20160409090000,278.8,272.24,36.8889,40,55.2,100,69.0,72.1,70.1
20160409091500,278.8,282.08,38.2222,40,57.1,100,68.7,72.1,70.1
20160409093000,278.8,282.08,38.2222,40,56.4,100,68.4,72.0,70.0
20160409094500,278.8,282.08,38.2222,40,65.1,100,68.2,72.1,70.1
20160409100000,278.8,282.08,38.2222,40,74.8,100,69.3,72.1,70.1
20160409101500,278.8,282.08,38.2222,40,71.9,100,69.6,72.1,70.1
20160409103000,278.8,272.24,36.8889,40,77.7,100,69.8,72.2,70.2
20160409104500,278.8,272.24,36.8889,40,77.7,100,70.0,72.2,70.2
20160409110000,278.8,265.68,36.0,40,74.1,100,70.2,72.2,70.2
20160409111500,278.8,265.68,36.0,40,75.4,100,70.3,72.2,70.2
20160409113000,278.8,262.4,35.5556,40,77.2,100,70.4,72.2,70.2
20160409114500,278.8,262.4,35.5556,40,58.0,100,69.7,72.2,70.2
20160409120000,278.8,262.4,35.5556,40,58.0,100,69.2,72.2,70.2
20160409121500,278.8,265.68,36.0,40,58.7,100,68.9,72.2,70.2
20160409123000,278.8,262.4,35.5556,40,58.7,100,68.7,72.2,70.2
20160409124500,278.8,265.68,36.0,40,58.7,100,68.5,72.2,70.2
20160409130000,278.8,272.24,36.8889,40,75.9,100,69.2,72.2,70.2
20160409131500,278.8,272.24,36.8889,40,67.3,100,69.8,72.2,70.2
20160409133000,278.8,265.68,36.0,40,71.6,100,69.8,72.2,70.2
20160409134500,278.8,272.24,36.8889,40,71.6,100,70.2,72.2,70.2
20160409140000,278.8,265.68,36.0,40,71.6,100,70.4,72.2,70.2
20160409141500,278.8,265.68,36.0,40,58.6,100,69.9,72.2,70.2
20160409143000,278.8,265.68,36.0,40,57.6,100,69.5,72.2,70.2
20160409144500,278.8,265.68,36.0,40,58.3,100,69.2,72.2,70.2
20160409150000,278.8,265.68,36.0,40,58.3,100,69.1,72.2,70.2
20160409151500,278.8,265.68,36.0,40,58.3,100,69.0,72.2,70.2
20160409153000,278.8,262.4,35.5556,40,58.3,100,69.0,72.2,70.2
20160409154500,278.8,265.68,36.0,40,59.5,100,68.9,72.2,70.2
20160409160000,278.8,265.68,36.0,40,72.4,100,69.3,72.2,70.2
20160409161500,278.8,262.4,35.5556,40,67.7,100,69.9,72.2,70.2
20160409163000,278.8,265.68,36.0,40,67.7,100,70.0,72.2,70.2
20160409164500,278.8,265.68,36.0,40,66.3,100,69.9,72.2,70.2
20160409170000,278.8,262.4,35.5556,40,68.6,100,70.0,72.2,70.2
20160409171500,278.8,262.4,35.5556,40,68.6,100,70.0,72.2,70.2
20160409173000,278.8,257.48,34.8889,40,68.6,100,70.1,72.2,70.2
20160409174500,278.8,252.56,34.2222,40,68.6,100,70.1,72.2,70.2
20160409180000,278.8,257.48,34.8889,40,69.7,100,70.2,72.2,70.2
20160409181500,278.8,257.48,34.8889,40,68.6,100,70.2,72.2,70.2
20160409183000,278.8,257.48,34.8889,40,68.6,100,70.2,72.1,70.1
20160409184500,278.8,257.48,34.8889,40,69.6,100,70.2,72.2,70.2
20160409190000,278.8,262.4,35.5556,40,68.1,100,70.1,72.1,70.1
20160409191500,278.8,257.48,34.8889,40,66.2,100,70.0,72.1,70.1
20160409193000,278.8,257.48,34.8889,40,67.7,100,70.0,72.1,70.1
20160409194500,278.8,272.24,36.8889,40,67.7,100,70.1,72.0,70.0
20160409200000,278.8,275.52,37.3333,40,65.8,100,69.9,72.0,70.0
20160409201500,278.8,272.24,36.8889,40,67.7,100,70.0,72.0,70.0
20160409203000,278.8,272.24,36.8889,40,67.7,100,69.9,72.0,70.0
20160409204500,278.8,265.68,36.0,40,67.7,100,70.0,72.0,70.0
20160409210000,278.8,275.52,37.3333,40,67.7,100,69.9,71.9,69.9
20160409211500,278.8,265.68,36.0,40,67.7,100,69.8,71.9,69.9
20160409213000,278.8,265.68,36.0,40,67.7,100,69.7,71.9,69.9
20160409214500,278.8,272.24,36.8889,40,67.7,100,69.7,71.9,69.9
20160409220000,278.8,272.24,36.8889,40,66.3,100,69.7,71.9,69.9
20160409221500,278.8,272.24,36.8889,40,66.3,100,69.7,71.9,69.9
20160409223000,278.8,272.24,36.8889,40,66.3,100,69.7,71.9,69.9
20160409224500,278.8,265.68,36.0,40,67.7,100,69.8,71.8,69.8
20160409230000,278.8,265.68,36.0,40,67.7,100,69.8,71.8,69.8
20160409231500,278.8,265.68,36.0,40,66.7,100,69.7,71.9,69.9
20160409233000,278.8,272.24,36.8889,40,65.8,100,69.8,71.8,69.8
20160409234500,278.8,272.24,36.8889,40,67.3,100,69.7,71.8,69.8
20160410000000,278.8,262.4,35.5556,40,68.1,100,69.8,71.8,69.8
20160410001500,278.8,262.4,35.5556,40,67.2,100,69.7,71.8,69.8
20160410003000,278.8,257.48,34.8889,40,67.2,100,69.7,71.8,69.8
20160410004500,278.8,262.4,35.5556,40,67.2,100,69.6,71.8,69.8
20160410010000,278.8,262.4,35.5556,40,67.2,100,69.6,71.8,69.8
20160410011500,278.8,262.4,35.5556,40,66.2,100,69.6,71.8,69.8
20160410013000,278.8,257.48,34.8889,40,66.2,100,69.6,71.8,69.8
20160410014500,278.8,257.48,34.8889,40,66.2,100,69.6,71.8,69.8
20160410020000,278.8,262.4,35.5556,40,68.1,100,69.6,71.8,69.8
20160410021500,278.8,262.4,35.5556,40,66.7,100,69.5,71.8,69.8
20160410023000,278.8,265.68,36.0,40,65.3,100,69.5,71.8,69.8
20160410024500,278.8,262.4,35.5556,40,69.3,100,69.7,71.8,69.8
20160410030000,278.8,265.68,36.0,40,69.3,100,69.7,71.8,69.8
20160410031500,278.8,265.68,36.0,40,67.2,100,69.7,71.8,69.8
20160410033000,278.8,265.68,36.0,40,67.2,100,69.7,71.8,69.8
20160410034500,278.8,272.24,36.8889,40,69.6,100,69.6,71.8,69.8
20160410040000,278.8,272.24,36.8889,40,68.6,100,69.6,71.8,69.8
20160410041500,278.8,272.24,36.8889,40,66.3,100,69.6,71.8,69.8
20160410043000,278.8,272.24,36.8889,40,69.2,100,69.7,71.8,69.8
20160410044500,278.8,272.24,36.8889,40,72.4,100,69.8,71.8,69.8
20160410050000,278.8,265.68,36.0,40,70.1,100,69.8,71.8,69.8
20160410051500,278.8,272.24,36.8889,40,70.1,100,69.9,71.8,69.8
20160410053000,278.8,275.52,37.3333,40,72.4,100,69.9,71.8,69.8
20160410054500,278.8,272.24,36.8889,40,62.5,100,69.9,71.8,69.8
20160410060000,278.8,272.24,36.8889,40,55.2,100,68.7,71.8,69.8
20160410061500,278.8,282.08,38.2222,40,55.2,100,68.4,71.8,69.8
20160410063000,278.8,282.08,38.2222,40,55.9,100,68.1,71.8,69.8
20160410064500,278.8,285.36,38.6667,40,61.5,100,68.0,71.8,69.8
20160410070000,278.8,282.08,38.2222,40,74.8,100,68.9,71.8,69.8
20160410071500,278.8,275.52,37.3333,40,70.1,100,69.4,71.8,69.8
20160410073000,278.8,275.52,37.3333,40,71.1,100,69.6,71.8,69.8
20160410074500,278.8,272.24,36.8889,40,73.8,100,69.7,71.8,69.8
20160410080000,278.8,272.24,36.8889,40,70.3,100,69.8,71.8,69.8
20160410081500,278.8,272.24,36.8889,40,74.0,100,70.0,71.8,69.8
20160410083000,278.8,265.68,36.0,40,56.8,100,69.2,71.8,69.8
20160410084500,278.8,272.24,36.8889,40,56.8,100,68.9,71.8,69.8
20160410090000,278.8,265.68,36.0,40,56.8,100,68.7,71.8,69.8
20160410091500,278.8,272.24,36.8889,40,56.8,100,68.4,71.8,69.8
20160410093000,278.8,272.24,36.8889,40,56.8,100,68.4,71.8,69.8
20160410094500,278.8,265.68,36.0,40,64.4,100,68.4,71.8,69.8
20160410100000,278.8,275.52,37.3333,40,73.2,100,69.3,71.8,69.8
20160410101500,278.8,272.24,36.8889,40,68.7,100,69.3,71.8,69.8
20160410103000,278.8,275.52,37.3333,40,71.0,100,69.3,71.8,69.8
20160410104500,278.8,272.24,36.8889,40,75.7,100,69.8,71.8,69.8
20160410110000,278.8,272.24,36.8889,40,59.2,0,69.8,71.8,69.8
20160410111500,278.8,275.52,37.3333,40,56.8,100,69.2,71.8,69.8
20160410113000,278.8,272.24,36.8889,40,56.8,100,68.9,71.8,69.8
20160410114500,278.8,265.68,36.0,40,57.5,100,68.7,71.8,69.8
20160410120000,278.8,265.68,36.0,40,58.4,100,68.8,71.8,69.8
20160410121500,278.8,265.68,36.0,40,58.4,100,68.5,71.8,69.8
20160410123000,278.8,272.24,36.8889,40,58.4,100,68.3,71.8,69.8
20160410124500,278.8,272.24,36.8889,40,71.6,100,68.7,71.8,69.8
20160410130000,278.8,265.68,36.0,40,75.3,100,69.4,71.8,69.8
20160410131500,278.8,262.4,35.5556,40,73.4,100,69.8,71.8,69.8
20160410133000,278.8,265.68,36.0,40,74.4,100,70.0,71.8,69.8
20160410134500,278.8,257.48,34.8889,40,58.0,100,69.8,71.8,69.8
20160410140000,278.8,262.4,35.5556,40,58.0,100,69.1,71.8,69.8
20160410141500,278.8,265.68,36.0,40,58.0,100,69.1,71.8,69.8
20160410143000,278.8,262.4,35.5556,40,58.0,100,69.0,71.8,69.8
20160410144500,278.8,257.48,34.8889,40,58.0,100,68.9,71.8,69.8
20160410150000,278.8,257.48,34.8889,40,58.0,100,69.0,71.8,69.8
20160410151500,278.8,262.4,35.5556,40,58.8,100,68.9,71.8,69.8
20160410153000,278.8,257.48,34.8889,40,58.8,100,69.0,71.8,69.8
20160410154500,278.8,262.4,35.5556,40,58.0,100,69.1,71.8,69.8
20160410160000,278.8,262.4,35.5556,40,58.0,100,69.0,71.8,69.8
20160410161500,278.8,262.4,35.5556,40,63.6,100,69.1,71.8,69.8
20160410163000,278.8,265.68,36.0,40,69.2,100,69.3,71.8,69.8
20160410164500,278.8,265.68,36.0,40,69.2,100,69.7,71.8,69.8
20160410170000,278.8,265.68,36.0,40,68.4,100,69.9,71.8,69.8
20160410171500,278.8,265.68,36.0,40,69.1,100,69.9,71.8,69.8
20160410173000,278.8,265.68,36.0,40,68.2,100,70.0,71.8,69.8
20160410174500,278.8,265.68,36.0,40,58.3,100,69.8,71.8,69.8
20160410180000,278.8,272.24,36.8889,40,56.8,100,69.8,71.8,69.8
20160410181500,278.8,265.68,36.0,40,56.8,100,69.3,71.8,69.8
20160410183000,278.8,265.68,36.0,40,56.8,100,69.4,71.8,69.8
20160410184500,278.8,265.68,36.0,40,56.8,100,69.7,71.8,69.8
20160410190000,278.8,272.24,36.8889,40,57.7,100,69.3,71.8,69.8
20160410191500,278.8,262.4,35.5556,40,57.1,100,69.5,71.8,69.8
20160410193000,278.8,262.4,35.5556,40,57.1,100,69.2,71.8,69.8
20160410194500,278.8,257.48,34.8889,40,85.6,100,70.5,82.0,76.0
20160410200000,278.8,257.48,34.8889,40,93.5,100,72.4,82.0,76.0
20160410201500,278.8,257.48,34.8889,40,95.1,100,72.8,82.0,76.0
20160410203000,278.8,262.4,35.5556,40,92.6,100,71.9,82.0,76.0
20160410204500,278.8,275.52,37.3333,40,92.6,100,71.9,82.0,76.0
20160410210000,278.8,272.24,36.8889,40,92.6,100,72.2,82.0,76.0
20160410211500,278.8,265.68,36.0,40,86.2,100,72.2,82.0,76.0
20160410213000,278.8,272.24,36.8889,40,94.7,100,72.3,82.0,76.0
20160410214500,278.8,265.68,36.0,40,88.1,100,72.2,82.0,76.0
20160410220000,278.8,272.24,36.8889,40,86.2,100,72.3,82.0,76.0
20160410221500,278.8,275.52,37.3333,40,92.2,100,72.3,82.0,76.0
20160410223000,278.8,275.52,37.3333,40,92.2,100,72.3,82.0,76.0
20160410224500,278.8,275.52,37.3333,40,89.8,100,72.3,82.0,76.0
20160410230000,278.8,272.24,36.8889,40,94.6,100,72.3,82.0,76.0
20160410231500,278.8,272.24,36.8889,40,87.6,100,72.4,82.0,76.0
20160410233000,278.8,272.24,36.8889,40,89.6,100,72.5,82.0,76.0
20160410234500,278.8,272.24,36.8889,40,94.1,100,72.5,82.0,76.0
20160411000000,278.8,265.68,36.0,40,89.3,100,72.5,82.0,76.0
20160411001500,278.8,265.68,36.0,40,86.3,100,72.6,82.0,76.0
20160411003000,278.8,272.24,36.8889,40,91.6,100,72.7,82.0,76.0
20160411004500,278.8,272.24,36.8889,40,89.2,100,72.6,82.0,76.0
20160411010000,278.8,272.24,36.8889,40,93.3,100,72.5,82.0,76.0
20160411011500,278.8,265.68,36.0,40,90.3,100,72.7,82.0,76.0
20160411013000,278.8,272.24,36.8889,40,88.0,100,72.7,82.0,76.0
20160411014500,278.8,272.24,36.8889,40,88.0,100,72.6,82.0,76.0
20160411020000,278.8,265.68,36.0,40,85.6,100,72.7,82.0,76.0
20160411021500,278.8,262.4,35.5556,40,88.1,100,72.9,82.0,76.0
20160411023000,278.8,257.48,34.8889,40,96.0,100,73.1,82.0,76.0
20160411024500,278.8,257.48,34.8889,40,96.0,100,73.2,82.0,76.0
20160411030000,278.8,262.4,35.5556,40,96.0,100,73.3,82.0,76.0
20160411031500,278.8,252.56,34.2222,40,90.6,100,73.5,82.0,76.0
20160411033000,278.8,257.48,34.8889,40,88.1,100,73.5,82.0,76.0
20160411034500,278.8,257.48,34.8889,40,88.1,100,73.3,82.0,76.0
20160411040000,278.8,252.56,34.2222,40,90.1,100,73.4,82.0,76.0
20160411041500,278.8,257.48,34.8889,40,93.5,100,73.4,82.0,76.0
20160411043000,278.8,265.68,36.0,40,95.2,100,73.3,82.0,76.0
20160411044500,278.8,265.68,36.0,40,95.2,100,73.4,82.0,76.0
20160411050000,278.8,262.4,35.5556,40,93.5,100,73.4,82.0,76.0
20160411051500,278.8,262.4,35.5556,40,93.5,100,73.4,82.0,76.0
20160411053000,278.8,262.4,35.5556,40,94.7,100,73.4,82.0,76.0
20160411054500,278.8,265.68,36.0,40,94.7,100,73.4,82.0,76.0
20160411060000,278.8,262.4,35.5556,40,88.0,100,73.5,82.0,76.0
20160411061500,278.8,262.4,35.5556,40,88.0,100,73.4,82.0,76.0
20160411063000,278.8,262.4,35.5556,40,92.4,100,73.4,82.0,76.0
20160411064500,278.8,252.56,34.2222,40,92.4,100,73.5,82.0,76.0
20160411070000,278.8,252.56,34.2222,40,96.0,100,73.5,82.0,76.0
20160411071500,278.8,257.48,34.8889,40,96.0,100,73.4,82.0,76.0
20160411073000,278.8,252.56,34.2222,40,87.9,100,73.7,82.0,76.0
20160411074500,278.8,272.24,36.8889,40,86.2,100,73.7,82.0,76.0
20160411080000,278.8,272.24,36.8889,40,86.2,100,73.8,82.0,76.0
20160411081500,278.8,272.24,36.8889,40,94.1,100,73.6,82.0,76.0
20160411083000,278.8,265.68,36.0,40,90.0,100,73.6,82.0,76.0
20160411084500,278.8,262.4,35.5556,40,86.9,100,73.6,82.0,76.0
20160411090000,278.8,265.68,36.0,40,88.0,100,73.5,82.0,76.0
20160411091500,278.8,265.68,36.0,40,92.3,100,73.5,82.0,76.0
20160411093000,278.8,262.4,35.5556,40,95.3,100,73.6,82.0,76.0
20160411094500,278.8,262.4,35.5556,40,87.4,100,73.6,82.0,76.0
20160411100000,278.8,265.68,36.0,40,87.4,100,73.8,82.0,76.0
20160411101500,278.8,0.0,0.0,56,96.5,100,73.7,82.0,76.0
20160411103000,278.8,252.56,34.2222,38,88.7,100,73.8,82.0,76.0
20160411104500,278.8,252.56,34.2222,38,90.1,100,73.7,82.0,76.0
20160411110000,278.8,252.56,34.2222,38,96.0,100,73.7,82.0,76.0
20160411111500,278.8,257.48,34.8889,38,89.9,100,73.7,82.0,76.0
20160411113000,278.8,252.56,34.2222,38,88.6,100,73.9,82.0,76.0
20160411114500,278.8,257.48,34.8889,38,95.7,100,73.9,82.0,76.0
20160411120000,278.8,247.64,33.5556,38,95.7,100,74.0,82.0,76.0
20160411121500,278.8,252.56,34.2222,38,94.7,100,73.9,82.0,76.0
20160411123000,278.8,257.48,34.8889,38,93.6,100,74.0,82.0,76.0
20160411124500,278.8,262.4,35.5556,39,90.1,100,74.0,82.0,76.0
20160411130000,278.8,262.4,35.5556,39,90.1,100,73.8,82.0,76.0
20160411131500,278.8,262.4,35.5556,39,88.1,100,74.0,82.0,76.0
20160411133000,278.8,265.68,36.0,39,88.1,100,73.9,82.0,76.0
20160411134500,278.8,265.68,36.0,39,91.2,100,74.0,82.0,76.0
20160411140000,278.8,265.68,36.0,39,92.4,100,74.0,82.0,76.0
20160411141500,278.8,272.24,36.8889,39,94.8,100,73.9,82.0,76.0
20160411143000,278.8,275.52,37.3333,39,91.6,100,73.9,82.0,76.0
20160411144500,278.8,275.52,37.3333,39,86.9,100,73.9,82.0,76.0
20160411150000,278.8,275.52,37.3333,39,90.8,100,74.0,82.0,76.0
20160411151500,278.8,275.52,37.3333,39,87.4,100,73.9,82.0,76.0
20160411153000,278.8,285.36,38.6667,39,87.4,100,73.8,82.0,76.0
20160411154500,278.8,275.52,37.3333,39,91.9,100,73.8,82.0,76.0
20160411160000,278.8,275.52,37.3333,39,90.0,100,73.8,82.0,76.0
20160411161500,278.8,282.08,38.2222,39,91.7,100,73.4,82.0,76.0
20160411163000,278.8,272.24,36.8889,39,94.2,100,73.4,82.0,76.0
20160411164500,278.8,272.24,36.8889,39,94.2,100,73.5,82.0,76.0
20160411170000,278.8,272.24,36.8889,39,88.8,100,73.4,82.0,76.0
20160411171500,278.8,272.24,36.8889,39,91.2,100,73.6,82.0,76.0
20160411173000,278.8,272.24,36.8889,39,91.2,100,73.5,82.0,76.0
20160411174500,278.8,272.24,36.8889,39,87.5,100,73.5,82.0,76.0
20160411180000,278.8,265.68,36.0,39,89.1,100,73.4,82.0,76.0
20160411181500,820.0,0.0,0.0,50,90.0,100,73.3,82.0,76.0
20160411183000,278.8,257.48,34.8889,37,95.3,100,73.4,82.0,76.0
20160411184500,278.8,252.56,34.2222,37,91.4,100,73.2,82.0,76.0
20160411190000,278.8,257.48,34.8889,37,87.5,100,73.4,82.0,76.0
20160411191500,278.8,262.4,35.5556,37,90.1,100,73.6,82.0,76.0
20160411193000,278.8,257.48,34.8889,37,94.8,100,73.6,82.0,76.0
20160411194500,278.8,262.4,35.5556,37,88.1,100,73.6,82.0,76.0
20160411200000,278.8,257.48,34.8889,37,88.1,100,73.5,82.0,76.0
20160411201500,278.8,257.48,34.8889,37,94.3,100,73.3,82.0,76.0
20160411203000,278.8,262.4,35.5556,37,87.5,100,73.3,82.0,76.0
20160411204500,278.8,252.56,34.2222,37,93.6,100,73.4,82.0,76.0
20160411210000,278.8,257.48,34.8889,37,90.0,100,73.6,82.0,76.0
20160411211500,278.8,252.56,34.2222,37,90.0,100,73.6,82.0,76.0
20160411213000,278.8,262.4,35.5556,38,95.7,100,73.5,82.0,76.0
20160411214500,278.8,262.4,35.5556,38,88.1,100,73.4,82.0,76.0
20160411220000,278.8,265.68,36.0,38,90.7,100,73.4,82.0,76.0
20160411221500,278.8,265.68,36.0,38,94.8,100,73.6,82.0,76.0
20160411223000,278.8,262.4,35.5556,38,87.7,100,73.6,82.0,76.0
20160411224500,278.8,262.4,35.5556,38,91.7,100,73.5,82.0,76.0
20160411230000,278.8,262.4,35.5556,38,93.0,100,73.3,82.0,76.0
20160411231500,278.8,272.24,36.8889,38,86.7,100,73.3,82.0,76.0
20160411233000,278.8,272.24,36.8889,38,95.3,100,73.6,82.0,76.0
20160411234500,278.8,275.52,37.3333,38,88.1,100,73.6,82.0,76.0
20160412000000,278.8,275.52,37.3333,38,90.7,100,73.6,82.0,76.0
20160412001500,278.8,272.24,36.8889,38,90.7,100,73.6,82.0,76.0
20160412003000,278.8,265.68,36.0,38,86.1,100,73.7,82.0,76.0
20160412004500,278.8,275.52,37.3333,38,94.8,100,73.7,82.0,76.0
20160412010000,278.8,265.68,36.0,38,88.0,100,73.6,82.0,76.0
20160412011500,278.8,275.52,37.3333,38,88.0,100,73.8,82.0,76.0
20160412013000,278.8,275.52,37.3333,38,92.6,100,73.9,82.0,76.0
20160412014500,278.8,272.24,36.8889,38,90.3,100,73.8,82.0,76.0
20160412020000,278.8,262.4,35.5556,38,86.9,100,73.7,82.0,76.0
20160412021500,278.8,265.68,36.0,38,94.7,100,73.7,82.0,76.0
20160412023000,278.8,252.56,34.2222,38,91.8,100,73.7,82.0,76.0
20160412024500,278.8,257.48,34.8889,38,87.2,100,73.9,71.8,69.8
20160412030000,278.8,431.32,58.4444,45,57.2,0,72.6,71.8,69.8
20160412031500,278.8,369.0,50.0,42,57.2,0,71.8,71.8,69.8
20160412033000,278.8,375.56,50.8889,42,57.2,0,71.7,71.8,69.8
20160412034500,278.8,334.56,45.3333,41,57.2,0,71.7,71.8,69.8
20160412040000,278.8,334.56,45.3333,41,57.2,0,71.7,71.8,69.8
20160412041500,278.8,326.36,44.2222,41,57.2,0,71.8,71.8,69.8
20160412043000,278.8,323.08,43.7778,41,57.2,0,71.5,71.8,69.8
20160412044500,278.8,296.84,40.2222,39,57.2,0,71.6,71.8,69.8
20160412050000,278.8,296.84,40.2222,39,57.2,0,71.6,71.8,69.8
20160412051500,278.8,296.84,40.2222,39,57.2,0,71.6,71.8,69.8
20160412053000,278.8,296.84,40.2222,39,57.2,0,71.6,71.8,69.8
20160412054500,278.8,296.84,40.2222,39,57.2,0,71.5,71.8,69.8
20160412060000,278.8,296.84,40.2222,39,56.0,0,71.0,71.8,69.8
20160412061500,278.8,334.56,45.3333,41,56.8,0,71.5,71.8,69.8
20160412063000,278.8,285.36,38.6667,39,56.8,0,70.8,71.8,69.8
20160412064500,278.8,285.36,38.6667,39,56.8,0,70.9,71.8,69.8
20160412070000,278.8,285.36,38.6667,39,56.8,0,71.0,71.8,69.8
20160412071500,278.8,285.36,38.6667,39,56.8,0,70.7,71.8,69.8
20160412073000,278.8,285.36,38.6667,39,56.8,0,70.3,71.8,69.8
20160412074500,278.8,285.36,38.6667,39,56.8,0,69.9,71.8,69.8
20160412080000,278.8,288.64,39.1111,39,56.8,0,70.2,71.8,69.8
20160412081500,278.8,282.08,38.2222,39,56.8,0,70.4,71.8,69.8
20160412083000,278.8,285.36,38.6667,39,56.8,0,70.5,71.8,69.8
20160412084500,278.8,282.08,38.2222,39,56.8,0,70.4,71.8,69.8
20160412090000,278.8,282.08,38.2222,39,56.8,0,70.5,71.8,69.8
20160412091500,278.8,285.36,38.6667,39,56.8,0,70.7,71.8,69.8
20160412093000,278.8,288.64,39.1111,39,56.8,0,70.4,71.8,69.8
20160412094500,278.8,285.36,38.6667,39,56.8,0,70.6,71.8,69.8
20160412100000,278.8,285.36,38.6667,39,56.8,0,70.6,71.8,69.8
20160412101500,278.8,288.64,39.1111,39,56.8,0,70.7,71.8,69.8
20160412103000,278.8,296.84,40.2222,39,56.8,0,70.5,71.8,69.8
20160412104500,278.8,293.56,39.7778,39,56.2,0,70.7,71.8,69.8
20160412110000,278.8,293.56,39.7778,39,57.1,0,70.3,71.8,69.8
20160412111500,278.8,296.84,40.2222,39,56.4,0,70.8,71.8,69.8
20160412113000,278.8,296.84,40.2222,39,56.4,0,70.3,71.8,69.8
20160412114500,278.8,288.64,39.1111,39,56.4,0,70.2,71.8,69.8
20160412120000,278.8,285.36,38.6667,39,57.1,0,70.2,71.8,69.8
20160412121500,278.8,285.36,38.6667,39,57.1,0,70.1,71.8,69.8
20160412123000,278.8,282.08,38.2222,39,57.1,0,70.3,71.8,69.8
20160412124500,278.8,282.08,38.2222,39,57.1,0,70.4,71.8,69.8
20160412130000,278.8,285.36,38.6667,39,57.1,0,70.7,71.8,69.8
20160412131500,278.8,288.64,39.1111,39,57.1,0,70.4,71.8,69.8
20160412133000,278.8,288.64,39.1111,39,57.1,0,70.3,71.8,69.8
20160412134500,278.8,293.56,39.7778,39,57.1,0,70.1,71.8,69.8
20160412140000,278.8,288.64,39.1111,39,57.1,0,70.0,71.8,69.8
20160412141500,278.8,296.84,40.2222,39,57.1,0,70.0,71.8,69.8
20160412143000,278.8,296.84,40.2222,39,57.1,0,70.3,71.8,69.8
20160412144500,278.8,293.56,39.7778,39,57.1,0,70.1,71.8,69.8
20160412150000,278.8,303.4,41.1111,39,57.1,0,70.2,71.8,69.8
20160412151500,278.8,288.64,39.1111,39,57.1,0,70.6,71.8,69.8
20160412153000,278.8,293.56,39.7778,39,57.1,0,70.4,71.8,69.8
20160412154500,278.8,288.64,39.1111,39,57.1,0,70.7,71.8,69.8
20160412160000,278.8,288.64,39.1111,39,57.1,0,70.9,71.8,69.8
20160412161500,278.8,306.68,41.5556,40,57.1,0,71.3,71.8,69.8
20160412163000,278.8,516.6,70.0,49,56.3,0,69.8,69.5,67.5
20160412164500,278.8,536.28,72.6667,50,57.1,0,69.7,69.5,67.5
20160412170000,278.8,536.28,72.6667,50,56.1,0,69.7,69.5,67.5
20160412171500,278.8,536.28,72.6667,50,56.1,0,69.6,69.5,67.5
20160412173000,278.8,514.96,69.7778,49,56.1,0,69.2,69.5,67.5
20160412174500,278.8,431.32,58.4444,45,56.7,0,69.2,69.5,67.5
20160412180000,278.8,362.44,49.1111,42,56.7,0,69.1,69.5,67.5
20160412181500,278.8,318.16,43.1111,40,56.7,0,69.2,69.5,67.5
20160412183000,278.8,329.64,44.6667,41,56.7,0,69.7,69.5,67.5
20160412184500,278.8,369.0,50.0,42,56.7,0,69.2,69.5,67.5
20160412190000,278.8,293.56,39.7778,39,56.0,0,69.0,69.5,67.5
20160412191500,278.8,303.4,41.1111,40,56.0,0,69.1,69.5,67.5
20160412193000,278.8,303.4,41.1111,40,56.0,0,69.2,69.5,67.5
20160412194500,278.8,293.56,39.7778,39,56.7,0,69.1,69.5,67.5
20160412200000,278.8,293.56,39.7778,39,56.7,0,69.0,69.5,67.5
20160412201500,278.8,296.84,40.2222,39,56.7,0,68.8,69.5,67.5
20160412203000,278.8,293.56,39.7778,39,56.7,0,68.8,69.5,67.5
20160412204500,278.8,288.64,39.1111,39,56.7,0,68.9,69.5,67.5
20160412210000,278.8,296.84,40.2222,39,56.7,0,68.9,69.5,67.5
20160412211500,278.8,293.56,39.7778,39,56.7,0,68.7,69.5,67.5
20160412213000,278.8,293.56,39.7778,39,56.7,0,68.7,69.5,67.5
20160412214500,278.8,288.64,39.1111,39,56.7,0,68.6,69.5,67.5
20160412220000,278.8,293.56,39.7778,39,56.7,0,68.6,69.5,67.5
20160412221500,278.8,285.36,38.6667,39,56.7,0,68.6,69.5,67.5
20160412223000,278.8,285.36,38.6667,39,56.7,0,68.5,69.5,67.5
20160412224500,278.8,285.36,38.6667,39,56.7,0,68.4,69.5,67.5
20160412230000,278.8,272.24,36.8889,39,86.2,100,69.2,80.7,76.0
20160412231500,278.8,275.52,37.3333,39,95.1,100,70.3,80.7,76.0
20160412233000,278.8,285.36,38.6667,39,85.6,100,70.8,80.7,76.0
20160412234500,278.8,282.08,38.2222,39,91.1,100,71.0,80.7,76.0
20160413000000,278.8,282.08,38.2222,39,87.9,100,71.1,80.7,76.0
20160413001500,278.8,288.64,39.1111,39,87.9,100,71.3,80.7,76.0
20160413003000,278.8,293.56,39.7778,39,92.8,100,71.5,80.7,76.0
20160413004500,278.8,288.64,39.1111,39,86.2,100,71.9,80.7,76.0
20160413010000,278.8,293.56,39.7778,39,94.7,100,72.0,80.7,76.0
20160413011500,278.8,265.68,36.0,9,86.2,100,72.1,80.7,76.0
20160413013000,278.8,247.64,33.5556,33,104.5,100,72.0,80.7,76.0
20160413014500,278.8,247.64,33.5556,33,96.0,100,72.1,80.7,76.0
20160413020000,278.8,247.64,33.5556,33,100.5,100,72.2,80.7,76.0
20160413021500,278.8,247.64,33.5556,33,98.4,100,72.3,80.7,76.0
20160413023000,278.8,257.48,34.8889,34,97.3,100,72.4,80.7,76.0
20160413024500,278.8,257.48,34.8889,34,102.7,100,72.4,80.7,76.0
20160413030000,278.8,252.56,34.2222,34,95.7,100,72.5,80.7,76.0
20160413031500,278.8,257.48,34.8889,34,102.8,100,72.4,80.7,76.0
20160413033000,278.8,252.56,34.2222,34,96.6,100,72.4,80.7,76.0
20160413034500,278.8,252.56,34.2222,34,96.6,100,72.5,80.7,76.0
20160413040000,278.8,252.56,34.2222,34,103.5,100,72.6,80.7,76.0
20160413041500,278.8,252.56,34.2222,34,95.4,100,72.6,80.7,76.0
20160413043000,278.8,257.48,34.8889,34,102.8,100,72.7,80.7,76.0
20160413044500,278.8,257.48,34.8889,34,94.2,100,72.7,80.7,76.0
20160413050000,278.8,257.48,34.8889,34,100.3,100,72.6,80.7,76.0
20160413051500,278.8,257.48,34.8889,34,96.5,100,72.7,80.7,76.0
20160413053000,278.8,257.48,34.8889,34,96.5,100,72.8,80.7,76.0
20160413054500,278.8,257.48,34.8889,34,100.8,100,72.8,80.7,76.0
20160413060000,278.8,257.48,34.8889,34,95.4,100,72.8,80.7,76.0
20160413061500,278.8,257.48,34.8889,34,103.0,100,72.9,80.7,76.0
20160413063000,278.8,257.48,34.8889,34,94.8,100,72.8,80.7,76.0
20160413064500,278.8,257.48,34.8889,34,102.7,100,72.9,80.7,76.0
20160413070000,278.8,257.48,34.8889,34,94.2,100,72.8,80.7,76.0
20160413071500,278.8,257.48,34.8889,34,101.1,100,72.9,80.7,76.0
20160413073000,278.8,252.56,34.2222,34,95.9,100,72.9,80.7,76.0
20160413074500,278.8,252.56,34.2222,34,98.5,100,72.9,80.7,76.0
20160413080000,278.8,252.56,34.2222,34,98.5,100,72.9,80.7,76.0
20160413081500,278.8,252.56,34.2222,34,97.2,100,72.9,80.7,76.0
20160413083000,278.8,252.56,34.2222,34,103.5,100,72.9,80.7,76.0
20160413084500,278.8,252.56,34.2222,34,94.8,100,73.0,80.7,76.0
20160413090000,278.8,257.48,34.8889,34,104.1,100,72.8,80.7,76.0
20160413091500,278.8,252.56,34.2222,34,94.8,100,73.1,80.7,76.0
20160413093000,278.8,252.56,34.2222,34,99.7,100,73.0,80.7,76.0
20160413094500,278.8,252.56,34.2222,34,99.7,100,73.0,80.7,76.0
20160413100000,278.8,252.56,34.2222,34,96.6,100,73.0,80.7,76.0
20160413101500,278.8,257.48,34.8889,34,103.3,100,73.2,80.7,76.0
20160413103000,278.8,257.48,34.8889,34,94.4,100,73.7,80.7,76.0
20160413104500,278.8,252.56,34.2222,34,100.3,100,74.6,80.7,76.0
20160413110000,278.8,257.48,34.8889,34,95.9,100,74.8,68.0,65.8
20160413111500,278.8,724.88,98.2222,62,56.7,0,70.8,68.0,65.8
20160413113000,278.8,642.88,87.1111,56,55.9,0,69.5,68.0,65.8
20160413114500,278.8,700.28,94.8889,59,55.9,0,68.7,68.0,65.7
20160413120000,278.8,641.24,86.8889,56,56.7,0,68.4,68.0,62.9
20160413121500,278.8,524.8,71.1111,49,56.0,0,67.4,68.0,62.9
20160413123000,278.8,473.96,64.2222,46,56.0,0,67.4,68.0,62.9
20160413124500,278.8,446.08,60.4444,45,56.7,0,67.6,68.0,62.9
20160413130000,278.8,393.6,53.3333,42,56.7,0,67.5,68.0,62.9
20160413131500,278.8,426.4,57.7778,44,56.1,0,68.3,68.0,62.9
20160413133000,278.8,459.2,62.2222,46,56.7,0,68.2,68.0,62.9
20160413134500,278.8,454.28,61.5556,46,56.7,0,67.8,68.0,62.9
20160413140000,278.8,369.0,50.0,41,56.7,0,67.6,68.0,62.9
20160413141500,278.8,373.92,50.6667,41,56.7,0,68.2,68.0,62.9
20160413143000,278.8,365.72,49.5556,41,56.7,0,68.2,68.0,62.9
20160413144500,278.8,395.24,53.5556,43,56.7,0,68.3,68.0,62.9
20160413150000,278.8,419.84,56.8889,44,56.7,0,68.3,68.0,62.9
20160413151500,278.8,419.84,56.8889,44,56.7,0,68.1,68.0,62.9
20160413153000,278.8,419.84,56.8889,44,56.7,0,68.1,68.0,62.9
20160413154500,278.8,419.84,56.8889,44,56.7,0,67.8,68.0,62.9
20160413160000,278.8,419.84,56.8889,44,56.7,0,67.9,68.0,62.9
20160413161500,278.8,419.84,56.8889,44,56.7,0,67.9,68.0,62.9
20160413163000,278.8,408.36,55.3333,44,56.7,0,67.9,68.0,62.9
20160413164500,278.8,408.36,55.3333,44,56.7,0,67.9,68.0,62.9
20160413170000,278.8,408.36,55.3333,44,56.7,0,67.9,68.0,62.9
20160413171500,278.8,408.36,55.3333,44,56.7,0,67.9,68.0,62.9
20160413173000,278.8,408.36,55.3333,44,56.7,0,67.8,68.0,62.9
20160413174500,278.8,408.36,55.3333,44,56.7,0,67.8,68.0,62.9
20160413180000,278.8,408.36,55.3333,44,56.7,0,67.8,68.0,62.9
20160413181500,278.8,423.12,57.3333,44,56.7,0,67.8,68.0,62.9
20160413183000,278.8,423.12,57.3333,44,56.7,0,67.7,68.0,62.9
20160413184500,278.8,405.08,54.8889,43,56.7,0,67.7,68.0,62.9
20160413190000,278.8,405.08,54.8889,43,56.7,0,67.7,68.0,62.9
20160413191500,278.8,398.52,54.0,43,56.7,0,67.7,68.0,62.9
20160413193000,278.8,378.84,51.3333,42,56.7,0,67.7,68.0,62.9
20160413194500,278.8,369.0,50.0,41,56.7,0,67.7,68.0,62.9
20160413200000,278.8,334.56,45.3333,39,56.7,0,67.7,68.0,62.9
20160413201500,278.8,334.56,45.3333,39,56.7,0,68.1,68.0,62.9
20160413203000,278.8,329.64,44.6667,39,56.7,0,68.3,68.0,62.9
20160413204500,278.8,369.0,50.0,41,56.7,0,68.3,68.0,62.9
20160413210000,278.8,375.56,50.8889,42,56.0,0,68.2,68.0,62.9
20160413211500,278.8,375.56,50.8889,42,56.7,0,67.9,68.0,62.9
20160413213000,278.8,375.56,50.8889,42,56.7,0,68.1,68.0,62.9
20160413214500,278.8,375.56,50.8889,42,56.7,0,68.2,68.0,62.9
20160413220000,278.8,369.0,50.0,42,56.0,0,68.2,68.0,62.9
20160413221500,278.8,369.0,50.0,42,56.7,0,68.2,68.0,62.9
20160413223000,278.8,369.0,50.0,42,56.7,0,68.2,68.0,62.9
20160413224500,278.8,369.0,50.0,42,56.0,0,68.0,68.0,62.9
20160413230000,278.8,373.92,50.6667,42,56.0,0,67.8,68.0,62.9
20160413231500,278.8,369.0,50.0,42,56.0,0,68.0,68.0,62.9
20160413233000,278.8,369.0,50.0,42,56.7,0,68.1,68.0,62.9
20160413234500,278.8,362.44,49.1111,42,56.0,0,68.1,68.0,62.9
20160414000000,278.8,378.84,51.3333,42,56.7,0,67.9,68.0,62.9
20160414001500,278.8,378.84,51.3333,42,56.7,0,67.9,68.0,62.9
20160414003000,278.8,378.84,51.3333,42,56.7,0,67.8,68.0,62.9
20160414004500,278.8,378.84,51.3333,42,56.7,0,67.7,68.0,62.9
20160414010000,278.8,369.0,50.0,41,56.7,0,67.7,68.0,62.9
20160414011500,278.8,337.84,45.7778,39,56.7,0,67.8,68.0,62.9
20160414013000,278.8,337.84,45.7778,39,56.7,0,67.9,68.0,62.9
20160414014500,278.8,337.84,45.7778,39,56.7,0,68.0,68.0,62.9
20160414020000,278.8,344.4,46.6667,39,56.7,0,68.1,68.0,62.9
20160414021500,278.8,334.56,45.3333,39,56.7,0,68.1,68.0,62.9
20160414023000,278.8,334.56,45.3333,39,56.7,0,68.1,68.0,62.9
20160414024500,278.8,334.56,45.3333,39,56.7,0,68.1,68.0,62.9
20160414030000,278.8,334.56,45.3333,39,56.7,0,68.1,68.0,62.9
20160414031500,278.8,334.56,45.3333,39,56.7,0,67.9,68.0,62.9
20160414033000,278.8,334.56,45.3333,39,56.7,0,67.9,68.0,62.9
20160414034500,278.8,339.48,46.0,39,56.7,0,68.0,68.0,62.9
20160414040000,278.8,339.48,46.0,39,56.7,0,68.0,68.0,62.9
20160414041500,278.8,339.48,46.0,39,56.7,0,67.9,68.0,62.9
20160414043000,278.8,339.48,46.0,39,56.0,0,67.9,68.0,62.9
20160414044500,278.8,339.48,46.0,39,56.0,0,67.9,68.0,62.9
20160414050000,278.8,344.4,46.6667,39,56.0,0,67.9,68.0,62.9
20160414051500,278.8,339.48,46.0,39,56.0,0,67.9,68.0,62.9
20160414053000,278.8,339.48,46.0,39,56.0,0,67.9,68.0,62.9
20160414054500,278.8,339.48,46.0,39,56.0,0,67.9,68.0,62.9
20160414060000,278.8,334.56,45.3333,39,56.7,0,67.9,68.0,62.9
20160414061500,278.8,329.64,44.6667,39,56.7,0,67.9,68.0,62.9
20160414063000,278.8,334.56,45.3333,39,56.7,0,68.1,68.0,62.9
20160414064500,278.8,334.56,45.3333,39,56.7,0,68.2,68.0,62.9
20160414070000,278.8,334.56,45.3333,39,56.7,0,68.2,68.0,62.9
20160414071500,278.8,334.56,45.3333,39,56.7,0,68.2,68.0,62.9
20160414073000,278.8,334.56,45.3333,39,56.7,0,68.2,68.0,62.9
20160414074500,278.8,365.72,49.5556,41,56.7,0,68.3,68.0,62.9
20160414080000,278.8,373.92,50.6667,42,56.7,0,68.2,68.0,62.9
20160414081500,278.8,373.92,50.6667,42,56.7,0,68.2,68.0,62.9
20160414083000,278.8,393.6,53.3333,43,56.7,0,68.4,68.0,62.9
20160414084500,278.8,434.6,58.8889,44,56.0,0,68.2,68.0,62.9
20160414090000,278.8,426.4,57.7778,44,56.0,0,68.1,68.0,62.9
20160414091500,278.8,431.32,58.4444,44,56.7,0,67.9,68.0,62.9
20160414093000,278.8,426.4,57.7778,44,56.7,0,68.0,68.0,62.9
20160414094500,278.8,426.4,57.7778,44,56.7,0,67.8,68.0,62.9
20160414100000,278.8,403.44,54.6667,43,56.7,0,67.7,68.0,62.9
20160414101500,278.8,369.0,50.0,41,56.7,0,67.9,68.0,62.9
20160414103000,278.8,373.92,50.6667,41,56.7,0,68.0,68.0,62.9
20160414104500,278.8,373.92,50.6667,41,56.7,0,67.9,68.0,62.9
20160414110000,278.8,369.0,50.0,41,56.7,0,68.0,68.0,62.9
20160414111500,278.8,369.0,50.0,41,57.5,0,67.8,68.0,62.9
20160414113000,278.8,373.92,50.6667,41,57.5,0,67.9,68.0,62.9
20160414114500,278.8,373.92,50.6667,41,56.8,0,68.0,68.0,62.9
20160414120000,278.8,373.92,50.6667,41,56.8,0,68.1,68.0,62.9
20160414121500,278.8,362.44,49.1111,41,57.5,0,68.2,68.0,62.9
20160414123000,278.8,369.0,50.0,42,57.5,0,68.2,68.0,62.9
20160414124500,278.8,373.92,50.6667,42,56.8,0,68.2,68.0,62.9
20160414130000,278.8,373.92,50.6667,42,56.8,0,68.2,68.0,62.9
20160414131500,278.8,373.92,50.6667,42,57.5,0,68.3,68.0,62.9
20160414133000,278.8,410.0,55.5556,44,57.5,0,68.3,68.0,62.9
20160414134500,278.8,423.12,57.3333,45,56.8,0,68.2,68.0,62.9
