PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414140000,278.8,423.12,57.3333,45,56.8,0,68.1,68.0,62.9
20160414141500,278.8,408.36,55.3333,44,56.8,0,67.8,68.0,62.9
20160414143000,278.8,359.16,48.6667,41,56.8,0,67.8,68.0,62.9
20160414144500,278.8,359.16,48.6667,41,56.8,0,67.9,68.0,62.9
20160414150000,278.8,369.0,50.0,41,56.8,0,68.1,68.0,62.9
20160414151500,278.8,362.44,49.1111,41,56.8,0,68.1,68.0,62.9
20160414153000,278.8,362.44,49.1111,41,56.8,0,68.1,68.0,62.9
20160414154500,278.8,362.44,49.1111,42,56.8,0,68.3,68.0,62.9
20160414160000,278.8,375.56,50.8889,42,56.8,0,68.3,68.0,62.9
20160414161500,278.8,426.4,57.7778,45,56.8,0,68.4,68.0,62.9
20160414163000,278.8,451.0,61.1111,46,56.8,0,68.2,68.0,62.9
20160414164500,278.8,446.08,60.4444,46,56.8,0,67.8,68.0,62.9
20160414170000,278.8,446.08,60.4444,46,56.8,0,67.7,68.0,62.9
20160414171500,278.8,446.08,60.4444,46,56.8,0,67.7,68.0,62.9
20160414173000,278.8,398.52,54.0,43,56.8,0,67.7,68.0,62.9
20160414174500,278.8,403.44,54.6667,43,56.8,0,67.8,68.0,62.9
20160414180000,278.8,393.6,53.3333,43,56.8,0,67.7,68.0,62.9
20160414181500,278.8,373.92,50.6667,43,56.8,0,67.7,68.0,62.9
20160414183000,278.8,369.0,50.0,42,56.8,0,67.9,68.0,62.9
20160414184500,278.8,373.92,50.6667,42,56.8,0,68.0,68.0,62.9
20160414190000,278.8,373.92,50.6667,42,56.8,0,68.0,68.0,62.9
20160414191500,278.8,373.92,50.6667,42,56.8,0,68.0,68.0,62.9
20160414193000,278.8,373.92,50.6667,42,56.8,0,67.9,68.0,62.9
20160414194500,278.8,373.92,50.6667,42,56.8,0,67.9,68.0,62.9
20160414200000,278.8,373.92,50.6667,42,56.8,0,67.9,68.0,62.9
20160414201500,278.8,369.0,50.0,42,56.0,0,67.7,68.0,62.9
20160414203000,278.8,369.0,50.0,42,56.7,0,67.8,68.0,62.9
20160414204500,278.8,369.0,50.0,42,56.7,0,67.9,68.0,62.9
20160414210000,278.8,373.92,50.6667,42,56.7,0,67.9,68.0,62.9
20160414211500,278.8,373.92,50.6667,42,56.7,0,67.9,68.0,62.9
20160414213000,278.8,373.92,50.6667,42,56.7,0,67.9,68.0,62.9
20160414214500,278.8,369.0,50.0,42,56.7,0,67.9,68.0,62.9
20160414220000,278.8,373.92,50.6667,42,56.7,0,67.8,68.0,62.9
20160414221500,278.8,373.92,50.6667,42,56.7,0,67.7,68.0,62.9
20160414223000,278.8,365.72,49.5556,41,56.7,0,67.8,68.0,62.9
20160414224500,278.8,355.88,48.2222,41,56.7,0,67.9,68.0,62.9
20160414230000,278.8,355.88,48.2222,41,56.0,0,67.9,68.0,62.9
20160414231500,278.8,355.88,48.2222,41,56.8,0,67.9,68.0,62.9
20160414233000,278.8,355.88,48.2222,41,56.0,0,67.9,68.0,62.9
20160414234500,278.8,355.88,48.2222,41,56.0,0,67.9,68.0,62.9
20160415000000,278.8,355.88,48.2222,41,56.0,0,67.9,68.0,62.9
20160415001500,278.8,355.88,48.2222,41,56.7,0,67.9,68.0,62.9
20160415003000,278.8,303.4,41.1111,37,57.5,100,68.1,70.4,68.4
20160415004500,278.8,296.84,40.2222,36,58.1,100,68.1,70.4,68.4
20160415010000,278.8,296.84,40.2222,36,58.1,100,68.3,70.4,68.4
20160415011500,278.8,296.84,40.2222,36,58.1,100,68.3,70.4,68.4
20160415013000,278.8,296.84,40.2222,36,58.1,100,68.4,70.4,68.4
20160415014500,278.8,303.4,41.1111,36,58.1,100,68.4,70.4,68.4
20160415020000,278.8,303.4,41.1111,36,58.1,100,68.4,70.4,68.4
20160415021500,278.8,303.4,41.1111,36,58.1,100,68.4,70.4,68.4
20160415023000,278.8,296.84,40.2222,36,58.1,100,68.6,70.4,68.4
20160415024500,278.8,296.84,40.2222,36,58.1,0,68.7,70.4,68.4
20160415030000,278.8,296.84,40.2222,36,56.8,0,68.6,70.4,68.4
20160415031500,278.8,296.84,40.2222,36,56.8,0,68.6,70.4,68.4
20160415033000,278.8,296.84,40.2222,36,56.8,0,68.5,70.4,68.4
20160415034500,278.8,296.84,40.2222,36,56.8,0,68.6,70.4,68.4
20160415040000,278.8,293.56,39.7778,36,56.8,0,68.6,70.4,68.4
20160415041500,278.8,288.64,39.1111,36,56.8,0,68.6,70.4,68.4
20160415043000,278.8,293.56,39.7778,36,56.8,0,68.6,70.4,68.4
20160415044500,278.8,296.84,40.2222,36,56.8,0,68.6,70.4,68.4
20160415050000,278.8,293.56,39.7778,36,56.8,0,68.6,70.4,68.4
20160415051500,278.8,293.56,39.7778,36,56.8,0,68.7,70.4,68.4
20160415053000,278.8,293.56,39.7778,36,56.8,0,69.1,70.4,68.4
20160415054500,278.8,505.12,68.4444,48,56.8,0,68.2,68.0,62.9
20160415060000,278.8,464.12,62.8889,46,56.8,0,67.9,68.0,62.9
20160415061500,278.8,419.84,56.8889,44,56.0,0,67.9,68.0,62.9
20160415063000,278.8,419.84,56.8889,44,56.0,0,67.9,68.0,62.9
20160415064500,278.8,378.84,51.3333,42,56.0,0,67.6,68.0,62.9
20160415070000,278.8,378.84,51.3333,42,56.0,0,67.7,68.0,62.9
20160415071500,278.8,385.4,52.2222,42,56.0,0,68.3,68.0,62.9
20160415073000,278.8,437.88,59.3333,46,56.7,0,68.3,68.0,62.9
20160415074500,278.8,446.08,60.4444,46,56.7,0,68.2,68.0,62.9
20160415080000,278.8,446.08,60.4444,46,56.0,0,68.0,68.0,62.9
20160415081500,278.8,446.08,60.4444,46,56.0,0,67.9,68.0,62.9
20160415083000,278.8,446.08,60.4444,46,56.0,0,67.7,68.0,62.9
20160415084500,278.8,446.08,60.4444,46,56.0,0,67.9,68.0,62.9
20160415090000,278.8,446.08,60.4444,46,56.0,0,67.9,68.0,62.9
20160415091500,278.8,439.52,59.5556,46,56.7,0,67.9,68.0,62.9
20160415093000,278.8,449.36,60.8889,46,56.7,0,67.8,68.0,62.9
20160415094500,278.8,383.76,52.0,42,56.7,0,67.6,68.0,62.9
20160415100000,278.8,383.76,52.0,42,56.7,0,67.7,68.0,62.9
20160415101500,278.8,383.76,52.0,42,56.7,0,67.7,68.0,62.9
20160415103000,278.8,378.84,51.3333,42,56.7,0,67.8,68.0,62.9
20160415104500,278.8,385.4,52.2222,42,56.7,0,67.7,68.0,62.9
20160415110000,278.8,385.4,52.2222,42,56.7,0,67.9,68.0,62.9
20160415111500,278.8,385.4,52.2222,42,56.7,0,67.9,68.0,62.9
20160415113000,278.8,385.4,52.2222,42,56.7,0,67.8,68.0,62.9
20160415114500,278.8,385.4,52.2222,42,56.7,0,67.8,68.0,62.9
20160415120000,278.8,375.56,50.8889,42,56.7,0,67.9,68.0,62.9
20160415121500,278.8,369.0,50.0,42,56.7,0,68.0,68.0,62.9
20160415123000,278.8,373.92,50.6667,42,56.7,0,67.9,68.0,62.9
20160415124500,278.8,369.0,50.0,42,56.7,0,67.9,68.0,62.9
20160415130000,278.8,369.0,50.0,42,56.7,0,67.8,68.0,62.9
20160415131500,278.8,369.0,50.0,42,56.7,0,67.9,68.0,62.9
20160415133000,278.8,375.56,50.8889,42,56.7,0,67.9,68.0,62.9
20160415134500,278.8,375.56,50.8889,42,56.7,0,67.9,68.0,62.9
20160415140000,278.8,375.56,50.8889,42,56.7,0,68.1,68.0,62.9
20160415141500,278.8,375.56,50.8889,42,56.7,0,68.1,68.0,62.9
20160415143000,278.8,375.56,50.8889,42,56.7,0,67.9,68.0,62.9
20160415144500,278.8,375.56,50.8889,42,56.7,0,67.9,68.0,62.9
20160415150000,278.8,375.56,50.8889,42,56.7,0,68.1,68.0,62.9
20160415151500,278.8,375.56,50.8889,42,57.3,0,68.1,68.0,62.9
20160415153000,278.8,375.56,50.8889,42,57.3,0,68.2,68.0,62.9
20160415154500,278.8,383.76,52.0,42,57.3,0,68.3,68.0,62.9
20160415160000,278.8,383.76,52.0,42,57.3,0,68.1,68.0,62.9
20160415161500,278.8,375.56,50.8889,42,57.3,0,68.3,68.0,62.9
20160415163000,278.8,416.56,56.4444,44,57.3,0,68.3,68.0,62.9
20160415164500,278.8,416.56,56.4444,44,57.3,0,68.2,68.0,62.9
20160415170000,278.8,416.56,56.4444,44,57.3,0,68.2,68.0,62.9
20160415171500,278.8,408.36,55.3333,44,57.3,0,68.2,68.0,62.9
20160415173000,278.8,403.44,54.6667,44,57.3,0,68.1,68.0,62.9
20160415174500,278.8,408.36,55.3333,44,57.3,0,68.1,68.0,62.9
20160415180000,278.8,408.36,55.3333,44,57.3,0,68.1,68.0,62.9
20160415181500,278.8,408.36,55.3333,44,57.3,0,68.1,68.0,62.9
20160415183000,278.8,408.36,55.3333,44,57.3,0,68.1,68.0,62.9
20160415184500,278.8,408.36,55.3333,44,57.3,0,68.0,68.0,62.9
20160415190000,278.8,408.36,55.3333,44,57.3,0,68.1,68.0,62.9
20160415191500,278.8,385.4,52.2222,43,56.4,0,67.7,68.0,62.9
20160415193000,278.8,385.4,52.2222,43,56.4,0,67.9,68.0,62.9
20160415194500,278.8,395.24,53.5556,43,56.4,0,67.8,68.0,62.9
20160415200000,278.8,395.24,53.5556,43,56.4,0,67.8,68.0,62.9
20160415201500,278.8,395.24,53.5556,43,56.4,0,67.9,68.0,62.9
20160415203000,278.8,388.68,52.6667,43,56.4,0,67.9,68.0,62.9
20160415204500,278.8,388.68,52.6667,43,56.4,0,67.8,68.0,62.9
20160415210000,278.8,388.68,52.6667,43,56.4,0,67.7,68.0,62.9
20160415211500,278.8,383.76,52.0,42,56.4,0,67.6,68.0,62.9
20160415213000,278.8,365.72,49.5556,41,56.4,0,67.7,68.0,62.9
20160415214500,278.8,365.72,49.5556,41,56.4,0,67.8,68.0,62.9
20160415220000,278.8,365.72,49.5556,41,56.4,0,67.9,68.0,62.9
20160415221500,278.8,359.16,48.6667,41,56.4,0,68.0,68.0,62.9
20160415223000,278.8,359.16,48.6667,41,56.4,0,68.1,68.0,62.9
20160415224500,278.8,359.16,48.6667,41,57.0,0,68.1,68.0,62.9
20160415230000,278.8,352.6,47.7778,41,56.4,0,68.1,68.0,62.9
20160415231500,278.8,347.68,47.1111,41,56.4,0,68.1,68.0,62.9
20160415233000,278.8,352.6,47.7778,41,57.1,0,68.1,68.0,62.9
20160415234500,278.8,352.6,47.7778,41,56.0,0,68.1,68.0,62.9
20160416000000,278.8,352.6,47.7778,41,56.7,0,68.0,68.0,62.9
20160416001500,278.8,359.16,48.6667,41,56.0,0,68.0,68.0,62.9
20160416003000,278.8,359.16,48.6667,41,56.8,0,67.9,68.0,62.9
20160416004500,278.8,359.16,48.6667,41,56.8,0,67.8,68.0,62.9
20160416010000,278.8,365.72,49.5556,41,56.8,0,67.7,68.0,62.9
20160416011500,278.8,247.64,33.5556,3,87.5,100,67.1,77.6,75.6
20160416013000,278.8,257.48,34.8889,40,87.5,100,68.5,77.6,75.6
20160416014500,278.8,262.4,35.5556,40,95.3,100,69.4,77.6,75.6
20160416020000,278.8,265.68,36.0,40,87.5,100,70.1,77.6,75.6
20160416021500,278.8,265.68,36.0,40,95.4,100,70.7,77.6,75.6
20160416023000,278.8,265.68,36.0,40,86.8,100,70.8,77.6,75.6
20160416024500,278.8,262.4,35.5556,40,93.6,100,70.9,77.6,75.6
20160416030000,278.8,265.68,36.0,40,88.2,100,71.2,77.6,75.6
20160416031500,278.8,262.4,35.5556,40,89.3,100,71.4,77.6,75.6
20160416033000,278.8,262.4,35.5556,40,95.3,100,71.6,77.6,75.6
20160416034500,278.8,265.68,36.0,40,87.5,100,71.7,77.6,75.6
20160416040000,278.8,262.4,35.5556,40,94.8,100,71.7,77.6,75.6
20160416041500,278.8,262.4,35.5556,40,86.7,100,71.8,77.6,75.6
20160416043000,278.8,265.68,36.0,40,91.1,100,71.8,77.6,75.6
20160416044500,278.8,272.24,36.8889,40,88.0,100,71.8,77.6,75.6
20160416050000,278.8,272.24,36.8889,40,89.3,100,71.9,77.6,75.6
20160416051500,278.8,275.52,37.3333,40,92.9,100,71.9,77.6,75.6
20160416053000,278.8,275.52,37.3333,40,86.2,100,72.1,77.6,75.6
20160416054500,278.8,467.4,63.3333,48,56.8,0,71.2,72.8,70.8
20160416060000,278.8,293.56,39.7778,41,56.8,0,70.7,72.8,70.8
20160416061500,278.8,303.4,41.1111,41,56.8,100,70.0,72.8,70.8
20160416063000,278.8,296.84,40.2222,41,56.8,100,69.6,72.8,70.8
20160416064500,278.8,296.84,40.2222,41,57.5,100,69.3,72.8,70.8
20160416070000,278.8,296.84,40.2222,41,57.5,100,69.2,72.8,70.8
20160416071500,278.8,303.4,41.1111,41,63.5,100,69.1,72.8,70.8
20160416073000,278.8,296.84,40.2222,41,75.4,100,70.2,72.8,70.8
20160416074500,278.8,293.56,39.7778,41,70.1,100,70.3,72.8,70.8
20160416080000,278.8,293.56,39.7778,41,75.8,100,70.6,72.8,70.8
20160416081500,278.8,293.56,39.7778,41,71.6,100,70.7,72.8,70.8
20160416083000,278.8,293.56,39.7778,41,73.5,100,71.0,72.8,70.8
20160416084500,278.8,293.56,39.7778,41,74.4,100,71.0,72.8,70.8
20160416090000,278.8,293.56,39.7778,41,57.6,100,70.3,72.8,70.8
20160416091500,278.8,288.64,39.1111,41,56.7,100,69.6,72.8,70.8
20160416093000,278.8,288.64,39.1111,41,57.8,100,69.4,72.8,70.8
20160416094500,278.8,288.64,39.1111,41,57.8,100,69.3,72.8,70.8
20160416100000,278.8,282.08,38.2222,41,61.9,100,69.0,72.7,70.7
20160416101500,278.8,285.36,38.6667,41,75.4,100,69.8,72.7,70.7
20160416103000,278.8,282.08,38.2222,41,72.6,100,70.3,72.7,70.7
20160416104500,278.8,282.08,38.2222,41,72.6,100,70.5,72.7,70.7
20160416110000,278.8,282.08,38.2222,41,72.6,100,70.7,72.7,70.7
20160416111500,278.8,282.08,38.2222,41,71.3,100,70.8,72.7,70.7
20160416113000,278.8,282.08,38.2222,41,74.0,100,70.9,72.7,70.7
20160416114500,278.8,275.52,37.3333,41,57.2,100,70.4,72.7,70.7
20160416120000,278.8,282.08,38.2222,41,57.2,100,69.8,72.7,70.7
20160416121500,278.8,293.56,39.7778,41,57.2,100,69.7,72.7,70.7
20160416123000,278.8,288.64,39.1111,41,57.2,100,69.4,72.7,70.7
20160416124500,278.8,293.56,39.7778,41,57.9,100,69.0,72.7,70.7
20160416130000,278.8,293.56,39.7778,41,73.9,100,69.3,72.7,70.7
20160416131500,278.8,288.64,39.1111,41,72.5,100,70.1,72.7,70.7
20160416133000,278.8,293.56,39.7778,41,73.4,100,70.5,72.7,70.7
20160416134500,278.8,293.56,39.7778,41,70.1,100,70.5,72.7,70.7
20160416140000,278.8,288.64,39.1111,41,71.1,100,70.7,72.7,70.7
20160416141500,278.8,288.64,39.1111,41,72.3,100,70.8,72.7,70.7
20160416143000,278.8,288.64,39.1111,41,70.6,100,70.9,72.7,70.7
20160416144500,278.8,285.36,38.6667,41,72.9,100,70.9,72.7,70.7
20160416150000,278.8,288.64,39.1111,41,57.2,100,70.2,72.7,70.7
20160416151500,278.8,288.64,39.1111,41,57.2,100,69.8,72.7,70.7
20160416153000,278.8,285.36,38.6667,41,57.2,100,69.4,72.7,70.7
20160416154500,278.8,282.08,38.2222,41,57.9,100,69.2,72.7,70.7
20160416160000,278.8,275.52,37.3333,41,57.2,100,69.2,72.7,70.7
20160416161500,278.8,282.08,38.2222,41,73.0,100,69.5,72.7,70.7
20160416163000,278.8,282.08,38.2222,41,75.3,100,70.2,72.7,70.7
20160416164500,278.8,285.36,38.6667,41,69.2,100,70.5,72.7,70.7
20160416170000,278.8,285.36,38.6667,41,71.0,100,70.4,72.7,70.7
20160416171500,278.8,275.52,37.3333,41,68.7,100,70.4,72.7,70.7
20160416173000,278.8,282.08,38.2222,41,70.1,100,70.5,72.7,70.7
20160416174500,278.8,282.08,38.2222,41,68.6,100,70.4,72.7,70.7
20160416180000,278.8,288.64,39.1111,41,68.6,100,70.5,72.7,70.7
20160416181500,278.8,293.56,39.7778,41,69.6,100,70.5,72.7,70.7
20160416183000,278.8,293.56,39.7778,41,68.7,100,70.6,72.7,70.7
20160416184500,278.8,288.64,39.1111,41,69.9,100,70.6,72.7,70.7
20160416190000,278.8,293.56,39.7778,41,67.7,100,70.5,72.7,70.7
20160416191500,278.8,293.56,39.7778,41,70.5,100,70.6,72.7,70.7
20160416193000,278.8,288.64,39.1111,41,67.3,100,70.5,72.7,70.7
20160416194500,278.8,285.36,38.6667,41,70.1,100,70.5,72.7,70.7
20160416200000,278.8,285.36,38.6667,41,68.6,100,70.5,72.7,70.7
20160416201500,278.8,293.56,39.7778,41,68.6,100,70.5,72.7,70.7
20160416203000,278.8,285.36,38.6667,41,69.6,100,70.5,72.7,70.7
20160416204500,278.8,285.36,38.6667,41,67.7,100,70.5,72.7,70.7
20160416210000,278.8,282.08,38.2222,41,70.2,100,70.5,72.7,70.7
20160416211500,278.8,282.08,38.2222,41,67.7,100,70.5,72.7,70.7
20160416213000,278.8,282.08,38.2222,41,69.7,100,70.5,72.7,70.7
20160416214500,278.8,282.08,38.2222,41,69.7,100,70.4,72.7,70.7
20160416220000,278.8,282.08,38.2222,41,68.2,100,70.4,72.7,70.7
20160416221500,278.8,288.64,39.1111,41,70.2,100,70.4,72.7,70.7
20160416223000,278.8,285.36,38.6667,41,72.4,100,70.6,72.7,70.7
20160416224500,278.8,285.36,38.6667,41,72.4,100,70.9,72.7,70.7
20160416230000,278.8,285.36,38.6667,41,56.8,100,69.6,72.7,70.7
20160416231500,278.8,288.64,39.1111,41,56.8,100,69.2,72.7,70.7
20160416233000,278.8,293.56,39.7778,41,56.8,100,68.7,72.7,70.7
20160416234500,278.8,296.84,40.2222,41,70.5,100,69.0,72.7,70.7
20160417000000,278.8,285.36,38.6667,41,75.8,100,70.0,72.7,70.7
20160417001500,278.8,285.36,38.6667,41,72.0,100,70.3,72.7,70.7
20160417003000,278.8,288.64,39.1111,41,73.5,100,70.5,72.7,70.7
20160417004500,278.8,285.36,38.6667,41,73.5,100,70.6,72.7,70.7
20160417010000,278.8,288.64,39.1111,41,72.5,100,70.8,72.7,70.7
20160417011500,278.8,288.64,39.1111,41,75.8,100,70.8,72.7,70.7
20160417013000,278.8,285.36,38.6667,41,62.8,0,70.8,72.7,70.7
20160417014500,278.8,293.56,39.7778,41,56.8,100,69.6,72.7,70.7
20160417020000,278.8,293.56,39.7778,41,56.8,100,69.2,72.7,70.7
20160417021500,278.8,303.4,41.1111,41,57.5,100,68.9,72.7,70.7
20160417023000,278.8,288.64,39.1111,41,70.5,100,68.9,72.7,70.7
20160417024500,278.8,285.36,38.6667,41,73.9,100,70.0,72.7,70.7
20160417030000,278.8,275.52,37.3333,41,73.0,100,70.2,72.7,70.7
20160417031500,278.8,285.36,38.6667,41,76.8,100,70.4,72.7,70.7
20160417033000,278.8,282.08,38.2222,41,71.6,100,70.6,72.7,70.7
20160417034500,278.8,275.52,37.3333,41,75.4,100,70.7,72.7,70.7
20160417040000,278.8,282.08,38.2222,41,73.4,100,70.8,72.7,70.7
20160417041500,278.8,288.64,39.1111,41,73.4,100,70.9,72.7,70.7
20160417043000,278.8,285.36,38.6667,41,56.7,100,69.7,72.7,70.7
20160417044500,278.8,288.64,39.1111,41,56.7,100,69.0,72.7,70.7
20160417050000,278.8,288.64,39.1111,41,56.7,100,68.7,72.7,70.7
20160417051500,278.8,306.68,41.5556,41,73.4,100,69.1,72.7,70.7
20160417053000,278.8,296.84,40.2222,41,72.5,100,70.1,72.7,70.7
20160417054500,278.8,303.4,41.1111,41,72.5,100,70.1,72.7,70.7
20160417060000,278.8,303.4,41.1111,41,71.6,100,70.4,72.7,70.7
20160417061500,278.8,293.56,39.7778,41,75.4,100,70.6,72.7,70.7
20160417063000,278.8,293.56,39.7778,41,72.9,100,70.8,72.7,70.7
20160417064500,278.8,293.56,39.7778,41,58.4,100,70.3,72.7,70.7
20160417070000,278.8,293.56,39.7778,41,56.4,100,69.6,72.7,70.7
20160417071500,278.8,296.84,40.2222,41,57.6,100,69.2,72.7,70.7
20160417073000,278.8,293.56,39.7778,41,57.6,100,69.0,72.6,70.6
20160417074500,278.8,296.84,40.2222,41,63.2,100,68.9,72.5,70.5
20160417080000,278.8,296.84,40.2222,41,77.5,100,69.9,72.6,70.6
20160417081500,278.8,296.84,40.2222,41,68.1,100,70.0,72.7,70.7
20160417083000,278.8,293.56,39.7778,41,75.4,100,70.4,72.6,70.6
20160417084500,278.8,296.84,40.2222,41,77.7,100,70.8,72.7,70.7
20160417090000,278.8,296.84,40.2222,41,57.5,100,70.0,72.7,70.7
20160417091500,278.8,296.84,40.2222,41,56.8,100,69.4,72.7,70.7
20160417093000,278.8,296.84,40.2222,41,57.5,100,69.3,72.7,70.7
20160417094500,278.8,296.84,40.2222,41,57.5,100,69.3,72.6,70.6
20160417100000,278.8,296.84,40.2222,41,57.5,100,69.1,72.6,70.6
20160417101500,278.8,288.64,39.1111,41,75.4,100,69.5,72.6,70.6
20160417103000,278.8,296.84,40.2222,41,69.1,100,70.2,72.6,70.6
20160417104500,278.8,293.56,39.7778,41,72.5,100,70.5,72.6,70.6
20160417110000,278.8,285.36,38.6667,41,75.8,100,70.6,72.7,70.7
20160417111500,278.8,285.36,38.6667,41,72.5,100,70.8,72.7,70.7
20160417113000,278.8,288.64,39.1111,41,58.0,100,70.3,72.7,70.7
20160417114500,278.8,285.36,38.6667,41,57.2,100,69.8,72.7,70.7
20160417120000,278.8,293.56,39.7778,41,57.2,100,69.5,72.7,70.7
20160417121500,278.8,285.36,38.6667,41,57.9,100,69.3,72.6,70.6
20160417123000,278.8,293.56,39.7778,41,58.7,100,69.2,72.5,70.5
20160417124500,278.8,288.64,39.1111,41,59.9,100,69.2,72.6,70.6
20160417130000,278.8,285.36,38.6667,41,72.5,100,69.9,72.6,70.6
20160417131500,278.8,293.56,39.7778,41,75.3,100,70.3,72.6,70.6
20160417133000,278.8,296.84,40.2222,41,68.7,100,70.4,72.6,70.6
20160417134500,278.8,293.56,39.7778,41,70.6,100,70.5,72.6,70.6
20160417140000,278.8,293.56,39.7778,41,68.6,100,70.6,72.6,70.6
20160417141500,278.8,288.64,39.1111,41,70.1,100,70.7,72.7,70.7
20160417143000,278.8,293.56,39.7778,41,70.1,100,70.8,72.7,70.7
20160417144500,278.8,293.56,39.7778,41,58.0,100,70.4,72.6,70.6
20160417150000,278.8,293.56,39.7778,41,57.4,100,69.7,72.6,70.6
20160417151500,278.8,293.56,39.7778,41,57.4,100,69.7,72.6,70.6
20160417153000,278.8,293.56,39.7778,41,57.4,100,69.5,72.6,70.6
20160417154500,278.8,293.56,39.7778,41,57.4,100,69.3,72.5,70.5
20160417160000,278.8,288.64,39.1111,41,57.4,100,69.1,72.5,70.5
20160417161500,278.8,282.08,38.2222,41,64.3,100,69.3,72.5,70.5
20160417163000,278.8,285.36,38.6667,41,72.0,100,70.0,72.5,70.5
20160417164500,278.8,285.36,38.6667,41,70.1,100,70.2,72.6,70.6
20160417170000,278.8,288.64,39.1111,41,67.4,100,70.2,72.6,70.6
20160417171500,278.8,285.36,38.6667,41,71.1,100,70.2,72.6,70.6
20160417173000,278.8,285.36,38.6667,41,71.1,100,70.6,72.6,70.6
20160417174500,278.8,285.36,38.6667,41,59.2,100,70.5,72.6,70.6
20160417180000,278.8,282.08,38.2222,41,57.2,100,69.8,72.6,70.6
20160417181500,278.8,288.64,39.1111,41,57.2,100,69.6,72.5,70.5
20160417183000,278.8,285.36,38.6667,41,57.2,100,69.5,72.5,70.5
20160417184500,278.8,285.36,38.6667,41,57.2,100,69.2,72.6,70.6
20160417190000,278.8,293.56,39.7778,41,57.2,100,69.2,72.5,70.5
20160417191500,278.8,293.56,39.7778,41,68.7,100,69.1,72.6,70.6
20160417193000,278.8,293.56,39.7778,41,74.4,100,69.8,72.5,70.5
20160417194500,278.8,296.84,40.2222,41,71.1,100,70.3,72.5,70.5
20160417200000,278.8,293.56,39.7778,41,72.6,100,70.5,72.6,70.6
20160417201500,278.8,293.56,39.7778,41,62.1,100,70.6,72.6,70.6
20160417203000,278.8,293.56,39.7778,41,56.4,100,69.6,72.6,70.6
20160417204500,278.8,288.64,39.1111,41,56.4,100,69.3,72.5,70.5
20160417210000,278.8,288.64,39.1111,41,57.1,100,69.1,72.5,70.5
20160417211500,278.8,293.56,39.7778,41,57.1,100,68.8,72.5,70.5
20160417213000,278.8,293.56,39.7778,41,67.3,100,69.2,72.5,70.5
20160417214500,278.8,293.56,39.7778,41,73.0,100,70.0,72.5,70.5
20160417220000,278.8,288.64,39.1111,41,66.3,100,70.1,72.5,70.5
20160417221500,278.8,288.64,39.1111,41,73.5,100,70.2,72.5,70.5
20160417223000,278.8,288.64,39.1111,41,62.1,100,70.5,72.5,70.5
20160417224500,278.8,288.64,39.1111,41,56.8,100,69.7,72.5,70.5
20160417230000,278.8,285.36,38.6667,41,56.8,100,69.3,72.5,70.5
20160417231500,278.8,285.36,38.6667,41,57.5,100,69.2,72.5,70.5
20160417233000,278.8,288.64,39.1111,41,57.5,100,69.1,72.4,70.4
20160417234500,278.8,285.36,38.6667,41,58.3,100,69.0,72.5,70.5
20160418000000,278.8,285.36,38.6667,41,73.6,100,69.6,72.4,70.4
20160418001500,278.8,282.08,38.2222,41,67.2,100,69.9,72.4,70.4
20160418003000,278.8,285.36,38.6667,41,68.7,100,70.0,72.5,70.5
20160418004500,278.8,293.56,39.7778,41,72.4,100,70.1,72.5,70.5
20160418010000,278.8,293.56,39.7778,41,70.1,100,70.4,72.5,70.5
20160418011500,278.8,288.64,39.1111,41,72.9,100,70.5,72.5,70.5
20160418013000,278.8,293.56,39.7778,41,69.7,100,70.5,72.5,70.5
20160418014500,278.8,293.56,39.7778,41,64.4,0,70.7,72.5,70.5
20160418020000,278.8,293.56,39.7778,41,56.8,100,69.6,72.5,70.5
20160418021500,278.8,293.56,39.7778,41,56.8,100,69.2,72.5,70.5
20160418023000,278.8,293.56,39.7778,41,56.8,100,69.0,72.5,70.5
20160418024500,278.8,293.56,39.7778,41,57.4,100,68.8,72.4,70.4
20160418030000,278.8,293.56,39.7778,41,72.0,100,69.0,72.4,70.4
20160418031500,278.8,293.56,39.7778,41,65.8,100,69.7,72.4,70.4
20160418033000,278.8,293.56,39.7778,41,73.0,100,70.3,72.5,70.5
20160418034500,278.8,288.64,39.1111,41,74.8,100,70.5,72.4,70.4
20160418040000,278.8,293.56,39.7778,41,56.8,100,69.7,72.5,70.5
20160418041500,278.8,285.36,38.6667,41,56.8,100,69.2,72.4,70.4
20160418043000,278.8,293.56,39.7778,41,56.8,100,69.1,72.4,70.4
20160418044500,278.8,293.56,39.7778,41,57.5,100,68.9,72.4,70.4
20160418050000,278.8,293.56,39.7778,41,59.8,100,68.9,72.4,70.4
20160418051500,278.8,288.64,39.1111,41,71.6,100,69.7,72.4,70.4
20160418053000,278.8,285.36,38.6667,41,70.1,100,69.8,72.4,70.4
20160418054500,278.8,285.36,38.6667,41,73.9,100,70.2,72.4,70.4
20160418060000,278.8,285.36,38.6667,41,76.6,100,70.7,72.4,70.4
20160418061500,278.8,285.36,38.6667,41,56.5,100,69.8,72.5,70.5
20160418063000,278.8,288.64,39.1111,41,56.5,100,69.3,72.4,70.4
20160418064500,278.8,293.56,39.7778,41,57.1,100,69.3,72.4,70.4
20160418070000,278.8,288.64,39.1111,41,57.1,100,69.3,72.4,70.4
20160418071500,278.8,288.64,39.1111,41,57.1,100,69.3,72.4,70.4
20160418073000,278.8,288.64,39.1111,41,57.1,100,69.3,72.4,70.4
20160418074500,278.8,285.36,38.6667,41,64.4,100,69.3,72.3,70.3
20160418080000,278.8,288.64,39.1111,41,81.7,100,69.6,72.4,70.4
20160418081500,278.8,293.56,39.7778,41,77.3,100,70.1,72.3,70.3
20160418083000,278.8,288.64,39.1111,41,60.4,0,70.7,72.4,70.4
20160418084500,278.8,288.64,39.1111,41,56.4,100,69.9,72.4,70.4
20160418090000,278.8,282.08,38.2222,41,56.4,100,69.7,72.4,70.4
20160418091500,278.8,275.52,37.3333,41,56.4,100,69.6,72.4,70.4
20160418093000,278.8,282.08,38.2222,41,57.2,100,69.6,72.4,70.4
20160418094500,278.8,285.36,38.6667,41,57.2,100,69.6,72.3,70.3
20160418100000,278.8,285.36,38.6667,41,57.9,100,69.5,72.4,70.4
20160418101500,278.8,282.08,38.2222,41,57.9,100,69.4,72.3,70.3
20160418103000,278.8,285.36,38.6667,41,57.9,100,69.4,72.3,70.3
20160418104500,278.8,285.36,38.6667,41,57.9,100,69.3,72.3,70.3
20160418110000,278.8,282.08,38.2222,41,67.2,100,69.4,72.3,70.3
20160418111500,278.8,282.08,38.2222,41,75.9,100,69.7,72.3,70.3
20160418113000,278.8,285.36,38.6667,41,77.7,100,70.1,72.3,70.3
20160418114500,278.8,275.52,37.3333,41,74.9,100,70.4,72.3,70.3
20160418120000,278.8,282.08,38.2222,41,58.0,0,70.6,72.3,70.3
20160418121500,278.8,285.36,38.6667,41,56.8,0,70.4,72.3,70.3
20160418123000,278.8,275.52,37.3333,41,56.8,0,70.2,72.3,70.3
20160418124500,278.8,285.36,38.6667,41,56.8,0,70.1,72.3,70.3
20160418130000,278.8,282.08,38.2222,41,56.8,100,69.9,72.3,70.3
20160418131500,278.8,285.36,38.6667,41,56.8,100,69.9,72.3,70.3
20160418133000,278.8,282.08,38.2222,41,56.8,100,69.8,72.3,70.3
20160418134500,278.8,285.36,38.6667,41,56.8,100,69.8,72.3,70.3
20160418140000,278.8,285.36,38.6667,41,56.8,100,69.7,72.3,70.3
20160418141500,278.8,282.08,38.2222,41,56.8,100,69.7,72.3,70.3
20160418143000,278.8,282.08,38.2222,41,57.5,100,69.6,72.3,70.3
20160418144500,278.8,282.08,38.2222,41,57.5,100,69.6,72.3,70.3
20160418150000,278.8,282.08,38.2222,41,57.5,100,69.5,72.3,70.3
20160418151500,278.8,275.52,37.3333,41,57.5,100,69.3,72.3,70.3
20160418153000,278.8,282.08,38.2222,41,57.5,100,69.4,72.3,70.3
20160418154500,278.8,288.64,39.1111,41,59.9,100,69.3,72.3,70.3
20160418160000,278.8,285.36,38.6667,41,66.2,100,69.6,72.3,70.3
20160418161500,278.8,288.64,39.1111,41,69.1,100,69.9,72.3,70.3
20160418163000,278.8,293.56,39.7778,41,71.0,100,70.2,72.3,70.3
20160418164500,278.8,296.84,40.2222,41,68.7,100,70.4,72.4,70.4
20160418170000,278.8,288.64,39.1111,41,70.1,100,70.5,72.3,70.3
20160418171500,278.8,293.56,39.7778,41,57.9,0,70.2,72.3,70.3
20160418173000,278.8,288.64,39.1111,41,57.2,100,69.8,72.4,70.4
20160418174500,278.8,288.64,39.1111,41,57.2,100,69.6,72.3,70.3
20160418180000,278.8,282.08,38.2222,41,57.2,100,69.6,72.3,70.3
20160418181500,278.8,285.36,38.6667,41,57.2,100,69.3,72.3,70.3
20160418183000,278.8,285.36,38.6667,41,57.2,100,69.2,72.3,70.3
20160418184500,278.8,285.36,38.6667,41,57.2,100,69.2,72.3,70.3
20160418190000,278.8,285.36,38.6667,41,57.2,100,69.2,72.3,70.3
20160418191500,278.8,282.08,38.2222,41,64.0,100,69.3,72.3,70.3
20160418193000,278.8,282.08,38.2222,41,72.5,100,69.8,72.3,70.3
20160418194500,278.8,288.64,39.1111,41,72.5,100,70.2,72.3,70.3
20160418200000,278.8,285.36,38.6667,41,69.2,100,70.3,72.3,70.3
20160418201500,278.8,293.56,39.7778,41,71.1,100,70.5,72.4,70.4
20160418203000,278.8,288.64,39.1111,41,69.6,100,70.5,72.4,70.4
20160418204500,278.8,288.64,39.1111,41,69.6,100,70.5,72.4,70.4
20160418210000,278.8,293.56,39.7778,41,56.7,100,69.8,72.4,70.4
20160418211500,278.8,288.64,39.1111,41,56.7,100,69.5,72.3,70.3
20160418213000,278.8,303.4,41.1111,41,57.4,100,69.3,72.3,70.3
20160418214500,278.8,288.64,39.1111,41,56.8,100,69.2,72.3,70.3
20160418220000,278.8,296.84,40.2222,41,56.8,100,68.9,72.3,70.3
20160418221500,278.8,296.84,40.2222,41,58.2,100,68.8,72.3,70.3
20160418223000,278.8,296.84,40.2222,41,71.1,100,69.4,72.3,70.3
20160418224500,278.8,293.56,39.7778,41,72.0,100,69.9,72.3,70.3
20160418230000,278.8,285.36,38.6667,41,67.7,100,70.0,72.3,70.3
20160418231500,278.8,285.36,38.6667,41,69.2,100,70.1,72.3,70.3
20160418233000,278.8,282.08,38.2222,41,67.3,100,70.1,72.3,70.3
20160418234500,278.8,285.36,38.6667,41,68.7,100,70.1,72.3,70.3
20160419000000,278.8,282.08,38.2222,41,68.7,100,70.1,72.3,70.3
20160419001500,278.8,285.36,38.6667,41,67.7,100,70.2,72.4,70.4
20160419003000,278.8,288.64,39.1111,41,69.7,100,70.2,72.3,70.3
20160419004500,278.8,288.64,39.1111,41,67.7,100,70.2,72.3,70.3
20160419010000,278.8,293.56,39.7778,41,68.7,100,70.2,72.3,70.3
20160419011500,278.8,288.64,39.1111,41,68.7,100,70.2,72.3,70.3
20160419013000,278.8,293.56,39.7778,41,67.7,100,70.2,72.3,70.3
20160419014500,278.8,293.56,39.7778,41,69.2,100,70.2,72.3,70.3
20160419020000,278.8,288.64,39.1111,41,67.3,100,70.2,72.3,70.3
20160419021500,278.8,293.56,39.7778,41,68.2,100,70.2,72.3,70.3
20160419023000,278.8,293.56,39.7778,41,68.2,100,70.2,72.3,70.3
20160419024500,278.8,288.64,39.1111,41,67.3,100,70.2,72.3,70.3
20160419030000,278.8,288.64,39.1111,41,69.3,100,70.1,72.3,70.3
20160419031500,278.8,293.56,39.7778,41,67.3,100,70.1,72.3,70.3
20160419033000,278.8,293.56,39.7778,41,69.6,100,70.0,72.3,70.3
20160419034500,278.8,288.64,39.1111,41,68.6,100,70.2,72.3,70.3
20160419040000,278.8,288.64,39.1111,41,69.7,100,70.3,72.3,70.3
20160419041500,278.8,293.56,39.7778,41,69.7,100,70.3,72.4,70.4
20160419043000,278.8,282.08,38.2222,41,69.7,100,70.4,72.4,70.4
20160419044500,278.8,282.08,38.2222,41,71.5,100,70.4,72.3,70.3
20160419050000,278.8,285.36,38.6667,41,69.2,100,70.5,72.3,70.3
20160419051500,278.8,285.36,38.6667,41,71.1,100,70.5,72.3,70.3
20160419053000,278.8,282.08,38.2222,41,56.8,100,69.8,72.3,70.3
20160419054500,278.8,285.36,38.6667,41,56.8,100,69.4,72.3,70.3
20160419060000,278.8,285.36,38.6667,41,56.8,100,69.2,72.3,70.3
20160419061500,278.8,285.36,38.6667,41,56.8,100,69.1,72.3,70.3
20160419063000,278.8,288.64,39.1111,41,57.5,100,68.9,72.3,70.3
20160419064500,278.8,296.84,40.2222,41,63.6,100,68.8,72.3,70.3
20160419070000,278.8,293.56,39.7778,41,71.0,100,69.6,72.3,70.3
20160419071500,278.8,285.36,38.6667,41,74.0,100,70.1,72.3,70.3
20160419073000,278.8,285.36,38.6667,41,69.2,100,70.2,72.3,70.3
20160419074500,278.8,285.36,38.6667,41,71.1,100,70.2,72.3,70.3
20160419080000,278.8,282.08,38.2222,41,71.1,100,70.3,72.3,70.3
20160419081500,278.8,285.36,38.6667,41,69.7,100,70.4,72.3,70.3
20160419083000,278.8,282.08,38.2222,41,64.5,100,70.5,72.3,70.3
20160419084500,278.8,275.52,37.3333,41,56.8,100,69.9,72.3,70.3
20160419090000,278.8,275.52,37.3333,41,56.8,100,69.4,72.3,70.3
20160419091500,278.8,288.64,39.1111,41,57.5,100,69.6,72.3,70.3
20160419093000,278.8,288.64,39.1111,41,57.5,100,69.1,72.3,70.3
20160419094500,278.8,285.36,38.6667,41,57.5,100,69.1,72.3,70.3
20160419100000,278.8,285.36,38.6667,41,57.5,100,69.2,72.3,70.3
20160419101500,278.8,285.36,38.6667,41,58.3,100,69.1,72.3,70.3
20160419103000,278.8,285.36,38.6667,41,77.8,100,69.3,72.3,70.3
20160419104500,278.8,285.36,38.6667,41,77.8,100,69.8,72.3,70.3
20160419110000,278.8,282.08,38.2222,41,74.9,100,70.4,72.3,70.3
20160419111500,278.8,293.56,39.7778,41,57.6,0,70.3,72.3,70.3
20160419113000,278.8,288.64,39.1111,41,57.6,100,69.8,72.3,70.3
20160419114500,278.8,288.64,39.1111,41,57.6,100,69.5,72.3,70.3
20160419120000,278.8,285.36,38.6667,41,57.6,100,69.5,72.3,70.3
20160419121500,278.8,285.36,38.6667,41,57.6,100,69.3,72.3,70.3
20160419123000,278.8,282.08,38.2222,41,57.6,100,69.3,72.3,70.3
20160419124500,278.8,285.36,38.6667,41,57.6,100,69.3,72.3,70.3
20160419130000,278.8,285.36,38.6667,41,57.6,100,69.2,72.3,70.3
20160419131500,278.8,282.08,38.2222,41,62.4,100,69.1,72.3,70.3
20160419133000,278.8,282.08,38.2222,41,76.7,100,69.5,72.3,70.3
20160419134500,278.8,293.56,39.7778,41,75.3,100,69.9,72.3,70.3
20160419140000,278.8,285.36,38.6667,41,73.4,100,70.3,72.3,70.3
20160419141500,278.8,285.36,38.6667,41,73.4,100,70.6,72.3,70.3
20160419143000,278.8,293.56,39.7778,41,57.6,0,70.1,72.3,70.3
20160419144500,278.8,293.56,39.7778,41,56.8,100,69.9,72.3,70.3
20160419150000,278.8,296.84,40.2222,41,56.8,100,69.3,72.3,70.3
20160419151500,278.8,293.56,39.7778,41,57.5,100,69.3,72.3,70.3
20160419153000,278.8,293.56,39.7778,41,57.5,100,69.4,72.3,70.3
20160419154500,278.8,293.56,39.7778,41,57.5,100,69.2,72.3,70.3
20160419160000,278.8,293.56,39.7778,41,58.3,100,69.1,72.3,70.3
20160419161500,278.8,293.56,39.7778,41,59.5,100,69.0,72.3,70.3
20160419163000,278.8,288.64,39.1111,41,71.0,100,69.3,72.3,70.3
20160419164500,278.8,293.56,39.7778,41,73.5,100,70.1,72.3,70.3
20160419170000,278.8,293.56,39.7778,41,71.5,100,70.3,72.3,70.3
20160419171500,278.8,288.64,39.1111,41,70.1,100,70.4,72.3,70.3
20160419173000,278.8,288.64,39.1111,41,60.0,0,70.4,72.3,70.3
20160419174500,278.8,293.56,39.7778,41,56.8,100,69.7,72.3,70.3
20160419180000,278.8,293.56,39.7778,41,56.8,100,69.2,72.3,70.3
20160419181500,278.8,293.56,39.7778,41,57.5,100,69.1,72.3,70.3
20160419183000,278.8,285.36,38.6667,41,57.5,100,68.9,72.3,70.3
20160419184500,278.8,288.64,39.1111,41,57.5,100,68.9,72.3,70.3
20160419190000,278.8,288.64,39.1111,41,72.5,100,69.1,72.3,70.3
20160419191500,278.8,282.08,38.2222,41,68.7,100,69.9,72.3,70.3
20160419193000,278.8,288.64,39.1111,41,68.7,100,70.0,72.3,70.3
20160419194500,278.8,285.36,38.6667,41,70.7,100,70.1,72.3,70.3
20160419200000,278.8,288.64,39.1111,41,69.4,100,70.3,72.3,70.3
20160419201500,278.8,285.36,38.6667,41,68.2,100,70.3,72.3,70.3
20160419203000,278.8,285.36,38.6667,41,70.1,100,70.3,72.3,70.3
20160419204500,278.8,285.36,38.6667,41,70.1,100,70.4,72.3,70.3
20160419210000,278.8,296.84,40.2222,41,58.4,0,70.5,72.3,70.3
20160419211500,278.8,288.64,39.1111,41,56.4,100,69.3,72.3,70.3
20160419213000,278.8,285.36,38.6667,41,56.4,100,68.9,72.3,70.3
20160419214500,278.8,293.56,39.7778,41,56.4,100,69.1,72.3,70.3
20160419220000,278.8,293.56,39.7778,41,57.1,100,68.7,72.3,70.3
20160419221500,278.8,293.56,39.7778,41,66.7,100,68.7,72.3,70.3
20160419223000,278.8,293.56,39.7778,41,70.1,100,69.6,72.3,70.3
20160419224500,278.8,288.64,39.1111,41,68.2,100,69.8,72.3,70.3
20160419230000,278.8,288.64,39.1111,41,69.6,100,70.1,72.3,70.3
20160419231500,278.8,293.56,39.7778,41,68.7,100,70.2,72.3,70.3
20160419233000,278.8,288.64,39.1111,41,57.6,100,70.0,72.3,70.3
20160419234500,278.8,288.64,39.1111,41,56.8,100,69.4,72.3,70.3
20160420000000,278.8,288.64,39.1111,41,56.8,100,69.2,72.3,70.3
20160420001500,278.8,288.64,39.1111,41,57.5,100,69.0,72.3,70.3
20160420003000,278.8,282.08,38.2222,41,57.5,100,68.8,72.3,70.3
20160420004500,278.8,285.36,38.6667,41,63.9,100,68.8,72.3,70.3
20160420010000,278.8,288.64,39.1111,41,71.6,100,69.6,72.3,70.3
20160420011500,278.8,285.36,38.6667,7,64.9,0,70.7,72.3,70.3
20160420013000,278.8,247.64,33.5556,33,58.7,0,70.1,72.3,70.3
20160420014500,278.8,247.64,33.5556,33,57.6,100,69.9,72.3,70.3
20160420020000,278.8,252.56,34.2222,34,57.6,100,69.8,72.3,70.3
20160420021500,278.8,252.56,34.2222,34,57.6,100,69.8,72.3,70.3
20160420023000,278.8,252.56,34.2222,34,57.6,100,69.8,72.3,70.3
20160420024500,278.8,252.56,34.2222,34,57.6,100,69.8,72.3,70.3
20160420030000,278.8,252.56,34.2222,34,58.3,100,69.8,72.3,70.3
20160420031500,278.8,247.64,33.5556,34,58.3,100,69.7,72.3,70.3
20160420033000,278.8,252.56,34.2222,34,58.3,100,69.7,72.3,70.3
20160420034500,278.8,252.56,34.2222,34,58.3,100,69.7,72.3,70.3
20160420040000,278.8,252.56,34.2222,34,58.3,100,69.7,72.3,70.3
20160420041500,278.8,252.56,34.2222,34,59.0,100,69.7,72.3,70.3
20160420043000,278.8,252.56,34.2222,34,58.4,100,69.7,72.3,70.3
20160420044500,278.8,252.56,34.2222,34,59.1,100,69.7,72.3,70.3
20160420050000,278.8,252.56,34.2222,34,59.1,100,69.7,72.3,70.3
20160420051500,278.8,257.48,34.8889,34,59.1,100,69.7,72.3,70.3
20160420053000,278.8,257.48,34.8889,34,59.1,100,69.6,72.3,70.3
20160420054500,278.8,262.4,35.5556,34,64.9,100,69.9,72.3,70.3
20160420060000,278.8,252.56,34.2222,34,65.8,100,70.2,72.3,70.3
20160420061500,278.8,257.48,34.8889,34,64.9,100,70.3,72.3,70.3
20160420063000,278.8,257.48,34.8889,34,65.8,100,70.1,72.3,70.3
20160420064500,278.8,257.48,34.8889,34,65.8,100,70.1,72.3,70.3
20160420070000,278.8,257.48,34.8889,34,64.8,100,70.1,72.3,70.3
20160420071500,278.8,257.48,34.8889,34,64.0,100,70.2,72.3,70.3
20160420073000,278.8,252.56,34.2222,34,65.3,100,70.5,72.3,70.3
20160420074500,278.8,257.48,34.8889,34,57.6,0,70.5,72.3,70.3
20160420080000,278.8,257.48,34.8889,34,56.9,0,70.4,72.3,70.3
20160420081500,278.8,257.48,34.8889,34,57.5,0,70.4,72.3,70.3
20160420083000,278.8,272.24,36.8889,35,57.5,0,70.3,72.3,70.3
20160420084500,278.8,272.24,36.8889,35,57.5,0,70.4,72.3,70.3
20160420090000,278.8,272.24,36.8889,35,57.5,0,70.2,72.3,70.3
20160420091500,278.8,265.68,36.0,35,57.5,100,70.1,72.3,70.3
20160420093000,278.8,272.24,36.8889,35,57.5,100,69.9,72.3,70.3
20160420094500,278.8,272.24,36.8889,35,57.5,100,69.8,72.3,70.3
20160420100000,278.8,265.68,36.0,35,57.5,100,70.0,72.3,70.3
20160420101500,278.8,265.68,36.0,35,57.5,100,69.8,72.3,70.3
20160420103000,278.8,272.24,36.8889,35,57.5,100,69.8,72.3,70.3
20160420104500,278.8,265.68,36.0,35,58.3,100,69.7,72.3,70.3
20160420110000,278.8,265.68,36.0,35,58.3,100,69.8,72.3,70.3
20160420111500,278.8,262.4,35.5556,35,58.3,100,69.9,72.3,70.3
20160420113000,278.8,265.68,36.0,35,58.3,100,69.9,72.3,70.3
20160420114500,278.8,262.4,35.5556,35,58.3,100,70.1,72.3,70.3
20160420120000,278.8,262.4,35.5556,35,58.3,100,70.2,72.3,70.3
20160420121500,278.8,265.68,36.0,35,59.0,100,70.2,72.3,70.3
20160420123000,278.8,265.68,36.0,35,59.0,100,70.3,72.3,70.3
20160420124500,278.8,262.4,35.5556,35,59.0,100,70.3,72.3,70.3
20160420130000,278.8,265.68,36.0,35,59.0,100,70.3,72.3,70.3
20160420131500,278.8,265.68,36.0,35,58.0,100,70.2,72.3,70.3
20160420133000,278.8,265.68,36.0,35,58.0,100,70.3,72.3,70.3
20160420134500,278.8,262.4,35.5556,35,58.7,100,70.3,72.3,70.3
20160420140000,278.8,265.68,36.0,35,58.7,100,70.5,72.3,70.3
20160420141500,278.8,265.68,36.0,35,58.0,100,70.5,72.3,70.3
20160420143000,278.8,265.68,36.0,35,58.0,0,70.7,72.3,70.3
20160420144500,278.8,265.68,36.0,35,58.0,0,70.7,72.3,70.3
20160420150000,278.8,265.68,36.0,35,58.0,0,70.8,72.3,70.3
20160420151500,278.8,272.24,36.8889,35,58.0,0,71.0,72.3,70.3
20160420153000,278.8,272.24,36.8889,35,58.0,0,71.0,72.3,70.3
20160420154500,278.8,265.68,36.0,35,58.0,0,70.9,72.3,70.3
20160420160000,278.8,265.68,36.0,35,58.0,0,70.9,72.3,70.3
20160420161500,278.8,275.52,37.3333,36,57.2,0,71.2,72.3,70.3
20160420163000,278.8,272.24,36.8889,36,57.2,0,71.2,72.3,70.3
20160420164500,278.8,275.52,37.3333,36,57.2,0,71.4,72.3,70.3
20160420170000,278.8,275.52,37.3333,36,57.2,0,71.1,72.3,70.3
20160420171500,278.8,275.52,37.3333,36,57.2,0,71.0,72.3,70.3
20160420173000,278.8,275.52,37.3333,36,57.2,0,70.8,72.3,70.3
20160420174500,278.8,275.52,37.3333,36,57.2,0,70.5,72.3,70.3
20160420180000,278.8,275.52,37.3333,36,57.2,0,70.7,72.3,70.3
20160420181500,278.8,275.52,37.3333,36,57.2,0,70.7,72.3,70.3
20160420183000,278.8,275.52,37.3333,36,57.2,0,70.4,72.3,70.3
20160420184500,278.8,275.52,37.3333,36,57.2,0,70.3,72.3,70.3
20160420190000,278.8,275.52,37.3333,36,57.2,0,70.2,72.3,70.3
20160420191500,278.8,275.52,37.3333,36,57.2,100,69.9,72.3,70.3
20160420193000,278.8,275.52,37.3333,36,57.2,100,70.0,72.3,70.3
20160420194500,278.8,272.24,36.8889,36,57.2,100,69.8,72.3,70.3
20160420200000,278.8,275.52,37.3333,36,57.2,100,69.8,72.3,70.3
20160420201500,278.8,275.52,37.3333,36,57.2,100,69.8,72.3,70.3
20160420203000,278.8,275.52,37.3333,36,57.2,100,69.8,72.3,70.3
20160420204500,278.8,275.52,37.3333,36,57.2,100,69.8,72.3,70.3
20160420210000,278.8,275.52,37.3333,36,57.2,100,69.9,72.3,70.3
20160420211500,278.8,275.52,37.3333,36,57.9,100,69.8,72.3,70.3
20160420213000,278.8,275.52,37.3333,36,57.9,100,69.8,72.3,70.3
20160420214500,278.8,275.52,37.3333,36,57.9,100,69.8,72.3,70.3
20160420220000,278.8,272.24,36.8889,36,57.9,100,69.8,72.3,70.3
20160420221500,278.8,275.52,37.3333,36,57.9,100,69.7,72.3,70.3
20160420223000,278.8,275.52,37.3333,36,57.9,100,69.7,72.3,70.3
20160420224500,278.8,275.52,37.3333,36,57.9,100,69.7,72.3,70.3
20160420230000,278.8,275.52,37.3333,36,58.7,100,69.6,72.3,70.3
20160420231500,278.8,275.52,37.3333,36,58.0,100,69.5,72.3,70.3
20160420233000,278.8,275.52,37.3333,36,60.4,100,69.6,72.3,70.3
20160420234500,278.8,272.24,36.8889,36,65.8,100,69.8,72.3,70.3
20160421000000,278.8,275.52,37.3333,36,65.8,100,70.1,72.3,70.3
20160421001500,278.8,275.52,37.3333,36,64.4,0,70.7,72.3,70.3
20160421003000,278.8,449.36,60.8889,46,56.8,0,68.7,69.0,67.0
20160421004500,278.8,403.44,54.6667,43,56.8,0,68.9,69.0,67.0
20160421010000,278.8,490.36,66.4444,48,56.0,0,68.2,68.0,64.7
20160421011500,278.8,449.36,60.8889,45,56.0,0,67.7,68.0,64.7
20160421013000,278.8,408.36,55.3333,44,56.0,0,67.6,68.0,64.7
20160421014500,278.8,383.76,52.0,42,56.0,0,67.7,68.0,64.7
20160421020000,278.8,383.76,52.0,42,56.0,0,67.9,68.0,64.7
20160421021500,278.8,383.76,52.0,42,56.0,0,67.7,68.0,64.7
20160421023000,278.8,355.88,48.2222,40,56.0,0,68.2,68.0,64.7
20160421024500,278.8,444.44,60.2222,45,56.0,0,68.5,68.0,64.7
20160421030000,278.8,464.12,62.8889,46,56.0,0,68.1,68.0,64.7
20160421031500,278.8,459.2,62.2222,46,56.0,0,67.9,68.0,64.7
20160421033000,278.8,465.76,63.1111,46,56.7,0,67.9,68.0,64.7
20160421034500,278.8,369.0,50.0,41,56.0,0,67.6,68.0,64.7
20160421040000,278.8,385.4,52.2222,42,56.0,0,67.6,68.0,64.7
20160421041500,278.8,369.0,50.0,41,56.7,0,67.7,68.0,64.7
20160421043000,278.8,337.84,45.7778,39,56.7,0,67.6,68.0,64.7
20160421044500,278.8,337.84,45.7778,39,56.7,0,67.7,68.0,64.7
20160421050000,278.8,337.84,45.7778,39,56.7,0,67.9,68.0,64.7
20160421051500,278.8,337.84,45.7778,39,56.7,0,67.7,68.0,64.7
20160421053000,278.8,323.08,43.7778,38,56.7,0,68.4,68.0,64.7
20160421054500,278.8,373.92,50.6667,41,56.7,0,68.2,68.0,64.7
20160421060000,278.8,378.84,51.3333,41,56.7,0,68.1,68.0,64.7
20160421061500,278.8,408.36,55.3333,43,56.7,0,67.9,68.0,64.7
20160421063000,278.8,347.68,47.1111,40,56.7,0,67.7,68.0,64.7
20160421064500,278.8,347.68,47.1111,40,56.7,0,68.2,68.0,64.7
20160421070000,278.8,352.6,47.7778,40,56.0,0,67.8,68.0,64.7
20160421071500,278.8,347.68,47.1111,40,57.0,0,67.9,68.0,64.7
20160421073000,278.8,337.84,45.7778,39,56.3,0,67.7,68.0,64.7
20160421074500,278.8,337.84,45.7778,39,57.1,0,68.1,68.0,64.7
20160421080000,278.8,337.84,45.7778,39,56.4,0,68.1,68.0,64.7
20160421081500,278.8,329.64,44.6667,39,56.4,0,68.2,68.0,64.7
20160421083000,278.8,365.72,49.5556,41,56.4,0,68.3,68.0,64.7
20160421084500,278.8,355.88,48.2222,41,56.4,0,68.1,68.0,64.7
20160421090000,278.8,355.88,48.2222,41,56.4,0,68.3,68.0,64.7
20160421091500,278.8,355.88,48.2222,41,56.4,0,68.2,68.0,64.7
20160421093000,278.8,388.68,52.6667,43,56.4,0,68.2,68.0,64.7
20160421094500,278.8,388.68,52.6667,43,56.4,0,68.0,68.0,64.7
20160421100000,278.8,388.68,52.6667,43,56.4,0,68.0,68.0,64.7
20160421101500,278.8,393.6,53.3333,43,56.4,0,67.9,68.0,64.7
20160421103000,278.8,388.68,52.6667,43,56.4,0,68.0,68.0,64.7
20160421104500,278.8,403.44,54.6667,43,56.4,0,68.1,68.0,64.7
20160421110000,278.8,403.44,54.6667,43,56.4,0,68.0,68.0,64.7
20160421111500,278.8,398.52,54.0,43,56.4,0,67.7,68.0,64.7
20160421113000,278.8,385.4,52.2222,42,56.4,0,67.7,68.0,64.7
20160421114500,278.8,378.84,51.3333,41,56.4,0,67.8,68.0,64.7
20160421120000,278.8,373.92,50.6667,41,56.4,0,67.7,68.0,64.7
20160421121500,278.8,373.92,50.6667,41,56.4,0,68.2,68.0,64.7
20160421123000,278.8,383.76,52.0,43,56.4,0,68.3,68.0,64.7
20160421124500,278.8,470.68,63.7778,47,56.4,0,68.2,68.0,64.7
20160421130000,278.8,470.68,63.7778,47,56.4,0,68.0,68.0,64.7
20160421131500,278.8,457.56,62.0,46,56.4,0,67.8,68.0,64.7
20160421133000,278.8,426.4,57.7778,45,57.1,0,67.7,68.0,64.7
20160421134500,278.8,426.4,57.7778,45,57.1,0,67.9,68.0,64.7
20160421140000,278.8,426.4,57.7778,45,57.1,0,68.2,68.0,64.7
20160421141500,278.8,426.4,57.7778,45,57.1,0,68.1,68.0,64.7
20160421143000,278.8,444.44,60.2222,46,57.1,0,68.4,68.0,64.7
20160421144500,278.8,465.76,63.1111,46,57.1,0,67.9,68.0,64.7
20160421150000,278.8,416.56,56.4444,44,57.1,0,67.6,68.0,64.7
20160421151500,278.8,416.56,56.4444,44,57.1,0,67.8,68.0,64.7
20160421153000,278.8,416.56,56.4444,44,57.1,0,68.1,68.0,64.7
20160421154500,278.8,423.12,57.3333,44,57.1,0,68.1,68.0,64.7
20160421160000,278.8,423.12,57.3333,44,57.1,0,68.2,68.0,64.7
20160421161500,278.8,467.4,63.3333,47,57.1,0,68.2,68.0,64.7
20160421163000,278.8,467.4,63.3333,47,57.1,0,67.9,68.0,64.7
20160421164500,278.8,467.4,63.3333,47,57.1,0,67.9,68.0,64.7
20160421170000,278.8,451.0,61.1111,45,57.1,0,67.7,68.0,64.7
20160421171500,278.8,446.08,60.4444,45,57.1,0,67.9,68.0,61.6
20160421173000,278.8,403.44,54.6667,43,56.5,0,67.6,68.0,61.6
20160421174500,278.8,378.84,51.3333,42,56.5,0,67.7,68.0,61.6
20160421180000,278.8,449.36,60.8889,45,56.5,0,68.5,68.0,61.6
20160421181500,278.8,505.12,68.4444,48,56.5,0,68.5,68.0,61.6
20160421183000,278.8,587.12,79.5556,53,56.5,0,68.4,68.0,57.9
20160421184500,278.8,659.28,89.3333,58,56.5,0,68.6,68.0,57.9
20160421190000,278.8,659.28,89.3333,57,56.5,0,68.4,68.0,57.9
20160421191500,278.8,578.92,78.4444,52,56.5,0,67.5,68.0,57.9
20160421193000,278.8,578.92,78.4444,52,56.5,0,67.7,68.0,57.9
20160421194500,278.8,551.04,74.6667,51,56.5,0,67.8,68.0,57.9
20160421200000,278.8,567.4399,76.8889,51,56.5,0,67.9,68.0,57.9
20160421201500,278.8,549.4,74.4444,51,56.5,0,67.5,68.0,57.9
20160421203000,278.8,533.0,72.2222,50,55.6,0,68.4,68.0,57.9
20160421204500,278.8,575.64,78.0,51,56.3,0,67.9,68.0,57.9
20160421210000,278.8,521.52,70.6667,49,56.3,0,67.6,68.0,57.9
20160421211500,278.8,457.56,62.0,45,56.3,0,67.4,68.0,57.9
20160421213000,278.8,451.0,61.1111,46,56.3,0,67.9,68.0,57.9
20160421214500,278.8,457.56,62.0,46,56.3,0,67.9,68.0,57.9
20160421220000,278.8,457.56,62.0,46,56.3,0,67.8,68.0,57.9
20160421221500,278.8,439.52,59.5556,45,56.3,0,67.6,68.0,57.9
20160421223000,278.8,410.0,55.5556,44,56.3,0,67.6,68.0,57.9
20160421224500,278.8,373.92,50.6667,42,56.3,0,67.6,68.0,57.9
20160421230000,278.8,347.68,47.1111,40,56.3,0,67.6,68.0,57.9
20160421231500,278.8,329.64,44.6667,39,56.3,0,67.7,68.0,57.9
20160421233000,278.8,334.56,45.3333,39,56.3,0,67.8,68.0,57.9
20160421234500,278.8,334.56,45.3333,39,56.3,0,67.9,68.0,57.9
20160422000000,278.8,334.56,45.3333,39,56.3,0,68.1,68.0,57.9
20160422001500,278.8,296.84,40.2222,36,56.3,0,67.6,68.0,57.9
20160422003000,278.8,303.4,41.1111,36,56.3,0,67.8,68.0,57.9
20160422004500,278.8,303.4,41.1111,36,56.3,0,67.9,68.0,57.9
20160422010000,278.8,303.4,41.1111,36,56.3,0,67.9,68.0,57.9
20160422011500,278.8,303.4,41.1111,36,56.3,0,68.0,68.0,57.9
20160422013000,278.8,296.84,40.2222,36,56.3,0,68.0,68.0,57.9
20160422014500,278.8,296.84,40.2222,36,57.1,0,68.1,68.0,57.9
20160422020000,278.8,296.84,40.2222,36,57.1,0,68.2,68.0,57.9
20160422021500,278.8,352.6,47.7778,41,56.0,0,68.4,68.0,57.9
20160422023000,278.8,388.68,52.6667,43,56.0,0,68.4,68.0,57.9
20160422024500,278.8,375.56,50.8889,43,56.0,0,68.2,68.0,57.9
20160422030000,278.8,385.4,52.2222,43,56.0,0,67.8,68.0,57.9
20160422031500,278.8,359.16,48.6667,41,56.0,0,67.7,68.0,57.9
20160422033000,278.8,334.56,45.3333,39,56.0,0,67.7,68.0,57.9
20160422034500,278.8,323.08,43.7778,38,56.7,0,67.7,68.0,57.9
20160422040000,278.8,314.88,42.6667,37,56.7,0,67.8,68.0,57.9
20160422041500,278.8,306.68,41.5556,36,56.7,0,67.8,68.0,57.9
20160422043000,278.8,303.4,41.1111,36,56.7,0,67.8,68.0,57.9
20160422044500,278.8,303.4,41.1111,36,56.7,0,67.9,68.0,57.9
20160422050000,278.8,303.4,41.1111,36,56.7,0,68.1,68.0,57.9
20160422051500,278.8,296.84,40.2222,36,56.7,0,68.2,68.0,57.9
20160422053000,278.8,303.4,41.1111,36,56.7,0,68.2,68.0,57.9
20160422054500,278.8,296.84,40.2222,36,56.7,0,68.2,68.0,57.9
20160422060000,278.8,296.84,40.2222,36,56.7,0,67.9,68.0,57.9
20160422061500,278.8,303.4,41.1111,36,56.7,0,68.1,68.0,57.9
20160422063000,278.8,288.64,39.1111,36,56.7,0,68.2,68.0,57.9
20160422064500,278.8,296.84,40.2222,36,56.7,0,68.2,68.0,57.9
20160422070000,278.8,296.84,40.2222,36,56.7,0,68.2,68.0,57.9
20160422071500,278.8,296.84,40.2222,36,56.7,0,68.2,68.0,57.9
20160422073000,278.8,296.84,40.2222,36,56.7,0,68.3,68.0,57.9
20160422074500,278.8,314.88,42.6667,38,56.7,0,68.3,68.0,57.9
20160422080000,278.8,352.6,47.7778,41,56.7,0,68.3,68.0,57.9
20160422081500,278.8,352.6,47.7778,41,56.7,0,68.2,68.0,57.9
20160422083000,278.8,359.16,48.6667,41,56.1,0,67.7,68.0,57.9
20160422084500,278.8,318.16,43.1111,38,56.1,0,67.9,68.0,57.9
20160422090000,278.8,318.16,43.1111,38,56.7,0,68.0,68.0,57.9
20160422091500,278.8,318.16,43.1111,38,56.7,0,68.1,68.0,57.9
20160422093000,278.8,318.16,43.1111,38,56.7,0,68.1,68.0,57.9
20160422094500,278.8,318.16,43.1111,38,57.5,0,68.1,68.0,57.9
20160422100000,278.8,314.88,42.6667,38,57.5,0,68.1,68.0,57.9
20160422101500,278.8,314.88,42.6667,38,57.5,0,68.2,68.0,57.9
20160422103000,278.8,318.16,43.1111,38,57.5,0,68.2,68.0,57.9
20160422104500,278.8,314.88,42.6667,38,56.8,0,68.1,68.0,57.9
20160422110000,278.8,311.6,42.2222,38,57.5,0,68.0,68.0,57.9
20160422111500,278.8,311.6,42.2222,38,56.8,0,68.1,68.0,57.9
20160422113000,278.8,314.88,42.6667,39,56.8,0,68.3,68.0,57.9
20160422114500,278.8,323.08,43.7778,39,57.5,0,68.2,68.0,57.9
20160422120000,278.8,318.16,43.1111,39,56.8,0,68.2,68.0,57.9
20160422121500,278.8,352.6,47.7778,41,56.8,0,68.4,68.0,57.9
20160422123000,278.8,408.36,55.3333,44,56.8,0,68.4,68.0,57.9
20160422124500,278.8,431.32,58.4444,45,56.8,0,68.3,68.0,57.9
20160422130000,278.8,431.32,58.4444,45,56.8,0,67.9,68.0,57.9
20160422131500,278.8,352.6,47.7778,41,56.8,0,67.6,68.0,57.9
20160422133000,278.8,352.6,47.7778,41,56.8,0,67.7,68.0,57.9
20160422134500,278.8,337.84,45.7778,40,56.8,0,67.7,68.0,57.9
20160422140000,278.8,337.84,45.7778,40,57.5,0,67.9,68.0,57.9
20160422141500,278.8,329.64,44.6667,40,57.5,0,67.9,68.0,57.9
20160422143000,278.8,334.56,45.3333,40,57.5,0,67.9,68.0,57.9
20160422144500,278.8,334.56,45.3333,40,56.8,0,67.9,68.0,57.9
20160422150000,278.8,334.56,45.3333,40,56.8,0,67.9,68.0,57.9
20160422151500,278.8,334.56,45.3333,40,57.6,0,67.9,68.0,57.9
20160422153000,278.8,334.56,45.3333,40,56.8,0,68.1,68.0,57.9
20160422154500,278.8,329.64,44.6667,40,57.5,0,68.1,68.0,57.9
