PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422160000,278.8,329.64,44.6667,40,56.8,0,68.1,68.0,57.9
20160422161500,278.8,323.08,43.7778,40,56.8,0,68.2,68.0,57.9
20160422163000,278.8,334.56,45.3333,41,56.8,0,68.2,68.0,57.9
20160422164500,278.8,334.56,45.3333,41,56.8,0,68.2,68.0,57.9
20160422170000,278.8,339.48,46.0,41,57.6,0,68.3,68.0,57.9
20160422171500,278.8,373.92,50.6667,43,57.6,0,68.2,68.0,57.9
20160422173000,278.8,373.92,50.6667,43,56.8,0,68.1,68.0,57.9
20160422174500,278.8,369.0,50.0,43,56.8,0,68.1,68.0,57.9
20160422180000,278.8,375.56,50.8889,43,56.8,0,68.1,68.0,57.9
20160422181500,278.8,369.0,50.0,43,56.8,0,68.1,68.0,57.9
20160422183000,278.8,375.56,50.8889,43,56.8,0,68.1,68.0,57.9
20160422184500,278.8,375.56,50.8889,43,57.5,0,68.1,68.0,57.9
20160422190000,278.8,375.56,50.8889,43,57.5,0,68.0,68.0,57.9
20160422191500,278.8,375.56,50.8889,43,57.5,0,68.0,68.0,57.9
20160422193000,278.8,375.56,50.8889,43,56.8,0,67.9,68.0,57.9
20160422194500,278.8,375.56,50.8889,42,56.8,0,67.9,68.0,57.9
20160422200000,278.8,375.56,50.8889,42,56.8,0,67.8,68.0,57.9
20160422201500,278.8,362.44,49.1111,42,56.8,0,67.8,68.0,57.9
20160422203000,278.8,362.44,49.1111,42,56.8,0,67.8,68.0,57.9
20160422204500,278.8,362.44,49.1111,42,56.0,0,67.8,68.0,57.9
20160422210000,278.8,362.44,49.1111,42,56.0,0,67.9,68.0,57.9
20160422211500,278.8,369.0,50.0,42,56.0,0,67.9,68.0,57.9
20160422213000,278.8,362.44,49.1111,42,56.0,0,68.0,68.0,57.9
20160422214500,278.8,362.44,49.1111,42,56.0,0,67.9,68.0,57.9
20160422220000,278.8,355.88,48.2222,42,56.0,0,67.9,68.0,57.9
20160422221500,278.8,355.88,48.2222,42,56.0,0,67.9,68.0,57.9
20160422223000,278.8,355.88,48.2222,42,56.0,0,67.9,68.0,57.9
20160422224500,278.8,355.88,48.2222,42,56.0,0,67.9,68.0,57.9
20160422230000,278.8,355.88,48.2222,42,56.0,0,67.9,68.0,57.9
20160422231500,278.8,355.88,48.2222,42,56.0,0,68.0,68.0,57.9
20160422233000,278.8,355.88,48.2222,42,56.0,0,68.0,68.0,57.9
20160422234500,278.8,355.88,48.2222,42,56.0,0,67.6,68.0,60.8
20160423000000,278.8,334.56,45.3333,40,56.0,0,67.7,68.0,60.8
20160423001500,278.8,318.16,43.1111,39,56.0,0,67.6,68.0,60.8
20160423003000,278.8,296.84,40.2222,37,56.0,0,68.0,68.0,60.8
20160423004500,278.8,303.4,41.1111,37,56.0,0,68.1,68.0,60.8
20160423010000,278.8,334.56,45.3333,40,56.0,0,68.4,68.0,60.8
20160423011500,278.8,419.84,56.8889,0,54.7,0,66.4,68.0,60.8
20160423013000,278.8,355.88,48.2222,46,54.7,0,66.2,68.0,60.8
20160423014500,278.8,293.56,39.7778,44,54.7,0,66.1,68.0,60.8
20160423020000,278.8,293.56,39.7778,44,54.7,0,66.0,68.0,60.8
20160423021500,278.8,296.84,40.2222,44,54.7,0,65.8,68.0,60.8
20160423023000,278.8,303.4,41.1111,45,54.7,0,66.6,68.0,60.8
20160423024500,278.8,296.84,40.2222,44,54.7,0,66.0,68.0,60.8
20160423030000,278.8,293.56,39.7778,44,54.7,0,66.4,68.0,60.8
20160423031500,278.8,288.64,39.1111,44,54.7,0,66.8,68.0,60.8
20160423033000,278.8,293.56,39.7778,44,54.7,0,66.7,68.0,60.8
20160423034500,278.8,293.56,39.7778,44,54.7,0,66.6,68.0,60.8
20160423040000,278.8,296.84,40.2222,44,54.7,0,66.7,68.0,60.8
20160423041500,278.8,293.56,39.7778,44,54.7,0,66.7,68.0,60.8
20160423043000,278.8,293.56,39.7778,44,54.7,0,66.7,68.0,60.8
20160423044500,278.8,303.4,41.1111,44,54.7,0,66.6,68.0,60.8
20160423050000,278.8,288.64,39.1111,43,54.7,0,66.4,68.0,60.8
20160423051500,278.8,282.08,38.2222,43,54.7,0,66.3,68.0,60.8
20160423053000,278.8,293.56,39.7778,43,54.7,0,66.4,68.0,60.8
20160423054500,278.8,293.56,39.7778,43,54.7,0,66.4,68.0,60.8
20160423060000,278.8,285.36,38.6667,43,54.7,0,66.4,68.0,60.8
20160423061500,278.8,293.56,39.7778,43,54.7,0,66.3,68.0,60.8
20160423063000,278.8,296.84,40.2222,43,54.7,0,66.1,68.0,60.8
20160423064500,278.8,285.36,38.6667,43,54.7,0,66.1,68.0,60.8
20160423070000,278.8,296.84,40.2222,43,54.7,0,66.1,68.0,60.8
20160423071500,278.8,288.64,39.1111,43,54.7,0,66.1,68.0,60.8
20160423073000,278.8,288.64,39.1111,43,54.7,0,66.2,68.0,60.8
20160423074500,278.8,288.64,39.1111,43,54.7,0,66.2,68.0,60.8
20160423080000,278.8,293.56,39.7778,43,54.7,0,66.1,68.0,60.8
20160423081500,278.8,288.64,39.1111,43,55.5,0,66.1,68.0,60.8
20160423083000,278.8,293.56,39.7778,43,55.5,0,66.2,68.0,60.8
20160423084500,278.8,288.64,39.1111,43,55.5,0,66.2,68.0,60.8
20160423090000,278.8,285.36,38.6667,43,82.5,100,67.7,73.5,71.5
20160423091500,278.8,265.68,36.0,43,91.7,100,68.9,73.5,71.5
20160423093000,278.8,257.48,34.8889,43,83.2,100,69.1,73.5,71.5
20160423094500,278.8,252.56,34.2222,43,90.4,100,69.9,73.5,71.5
20160423100000,278.8,262.4,35.5556,43,88.8,100,70.5,73.5,71.5
20160423101500,278.8,262.4,35.5556,43,83.6,100,71.0,73.6,71.6
20160423103000,278.8,252.56,34.2222,43,92.9,100,70.3,73.6,71.6
20160423104500,278.8,257.48,34.8889,43,86.2,100,70.8,73.6,71.6
20160423110000,278.8,262.4,35.5556,43,83.2,100,70.9,73.6,71.6
20160423111500,278.8,262.4,35.5556,43,87.1,100,71.4,73.6,71.6
20160423113000,278.8,275.52,37.3333,43,90.8,100,71.2,73.6,71.6
20160423114500,278.8,272.24,36.8889,43,83.2,100,70.9,73.6,71.6
20160423120000,278.8,265.68,36.0,43,86.7,100,71.2,73.6,71.6
20160423121500,278.8,272.24,36.8889,43,91.1,100,71.1,73.6,71.6
20160423123000,278.8,262.4,35.5556,43,83.2,100,71.1,73.6,71.6
20160423124500,278.8,265.68,36.0,43,86.8,100,71.3,73.6,71.6
20160423130000,278.8,262.4,35.5556,43,91.8,100,71.2,73.6,71.6
20160423131500,278.8,257.48,34.8889,43,86.0,100,71.2,73.6,71.6
20160423133000,278.8,262.4,35.5556,43,83.7,100,71.6,73.6,71.6
20160423134500,278.8,262.4,35.5556,43,92.9,100,71.7,73.6,71.6
20160423140000,278.8,262.4,35.5556,43,86.0,100,71.7,73.6,71.6
20160423141500,278.8,262.4,35.5556,44,84.3,100,71.8,73.6,71.6
20160423143000,278.8,296.84,40.2222,44,57.6,0,71.4,73.6,71.6
20160423144500,278.8,282.08,38.2222,44,57.6,100,70.3,73.6,71.6
20160423150000,278.8,288.64,39.1111,44,57.6,100,69.8,73.6,71.6
20160423151500,278.8,288.64,39.1111,44,59.9,100,69.3,73.6,71.6
20160423153000,278.8,282.08,38.2222,44,75.8,100,70.5,73.6,71.6
20160423154500,278.8,285.36,38.6667,44,74.4,100,71.0,73.6,71.6
20160423160000,278.8,282.08,38.2222,44,72.9,100,71.2,73.6,71.6
20160423161500,278.8,275.52,37.3333,44,71.5,100,71.4,73.6,71.6
20160423163000,278.8,288.64,39.1111,44,74.9,100,71.5,73.6,71.6
20160423164500,278.8,285.36,38.6667,44,74.9,100,71.6,73.6,71.6
20160423170000,278.8,285.36,38.6667,44,71.0,100,71.6,73.6,71.6
20160423171500,278.8,293.56,39.7778,44,71.0,100,71.7,73.6,71.6
20160423173000,278.8,293.56,39.7778,44,71.0,100,71.8,73.6,71.6
20160423174500,278.8,285.36,38.6667,44,60.4,100,71.6,73.6,71.6
20160423180000,278.8,288.64,39.1111,44,56.8,100,70.1,73.6,71.6
20160423181500,278.8,288.64,39.1111,44,56.8,100,69.5,73.6,71.6
20160423183000,278.8,288.64,39.1111,44,68.1,100,69.6,73.6,71.6
20160423184500,278.8,282.08,38.2222,44,74.0,100,70.9,73.6,71.6
20160423190000,278.8,293.56,39.7778,44,74.0,100,71.2,73.6,71.6
20160423191500,278.8,275.52,37.3333,44,72.3,100,71.4,73.6,71.6
20160423193000,278.8,275.52,37.3333,44,70.6,100,71.3,73.6,71.6
20160423194500,278.8,272.24,36.8889,44,70.6,100,71.4,73.6,71.6
20160423200000,278.8,265.68,36.0,44,73.4,100,71.5,73.6,71.6
20160423201500,278.8,272.24,36.8889,44,73.4,100,71.6,73.6,71.6
20160423203000,278.8,272.24,36.8889,44,73.4,100,71.6,73.6,71.6
20160423204500,278.8,272.24,36.8889,44,71.1,100,71.7,73.6,71.6
20160423210000,278.8,272.24,36.8889,44,71.1,100,71.7,73.6,71.6
20160423211500,278.8,275.52,37.3333,44,72.5,100,71.7,73.6,71.6
20160423213000,278.8,275.52,37.3333,44,69.7,100,71.7,73.6,71.6
20160423214500,278.8,288.64,39.1111,44,72.9,100,71.6,73.6,71.6
20160423220000,278.8,293.56,39.7778,44,71.1,100,71.6,73.6,71.6
20160423221500,278.8,288.64,39.1111,44,69.4,100,71.5,73.6,71.6
20160423223000,278.8,285.36,38.6667,44,72.4,100,71.5,73.6,71.6
20160423224500,278.8,288.64,39.1111,44,72.4,100,71.6,73.6,71.6
20160423230000,278.8,282.08,38.2222,44,69.7,100,71.5,73.6,71.6
20160423231500,278.8,293.56,39.7778,44,71.8,100,71.5,73.6,71.6
20160423233000,278.8,285.36,38.6667,44,70.6,100,71.4,73.6,71.6
20160423234500,278.8,285.36,38.6667,44,70.6,100,71.3,73.6,71.6
20160424000000,278.8,275.52,37.3333,44,72.5,100,71.3,73.6,71.6
20160424001500,278.8,265.68,36.0,44,69.7,100,71.3,73.6,71.6
20160424003000,278.8,272.24,36.8889,44,72.9,100,71.3,73.6,71.6
20160424004500,278.8,272.24,36.8889,44,69.7,100,71.3,73.6,71.6
20160424010000,278.8,275.52,37.3333,44,72.0,100,71.3,73.6,71.6
20160424011500,278.8,262.4,35.5556,44,73.0,100,71.3,73.6,71.6
20160424013000,278.8,275.52,37.3333,44,72.0,100,71.5,73.6,71.6
20160424014500,278.8,275.52,37.3333,44,73.4,100,71.6,73.6,71.6
20160424020000,278.8,285.36,38.6667,44,73.4,100,71.6,73.6,71.6
20160424021500,278.8,288.64,39.1111,44,72.0,100,71.5,73.6,71.6
20160424023000,278.8,285.36,38.6667,44,74.8,100,71.6,73.6,71.6
20160424024500,278.8,285.36,38.6667,44,71.9,100,71.6,73.6,71.6
20160424030000,278.8,293.56,39.7778,44,71.9,100,71.6,73.6,71.6
20160424031500,278.8,285.36,38.6667,44,70.6,100,71.5,73.6,71.6
20160424033000,278.8,296.84,40.2222,44,73.4,100,71.4,73.6,71.6
20160424034500,278.8,288.64,39.1111,44,73.4,100,71.5,73.6,71.6
20160424040000,278.8,293.56,39.7778,44,70.1,100,71.4,73.6,71.6
20160424041500,278.8,293.56,39.7778,44,74.4,100,71.3,73.6,71.6
20160424043000,278.8,296.84,40.2222,44,73.0,100,71.4,73.6,71.6
20160424044500,278.8,296.84,40.2222,44,75.0,100,71.5,73.6,71.6
20160424050000,278.8,293.56,39.7778,44,75.0,100,71.4,73.6,71.6
20160424051500,278.8,288.64,39.1111,44,71.9,100,71.3,73.6,71.6
20160424053000,278.8,282.08,38.2222,44,74.0,100,71.6,73.6,71.6
20160424054500,278.8,282.08,38.2222,44,75.3,100,71.4,73.6,71.6
20160424060000,278.8,285.36,38.6667,44,74.0,100,71.4,73.6,71.6
20160424061500,278.8,285.36,38.6667,44,74.0,100,71.4,73.6,71.6
20160424063000,278.8,282.08,38.2222,44,75.3,100,71.5,73.6,71.6
20160424064500,278.8,282.08,38.2222,44,75.3,100,71.5,73.6,71.6
20160424070000,278.8,275.52,37.3333,44,72.9,100,71.5,73.6,71.6
20160424071500,278.8,282.08,38.2222,44,72.0,100,71.4,73.6,71.6
20160424073000,278.8,282.08,38.2222,44,72.0,100,71.6,73.6,71.6
20160424074500,278.8,282.08,38.2222,44,74.0,100,71.6,73.6,71.6
20160424080000,278.8,288.64,39.1111,44,64.7,100,71.7,73.6,71.6
20160424081500,278.8,285.36,38.6667,44,57.1,100,69.8,73.6,71.6
20160424083000,278.8,288.64,39.1111,44,57.9,100,69.3,73.6,71.6
20160424084500,278.8,285.36,38.6667,44,78.2,100,69.8,73.6,71.6
20160424090000,278.8,293.56,39.7778,44,74.5,100,71.0,73.6,71.6
20160424091500,278.8,288.64,39.1111,44,73.4,100,71.2,73.6,71.6
20160424093000,278.8,282.08,38.2222,44,77.2,100,71.3,73.6,71.6
20160424094500,278.8,296.84,40.2222,44,74.0,100,71.4,73.6,71.6
20160424100000,278.8,296.84,40.2222,44,75.8,100,71.6,73.6,71.6
20160424101500,278.8,288.64,39.1111,44,77.2,100,71.7,73.6,71.6
20160424103000,278.8,293.56,39.7778,44,73.0,100,71.7,73.6,71.6
20160424104500,278.8,285.36,38.6667,44,76.7,100,71.7,73.6,71.6
20160424110000,278.8,293.56,39.7778,44,74.4,100,71.8,73.6,71.6
20160424111500,278.8,293.56,39.7778,44,60.4,100,71.4,73.6,71.6
20160424113000,278.8,285.36,38.6667,44,57.5,100,70.0,73.6,71.6
20160424114500,278.8,282.08,38.2222,44,57.5,100,69.4,73.6,71.6
20160424120000,278.8,282.08,38.2222,44,75.8,100,69.7,73.6,71.6
20160424121500,278.8,282.08,38.2222,44,78.9,100,70.8,73.6,71.6
20160424123000,278.8,275.52,37.3333,44,75.9,100,71.2,73.6,71.6
20160424124500,278.8,265.68,36.0,44,75.9,100,71.6,73.6,71.6
20160424130000,278.8,282.08,38.2222,44,75.9,100,71.8,73.6,71.6
20160424131500,278.8,282.08,38.2222,44,58.0,100,70.4,73.6,71.6
20160424133000,278.8,282.08,38.2222,44,58.0,100,69.7,73.6,71.6
20160424134500,278.8,275.52,37.3333,44,58.7,100,69.3,73.6,71.6
20160424140000,278.8,272.24,36.8889,44,79.6,100,70.3,73.6,71.6
20160424141500,278.8,265.68,36.0,44,77.1,100,71.2,73.6,71.6
20160424143000,278.8,275.52,37.3333,44,72.6,100,71.2,73.6,71.6
20160424144500,278.8,272.24,36.8889,44,72.6,100,71.3,73.6,71.6
20160424150000,278.8,282.08,38.2222,44,75.8,100,71.5,73.6,71.6
20160424151500,278.8,282.08,38.2222,44,75.8,100,71.6,73.6,71.6
20160424153000,278.8,285.36,38.6667,44,75.8,100,71.8,73.6,71.6
20160424154500,278.8,285.36,38.6667,44,57.6,100,70.8,73.6,71.6
20160424160000,278.8,275.52,37.3333,44,58.3,100,70.1,73.6,71.6
20160424161500,278.8,275.52,37.3333,44,58.3,100,69.8,73.6,71.6
20160424163000,278.8,282.08,38.2222,44,67.5,100,69.7,73.6,71.6
20160424164500,278.8,265.68,36.0,44,72.4,100,70.8,73.6,71.6
20160424170000,278.8,272.24,36.8889,44,72.4,100,71.2,73.6,71.6
20160424171500,278.8,272.24,36.8889,44,71.1,100,71.4,73.6,71.6
20160424173000,278.8,272.24,36.8889,44,71.1,100,71.4,73.6,71.6
20160424174500,278.8,272.24,36.8889,44,71.1,100,71.4,73.6,71.6
20160424180000,278.8,275.52,37.3333,44,70.1,100,71.4,73.6,71.6
20160424181500,278.8,275.52,37.3333,44,71.0,100,71.5,73.6,71.6
20160424183000,278.8,275.52,37.3333,44,72.9,100,71.5,73.6,71.6
20160424184500,278.8,272.24,36.8889,44,72.9,100,71.5,73.6,71.6
20160424190000,278.8,285.36,38.6667,44,71.0,100,71.4,73.6,71.6
20160424191500,278.8,285.36,38.6667,44,69.2,100,71.3,73.6,71.6
20160424193000,278.8,285.36,38.6667,44,70.0,100,71.3,73.6,71.6
20160424194500,278.8,293.56,39.7778,44,72.0,100,71.3,73.6,71.6
20160424200000,278.8,288.64,39.1111,44,72.0,100,71.4,73.6,71.6
20160424201500,278.8,285.36,38.6667,44,70.6,100,71.4,73.6,71.6
20160424203000,278.8,285.36,38.6667,44,70.6,100,71.5,73.6,71.6
20160424204500,278.8,288.64,39.1111,44,70.6,100,71.4,73.6,71.6
20160424210000,278.8,285.36,38.6667,44,69.8,100,71.4,73.6,71.6
20160424211500,278.8,288.64,39.1111,44,72.4,100,71.5,73.6,71.6
20160424213000,278.8,288.64,39.1111,44,71.1,100,71.5,73.6,71.6
20160424214500,278.8,285.36,38.6667,44,69.7,100,71.5,73.6,71.6
20160424220000,278.8,285.36,38.6667,44,70.8,100,71.5,73.6,71.6
20160424221500,278.8,275.52,37.3333,44,72.0,100,71.5,73.6,71.6
20160424223000,278.8,275.52,37.3333,44,66.5,100,71.8,73.6,71.6
20160424224500,278.8,265.68,36.0,44,56.8,100,70.3,73.6,71.6
20160424230000,278.8,272.24,36.8889,44,56.8,100,69.9,73.6,71.6
20160424231500,278.8,265.68,36.0,44,59.9,100,69.4,73.6,71.6
20160424233000,278.8,272.24,36.8889,44,69.7,100,70.4,73.6,71.6
20160424234500,278.8,265.68,36.0,44,72.9,100,71.0,73.6,71.6
20160425000000,278.8,262.4,35.5556,44,74.4,100,71.2,73.6,71.6
20160425001500,278.8,272.24,36.8889,44,74.4,100,71.6,73.6,71.6
20160425003000,278.8,282.08,38.2222,44,77.8,100,71.8,73.6,71.6
20160425004500,278.8,285.36,38.6667,44,56.8,100,70.5,73.6,71.6
20160425010000,278.8,288.64,39.1111,44,56.8,100,69.6,73.6,71.6
20160425011500,278.8,282.08,38.2222,44,63.6,100,69.1,73.6,71.6
20160425013000,278.8,282.08,38.2222,44,73.1,100,70.5,73.6,71.6
20160425014500,278.8,293.56,39.7778,44,76.3,100,70.9,73.6,71.6
20160425020000,278.8,296.84,40.2222,44,76.3,100,71.2,73.6,71.6
20160425021500,278.8,288.64,39.1111,44,73.7,100,71.3,73.6,71.6
20160425023000,278.8,288.64,39.1111,44,77.7,100,71.6,73.6,71.6
20160425024500,278.8,293.56,39.7778,44,73.8,100,71.6,73.6,71.6
20160425030000,278.8,282.08,38.2222,44,73.8,100,71.7,73.6,71.6
20160425031500,278.8,288.64,39.1111,44,76.8,100,71.7,73.6,71.6
20160425033000,278.8,293.56,39.7778,44,73.0,100,71.8,73.6,71.6
20160425034500,278.8,288.64,39.1111,44,56.4,100,70.2,73.6,71.6
20160425040000,278.8,288.64,39.1111,44,56.4,100,69.4,73.6,71.6
20160425041500,278.8,285.36,38.6667,44,70.5,100,69.5,73.6,71.6
20160425043000,278.8,293.56,39.7778,44,80.1,100,70.7,73.6,71.6
20160425044500,278.8,288.64,39.1111,44,73.0,100,71.0,73.6,71.6
20160425050000,278.8,285.36,38.6667,44,74.4,100,71.2,73.6,71.6
20160425051500,278.8,272.24,36.8889,44,78.2,100,71.4,73.6,71.6
20160425053000,278.8,275.52,37.3333,44,74.5,100,71.6,73.6,71.6
20160425054500,278.8,272.24,36.8889,44,76.2,100,71.7,73.6,71.6
20160425060000,278.8,275.52,37.3333,44,76.2,100,71.8,73.6,71.6
20160425061500,278.8,272.24,36.8889,44,73.5,100,71.8,73.6,71.6
20160425063000,278.8,272.24,36.8889,44,56.4,100,70.2,73.6,71.6
20160425064500,278.8,282.08,38.2222,44,56.4,100,69.4,73.6,71.6
20160425070000,278.8,275.52,37.3333,44,68.4,100,69.4,73.6,71.6
20160425071500,278.8,272.24,36.8889,44,76.1,100,70.6,73.6,71.6
20160425073000,278.8,275.52,37.3333,44,78.6,100,71.1,73.6,71.6
20160425074500,278.8,285.36,38.6667,44,78.6,100,71.3,73.6,71.6
20160425080000,278.8,282.08,38.2222,44,74.4,100,71.3,73.6,71.6
20160425081500,278.8,272.24,36.8889,44,73.5,100,71.5,73.6,71.6
20160425083000,278.8,275.52,37.3333,44,74.4,100,71.5,73.6,71.6
20160425084500,278.8,285.36,38.6667,44,76.8,100,71.6,73.6,71.6
20160425090000,278.8,282.08,38.2222,44,75.9,100,71.7,73.6,71.6
20160425091500,278.8,285.36,38.6667,44,74.3,100,71.7,73.6,71.6
20160425093000,278.8,293.56,39.7778,44,75.4,100,71.7,73.6,71.6
20160425094500,278.8,288.64,39.1111,44,75.4,100,71.7,73.6,71.6
20160425100000,278.8,293.56,39.7778,44,76.2,100,71.7,73.6,71.6
20160425101500,278.8,293.56,39.7778,44,72.4,100,71.8,73.6,71.6
20160425103000,278.8,293.56,39.7778,44,68.2,100,71.8,73.6,71.6
20160425104500,278.8,282.08,38.2222,44,57.6,100,70.4,73.6,71.6
20160425110000,278.8,272.24,36.8889,44,57.6,100,69.9,73.6,71.6
20160425111500,278.8,262.4,35.5556,44,58.7,100,69.6,73.6,71.6
20160425113000,278.8,257.48,34.8889,44,76.3,100,70.1,73.6,71.6
20160425114500,278.8,262.4,35.5556,44,77.8,100,71.1,73.6,71.6
20160425120000,278.8,265.68,36.0,44,77.8,100,71.2,73.6,71.6
20160425121500,278.8,275.52,37.3333,44,76.3,100,71.4,73.6,71.6
20160425123000,278.8,265.68,36.0,44,74.0,100,71.7,73.6,71.6
20160425124500,278.8,265.68,36.0,44,75.4,100,71.8,73.6,71.6
20160425130000,278.8,262.4,35.5556,44,58.4,0,71.6,73.6,71.6
20160425131500,278.8,272.24,36.8889,44,57.6,100,70.5,73.6,71.6
20160425133000,278.8,272.24,36.8889,44,57.6,100,69.9,73.6,71.6
20160425134500,278.8,265.68,36.0,44,58.3,100,69.7,73.6,71.6
20160425140000,278.8,272.24,36.8889,44,73.2,100,69.9,73.6,71.6
20160425141500,278.8,265.68,36.0,44,66.2,100,70.8,73.6,71.6
20160425143000,278.8,275.52,37.3333,44,69.2,100,71.6,73.6,71.6
20160425144500,278.8,275.52,37.3333,44,71.0,100,71.4,73.6,71.6
20160425150000,278.8,272.24,36.8889,44,68.8,100,71.7,73.6,71.6
20160425151500,278.8,285.36,38.6667,44,70.1,100,71.7,73.6,71.6
20160425153000,278.8,285.36,38.6667,44,69.1,100,71.7,73.6,71.6
20160425154500,278.8,288.64,39.1111,44,57.6,100,70.9,73.6,71.6
20160425160000,278.8,288.64,39.1111,44,57.6,100,70.5,73.6,71.6
20160425161500,278.8,282.08,38.2222,44,57.6,100,69.9,73.6,71.6
20160425163000,278.8,275.52,37.3333,44,59.9,100,69.9,73.6,71.6
20160425164500,278.8,275.52,37.3333,44,70.1,100,70.6,73.6,71.6
20160425170000,278.8,275.52,37.3333,44,66.3,100,70.9,73.6,71.6
20160425171500,278.8,285.36,38.6667,44,67.7,100,71.4,73.6,71.6
20160425173000,278.8,275.52,37.3333,44,68.7,100,71.6,73.6,71.6
20160425174500,278.8,282.08,38.2222,44,70.1,100,71.8,73.6,71.6
20160425180000,278.8,293.56,39.7778,44,57.2,100,70.9,73.6,71.6
20160425181500,278.8,285.36,38.6667,44,57.2,100,70.2,73.6,71.6
20160425183000,278.8,293.56,39.7778,44,57.2,100,70.0,73.6,71.6
20160425184500,278.8,288.64,39.1111,44,58.3,100,70.1,73.6,71.6
20160425190000,278.8,288.64,39.1111,44,65.8,100,70.3,73.6,71.6
20160425191500,278.8,285.36,38.6667,44,69.2,100,70.8,73.6,71.6
20160425193000,278.8,288.64,39.1111,44,69.2,100,71.4,73.6,71.6
20160425194500,278.8,288.64,39.1111,44,68.1,100,71.4,73.6,71.6
20160425200000,278.8,288.64,39.1111,44,57.6,0,71.6,73.6,71.6
20160425201500,278.8,296.84,40.2222,44,57.6,100,70.7,73.6,71.6
20160425203000,278.8,293.56,39.7778,44,57.6,100,70.4,73.6,71.6
20160425204500,278.8,275.52,37.3333,44,57.6,100,70.2,73.6,71.6
20160425210000,278.8,265.68,36.0,44,57.6,100,69.9,73.6,71.6
20160425211500,278.8,262.4,35.5556,44,64.8,100,70.3,73.6,71.6
20160425213000,278.8,265.68,36.0,44,67.2,100,70.9,73.6,71.6
20160425214500,278.8,272.24,36.8889,44,69.1,100,71.4,73.6,71.6
20160425220000,278.8,498.56,67.5556,52,56.4,0,70.0,68.6,66.6
20160425221500,278.8,431.32,58.4444,49,57.0,0,69.1,68.6,66.6
20160425223000,278.8,416.56,56.4444,48,57.0,0,68.7,68.5,66.5
20160425224500,278.8,408.36,55.3333,48,56.0,0,68.4,68.5,66.5
20160425230000,278.8,375.56,50.8889,47,56.7,0,68.3,68.5,66.5
20160425231500,278.8,375.56,50.8889,47,56.7,0,68.3,68.5,66.5
20160425233000,278.8,369.0,50.0,46,56.7,0,68.7,68.5,66.5
20160425234500,278.8,467.4,63.3333,51,56.7,0,69.1,68.5,66.5
20160426000000,278.8,478.88,64.8889,51,56.0,0,68.8,68.5,66.5
20160426001500,278.8,275.52,37.3333,44,86.2,100,69.0,75.3,73.3
20160426003000,278.8,288.64,39.1111,44,88.7,100,72.1,75.3,73.3
20160426004500,278.8,285.36,38.6667,44,78.8,100,73.6,75.3,73.3
20160426010000,278.8,285.36,38.6667,44,57.5,100,70.5,75.3,73.3
20160426011500,278.8,275.52,37.3333,44,75.3,100,71.1,75.3,73.3
20160426013000,278.8,272.24,36.8889,44,79.1,100,72.3,75.3,73.3
20160426014500,278.8,272.24,36.8889,44,75.9,100,72.8,75.3,73.3
20160426020000,278.8,272.24,36.8889,44,77.7,100,73.2,75.3,73.3
20160426021500,278.8,275.52,37.3333,44,58.8,100,72.7,80.4,76.0
20160426023000,278.8,272.24,36.8889,44,83.0,100,72.5,80.4,76.0
20160426024500,278.8,275.52,37.3333,44,92.3,100,72.3,80.4,76.0
20160426030000,278.8,275.52,37.3333,44,85.1,100,72.3,80.4,76.0
20160426031500,278.8,285.36,38.6667,44,83.9,100,72.4,80.4,76.0
20160426033000,278.8,288.64,39.1111,44,90.0,100,72.5,80.4,76.0
20160426034500,278.8,285.36,38.6667,44,88.9,100,72.5,80.3,76.0
20160426040000,278.8,288.64,39.1111,44,83.8,100,72.6,80.4,76.0
20160426041500,278.8,275.52,37.3333,44,83.8,100,72.6,80.3,76.0
20160426043000,278.8,285.36,38.6667,44,91.1,100,72.5,80.3,76.0
20160426044500,278.8,288.64,39.1111,44,83.8,100,72.6,80.3,76.0
20160426050000,278.8,288.64,39.1111,44,84.8,100,72.6,80.3,76.0
20160426051500,278.8,285.36,38.6667,44,91.7,100,72.9,80.3,76.0
20160426053000,278.8,285.36,38.6667,44,84.5,100,72.8,80.3,76.0
20160426054500,278.8,285.36,38.6667,44,88.4,100,73.0,80.2,76.0
20160426060000,278.8,275.52,37.3333,44,89.3,100,73.2,80.2,76.0
20160426061500,278.8,282.08,38.2222,44,83.2,100,72.8,80.2,76.0
20160426063000,278.8,275.52,37.3333,44,90.4,100,73.0,80.2,76.0
20160426064500,278.8,265.68,36.0,44,90.4,100,73.1,80.2,76.0
20160426070000,278.8,275.52,37.3333,44,84.4,100,73.1,80.2,76.0
20160426071500,278.8,272.24,36.8889,44,86.0,100,73.2,80.2,76.0
20160426073000,278.8,272.24,36.8889,44,91.3,100,73.1,80.2,76.0
20160426074500,278.8,272.24,36.8889,44,87.5,100,73.3,80.2,76.0
20160426080000,278.8,265.68,36.0,44,84.4,100,73.4,80.2,76.0
20160426081500,278.8,265.68,36.0,44,84.4,100,73.4,80.2,76.0
20160426083000,278.8,265.68,36.0,44,84.4,100,73.4,80.2,76.0
20160426084500,278.8,275.52,37.3333,44,82.6,100,73.5,80.2,76.0
20160426090000,278.8,265.68,36.0,44,82.6,100,73.8,80.2,76.0
20160426091500,278.8,275.52,37.3333,44,78.3,100,74.0,80.2,76.0
20160426093000,278.8,275.52,37.3333,44,84.6,100,74.1,80.2,76.0
20160426094500,278.8,265.68,36.0,44,78.3,100,74.3,80.2,76.0
20160426100000,278.8,247.64,33.5556,44,87.4,100,74.3,80.2,76.0
20160426101500,278.8,272.24,36.8889,44,78.7,100,73.9,80.2,76.0
20160426103000,278.8,257.48,34.8889,44,79.6,100,74.0,80.2,76.0
20160426104500,278.8,272.24,36.8889,44,75.9,100,74.1,80.2,76.0
20160426110000,278.8,262.4,35.5556,44,87.4,100,73.7,80.2,76.0
20160426111500,278.8,262.4,35.5556,44,77.8,100,73.9,80.2,76.0
20160426113000,278.8,272.24,36.8889,44,73.1,100,73.7,80.2,76.0
20160426114500,278.8,272.24,36.8889,44,82.1,100,73.4,80.2,76.0
20160426120000,278.8,272.24,36.8889,44,75.4,100,73.8,80.2,76.0
20160426121500,278.8,265.68,36.0,44,78.7,100,73.6,80.2,76.0
20160426123000,278.8,262.4,35.5556,44,76.4,100,74.0,80.2,76.0
20160426124500,278.8,265.68,36.0,44,72.0,100,73.7,80.2,76.0
20160426130000,278.8,262.4,35.5556,44,86.1,100,73.4,80.2,76.0
20160426131500,278.8,265.68,36.0,44,80.2,100,73.4,80.2,76.0
20160426133000,278.8,257.48,34.8889,44,75.9,100,73.9,80.2,76.0
20160426134500,278.8,272.24,36.8889,44,72.0,100,73.6,80.2,76.0
20160426140000,278.8,262.4,35.5556,44,79.2,100,73.3,80.2,76.0
20160426141500,278.8,265.68,36.0,44,74.4,100,73.8,80.2,76.0
20160426143000,278.8,262.4,35.5556,44,70.6,100,73.4,80.2,76.0
20160426144500,278.8,262.4,35.5556,44,67.7,100,73.3,80.2,76.0
20160426150000,278.8,265.68,36.0,44,82.6,100,74.5,80.2,76.0
20160426151500,278.8,285.36,38.6667,44,76.4,100,74.4,80.2,76.0
20160426153000,278.8,285.36,38.6667,44,72.5,100,74.1,80.2,76.0
20160426154500,278.8,288.64,39.1111,44,71.0,100,73.6,80.2,76.0
20160426160000,278.8,282.08,38.2222,44,75.9,100,74.1,80.2,76.0
20160426161500,278.8,288.64,39.1111,44,72.0,100,74.0,80.2,76.0
20160426163000,278.8,288.64,39.1111,44,68.2,100,73.5,80.2,76.0
20160426164500,278.8,282.08,38.2222,44,65.3,100,72.9,80.2,76.0
20160426170000,278.8,288.64,39.1111,44,63.6,100,72.3,80.2,76.0
20160426171500,278.8,282.08,38.2222,44,61.6,100,71.8,80.2,76.0
20160426173000,278.8,272.24,36.8889,44,60.8,100,71.5,80.2,76.0
20160426174500,278.8,265.68,36.0,44,60.8,100,71.2,80.2,76.0
20160426180000,278.8,262.4,35.5556,44,59.5,100,71.0,80.2,76.0
20160426181500,278.8,265.68,36.0,44,58.4,100,70.7,80.2,76.0
20160426183000,278.8,265.68,36.0,44,58.4,100,70.3,80.2,76.0
20160426184500,278.8,262.4,35.5556,44,58.4,100,70.0,80.2,76.0
20160426190000,278.8,272.24,36.8889,44,57.6,100,69.8,80.2,76.0
20160426191500,278.8,272.24,36.8889,44,57.6,100,69.5,80.2,76.0
20160426193000,278.8,275.52,37.3333,44,57.6,100,69.3,80.2,76.0
20160426194500,278.8,288.64,39.1111,44,57.6,100,69.0,80.2,76.0
20160426200000,278.8,288.64,39.1111,44,57.6,100,68.8,80.2,76.0
20160426201500,278.8,293.56,39.7778,44,57.6,100,68.7,80.2,76.0
20160426203000,278.8,285.36,38.6667,44,57.6,100,68.6,80.2,76.0
20160426204500,278.8,293.56,39.7778,44,57.6,100,68.4,80.2,76.0
20160426210000,278.8,288.64,39.1111,44,56.8,100,68.2,80.2,76.0
20160426211500,278.8,293.56,39.7778,44,74.3,100,69.1,80.2,76.0
20160426213000,278.8,288.64,39.1111,44,88.6,100,71.3,80.2,76.0
20160426214500,278.8,275.52,37.3333,44,77.8,100,72.2,80.2,76.0
20160426220000,278.8,272.24,36.8889,44,89.4,100,72.1,80.2,76.0
20160426221500,278.8,285.36,38.6667,44,81.6,100,72.4,80.2,76.0
20160426223000,278.8,275.52,37.3333,44,82.5,100,72.6,80.2,76.0
20160426224500,278.8,282.08,38.2222,44,82.5,100,71.9,80.2,76.0
20160426230000,278.8,265.68,36.0,44,83.7,100,71.8,80.2,76.0
20160426231500,278.8,265.68,36.0,44,82.1,100,71.7,80.2,76.0
20160426233000,278.8,265.68,36.0,44,82.1,100,71.7,80.2,76.0
20160426234500,278.8,265.68,36.0,44,82.1,100,71.6,80.2,76.0
20160427000000,278.8,262.4,35.5556,44,77.4,100,72.0,80.2,76.0
20160427001500,278.8,265.68,36.0,44,82.6,100,71.8,80.2,76.0
20160427003000,278.8,265.68,36.0,44,82.6,100,72.0,80.2,76.0
20160427004500,278.8,282.08,38.2222,44,82.6,100,72.1,80.2,76.0
20160427010000,278.8,285.36,38.6667,44,82.6,100,72.7,80.2,76.0
20160427011500,278.8,272.24,36.8889,11,81.6,100,73.4,80.2,76.0
20160427013000,278.8,282.08,38.2222,42,78.3,100,73.0,80.2,76.0
20160427014500,278.8,275.52,37.3333,42,83.2,100,72.4,80.2,76.0
20160427020000,278.8,275.52,37.3333,42,85.6,100,72.4,80.2,76.0
20160427021500,278.8,282.08,38.2222,42,84.4,100,72.4,80.2,76.0
20160427023000,278.8,282.08,38.2222,42,84.4,100,72.4,80.2,76.0
20160427024500,278.8,282.08,38.2222,42,84.4,100,72.4,80.2,76.0
20160427030000,278.8,282.08,38.2222,42,85.6,100,72.5,80.2,76.0
20160427031500,278.8,282.08,38.2222,42,83.0,100,72.6,80.2,76.0
20160427033000,278.8,282.08,38.2222,42,84.4,100,72.6,80.2,76.0
20160427034500,278.8,282.08,38.2222,42,84.4,100,72.5,80.2,76.0
20160427040000,278.8,275.52,37.3333,42,89.3,100,72.6,80.2,76.0
20160427041500,278.8,282.08,38.2222,42,84.9,100,72.6,80.2,76.0
20160427043000,278.8,288.64,39.1111,42,83.1,100,72.5,80.2,76.0
20160427044500,278.8,293.56,39.7778,42,84.3,100,72.5,80.2,76.0
20160427050000,278.8,285.36,38.6667,42,84.3,100,72.6,80.2,76.0
20160427051500,278.8,288.64,39.1111,42,77.3,100,72.7,80.2,76.0
20160427053000,278.8,293.56,39.7778,42,85.0,100,72.7,80.2,76.0
20160427054500,278.8,296.84,40.2222,42,85.0,100,72.7,80.2,76.0
20160427060000,278.8,296.84,40.2222,42,82.6,100,72.6,80.2,76.0
20160427061500,278.8,293.56,39.7778,42,86.2,100,72.4,80.2,76.0
20160427063000,278.8,293.56,39.7778,42,83.3,100,72.4,80.2,76.0
20160427064500,278.8,288.64,39.1111,42,83.3,100,72.3,80.2,76.0
20160427070000,278.8,288.64,39.1111,42,83.3,100,72.6,80.2,76.0
20160427071500,278.8,285.36,38.6667,42,83.3,100,72.6,80.2,76.0
20160427073000,278.8,272.24,36.8889,42,84.4,100,72.6,80.2,76.0
20160427074500,278.8,275.52,37.3333,42,90.0,100,72.5,80.2,76.0
20160427080000,278.8,275.52,37.3333,42,84.9,100,72.5,80.2,76.0
20160427081500,278.8,282.08,38.2222,42,84.9,100,72.6,80.2,76.0
20160427083000,278.8,275.52,37.3333,42,80.2,100,72.6,80.2,76.0
20160427084500,278.8,272.24,36.8889,42,82.6,100,72.6,80.2,76.0
20160427090000,278.8,282.08,38.2222,42,82.6,100,72.8,80.2,76.0
20160427091500,278.8,285.36,38.6667,42,83.7,100,72.8,80.2,76.0
20160427093000,278.8,275.52,37.3333,42,83.7,100,72.8,80.2,76.0
20160427094500,278.8,275.52,37.3333,42,83.7,100,72.7,80.2,76.0
20160427100000,278.8,282.08,38.2222,42,83.7,100,72.6,80.2,76.0
20160427101500,278.8,282.08,38.2222,42,83.7,100,72.7,80.2,76.0
20160427103000,278.8,282.08,38.2222,42,89.3,100,72.7,80.2,76.0
20160427104500,278.8,285.36,38.6667,42,82.6,100,72.7,80.2,76.0
20160427110000,278.8,288.64,39.1111,42,82.6,100,72.7,80.2,76.0
20160427111500,278.8,296.84,40.2222,42,82.6,100,72.6,80.2,76.0
20160427113000,278.8,293.56,39.7778,42,81.7,100,72.4,80.2,76.0
20160427114500,278.8,285.36,38.6667,42,82.6,100,72.6,80.2,76.0
20160427120000,278.8,285.36,38.6667,42,85.0,100,72.7,80.2,76.0
20160427121500,278.8,272.24,36.8889,42,85.0,100,72.7,80.2,76.0
20160427123000,278.8,275.52,37.3333,42,87.0,100,72.8,80.2,76.0
20160427124500,278.8,265.68,36.0,42,82.6,100,72.9,80.2,76.0
20160427130000,278.8,282.08,38.2222,42,83.7,100,72.8,80.2,76.0
20160427131500,278.8,282.08,38.2222,42,83.7,100,72.8,80.2,76.0
20160427133000,278.8,275.52,37.3333,42,82.6,100,72.8,80.2,76.0
20160427134500,278.8,282.08,38.2222,42,84.9,100,72.9,80.2,76.0
20160427140000,278.8,288.64,39.1111,42,82.1,100,73.0,80.2,76.0
20160427141500,278.8,296.84,40.2222,42,83.7,100,73.7,80.2,76.0
20160427143000,278.8,285.36,38.6667,42,80.6,100,74.6,80.2,76.0
20160427144500,278.8,296.84,40.2222,42,80.6,100,75.1,80.2,76.0
20160427150000,278.8,288.64,39.1111,42,83.6,100,73.8,80.2,76.0
20160427151500,278.8,293.56,39.7778,42,82.3,100,73.4,80.2,76.0
20160427153000,278.8,296.84,40.2222,42,80.7,100,73.3,80.2,76.0
20160427154500,278.8,293.56,39.7778,42,83.1,100,73.1,80.2,76.0
20160427160000,278.8,293.56,39.7778,42,83.1,100,73.0,80.2,76.0
20160427161500,278.8,296.84,40.2222,42,83.1,100,73.1,80.2,76.0
20160427163000,278.8,288.64,39.1111,42,83.1,100,73.0,80.2,76.0
20160427164500,278.8,288.64,39.1111,42,84.5,100,72.8,80.2,76.0
20160427170000,278.8,293.56,39.7778,42,84.5,100,72.9,80.2,76.0
20160427171500,278.8,285.36,38.6667,42,84.5,100,72.9,80.2,76.0
20160427173000,278.8,282.08,38.2222,42,83.2,100,72.9,80.2,76.0
20160427174500,278.8,265.68,36.0,42,83.2,100,72.8,80.2,76.0
20160427180000,278.8,275.52,37.3333,42,83.2,100,72.8,80.2,76.0
20160427181500,278.8,282.08,38.2222,42,83.2,100,72.9,80.2,76.0
20160427183000,278.8,282.08,38.2222,42,83.2,100,72.8,80.2,76.0
20160427184500,278.8,282.08,38.2222,42,84.9,100,72.9,80.2,76.0
20160427190000,278.8,282.08,38.2222,42,84.9,100,72.9,76.8,74.8
20160427191500,278.8,282.08,38.2222,42,84.9,100,72.9,76.8,74.8
20160427193000,278.8,293.56,39.7778,42,83.1,100,73.0,76.8,74.8
20160427194500,278.8,288.64,39.1111,42,82.1,100,73.0,76.8,74.8
20160427200000,278.8,293.56,39.7778,42,83.3,100,73.2,76.8,74.8
20160427201500,278.8,288.64,39.1111,42,82.1,100,73.3,76.8,74.8
20160427203000,278.8,288.64,39.1111,42,83.2,100,73.1,76.8,74.8
20160427204500,278.8,293.56,39.7778,42,83.2,100,73.1,76.8,74.8
20160427210000,278.8,288.64,39.1111,42,83.2,100,73.3,76.8,74.8
20160427211500,278.8,293.56,39.7778,42,83.2,100,73.3,76.8,74.8
20160427213000,278.8,288.64,39.1111,42,83.2,100,73.2,76.8,74.8
20160427214500,278.8,288.64,39.1111,42,83.2,100,73.2,76.8,74.8
20160427220000,278.8,293.56,39.7778,42,83.2,100,73.2,76.8,74.8
20160427221500,278.8,288.64,39.1111,42,83.2,100,73.3,76.8,74.8
20160427223000,278.8,288.64,39.1111,42,83.2,100,73.4,76.8,74.8
20160427224500,278.8,275.52,37.3333,42,84.3,100,73.4,76.8,74.8
20160427230000,278.8,285.36,38.6667,42,83.2,100,73.3,76.8,74.8
20160427231500,278.8,282.08,38.2222,42,85.6,100,73.2,76.8,74.8
20160427233000,278.8,282.08,38.2222,42,83.8,100,73.2,76.8,74.8
20160427234500,278.8,275.52,37.3333,42,85.6,100,73.5,76.8,74.8
20160428000000,278.8,275.52,37.3333,42,83.2,100,73.5,76.8,74.8
20160428001500,278.8,275.52,37.3333,42,83.2,100,73.5,76.8,74.8
20160428003000,278.8,282.08,38.2222,42,83.2,100,73.4,76.8,74.8
20160428004500,278.8,293.56,39.7778,42,83.2,100,73.3,76.8,74.8
20160428010000,278.8,288.64,39.1111,42,84.9,100,73.4,76.8,74.8
20160428011500,278.8,288.64,39.1111,42,84.9,100,73.6,76.8,74.8
20160428013000,278.8,293.56,39.7778,42,83.8,100,73.7,76.8,74.8
20160428014500,278.8,296.84,40.2222,42,83.8,100,73.8,76.8,74.8
20160428020000,278.8,285.36,38.6667,42,83.8,100,73.7,76.8,74.8
20160428021500,278.8,288.64,39.1111,42,83.8,100,73.6,76.8,74.8
20160428023000,278.8,288.64,39.1111,42,83.8,100,73.6,76.8,74.8
20160428024500,278.8,288.64,39.1111,42,83.8,100,73.6,76.8,74.8
20160428030000,278.8,288.64,39.1111,42,82.7,100,73.6,76.8,74.8
20160428031500,278.8,288.64,39.1111,42,84.3,100,73.7,76.8,74.8
20160428033000,278.8,288.64,39.1111,42,82.6,100,73.7,76.8,74.8
20160428034500,278.8,285.36,38.6667,42,84.4,100,73.7,76.8,74.8
20160428040000,278.8,285.36,38.6667,42,82.6,100,73.6,76.8,74.8
20160428041500,278.8,293.56,39.7778,42,84.9,100,73.5,76.8,74.8
20160428043000,278.8,293.56,39.7778,42,82.6,100,73.8,76.8,74.8
20160428044500,278.8,285.36,38.6667,42,84.9,100,73.6,76.8,74.8
20160428050000,278.8,285.36,38.6667,42,83.2,100,73.6,76.8,74.8
20160428051500,278.8,282.08,38.2222,42,85.3,100,73.7,76.8,74.8
20160428053000,278.8,275.52,37.3333,42,83.7,100,73.6,76.8,74.8
20160428054500,278.8,282.08,38.2222,42,83.7,100,73.6,76.8,74.8
20160428060000,278.8,285.36,38.6667,42,85.6,100,73.6,76.8,74.8
20160428061500,278.8,282.08,38.2222,42,83.7,100,73.8,76.8,74.8
20160428063000,278.8,282.08,38.2222,42,83.7,100,73.7,76.8,74.8
20160428064500,278.8,288.64,39.1111,42,83.7,100,73.8,76.8,74.8
20160428070000,278.8,288.64,39.1111,42,84.9,100,73.9,76.8,74.8
20160428071500,278.8,288.64,39.1111,42,83.2,100,73.7,76.8,74.8
20160428073000,278.8,288.64,39.1111,42,84.3,100,73.8,76.8,74.8
20160428074500,278.8,293.56,39.7778,42,84.3,100,73.9,76.8,74.8
20160428080000,278.8,288.64,39.1111,42,83.1,100,73.9,76.8,74.8
20160428081500,278.8,288.64,39.1111,42,83.1,100,73.7,76.8,74.8
20160428083000,278.8,288.64,39.1111,42,83.1,100,73.8,76.8,74.8
20160428084500,278.8,285.36,38.6667,42,83.1,100,73.8,76.8,74.8
20160428090000,278.8,288.64,39.1111,42,83.1,100,73.9,76.8,74.8
20160428091500,278.8,285.36,38.6667,42,83.1,100,73.8,76.8,74.8
20160428093000,278.8,285.36,38.6667,42,83.1,100,73.9,76.8,74.8
20160428094500,278.8,282.08,38.2222,42,83.1,100,73.9,76.8,74.8
20160428100000,278.8,282.08,38.2222,42,83.1,100,73.8,76.8,74.8
20160428101500,278.8,282.08,38.2222,42,83.1,100,73.7,76.8,74.8
20160428103000,278.8,282.08,38.2222,42,83.1,100,73.8,76.8,74.8
20160428104500,278.8,282.08,38.2222,42,83.1,100,73.9,76.8,74.8
20160428110000,278.8,282.08,38.2222,42,84.3,100,73.8,76.8,74.8
20160428111500,278.8,282.08,38.2222,42,84.3,100,73.7,76.8,74.8
20160428113000,278.8,272.24,36.8889,42,84.3,100,73.7,76.8,74.8
20160428114500,278.8,285.36,38.6667,42,79.7,100,73.8,76.8,74.8
20160428120000,278.8,275.52,37.3333,42,84.9,100,73.8,76.8,74.8
20160428121500,278.8,282.08,38.2222,42,83.7,100,73.8,76.8,74.8
20160428123000,278.8,275.52,37.3333,42,83.7,100,74.0,76.8,74.8
20160428124500,278.8,282.08,38.2222,42,83.7,100,74.1,76.8,74.8
20160428130000,278.8,275.52,37.3333,42,82.7,100,74.2,76.8,74.8
20160428131500,278.8,282.08,38.2222,42,83.7,100,74.2,76.8,74.8
20160428133000,278.8,285.36,38.6667,42,83.7,100,74.0,76.8,74.8
20160428134500,278.8,282.08,38.2222,42,83.7,100,74.4,76.8,74.8
20160428140000,278.8,288.64,39.1111,42,80.7,100,74.3,76.8,74.8
20160428141500,278.8,288.64,39.1111,42,89.8,100,74.4,76.8,74.8
20160428143000,278.8,288.64,39.1111,42,83.8,100,74.1,76.8,74.8
20160428144500,278.8,293.56,39.7778,42,83.8,100,74.1,76.8,74.8
20160428150000,278.8,293.56,39.7778,42,78.3,100,74.5,76.8,74.8
20160428151500,278.8,288.64,39.1111,42,79.7,100,74.4,76.8,74.8
20160428153000,278.8,285.36,38.6667,42,86.8,100,74.7,76.8,74.8
20160428154500,278.8,288.64,39.1111,42,78.7,100,74.4,76.8,74.8
20160428160000,278.8,288.64,39.1111,42,74.9,100,74.8,76.8,74.8
20160428161500,278.8,293.56,39.7778,42,78.3,100,74.4,76.8,74.8
20160428163000,278.8,293.56,39.7778,42,81.4,100,74.3,76.8,74.8
20160428164500,278.8,288.64,39.1111,42,80.2,100,74.1,76.8,74.8
20160428170000,278.8,288.64,39.1111,42,81.6,100,74.1,76.8,74.8
20160428171500,278.8,293.56,39.7778,42,82.6,100,74.1,76.8,74.8
20160428173000,278.8,293.56,39.7778,42,82.6,100,74.1,76.8,74.8
20160428174500,278.8,288.64,39.1111,42,82.6,100,74.2,76.8,74.8
20160428180000,278.8,288.64,39.1111,42,84.3,100,74.1,76.8,74.8
20160428181500,278.8,293.56,39.7778,42,82.6,100,74.5,76.8,74.8
20160428183000,278.8,288.64,39.1111,42,81.5,100,74.6,76.8,74.8
20160428184500,278.8,293.56,39.7778,42,81.5,100,74.5,76.8,74.8
20160428190000,278.8,293.56,39.7778,42,81.5,100,74.6,76.8,74.8
20160428191500,278.8,296.84,40.2222,42,83.8,100,74.4,76.8,74.8
20160428193000,278.8,293.56,39.7778,42,82.0,100,74.2,76.8,74.8
20160428194500,278.8,296.84,40.2222,42,87.0,100,74.3,76.8,74.8
20160428200000,278.8,293.56,39.7778,42,83.1,100,74.2,76.8,74.8
20160428201500,278.8,296.84,40.2222,42,81.2,100,74.2,76.8,74.8
20160428203000,278.8,296.84,40.2222,42,83.1,100,74.2,76.8,74.8
20160428204500,278.8,296.84,40.2222,42,83.1,100,74.1,76.8,74.8
20160428210000,278.8,293.56,39.7778,42,83.1,100,74.2,76.8,74.8
20160428211500,278.8,303.4,41.1111,42,84.4,100,74.1,76.8,74.8
20160428213000,278.8,296.84,40.2222,42,82.4,100,74.1,76.8,74.8
20160428214500,278.8,303.4,41.1111,42,82.4,100,74.0,76.8,74.8
20160428220000,278.8,303.4,41.1111,42,82.4,100,74.1,76.8,74.8
20160428221500,278.8,303.4,41.1111,42,82.4,100,74.1,76.8,74.8
20160428223000,278.8,303.4,41.1111,42,82.4,100,74.1,76.8,74.8
20160428224500,278.8,303.4,41.1111,42,82.4,100,74.0,76.8,74.8
20160428230000,278.8,303.4,41.1111,42,84.3,100,74.1,76.8,74.8
20160428231500,278.8,293.56,39.7778,42,83.1,100,74.1,76.8,74.8
20160428233000,278.8,303.4,41.1111,42,83.1,100,74.1,76.8,74.8
20160428234500,278.8,293.56,39.7778,42,84.3,100,74.1,76.8,74.8
20160429000000,278.8,296.84,40.2222,42,82.7,100,74.0,76.8,74.8
20160429001500,278.8,303.4,41.1111,42,84.3,100,74.1,76.8,74.8
20160429003000,278.8,296.84,40.2222,42,82.6,100,74.1,76.8,74.8
20160429004500,278.8,296.84,40.2222,42,83.7,100,73.9,76.8,74.8
20160429010000,278.8,288.64,39.1111,42,83.7,100,74.1,76.8,74.8
20160429011500,278.8,296.84,40.2222,42,83.7,100,74.0,76.8,74.8
20160429013000,278.8,293.56,39.7778,42,83.7,100,74.0,76.8,74.8
20160429014500,278.8,296.84,40.2222,42,83.7,100,74.0,76.8,74.8
20160429020000,278.8,296.84,40.2222,42,84.9,100,74.0,76.8,74.8
20160429021500,278.8,293.56,39.7778,42,83.1,100,74.0,76.8,74.8
20160429023000,278.8,288.64,39.1111,42,83.1,100,74.0,76.8,74.8
20160429024500,278.8,293.56,39.7778,42,84.5,100,74.0,76.8,74.8
20160429030000,278.8,293.56,39.7778,42,84.5,100,74.0,76.8,74.8
20160429031500,278.8,296.84,40.2222,42,82.5,100,74.0,76.8,74.8
20160429033000,278.8,288.64,39.1111,42,84.1,100,74.1,76.8,74.8
20160429034500,278.8,288.64,39.1111,42,84.1,100,74.1,76.8,74.8
20160429040000,278.8,293.56,39.7778,42,84.1,100,74.0,76.8,74.8
20160429041500,278.8,293.56,39.7778,42,82.6,100,74.0,76.8,74.8
20160429043000,278.8,288.64,39.1111,42,84.3,100,74.0,76.8,74.8
20160429044500,278.8,296.84,40.2222,42,82.9,100,74.0,76.8,74.8
20160429050000,278.8,293.56,39.7778,42,82.9,100,74.0,76.8,74.8
20160429051500,278.8,293.56,39.7778,42,82.9,100,74.0,76.8,74.8
20160429053000,278.8,293.56,39.7778,42,84.3,100,73.8,76.8,74.8
20160429054500,278.8,293.56,39.7778,42,82.6,100,74.0,76.8,74.8
20160429060000,278.8,296.84,40.2222,42,84.2,100,74.0,76.8,74.8
20160429061500,278.8,303.4,41.1111,42,84.2,100,74.0,76.8,74.8
20160429063000,278.8,296.84,40.2222,42,83.0,100,74.0,76.8,74.8
20160429064500,278.8,288.64,39.1111,42,83.0,100,74.0,76.8,74.8
20160429070000,278.8,293.56,39.7778,42,83.0,100,73.9,76.8,74.8
20160429071500,278.8,296.84,40.2222,42,81.6,100,74.0,76.8,74.8
20160429073000,278.8,285.36,38.6667,42,83.7,100,74.0,76.8,74.8
20160429074500,278.8,293.56,39.7778,42,83.7,100,74.1,76.8,74.8
20160429080000,278.8,296.84,40.2222,42,83.7,100,74.1,76.8,74.8
20160429081500,278.8,293.56,39.7778,42,79.6,100,74.3,76.8,74.8
20160429083000,278.8,296.84,40.2222,42,79.6,100,74.2,76.8,74.8
20160429084500,278.8,293.56,39.7778,42,81.1,100,74.2,76.8,74.8
20160429090000,278.8,285.36,38.6667,42,81.1,100,73.9,76.8,74.8
20160429091500,278.8,282.08,38.2222,42,83.2,100,73.6,76.8,74.8
20160429093000,278.8,288.64,39.1111,42,79.7,100,73.7,76.8,74.8
20160429094500,278.8,288.64,39.1111,42,84.4,100,73.7,76.8,74.8
20160429100000,278.8,288.64,39.1111,42,79.7,100,73.7,76.8,74.8
20160429101500,278.8,293.56,39.7778,42,80.5,100,73.7,76.8,74.8
20160429103000,278.8,282.08,38.2222,42,80.5,100,73.5,76.8,74.8
20160429104500,278.8,282.08,38.2222,42,76.8,100,73.4,76.8,74.8
20160429110000,278.8,282.08,38.2222,42,80.6,100,73.6,76.8,74.8
20160429111500,278.8,293.56,39.7778,42,80.6,100,73.4,76.8,74.8
20160429113000,278.8,285.36,38.6667,42,76.0,100,73.5,76.8,74.8
20160429114500,278.8,285.36,38.6667,42,78.0,100,73.7,76.8,74.8
20160429120000,278.8,285.36,38.6667,42,84.3,100,73.6,76.8,74.8
20160429121500,278.8,285.36,38.6667,42,82.5,100,73.6,76.8,74.8
20160429123000,278.8,288.64,39.1111,42,81.5,100,73.7,76.8,74.8
20160429124500,278.8,296.84,40.2222,42,80.2,100,73.7,76.8,74.8
20160429130000,278.8,288.64,39.1111,42,88.1,100,73.6,76.8,74.8
20160429131500,278.8,303.4,41.1111,42,82.5,100,73.7,76.8,74.8
20160429133000,278.8,296.84,40.2222,42,78.7,100,73.7,76.8,74.8
20160429134500,278.8,293.56,39.7778,42,74.9,100,73.5,76.8,74.8
20160429140000,278.8,296.84,40.2222,42,81.1,100,73.5,76.8,74.8
20160429141500,278.8,288.64,39.1111,42,76.8,100,73.5,76.8,74.8
20160429143000,278.8,293.56,39.7778,42,89.0,100,73.6,76.8,74.8
20160429144500,278.8,293.56,39.7778,42,77.3,100,73.4,76.8,74.8
20160429150000,278.8,285.36,38.6667,42,91.1,100,73.5,76.8,74.8
20160429151500,278.8,293.56,39.7778,42,80.2,100,73.4,76.8,74.8
20160429153000,278.8,288.64,39.1111,42,78.7,100,73.5,76.8,74.8
20160429154500,278.8,272.24,36.8889,42,80.2,100,73.5,76.8,74.8
20160429160000,278.8,282.08,38.2222,42,82.1,100,73.3,76.8,74.8
20160429161500,278.8,285.36,38.6667,42,91.0,100,73.4,76.8,74.8
20160429163000,278.8,282.08,38.2222,42,81.6,100,73.5,76.8,74.8
20160429164500,278.8,282.08,38.2222,42,83.7,100,73.5,76.8,74.8
20160429170000,278.8,282.08,38.2222,42,83.7,100,73.6,76.8,74.8
20160429171500,278.8,282.08,38.2222,42,83.7,100,73.5,76.8,74.8
20160429173000,278.8,288.64,39.1111,42,83.7,100,73.6,76.8,74.8
20160429174500,278.8,293.56,39.7778,42,83.7,100,73.6,76.8,74.8
20160429180000,278.8,288.64,39.1111,42,83.7,100,73.6,76.8,74.8
20160429181500,278.8,288.64,39.1111,42,83.7,100,73.5,76.8,74.8
20160429183000,278.8,293.56,39.7778,42,82.6,100,73.6,76.8,74.8
20160429184500,278.8,293.56,39.7778,42,82.6,100,73.5,76.8,74.8
20160429190000,278.8,288.64,39.1111,42,82.6,100,73.5,76.8,74.8
20160429191500,278.8,288.64,39.1111,42,82.6,100,73.5,76.8,74.8
20160429193000,278.8,293.56,39.7778,42,82.6,100,73.4,76.8,74.8
20160429194500,278.8,293.56,39.7778,42,82.6,100,73.4,76.8,74.8
20160429200000,278.8,293.56,39.7778,42,82.6,100,73.3,76.8,74.8
20160429201500,278.8,293.56,39.7778,42,82.6,100,73.3,76.8,74.8
20160429203000,278.8,293.56,39.7778,42,82.6,100,73.4,76.8,74.8
20160429204500,278.8,293.56,39.7778,42,82.6,100,73.3,76.8,74.8
20160429210000,278.8,288.64,39.1111,42,82.6,100,73.3,76.8,74.8
20160429211500,278.8,293.56,39.7778,42,82.6,100,73.1,76.8,74.8
20160429213000,278.8,293.56,39.7778,42,82.6,100,73.2,76.8,74.8
20160429214500,278.8,288.64,39.1111,42,82.6,100,73.2,76.8,74.8
20160429220000,278.8,293.56,39.7778,42,82.6,100,73.2,76.8,74.8
20160429221500,278.8,288.64,39.1111,42,82.6,100,73.2,76.8,74.8
20160429223000,278.8,293.56,39.7778,42,82.6,100,73.2,76.8,74.8
20160429224500,278.8,293.56,39.7778,42,82.6,100,73.2,76.8,74.8
20160429230000,278.8,296.84,40.2222,42,82.6,100,73.2,76.8,74.8
20160429231500,278.8,293.56,39.7778,42,82.6,100,73.2,76.8,74.8
20160429233000,278.8,288.64,39.1111,42,83.5,100,73.2,76.8,74.8
20160429234500,278.8,293.56,39.7778,42,83.5,100,73.2,76.8,74.8
20160430000000,278.8,296.84,40.2222,42,83.5,100,73.2,76.8,74.8
20160430001500,278.8,288.64,39.1111,42,83.5,100,73.3,76.8,74.8
20160430003000,278.8,275.52,37.3333,42,84.4,100,73.3,76.8,74.8
20160430004500,278.8,275.52,37.3333,42,84.4,100,73.2,76.8,74.8
20160430010000,278.8,282.08,38.2222,42,82.6,100,73.2,76.8,74.8
20160430011500,278.8,247.64,33.5556,10,83.7,100,73.3,76.7,74.7
20160430013000,278.8,252.56,34.2222,40,83.7,100,73.2,76.7,74.7
20160430014500,278.8,257.48,34.8889,40,85.6,100,73.2,76.7,74.7
20160430020000,278.8,252.56,34.2222,40,85.6,100,73.2,76.7,74.7
20160430021500,278.8,252.56,34.2222,40,85.6,100,73.2,76.7,74.7
20160430023000,278.8,265.68,36.0,40,85.6,100,73.2,76.7,74.7
20160430024500,278.8,262.4,35.5556,40,85.6,100,73.2,76.7,74.7
20160430030000,278.8,257.48,34.8889,40,85.6,100,73.2,76.7,74.7
20160430031500,278.8,257.48,34.8889,40,85.6,100,73.1,76.7,74.7
20160430033000,278.8,262.4,35.5556,40,85.6,100,73.2,76.7,74.7
20160430034500,278.8,257.48,34.8889,40,84.4,100,73.2,76.7,74.7
20160430040000,278.8,262.4,35.5556,40,82.1,100,73.2,76.7,74.7
20160430041500,278.8,262.4,35.5556,40,85.6,100,73.2,76.7,74.7
20160430043000,278.8,265.68,36.0,40,85.6,100,73.1,76.7,74.7
20160430044500,278.8,265.68,36.0,40,84.4,100,73.1,76.7,74.7
20160430050000,278.8,272.24,36.8889,40,85.3,100,73.1,76.7,74.7
20160430051500,278.8,262.4,35.5556,40,85.3,100,73.1,76.7,74.7
20160430053000,278.8,265.68,36.0,40,84.3,100,73.1,76.7,74.7
20160430054500,278.8,272.24,36.8889,40,84.3,100,73.0,76.7,74.7
20160430060000,278.8,272.24,36.8889,40,84.3,100,73.1,76.7,74.7
20160430061500,278.8,275.52,37.3333,40,84.3,100,73.1,76.7,74.7
20160430063000,278.8,272.24,36.8889,40,83.2,100,73.0,76.7,74.7
20160430064500,278.8,272.24,36.8889,40,84.4,100,72.9,76.7,74.7
20160430070000,278.8,272.24,36.8889,40,85.6,100,73.0,76.7,74.7
20160430071500,278.8,272.24,36.8889,40,85.6,100,73.0,76.7,74.7
20160430073000,278.8,272.24,36.8889,40,83.7,100,72.9,76.7,74.7
20160430074500,278.8,265.68,36.0,40,83.7,100,73.0,76.7,74.7
20160430080000,278.8,275.52,37.3333,40,84.9,100,72.9,76.7,74.7
20160430081500,278.8,272.24,36.8889,40,84.9,100,72.9,76.7,74.7
20160430083000,278.8,272.24,36.8889,40,84.9,100,73.0,76.7,74.7
20160430084500,278.8,272.24,36.8889,40,83.7,100,73.0,76.7,74.7
20160430090000,278.8,265.68,36.0,40,83.7,100,73.1,76.7,74.7
20160430091500,278.8,275.52,37.3333,40,83.7,100,73.0,76.7,74.7
20160430093000,278.8,275.52,37.3333,40,83.7,100,73.0,76.7,74.7
20160430094500,278.8,272.24,36.8889,40,83.7,100,73.0,76.7,74.7
20160430100000,278.8,265.68,36.0,40,83.7,100,72.9,76.7,74.7
20160430101500,278.8,272.24,36.8889,40,83.7,100,73.1,76.7,74.7
20160430103000,278.8,265.68,36.0,40,83.7,100,73.3,76.7,74.7
20160430104500,278.8,265.68,36.0,40,82.6,100,73.3,76.7,74.7
20160430110000,278.8,272.24,36.8889,40,83.8,100,73.2,76.7,74.7
20160430111500,278.8,265.68,36.0,40,83.8,100,73.1,76.7,74.7
20160430113000,278.8,265.68,36.0,40,83.8,100,73.1,76.7,74.7
20160430114500,278.8,265.68,36.0,40,83.8,100,73.2,76.7,74.7
20160430120000,278.8,272.24,36.8889,40,83.8,100,73.2,76.7,74.7
20160430121500,278.8,262.4,35.5556,40,83.8,100,73.3,76.7,74.7
20160430123000,278.8,272.24,36.8889,40,83.8,100,73.3,76.7,74.7
20160430124500,278.8,265.68,36.0,40,86.9,100,74.4,76.7,74.7
20160430130000,278.8,272.24,36.8889,40,66.4,0,75.0,76.7,74.7
20160430131500,278.8,265.68,36.0,40,57.6,100,72.9,76.7,74.7
20160430133000,278.8,272.24,36.8889,40,57.6,100,72.1,76.7,74.7
20160430134500,278.8,275.52,37.3333,40,80.0,100,72.7,76.7,74.7
20160430140000,278.8,272.24,36.8889,40,81.1,100,73.7,76.7,74.7
20160430141500,278.8,272.24,36.8889,40,81.1,100,74.1,76.7,74.7
20160430143000,278.8,272.24,36.8889,40,81.1,100,74.5,76.7,74.7
20160430144500,278.8,272.24,36.8889,40,81.1,100,74.6,76.7,74.7
20160430150000,278.8,257.48,34.8889,40,80.0,100,75.0,76.7,74.7
20160430151500,278.8,257.48,34.8889,40,57.5,100,72.6,76.7,74.7
20160430153000,278.8,265.68,36.0,40,62.8,100,71.8,76.7,74.7
20160430154500,278.8,272.24,36.8889,40,80.6,100,73.3,76.7,74.7
