PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430160000,278.8,272.24,36.8889,40,80.6,100,74.0,76.7,74.7
20160430161500,278.8,272.24,36.8889,40,80.6,100,74.5,76.7,74.7
20160430163000,278.8,272.24,36.8889,40,80.6,100,74.7,76.7,74.7
20160430164500,278.8,272.24,36.8889,40,59.6,100,74.1,76.7,74.7
20160430170000,278.8,272.24,36.8889,40,57.5,100,72.4,76.7,74.7
20160430171500,278.8,275.52,37.3333,40,70.1,100,72.1,76.7,74.7
20160430173000,278.8,275.52,37.3333,40,79.8,100,73.7,76.7,74.7
20160430174500,278.8,282.08,38.2222,40,78.3,100,74.2,76.7,74.7
20160430180000,278.8,272.24,36.8889,40,78.3,100,74.4,76.7,74.7
20160430181500,278.8,275.52,37.3333,40,75.9,100,74.4,76.7,74.7
20160430183000,278.8,265.68,36.0,40,75.9,100,74.3,76.7,74.7
20160430184500,278.8,275.52,37.3333,40,78.4,100,74.5,76.7,74.7
20160430190000,278.8,272.24,36.8889,40,77.2,100,74.6,76.7,74.7
20160430191500,278.8,265.68,36.0,40,77.2,100,74.6,76.7,74.7
20160430193000,278.8,272.24,36.8889,40,78.2,100,74.6,76.7,74.7
20160430194500,278.8,265.68,36.0,40,78.2,100,74.8,76.7,74.7
20160430200000,278.8,272.24,36.8889,40,78.2,100,74.8,76.7,74.7
20160430201500,278.8,282.08,38.2222,40,59.2,100,74.1,76.7,74.7
20160430203000,278.8,282.08,38.2222,40,57.8,100,72.3,76.7,74.7
20160430204500,278.8,275.52,37.3333,40,75.3,100,72.2,76.7,74.7
20160430210000,278.8,282.08,38.2222,40,78.7,100,73.6,76.7,74.7
20160430211500,278.8,275.52,37.3333,40,80.1,100,74.1,76.7,74.7
20160430213000,278.8,282.08,38.2222,40,79.1,100,74.5,76.7,74.7
20160430214500,278.8,272.24,36.8889,40,79.1,100,74.6,76.7,74.7
20160430220000,278.8,275.52,37.3333,40,78.2,100,74.8,76.7,74.7
20160430221500,278.8,275.52,37.3333,40,79.6,100,74.8,76.7,74.7
20160430223000,278.8,275.52,37.3333,40,79.6,100,74.9,76.7,74.7
20160430224500,278.8,275.52,37.3333,40,57.6,100,73.1,76.7,74.7
20160430230000,278.8,282.08,38.2222,40,57.6,100,71.9,76.7,74.7
20160430231500,278.8,275.52,37.3333,40,79.1,100,72.9,76.7,74.7
20160430233000,278.8,275.52,37.3333,40,80.1,100,73.8,76.7,74.7
20160430234500,278.8,275.52,37.3333,40,79.1,100,74.1,76.7,74.7
20160501000000,278.8,275.52,37.3333,40,79.1,100,74.2,76.7,74.7
20160501001500,278.8,275.52,37.3333,40,80.7,100,74.5,76.7,74.7
20160501003000,278.8,275.52,37.3333,40,80.7,100,74.6,76.7,74.7
20160501004500,278.8,272.24,36.8889,40,82.0,100,74.8,76.7,74.7
20160501010000,278.8,272.24,36.8889,40,80.2,100,74.9,76.7,74.7
20160501011500,278.8,272.24,36.8889,40,57.9,100,73.4,76.7,74.7
20160501013000,278.8,272.24,36.8889,40,57.1,100,72.3,76.7,74.7
20160501014500,278.8,272.24,36.8889,40,79.7,100,72.2,76.7,74.7
20160501020000,278.8,272.24,36.8889,40,81.7,100,73.4,76.7,74.7
20160501021500,278.8,265.68,36.0,40,84.1,100,73.9,76.7,74.7
20160501023000,278.8,265.68,36.0,40,83.2,100,74.3,76.7,74.7
20160501024500,278.8,262.4,35.5556,40,84.7,100,74.6,76.7,74.7
20160501030000,278.8,272.24,36.8889,40,82.6,100,74.8,76.7,74.7
20160501031500,278.8,272.24,36.8889,40,57.6,100,73.8,76.7,74.7
20160501033000,278.8,272.24,36.8889,40,57.6,100,72.3,76.7,74.7
20160501034500,278.8,272.24,36.8889,40,76.3,100,72.1,76.7,74.7
20160501040000,278.8,272.24,36.8889,40,81.9,100,73.2,76.7,74.7
20160501041500,278.8,265.68,36.0,40,84.9,100,73.8,76.7,74.7
20160501043000,278.8,265.68,36.0,40,83.8,100,74.2,76.7,74.7
20160501044500,278.8,265.68,36.0,40,83.8,100,74.5,76.7,74.7
20160501050000,278.8,265.68,36.0,40,86.0,100,74.8,76.7,74.7
20160501051500,278.8,272.24,36.8889,40,80.8,100,75.0,76.7,74.7
20160501053000,278.8,265.68,36.0,40,57.6,100,72.9,76.7,74.7
20160501054500,278.8,265.68,36.0,40,57.6,100,71.9,76.7,74.7
20160501060000,278.8,265.68,36.0,40,80.6,100,72.8,76.7,74.7
20160501061500,278.8,265.68,36.0,40,80.6,100,73.7,76.7,74.7
20160501063000,278.8,265.68,36.0,40,80.6,100,74.1,76.7,74.7
20160501064500,278.8,262.4,35.5556,40,82.0,100,74.4,76.7,74.7
20160501070000,278.8,265.68,36.0,40,82.0,100,74.7,76.7,74.7
20160501071500,278.8,265.68,36.0,40,81.1,100,74.8,76.7,74.7
20160501073000,278.8,265.68,36.0,40,60.0,100,74.2,76.7,74.7
20160501074500,278.8,265.68,36.0,40,57.3,100,72.3,76.7,74.7
20160501080000,278.8,265.68,36.0,40,72.4,100,71.9,76.7,74.7
20160501081500,278.8,265.68,36.0,40,80.0,100,73.3,76.7,74.7
20160501083000,278.8,272.24,36.8889,40,81.1,100,74.0,76.7,74.7
20160501084500,278.8,265.68,36.0,40,81.1,100,74.3,76.7,74.7
20160501090000,278.8,272.24,36.8889,40,81.1,100,74.6,76.7,74.7
20160501091500,278.8,272.24,36.8889,40,81.1,100,74.8,76.7,74.7
20160501093000,278.8,265.68,36.0,40,57.6,100,73.0,76.7,74.7
20160501094500,278.8,265.68,36.0,40,58.3,100,71.8,76.7,74.7
20160501100000,278.8,272.24,36.8889,40,79.7,100,72.9,76.7,74.7
20160501101500,278.8,272.24,36.8889,40,82.1,100,73.6,76.7,74.7
20160501103000,278.8,262.4,35.5556,40,82.1,100,74.1,76.7,74.7
20160501104500,278.8,262.4,35.5556,40,83.1,100,74.4,76.7,74.7
20160501110000,278.8,272.24,36.8889,40,82.1,100,74.7,76.7,74.7
20160501111500,278.8,272.24,36.8889,40,82.1,100,74.8,76.7,74.7
20160501113000,278.8,272.24,36.8889,40,58.0,100,73.7,76.7,74.7
20160501114500,278.8,282.08,38.2222,40,58.0,100,72.6,76.7,74.7
20160501120000,278.8,282.08,38.2222,40,70.0,100,72.0,76.7,74.7
20160501121500,278.8,275.52,37.3333,40,84.1,100,72.9,76.7,74.7
20160501123000,278.8,272.24,36.8889,40,85.6,100,73.2,76.7,74.7
20160501124500,278.8,272.24,36.8889,40,85.6,100,73.4,76.7,74.7
20160501130000,278.8,275.52,37.3333,40,85.6,100,73.4,76.7,74.7
20160501131500,278.8,272.24,36.8889,40,85.6,100,73.4,76.7,74.7
20160501133000,278.8,272.24,36.8889,40,84.6,100,73.5,76.7,74.7
20160501134500,278.8,272.24,36.8889,40,86.2,100,73.5,76.7,74.7
20160501140000,278.8,265.68,36.0,40,86.2,100,73.6,76.7,74.7
20160501141500,278.8,265.68,36.0,40,86.2,100,73.5,76.7,74.7
20160501143000,278.8,272.24,36.8889,40,83.8,100,73.5,76.7,74.7
20160501144500,278.8,272.24,36.8889,40,86.2,100,73.4,76.7,74.7
20160501150000,278.8,265.68,36.0,40,86.2,100,73.4,76.7,74.7
20160501151500,278.8,265.68,36.0,40,84.9,100,73.5,76.7,74.7
20160501153000,278.8,265.68,36.0,40,86.2,100,73.6,76.7,74.7
20160501154500,278.8,265.68,36.0,40,87.5,100,73.6,76.7,74.7
20160501160000,278.8,265.68,36.0,40,85.6,100,73.6,76.7,74.7
20160501161500,278.8,265.68,36.0,40,85.6,100,73.6,76.7,74.7
20160501163000,278.8,272.24,36.8889,40,86.6,100,73.6,76.7,74.7
20160501164500,278.8,265.68,36.0,40,86.6,100,73.7,76.7,74.7
20160501170000,278.8,265.68,36.0,40,85.3,100,73.7,76.7,74.7
20160501171500,278.8,272.24,36.8889,40,85.3,100,73.7,76.7,74.7
20160501173000,278.8,265.68,36.0,40,85.3,100,73.7,76.7,74.7
20160501174500,278.8,265.68,36.0,40,85.3,100,73.6,76.7,74.7
20160501180000,278.8,265.68,36.0,40,86.3,100,73.8,76.7,74.7
20160501181500,278.8,257.48,34.8889,40,86.3,100,73.7,76.7,74.7
20160501183000,278.8,262.4,35.5556,40,86.3,100,73.7,76.7,74.7
20160501184500,278.8,262.4,35.5556,40,84.4,100,73.6,76.7,74.7
20160501190000,278.8,262.4,35.5556,40,86.2,100,73.6,76.7,74.7
20160501191500,278.8,262.4,35.5556,40,84.4,100,73.6,76.7,74.7
20160501193000,278.8,262.4,35.5556,40,84.4,100,73.6,76.7,74.7
20160501194500,278.8,265.68,36.0,40,84.4,100,73.8,76.7,74.7
20160501200000,278.8,257.48,34.8889,40,85.6,100,73.8,76.7,74.7
20160501201500,278.8,257.48,34.8889,40,86.8,100,73.8,76.7,74.7
20160501203000,278.8,257.48,34.8889,40,86.8,100,73.8,76.7,74.7
20160501204500,278.8,265.68,36.0,40,86.8,100,73.8,76.7,74.7
20160501210000,278.8,262.4,35.5556,40,85.0,100,73.7,76.7,74.7
20160501211500,278.8,272.24,36.8889,40,85.0,100,73.7,76.7,74.7
20160501213000,278.8,272.24,36.8889,40,85.0,100,73.7,76.7,74.7
20160501214500,278.8,265.68,36.0,40,90.6,100,73.7,76.7,74.7
20160501220000,278.8,272.24,36.8889,40,84.9,100,73.7,76.7,74.7
20160501221500,278.8,272.24,36.8889,40,83.8,100,73.6,76.7,74.7
20160501223000,278.8,272.24,36.8889,40,84.9,100,73.6,76.7,74.7
20160501224500,278.8,272.24,36.8889,40,83.9,100,73.6,76.7,74.7
20160501230000,278.8,275.52,37.3333,40,83.9,100,73.6,76.7,74.7
20160501231500,278.8,275.52,37.3333,40,85.5,100,73.7,76.7,74.7
20160501233000,278.8,265.68,36.0,40,85.5,100,73.7,76.7,74.7
20160501234500,278.8,275.52,37.3333,40,85.5,100,73.7,76.7,74.7
20160502000000,278.8,272.24,36.8889,40,85.5,100,73.7,76.7,74.7
20160502001500,278.8,275.52,37.3333,40,84.6,100,73.7,76.7,74.7
20160502003000,278.8,272.24,36.8889,40,83.2,100,73.6,76.7,74.7
20160502004500,278.8,272.24,36.8889,40,84.9,100,73.6,76.7,74.7
20160502010000,278.8,272.24,36.8889,40,83.2,100,73.6,76.7,74.7
20160502011500,278.8,257.48,34.8889,40,84.9,100,73.5,76.7,74.7
20160502013000,278.8,262.4,35.5556,40,93.5,100,73.4,76.7,74.7
20160502014500,278.8,262.4,35.5556,40,84.4,100,73.2,76.7,74.7
20160502020000,278.8,272.24,36.8889,40,84.4,100,73.2,76.7,74.7
20160502021500,278.8,272.24,36.8889,40,84.4,100,73.3,76.7,74.7
20160502023000,278.8,272.24,36.8889,40,84.4,100,73.2,76.7,74.7
20160502024500,278.8,265.68,36.0,40,84.4,100,73.1,76.7,74.7
20160502030000,278.8,272.24,36.8889,40,84.4,100,73.2,76.7,74.7
20160502031500,278.8,275.52,37.3333,40,85.6,100,73.2,76.7,74.7
20160502033000,278.8,275.52,37.3333,40,85.6,100,73.2,76.7,74.7
20160502034500,278.8,265.68,36.0,40,83.9,100,73.2,76.7,74.7
20160502040000,278.8,272.24,36.8889,40,85.5,100,73.2,76.7,74.7
20160502041500,278.8,265.68,36.0,40,84.5,100,73.3,76.7,74.7
20160502043000,278.8,275.52,37.3333,40,88.0,100,73.3,76.7,74.7
20160502044500,278.8,275.52,37.3333,40,84.4,100,73.2,76.7,74.7
20160502050000,278.8,265.68,36.0,40,86.8,100,73.2,76.7,74.7
20160502051500,278.8,265.68,36.0,40,85.5,100,73.1,76.7,74.7
20160502053000,278.8,262.4,35.5556,40,85.5,100,73.1,76.7,74.7
20160502054500,278.8,275.52,37.3333,40,85.5,100,73.2,76.7,74.7
20160502060000,278.8,272.24,36.8889,40,83.2,100,73.4,76.7,74.7
20160502061500,278.8,275.52,37.3333,40,88.1,100,73.4,76.7,74.7
20160502063000,278.8,275.52,37.3333,40,83.8,100,73.5,76.7,74.7
20160502064500,278.8,275.52,37.3333,40,83.8,100,73.6,76.7,74.7
20160502070000,278.8,257.48,34.8889,40,91.1,100,73.6,76.7,74.7
20160502071500,278.8,262.4,35.5556,40,86.7,100,73.7,76.7,74.7
20160502073000,278.8,257.48,34.8889,40,85.0,100,73.5,76.7,74.7
20160502074500,278.8,265.68,36.0,40,85.0,100,73.4,76.7,74.7
20160502080000,278.8,272.24,36.8889,40,83.2,100,73.4,76.7,74.7
20160502081500,278.8,275.52,37.3333,40,84.9,100,73.6,76.7,74.7
20160502083000,278.8,272.24,36.8889,40,83.8,100,73.6,76.7,74.7
20160502084500,278.8,275.52,37.3333,40,83.8,100,73.7,76.7,74.7
20160502090000,278.8,265.68,36.0,40,83.8,100,73.7,76.7,74.7
20160502091500,278.8,265.68,36.0,40,83.8,100,73.8,76.7,74.7
20160502093000,278.8,272.24,36.8889,40,85.0,100,74.0,76.7,74.7
20160502094500,278.8,275.52,37.3333,40,83.7,100,73.9,76.7,74.7
20160502100000,278.8,275.52,37.3333,40,83.7,100,74.0,76.7,74.7
20160502101500,278.8,272.24,36.8889,40,83.7,100,73.9,76.7,74.7
20160502103000,278.8,275.52,37.3333,40,85.6,100,74.0,76.7,74.7
20160502104500,278.8,275.52,37.3333,40,85.6,100,74.0,76.7,74.7
20160502110000,278.8,275.52,37.3333,40,83.8,100,74.1,76.7,74.7
20160502111500,278.8,272.24,36.8889,40,83.8,100,74.1,76.7,74.7
20160502113000,278.8,275.52,37.3333,40,85.6,100,74.0,76.7,74.7
20160502114500,278.8,272.24,36.8889,40,83.7,100,74.1,76.7,74.7
20160502120000,278.8,272.24,36.8889,40,83.7,100,74.0,76.7,74.7
20160502121500,278.8,275.52,37.3333,40,82.6,100,74.0,76.7,74.7
20160502123000,278.8,272.24,36.8889,40,82.6,100,74.2,76.7,74.7
20160502124500,278.8,275.52,37.3333,40,84.3,100,74.1,76.7,74.7
20160502130000,278.8,275.52,37.3333,40,84.3,100,74.1,76.7,74.7
20160502131500,278.8,272.24,36.8889,40,84.3,100,74.3,76.7,74.7
20160502133000,278.8,272.24,36.8889,40,82.7,100,74.1,76.7,74.7
20160502134500,278.8,265.68,36.0,40,85.6,100,74.1,76.7,74.7
20160502140000,278.8,272.24,36.8889,40,84.4,100,74.2,76.7,74.7
20160502141500,278.8,275.52,37.3333,40,83.3,100,74.1,76.7,74.7
20160502143000,278.8,272.24,36.8889,40,83.3,100,74.0,76.7,74.7
20160502144500,278.8,275.52,37.3333,40,83.3,100,74.1,76.7,74.7
20160502150000,278.8,275.52,37.3333,40,84.4,100,74.0,76.7,74.7
20160502151500,278.8,275.52,37.3333,40,84.4,100,74.0,76.7,74.7
20160502153000,278.8,272.24,36.8889,40,83.2,100,74.0,76.7,74.7
20160502154500,278.8,265.68,36.0,40,83.2,100,74.0,76.7,74.7
20160502160000,278.8,265.68,36.0,40,84.4,100,74.0,76.7,74.7
20160502161500,278.8,272.24,36.8889,40,84.4,100,74.0,76.7,74.7
20160502163000,278.8,275.52,37.3333,40,84.4,100,74.1,76.7,74.7
20160502164500,278.8,272.24,36.8889,40,84.4,100,74.1,76.7,74.7
20160502170000,278.8,265.68,36.0,40,84.4,100,74.0,76.7,74.7
20160502171500,278.8,265.68,36.0,40,84.4,100,74.0,76.7,74.7
20160502173000,278.8,265.68,36.0,40,85.6,100,74.1,76.7,74.7
20160502174500,278.8,265.68,36.0,40,83.7,100,73.9,76.7,74.7
20160502180000,278.8,262.4,35.5556,40,84.9,100,73.9,76.7,74.7
20160502181500,278.8,265.68,36.0,40,83.8,100,74.0,76.7,74.7
20160502183000,278.8,265.68,36.0,40,83.8,100,74.0,76.7,74.7
20160502184500,278.8,265.68,36.0,40,83.8,100,74.0,76.7,74.7
20160502190000,278.8,272.24,36.8889,40,83.8,100,74.0,76.7,74.7
20160502191500,278.8,272.24,36.8889,40,85.6,100,74.0,76.7,74.7
20160502193000,278.8,265.68,36.0,40,85.6,100,74.0,76.7,74.7
20160502194500,278.8,272.24,36.8889,40,84.2,100,74.0,76.7,74.7
20160502200000,278.8,272.24,36.8889,40,84.2,100,74.0,76.7,74.7
20160502201500,278.8,275.52,37.3333,40,84.2,100,74.0,76.7,74.7
20160502203000,278.8,282.08,38.2222,40,84.2,100,74.0,76.7,74.7
20160502204500,278.8,275.52,37.3333,40,84.2,100,74.0,76.7,74.7
20160502210000,278.8,282.08,38.2222,40,84.2,100,73.9,76.7,74.7
20160502211500,278.8,275.52,37.3333,40,84.2,100,73.8,76.7,74.7
20160502213000,278.8,272.24,36.8889,40,84.2,100,73.9,76.7,74.7
20160502214500,278.8,275.52,37.3333,40,84.2,100,73.9,76.7,74.7
20160502220000,278.8,272.24,36.8889,40,84.2,100,73.8,76.7,74.7
20160502221500,278.8,272.24,36.8889,40,84.2,100,73.7,76.7,74.7
20160502223000,278.8,275.52,37.3333,40,85.6,100,73.7,76.7,74.7
20160502224500,278.8,275.52,37.3333,40,83.8,100,73.7,76.7,74.7
20160502230000,278.8,272.24,36.8889,40,85.6,100,73.8,76.7,74.7
20160502231500,278.8,272.24,36.8889,40,83.8,100,73.8,76.7,74.7
20160502233000,278.8,275.52,37.3333,40,84.9,100,73.8,76.7,74.7
20160502234500,278.8,272.24,36.8889,40,84.9,100,73.8,76.7,74.7
20160503000000,278.8,272.24,36.8889,40,86.8,100,73.8,76.7,74.7
20160503001500,278.8,272.24,36.8889,40,85.6,100,73.8,76.7,74.7
20160503003000,278.8,275.52,37.3333,40,85.6,100,73.8,76.7,74.7
20160503004500,278.8,275.52,37.3333,40,83.8,100,73.8,76.7,74.7
20160503010000,278.8,272.24,36.8889,40,83.8,100,73.8,76.7,74.7
20160503011500,278.8,272.24,36.8889,40,84.9,100,73.8,76.7,74.7
20160503013000,278.8,275.52,37.3333,40,84.9,100,73.7,76.7,74.7
20160503014500,278.8,272.24,36.8889,40,84.9,100,73.7,76.7,74.7
20160503020000,278.8,265.68,36.0,40,84.9,100,73.8,76.7,74.7
20160503021500,278.8,272.24,36.8889,40,83.8,100,73.7,76.7,74.7
20160503023000,278.8,272.24,36.8889,40,83.8,100,73.8,76.7,74.7
20160503024500,278.8,272.24,36.8889,40,85.4,100,73.8,76.7,74.7
20160503030000,278.8,265.68,36.0,40,85.4,100,73.7,76.7,74.7
20160503031500,278.8,272.24,36.8889,40,84.4,100,73.7,76.7,74.7
20160503033000,278.8,272.24,36.8889,40,85.9,100,73.8,76.7,74.7
20160503034500,278.8,275.52,37.3333,40,85.9,100,73.7,76.7,74.7
20160503040000,278.8,272.24,36.8889,40,85.9,100,73.7,76.7,74.7
20160503041500,278.8,275.52,37.3333,40,85.9,100,73.7,76.7,74.7
20160503043000,278.8,272.24,36.8889,40,84.9,100,73.6,76.7,74.7
20160503044500,278.8,272.24,36.8889,40,84.9,100,73.7,76.7,74.7
20160503050000,278.8,275.52,37.3333,40,84.9,100,73.7,76.7,74.7
20160503051500,278.8,275.52,37.3333,40,85.9,100,73.7,76.7,74.7
20160503053000,278.8,272.24,36.8889,40,87.5,100,73.8,76.7,74.7
20160503054500,278.8,272.24,36.8889,40,85.0,100,73.7,76.7,74.7
20160503060000,278.8,265.68,36.0,40,87.4,100,73.7,76.7,74.7
20160503061500,278.8,275.52,37.3333,40,84.6,100,73.8,76.7,74.7
20160503063000,278.8,272.24,36.8889,40,85.5,100,73.6,76.7,74.7
20160503064500,278.8,272.24,36.8889,40,84.4,100,73.7,76.7,74.7
20160503070000,278.8,265.68,36.0,40,84.4,100,73.6,76.7,74.7
20160503071500,278.8,275.52,37.3333,40,84.4,100,73.7,76.7,74.7
20160503073000,278.8,272.24,36.8889,40,86.2,100,73.7,76.7,74.7
20160503074500,278.8,272.24,36.8889,40,86.2,100,73.8,76.7,74.7
20160503080000,278.8,272.24,36.8889,40,86.2,100,73.8,76.7,74.7
20160503081500,278.8,265.68,36.0,40,86.2,100,73.8,76.7,74.7
20160503083000,278.8,272.24,36.8889,40,95.3,100,74.3,76.7,74.7
20160503084500,278.8,275.52,37.3333,40,91.7,100,74.9,76.7,74.7
20160503090000,278.8,296.84,40.2222,41,56.8,100,73.5,76.7,74.7
20160503091500,278.8,296.84,40.2222,41,57.9,100,72.5,76.7,74.7
20160503093000,278.8,293.56,39.7778,41,72.8,100,72.2,76.7,74.7
20160503094500,278.8,303.4,41.1111,41,72.8,100,73.6,76.7,74.7
20160503100000,278.8,303.4,41.1111,41,83.2,100,73.6,76.7,74.7
20160503101500,278.8,303.4,41.1111,41,85.6,100,73.4,76.7,74.7
20160503103000,278.8,303.4,41.1111,41,89.6,100,73.5,76.7,74.7
20160503104500,278.8,296.84,40.2222,41,93.6,100,73.4,76.7,74.7
20160503110000,278.8,296.84,40.2222,41,87.5,100,73.6,76.7,74.7
20160503111500,278.8,296.84,40.2222,41,85.6,100,73.6,76.7,74.7
20160503113000,278.8,293.56,39.7778,41,85.6,100,73.8,76.7,74.7
20160503114500,278.8,293.56,39.7778,41,90.9,100,73.9,76.7,74.7
20160503120000,278.8,285.36,38.6667,41,89.1,100,73.8,76.7,74.7
20160503121500,278.8,288.64,39.1111,41,89.1,100,73.9,76.7,74.7
20160503123000,278.8,288.64,39.1111,41,86.8,100,74.0,76.7,74.7
20160503124500,278.8,288.64,39.1111,41,88.6,100,74.2,76.7,74.7
20160503130000,278.8,296.84,40.2222,41,94.1,100,74.1,76.7,74.7
20160503131500,278.8,296.84,40.2222,41,88.7,100,74.1,76.7,74.7
20160503133000,278.8,293.56,39.7778,41,86.2,100,74.1,76.7,74.7
20160503134500,278.8,288.64,39.1111,41,86.2,100,74.0,76.7,74.7
20160503140000,278.8,285.36,38.6667,41,87.4,100,73.9,76.7,74.7
20160503141500,278.8,288.64,39.1111,41,91.6,100,74.2,76.7,74.7
20160503143000,278.8,282.08,38.2222,41,95.3,100,74.3,76.7,74.7
20160503144500,278.8,288.64,39.1111,41,95.3,100,74.6,76.7,74.7
20160503150000,278.8,285.36,38.6667,41,92.7,100,74.8,76.7,74.7
20160503151500,278.8,282.08,38.2222,41,87.8,100,74.7,76.7,74.7
20160503153000,278.8,288.64,39.1111,41,85.7,100,74.8,76.7,74.7
20160503154500,278.8,288.64,39.1111,41,87.3,100,74.8,76.7,74.7
20160503160000,278.8,285.36,38.6667,41,88.4,100,74.7,76.7,74.7
20160503161500,278.8,288.64,39.1111,41,86.6,100,74.8,76.7,74.7
20160503163000,278.8,288.64,39.1111,41,94.7,100,74.9,76.7,74.7
20160503164500,278.8,285.36,38.6667,41,57.6,100,74.3,76.7,74.7
20160503170000,278.8,288.64,39.1111,41,57.6,100,73.4,76.7,74.7
20160503171500,278.8,293.56,39.7778,41,57.6,100,72.9,76.7,74.7
20160503173000,278.8,288.64,39.1111,41,59.9,100,72.6,76.7,74.7
20160503174500,278.8,288.64,39.1111,41,74.4,100,73.5,76.7,74.7
20160503180000,278.8,285.36,38.6667,41,89.3,100,73.4,76.7,74.7
20160503181500,278.8,288.64,39.1111,41,90.5,100,73.8,76.7,74.7
20160503183000,278.8,285.36,38.6667,41,90.5,100,74.1,76.7,74.7
20160503184500,278.8,288.64,39.1111,41,86.2,100,74.3,76.7,74.7
20160503190000,278.8,288.64,39.1111,41,93.5,100,74.5,76.7,74.7
20160503191500,278.8,293.56,39.7778,41,92.4,100,74.6,76.7,74.7
20160503193000,278.8,296.84,40.2222,41,86.2,100,74.7,76.7,74.7
20160503194500,278.8,293.56,39.7778,41,90.4,100,74.8,76.7,74.7
20160503200000,278.8,293.56,39.7778,41,90.4,100,74.8,76.7,74.7
20160503201500,278.8,293.56,39.7778,41,85.6,100,74.8,76.7,74.7
20160503203000,278.8,288.64,39.1111,41,94.1,100,74.8,76.7,74.7
20160503204500,278.8,293.56,39.7778,41,89.3,100,74.7,76.7,74.7
20160503210000,278.8,293.56,39.7778,41,87.4,100,74.8,76.7,74.7
20160503211500,278.8,282.08,38.2222,41,91.9,100,74.8,76.7,74.7
20160503213000,278.8,282.08,38.2222,41,85.3,100,74.8,76.7,74.7
20160503214500,278.8,285.36,38.6667,41,94.5,100,74.8,76.7,74.7
20160503220000,278.8,282.08,38.2222,41,85.6,100,74.8,76.7,74.7
20160503221500,278.8,275.52,37.3333,41,94.6,100,74.9,76.7,74.7
20160503223000,278.8,282.08,38.2222,41,88.7,100,74.9,76.7,74.7
20160503224500,278.8,285.36,38.6667,41,57.2,0,74.5,76.7,74.7
20160503230000,278.8,285.36,38.6667,41,56.0,100,73.4,76.7,74.7
20160503231500,278.8,285.36,38.6667,41,56.7,100,72.8,76.7,74.7
20160503233000,278.8,282.08,38.2222,41,64.4,100,72.4,76.7,74.7
20160503234500,278.8,285.36,38.6667,41,84.2,100,73.2,76.7,74.7
20160504000000,278.8,285.36,38.6667,41,84.2,100,73.4,76.7,74.7
20160504001500,278.8,288.64,39.1111,41,89.7,100,73.7,76.7,74.7
20160504003000,278.8,288.64,39.1111,41,91.8,100,73.9,76.7,74.7
20160504004500,278.8,285.36,38.6667,41,83.8,100,74.1,76.7,74.7
20160504010000,278.8,285.36,38.6667,41,93.4,100,74.2,76.7,74.7
20160504011500,278.8,257.48,34.8889,9,64.4,100,74.2,76.7,74.7
20160504013000,278.8,252.56,34.2222,40,55.2,100,73.1,76.7,74.7
20160504014500,278.8,257.48,34.8889,40,55.2,100,72.4,76.7,74.7
20160504020000,278.8,257.48,34.8889,40,78.7,100,72.6,76.7,74.7
20160504021500,278.8,262.4,35.5556,40,87.9,100,73.1,76.7,74.7
20160504023000,278.8,257.48,34.8889,40,92.9,100,73.4,76.7,74.7
20160504024500,278.8,257.48,34.8889,40,95.9,100,73.6,76.7,74.7
20160504030000,278.8,257.48,34.8889,40,95.9,100,73.8,76.7,74.7
20160504031500,278.8,252.56,34.2222,40,93.7,100,73.9,76.7,74.7
20160504033000,278.8,257.48,34.8889,40,86.2,100,74.0,76.7,74.7
20160504034500,278.8,257.48,34.8889,40,92.2,100,74.1,76.7,74.7
20160504040000,278.8,257.48,34.8889,40,92.2,100,74.1,76.7,74.7
20160504041500,278.8,257.48,34.8889,40,85.6,100,74.3,76.7,74.7
20160504043000,278.8,257.48,34.8889,40,95.2,100,74.2,76.7,74.7
20160504044500,278.8,257.48,34.8889,40,92.4,100,74.3,76.7,74.7
20160504050000,278.8,252.56,34.2222,40,88.1,100,74.3,76.7,74.7
20160504051500,278.8,257.48,34.8889,40,89.8,100,74.3,76.7,74.7
20160504053000,278.8,257.48,34.8889,40,95.4,100,74.3,76.7,74.7
20160504054500,278.8,262.4,35.5556,40,92.8,100,74.3,76.7,74.7
20160504060000,278.8,257.48,34.8889,40,94.4,100,74.3,76.7,74.7
20160504061500,278.8,262.4,35.5556,40,96.0,100,74.2,76.7,74.7
20160504063000,278.8,262.4,35.5556,40,88.4,100,74.2,76.7,74.7
20160504064500,278.8,262.4,35.5556,40,87.5,100,74.3,76.7,74.7
20160504070000,278.8,265.68,36.0,40,95.9,100,74.3,76.7,74.7
20160504071500,278.8,265.68,36.0,40,84.4,100,74.4,76.7,74.7
20160504073000,278.8,272.24,36.8889,40,94.7,100,74.5,76.7,74.7
20160504074500,278.8,262.4,35.5556,40,90.9,100,74.5,76.7,74.7
20160504080000,278.8,265.68,36.0,40,88.9,100,74.3,76.7,74.7
20160504081500,278.8,265.68,36.0,40,84.4,100,74.3,76.7,74.7
20160504083000,278.8,262.4,35.5556,40,94.2,100,74.2,76.7,74.7
20160504084500,278.8,275.52,37.3333,40,85.6,100,74.1,76.7,74.7
20160504090000,278.8,272.24,36.8889,40,89.9,100,74.0,76.7,74.7
20160504091500,278.8,272.24,36.8889,40,93.2,100,73.9,76.7,74.7
20160504093000,278.8,272.24,36.8889,40,85.0,100,73.8,76.7,74.7
20160504094500,278.8,272.24,36.8889,40,94.2,100,73.8,76.7,74.7
20160504100000,278.8,265.68,36.0,40,86.2,100,73.8,76.7,74.7
20160504101500,278.8,272.24,36.8889,40,88.0,100,73.8,76.7,74.7
20160504103000,278.8,265.68,36.0,40,91.5,100,73.8,76.7,74.7
20160504104500,278.8,272.24,36.8889,40,85.0,100,73.8,76.7,74.7
20160504110000,278.8,275.52,37.3333,40,93.5,100,73.7,76.7,74.7
20160504111500,278.8,272.24,36.8889,40,93.5,100,73.8,76.7,74.7
20160504113000,278.8,272.24,36.8889,40,85.6,100,73.7,76.7,74.7
20160504114500,278.8,265.68,36.0,40,87.9,100,73.8,76.7,74.7
20160504120000,278.8,265.68,36.0,40,94.1,100,73.7,76.7,74.7
20160504121500,278.8,265.68,36.0,40,92.0,100,73.5,76.7,74.7
20160504123000,278.8,272.24,36.8889,40,85.7,100,73.7,76.7,74.7
20160504124500,278.8,272.24,36.8889,40,88.4,100,73.7,76.7,74.7
20160504130000,278.8,272.24,36.8889,40,93.0,100,73.7,76.7,74.7
20160504131500,278.8,265.68,36.0,40,85.6,100,73.7,76.7,74.7
20160504133000,278.8,272.24,36.8889,40,93.5,100,73.8,76.7,74.7
20160504134500,278.8,265.68,36.0,40,88.1,100,73.7,76.7,74.7
20160504140000,278.8,262.4,35.5556,40,88.1,100,73.6,76.7,74.7
20160504141500,278.8,265.68,36.0,40,94.7,100,73.6,76.7,74.7
20160504143000,278.8,265.68,36.0,40,87.4,100,73.6,76.7,74.7
20160504144500,278.8,265.68,36.0,40,88.4,100,73.8,76.7,74.7
20160504150000,278.8,262.4,35.5556,40,94.2,100,73.6,76.7,74.7
20160504151500,278.8,257.48,34.8889,40,88.1,100,73.7,76.7,74.7
20160504153000,278.8,257.48,34.8889,40,88.1,100,73.7,76.7,74.7
20160504154500,278.8,257.48,34.8889,40,94.7,100,73.8,76.7,74.7
20160504160000,278.8,262.4,35.5556,40,91.6,100,73.6,76.7,74.7
20160504161500,278.8,265.68,36.0,40,94.2,100,73.7,76.7,74.7
20160504163000,278.8,265.68,36.0,40,88.6,100,73.8,76.7,74.7
20160504164500,278.8,265.68,36.0,40,86.8,100,73.8,76.7,74.7
20160504170000,278.8,265.68,36.0,40,93.3,100,74.0,76.7,74.7
20160504171500,278.8,272.24,36.8889,40,89.9,100,74.0,76.7,74.7
20160504173000,278.8,265.68,36.0,40,86.1,100,74.0,76.7,74.7
20160504174500,278.8,272.24,36.8889,40,91.6,100,74.0,76.7,74.7
20160504180000,278.8,265.68,36.0,40,91.6,100,73.8,76.7,74.7
20160504181500,278.8,272.24,36.8889,40,88.1,100,73.8,76.7,74.7
20160504183000,278.8,272.24,36.8889,40,85.6,100,73.8,76.7,74.7
20160504184500,278.8,265.68,36.0,40,94.1,100,73.8,76.7,74.7
20160504190000,278.8,272.24,36.8889,40,89.9,100,73.8,76.7,74.7
20160504191500,278.8,265.68,36.0,40,85.6,100,73.8,76.7,74.7
20160504193000,278.8,262.4,35.5556,40,94.7,100,73.8,76.7,74.7
20160504194500,278.8,265.68,36.0,40,87.5,100,73.7,76.7,74.7
20160504200000,278.8,272.24,36.8889,40,88.5,100,73.8,76.7,74.7
20160504201500,278.8,265.68,36.0,40,92.1,100,73.8,76.7,74.7
20160504203000,278.8,262.4,35.5556,40,86.6,100,73.9,76.7,74.7
20160504204500,278.8,265.68,36.0,40,90.7,100,73.9,76.7,74.7
20160504210000,278.8,257.48,34.8889,40,91.8,100,73.8,76.7,74.7
20160504211500,278.8,262.4,35.5556,40,87.1,100,73.8,76.7,74.7
20160504213000,278.8,262.4,35.5556,40,94.7,100,73.8,76.7,74.7
20160504214500,278.8,257.48,34.8889,40,85.6,100,73.7,76.7,74.7
20160504220000,278.8,265.68,36.0,40,93.5,100,74.0,76.7,74.7
20160504221500,278.8,262.4,35.5556,40,86.2,100,73.8,76.7,74.7
20160504223000,278.8,262.4,35.5556,40,90.1,100,73.8,76.7,74.7
20160504224500,278.8,265.68,36.0,40,90.1,100,73.8,76.7,74.7
20160504230000,278.8,265.68,36.0,40,86.1,100,73.8,76.7,74.7
20160504231500,278.8,262.4,35.5556,40,93.9,100,73.7,76.7,74.7
20160504233000,278.8,265.68,36.0,40,85.7,100,73.7,76.7,74.7
20160504234500,278.8,262.4,35.5556,40,92.2,100,73.7,76.7,74.7
20160505000000,278.8,265.68,36.0,40,88.1,100,73.7,76.7,74.7
20160505001500,278.8,265.68,36.0,40,88.1,100,73.7,76.7,74.7
20160505003000,278.8,262.4,35.5556,40,93.2,100,73.7,76.7,74.7
20160505004500,278.8,262.4,35.5556,40,85.0,100,73.7,76.7,74.7
20160505010000,278.8,262.4,35.5556,40,93.4,100,73.6,76.7,74.7
20160505011500,278.8,265.68,36.0,40,87.5,100,73.6,76.7,74.7
20160505013000,278.8,257.48,34.8889,40,89.5,100,73.6,76.7,74.7
20160505014500,278.8,262.4,35.5556,40,92.8,100,73.6,76.7,74.7
20160505020000,278.8,252.56,34.2222,40,87.8,100,73.6,76.7,74.7
20160505021500,278.8,257.48,34.8889,40,94.0,100,73.6,76.7,74.7
20160505023000,278.8,252.56,34.2222,40,86.2,100,73.6,76.7,74.7
20160505024500,278.8,252.56,34.2222,40,95.8,100,73.6,76.7,74.7
20160505030000,278.8,257.48,34.8889,40,87.9,100,73.5,76.7,74.7
20160505031500,278.8,262.4,35.5556,40,92.0,100,73.4,76.7,74.7
20160505033000,278.8,262.4,35.5556,40,90.7,100,73.4,76.7,74.7
20160505034500,278.8,262.4,35.5556,40,86.8,100,73.4,76.7,74.7
20160505040000,278.8,265.68,36.0,40,94.7,100,73.3,76.7,74.7
20160505041500,278.8,265.68,36.0,40,85.7,100,73.4,76.7,74.7
20160505043000,278.8,265.68,36.0,40,92.2,100,73.3,76.7,74.7
20160505044500,278.8,262.4,35.5556,40,94.3,100,73.3,76.7,74.7
20160505050000,278.8,265.68,36.0,40,85.6,100,73.3,76.7,74.7
20160505051500,278.8,262.4,35.5556,40,90.5,100,73.3,76.7,74.7
20160505053000,278.8,262.4,35.5556,40,85.0,100,73.3,76.7,74.7
20160505054500,278.8,265.68,36.0,40,90.6,100,73.3,76.7,74.7
20160505060000,278.8,265.68,36.0,40,95.3,100,73.3,76.7,74.7
20160505061500,278.8,262.4,35.5556,40,92.8,100,73.3,76.7,74.7
20160505063000,278.8,265.68,36.0,40,85.4,100,73.3,76.7,74.7
20160505064500,278.8,262.4,35.5556,40,91.1,100,73.3,76.7,74.7
20160505070000,278.8,257.48,34.8889,40,96.6,100,73.3,76.7,74.7
20160505071500,278.8,257.48,34.8889,40,86.8,100,73.3,76.7,74.7
20160505073000,278.8,257.48,34.8889,40,93.2,100,73.3,76.7,74.7
20160505074500,278.8,257.48,34.8889,40,91.2,100,73.4,76.7,74.7
20160505080000,278.8,257.48,34.8889,40,91.2,100,73.3,76.7,74.7
20160505081500,278.8,257.48,34.8889,40,93.0,100,73.4,76.7,74.7
20160505083000,278.8,257.48,34.8889,40,86.2,100,73.5,76.7,74.7
20160505084500,278.8,262.4,35.5556,40,95.0,100,73.6,76.7,74.7
20160505090000,278.8,262.4,35.5556,40,86.7,100,73.7,76.7,74.7
20160505091500,278.8,262.4,35.5556,40,91.7,100,73.6,76.7,74.7
20160505093000,278.8,262.4,35.5556,40,93.6,100,73.7,76.7,74.7
20160505094500,278.8,265.68,36.0,40,62.4,100,73.6,71.8,69.8
20160505100000,278.8,577.28,78.2222,53,55.6,0,72.0,71.8,69.8
20160505101500,278.8,375.56,50.8889,44,55.6,0,71.0,71.8,69.8
20160505103000,278.8,306.68,41.5556,40,55.6,0,71.0,71.8,69.8
20160505104500,278.8,293.56,39.7778,40,55.6,0,70.7,71.8,69.8
20160505110000,278.8,293.56,39.7778,40,55.6,0,70.6,71.8,69.8
20160505111500,278.8,288.64,39.1111,40,55.6,0,70.3,71.8,69.8
20160505113000,278.8,285.36,38.6667,40,55.6,0,70.2,71.7,69.7
20160505114500,278.8,285.36,38.6667,40,55.6,0,70.0,71.8,69.8
20160505120000,278.8,282.08,38.2222,40,55.6,0,69.8,71.8,69.8
20160505121500,278.8,282.08,38.2222,40,55.6,0,69.9,71.7,69.7
20160505123000,278.8,282.08,38.2222,40,55.6,0,69.8,71.8,69.8
20160505124500,278.8,285.36,38.6667,40,55.6,0,69.8,71.7,69.7
20160505130000,278.8,282.08,38.2222,40,55.6,0,69.7,71.8,69.8
20160505131500,278.8,288.64,39.1111,40,55.6,0,69.5,71.8,69.8
20160505133000,278.8,288.64,39.1111,40,55.6,100,69.3,71.8,69.8
20160505134500,278.8,285.36,38.6667,40,55.6,100,69.2,71.7,69.7
20160505140000,278.8,285.36,38.6667,40,55.6,100,69.1,71.6,69.6
20160505141500,278.8,288.64,39.1111,40,55.6,100,68.9,71.7,69.7
20160505143000,278.8,285.36,38.6667,40,55.6,100,68.9,71.7,69.7
20160505144500,278.8,285.36,38.6667,40,55.6,100,68.9,71.7,69.7
20160505150000,278.8,288.64,39.1111,40,56.3,100,68.9,71.8,69.8
20160505151500,278.8,285.36,38.6667,40,56.3,100,68.9,71.7,69.7
20160505153000,278.8,285.36,38.6667,40,56.3,100,68.9,71.8,69.8
20160505154500,278.8,288.64,39.1111,40,56.3,100,68.9,71.8,69.8
20160505160000,278.8,282.08,38.2222,40,60.7,100,69.1,71.8,69.8
20160505161500,278.8,288.64,39.1111,40,63.3,100,69.3,71.7,69.7
20160505163000,278.8,282.08,38.2222,40,64.1,100,69.6,71.8,69.8
20160505164500,278.8,282.08,38.2222,40,63.2,100,69.8,71.8,69.8
20160505170000,278.8,282.08,38.2222,40,64.0,100,69.9,71.8,69.8
20160505171500,278.8,282.08,38.2222,40,55.2,100,69.8,71.8,69.8
20160505173000,278.8,285.36,38.6667,40,55.2,100,69.6,71.8,69.8
20160505174500,278.8,275.52,37.3333,40,55.2,100,69.6,71.8,69.8
20160505180000,278.8,272.24,36.8889,40,55.2,100,69.8,71.8,69.8
20160505181500,278.8,275.52,37.3333,40,55.2,100,69.8,71.7,69.7
20160505183000,278.8,265.68,36.0,40,54.4,100,69.7,71.8,69.8
20160505184500,278.8,272.24,36.8889,40,54.4,100,69.7,71.8,69.8
20160505190000,278.8,275.52,37.3333,40,54.4,100,69.6,71.7,69.7
20160505191500,278.8,275.52,37.3333,40,54.4,100,69.5,71.7,69.7
20160505193000,278.8,285.36,38.6667,40,54.4,100,69.4,71.8,69.8
20160505194500,278.8,285.36,38.6667,40,53.5,100,69.3,71.7,69.7
20160505200000,278.8,285.36,38.6667,40,53.5,100,69.2,71.8,69.8
20160505201500,278.8,285.36,38.6667,40,53.5,100,69.1,71.7,69.7
20160505203000,278.8,288.64,39.1111,40,53.5,100,68.9,71.7,69.7
20160505204500,278.8,288.64,39.1111,40,53.5,100,68.8,71.7,69.7
20160505210000,278.8,285.36,38.6667,40,54.7,100,68.7,71.7,69.7
20160505211500,278.8,285.36,38.6667,40,55.9,100,68.3,71.7,69.7
20160505213000,278.8,288.64,39.1111,40,67.2,100,68.6,71.5,69.5
20160505214500,278.8,285.36,38.6667,40,69.6,100,69.1,71.6,69.6
20160505220000,278.8,285.36,38.6667,40,67.7,100,69.4,71.6,69.6
20160505221500,278.8,285.36,38.6667,40,70.6,100,69.7,71.6,69.6
20160505223000,278.8,285.36,38.6667,40,53.9,100,69.3,71.6,69.6
20160505224500,278.8,282.08,38.2222,40,53.1,100,68.7,71.6,69.6
20160505230000,278.8,282.08,38.2222,40,53.8,100,68.4,71.5,69.5
20160505231500,278.8,282.08,38.2222,40,53.8,100,68.3,71.5,69.5
20160505233000,278.8,282.08,38.2222,40,53.8,100,68.2,71.5,69.5
20160505234500,278.8,285.36,38.6667,40,55.5,100,68.1,71.5,69.5
20160506000000,278.8,282.08,38.2222,40,68.6,100,68.4,71.4,69.4
20160506001500,278.8,288.64,39.1111,40,72.5,100,69.1,71.5,69.5
20160506003000,278.8,288.64,39.1111,40,65.3,100,69.1,71.5,69.5
20160506004500,278.8,285.36,38.6667,40,72.2,100,69.3,71.6,69.6
20160506010000,278.8,288.64,39.1111,40,69.2,100,69.6,71.5,69.5
20160506011500,278.8,285.36,38.6667,40,56.9,100,69.5,71.6,69.6
20160506013000,278.8,288.64,39.1111,40,52.7,100,68.3,71.5,69.5
20160506014500,278.8,293.56,39.7778,40,53.5,100,68.2,71.5,69.5
20160506020000,278.8,296.84,40.2222,40,53.5,100,67.9,71.5,69.5
20160506021500,278.8,303.4,41.1111,40,57.9,100,67.7,71.4,69.4
20160506023000,278.8,296.84,40.2222,40,72.5,100,68.5,71.5,69.5
20160506024500,278.8,288.64,39.1111,40,68.8,100,69.1,71.5,69.5
20160506030000,278.8,293.56,39.7778,40,67.2,100,69.1,71.5,69.5
20160506031500,278.8,303.4,41.1111,40,70.1,100,69.2,71.5,69.5
20160506033000,278.8,293.56,39.7778,40,70.1,100,69.3,71.5,69.5
20160506034500,278.8,296.84,40.2222,40,72.3,100,69.6,71.5,69.5
20160506040000,278.8,296.84,40.2222,40,72.3,100,69.7,71.5,69.5
20160506041500,278.8,296.84,40.2222,40,69.2,100,69.8,71.5,69.5
20160506043000,278.8,296.84,40.2222,40,52.3,100,68.8,71.5,69.5
20160506044500,278.8,296.84,40.2222,40,52.3,100,68.3,71.4,69.4
20160506050000,278.8,303.4,41.1111,40,52.9,100,68.1,71.5,69.5
20160506051500,278.8,293.56,39.7778,39,52.9,100,67.8,71.4,69.4
20160506053000,278.8,293.56,39.7778,39,62.8,100,67.7,71.4,69.4
20160506054500,278.8,293.56,39.7778,39,74.9,100,68.6,71.4,69.4
20160506060000,278.8,288.64,39.1111,39,74.9,100,69.2,71.5,69.5
20160506061500,278.8,293.56,39.7778,39,73.1,100,69.3,71.5,69.5
20160506063000,278.8,288.64,39.1111,39,71.3,100,69.5,71.5,69.5
20160506064500,278.8,288.64,39.1111,39,69.7,100,69.7,71.6,69.6
20160506070000,278.8,282.08,38.2222,39,73.9,100,69.7,71.6,69.6
20160506071500,278.8,285.36,38.6667,39,52.7,100,69.1,71.5,69.5
20160506073000,278.8,285.36,38.6667,39,52.7,100,68.6,71.5,69.5
20160506074500,278.8,288.64,39.1111,39,53.9,100,68.4,71.4,69.4
20160506080000,278.8,282.08,38.2222,39,53.9,100,68.4,71.4,69.4
20160506081500,278.8,285.36,38.6667,39,54.7,100,67.9,71.4,69.4
20160506083000,278.8,285.36,38.6667,39,55.9,100,68.0,71.4,69.4
20160506084500,278.8,288.64,39.1111,39,69.1,100,68.1,71.4,69.4
20160506090000,278.8,288.64,39.1111,39,67.3,100,69.0,71.4,69.4
20160506091500,278.8,288.64,39.1111,39,67.3,100,69.2,71.4,69.4
20160506093000,278.8,285.36,38.6667,39,68.1,100,69.6,71.4,69.4
20160506094500,278.8,288.64,39.1111,39,56.0,0,69.4,71.4,69.4
20160506100000,278.8,293.56,39.7778,39,54.3,0,68.0,69.5,67.5
20160506101500,278.8,293.56,39.7778,39,54.3,0,67.6,69.5,67.5
20160506103000,278.8,293.56,39.7778,39,54.3,0,67.3,69.5,67.5
20160506104500,278.8,288.64,39.1111,39,54.3,100,67.2,69.5,67.5
20160506110000,278.8,296.84,40.2222,39,54.3,0,67.3,69.5,67.5
20160506111500,278.8,288.64,39.1111,39,54.3,0,67.3,69.5,67.5
20160506113000,278.8,288.64,39.1111,39,54.3,100,67.1,69.5,67.5
20160506114500,278.8,282.08,38.2222,39,54.3,100,67.1,69.5,67.5
20160506120000,278.8,285.36,38.6667,39,54.3,100,67.0,69.5,67.5
20160506121500,278.8,285.36,38.6667,39,54.3,100,66.9,69.5,67.5
20160506123000,278.8,282.08,38.2222,39,55.2,100,67.3,69.5,67.5
20160506124500,278.8,285.36,38.6667,39,55.2,100,67.6,69.5,67.5
20160506130000,278.8,293.56,39.7778,39,55.2,100,67.7,69.5,67.5
20160506131500,278.8,296.84,40.2222,39,55.2,0,67.8,69.5,67.5
20160506133000,278.8,293.56,39.7778,39,55.2,0,67.7,69.5,67.5
20160506134500,278.8,288.64,39.1111,39,55.2,0,67.4,69.5,67.5
20160506140000,278.8,293.56,39.7778,39,55.2,100,66.9,69.5,67.5
20160506141500,278.8,288.64,39.1111,39,55.2,100,66.6,69.5,67.5
20160506143000,278.8,288.64,39.1111,39,55.9,100,66.9,69.5,67.5
20160506144500,278.8,288.64,39.1111,39,55.9,100,67.2,69.5,67.5
20160506150000,278.8,288.64,39.1111,39,55.9,100,67.4,69.5,67.5
20160506151500,278.8,285.36,38.6667,39,55.9,100,67.5,69.5,67.5
20160506153000,278.8,282.08,38.2222,39,55.9,0,67.8,69.5,67.5
20160506154500,278.8,275.52,37.3333,39,55.9,0,67.8,69.5,67.5
20160506160000,278.8,272.24,36.8889,39,55.9,0,67.9,69.5,67.5
20160506161500,278.8,272.24,36.8889,39,55.9,0,68.1,69.5,67.5
20160506163000,278.8,272.24,36.8889,39,55.9,0,68.3,69.5,67.5
20160506164500,278.8,272.24,36.8889,39,55.9,0,68.4,69.5,67.5
20160506170000,278.8,282.08,38.2222,39,55.2,0,68.5,69.5,67.5
20160506171500,278.8,282.08,38.2222,39,55.2,0,68.4,69.5,67.5
20160506173000,278.8,275.52,37.3333,39,55.2,0,68.4,69.5,67.5
20160506174500,278.8,275.52,37.3333,39,55.2,0,68.4,69.5,67.5
20160506180000,278.8,275.52,37.3333,39,55.2,0,68.2,69.5,67.5
20160506181500,278.8,282.08,38.2222,39,55.2,0,68.2,69.5,67.5
20160506183000,278.8,282.08,38.2222,39,55.2,0,68.1,69.5,67.5
20160506184500,278.8,282.08,38.2222,39,55.2,0,68.1,69.5,67.5
20160506190000,278.8,282.08,38.2222,39,54.3,0,68.2,69.5,67.5
20160506191500,278.8,282.08,38.2222,39,54.3,0,68.1,69.5,67.5
20160506193000,278.8,275.52,37.3333,39,54.3,0,67.9,69.5,67.5
20160506194500,278.8,282.08,38.2222,39,53.5,0,67.9,69.5,67.5
20160506200000,278.8,282.08,38.2222,39,53.5,0,67.9,69.5,67.5
20160506201500,278.8,285.36,38.6667,39,53.5,0,67.9,69.5,67.5
20160506203000,278.8,275.52,37.3333,39,53.5,0,67.8,69.5,67.5
20160506204500,278.8,282.08,38.2222,39,53.5,0,67.8,69.5,67.5
20160506210000,278.8,282.08,38.2222,39,53.5,0,67.7,69.5,67.5
20160506211500,278.8,285.36,38.6667,39,53.5,0,67.7,69.5,67.5
20160506213000,278.8,282.08,38.2222,39,53.5,0,67.7,69.5,67.5
20160506214500,278.8,282.08,38.2222,39,53.5,0,67.6,69.5,67.5
20160506220000,278.8,282.08,38.2222,39,53.5,0,67.6,69.5,67.5
20160506221500,278.8,282.08,38.2222,39,53.5,0,67.6,69.5,67.5
20160506223000,278.8,282.08,38.2222,39,53.5,0,67.6,69.5,67.5
20160506224500,278.8,282.08,38.2222,39,53.5,0,67.6,69.5,67.5
20160506230000,278.8,285.36,38.6667,39,53.5,0,67.5,69.5,67.5
20160506231500,278.8,275.52,37.3333,39,53.5,0,67.4,69.5,67.5
20160506233000,278.8,282.08,38.2222,39,53.5,0,67.4,69.5,67.5
20160506234500,278.8,275.52,37.3333,39,53.5,0,67.5,69.5,67.5
20160507000000,278.8,282.08,38.2222,39,53.5,0,67.5,69.5,67.5
20160507001500,278.8,285.36,38.6667,39,53.5,0,67.4,69.5,67.5
20160507003000,278.8,282.08,38.2222,39,53.5,0,67.4,69.5,67.5
20160507004500,278.8,282.08,38.2222,39,53.5,0,67.3,69.5,67.5
20160507010000,278.8,288.64,39.1111,39,53.5,100,67.2,69.5,67.5
20160507011500,278.8,285.36,38.6667,10,52.7,100,67.1,69.5,67.5
20160507013000,278.8,252.56,34.2222,39,52.7,100,67.1,69.5,67.5
20160507014500,278.8,257.48,34.8889,39,52.7,100,67.1,69.5,67.5
20160507020000,278.8,257.48,34.8889,39,52.7,100,67.1,69.5,67.5
20160507021500,278.8,257.48,34.8889,39,51.9,100,67.0,69.5,67.5
20160507023000,278.8,257.48,34.8889,39,51.9,100,66.9,69.5,67.5
20160507024500,278.8,252.56,34.2222,39,53.0,100,67.0,69.5,67.5
20160507030000,278.8,252.56,34.2222,39,53.0,100,67.0,69.5,67.5
20160507031500,278.8,262.4,35.5556,40,53.0,100,67.1,69.5,67.5
20160507033000,278.8,257.48,34.8889,40,53.0,100,67.0,69.5,67.5
20160507034500,278.8,257.48,34.8889,40,53.0,100,66.9,69.5,67.5
20160507040000,278.8,265.68,36.0,40,53.0,100,66.9,69.5,67.5
20160507041500,278.8,272.24,36.8889,40,53.0,100,66.9,69.5,67.5
20160507043000,278.8,272.24,36.8889,40,53.7,100,66.9,69.5,67.5
20160507044500,278.8,265.68,36.0,40,53.7,100,66.9,69.5,67.5
20160507050000,278.8,265.68,36.0,40,53.7,100,66.8,69.5,67.5
20160507051500,278.8,265.68,36.0,40,54.3,100,66.8,69.5,67.5
20160507053000,278.8,272.24,36.8889,40,57.6,100,66.9,69.5,67.5
20160507054500,278.8,265.68,36.0,40,59.5,100,67.1,69.5,67.5
20160507060000,278.8,272.24,36.8889,40,58.6,100,67.2,69.5,67.5
20160507061500,278.8,272.24,36.8889,40,59.2,100,67.3,69.5,67.5
20160507063000,278.8,265.68,36.0,40,59.2,100,67.4,69.5,67.5
20160507064500,278.8,265.68,36.0,40,58.6,100,67.5,69.5,67.5
20160507070000,278.8,265.68,36.0,40,59.9,100,67.5,69.5,67.5
20160507071500,278.8,272.24,36.8889,40,59.9,100,67.4,69.5,67.5
20160507073000,278.8,272.24,36.8889,40,59.9,100,67.4,69.5,67.5
20160507074500,278.8,272.24,36.8889,40,61.1,100,67.6,69.5,67.5
20160507080000,278.8,275.52,37.3333,40,61.1,100,67.6,69.5,67.5
20160507081500,278.8,272.24,36.8889,40,60.4,100,67.6,69.5,67.5
20160507083000,278.8,272.24,36.8889,40,61.1,100,67.6,69.5,67.5
20160507084500,278.8,272.24,36.8889,40,60.4,100,67.7,69.5,67.5
20160507090000,278.8,275.52,37.3333,40,57.6,0,67.8,69.5,67.5
20160507091500,278.8,272.24,36.8889,40,55.2,0,67.5,69.5,67.5
20160507093000,278.8,272.24,36.8889,40,55.2,0,67.3,69.5,67.5
20160507094500,278.8,272.24,36.8889,40,55.2,100,67.2,69.5,67.5
20160507100000,278.8,265.68,36.0,40,55.2,100,67.2,69.5,67.5
20160507101500,278.8,272.24,36.8889,40,55.2,100,67.1,69.5,67.5
20160507103000,278.8,272.24,36.8889,40,55.2,100,67.1,69.5,67.5
20160507104500,278.8,275.52,37.3333,40,55.2,100,67.1,69.5,67.5
20160507110000,278.8,272.24,36.8889,40,55.2,100,67.1,69.5,67.5
20160507111500,278.8,282.08,38.2222,40,55.2,100,67.0,69.5,67.5
20160507113000,278.8,275.52,37.3333,40,55.2,100,66.9,69.5,67.5
20160507114500,278.8,275.52,37.3333,40,55.2,100,67.0,69.5,67.5
20160507120000,278.8,275.52,37.3333,40,55.9,100,67.1,69.5,67.5
20160507121500,278.8,272.24,36.8889,40,55.9,100,67.1,69.5,67.5
20160507123000,278.8,272.24,36.8889,40,55.9,100,67.1,69.5,67.5
20160507124500,278.8,272.24,36.8889,40,55.9,100,67.2,69.5,67.5
20160507130000,278.8,275.52,37.3333,40,55.9,100,67.3,69.5,67.5
20160507131500,278.8,272.24,36.8889,40,55.9,100,67.4,69.5,67.5
20160507133000,278.8,272.24,36.8889,40,55.9,100,67.5,69.5,67.5
20160507134500,278.8,265.68,36.0,40,55.9,100,67.6,69.5,67.5
20160507140000,278.8,265.68,36.0,40,55.9,100,67.7,69.5,67.5
20160507141500,278.8,262.4,35.5556,40,55.9,100,67.7,69.5,67.5
20160507143000,278.8,262.4,35.5556,40,55.9,100,67.8,69.5,67.5
20160507144500,278.8,262.4,35.5556,40,55.9,0,67.8,69.5,67.5
20160507150000,278.8,252.56,34.2222,40,56.7,0,68.0,69.5,67.5
20160507151500,278.8,262.4,35.5556,40,56.7,0,68.2,69.5,67.5
20160507153000,278.8,262.4,35.5556,40,56.7,0,68.4,69.5,67.5
20160507154500,278.8,262.4,35.5556,40,56.7,0,68.5,69.5,67.5
20160507160000,278.8,285.36,38.6667,42,56.7,0,68.6,69.5,67.5
20160507161500,278.8,282.08,38.2222,42,56.7,0,68.7,69.5,67.5
20160507163000,278.8,285.36,38.6667,42,56.7,0,68.7,69.5,67.5
20160507164500,278.8,282.08,38.2222,42,56.7,0,68.8,69.5,67.5
20160507170000,278.8,288.64,39.1111,42,56.7,0,68.9,69.5,67.5
20160507171500,278.8,288.64,39.1111,42,56.7,0,69.0,69.5,67.5
20160507173000,278.8,288.64,39.1111,42,56.1,0,69.1,69.5,67.5
20160507174500,278.8,288.64,39.1111,42,56.1,0,69.2,69.5,67.5
20160507180000,278.8,285.36,38.6667,42,56.1,0,69.2,69.5,67.5
20160507181500,278.8,285.36,38.6667,42,56.1,0,69.3,69.5,67.5
20160507183000,278.8,285.36,38.6667,42,56.1,0,69.3,69.5,67.5
20160507184500,278.8,285.36,38.6667,42,56.1,0,69.4,69.5,67.5
20160507190000,278.8,293.56,39.7778,42,56.1,0,69.3,69.5,67.5
20160507191500,278.8,285.36,38.6667,42,56.1,0,69.3,69.5,67.5
20160507193000,278.8,288.64,39.1111,42,56.1,0,69.2,69.5,67.5
20160507194500,278.8,282.08,38.2222,42,56.1,0,69.2,69.5,67.5
20160507200000,278.8,282.08,38.2222,42,56.1,0,69.1,69.5,67.5
20160507201500,278.8,282.08,38.2222,42,55.5,0,69.1,69.5,67.5
20160507203000,278.8,282.08,38.2222,42,55.5,0,69.1,69.5,67.5
20160507204500,278.8,285.36,38.6667,42,55.5,0,69.1,69.5,67.5
20160507210000,278.8,275.52,37.3333,42,55.5,0,69.0,69.5,67.5
20160507211500,278.8,282.08,38.2222,42,55.5,0,69.0,69.5,67.5
20160507213000,278.8,288.64,39.1111,42,54.8,0,68.9,69.5,67.5
20160507214500,278.8,288.64,39.1111,42,54.8,0,68.9,69.5,67.5
20160507220000,278.8,285.36,38.6667,42,54.8,0,68.8,69.5,67.5
20160507221500,278.8,293.56,39.7778,42,54.8,0,68.7,69.5,67.5
20160507223000,278.8,285.36,38.6667,42,54.8,0,68.7,69.5,67.5
20160507224500,278.8,288.64,39.1111,42,54.8,0,68.6,69.5,67.5
20160507230000,278.8,288.64,39.1111,42,54.8,0,68.6,69.5,67.5
20160507231500,278.8,293.56,39.7778,42,54.8,0,68.6,69.5,67.5
20160507233000,278.8,293.56,39.7778,42,54.8,0,68.5,69.5,67.5
20160507234500,278.8,293.56,39.7778,42,54.8,0,68.5,69.5,67.5
20160508000000,278.8,296.84,40.2222,42,54.8,0,68.4,69.5,67.5
20160508001500,278.8,293.56,39.7778,42,54.8,0,68.4,69.5,67.5
20160508003000,278.8,296.84,40.2222,42,54.8,0,68.4,69.5,67.5
20160508004500,278.8,293.56,39.7778,42,54.8,0,68.3,69.5,67.5
20160508010000,278.8,296.84,40.2222,42,54.8,0,68.2,69.5,67.5
20160508011500,278.8,296.84,40.2222,42,54.8,0,68.0,69.5,67.5
20160508013000,278.8,296.84,40.2222,42,54.8,0,67.9,69.5,67.5
20160508014500,278.8,293.56,39.7778,42,54.8,0,68.0,69.5,67.5
20160508020000,278.8,288.64,39.1111,42,53.9,0,67.9,69.5,67.5
20160508021500,278.8,288.64,39.1111,42,53.9,0,68.0,69.5,67.5
20160508023000,278.8,288.64,39.1111,42,53.9,0,67.9,69.5,67.5
20160508024500,278.8,288.64,39.1111,42,53.9,0,67.8,69.5,67.5
20160508030000,278.8,293.56,39.7778,42,53.9,0,67.8,69.5,67.5
20160508031500,278.8,293.56,39.7778,42,53.9,0,67.9,69.5,67.5
20160508033000,278.8,293.56,39.7778,42,53.9,0,67.9,69.5,67.5
20160508034500,278.8,293.56,39.7778,42,53.9,0,67.7,69.5,67.5
20160508040000,278.8,296.84,40.2222,42,53.9,0,67.4,69.5,67.5
20160508041500,278.8,288.64,39.1111,41,53.9,0,67.5,69.5,67.5
20160508043000,278.8,288.64,39.1111,41,53.9,0,67.6,69.5,67.5
20160508044500,278.8,288.64,39.1111,41,53.9,0,67.5,69.5,67.5
20160508050000,278.8,288.64,39.1111,41,53.9,0,67.4,69.5,67.5
20160508051500,278.8,288.64,39.1111,41,53.9,0,67.4,69.5,67.5
20160508053000,278.8,288.64,39.1111,41,53.9,0,67.4,69.5,67.5
20160508054500,278.8,293.56,39.7778,41,53.9,0,67.4,69.5,67.5
20160508060000,278.8,282.08,38.2222,41,53.9,0,67.4,69.5,67.5
20160508061500,278.8,293.56,39.7778,41,53.9,0,67.4,69.5,67.5
20160508063000,278.8,293.56,39.7778,41,53.9,0,67.4,69.5,67.5
20160508064500,278.8,293.56,39.7778,41,53.9,0,67.4,69.5,67.5
20160508070000,278.8,296.84,40.2222,41,53.9,0,67.3,69.5,67.5
20160508071500,278.8,296.84,40.2222,41,54.7,0,67.4,69.5,67.5
20160508073000,278.8,293.56,39.7778,41,54.7,0,67.4,69.5,67.5
20160508074500,278.8,293.56,39.7778,41,54.7,0,67.4,69.5,67.5
20160508080000,278.8,296.84,40.2222,41,55.9,0,67.5,69.5,67.5
20160508081500,278.8,293.56,39.7778,41,55.9,0,67.5,69.5,67.5
20160508083000,278.8,293.56,39.7778,41,56.7,0,67.5,69.5,67.5
20160508084500,278.8,293.56,39.7778,41,56.7,0,67.7,69.5,67.5
20160508090000,278.8,288.64,39.1111,41,56.7,0,67.7,69.5,67.5
20160508091500,278.8,285.36,38.6667,41,56.7,0,67.8,69.5,67.5
20160508093000,278.8,288.64,39.1111,41,56.7,0,67.9,69.5,67.5
20160508094500,278.8,288.64,39.1111,41,56.7,0,68.0,69.5,67.5
20160508100000,278.8,288.64,39.1111,41,56.7,0,68.1,69.5,67.5
20160508101500,278.8,293.56,39.7778,41,56.7,0,68.0,69.5,67.5
20160508103000,278.8,288.64,39.1111,41,56.7,0,68.0,69.5,67.5
20160508104500,278.8,285.36,38.6667,41,56.7,0,68.1,69.5,67.5
20160508110000,278.8,288.64,39.1111,41,56.7,0,68.1,69.5,67.5
20160508111500,278.8,285.36,38.6667,41,56.7,0,68.1,69.5,67.5
20160508113000,278.8,288.64,39.1111,41,56.7,0,68.1,69.5,67.5
20160508114500,278.8,288.64,39.1111,41,56.7,0,68.1,69.5,67.5
20160508120000,278.8,288.64,39.1111,41,56.7,0,68.2,69.5,67.5
20160508121500,278.8,285.36,38.6667,41,56.7,0,68.2,69.5,67.5
20160508123000,278.8,282.08,38.2222,41,56.7,0,68.3,69.5,67.5
20160508124500,278.8,285.36,38.6667,41,56.7,0,68.3,69.5,67.5
20160508130000,278.8,285.36,38.6667,41,56.7,0,68.3,69.5,67.5
20160508131500,278.8,282.08,38.2222,41,56.7,0,68.4,69.5,67.5
20160508133000,278.8,282.08,38.2222,41,56.7,0,68.4,69.5,67.5
20160508134500,278.8,282.08,38.2222,41,56.7,0,68.5,69.5,67.5
20160508140000,278.8,285.36,38.6667,42,56.7,0,68.6,69.5,67.5
20160508141500,278.8,293.56,39.7778,42,56.7,0,68.5,69.5,67.5
20160508143000,278.8,282.08,38.2222,42,57.5,0,68.4,69.5,67.5
20160508144500,278.8,282.08,38.2222,42,57.5,0,68.5,69.5,67.5
20160508150000,278.8,285.36,38.6667,42,57.5,0,68.5,69.5,67.5
20160508151500,278.8,285.36,38.6667,42,57.5,0,68.6,69.5,67.5
20160508153000,278.8,285.36,38.6667,42,57.5,0,68.6,69.5,67.5
20160508154500,278.8,282.08,38.2222,42,57.5,0,68.7,69.5,67.5
20160508160000,278.8,282.08,38.2222,42,57.5,0,68.8,69.5,67.5
20160508161500,278.8,282.08,38.2222,42,57.5,0,68.9,69.5,67.5
20160508163000,278.8,288.64,39.1111,42,57.5,0,68.8,69.5,67.5
20160508164500,278.8,285.36,38.6667,42,57.5,0,68.9,69.5,67.5
20160508170000,278.8,288.64,39.1111,42,57.5,0,68.9,69.5,67.5
