PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508171500,278.8,288.64,39.1111,42,57.5,0,68.9,69.5,67.5
20160508173000,278.8,288.64,39.1111,42,57.5,0,68.9,69.5,67.5
20160508174500,278.8,288.64,39.1111,42,57.5,0,68.9,69.5,67.5
20160508180000,278.8,306.68,41.5556,42,57.5,0,69.1,69.5,67.5
20160508181500,278.8,293.56,39.7778,42,57.5,0,69.1,69.5,67.5
20160508183000,278.8,293.56,39.7778,42,56.8,0,69.0,69.5,67.5
20160508184500,278.8,293.56,39.7778,42,56.8,0,68.9,69.5,67.5
20160508190000,278.8,285.36,38.6667,42,56.8,0,68.9,69.5,67.5
20160508191500,278.8,296.84,40.2222,42,56.8,0,68.9,69.5,67.5
20160508193000,278.8,296.84,40.2222,42,56.8,0,68.7,69.5,67.5
20160508194500,278.8,296.84,40.2222,42,56.8,0,68.6,69.5,67.5
20160508200000,278.8,296.84,40.2222,42,56.8,0,68.5,69.5,67.5
20160508201500,278.8,293.56,39.7778,42,56.8,0,68.5,69.5,67.5
20160508203000,278.8,293.56,39.7778,42,56.8,0,68.6,69.5,67.5
20160508204500,278.8,288.64,39.1111,42,56.8,0,68.6,69.5,67.5
20160508210000,278.8,288.64,39.1111,42,56.8,0,68.7,69.5,67.5
20160508211500,278.8,285.36,38.6667,42,56.8,0,68.7,69.5,67.5
20160508213000,278.8,288.64,39.1111,42,56.8,0,68.7,69.5,67.5
20160508214500,278.8,288.64,39.1111,42,56.8,0,68.6,69.5,67.5
20160508220000,278.8,293.56,39.7778,42,56.8,0,68.4,69.5,67.5
20160508221500,278.8,293.56,39.7778,42,56.1,0,68.4,69.5,67.5
20160508223000,278.8,296.84,40.2222,42,56.1,0,68.5,69.5,67.5
20160508224500,278.8,296.84,40.2222,42,56.1,0,68.4,69.5,67.5
20160508230000,278.8,288.64,39.1111,42,56.1,0,68.5,69.5,67.5
20160508231500,278.8,296.84,40.2222,42,56.1,0,68.5,69.5,67.5
20160508233000,278.8,303.4,41.1111,42,56.1,0,68.6,69.5,67.5
20160508234500,278.8,293.56,39.7778,42,56.1,0,68.6,69.5,67.5
20160509000000,278.8,293.56,39.7778,42,56.1,0,68.6,69.5,67.5
20160509001500,278.8,293.56,39.7778,42,56.1,0,68.6,69.5,67.5
20160509003000,278.8,293.56,39.7778,42,56.1,0,68.5,69.5,67.5
20160509004500,278.8,293.56,39.7778,42,56.1,0,68.4,69.5,67.5
20160509010000,278.8,296.84,40.2222,42,56.1,0,68.4,69.5,67.5
20160509011500,278.8,293.56,39.7778,42,56.1,0,68.4,69.5,67.5
20160509013000,278.8,293.56,39.7778,42,56.1,0,68.3,69.5,67.5
20160509014500,278.8,306.68,41.5556,42,56.1,0,68.3,69.5,67.5
20160509020000,278.8,293.56,39.7778,42,56.1,0,68.3,69.5,67.5
20160509021500,278.8,285.36,38.6667,42,56.1,0,68.4,69.5,67.5
20160509023000,278.8,288.64,39.1111,42,56.7,0,68.4,69.5,67.5
20160509024500,278.8,285.36,38.6667,42,56.7,0,68.5,69.5,67.5
20160509030000,278.8,285.36,38.6667,42,56.7,0,68.6,69.5,67.5
20160509031500,278.8,285.36,38.6667,42,56.7,0,68.5,69.5,67.5
20160509033000,278.8,285.36,38.6667,42,56.7,0,68.4,69.5,67.5
20160509034500,278.8,293.56,39.7778,42,56.7,0,68.4,69.5,67.5
20160509040000,278.8,293.56,39.7778,42,56.7,0,68.3,69.5,67.5
20160509041500,278.8,293.56,39.7778,42,56.7,0,68.3,69.5,67.5
20160509043000,278.8,293.56,39.7778,42,56.7,0,68.3,69.5,67.5
20160509044500,278.8,296.84,40.2222,42,56.7,0,68.3,69.5,67.5
20160509050000,278.8,296.84,40.2222,42,56.7,0,68.3,69.5,67.5
20160509051500,278.8,288.64,39.1111,42,56.7,0,68.4,69.5,67.5
20160509053000,278.8,296.84,40.2222,42,56.7,0,68.4,69.5,67.5
20160509054500,278.8,293.56,39.7778,42,56.7,0,68.4,69.5,67.5
20160509060000,278.8,293.56,39.7778,42,56.7,0,68.4,69.5,67.5
20160509061500,278.8,293.56,39.7778,42,56.7,0,68.3,69.5,67.5
20160509063000,278.8,293.56,39.7778,42,56.7,0,68.3,69.5,67.5
20160509064500,278.8,285.36,38.6667,42,56.7,0,68.4,69.5,67.5
20160509070000,278.8,285.36,38.6667,42,56.7,0,68.5,69.5,67.5
20160509071500,278.8,282.08,38.2222,42,56.7,0,68.5,69.5,67.5
20160509073000,278.8,282.08,38.2222,42,56.7,0,68.7,69.5,67.5
20160509074500,278.8,285.36,38.6667,42,56.7,0,68.8,69.5,67.5
20160509080000,278.8,288.64,39.1111,42,56.7,0,68.7,69.5,67.5
20160509081500,278.8,275.52,37.3333,42,56.7,0,68.7,69.5,67.5
20160509083000,278.8,282.08,38.2222,42,56.7,0,68.8,69.5,67.5
20160509084500,278.8,282.08,38.2222,42,56.7,0,68.9,69.5,67.5
20160509090000,278.8,282.08,38.2222,42,56.7,0,68.9,69.5,67.5
20160509091500,278.8,285.36,38.6667,42,56.7,0,68.7,69.5,67.5
20160509093000,278.8,288.64,39.1111,42,56.7,0,68.7,69.5,67.5
20160509094500,278.8,285.36,38.6667,42,56.7,0,68.7,69.5,67.5
20160509100000,278.8,288.64,39.1111,42,56.7,0,68.7,69.5,67.5
20160509101500,278.8,288.64,39.1111,42,56.7,0,68.9,69.5,67.5
20160509103000,278.8,285.36,38.6667,42,56.7,0,68.9,69.5,67.5
20160509104500,278.8,282.08,38.2222,42,56.7,0,68.9,69.5,67.5
20160509110000,278.8,282.08,38.2222,42,56.7,0,69.0,69.5,67.5
20160509111500,278.8,293.56,39.7778,42,56.7,0,68.8,69.4,67.4
20160509113000,278.8,288.64,39.1111,42,56.7,0,69.0,69.4,67.4
20160509114500,278.8,293.56,39.7778,42,56.7,0,69.1,69.4,67.4
20160509120000,278.8,293.56,39.7778,42,56.7,0,68.9,69.4,67.4
20160509121500,278.8,303.4,41.1111,42,56.7,0,69.0,69.4,67.4
20160509123000,278.8,288.64,39.1111,42,56.7,0,69.1,69.4,67.4
20160509124500,278.8,293.56,39.7778,42,56.7,0,69.1,69.4,67.4
20160509130000,278.8,296.84,40.2222,42,56.7,0,69.0,69.4,67.4
20160509131500,278.8,296.84,40.2222,42,56.7,0,69.0,69.4,67.4
20160509133000,278.8,296.84,40.2222,42,56.7,0,68.9,69.4,67.4
20160509134500,278.8,311.6,42.2222,42,56.7,0,69.0,69.4,67.4
20160509140000,278.8,296.84,40.2222,42,56.7,0,69.0,69.4,67.4
20160509141500,278.8,293.56,39.7778,42,56.7,0,69.0,69.4,67.4
20160509143000,278.8,303.4,41.1111,42,56.7,0,68.9,69.4,67.4
20160509144500,278.8,296.84,40.2222,42,56.7,0,68.9,69.4,67.4
20160509150000,278.8,296.84,40.2222,42,56.7,0,68.9,69.4,67.4
20160509151500,278.8,303.4,41.1111,42,56.7,0,68.7,69.4,67.4
20160509153000,278.8,293.56,39.7778,42,57.5,0,69.1,69.4,67.4
20160509154500,278.8,288.64,39.1111,42,57.5,0,69.1,69.4,67.4
20160509160000,278.8,293.56,39.7778,42,57.5,0,69.2,69.4,67.4
20160509161500,278.8,293.56,39.7778,42,57.5,0,69.2,69.4,67.4
20160509163000,278.8,288.64,39.1111,42,57.5,0,69.1,69.4,67.4
20160509164500,278.8,296.84,40.2222,42,57.5,0,69.1,69.4,67.4
20160509170000,278.8,296.84,40.2222,42,57.5,0,69.1,69.4,67.4
20160509171500,278.8,288.64,39.1111,42,57.5,0,69.1,69.4,67.4
20160509173000,278.8,288.64,39.1111,42,57.5,0,68.9,69.4,67.4
20160509174500,278.8,293.56,39.7778,42,56.8,0,68.9,69.4,67.4
20160509180000,278.8,288.64,39.1111,42,56.8,0,68.7,69.4,67.4
20160509181500,278.8,282.08,38.2222,42,56.8,0,68.7,69.4,67.4
20160509183000,278.8,285.36,38.6667,42,56.8,0,68.7,69.4,67.4
20160509184500,278.8,282.08,38.2222,42,56.8,0,68.9,69.4,67.4
20160509190000,278.8,285.36,38.6667,42,56.8,0,68.7,69.4,67.4
20160509191500,278.8,282.08,38.2222,42,56.8,0,68.7,69.4,67.4
20160509193000,278.8,285.36,38.6667,42,57.5,0,68.6,69.4,67.4
20160509194500,278.8,285.36,38.6667,42,56.8,0,68.7,69.4,67.4
20160509200000,278.8,282.08,38.2222,42,56.8,0,68.8,69.4,67.4
20160509201500,278.8,282.08,38.2222,42,56.8,0,68.9,69.4,67.4
20160509203000,278.8,288.64,39.1111,42,56.8,0,68.8,69.4,67.4
20160509204500,278.8,288.64,39.1111,42,56.8,0,68.7,69.4,67.4
20160509210000,278.8,288.64,39.1111,42,56.8,0,68.7,69.4,67.4
20160509211500,278.8,288.64,39.1111,42,56.8,0,68.6,69.4,67.4
20160509213000,278.8,288.64,39.1111,42,56.8,0,68.7,69.4,67.4
20160509214500,278.8,285.36,38.6667,42,56.8,0,68.7,69.4,67.4
20160509220000,278.8,285.36,38.6667,42,56.8,0,68.8,69.4,67.4
20160509221500,278.8,285.36,38.6667,42,56.8,0,68.8,69.4,67.4
20160509223000,278.8,275.52,37.3333,42,56.0,0,68.7,69.4,67.4
20160509224500,278.8,275.52,37.3333,42,56.0,0,68.6,69.4,67.4
20160509230000,278.8,275.52,37.3333,42,57.1,0,68.5,69.4,67.4
20160509231500,278.8,275.52,37.3333,42,56.4,0,68.6,69.4,67.4
20160509233000,278.8,282.08,38.2222,42,56.4,0,68.7,69.4,67.4
20160509234500,278.8,285.36,38.6667,42,57.1,0,68.6,69.4,67.4
20160510000000,278.8,282.08,38.2222,42,57.1,0,68.4,69.4,67.4
20160510001500,278.8,282.08,38.2222,42,57.1,0,68.4,69.4,67.4
20160510003000,278.8,282.08,38.2222,42,57.1,0,68.5,69.4,67.4
20160510004500,278.8,285.36,38.6667,42,57.1,0,67.9,69.4,67.4
20160510010000,278.8,293.56,39.7778,42,57.1,0,67.6,69.4,67.4
20160510011500,278.8,293.56,39.7778,42,56.4,0,67.5,69.4,67.4
20160510013000,278.8,293.56,39.7778,42,56.4,0,67.3,69.4,67.4
20160510014500,278.8,293.56,39.7778,42,56.4,100,67.1,69.4,67.4
20160510020000,278.8,293.56,39.7778,42,56.4,100,67.1,69.4,67.4
20160510021500,278.8,296.84,40.2222,42,56.4,100,67.1,69.4,67.4
20160510023000,278.8,288.64,39.1111,42,56.4,100,67.0,69.4,67.4
20160510024500,278.8,288.64,39.1111,42,56.4,100,66.9,69.4,67.4
20160510030000,278.8,293.56,39.7778,42,56.4,100,66.8,69.4,67.4
20160510031500,278.8,296.84,40.2222,42,56.4,100,66.7,69.4,67.4
20160510033000,278.8,296.84,40.2222,42,57.1,100,66.8,69.4,67.4
20160510034500,278.8,296.84,40.2222,42,57.1,100,67.1,69.4,67.4
20160510040000,278.8,296.84,40.2222,42,57.1,100,66.8,69.4,67.4
20160510041500,278.8,296.84,40.2222,42,57.1,100,66.9,69.4,67.4
20160510043000,278.8,288.64,39.1111,42,57.1,100,67.5,69.4,67.4
20160510044500,278.8,288.64,39.1111,42,57.1,0,67.7,69.4,67.4
20160510050000,278.8,288.64,39.1111,42,56.4,0,67.7,69.4,67.4
20160510051500,278.8,288.64,39.1111,42,56.4,0,67.6,69.4,67.4
20160510053000,278.8,288.64,39.1111,42,56.4,100,67.1,69.4,67.4
20160510054500,278.8,296.84,40.2222,42,56.4,100,67.0,69.4,67.4
20160510060000,278.8,303.4,41.1111,42,56.4,100,67.6,69.4,67.4
20160510061500,278.8,296.84,40.2222,42,56.4,0,67.7,69.4,67.4
20160510063000,278.8,303.4,41.1111,42,56.4,0,67.8,69.4,67.4
20160510064500,278.8,296.84,40.2222,42,57.1,0,67.9,69.4,67.4
20160510070000,278.8,293.56,39.7778,42,57.1,0,68.2,69.4,67.4
20160510071500,278.8,293.56,39.7778,42,57.1,0,68.3,69.4,67.4
20160510073000,278.8,293.56,39.7778,42,57.1,0,68.4,69.4,67.4
20160510074500,278.8,288.64,39.1111,42,57.1,0,68.2,69.4,67.4
20160510080000,278.8,293.56,39.7778,42,56.3,0,68.2,69.4,67.4
20160510081500,278.8,293.56,39.7778,42,56.3,0,68.4,69.4,67.4
20160510083000,278.8,288.64,39.1111,42,57.1,0,68.4,69.4,67.4
20160510084500,278.8,288.64,39.1111,42,57.1,0,68.6,69.4,67.4
20160510090000,278.8,285.36,38.6667,42,57.1,0,68.5,69.4,67.4
20160510091500,278.8,282.08,38.2222,42,57.1,0,68.7,69.4,67.4
20160510093000,278.8,285.36,38.6667,42,57.1,0,68.6,69.4,67.4
20160510094500,278.8,282.08,38.2222,42,57.1,0,68.7,69.4,67.4
20160510100000,278.8,288.64,39.1111,42,57.1,0,68.7,69.4,67.4
20160510101500,278.8,306.68,41.5556,43,57.1,0,68.6,69.4,67.4
20160510103000,278.8,296.84,40.2222,42,57.1,0,68.6,69.4,67.4
20160510104500,278.8,296.84,40.2222,42,57.1,0,68.8,69.4,67.4
20160510110000,278.8,293.56,39.7778,42,57.1,0,68.8,69.4,67.4
20160510111500,278.8,296.84,40.2222,42,57.1,0,68.8,69.4,67.4
20160510113000,278.8,303.4,41.1111,42,57.1,0,68.6,69.4,67.4
20160510114500,278.8,288.64,39.1111,42,57.1,0,68.3,69.4,67.4
20160510120000,278.8,288.64,39.1111,42,57.1,0,68.6,69.4,67.4
20160510121500,278.8,303.4,41.1111,42,57.1,0,68.6,69.4,67.4
20160510123000,278.8,303.4,41.1111,42,57.1,0,68.8,69.4,67.4
20160510124500,278.8,285.36,38.6667,41,57.1,0,68.9,69.4,67.4
20160510130000,278.8,293.56,39.7778,41,57.1,0,68.9,69.4,67.4
20160510131500,278.8,288.64,39.1111,41,57.1,0,68.8,69.4,67.4
20160510133000,278.8,282.08,38.2222,41,57.1,0,68.9,69.4,67.4
20160510134500,278.8,288.64,39.1111,41,57.1,0,68.8,69.4,67.4
20160510140000,278.8,285.36,38.6667,41,57.1,0,68.6,69.4,67.4
20160510141500,278.8,282.08,38.2222,41,57.1,0,68.6,69.4,67.4
20160510143000,278.8,285.36,38.6667,41,57.1,0,68.6,69.4,67.4
20160510144500,278.8,282.08,38.2222,41,57.1,0,68.8,69.4,67.4
20160510150000,278.8,272.24,36.8889,41,57.1,0,68.8,69.4,67.4
20160510151500,278.8,265.68,36.0,41,57.1,0,68.9,69.4,67.4
20160510153000,278.8,293.56,39.7778,42,57.1,0,68.9,69.4,67.4
20160510154500,278.8,303.4,41.1111,43,57.1,0,69.2,69.4,67.4
20160510160000,278.8,306.68,41.5556,43,57.1,0,69.3,69.4,67.4
20160510161500,278.8,306.68,41.5556,43,57.1,0,69.6,69.4,67.4
20160510163000,278.8,323.08,43.7778,43,57.1,0,69.4,69.4,67.4
20160510164500,278.8,326.36,44.2222,43,57.1,0,69.2,69.4,67.4
20160510170000,278.8,323.08,43.7778,43,57.1,0,69.1,69.4,67.4
20160510171500,278.8,293.56,39.7778,42,57.1,0,69.2,69.4,67.4
20160510173000,278.8,296.84,40.2222,42,57.1,0,69.4,69.4,67.4
20160510174500,278.8,296.84,40.2222,42,57.1,0,69.4,69.4,67.4
20160510180000,278.8,303.4,41.1111,42,57.1,0,69.3,69.4,67.4
20160510181500,278.8,296.84,40.2222,42,57.1,0,69.3,69.4,67.4
20160510183000,278.8,293.56,39.7778,42,57.1,0,69.3,69.4,67.4
20160510184500,278.8,293.56,39.7778,42,57.1,0,69.2,69.4,67.4
20160510190000,278.8,288.64,39.1111,42,57.1,0,69.1,69.4,67.4
20160510191500,278.8,293.56,39.7778,42,57.1,0,69.1,69.4,67.4
20160510193000,278.8,293.56,39.7778,42,57.1,0,68.9,69.4,67.4
20160510194500,278.8,296.84,40.2222,42,56.4,0,68.9,69.4,67.4
20160510200000,278.8,296.84,40.2222,42,56.4,0,68.9,69.4,67.4
20160510201500,278.8,303.4,41.1111,42,56.4,0,69.0,69.4,67.4
20160510203000,278.8,288.64,39.1111,42,56.4,0,68.9,69.4,67.4
20160510204500,278.8,288.64,39.1111,42,56.4,0,68.8,69.4,67.4
20160510210000,278.8,293.56,39.7778,42,56.4,0,68.7,69.4,67.4
20160510211500,278.8,282.08,38.2222,42,56.4,0,69.0,69.4,67.4
20160510213000,278.8,275.52,37.3333,42,57.1,0,69.1,69.4,67.4
20160510214500,278.8,282.08,38.2222,42,57.1,0,68.4,69.4,67.4
20160510220000,278.8,285.36,38.6667,42,56.4,0,68.1,69.4,67.4
20160510221500,278.8,285.36,38.6667,42,56.4,0,68.5,69.4,67.4
20160510223000,278.8,282.08,38.2222,42,56.4,0,68.6,69.4,67.4
20160510224500,278.8,293.56,39.7778,42,57.1,0,68.7,69.4,67.4
20160510230000,278.8,293.56,39.7778,42,57.1,0,68.7,69.4,67.4
20160510231500,278.8,296.84,40.2222,42,57.1,0,68.6,69.4,67.4
20160510233000,278.8,296.84,40.2222,42,56.4,0,68.6,69.4,67.4
20160510234500,278.8,296.84,40.2222,42,56.4,0,68.5,69.4,67.4
20160511000000,278.8,296.84,40.2222,42,56.4,0,68.6,69.4,67.4
20160511001500,278.8,303.4,41.1111,42,56.4,0,68.6,69.4,67.4
20160511003000,278.8,303.4,41.1111,42,56.4,0,68.6,69.4,67.4
20160511004500,278.8,293.56,39.7778,42,56.4,0,68.5,69.4,67.4
20160511010000,278.8,303.4,41.1111,42,56.4,0,68.5,69.4,67.4
20160511011500,278.8,457.56,62.0,21,56.4,0,67.4,69.4,67.4
20160511013000,278.8,329.64,44.6667,39,56.4,0,67.9,69.4,67.4
20160511014500,278.8,306.68,41.5556,37,57.1,0,68.2,69.4,67.4
20160511020000,278.8,306.68,41.5556,37,57.1,0,68.4,69.4,67.4
20160511021500,278.8,303.4,41.1111,37,56.4,0,68.6,69.4,67.4
20160511023000,278.8,296.84,40.2222,37,57.5,0,68.7,69.4,67.4
20160511024500,278.8,303.4,41.1111,37,57.5,0,68.8,69.4,67.4
20160511030000,278.8,296.84,40.2222,37,56.7,0,68.8,69.4,67.4
20160511031500,278.8,296.84,40.2222,37,56.7,0,68.9,69.4,67.4
20160511033000,278.8,296.84,40.2222,37,56.7,0,68.9,69.4,67.4
20160511034500,278.8,296.84,40.2222,37,56.7,0,68.9,69.4,67.4
20160511040000,278.8,303.4,41.1111,37,56.7,0,68.9,69.4,67.4
20160511041500,278.8,306.68,41.5556,37,56.7,0,68.9,69.4,67.4
20160511043000,278.8,296.84,40.2222,36,56.7,0,69.0,69.4,67.4
20160511044500,278.8,405.08,54.8889,7,55.9,0,68.0,69.4,67.4
20160511050000,278.8,311.6,42.2222,2,57.2,0,68.4,69.3,67.3
20160511051500,278.8,395.24,53.5556,49,56.3,0,67.8,69.4,67.4
20160511053000,278.8,293.56,39.7778,44,56.3,0,68.1,69.4,67.4
20160511054500,278.8,293.56,39.7778,44,56.3,0,68.2,69.3,67.3
20160511060000,278.8,288.64,39.1111,43,56.3,0,67.8,69.3,67.3
20160511061500,278.8,282.08,38.2222,43,56.3,0,67.8,69.3,67.3
20160511063000,278.8,285.36,38.6667,43,56.3,0,67.8,69.4,67.4
20160511064500,278.8,272.24,36.8889,43,56.3,0,67.9,69.4,67.4
20160511070000,278.8,282.08,38.2222,44,56.3,0,67.7,69.3,67.3
20160511071500,278.8,285.36,38.6667,44,56.3,0,68.0,69.4,67.4
20160511073000,278.8,288.64,39.1111,44,56.3,0,68.0,69.3,67.3
20160511074500,278.8,293.56,39.7778,44,56.3,0,67.8,69.3,67.3
20160511080000,278.8,288.64,39.1111,44,57.1,0,68.1,69.2,67.2
20160511081500,278.8,282.08,38.2222,44,57.1,0,68.1,69.2,67.2
20160511083000,278.8,272.24,36.8889,44,57.1,0,68.1,69.2,67.2
20160511084500,278.8,285.36,38.6667,44,57.1,0,68.1,69.0,67.0
20160511090000,278.8,272.24,36.8889,44,57.1,0,68.1,69.0,67.0
20160511091500,278.8,272.24,36.8889,43,57.1,0,67.7,69.1,67.1
20160511093000,278.8,288.64,39.1111,44,56.4,100,67.0,69.1,67.1
20160511094500,278.8,293.56,39.7778,44,57.1,100,66.6,69.1,67.1
20160511100000,278.8,293.56,39.7778,44,57.1,100,66.6,69.0,67.0
20160511101500,278.8,293.56,39.7778,44,57.1,100,66.6,69.0,67.0
20160511103000,278.8,296.84,40.2222,44,57.1,100,66.3,69.0,67.0
20160511104500,278.8,285.36,38.6667,44,57.1,100,66.4,69.1,67.1
20160511110000,278.8,288.64,39.1111,44,57.1,100,66.1,69.1,67.1
20160511111500,278.8,293.56,39.7778,44,57.9,100,66.2,69.0,67.0
20160511113000,278.8,282.08,38.2222,44,57.9,100,66.2,69.1,67.1
20160511114500,278.8,282.08,38.2222,44,57.9,100,66.2,69.1,67.1
20160511120000,278.8,272.24,36.8889,44,59.1,100,66.2,69.1,67.1
20160511121500,278.8,282.08,38.2222,44,60.0,100,66.8,69.0,67.0
20160511123000,278.8,285.36,38.6667,44,60.0,100,67.2,69.1,67.1
20160511124500,278.8,288.64,39.1111,44,57.6,0,67.5,69.0,67.0
20160511130000,278.8,282.08,38.2222,44,56.3,0,67.6,69.0,67.0
20160511131500,278.8,285.36,38.6667,44,56.3,0,67.5,69.0,67.0
20160511133000,278.8,293.56,39.7778,44,56.3,0,67.6,69.0,67.0
20160511134500,278.8,303.4,41.1111,44,57.1,0,67.4,69.1,67.1
20160511140000,278.8,306.68,41.5556,44,57.1,0,67.6,69.0,67.0
20160511141500,278.8,282.08,38.2222,43,57.1,0,67.8,69.0,67.0
20160511143000,278.8,285.36,38.6667,43,57.1,0,68.0,69.0,67.0
20160511144500,278.8,282.08,38.2222,43,57.1,0,68.1,69.0,67.0
20160511150000,278.8,288.64,39.1111,43,57.1,0,67.9,69.0,67.0
20160511151500,278.8,293.56,39.7778,44,57.1,0,68.2,69.0,67.0
20160511153000,278.8,288.64,39.1111,44,57.1,0,68.3,69.0,67.0
20160511154500,278.8,293.56,39.7778,44,57.1,0,68.3,69.0,67.0
20160511160000,278.8,288.64,39.1111,44,57.1,0,68.3,69.0,67.0
20160511161500,278.8,288.64,39.1111,44,57.1,0,67.8,69.0,67.0
20160511163000,278.8,288.64,39.1111,44,57.1,0,68.2,69.0,67.0
20160511164500,278.8,282.08,38.2222,44,57.1,0,68.2,69.0,67.0
20160511170000,278.8,293.56,39.7778,44,57.1,0,68.3,69.0,67.0
20160511171500,278.8,285.36,38.6667,44,57.1,0,68.1,69.0,67.0
20160511173000,278.8,285.36,38.6667,44,57.1,0,67.9,69.0,67.0
20160511174500,278.8,282.08,38.2222,44,57.1,0,67.8,69.0,67.0
20160511180000,278.8,285.36,38.6667,44,57.1,0,68.1,69.0,67.0
20160511181500,278.8,272.24,36.8889,44,56.5,0,68.1,69.0,67.0
20160511183000,278.8,282.08,38.2222,44,56.5,0,67.7,69.0,67.0
20160511184500,278.8,275.52,37.3333,44,56.5,0,67.8,69.0,67.0
20160511190000,278.8,285.36,38.6667,44,56.5,0,67.7,69.1,67.1
20160511191500,278.8,285.36,38.6667,44,56.5,0,67.5,69.0,67.0
20160511193000,278.8,288.64,39.1111,44,56.5,0,67.8,69.0,67.0
20160511194500,278.8,288.64,39.1111,44,57.1,0,68.0,69.0,67.0
20160511200000,278.8,293.56,39.7778,44,56.3,0,68.1,69.0,67.0
20160511201500,278.8,293.56,39.7778,44,56.3,0,68.1,69.0,67.0
20160511203000,278.8,288.64,39.1111,44,56.3,0,68.1,69.0,67.0
20160511204500,278.8,288.64,39.1111,44,56.3,0,67.5,69.1,67.1
20160511210000,278.8,288.64,39.1111,44,56.3,0,67.5,69.0,67.0
20160511211500,278.8,288.64,39.1111,44,56.3,0,67.9,69.0,67.0
20160511213000,278.8,288.64,39.1111,44,56.3,0,67.5,69.0,67.0
20160511214500,278.8,303.4,41.1111,44,56.3,0,67.9,69.0,67.0
20160511220000,278.8,293.56,39.7778,44,56.3,0,67.7,69.0,67.0
20160511221500,278.8,288.64,39.1111,44,56.3,0,67.9,69.0,67.0
20160511223000,278.8,285.36,38.6667,44,56.3,0,68.0,69.0,67.0
20160511224500,278.8,282.08,38.2222,44,56.3,0,68.1,69.0,67.0
20160511230000,278.8,285.36,38.6667,44,56.3,0,67.9,69.0,67.0
20160511231500,278.8,275.52,37.3333,44,56.3,0,67.7,69.0,67.0
20160511233000,278.8,282.08,38.2222,44,56.3,0,67.6,69.0,67.0
20160511234500,278.8,282.08,38.2222,44,56.3,0,67.4,69.1,67.1
20160512000000,278.8,285.36,38.6667,44,55.6,0,67.4,69.1,67.1
20160512001500,278.8,288.64,39.1111,44,56.3,0,67.3,69.1,67.1
20160512003000,278.8,296.84,40.2222,44,56.3,0,67.4,69.0,67.0
20160512004500,278.8,296.84,40.2222,44,56.3,0,67.1,69.1,67.1
20160512010000,278.8,296.84,40.2222,44,56.3,0,67.1,69.1,67.1
20160512011500,278.8,285.36,38.6667,44,56.3,0,67.1,69.0,67.0
20160512013000,278.8,293.56,39.7778,44,56.3,0,67.1,69.0,67.0
20160512014500,278.8,293.56,39.7778,44,56.3,0,67.4,69.0,67.0
20160512020000,278.8,293.56,39.7778,44,56.3,0,67.4,69.0,67.0
20160512021500,278.8,288.64,39.1111,44,56.3,0,67.3,69.0,67.0
20160512023000,278.8,285.36,38.6667,44,56.3,0,67.5,69.0,67.0
20160512024500,278.8,288.64,39.1111,44,56.3,0,67.4,69.1,67.1
20160512030000,278.8,296.84,40.2222,44,56.3,0,67.3,69.1,67.1
20160512031500,278.8,296.84,40.2222,44,56.3,0,67.2,69.1,67.1
20160512033000,278.8,296.84,40.2222,44,56.3,0,67.2,69.1,67.1
20160512034500,278.8,288.64,39.1111,44,56.3,0,67.3,69.1,67.1
20160512040000,278.8,293.56,39.7778,44,56.3,0,67.2,69.1,67.1
20160512041500,278.8,288.64,39.1111,44,56.3,0,67.2,69.0,67.0
20160512043000,278.8,296.84,40.2222,44,56.3,0,67.2,69.0,67.0
20160512044500,278.8,288.64,39.1111,44,56.3,0,67.2,69.1,67.1
20160512050000,278.8,288.64,39.1111,44,56.3,0,67.3,69.0,67.0
20160512051500,278.8,288.64,39.1111,44,56.3,0,67.2,69.0,67.0
20160512053000,278.8,288.64,39.1111,44,56.3,0,67.2,69.1,67.1
20160512054500,278.8,293.56,39.7778,44,56.3,0,67.2,69.0,67.0
20160512060000,278.8,288.64,39.1111,44,56.3,0,67.3,69.0,67.0
20160512061500,278.8,293.56,39.7778,44,55.6,0,67.2,69.0,67.0
20160512063000,278.8,288.64,39.1111,44,56.3,0,67.2,69.0,67.0
20160512064500,278.8,288.64,39.1111,44,56.3,0,67.3,69.0,67.0
20160512070000,278.8,285.36,38.6667,44,56.3,0,67.2,69.0,67.0
20160512071500,278.8,282.08,38.2222,44,56.3,0,67.3,69.0,67.0
20160512073000,278.8,275.52,37.3333,44,56.3,0,67.6,69.0,67.0
20160512074500,278.8,272.24,36.8889,44,56.3,0,67.7,69.0,67.0
20160512080000,278.8,282.08,38.2222,44,56.3,0,67.6,69.0,67.0
20160512081500,278.8,296.84,40.2222,45,57.0,0,67.7,69.0,67.0
20160512083000,278.8,288.64,39.1111,44,57.0,0,67.7,69.0,67.0
20160512084500,278.8,285.36,38.6667,44,57.0,0,67.7,69.0,67.0
20160512090000,278.8,293.56,39.7778,44,57.0,0,67.7,69.0,67.0
20160512091500,278.8,296.84,40.2222,44,57.0,0,67.8,69.0,67.0
20160512093000,278.8,296.84,40.2222,44,57.0,0,67.2,69.0,67.0
20160512094500,278.8,288.64,39.1111,44,57.0,0,67.6,69.0,67.0
20160512100000,278.8,288.64,39.1111,44,57.0,0,67.4,69.0,67.0
20160512101500,278.8,288.64,39.1111,44,57.0,0,67.4,69.0,67.0
20160512103000,278.8,288.64,39.1111,44,57.0,0,67.4,69.0,67.0
20160512104500,278.8,282.08,38.2222,44,57.0,0,67.4,69.0,67.0
20160512110000,278.8,288.64,39.1111,44,57.0,0,67.6,69.0,67.0
20160512111500,278.8,288.64,39.1111,44,57.0,0,67.6,69.0,67.0
20160512113000,278.8,272.24,36.8889,44,57.0,0,67.9,69.0,67.0
20160512114500,278.8,265.68,36.0,44,57.0,0,68.0,69.0,67.0
20160512120000,278.8,265.68,36.0,44,57.0,0,68.0,69.0,67.0
20160512121500,278.8,282.08,38.2222,44,57.0,0,68.1,69.0,67.0
20160512123000,278.8,285.36,38.6667,44,57.0,0,68.0,69.0,67.0
20160512124500,278.8,293.56,39.7778,44,57.0,0,67.9,69.0,67.0
20160512130000,278.8,288.64,39.1111,44,57.0,0,67.6,69.0,67.0
20160512131500,278.8,293.56,39.7778,44,57.0,0,67.8,69.0,67.0
20160512133000,278.8,288.64,39.1111,44,57.0,0,67.9,69.0,67.0
20160512134500,278.8,293.56,39.7778,44,56.4,0,67.6,69.0,67.0
20160512140000,278.8,285.36,38.6667,44,57.2,0,67.8,69.0,67.0
20160512141500,278.8,285.36,38.6667,44,57.2,0,68.1,69.0,67.0
20160512143000,278.8,288.64,39.1111,44,57.2,0,68.1,69.0,67.0
20160512144500,278.8,296.84,40.2222,44,57.2,0,68.2,69.0,67.0
20160512150000,278.8,282.08,38.2222,44,57.2,0,68.3,69.0,67.0
20160512151500,278.8,282.08,38.2222,44,57.2,0,68.3,69.0,67.0
20160512153000,278.8,285.36,38.6667,44,57.2,0,68.4,69.0,67.0
20160512154500,278.8,285.36,38.6667,44,57.2,0,68.4,69.0,67.0
20160512160000,278.8,282.08,38.2222,44,57.2,0,68.4,69.0,67.0
20160512161500,278.8,288.64,39.1111,44,57.2,0,68.5,69.0,67.0
20160512163000,278.8,285.36,38.6667,44,57.2,0,68.4,69.0,67.0
20160512164500,278.8,303.4,41.1111,44,57.2,0,68.3,69.0,67.0
20160512170000,278.8,303.4,41.1111,44,57.2,0,68.2,69.0,67.0
20160512171500,278.8,272.24,36.8889,44,57.2,0,68.2,69.0,67.0
20160512173000,278.8,275.52,37.3333,44,57.2,0,68.1,69.1,67.1
20160512174500,278.8,275.52,37.3333,44,57.2,0,68.1,69.0,67.0
20160512180000,278.8,285.36,38.6667,44,57.2,0,68.2,69.1,67.1
20160512181500,278.8,303.4,41.1111,45,57.2,0,68.3,69.0,67.0
20160512183000,278.8,306.68,41.5556,45,57.2,0,68.3,69.1,67.1
20160512184500,278.8,288.64,39.1111,45,57.2,0,68.1,69.0,67.0
20160512190000,278.8,293.56,39.7778,45,57.2,0,68.0,69.0,67.0
20160512191500,278.8,288.64,39.1111,45,57.2,0,68.0,69.0,67.0
20160512193000,278.8,288.64,39.1111,45,57.2,0,68.2,69.1,67.1
20160512194500,278.8,293.56,39.7778,45,57.2,0,68.1,69.0,67.0
20160512200000,278.8,293.56,39.7778,45,57.2,0,68.1,69.0,67.0
20160512201500,278.8,296.84,40.2222,45,57.2,0,67.9,69.1,67.1
20160512203000,278.8,293.56,39.7778,45,56.4,0,67.8,69.0,67.0
20160512204500,278.8,293.56,39.7778,45,56.4,0,67.8,69.0,67.0
20160512210000,278.8,303.4,41.1111,45,56.4,0,67.9,69.0,67.0
20160512211500,278.8,288.64,39.1111,45,56.4,0,67.9,69.0,67.0
20160512213000,278.8,293.56,39.7778,45,56.4,0,67.8,69.0,67.0
20160512214500,278.8,293.56,39.7778,45,56.4,0,67.7,69.0,67.0
20160512220000,278.8,303.4,41.1111,45,56.4,0,67.7,69.0,67.0
20160512221500,278.8,293.56,39.7778,44,56.4,0,67.7,69.0,67.0
20160512223000,278.8,288.64,39.1111,44,56.4,0,67.7,69.0,67.0
20160512224500,278.8,285.36,38.6667,44,56.4,0,67.7,69.0,67.0
20160512230000,278.8,288.64,39.1111,44,56.4,0,67.7,69.0,67.0
20160512231500,278.8,288.64,39.1111,44,56.4,0,67.7,69.0,67.0
20160512233000,278.8,285.36,38.6667,44,56.4,0,67.7,69.0,67.0
20160512234500,278.8,285.36,38.6667,44,56.4,0,67.7,69.0,67.0
20160513000000,278.8,282.08,38.2222,44,56.4,0,67.7,69.0,67.0
20160513001500,278.8,275.52,37.3333,44,56.4,0,67.7,69.0,67.0
20160513003000,278.8,282.08,38.2222,44,56.4,0,67.7,69.0,67.0
20160513004500,278.8,275.52,37.3333,44,56.4,0,67.7,69.1,67.1
20160513010000,278.8,275.52,37.3333,44,56.4,0,67.7,69.0,67.0
20160513011500,278.8,282.08,38.2222,44,56.4,0,67.6,69.1,67.1
20160513013000,278.8,288.64,39.1111,44,56.4,0,67.6,69.1,67.1
20160513014500,278.8,275.52,37.3333,44,56.4,0,67.6,69.0,67.0
20160513020000,278.8,285.36,38.6667,44,56.4,0,67.6,69.0,67.0
20160513021500,278.8,282.08,38.2222,44,56.4,0,67.6,69.0,67.0
20160513023000,278.8,285.36,38.6667,44,56.4,0,67.5,69.0,67.0
20160513024500,278.8,293.56,39.7778,44,56.4,0,67.4,69.0,67.0
20160513030000,278.8,293.56,39.7778,44,56.4,0,67.4,69.0,67.0
20160513031500,278.8,293.56,39.7778,44,57.1,0,67.4,69.0,67.0
20160513033000,278.8,303.4,41.1111,44,56.0,0,67.3,69.0,67.0
20160513034500,278.8,285.36,38.6667,44,56.0,0,67.4,69.0,67.0
20160513040000,278.8,282.08,38.2222,44,56.7,0,67.4,69.0,67.0
20160513041500,278.8,272.24,36.8889,44,55.9,0,67.4,69.0,67.0
20160513043000,278.8,275.52,37.3333,44,55.9,0,67.4,69.0,67.0
20160513044500,278.8,265.68,36.0,44,56.9,0,67.4,69.0,67.0
20160513050000,278.8,272.24,36.8889,44,56.9,0,67.4,69.0,67.0
20160513051500,278.8,272.24,36.8889,44,56.0,0,67.4,69.0,67.0
20160513053000,278.8,272.24,36.8889,44,56.0,0,67.4,69.0,67.0
20160513054500,278.8,275.52,37.3333,44,56.6,0,67.3,69.0,67.0
20160513060000,278.8,272.24,36.8889,44,56.6,0,67.2,69.0,67.0
20160513061500,278.8,285.36,38.6667,44,56.6,0,67.3,69.0,67.0
20160513063000,278.8,288.64,39.1111,44,56.6,0,67.3,69.0,67.0
20160513064500,278.8,288.64,39.1111,44,56.6,0,67.2,69.0,67.0
20160513070000,278.8,293.56,39.7778,44,56.6,0,67.3,69.0,67.0
20160513071500,278.8,285.36,38.6667,44,56.6,0,67.4,69.0,67.0
20160513073000,278.8,285.36,38.6667,44,56.6,0,67.6,69.0,67.0
20160513074500,278.8,282.08,38.2222,44,56.6,0,67.7,69.0,67.0
20160513080000,278.8,275.52,37.3333,44,56.6,0,67.7,69.0,67.0
20160513081500,278.8,285.36,38.6667,44,56.6,0,67.7,69.0,67.0
20160513083000,278.8,285.36,38.6667,44,56.6,0,67.7,69.0,67.0
20160513084500,278.8,285.36,38.6667,44,56.6,0,67.6,69.0,67.0
20160513090000,278.8,282.08,38.2222,44,56.6,0,67.7,69.0,67.0
20160513091500,278.8,282.08,38.2222,44,56.6,0,67.7,69.0,67.0
20160513093000,278.8,285.36,38.6667,44,56.0,0,67.7,69.0,67.0
20160513094500,278.8,275.52,37.3333,44,56.7,0,67.7,69.0,67.0
20160513100000,278.8,282.08,38.2222,44,56.7,0,67.7,69.0,67.0
20160513101500,278.8,288.64,39.1111,44,56.7,0,67.7,69.0,67.0
20160513103000,278.8,288.64,39.1111,44,56.7,0,67.7,69.0,67.0
20160513104500,278.8,275.52,37.3333,44,56.7,0,67.7,69.0,67.0
20160513110000,278.8,303.4,41.1111,44,56.7,0,67.7,69.0,67.0
20160513111500,278.8,288.64,39.1111,44,56.7,0,67.6,69.0,67.0
20160513113000,278.8,282.08,38.2222,44,56.7,0,67.6,69.0,67.0
20160513114500,278.8,285.36,38.6667,44,56.7,0,67.6,69.0,67.0
20160513120000,278.8,288.64,39.1111,44,57.5,0,67.7,69.0,67.0
20160513121500,278.8,272.24,36.8889,44,57.5,0,67.7,69.0,67.0
20160513123000,278.8,272.24,36.8889,44,57.5,0,67.7,69.0,67.0
20160513124500,278.8,265.68,36.0,44,57.5,0,67.8,69.0,67.0
20160513130000,278.8,282.08,38.2222,44,57.5,0,67.9,69.0,67.0
20160513131500,278.8,275.52,37.3333,44,57.5,0,67.8,69.0,67.0
20160513133000,278.8,285.36,38.6667,44,57.5,0,67.9,69.0,67.0
20160513134500,278.8,296.84,40.2222,45,57.5,0,67.9,69.0,67.0
20160513140000,278.8,296.84,40.2222,45,57.5,0,67.8,69.0,67.0
20160513141500,278.8,288.64,39.1111,45,57.5,0,67.2,69.0,67.0
20160513143000,278.8,288.64,39.1111,45,57.5,0,67.0,69.0,67.0
20160513144500,278.8,282.08,38.2222,44,57.5,0,67.1,69.0,67.0
20160513150000,278.8,282.08,38.2222,44,57.5,0,66.9,69.0,67.0
20160513151500,278.8,285.36,38.6667,44,56.8,0,67.5,69.0,67.0
20160513153000,278.8,296.84,40.2222,44,56.8,0,67.8,69.0,67.0
20160513154500,278.8,303.4,41.1111,44,56.8,0,68.0,69.0,67.0
20160513160000,278.8,285.36,38.6667,44,56.8,0,68.1,69.0,67.0
20160513161500,278.8,282.08,38.2222,44,57.5,0,68.3,69.0,67.0
20160513163000,278.8,275.52,37.3333,44,57.5,0,68.2,69.0,67.0
20160513164500,278.8,282.08,38.2222,44,57.5,0,68.4,69.0,67.0
20160513170000,278.8,293.56,39.7778,44,57.5,0,68.4,69.0,67.0
20160513171500,278.8,288.64,39.1111,44,57.5,0,67.9,69.0,67.0
20160513173000,278.8,288.64,39.1111,44,57.5,0,67.6,69.0,67.0
20160513174500,278.8,293.56,39.7778,44,57.5,0,67.4,69.0,67.0
20160513180000,278.8,285.36,38.6667,44,57.5,0,67.2,69.0,67.0
20160513181500,278.8,282.08,38.2222,44,57.5,0,67.0,69.0,67.0
20160513183000,278.8,282.08,38.2222,44,57.5,0,66.9,69.0,67.0
20160513184500,278.8,285.36,38.6667,44,57.5,0,67.5,69.0,67.0
20160513190000,278.8,282.08,38.2222,44,56.8,0,68.0,69.0,67.0
20160513191500,278.8,285.36,38.6667,44,56.8,0,68.0,69.0,67.0
20160513193000,278.8,293.56,39.7778,45,56.8,0,67.8,69.0,67.0
20160513194500,278.8,293.56,39.7778,45,56.8,0,67.6,69.0,67.0
20160513200000,278.8,293.56,39.7778,45,56.8,0,67.6,69.0,67.0
20160513201500,278.8,288.64,39.1111,45,56.0,0,67.2,69.0,67.0
20160513203000,278.8,285.36,38.6667,44,56.0,0,67.6,69.0,67.0
20160513204500,278.8,303.4,41.1111,44,56.0,0,67.6,69.0,67.0
20160513210000,278.8,306.68,41.5556,44,57.6,0,68.1,69.0,67.0
20160513211500,278.8,285.36,38.6667,44,56.7,0,67.2,69.0,67.0
20160513213000,278.8,285.36,38.6667,44,56.0,0,67.0,69.0,67.0
20160513214500,278.8,293.56,39.7778,44,56.0,0,67.4,69.0,67.0
20160513220000,278.8,293.56,39.7778,44,56.7,0,67.6,69.0,67.0
20160513221500,278.8,288.64,39.1111,44,56.7,0,67.7,69.0,67.0
20160513223000,278.8,293.56,39.7778,44,56.7,0,67.3,69.0,67.0
20160513224500,278.8,288.64,39.1111,44,56.7,100,66.5,69.0,67.0
20160513230000,278.8,285.36,38.6667,44,56.7,100,66.3,69.0,67.0
20160513231500,278.8,275.52,37.3333,44,56.7,100,66.2,69.0,67.0
20160513233000,278.8,275.52,37.3333,44,56.0,100,66.0,69.0,67.0
20160513234500,278.8,275.52,37.3333,44,56.7,100,65.9,69.0,67.0
20160514000000,278.8,275.52,37.3333,44,57.5,100,65.8,69.0,67.0
20160514001500,278.8,282.08,38.2222,44,58.3,100,65.8,69.0,67.0
20160514003000,278.8,275.52,37.3333,44,62.8,100,66.2,69.0,67.0
20160514004500,278.8,275.52,37.3333,44,64.0,100,66.6,69.0,67.0
20160514010000,278.8,285.36,38.6667,44,64.0,100,66.9,69.0,67.0
20160514011500,278.8,272.24,36.8889,5,64.0,0,66.9,69.0,67.0
20160514013000,278.8,285.36,38.6667,41,55.6,100,66.4,69.0,67.0
20160514014500,278.8,285.36,38.6667,41,55.6,100,66.1,69.0,67.0
20160514020000,278.8,293.56,39.7778,41,55.6,100,65.9,69.0,67.0
20160514021500,278.8,293.56,39.7778,41,55.6,100,65.8,69.0,67.0
20160514023000,278.8,288.64,39.1111,41,55.6,100,65.7,69.0,67.0
20160514024500,278.8,285.36,38.6667,41,58.3,100,65.7,69.0,67.0
20160514030000,278.8,285.36,38.6667,41,62.9,100,66.2,69.0,67.0
20160514031500,278.8,288.64,39.1111,41,64.4,100,66.6,69.0,67.0
20160514033000,278.8,285.36,38.6667,41,64.4,100,66.9,69.0,67.0
20160514034500,278.8,282.08,38.2222,41,64.4,100,67.1,69.0,67.0
20160514040000,278.8,288.64,39.1111,41,64.4,100,67.2,69.0,67.0
20160514041500,278.8,282.08,38.2222,41,64.4,100,67.2,69.0,67.0
20160514043000,278.8,288.64,39.1111,41,55.6,100,66.5,69.0,67.0
20160514044500,278.8,285.36,38.6667,41,55.6,100,66.2,69.0,67.0
20160514050000,278.8,293.56,39.7778,41,55.6,100,66.0,69.0,67.0
20160514051500,278.8,293.56,39.7778,41,55.6,100,65.8,69.0,67.0
20160514053000,278.8,306.68,41.5556,41,56.3,100,65.7,69.0,67.0
20160514054500,278.8,296.84,40.2222,41,57.6,100,65.6,69.0,67.0
20160514060000,278.8,293.56,39.7778,41,64.0,100,66.1,69.0,67.0
20160514061500,278.8,293.56,39.7778,41,65.3,100,66.6,69.0,67.0
20160514063000,278.8,293.56,39.7778,41,65.3,100,66.9,69.0,67.0
20160514064500,278.8,288.64,39.1111,41,62.0,0,67.3,69.0,67.0
20160514070000,278.8,293.56,39.7778,41,55.6,0,67.2,69.0,67.0
20160514071500,278.8,303.4,41.1111,41,55.6,0,67.1,69.0,67.0
20160514073000,278.8,293.56,39.7778,41,56.3,0,67.0,69.0,67.0
20160514074500,278.8,296.84,40.2222,41,56.3,0,67.1,69.0,67.0
20160514080000,278.8,303.4,41.1111,41,56.3,0,67.1,69.0,67.0
20160514081500,278.8,293.56,39.7778,41,56.3,0,67.1,69.0,67.0
20160514083000,278.8,296.84,40.2222,41,57.1,0,67.1,69.0,67.0
20160514084500,278.8,296.84,40.2222,41,56.4,0,67.1,69.0,67.0
20160514090000,278.8,293.56,39.7778,41,56.4,0,67.1,69.0,67.0
20160514091500,278.8,296.84,40.2222,41,56.4,0,67.1,69.0,67.0
20160514093000,278.8,293.56,39.7778,41,56.4,0,67.2,69.0,67.0
20160514094500,278.8,293.56,39.7778,41,56.4,0,67.2,69.0,67.0
20160514100000,278.8,285.36,38.6667,41,56.4,0,67.2,69.0,67.0
20160514101500,278.8,288.64,39.1111,41,56.4,0,67.2,69.0,67.0
20160514103000,278.8,288.64,39.1111,41,56.4,0,67.3,69.0,67.0
20160514104500,278.8,285.36,38.6667,41,57.1,0,67.3,69.0,67.0
20160514110000,278.8,288.64,39.1111,41,57.1,0,67.3,69.0,67.0
20160514111500,278.8,282.08,38.2222,41,57.1,0,67.4,69.0,67.0
20160514113000,278.8,285.36,38.6667,41,57.1,0,67.4,69.0,67.0
20160514114500,278.8,285.36,38.6667,41,57.9,0,67.4,69.0,67.0
20160514120000,278.8,288.64,39.1111,41,57.9,0,67.4,69.0,67.0
20160514121500,278.8,285.36,38.6667,41,57.1,0,67.4,69.0,67.0
20160514123000,278.8,293.56,39.7778,41,57.1,0,67.4,69.0,67.0
20160514124500,278.8,288.64,39.1111,41,57.1,0,67.4,69.0,67.0
20160514130000,278.8,293.56,39.7778,41,58.0,0,67.4,69.0,67.0
20160514131500,278.8,285.36,38.6667,41,58.0,0,67.6,69.0,67.0
20160514133000,278.8,288.64,39.1111,41,58.0,0,67.5,69.0,67.0
20160514134500,278.8,288.64,39.1111,41,58.0,0,67.6,69.0,67.0
20160514140000,278.8,285.36,38.6667,41,58.0,0,67.6,69.0,67.0
20160514141500,278.8,285.36,38.6667,41,58.0,0,67.7,69.0,67.0
20160514143000,278.8,275.52,37.3333,41,58.0,0,67.7,69.0,67.0
20160514144500,278.8,275.52,37.3333,41,57.2,0,67.8,69.0,67.0
20160514150000,278.8,275.52,37.3333,41,57.2,0,67.9,69.0,67.0
20160514151500,278.8,275.52,37.3333,41,58.3,0,68.0,69.0,67.0
20160514153000,278.8,275.52,37.3333,41,57.7,0,68.1,69.0,67.0
20160514154500,278.8,272.24,36.8889,41,57.7,0,68.2,69.0,67.0
20160514160000,278.8,272.24,36.8889,41,57.7,0,68.2,69.0,67.0
20160514161500,278.8,275.52,37.3333,41,57.7,0,68.3,69.0,67.0
20160514163000,278.8,275.52,37.3333,41,57.7,0,68.4,69.0,67.0
20160514164500,278.8,275.52,37.3333,41,57.7,0,68.5,69.0,67.0
20160514170000,278.8,285.36,38.6667,41,57.7,0,68.6,69.0,67.0
20160514171500,278.8,285.36,38.6667,41,57.7,0,68.6,69.0,67.0
20160514173000,278.8,288.64,39.1111,41,57.7,0,68.7,69.0,67.0
20160514174500,278.8,288.64,39.1111,41,57.7,0,68.7,69.0,67.0
20160514180000,278.8,288.64,39.1111,41,57.7,0,68.8,69.0,67.0
20160514181500,278.8,296.84,40.2222,41,57.7,0,68.7,69.0,67.0
20160514183000,278.8,303.4,41.1111,41,57.7,0,68.7,69.0,67.0
20160514184500,278.8,296.84,40.2222,41,57.7,0,68.6,69.0,67.0
20160514190000,278.8,293.56,39.7778,41,57.7,0,68.4,69.0,67.0
20160514191500,278.8,288.64,39.1111,41,57.1,0,68.4,69.0,67.0
20160514193000,278.8,285.36,38.6667,41,57.1,0,68.4,69.0,67.0
20160514194500,278.8,285.36,38.6667,41,57.1,0,68.3,69.0,67.0
20160514200000,278.8,275.52,37.3333,41,57.1,0,68.3,69.0,67.0
20160514201500,278.8,282.08,38.2222,41,57.1,0,68.4,69.0,67.0
20160514203000,278.8,285.36,38.6667,41,56.4,0,68.4,69.0,67.0
20160514204500,278.8,285.36,38.6667,41,56.4,0,68.4,69.0,67.0
20160514210000,278.8,282.08,38.2222,41,57.1,0,68.3,69.0,67.0
20160514211500,278.8,275.52,37.3333,41,57.1,0,68.3,69.0,67.0
20160514213000,278.8,288.64,39.1111,41,56.4,0,68.1,69.0,67.0
20160514214500,278.8,285.36,38.6667,41,56.4,0,68.1,69.0,67.0
20160514220000,278.8,288.64,39.1111,41,56.4,0,67.9,69.0,67.0
20160514221500,278.8,288.64,39.1111,41,56.4,0,67.9,69.0,67.0
20160514223000,278.8,288.64,39.1111,41,56.4,0,67.8,69.0,67.0
20160514224500,278.8,288.64,39.1111,41,56.4,0,67.8,69.0,67.0
20160514230000,278.8,296.84,40.2222,41,56.4,0,67.9,69.0,67.0
20160514231500,278.8,288.64,39.1111,41,56.4,0,67.9,69.0,67.0
20160514233000,278.8,293.56,39.7778,41,56.4,0,67.8,69.0,67.0
20160514234500,278.8,296.84,40.2222,41,56.4,0,68.0,69.0,67.0
20160515000000,278.8,296.84,40.2222,41,56.4,0,68.4,69.0,67.0
20160515001500,278.8,293.56,39.7778,41,56.4,0,68.4,69.0,67.0
20160515003000,278.8,288.64,39.1111,41,56.4,0,68.4,69.0,67.0
20160515004500,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160515010000,278.8,285.36,38.6667,41,56.4,0,68.4,69.0,67.0
20160515011500,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160515013000,278.8,275.52,37.3333,41,56.4,0,68.4,69.0,67.0
20160515014500,278.8,282.08,38.2222,41,57.1,0,68.4,69.0,67.0
20160515020000,278.8,282.08,38.2222,41,57.1,0,68.4,69.0,67.0
20160515021500,278.8,285.36,38.6667,41,56.0,0,67.8,69.0,67.0
20160515023000,278.8,285.36,38.6667,41,56.7,0,67.7,69.0,67.0
20160515024500,278.8,285.36,38.6667,41,56.7,0,67.6,69.0,67.0
20160515030000,278.8,288.64,39.1111,41,56.0,0,67.6,69.0,67.0
20160515031500,278.8,296.84,40.2222,41,56.0,0,67.5,69.0,67.0
20160515033000,278.8,296.84,40.2222,41,56.0,0,67.5,69.0,67.0
20160515034500,278.8,293.56,39.7778,41,56.0,0,67.4,69.0,67.0
20160515040000,278.8,296.84,40.2222,41,56.0,0,67.4,69.0,67.0
20160515041500,278.8,296.84,40.2222,41,56.0,0,67.4,69.0,67.0
20160515043000,278.8,303.4,41.1111,41,56.0,0,67.3,69.0,67.0
20160515044500,278.8,296.84,40.2222,41,56.7,0,67.3,69.0,67.0
20160515050000,278.8,296.84,40.2222,41,56.7,0,67.3,69.0,67.0
20160515051500,278.8,288.64,39.1111,41,56.7,0,67.3,69.0,67.0
20160515053000,278.8,288.64,39.1111,41,56.7,0,67.4,69.0,67.0
20160515054500,278.8,288.64,39.1111,41,56.7,0,67.4,69.0,67.0
20160515060000,278.8,288.64,39.1111,41,56.7,0,67.4,69.0,67.0
20160515061500,278.8,288.64,39.1111,41,56.7,0,67.4,69.0,67.0
20160515063000,278.8,288.64,39.1111,41,56.7,0,67.4,69.0,67.0
20160515064500,278.8,288.64,39.1111,41,56.7,0,67.4,69.0,67.0
20160515070000,278.8,285.36,38.6667,41,56.0,0,67.4,69.0,67.0
20160515071500,278.8,293.56,39.7778,41,56.0,0,67.4,69.0,67.0
20160515073000,278.8,293.56,39.7778,41,56.7,0,67.4,69.0,67.0
20160515074500,278.8,296.84,40.2222,41,56.7,0,67.4,69.0,67.0
20160515080000,278.8,293.56,39.7778,41,56.7,0,67.4,69.0,67.0
20160515081500,278.8,288.64,39.1111,41,56.7,0,67.5,69.0,67.0
20160515083000,278.8,293.56,39.7778,41,56.7,0,67.6,69.0,67.0
20160515084500,278.8,288.64,39.1111,41,56.7,0,67.6,69.0,67.0
20160515090000,278.8,293.56,39.7778,41,56.7,0,67.7,69.0,67.0
20160515091500,278.8,293.56,39.7778,41,56.7,0,67.8,69.0,67.0
20160515093000,278.8,293.56,39.7778,41,56.7,0,67.9,69.0,67.0
20160515094500,278.8,293.56,39.7778,41,56.7,0,68.0,69.0,67.0
20160515100000,278.8,288.64,39.1111,41,56.7,0,68.0,69.0,67.0
20160515101500,278.8,288.64,39.1111,41,57.4,0,67.9,69.0,67.0
20160515103000,278.8,285.36,38.6667,41,57.4,0,68.0,69.0,67.0
20160515104500,278.8,282.08,38.2222,41,56.4,0,68.2,69.0,67.0
20160515110000,278.8,282.08,38.2222,41,56.4,0,68.2,69.0,67.0
20160515111500,278.8,275.52,37.3333,41,56.4,0,68.2,69.0,67.0
20160515113000,278.8,282.08,38.2222,41,57.1,0,68.3,69.0,67.0
20160515114500,278.8,282.08,38.2222,41,57.1,0,68.3,69.0,67.0
20160515120000,278.8,272.24,36.8889,41,57.1,0,68.4,69.0,67.0
20160515121500,278.8,282.08,38.2222,41,57.1,0,68.5,69.0,67.0
20160515123000,278.8,285.36,38.6667,41,57.1,0,68.6,69.0,67.0
20160515124500,278.8,285.36,38.6667,41,57.1,0,68.7,69.0,67.0
20160515130000,278.8,285.36,38.6667,41,57.1,0,68.7,69.0,67.0
20160515131500,278.8,288.64,39.1111,41,57.1,0,68.7,69.0,67.0
20160515133000,278.8,288.64,39.1111,41,57.1,0,68.6,69.0,67.0
20160515134500,278.8,293.56,39.7778,41,57.1,0,68.6,69.0,67.0
20160515140000,278.8,288.64,39.1111,41,57.1,0,68.6,69.0,67.0
20160515141500,278.8,285.36,38.6667,41,57.1,0,68.8,69.0,67.0
20160515143000,278.8,288.64,39.1111,41,57.1,0,68.7,69.0,67.0
20160515144500,278.8,285.36,38.6667,41,57.1,0,68.7,69.0,67.0
20160515150000,278.8,285.36,38.6667,41,57.1,0,68.6,69.0,67.0
20160515151500,278.8,285.36,38.6667,41,57.1,0,68.6,69.0,67.0
20160515153000,278.8,275.52,37.3333,41,57.1,0,68.6,69.0,67.0
20160515154500,278.8,275.52,37.3333,41,57.1,0,68.7,69.0,67.0
20160515160000,278.8,288.64,39.1111,42,57.1,0,68.8,69.0,67.0
20160515161500,278.8,293.56,39.7778,42,57.1,0,68.9,69.0,67.0
20160515163000,278.8,296.84,40.2222,42,57.1,0,68.9,69.0,67.0
20160515164500,278.8,293.56,39.7778,42,57.1,0,69.0,69.0,67.0
20160515170000,278.8,303.4,41.1111,42,57.1,0,69.0,69.0,67.0
20160515171500,278.8,303.4,41.1111,42,57.1,0,68.9,69.0,67.0
20160515173000,278.8,293.56,39.7778,42,57.1,0,69.0,69.0,67.0
20160515174500,278.8,296.84,40.2222,42,57.1,0,68.8,69.0,67.0
20160515180000,278.8,296.84,40.2222,42,57.1,0,68.7,69.0,67.0
20160515181500,278.8,296.84,40.2222,42,57.1,0,68.7,69.0,67.0
20160515183000,278.8,303.4,41.1111,41,57.1,0,68.6,69.0,67.0
20160515184500,278.8,303.4,41.1111,41,57.1,0,68.7,69.0,67.0
20160515190000,278.8,285.36,38.6667,41,57.1,0,68.8,69.0,67.0
20160515191500,278.8,285.36,38.6667,41,57.1,0,68.8,69.0,67.0
20160515193000,278.8,285.36,38.6667,41,56.4,0,68.8,69.0,67.0
20160515194500,278.8,285.36,38.6667,41,56.4,0,68.9,69.0,67.0
20160515200000,278.8,285.36,38.6667,41,56.4,0,68.9,69.0,67.0
20160515201500,278.8,275.52,37.3333,41,56.4,0,69.0,69.0,67.0
20160515203000,278.8,282.08,38.2222,41,56.4,0,69.1,69.0,67.0
20160515204500,278.8,282.08,38.2222,41,56.4,0,68.9,69.0,67.0
20160515210000,278.8,272.24,36.8889,41,56.4,0,68.7,69.0,67.0
20160515211500,278.8,272.24,36.8889,41,56.4,0,68.7,69.0,67.0
20160515213000,278.8,272.24,36.8889,41,56.4,0,68.7,69.0,67.0
20160515214500,278.8,275.52,37.3333,41,56.4,0,68.8,69.0,67.0
20160515220000,278.8,282.08,38.2222,41,56.4,0,68.8,69.0,67.0
20160515221500,278.8,275.52,37.3333,41,56.4,0,68.8,69.0,67.0
20160515223000,278.8,288.64,39.1111,41,56.4,0,68.7,69.0,67.0
20160515224500,278.8,288.64,39.1111,41,56.4,0,68.7,69.0,67.0
20160515230000,278.8,285.36,38.6667,41,56.4,0,68.6,69.0,67.0
20160515231500,278.8,288.64,39.1111,41,56.4,0,68.6,69.0,67.0
20160515233000,278.8,285.36,38.6667,41,56.4,0,68.5,69.0,67.0
20160515234500,278.8,285.36,38.6667,41,56.4,0,68.5,69.0,67.0
20160516000000,278.8,285.36,38.6667,41,56.4,0,68.6,69.0,67.0
20160516001500,278.8,285.36,38.6667,41,56.4,0,68.6,69.0,67.0
20160516003000,278.8,282.08,38.2222,41,56.4,0,68.5,69.0,67.0
20160516004500,278.8,282.08,38.2222,41,56.4,0,68.6,69.0,67.0
20160516010000,278.8,293.56,39.7778,42,56.4,0,68.9,69.0,67.0
20160516011500,278.8,288.64,39.1111,42,56.4,0,68.9,69.0,67.0
20160516013000,278.8,288.64,39.1111,42,56.4,0,68.9,69.0,67.0
20160516014500,278.8,288.64,39.1111,42,56.4,0,68.9,69.0,67.0
20160516020000,278.8,296.84,40.2222,42,56.4,0,68.9,69.0,67.0
20160516021500,278.8,296.84,40.2222,42,56.4,0,68.8,69.0,67.0
20160516023000,278.8,303.4,41.1111,42,56.4,0,68.8,69.0,67.0
20160516024500,278.8,303.4,41.1111,42,56.4,0,68.8,69.0,67.0
20160516030000,278.8,296.84,40.2222,41,56.4,0,68.7,69.0,67.0
20160516031500,278.8,296.84,40.2222,41,56.4,0,68.7,69.0,67.0
20160516033000,278.8,296.84,40.2222,41,56.4,0,68.7,69.0,67.0
20160516034500,278.8,296.84,40.2222,41,56.4,0,68.6,69.0,67.0
20160516040000,278.8,303.4,41.1111,41,56.4,0,68.6,69.0,67.0
20160516041500,278.8,303.4,41.1111,41,56.4,0,68.6,69.0,67.0
20160516043000,278.8,288.64,39.1111,41,56.4,0,68.6,69.0,67.0
20160516044500,278.8,288.64,39.1111,41,56.4,0,68.6,69.0,67.0
20160516050000,278.8,285.36,38.6667,41,56.4,0,68.6,69.0,67.0
20160516051500,278.8,288.64,39.1111,41,56.4,0,68.5,69.0,67.0
20160516053000,278.8,288.64,39.1111,41,56.4,0,68.4,69.0,67.0
20160516054500,278.8,288.64,39.1111,41,56.4,0,68.4,69.0,67.0
20160516060000,278.8,285.36,38.6667,41,56.4,0,68.3,69.0,67.0
20160516061500,278.8,288.64,39.1111,41,56.4,0,68.4,69.0,67.0
20160516063000,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516064500,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516070000,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516071500,278.8,275.52,37.3333,41,56.4,0,68.4,69.0,67.0
20160516073000,278.8,285.36,38.6667,41,56.4,0,68.3,69.0,67.0
20160516074500,278.8,285.36,38.6667,41,56.4,0,68.3,69.0,67.0
20160516080000,278.8,282.08,38.2222,41,56.4,0,68.3,69.0,67.0
20160516081500,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516083000,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516084500,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516090000,278.8,282.08,38.2222,41,56.4,0,68.4,69.0,67.0
20160516091500,278.8,275.52,37.3333,41,56.4,0,68.4,69.0,67.0
20160516093000,278.8,275.52,37.3333,41,56.4,0,68.5,69.0,67.0
20160516094500,278.8,275.52,37.3333,41,56.4,0,68.5,69.0,67.0
20160516100000,278.8,275.52,37.3333,41,56.4,0,68.6,69.0,67.0
20160516101500,278.8,275.52,37.3333,41,56.4,0,68.6,69.0,67.0
20160516103000,278.8,275.52,37.3333,41,56.4,0,68.5,69.0,67.0
20160516104500,278.8,275.52,37.3333,41,56.4,0,68.5,69.0,67.0
20160516110000,278.8,275.52,37.3333,41,56.4,0,68.6,69.0,67.0
20160516111500,278.8,275.52,37.3333,41,56.4,0,68.6,69.0,67.0
20160516113000,278.8,282.08,38.2222,41,56.4,0,68.6,69.0,67.0
20160516114500,278.8,275.52,37.3333,41,56.4,0,68.2,69.0,67.0
20160516120000,278.8,275.52,37.3333,41,56.4,0,68.1,69.0,67.0
20160516121500,278.8,275.52,37.3333,41,56.4,0,68.1,69.0,67.0
20160516123000,278.8,285.36,38.6667,41,57.1,0,68.2,69.0,67.0
20160516124500,278.8,272.24,36.8889,41,56.4,0,67.9,69.0,67.0
20160516130000,278.8,275.52,37.3333,41,56.4,0,67.9,69.0,67.0
20160516131500,278.8,282.08,38.2222,41,57.1,0,68.0,69.0,67.0
20160516133000,278.8,282.08,38.2222,41,57.1,0,68.1,69.0,67.0
20160516134500,278.8,275.52,37.3333,41,57.1,0,67.9,69.0,67.0
20160516140000,278.8,275.52,37.3333,41,57.1,0,67.9,69.0,67.0
20160516141500,278.8,282.08,38.2222,41,57.1,0,67.7,69.0,67.0
20160516143000,278.8,285.36,38.6667,41,57.1,0,67.5,69.0,67.0
20160516144500,278.8,282.08,38.2222,41,56.4,0,67.3,69.0,67.0
20160516150000,278.8,285.36,38.6667,41,56.4,0,67.2,69.0,67.0
20160516151500,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160516153000,278.8,285.36,38.6667,41,56.4,0,68.1,69.0,67.0
20160516154500,278.8,288.64,39.1111,41,56.4,0,68.2,69.0,67.0
20160516160000,278.8,288.64,39.1111,41,56.4,0,68.2,69.0,67.0
20160516161500,278.8,296.84,40.2222,41,56.4,0,68.2,69.0,67.0
20160516163000,278.8,293.56,39.7778,41,56.4,0,68.2,69.0,67.0
20160516164500,278.8,296.84,40.2222,41,57.1,0,68.3,69.0,67.0
20160516170000,278.8,288.64,39.1111,41,57.1,0,68.2,69.0,67.0
20160516171500,278.8,288.64,39.1111,41,57.1,0,68.2,69.0,67.0
20160516173000,278.8,296.84,40.2222,41,57.1,0,68.3,69.0,67.0
20160516174500,278.8,293.56,39.7778,41,57.1,0,68.1,69.0,67.0
20160516180000,278.8,293.56,39.7778,41,57.1,0,68.1,69.0,67.0
20160516181500,278.8,293.56,39.7778,41,57.1,0,68.3,69.0,67.0
20160516183000,278.8,296.84,40.2222,41,56.4,0,68.3,69.0,67.0
20160516184500,278.8,288.64,39.1111,41,56.4,0,68.4,69.0,67.0
20160516190000,278.8,296.84,40.2222,41,57.1,0,68.4,69.0,67.0
20160516191500,278.8,293.56,39.7778,41,57.1,0,68.3,69.0,67.0
20160516193000,278.8,303.4,41.1111,41,56.4,0,68.3,69.0,67.0
20160516194500,278.8,303.4,41.1111,41,56.4,0,67.9,69.0,67.0
20160516200000,278.8,296.84,40.2222,41,56.4,0,68.2,69.0,67.0
20160516201500,278.8,306.68,41.5556,41,56.4,0,67.9,69.0,67.0
20160516203000,278.8,303.4,41.1111,41,56.4,0,67.9,69.0,67.0
20160516204500,278.8,303.4,41.1111,41,56.4,0,67.9,69.0,67.0
20160516210000,278.8,293.56,39.7778,41,56.4,0,68.0,69.0,67.0
20160516211500,278.8,303.4,41.1111,41,56.4,0,68.2,69.0,67.0
20160516213000,278.8,296.84,40.2222,41,56.4,0,67.9,69.0,67.0
