PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516214500,278.8,303.4,41.1111,41,56.4,0,67.8,69.0,67.0
20160516220000,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160516221500,278.8,296.84,40.2222,41,56.4,0,68.0,69.0,67.0
20160516223000,278.8,296.84,40.2222,41,56.4,0,68.0,69.0,67.0
20160516224500,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160516230000,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160516231500,278.8,296.84,40.2222,41,56.4,0,67.9,69.0,67.0
20160516233000,278.8,293.56,39.7778,41,56.4,0,67.8,69.0,67.0
20160516234500,278.8,293.56,39.7778,41,56.4,0,67.8,69.0,67.0
20160517000000,278.8,293.56,39.7778,41,56.4,0,67.8,69.0,67.0
20160517001500,278.8,296.84,40.2222,41,56.4,0,67.9,69.0,67.0
20160517003000,278.8,303.4,41.1111,41,56.4,0,67.9,69.0,67.0
20160517004500,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160517010000,278.8,296.84,40.2222,41,56.4,0,67.8,69.0,67.0
20160517011500,278.8,293.56,39.7778,41,56.4,0,67.7,69.0,67.0
20160517013000,278.8,303.4,41.1111,41,56.4,0,67.7,69.0,67.0
20160517014500,278.8,293.56,39.7778,41,56.4,0,67.8,69.0,67.0
20160517020000,278.8,288.64,39.1111,41,56.4,0,67.8,69.0,67.0
20160517021500,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160517023000,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160517024500,278.8,296.84,40.2222,41,56.4,0,67.8,69.0,67.0
20160517030000,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160517031500,278.8,285.36,38.6667,41,56.4,0,67.9,69.0,67.0
20160517033000,278.8,282.08,38.2222,41,56.4,0,67.9,69.0,67.0
20160517034500,278.8,285.36,38.6667,41,57.1,0,67.9,69.0,67.0
20160517040000,278.8,282.08,38.2222,41,57.1,0,67.9,69.0,67.0
20160517041500,278.8,285.36,38.6667,41,56.2,0,67.9,69.0,67.0
20160517043000,278.8,285.36,38.6667,41,56.2,0,68.1,69.0,67.0
20160517044500,278.8,282.08,38.2222,41,56.2,0,68.0,69.0,67.0
20160517050000,278.8,285.36,38.6667,41,57.1,0,68.0,69.0,67.0
20160517051500,278.8,285.36,38.6667,41,56.4,0,68.0,69.0,67.0
20160517053000,278.8,282.08,38.2222,41,56.4,0,67.9,69.0,67.0
20160517054500,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160517060000,278.8,293.56,39.7778,41,56.4,0,67.9,69.0,67.0
20160517061500,278.8,296.84,40.2222,41,56.4,0,68.1,69.0,67.0
20160517063000,278.8,306.68,41.5556,41,56.4,0,68.1,69.0,67.0
20160517064500,278.8,303.4,41.1111,41,56.4,0,68.1,69.0,67.0
20160517070000,278.8,296.84,40.2222,41,56.4,0,68.1,69.0,67.0
20160517071500,278.8,293.56,39.7778,41,56.4,0,68.1,69.0,67.0
20160517073000,278.8,293.56,39.7778,41,56.4,0,68.1,69.0,67.0
20160517074500,278.8,293.56,39.7778,41,57.1,0,68.2,69.0,67.0
20160517080000,278.8,288.64,39.1111,41,56.4,0,68.2,69.0,67.0
20160517081500,278.8,288.64,39.1111,41,56.4,0,68.2,69.0,67.0
20160517083000,278.8,285.36,38.6667,41,57.1,0,68.2,69.0,67.0
20160517084500,278.8,288.64,39.1111,41,57.1,0,68.3,69.0,67.0
20160517090000,278.8,285.36,38.6667,41,57.1,0,68.3,69.0,67.0
20160517091500,278.8,282.08,38.2222,41,57.1,0,68.1,69.0,67.0
20160517093000,278.8,285.36,38.6667,41,57.1,0,68.3,69.0,67.0
20160517094500,278.8,282.08,38.2222,41,57.1,0,68.3,69.0,67.0
20160517100000,278.8,285.36,38.6667,41,57.7,0,68.4,69.0,67.0
20160517101500,278.8,288.64,39.1111,41,56.9,0,68.4,69.0,67.0
20160517103000,278.8,282.08,38.2222,41,57.6,0,68.4,69.0,67.0
20160517104500,278.8,288.64,39.1111,41,57.6,0,68.5,69.0,67.0
20160517110000,278.8,293.56,39.7778,42,57.6,0,68.6,69.0,67.0
20160517111500,278.8,293.56,39.7778,42,57.6,0,68.6,69.0,67.0
20160517113000,278.8,306.68,41.5556,42,57.6,0,68.6,69.0,67.0
20160517114500,278.8,293.56,39.7778,42,56.8,0,68.4,69.0,67.0
20160517120000,278.8,303.4,41.1111,41,57.5,0,68.3,69.0,67.0
20160517121500,278.8,303.4,41.1111,41,57.5,0,68.6,69.0,67.0
20160517123000,278.8,306.68,41.5556,42,57.5,0,68.7,69.0,67.0
20160517124500,278.8,293.56,39.7778,41,57.5,0,68.7,69.0,67.0
20160517130000,278.8,275.52,37.3333,41,57.5,0,68.6,69.0,67.0
20160517131500,278.8,296.84,40.2222,41,57.5,0,68.2,69.0,67.0
20160517133000,278.8,285.36,38.6667,41,57.5,0,68.1,69.0,67.0
20160517134500,278.8,288.64,39.1111,41,57.5,0,68.1,69.0,67.0
20160517140000,278.8,288.64,39.1111,41,56.8,0,68.2,69.0,67.0
20160517141500,278.8,285.36,38.6667,41,56.8,0,68.1,69.0,67.0
20160517143000,278.8,288.64,39.1111,41,57.6,0,68.2,69.0,67.0
20160517144500,278.8,285.36,38.6667,41,57.6,0,68.3,69.0,67.0
20160517150000,278.8,288.64,39.1111,41,57.6,0,68.5,69.0,67.0
20160517151500,278.8,285.36,38.6667,41,57.6,0,68.6,69.0,67.0
20160517153000,278.8,285.36,38.6667,41,57.6,0,68.7,69.0,67.0
20160517154500,278.8,285.36,38.6667,41,57.6,0,68.7,69.0,67.0
20160517160000,278.8,285.36,38.6667,41,57.6,0,68.8,69.0,67.0
20160517161500,278.8,285.36,38.6667,41,57.6,0,68.8,69.0,67.0
20160517163000,278.8,282.08,38.2222,41,57.6,0,68.9,69.0,67.0
20160517164500,278.8,275.52,37.3333,41,57.6,0,69.2,69.0,67.0
20160517170000,278.8,275.52,37.3333,41,57.6,0,69.2,69.0,67.0
20160517171500,278.8,296.84,40.2222,42,57.6,0,69.3,69.0,67.0
20160517173000,278.8,311.6,42.2222,42,57.6,0,69.3,69.0,67.0
20160517174500,278.8,323.08,43.7778,43,57.6,0,69.2,69.0,67.0
20160517180000,278.8,323.08,43.7778,43,57.6,0,69.1,69.0,67.0
20160517181500,278.8,318.16,43.1111,43,57.6,0,69.1,69.0,67.0
20160517183000,278.8,318.16,43.1111,43,57.6,0,68.9,69.0,67.0
20160517184500,278.8,329.64,44.6667,43,56.8,0,68.8,69.0,67.0
20160517190000,278.8,293.56,39.7778,41,56.8,0,69.0,69.0,67.0
20160517191500,278.8,303.4,41.1111,41,56.8,0,68.7,69.0,67.0
20160517193000,278.8,296.84,40.2222,41,56.8,0,68.7,69.0,67.0
20160517194500,278.8,296.84,40.2222,41,56.8,0,68.6,69.0,67.0
20160517200000,278.8,296.84,40.2222,41,56.8,0,68.5,69.0,67.0
20160517201500,278.8,296.84,40.2222,41,56.8,0,68.5,69.0,67.0
20160517203000,278.8,296.84,40.2222,41,56.8,0,68.2,69.0,67.0
20160517204500,278.8,288.64,39.1111,41,56.8,0,68.2,69.0,67.0
20160517210000,278.8,314.88,42.6667,42,56.8,0,68.6,69.0,67.0
20160517211500,278.8,293.56,39.7778,42,56.8,0,68.3,69.0,67.0
20160517213000,278.8,303.4,41.1111,42,56.8,0,68.6,69.0,67.0
20160517214500,278.8,303.4,41.1111,42,56.8,0,68.7,69.0,67.0
20160517220000,278.8,311.6,42.2222,42,56.0,0,68.9,69.0,67.0
20160517221500,278.8,306.68,41.5556,42,56.0,0,68.7,69.0,67.0
20160517223000,278.8,296.84,40.2222,42,57.1,0,68.6,69.0,67.0
20160517224500,278.8,296.84,40.2222,42,56.4,0,68.5,69.0,67.0
20160517230000,278.8,296.84,40.2222,42,56.4,0,68.4,69.0,67.0
20160517231500,278.8,306.68,41.5556,42,56.4,0,68.4,69.0,67.0
20160517233000,278.8,293.56,39.7778,41,56.4,0,68.4,69.0,67.0
20160517234500,278.8,303.4,41.1111,41,57.1,0,68.4,69.0,67.0
20160518000000,278.8,296.84,40.2222,41,57.1,0,68.4,69.0,67.0
20160518001500,278.8,296.84,40.2222,41,57.1,0,68.3,69.0,67.0
20160518003000,278.8,296.84,40.2222,41,57.1,0,68.3,69.0,67.0
20160518004500,278.8,296.84,40.2222,41,56.4,0,68.3,69.0,67.0
20160518010000,278.8,296.84,40.2222,41,56.4,0,68.1,69.0,67.0
20160518011500,278.8,419.84,56.8889,12,56.4,0,67.0,69.0,67.0
20160518013000,278.8,444.44,60.2222,51,57.4,0,66.9,69.0,67.0
20160518014500,278.8,296.84,40.2222,45,56.0,0,67.2,69.0,67.0
20160518020000,278.8,293.56,39.7778,45,56.0,0,67.4,69.0,67.0
20160518021500,278.8,293.56,39.7778,45,56.7,0,67.4,69.0,67.0
20160518023000,278.8,293.56,39.7778,45,56.0,0,67.4,69.0,67.0
20160518024500,278.8,293.56,39.7778,45,56.8,0,67.4,69.0,67.0
20160518030000,278.8,288.64,39.1111,45,56.8,0,67.4,69.0,67.0
20160518031500,278.8,296.84,40.2222,45,57.8,0,67.4,69.0,67.0
20160518033000,278.8,293.56,39.7778,45,56.4,0,67.4,69.0,67.0
20160518034500,278.8,288.64,39.1111,45,56.4,0,67.3,69.0,67.0
20160518040000,278.8,288.64,39.1111,45,56.4,0,67.4,69.0,67.0
20160518041500,278.8,293.56,39.7778,45,55.6,0,67.2,69.0,67.0
20160518043000,278.8,296.84,40.2222,45,56.7,0,67.2,69.0,67.0
20160518044500,278.8,293.56,39.7778,45,55.9,0,67.2,69.0,67.0
20160518050000,278.8,296.84,40.2222,45,55.9,0,67.2,69.0,67.0
20160518051500,278.8,285.36,38.6667,44,56.9,0,67.3,69.0,67.0
20160518053000,278.8,282.08,38.2222,44,56.3,0,67.3,69.0,67.0
20160518054500,278.8,282.08,38.2222,44,56.3,0,67.4,69.0,67.0
20160518060000,278.8,285.36,38.6667,44,56.3,0,67.3,69.0,67.0
20160518061500,278.8,272.24,36.8889,44,56.9,0,67.2,69.0,67.0
20160518063000,278.8,285.36,38.6667,44,56.0,0,67.2,69.0,67.0
20160518064500,278.8,265.68,36.0,44,56.8,0,67.2,69.0,67.0
20160518070000,278.8,262.4,35.5556,44,56.8,0,67.4,69.0,67.0
20160518071500,278.8,275.52,37.3333,45,56.8,0,67.6,69.0,67.0
20160518073000,278.8,282.08,38.2222,45,56.8,0,67.5,69.0,67.0
20160518074500,278.8,282.08,38.2222,45,56.8,0,67.5,69.0,67.0
20160518080000,278.8,275.52,37.3333,45,56.8,0,67.6,69.0,67.0
20160518081500,278.8,293.56,39.7778,45,56.8,0,67.5,69.0,67.0
20160518083000,278.8,275.52,37.3333,44,56.8,0,67.4,69.0,67.0
20160518084500,278.8,282.08,38.2222,44,56.8,0,67.3,69.0,67.0
20160518090000,278.8,282.08,38.2222,44,56.8,0,67.2,69.0,67.0
20160518091500,278.8,293.56,39.7778,44,56.8,0,67.2,69.0,67.0
20160518093000,278.8,288.64,39.1111,44,56.8,0,67.1,69.0,67.0
20160518094500,278.8,285.36,38.6667,44,56.8,0,67.2,69.0,67.0
20160518100000,278.8,282.08,38.2222,44,56.8,0,67.3,69.0,67.0
20160518101500,278.8,282.08,38.2222,44,56.8,0,67.3,69.0,67.0
20160518103000,278.8,285.36,38.6667,44,56.8,0,67.3,69.0,67.0
20160518104500,278.8,285.36,38.6667,44,56.8,0,67.3,69.0,67.0
20160518110000,278.8,272.24,36.8889,44,56.8,0,67.3,69.0,67.0
20160518111500,278.8,285.36,38.6667,45,56.8,0,67.2,69.0,67.0
20160518113000,278.8,272.24,36.8889,45,56.8,0,67.3,69.0,67.0
20160518114500,278.8,265.68,36.0,45,56.8,0,67.2,69.0,67.0
20160518120000,278.8,265.68,36.0,45,56.8,0,67.3,69.0,67.0
20160518121500,278.8,282.08,38.2222,45,56.8,0,67.2,69.0,67.0
20160518123000,278.8,275.52,37.3333,45,56.8,0,67.2,69.0,67.0
20160518124500,278.8,285.36,38.6667,45,56.8,0,67.2,69.0,67.0
20160518130000,278.8,293.56,39.7778,45,56.8,0,67.2,69.0,67.0
20160518131500,278.8,285.36,38.6667,45,56.8,0,67.2,69.0,67.0
20160518133000,278.8,288.64,39.1111,45,56.8,0,67.3,69.0,67.0
20160518134500,278.8,285.36,38.6667,45,56.8,0,67.3,69.0,67.0
20160518140000,278.8,288.64,39.1111,45,57.5,0,67.3,69.0,67.0
20160518141500,278.8,288.64,39.1111,45,57.5,0,67.3,69.0,67.0
20160518143000,278.8,275.52,37.3333,45,57.5,0,67.3,69.0,67.0
20160518144500,278.8,285.36,38.6667,45,57.5,0,67.4,69.0,67.0
20160518150000,278.8,285.36,38.6667,45,57.5,0,67.4,69.0,67.0
20160518151500,278.8,288.64,39.1111,45,57.5,0,67.4,69.0,67.0
20160518153000,278.8,306.68,41.5556,45,56.8,0,67.5,69.0,67.0
20160518154500,278.8,293.56,39.7778,45,57.4,0,67.8,69.0,67.0
20160518160000,278.8,288.64,39.1111,44,56.7,0,67.9,69.0,67.0
20160518161500,278.8,285.36,38.6667,44,56.7,0,67.9,69.0,67.0
20160518163000,278.8,282.08,38.2222,44,56.7,0,67.6,69.0,67.0
20160518164500,278.8,282.08,38.2222,44,56.7,0,67.4,69.0,67.0
20160518170000,278.8,282.08,38.2222,44,56.7,0,67.3,69.0,67.0
20160518171500,278.8,285.36,38.6667,44,56.7,0,67.3,69.0,67.0
20160518173000,278.8,285.36,38.6667,44,56.7,0,67.4,69.0,67.0
20160518174500,278.8,282.08,38.2222,45,56.7,0,67.7,69.0,67.0
20160518180000,278.8,275.52,37.3333,45,56.7,0,67.9,69.0,67.0
20160518181500,278.8,285.36,38.6667,44,56.0,0,67.9,69.0,67.0
20160518183000,278.8,293.56,39.7778,44,57.1,0,67.3,69.0,67.0
20160518184500,278.8,293.56,39.7778,44,56.4,0,67.2,69.0,67.0
20160518190000,278.8,293.56,39.7778,44,56.4,0,67.2,69.0,67.0
20160518191500,278.8,293.56,39.7778,45,56.4,0,67.6,69.0,67.0
20160518193000,278.8,288.64,39.1111,44,56.4,0,67.8,69.0,67.0
20160518194500,278.8,285.36,38.6667,44,56.4,0,67.8,69.0,67.0
20160518200000,278.8,293.56,39.7778,44,56.4,0,67.9,69.0,67.0
20160518201500,278.8,285.36,38.6667,44,56.4,0,67.7,69.0,67.0
20160518203000,278.8,288.64,39.1111,44,56.4,0,67.9,69.0,67.0
20160518204500,278.8,288.64,39.1111,44,56.4,0,67.7,69.0,67.0
20160518210000,278.8,288.64,39.1111,44,56.4,0,67.9,69.0,67.0
20160518211500,278.8,275.52,37.3333,44,56.4,0,67.7,69.0,67.0
20160518213000,278.8,282.08,38.2222,44,56.4,0,67.2,69.0,67.0
20160518214500,278.8,296.84,40.2222,45,56.4,0,67.7,69.0,67.0
20160518220000,278.8,296.84,40.2222,45,56.4,0,67.7,69.0,67.0
20160518221500,278.8,296.84,40.2222,45,56.4,0,67.8,69.0,67.0
20160518223000,278.8,288.64,39.1111,45,56.4,0,67.7,69.0,67.0
20160518224500,278.8,296.84,40.2222,45,56.4,0,67.6,69.0,67.0
20160518230000,278.8,288.64,39.1111,45,56.4,0,67.1,69.0,67.0
20160518231500,278.8,285.36,38.6667,45,56.4,0,67.0,69.0,67.0
20160518233000,278.8,288.64,39.1111,45,56.4,0,67.5,69.0,67.0
20160518234500,278.8,288.64,39.1111,45,56.4,0,67.2,69.0,67.0
20160519000000,278.8,285.36,38.6667,44,56.4,0,67.6,69.0,67.0
20160519001500,278.8,296.84,40.2222,45,56.4,0,67.9,69.0,67.0
20160519003000,278.8,326.36,44.2222,46,56.4,0,68.4,69.0,67.0
20160519004500,278.8,318.16,43.1111,46,56.4,0,68.7,69.0,67.0
20160519010000,278.8,293.56,39.7778,44,56.4,0,67.2,69.0,67.0
20160519011500,278.8,285.36,38.6667,44,56.4,100,66.6,69.0,67.0
20160519013000,278.8,293.56,39.7778,44,56.4,100,66.1,69.0,67.0
20160519014500,278.8,293.56,39.7778,44,56.4,100,66.0,69.0,67.0
20160519020000,278.8,293.56,39.7778,44,56.4,100,65.8,69.0,67.0
20160519021500,278.8,285.36,38.6667,44,57.1,100,65.6,69.0,67.0
20160519023000,278.8,293.56,39.7778,44,58.7,100,65.5,69.0,67.0
20160519024500,278.8,288.64,39.1111,44,64.8,100,66.1,69.0,67.0
20160519030000,278.8,296.84,40.2222,44,67.3,100,66.7,69.0,67.0
20160519031500,278.8,272.24,36.8889,44,64.9,100,66.9,69.0,67.0
20160519033000,278.8,282.08,38.2222,44,64.9,100,66.9,69.0,67.0
20160519034500,278.8,265.68,36.0,44,64.9,100,67.0,69.0,67.0
20160519040000,278.8,272.24,36.8889,44,64.9,100,67.0,69.0,67.0
20160519041500,278.8,275.52,37.3333,44,65.8,100,67.1,69.0,67.0
20160519043000,278.8,275.52,37.3333,44,65.8,100,67.2,69.0,67.0
20160519044500,278.8,275.52,37.3333,44,65.8,100,67.2,69.0,67.0
20160519050000,278.8,275.52,37.3333,44,65.0,100,67.2,69.0,67.0
20160519051500,278.8,285.36,38.6667,44,59.2,100,67.1,69.0,67.0
20160519053000,278.8,272.24,36.8889,44,56.4,100,66.2,69.0,67.0
20160519054500,278.8,293.56,39.7778,44,56.4,100,65.7,69.0,67.0
20160519060000,278.8,293.56,39.7778,44,56.4,100,65.5,69.0,67.0
20160519061500,278.8,285.36,38.6667,44,57.5,100,65.2,69.0,67.0
20160519063000,278.8,288.64,39.1111,44,64.8,100,65.9,69.0,67.0
20160519064500,278.8,272.24,36.8889,44,68.1,100,66.5,69.0,67.0
20160519070000,278.8,272.24,36.8889,44,65.8,100,66.8,69.0,67.0
20160519071500,278.8,285.36,38.6667,44,64.9,100,66.8,69.0,67.0
20160519073000,278.8,282.08,38.2222,44,65.8,100,66.9,69.0,67.0
20160519074500,278.8,285.36,38.6667,44,65.8,100,67.1,69.0,67.0
20160519080000,278.8,293.56,39.7778,44,64.4,100,67.1,69.0,67.0
20160519081500,278.8,293.56,39.7778,44,65.3,100,67.1,69.0,67.0
20160519083000,278.8,293.56,39.7778,44,66.3,100,67.2,69.0,67.0
20160519084500,278.8,293.56,39.7778,44,65.3,100,67.2,69.0,67.0
20160519090000,278.8,293.56,39.7778,44,56.4,100,66.6,69.0,67.0
20160519091500,278.8,288.64,39.1111,44,56.4,100,66.1,69.0,67.0
20160519093000,278.8,288.64,39.1111,44,57.1,100,65.8,69.0,67.0
20160519094500,278.8,293.56,39.7778,44,57.1,100,65.7,69.0,67.0
20160519100000,278.8,288.64,39.1111,44,57.1,100,65.6,69.0,67.0
20160519101500,278.8,285.36,38.6667,44,63.2,100,65.8,69.0,67.0
20160519103000,278.8,282.08,38.2222,44,64.4,100,66.6,69.0,67.0
20160519104500,278.8,272.24,36.8889,44,62.4,100,66.8,69.0,67.0
20160519110000,278.8,282.08,38.2222,44,62.4,100,67.1,69.0,67.0
20160519111500,278.8,275.52,37.3333,44,62.4,100,67.2,69.0,67.0
20160519113000,278.8,285.36,38.6667,44,57.2,0,67.2,69.0,67.0
20160519114500,278.8,272.24,36.8889,44,57.2,0,67.3,69.0,67.0
20160519120000,278.8,275.52,37.3333,44,57.2,0,67.2,69.0,67.0
20160519121500,278.8,265.68,36.0,44,57.2,0,67.2,69.0,67.0
20160519123000,278.8,275.52,37.3333,44,57.2,0,67.2,69.0,67.0
20160519124500,278.8,282.08,38.2222,44,57.2,0,67.2,69.0,67.0
20160519130000,278.8,275.52,37.3333,44,57.2,0,67.3,69.0,67.0
20160519131500,278.8,275.52,37.3333,44,57.2,0,67.5,69.0,67.0
20160519133000,278.8,288.64,39.1111,45,57.2,0,67.1,69.0,67.0
20160519134500,278.8,303.4,41.1111,45,57.2,100,66.7,69.0,67.0
20160519140000,278.8,296.84,40.2222,45,57.2,100,66.7,72.7,70.7
20160519141500,278.8,303.4,41.1111,45,80.4,100,68.7,72.7,70.7
20160519143000,278.8,288.64,39.1111,45,72.5,100,69.6,72.7,70.7
20160519144500,278.8,285.36,38.6667,44,72.5,100,70.4,72.7,70.7
20160519150000,278.8,288.64,39.1111,44,74.8,100,70.5,72.7,70.7
20160519151500,278.8,293.56,39.7778,44,72.0,100,70.3,72.7,70.7
20160519153000,278.8,296.84,40.2222,44,58.0,100,70.0,72.7,70.7
20160519154500,278.8,285.36,38.6667,44,58.0,100,69.2,72.7,70.7
20160519160000,278.8,285.36,38.6667,44,58.0,100,68.7,72.7,70.7
20160519161500,278.8,275.52,37.3333,44,72.4,100,69.1,72.7,70.7
20160519163000,278.8,275.52,37.3333,44,68.7,100,69.9,72.7,70.7
20160519164500,278.8,275.52,37.3333,44,70.1,100,70.3,72.7,70.7
20160519170000,278.8,275.52,37.3333,44,69.3,100,70.3,72.7,70.7
20160519171500,278.8,282.08,38.2222,44,69.3,100,70.5,72.7,70.7
20160519173000,278.8,282.08,38.2222,44,72.1,100,70.4,72.7,70.7
20160519174500,278.8,285.36,38.6667,44,72.1,100,70.6,72.7,70.7
20160519180000,278.8,282.08,38.2222,44,59.3,100,70.5,72.7,70.7
20160519181500,278.8,275.52,37.3333,44,57.2,100,68.8,72.7,70.7
20160519183000,278.8,265.68,36.0,44,58.0,100,68.3,72.7,70.7
20160519184500,278.8,272.24,36.8889,44,68.1,100,69.3,72.7,70.7
20160519190000,278.8,262.4,35.5556,44,70.1,100,69.9,72.7,70.7
20160519191500,278.8,275.52,37.3333,44,74.4,100,70.6,72.7,70.7
20160519193000,278.8,265.68,36.0,44,72.4,100,70.9,72.7,70.7
20160519194500,278.8,272.24,36.8889,44,72.4,100,70.8,72.7,70.7
20160519200000,278.8,272.24,36.8889,44,59.5,100,70.7,72.7,70.7
20160519201500,278.8,275.52,37.3333,44,57.2,100,70.3,72.7,70.7
20160519203000,278.8,285.36,38.6667,44,57.2,100,69.9,72.7,70.7
20160519204500,278.8,285.36,38.6667,44,57.2,100,68.8,72.7,70.7
20160519210000,278.8,285.36,38.6667,44,57.2,100,68.7,72.7,70.7
20160519211500,278.8,288.64,39.1111,44,64.4,100,68.9,72.7,70.7
20160519213000,278.8,285.36,38.6667,44,79.1,100,70.0,72.7,70.7
20160519214500,278.8,282.08,38.2222,44,74.0,100,70.2,72.7,70.7
20160519220000,278.8,285.36,38.6667,44,78.0,100,70.6,72.7,70.7
20160519221500,278.8,275.52,37.3333,44,57.2,100,70.3,72.7,70.7
20160519223000,278.8,262.4,35.5556,44,56.4,100,68.9,72.7,70.7
20160519224500,278.8,265.68,36.0,44,57.5,100,69.3,72.7,70.7
20160519230000,278.8,285.36,38.6667,44,67.3,100,68.5,72.7,70.7
20160519231500,278.8,285.36,38.6667,44,73.5,100,69.8,72.7,70.7
20160519233000,278.8,275.52,37.3333,44,72.0,100,70.3,72.7,70.7
20160519234500,278.8,275.52,37.3333,44,73.5,100,70.2,72.7,70.7
20160520000000,278.8,272.24,36.8889,44,75.9,100,70.4,72.7,70.7
20160520001500,278.8,285.36,38.6667,44,72.5,100,70.8,72.7,70.7
20160520003000,278.8,288.64,39.1111,44,71.6,100,70.7,72.7,70.7
20160520004500,278.8,285.36,38.6667,44,71.6,100,70.6,72.7,70.7
20160520010000,278.8,285.36,38.6667,44,75.8,100,70.9,72.7,70.7
20160520011500,278.8,275.52,37.3333,44,56.7,100,69.3,72.7,70.7
20160520013000,278.8,275.52,37.3333,44,56.7,100,69.6,72.7,70.7
20160520014500,278.8,272.24,36.8889,44,56.7,100,68.8,72.7,70.7
20160520020000,278.8,282.08,38.2222,44,71.6,100,68.7,72.7,70.7
20160520021500,278.8,282.08,38.2222,44,69.7,100,70.0,72.7,70.7
20160520023000,278.8,285.36,38.6667,44,75.8,100,70.4,72.7,70.7
20160520024500,278.8,288.64,39.1111,44,70.6,100,70.3,72.7,70.7
20160520030000,278.8,282.08,38.2222,44,70.6,100,70.5,72.7,70.7
20160520031500,278.8,285.36,38.6667,44,72.4,100,70.6,72.7,70.7
20160520033000,278.8,282.08,38.2222,44,69.7,100,70.7,72.7,70.7
20160520034500,278.8,265.68,36.0,44,72.0,100,70.8,72.7,70.7
20160520040000,278.8,265.68,36.0,44,73.0,100,70.9,72.7,70.7
20160520041500,278.8,272.24,36.8889,44,56.4,100,69.3,72.7,70.7
20160520043000,278.8,275.52,37.3333,44,56.4,100,68.6,72.7,70.7
20160520044500,278.8,285.36,38.6667,44,66.7,100,68.6,72.7,70.7
20160520050000,278.8,285.36,38.6667,44,72.0,100,69.6,72.7,70.7
20160520051500,278.8,285.36,38.6667,44,72.0,100,70.2,72.7,70.7
20160520053000,278.8,293.56,39.7778,44,72.0,100,70.3,72.7,70.7
20160520054500,278.8,285.36,38.6667,44,74.4,100,70.9,72.7,70.7
20160520060000,278.8,285.36,38.6667,44,55.9,100,70.5,72.7,70.7
20160520061500,278.8,285.36,38.6667,44,56.7,100,70.5,72.7,70.7
20160520063000,278.8,288.64,39.1111,44,56.7,100,69.9,72.7,70.7
20160520064500,278.8,285.36,38.6667,44,56.7,100,68.9,72.7,70.7
20160520070000,278.8,265.68,36.0,44,57.5,100,68.7,72.7,70.7
20160520071500,278.8,265.68,36.0,44,65.3,100,69.6,72.7,70.7
20160520073000,278.8,272.24,36.8889,44,68.1,100,70.0,72.7,70.7
20160520074500,278.8,265.68,36.0,44,70.5,100,70.5,72.7,70.7
20160520080000,278.8,265.68,36.0,44,70.5,100,70.7,72.7,70.7
20160520081500,278.8,265.68,36.0,44,68.1,100,70.8,72.7,70.7
20160520083000,278.8,275.52,37.3333,44,69.1,100,70.9,72.7,70.7
20160520084500,278.8,272.24,36.8889,44,57.6,100,69.8,72.7,70.7
20160520090000,278.8,262.4,35.5556,44,57.6,100,69.3,72.7,70.7
20160520091500,278.8,272.24,36.8889,44,57.6,100,69.2,72.7,70.7
20160520093000,278.8,265.68,36.0,44,58.3,100,69.6,72.7,70.7
20160520094500,278.8,272.24,36.8889,44,58.3,100,69.8,72.7,70.7
20160520100000,278.8,262.4,35.5556,44,65.7,100,69.6,72.7,70.7
20160520101500,278.8,262.4,35.5556,44,69.7,100,70.0,72.3,70.3
20160520103000,278.8,262.4,35.5556,44,68.6,100,70.0,72.3,70.3
20160520104500,278.8,262.4,35.5556,44,68.6,100,70.1,72.3,70.3
20160520110000,278.8,262.4,35.5556,44,67.7,100,69.8,72.3,70.3
20160520111500,278.8,262.4,35.5556,44,69.7,100,70.2,72.3,70.3
20160520113000,278.8,262.4,35.5556,44,69.7,100,70.4,72.3,70.3
20160520114500,278.8,265.68,36.0,44,72.4,100,70.4,72.3,70.3
20160520120000,278.8,257.48,34.8889,44,69.6,100,70.5,72.3,70.3
20160520121500,278.8,265.68,36.0,44,57.6,100,69.8,72.3,70.3
20160520123000,278.8,265.68,36.0,44,57.6,100,69.2,72.3,70.3
20160520124500,278.8,262.4,35.5556,44,57.6,100,69.0,72.3,70.3
20160520130000,278.8,265.68,36.0,44,57.6,100,68.9,72.3,70.3
20160520131500,278.8,257.48,34.8889,44,58.9,100,68.7,72.3,70.3
20160520133000,278.8,262.4,35.5556,44,69.8,100,69.2,72.3,70.3
20160520134500,278.8,265.68,36.0,44,72.9,100,69.7,72.3,70.3
20160520140000,278.8,272.24,36.8889,44,71.5,100,70.2,72.3,70.3
20160520141500,278.8,265.68,36.0,44,69.2,100,70.3,72.3,70.3
20160520143000,278.8,265.68,36.0,44,69.2,100,70.4,72.3,70.3
20160520144500,278.8,272.24,36.8889,44,68.2,100,70.5,72.3,70.3
20160520150000,278.8,275.52,37.3333,44,66.2,100,70.2,72.3,70.3
20160520151500,278.8,275.52,37.3333,44,64.0,100,70.0,72.3,70.3
20160520153000,278.8,282.08,38.2222,44,73.9,100,70.4,72.3,70.3
20160520154500,278.8,275.52,37.3333,44,57.6,100,69.4,72.3,70.3
20160520160000,278.8,285.36,38.6667,44,57.6,100,69.0,72.3,70.3
20160520161500,278.8,285.36,38.6667,44,57.6,100,68.8,72.3,70.3
20160520163000,278.8,265.68,36.0,44,58.3,100,68.8,72.3,70.3
20160520164500,278.8,275.52,37.3333,44,64.4,100,69.1,72.3,70.3
20160520170000,278.8,265.68,36.0,44,67.7,100,69.7,72.3,70.3
20160520171500,278.8,265.68,36.0,44,67.7,100,70.0,72.3,70.3
20160520173000,278.8,265.68,36.0,44,66.7,100,70.0,72.3,70.3
20160520174500,278.8,272.24,36.8889,44,66.7,100,70.0,72.3,70.3
20160520180000,278.8,272.24,36.8889,44,66.7,100,70.1,72.3,70.3
20160520181500,278.8,275.52,37.3333,44,66.7,100,70.1,72.3,70.3
20160520183000,278.8,272.24,36.8889,44,66.7,100,70.1,72.3,70.3
20160520184500,278.8,272.24,36.8889,44,65.3,100,69.9,72.3,70.3
20160520190000,278.8,275.52,37.3333,44,67.7,100,70.2,72.3,70.3
20160520191500,278.8,282.08,38.2222,44,67.7,100,70.3,72.3,70.3
20160520193000,278.8,285.36,38.6667,44,69.2,100,70.4,72.3,70.3
20160520194500,278.8,275.52,37.3333,44,69.2,100,70.5,72.3,70.3
20160520200000,278.8,265.68,36.0,44,69.2,100,70.4,72.3,70.3
20160520201500,278.8,282.08,38.2222,44,69.2,100,70.5,72.3,70.3
20160520203000,278.8,272.24,36.8889,44,69.2,100,70.5,72.3,70.3
20160520204500,278.8,272.24,36.8889,44,69.2,100,70.4,72.3,70.3
20160520210000,278.8,275.52,37.3333,44,69.9,100,70.4,72.3,70.3
20160520211500,278.8,282.08,38.2222,44,68.2,100,70.4,72.3,70.3
20160520213000,278.8,275.52,37.3333,44,67.3,100,70.3,72.3,70.3
20160520214500,278.8,282.08,38.2222,44,68.2,100,70.4,72.3,70.3
20160520220000,278.8,282.08,38.2222,44,68.2,100,70.3,72.3,70.3
20160520221500,278.8,275.52,37.3333,44,69.1,100,70.2,72.3,70.3
20160520223000,278.8,288.64,39.1111,44,69.1,100,70.2,72.3,70.3
20160520224500,278.8,285.36,38.6667,44,68.2,100,70.2,72.3,70.3
20160520230000,278.8,285.36,38.6667,44,66.8,100,70.2,72.3,70.3
20160520231500,278.8,275.52,37.3333,44,68.6,100,70.1,72.3,70.3
20160520233000,278.8,285.36,38.6667,44,68.6,100,70.2,72.3,70.3
20160520234500,278.8,275.52,37.3333,44,68.6,100,70.2,72.3,70.3
20160521000000,278.8,265.68,36.0,44,67.3,100,70.1,72.3,70.3
20160521001500,278.8,262.4,35.5556,44,69.6,100,70.2,72.3,70.3
20160521003000,278.8,262.4,35.5556,44,68.7,100,70.3,72.3,70.3
20160521004500,278.8,265.68,36.0,44,67.3,100,70.2,72.3,70.3
20160521010000,278.8,265.68,36.0,44,70.0,100,70.2,72.3,70.3
20160521011500,278.8,288.64,39.1111,11,70.0,0,70.1,72.3,70.3
20160521013000,278.8,257.48,34.8889,40,57.9,100,69.6,72.3,70.3
20160521014500,278.8,257.48,34.8889,40,57.1,100,69.3,72.3,70.3
20160521020000,278.8,257.48,34.8889,40,57.1,100,69.1,72.3,70.3
20160521021500,278.8,257.48,34.8889,40,57.1,100,68.9,72.3,70.3
20160521023000,278.8,257.48,34.8889,40,58.3,100,68.8,72.3,70.3
20160521024500,278.8,257.48,34.8889,40,68.6,100,69.2,72.3,70.3
20160521030000,278.8,257.48,34.8889,40,69.7,100,69.7,72.3,70.3
20160521031500,278.8,252.56,34.2222,40,72.0,100,70.0,72.3,70.3
20160521033000,278.8,257.48,34.8889,40,68.0,0,70.6,72.3,70.3
20160521034500,278.8,262.4,35.5556,41,56.7,100,69.6,72.3,70.3
20160521040000,278.8,265.68,36.0,41,57.3,100,69.6,72.3,70.3
20160521041500,278.8,272.24,36.8889,41,57.3,100,69.4,72.3,70.3
20160521043000,278.8,265.68,36.0,41,57.3,100,69.2,72.3,70.3
20160521044500,278.8,265.68,36.0,41,57.3,100,69.1,72.3,70.3
20160521050000,278.8,272.24,36.8889,41,58.5,100,69.0,72.3,70.3
20160521051500,278.8,272.24,36.8889,41,60.4,100,69.3,72.3,70.3
20160521053000,278.8,272.24,36.8889,41,71.0,100,69.7,72.3,70.3
20160521054500,278.8,272.24,36.8889,41,69.0,100,70.1,72.3,70.3
20160521060000,278.8,282.08,38.2222,41,66.8,100,70.0,72.3,70.3
20160521061500,278.8,282.08,38.2222,41,66.8,100,70.1,72.3,70.3
20160521063000,278.8,282.08,38.2222,41,66.8,100,70.0,72.3,70.3
20160521064500,278.8,285.36,38.6667,41,69.2,100,70.1,72.3,70.3
20160521070000,278.8,285.36,38.6667,41,68.2,100,70.2,72.3,70.3
20160521071500,278.8,285.36,38.6667,41,69.6,100,70.2,72.3,70.3
20160521073000,278.8,285.36,38.6667,41,68.7,100,70.2,72.3,70.3
20160521074500,278.8,282.08,38.2222,41,68.7,100,70.5,72.3,70.3
20160521080000,278.8,275.52,37.3333,41,70.5,100,70.4,72.3,70.3
20160521081500,278.8,265.68,36.0,41,57.9,100,69.8,72.3,70.3
20160521083000,278.8,272.24,36.8889,41,57.1,100,69.4,72.3,70.3
20160521084500,278.8,272.24,36.8889,41,57.1,100,69.3,72.3,70.3
20160521090000,278.8,272.24,36.8889,41,57.1,100,69.0,72.3,70.3
20160521091500,278.8,275.52,37.3333,41,58.3,100,68.9,72.3,70.3
20160521093000,278.8,265.68,36.0,41,62.8,100,68.9,72.3,70.3
20160521094500,278.8,272.24,36.8889,41,70.0,100,69.6,72.3,70.3
20160521100000,278.8,275.52,37.3333,41,69.2,100,69.8,72.3,70.3
20160521101500,278.8,272.24,36.8889,41,71.0,100,70.1,72.3,70.3
20160521103000,278.8,265.68,36.0,41,69.2,100,70.2,72.3,70.3
20160521104500,278.8,275.52,37.3333,41,69.2,100,70.3,72.3,70.3
20160521110000,278.8,272.24,36.8889,41,70.3,100,70.3,72.3,70.3
20160521111500,278.8,272.24,36.8889,41,70.3,100,70.4,72.3,70.3
20160521113000,278.8,272.24,36.8889,41,71.1,100,70.5,72.3,70.3
20160521114500,278.8,275.52,37.3333,41,70.0,100,70.5,72.3,70.3
20160521120000,278.8,282.08,38.2222,41,69.1,100,70.5,72.3,70.3
20160521121500,278.8,275.52,37.3333,41,69.1,100,70.5,72.3,70.3
20160521123000,278.8,275.52,37.3333,41,59.6,100,70.2,72.3,70.3
20160521124500,278.8,275.52,37.3333,41,57.9,100,69.6,72.3,70.3
20160521130000,278.8,282.08,38.2222,41,58.7,100,69.3,72.3,70.3
20160521131500,278.8,282.08,38.2222,41,58.7,100,69.2,72.3,70.3
20160521133000,278.8,275.52,37.3333,41,58.7,100,69.1,72.3,70.3
20160521134500,278.8,275.52,37.3333,41,58.7,100,69.0,72.3,70.3
20160521140000,278.8,275.52,37.3333,41,62.4,100,69.1,72.3,70.3
20160521141500,278.8,272.24,36.8889,41,69.2,100,69.6,72.3,70.3
20160521143000,278.8,275.52,37.3333,41,70.1,100,69.9,72.3,70.3
20160521144500,278.8,272.24,36.8889,41,69.2,100,70.2,72.3,70.3
20160521150000,278.8,265.68,36.0,41,71.6,100,70.4,72.3,70.3
20160521151500,278.8,275.52,37.3333,41,67.7,100,70.4,72.3,70.3
20160521153000,278.8,275.52,37.3333,41,61.0,0,70.5,72.3,70.3
20160521154500,278.8,272.24,36.8889,41,58.0,100,70.0,72.3,70.3
20160521160000,278.8,275.52,37.3333,41,58.0,100,69.8,72.3,70.3
20160521161500,278.8,275.52,37.3333,41,58.0,100,69.8,72.3,70.3
20160521163000,278.8,275.52,37.3333,41,58.0,100,69.7,72.3,70.3
20160521164500,278.8,272.24,36.8889,41,58.0,100,69.5,72.3,70.3
20160521170000,278.8,282.08,38.2222,41,58.0,100,69.3,72.3,70.3
20160521171500,278.8,272.24,36.8889,41,58.0,100,69.4,72.3,70.3
20160521173000,278.8,272.24,36.8889,41,58.7,100,69.3,72.3,70.3
20160521174500,278.8,282.08,38.2222,41,58.7,100,69.3,72.3,70.3
20160521180000,278.8,282.08,38.2222,41,62.5,100,69.3,72.3,70.3
20160521181500,278.8,272.24,36.8889,41,66.8,100,69.7,72.3,70.3
20160521183000,278.8,285.36,38.6667,41,68.7,100,69.9,72.3,70.3
20160521184500,278.8,285.36,38.6667,41,70.0,100,70.2,72.3,70.3
20160521190000,278.8,282.08,38.2222,41,69.1,100,70.3,72.3,70.3
20160521191500,278.8,285.36,38.6667,41,67.7,100,70.4,72.3,70.3
20160521193000,278.8,282.08,38.2222,41,67.7,100,70.5,72.3,70.3
20160521194500,278.8,272.24,36.8889,41,65.8,100,70.5,72.3,70.3
20160521200000,278.8,275.52,37.3333,41,57.5,100,69.9,72.3,70.3
20160521201500,278.8,272.24,36.8889,41,57.5,100,69.7,72.3,70.3
20160521203000,278.8,275.52,37.3333,41,57.5,100,69.5,72.3,70.3
20160521204500,278.8,275.52,37.3333,41,58.3,100,69.3,72.3,70.3
20160521210000,278.8,272.24,36.8889,41,57.4,100,69.1,72.3,70.3
20160521211500,278.8,275.52,37.3333,41,58.3,100,69.2,72.3,70.3
20160521213000,278.8,282.08,38.2222,41,58.3,100,69.1,72.3,70.3
20160521214500,278.8,272.24,36.8889,41,64.4,100,69.2,72.3,70.3
20160521220000,278.8,275.52,37.3333,41,68.1,100,69.7,72.3,70.3
20160521221500,278.8,282.08,38.2222,41,69.2,100,70.0,72.3,70.3
20160521223000,278.8,275.52,37.3333,41,69.2,100,70.2,72.3,70.3
20160521224500,278.8,282.08,38.2222,41,70.2,100,70.6,72.3,70.3
20160521230000,278.8,282.08,38.2222,41,57.2,0,70.3,72.3,70.3
20160521231500,278.8,282.08,38.2222,41,56.4,100,69.8,72.3,70.3
20160521233000,278.8,282.08,38.2222,41,56.4,100,69.6,72.3,70.3
20160521234500,278.8,285.36,38.6667,41,57.6,100,69.3,72.3,70.3
20160522000000,278.8,288.64,39.1111,41,57.6,100,69.5,72.3,70.3
20160522001500,278.8,275.52,37.3333,41,58.3,100,69.4,72.3,70.3
20160522003000,278.8,275.52,37.3333,41,58.3,100,69.3,72.3,70.3
20160522004500,278.8,272.24,36.8889,41,57.6,100,69.2,72.3,70.3
20160522010000,278.8,272.24,36.8889,41,59.2,100,69.3,72.3,70.3
20160522011500,278.8,272.24,36.8889,41,66.7,100,69.4,72.3,70.3
20160522013000,278.8,265.68,36.0,41,66.7,100,69.9,72.3,70.3
20160522014500,278.8,272.24,36.8889,41,66.7,100,69.9,72.3,70.3
20160522020000,278.8,265.68,36.0,41,67.5,100,70.0,72.3,70.3
20160522021500,278.8,272.24,36.8889,41,67.5,100,70.2,72.3,70.3
20160522023000,278.8,272.24,36.8889,41,67.5,100,70.2,72.3,70.3
20160522024500,278.8,282.08,38.2222,41,67.5,100,70.3,72.3,70.3
20160522030000,278.8,282.08,38.2222,41,67.5,100,70.2,72.3,70.3
20160522031500,278.8,288.64,39.1111,41,67.5,100,70.2,72.3,70.3
20160522033000,278.8,282.08,38.2222,41,67.5,100,70.2,72.3,70.3
20160522034500,278.8,282.08,38.2222,41,67.5,100,70.2,72.3,70.3
20160522040000,278.8,285.36,38.6667,41,66.3,100,70.2,72.3,70.3
20160522041500,278.8,288.64,39.1111,41,66.3,100,70.2,72.3,70.3
20160522043000,278.8,282.08,38.2222,41,68.4,100,70.2,72.3,70.3
20160522044500,278.8,282.08,38.2222,41,66.8,100,70.2,72.3,70.3
20160522050000,278.8,285.36,38.6667,41,66.8,100,70.2,72.3,70.3
20160522051500,278.8,275.52,37.3333,41,66.8,100,70.3,72.3,70.3
20160522053000,278.8,275.52,37.3333,41,67.7,100,70.3,72.3,70.3
20160522054500,278.8,265.68,36.0,41,67.7,100,70.3,72.3,70.3
20160522060000,278.8,272.24,36.8889,41,66.7,100,70.3,72.3,70.3
20160522061500,278.8,272.24,36.8889,41,67.7,100,70.2,72.3,70.3
20160522063000,278.8,272.24,36.8889,41,67.7,100,70.1,72.3,70.3
20160522064500,278.8,272.24,36.8889,41,67.7,100,70.1,72.3,70.3
20160522070000,278.8,275.52,37.3333,41,67.7,100,70.0,72.3,70.3
20160522071500,278.8,275.52,37.3333,41,67.7,100,70.1,72.3,70.3
20160522073000,278.8,282.08,38.2222,41,66.7,100,70.2,72.3,70.3
20160522074500,278.8,282.08,38.2222,41,66.7,100,70.2,72.3,70.3
20160522080000,278.8,282.08,38.2222,41,66.7,100,70.2,72.3,70.3
20160522081500,278.8,282.08,38.2222,41,66.7,100,70.2,72.3,70.3
20160522083000,278.8,285.36,38.6667,41,66.7,100,70.2,72.3,70.3
20160522084500,278.8,285.36,38.6667,41,66.7,100,70.1,72.3,70.3
20160522090000,278.8,285.36,38.6667,41,68.1,100,70.2,72.3,70.3
20160522091500,278.8,282.08,38.2222,41,66.8,100,70.1,72.3,70.3
20160522093000,278.8,285.36,38.6667,41,66.8,100,70.2,72.3,70.3
20160522094500,278.8,275.52,37.3333,41,68.1,100,70.2,72.3,70.3
20160522100000,278.8,275.52,37.3333,41,68.1,100,70.2,72.3,70.3
20160522101500,278.8,275.52,37.3333,41,68.1,100,70.3,72.3,70.3
20160522103000,278.8,282.08,38.2222,41,66.8,100,70.2,72.3,70.3
20160522104500,278.8,282.08,38.2222,41,66.8,100,70.2,72.3,70.3
20160522110000,278.8,275.52,37.3333,41,66.8,100,70.2,72.3,70.3
20160522111500,278.8,275.52,37.3333,41,67.7,100,70.3,72.3,70.3
20160522113000,278.8,275.52,37.3333,41,67.7,100,70.3,72.3,70.3
20160522114500,278.8,282.08,38.2222,41,68.6,100,70.2,72.3,70.3
20160522120000,278.8,282.08,38.2222,41,68.6,100,70.2,72.3,70.3
20160522121500,278.8,285.36,38.6667,41,67.7,100,70.2,72.3,70.3
20160522123000,278.8,282.08,38.2222,41,67.7,100,70.2,72.3,70.3
20160522124500,278.8,282.08,38.2222,41,67.7,100,70.2,72.3,70.3
20160522130000,278.8,285.36,38.6667,41,66.8,100,70.3,72.3,70.3
20160522131500,278.8,285.36,38.6667,41,66.8,100,70.3,72.3,70.3
20160522133000,278.8,275.52,37.3333,41,66.8,100,70.4,72.2,70.2
20160522134500,278.8,285.36,38.6667,41,57.6,100,70.0,72.2,70.2
20160522140000,278.8,285.36,38.6667,41,56.8,100,69.6,72.2,70.2
20160522141500,278.8,275.52,37.3333,41,57.5,100,69.4,72.2,70.2
20160522143000,278.8,275.52,37.3333,41,57.5,100,69.4,72.2,70.2
20160522144500,278.8,272.24,36.8889,41,58.3,100,69.3,72.2,70.2
20160522150000,278.8,272.24,36.8889,41,57.6,100,69.1,72.2,70.2
20160522151500,278.8,272.24,36.8889,41,58.7,100,69.0,72.2,70.2
20160522153000,278.8,272.24,36.8889,41,60.7,100,69.1,72.2,70.2
20160522154500,278.8,265.68,36.0,41,68.1,100,69.5,72.2,70.2
20160522160000,278.8,275.52,37.3333,41,69.1,100,69.8,72.2,70.2
20160522161500,278.8,275.52,37.3333,41,69.1,100,70.1,72.2,70.2
20160522163000,278.8,272.24,36.8889,41,68.1,100,70.3,72.2,70.2
20160522164500,278.8,275.52,37.3333,41,59.2,0,70.3,72.2,70.2
20160522170000,278.8,285.36,38.6667,41,58.0,100,69.8,72.2,70.2
20160522171500,278.8,285.36,38.6667,41,58.0,100,69.6,72.2,70.2
20160522173000,278.8,282.08,38.2222,41,58.0,100,69.3,72.2,70.2
20160522174500,278.8,282.08,38.2222,41,58.0,100,69.1,72.2,70.2
20160522180000,278.8,285.36,38.6667,41,58.0,100,69.2,72.2,70.2
20160522181500,278.8,285.36,38.6667,41,58.0,100,69.0,72.2,70.2
20160522183000,278.8,282.08,38.2222,41,59.5,100,68.9,72.2,70.2
20160522184500,278.8,272.24,36.8889,41,64.4,100,69.4,72.2,70.2
20160522190000,278.8,275.52,37.3333,41,67.7,100,69.9,72.2,70.2
20160522191500,278.8,275.52,37.3333,41,66.2,100,69.9,72.2,70.2
20160522193000,278.8,272.24,36.8889,41,66.2,100,70.6,72.2,70.2
20160522194500,278.8,275.52,37.3333,41,57.2,100,69.8,72.2,70.2
20160522200000,278.8,272.24,36.8889,41,57.2,100,69.2,72.2,70.2
20160522201500,278.8,265.68,36.0,41,57.2,100,68.8,72.2,70.2
20160522203000,278.8,272.24,36.8889,41,57.2,100,69.0,72.2,70.2
20160522204500,278.8,275.52,37.3333,41,58.3,100,68.9,72.2,70.2
20160522210000,278.8,275.52,37.3333,41,63.6,100,69.0,72.2,70.2
20160522211500,278.8,282.08,38.2222,41,67.7,100,69.6,72.2,70.2
20160522213000,278.8,285.36,38.6667,41,67.7,100,70.1,72.2,70.2
20160522214500,278.8,285.36,38.6667,41,68.6,100,70.1,72.2,70.2
20160522220000,278.8,285.36,38.6667,41,60.5,0,70.3,72.2,70.2
20160522221500,278.8,282.08,38.2222,41,56.4,100,69.4,72.2,70.2
20160522223000,278.8,285.36,38.6667,41,57.5,100,69.1,72.2,70.2
20160522224500,278.8,285.36,38.6667,41,57.5,100,69.0,72.2,70.2
20160522230000,278.8,282.08,38.2222,41,57.5,100,68.9,72.1,70.1
20160522231500,278.8,275.52,37.3333,41,58.2,100,68.7,72.1,70.1
20160522233000,278.8,275.52,37.3333,41,72.4,100,68.9,72.0,70.0
20160522234500,278.8,275.52,37.3333,41,72.4,100,69.6,72.1,70.1
20160523000000,278.8,275.52,37.3333,41,68.7,100,69.7,72.1,70.1
20160523001500,278.8,272.24,36.8889,41,69.6,100,69.9,72.1,70.1
20160523003000,278.8,272.24,36.8889,41,69.6,100,70.0,72.2,70.2
20160523004500,278.8,272.24,36.8889,41,71.0,100,70.1,72.2,70.2
20160523010000,278.8,272.24,36.8889,41,69.7,100,70.2,72.2,70.2
20160523011500,278.8,275.52,37.3333,41,69.7,100,70.2,72.1,70.1
20160523013000,278.8,272.24,36.8889,41,71.1,100,70.2,72.1,70.1
20160523014500,278.8,282.08,38.2222,41,69.2,100,70.3,72.2,70.2
20160523020000,278.8,285.36,38.6667,41,71.0,100,70.3,72.1,70.1
20160523021500,278.8,285.36,38.6667,41,68.2,100,70.3,72.1,70.1
20160523023000,278.8,282.08,38.2222,41,69.6,100,70.3,72.2,70.2
20160523024500,278.8,285.36,38.6667,41,71.2,100,70.3,72.1,70.1
20160523030000,278.8,285.36,38.6667,41,57.2,100,69.3,72.1,70.1
20160523031500,278.8,288.64,39.1111,41,57.2,100,68.7,72.1,70.1
20160523033000,278.8,285.36,38.6667,41,57.2,100,68.4,72.1,70.1
20160523034500,278.8,293.56,39.7778,41,59.1,100,68.2,72.0,70.0
20160523040000,278.8,293.56,39.7778,41,72.4,100,69.0,72.0,70.0
20160523041500,278.8,285.36,38.6667,41,70.6,100,69.6,72.0,70.0
20160523043000,278.8,285.36,38.6667,41,68.6,100,69.6,72.0,70.0
20160523044500,278.8,282.08,38.2222,41,68.6,100,69.6,72.0,70.0
20160523050000,278.8,282.08,38.2222,41,71.0,100,69.9,72.0,70.0
20160523051500,278.8,282.08,38.2222,41,72.9,100,70.0,72.0,70.0
20160523053000,278.8,282.08,38.2222,41,58.4,100,69.7,72.0,70.0
20160523054500,278.8,282.08,38.2222,41,57.1,100,68.7,72.0,70.0
20160523060000,278.8,285.36,38.6667,41,57.1,100,68.5,72.0,70.0
20160523061500,278.8,288.64,39.1111,41,57.9,100,68.3,72.0,70.0
20160523063000,278.8,282.08,38.2222,41,67.3,100,68.5,71.9,69.9
20160523064500,278.8,285.36,38.6667,41,71.5,100,69.2,71.9,69.9
20160523070000,278.8,288.64,39.1111,41,72.9,100,69.6,71.9,69.9
20160523071500,278.8,282.08,38.2222,41,68.2,100,69.6,71.9,69.9
20160523073000,278.8,282.08,38.2222,41,68.2,100,69.7,71.9,69.9
20160523074500,278.8,282.08,38.2222,41,69.1,100,69.7,71.9,69.9
20160523080000,278.8,282.08,38.2222,41,69.1,100,69.7,71.9,69.9
20160523081500,278.8,275.52,37.3333,41,69.1,100,69.7,71.9,69.9
20160523083000,278.8,282.08,38.2222,41,69.1,100,69.7,71.9,69.9
20160523084500,278.8,282.08,38.2222,41,67.7,100,69.8,71.9,69.9
20160523090000,278.8,275.52,37.3333,41,67.7,100,69.8,71.8,69.8
20160523091500,278.8,275.52,37.3333,41,67.7,100,69.9,71.9,69.9
20160523093000,278.8,272.24,36.8889,41,58.0,100,69.6,71.9,69.9
20160523094500,278.8,272.24,36.8889,41,58.0,100,69.2,71.8,69.8
20160523100000,278.8,272.24,36.8889,41,58.0,100,68.8,71.9,69.9
20160523101500,278.8,275.52,37.3333,41,58.0,100,68.8,71.8,69.8
20160523103000,278.8,275.52,37.3333,41,58.7,100,68.9,71.8,69.8
20160523104500,278.8,272.24,36.8889,41,58.7,100,68.5,71.8,69.8
20160523110000,278.8,272.24,36.8889,41,58.7,100,68.6,71.8,69.8
20160523111500,278.8,272.24,36.8889,41,67.2,100,68.9,71.8,69.8
20160523113000,278.8,272.24,36.8889,41,71.6,100,69.4,71.8,69.8
20160523114500,278.8,262.4,35.5556,41,68.6,100,69.6,71.8,69.8
20160523120000,278.8,265.68,36.0,41,67.7,100,69.7,71.8,69.8
20160523121500,278.8,272.24,36.8889,41,67.7,100,69.8,71.8,69.8
20160523123000,278.8,265.68,36.0,41,69.1,100,70.0,71.8,69.8
20160523124500,278.8,275.52,37.3333,41,57.6,100,69.8,71.8,69.8
20160523130000,278.8,272.24,36.8889,41,57.6,100,69.4,71.8,69.8
20160523131500,278.8,272.24,36.8889,41,57.6,100,69.1,71.8,69.8
20160523133000,278.8,275.52,37.3333,41,57.6,100,68.9,71.8,69.8
20160523134500,278.8,272.24,36.8889,41,58.3,100,68.9,71.8,69.8
20160523140000,278.8,272.24,36.8889,41,58.3,100,69.1,71.8,69.8
20160523141500,278.8,275.52,37.3333,41,58.3,100,69.1,71.8,69.8
20160523143000,278.8,272.24,36.8889,41,58.3,100,69.0,71.8,69.8
20160523144500,278.8,272.24,36.8889,41,59.1,100,69.1,71.8,69.8
20160523150000,278.8,275.52,37.3333,41,59.1,100,68.9,71.8,69.8
20160523151500,278.8,272.24,36.8889,41,62.4,100,69.1,71.8,69.8
20160523153000,278.8,272.24,36.8889,41,62.4,100,69.5,71.8,69.8
20160523154500,278.8,265.68,36.0,41,62.4,100,69.6,71.8,69.8
20160523160000,278.8,275.52,37.3333,41,62.4,100,69.8,71.8,69.8
20160523161500,278.8,272.24,36.8889,41,62.4,100,70.0,71.8,69.8
20160523163000,278.8,275.52,37.3333,41,58.4,0,70.1,71.8,69.8
20160523164500,278.8,272.24,36.8889,41,57.5,0,70.0,71.8,69.8
20160523170000,278.8,275.52,37.3333,41,57.5,0,69.8,71.8,69.8
20160523171500,278.8,275.52,37.3333,41,57.5,0,69.7,71.8,69.8
20160523173000,278.8,272.24,36.8889,41,57.5,0,69.8,71.8,69.8
20160523174500,278.8,275.52,37.3333,41,57.5,0,69.7,71.8,69.8
20160523180000,278.8,272.24,36.8889,41,57.5,100,69.5,71.8,69.8
20160523181500,278.8,275.52,37.3333,41,57.5,100,69.4,71.8,69.8
20160523183000,278.8,275.52,37.3333,41,57.5,100,69.4,71.8,69.8
20160523184500,278.8,272.24,36.8889,41,57.5,100,69.3,71.8,69.8
20160523190000,278.8,272.24,36.8889,41,57.5,100,69.3,71.8,69.8
20160523191500,278.8,272.24,36.8889,41,57.5,100,69.2,71.8,69.8
20160523193000,278.8,265.68,36.0,41,57.5,100,69.2,71.8,69.8
20160523194500,278.8,288.64,39.1111,41,57.5,100,69.2,71.8,69.8
20160523200000,278.8,285.36,38.6667,41,57.5,100,69.1,71.8,69.8
20160523201500,278.8,282.08,38.2222,41,57.5,100,69.1,71.8,69.8
20160523203000,278.8,282.08,38.2222,41,57.5,100,69.0,71.8,69.8
20160523204500,278.8,288.64,39.1111,41,58.3,100,68.9,71.8,69.8
20160523210000,278.8,288.64,39.1111,41,59.1,100,69.0,71.8,69.8
20160523211500,278.8,282.08,38.2222,41,61.9,100,69.1,71.8,69.8
20160523213000,278.8,275.52,37.3333,41,65.8,100,69.3,71.8,69.8
20160523214500,278.8,272.24,36.8889,41,65.8,100,69.6,71.8,69.8
20160523220000,278.8,275.52,37.3333,41,65.8,100,69.7,71.8,69.8
20160523221500,278.8,272.24,36.8889,41,65.8,100,69.8,71.8,69.8
20160523223000,278.8,272.24,36.8889,41,66.8,100,69.9,71.8,69.8
20160523224500,278.8,275.52,37.3333,41,66.8,100,70.0,71.8,69.8
20160523230000,278.8,275.52,37.3333,41,57.2,100,69.7,71.8,69.8
20160523231500,278.8,272.24,36.8889,41,56.4,100,69.3,71.8,69.8
20160523233000,278.8,275.52,37.3333,41,56.4,100,69.0,71.8,69.8
20160523234500,278.8,272.24,36.8889,41,56.4,100,68.8,71.8,69.8
20160524000000,278.8,282.08,38.2222,41,57.1,100,68.7,71.8,69.8
20160524001500,278.8,285.36,38.6667,41,57.1,100,68.6,71.8,69.8
20160524003000,278.8,285.36,38.6667,41,58.1,100,68.5,71.8,69.8
20160524004500,278.8,262.4,35.5556,41,67.7,100,68.7,71.8,69.8
20160524010000,278.8,272.24,36.8889,41,66.3,100,69.5,71.8,69.8
20160524011500,278.8,272.24,36.8889,41,64.9,100,69.5,71.8,69.8
20160524013000,278.8,272.24,36.8889,41,64.9,100,69.6,71.8,69.8
20160524014500,278.8,272.24,36.8889,41,65.8,100,69.6,71.8,69.8
20160524020000,278.8,272.24,36.8889,41,65.8,100,69.6,71.8,69.8
20160524021500,278.8,272.24,36.8889,41,64.4,100,69.8,71.8,69.8
20160524023000,278.8,272.24,36.8889,41,65.8,100,69.9,71.8,69.8
20160524024500,278.8,272.24,36.8889,41,65.8,100,69.8,71.8,69.8
20160524030000,278.8,272.24,36.8889,41,64.9,100,69.7,71.8,69.8
20160524031500,278.8,272.24,36.8889,41,65.8,100,69.7,71.8,69.8
20160524033000,278.8,272.24,36.8889,41,65.8,100,69.6,71.8,69.8
20160524034500,278.8,275.52,37.3333,41,65.8,100,69.6,71.8,69.8
20160524040000,278.8,275.52,37.3333,41,64.9,100,69.6,71.8,69.8
20160524041500,278.8,275.52,37.3333,41,64.9,100,69.5,71.8,69.8
20160524043000,278.8,282.08,38.2222,41,66.7,100,69.4,71.8,69.8
20160524044500,278.8,293.56,39.7778,41,66.7,100,69.6,71.8,69.8
20160524050000,278.8,293.56,39.7778,41,66.7,100,69.6,71.8,69.8
20160524051500,278.8,296.84,40.2222,41,67.4,100,69.6,71.8,69.8
20160524053000,278.8,288.64,39.1111,41,67.4,100,69.7,71.8,69.8
20160524054500,278.8,288.64,39.1111,41,69.1,100,69.7,71.8,69.8
20160524060000,278.8,288.64,39.1111,41,67.5,100,69.7,71.8,69.8
20160524061500,278.8,288.64,39.1111,41,67.5,100,69.8,71.8,69.8
20160524063000,278.8,288.64,39.1111,41,69.1,100,69.9,71.8,69.8
20160524064500,278.8,275.52,37.3333,41,69.1,100,69.9,71.8,69.8
20160524070000,278.8,272.24,36.8889,41,69.1,100,70.0,71.8,69.8
20160524071500,278.8,282.08,38.2222,41,56.8,100,69.6,71.8,69.8
20160524073000,278.8,275.52,37.3333,41,56.8,100,69.1,71.8,69.8
20160524074500,278.8,275.52,37.3333,41,57.5,100,68.7,71.8,69.8
20160524080000,278.8,275.52,37.3333,41,57.5,100,68.6,71.8,69.8
20160524081500,278.8,282.08,38.2222,41,57.5,100,68.5,71.8,69.8
20160524083000,278.8,275.52,37.3333,41,59.1,100,68.4,71.8,69.8
20160524084500,278.8,275.52,37.3333,41,67.2,100,68.8,71.8,69.8
20160524090000,278.8,272.24,36.8889,41,68.7,100,69.2,71.8,69.8
20160524091500,278.8,275.52,37.3333,41,66.7,100,69.4,71.8,69.8
20160524093000,278.8,275.52,37.3333,41,64.7,100,69.4,71.8,69.8
20160524094500,278.8,282.08,38.2222,41,65.6,100,69.5,71.8,69.8
20160524100000,278.8,275.52,37.3333,41,64.4,100,69.5,71.8,69.8
20160524101500,278.8,282.08,38.2222,41,63.2,100,69.4,71.8,69.8
20160524103000,278.8,285.36,38.6667,41,62.4,100,69.4,71.8,69.8
20160524104500,278.8,285.36,38.6667,41,62.4,100,69.3,71.8,69.8
20160524110000,278.8,282.08,38.2222,41,60.6,100,69.4,71.8,69.8
20160524111500,278.8,288.64,39.1111,41,62.4,100,69.4,71.8,69.8
20160524113000,278.8,288.64,39.1111,41,60.8,100,69.2,71.8,69.8
20160524114500,278.8,285.36,38.6667,41,60.8,100,69.1,71.8,69.8
20160524120000,278.8,282.08,38.2222,41,60.0,100,69.1,71.8,69.8
20160524121500,278.8,285.36,38.6667,41,60.8,100,69.2,71.8,69.8
20160524123000,278.8,285.36,38.6667,41,65.2,100,69.3,71.8,69.8
20160524124500,278.8,282.08,38.2222,41,62.8,100,69.4,71.8,69.8
20160524130000,278.8,285.36,38.6667,41,61.2,100,69.4,71.8,69.8
20160524131500,278.8,282.08,38.2222,41,64.4,100,69.4,71.8,69.8
20160524133000,278.8,282.08,38.2222,41,75.4,100,70.1,71.8,69.8
20160524134500,278.8,285.36,38.6667,41,57.6,0,69.6,71.8,69.8
20160524140000,278.8,285.36,38.6667,41,57.6,100,69.5,71.8,69.8
20160524141500,278.8,293.56,39.7778,41,57.6,100,69.1,71.8,69.8
20160524143000,278.8,288.64,39.1111,41,56.8,100,69.1,71.8,69.8
20160524144500,278.8,285.36,38.6667,41,56.8,100,69.0,71.8,69.8
20160524150000,278.8,282.08,38.2222,41,57.7,100,68.9,71.8,69.8
20160524151500,278.8,288.64,39.1111,41,57.7,100,68.8,71.8,69.8
20160524153000,278.8,285.36,38.6667,41,57.7,100,68.8,71.8,69.8
20160524154500,278.8,282.08,38.2222,41,57.7,100,68.7,71.8,69.8
20160524160000,278.8,285.36,38.6667,41,59.5,100,68.9,71.8,69.8
20160524161500,278.8,275.52,37.3333,41,59.5,100,69.1,71.8,69.8
20160524163000,278.8,282.08,38.2222,41,67.7,100,69.3,71.8,69.8
20160524164500,278.8,275.52,37.3333,41,63.6,100,69.7,71.8,69.8
20160524170000,278.8,275.52,37.3333,41,64.4,100,69.8,71.8,69.8
20160524171500,278.8,275.52,37.3333,41,57.6,100,69.8,71.8,69.8
20160524173000,278.8,275.52,37.3333,41,57.6,100,69.6,71.8,69.8
20160524174500,278.8,275.52,37.3333,41,57.0,100,69.6,71.8,69.8
20160524180000,278.8,282.08,38.2222,41,57.0,100,69.4,71.8,69.8
20160524181500,278.8,282.08,38.2222,41,57.0,100,69.5,71.8,69.8
20160524183000,278.8,285.36,38.6667,41,57.0,100,69.3,71.8,69.8
20160524184500,278.8,282.08,38.2222,41,57.0,100,69.3,71.8,69.8
20160524190000,278.8,285.36,38.6667,41,57.0,100,69.1,71.8,69.8
20160524191500,278.8,285.36,38.6667,41,57.0,100,69.1,71.8,69.8
20160524193000,278.8,282.08,38.2222,41,57.0,100,69.1,71.8,69.8
20160524194500,278.8,282.08,38.2222,41,57.0,100,69.0,71.8,69.8
20160524200000,278.8,275.52,37.3333,41,57.0,100,68.9,71.8,69.8
20160524201500,278.8,275.52,37.3333,41,57.6,100,68.9,71.8,69.8
20160524203000,278.8,282.08,38.2222,41,57.6,100,68.7,71.8,69.8
20160524204500,278.8,272.24,36.8889,41,61.1,100,68.9,71.8,69.8
20160524210000,278.8,265.68,36.0,41,64.8,100,69.2,71.8,69.8
20160524211500,278.8,272.24,36.8889,41,64.8,100,69.5,71.8,69.8
20160524213000,278.8,265.68,36.0,41,64.8,100,69.6,71.8,69.8
20160524214500,278.8,272.24,36.8889,41,64.8,100,69.7,71.8,69.8
20160524220000,278.8,272.24,36.8889,41,64.8,100,69.8,71.8,69.8
20160524221500,278.8,282.08,38.2222,41,64.8,100,69.8,71.8,69.8
