PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524223000,278.8,288.64,39.1111,41,64.0,100,69.8,71.8,69.8
20160524224500,278.8,285.36,38.6667,41,64.7,100,69.9,71.8,69.8
20160524230000,278.8,282.08,38.2222,41,64.7,100,69.9,71.8,69.8
20160524231500,278.8,285.36,38.6667,41,64.7,100,69.9,71.8,69.8
20160524233000,278.8,285.36,38.6667,41,57.6,100,69.6,71.8,69.8
20160524234500,278.8,282.08,38.2222,41,56.8,100,69.1,71.8,69.8
20160525000000,278.8,272.24,36.8889,41,56.8,100,68.8,71.8,69.8
20160525001500,278.8,272.24,36.8889,41,56.8,100,68.5,71.8,69.8
20160525003000,278.8,272.24,36.8889,41,56.8,100,68.5,71.8,69.8
20160525004500,278.8,275.52,37.3333,41,56.8,100,68.3,71.8,69.8
20160525010000,278.8,285.36,38.6667,41,64.4,100,68.6,71.8,69.8
20160525011500,278.8,257.48,34.8889,9,72.4,100,69.5,71.8,69.8
20160525013000,278.8,272.24,36.8889,43,56.8,100,68.8,71.8,69.8
20160525014500,278.8,257.48,34.8889,43,56.8,100,68.3,71.8,69.8
20160525020000,278.8,265.68,36.0,43,56.8,100,68.1,71.8,69.8
20160525021500,278.8,262.4,35.5556,43,59.9,100,68.1,71.8,69.8
20160525023000,278.8,265.68,36.0,43,68.6,100,68.6,71.8,69.8
20160525024500,278.8,262.4,35.5556,43,68.6,100,69.1,71.8,69.8
20160525030000,278.8,275.52,37.3333,43,68.6,100,69.4,71.8,69.8
20160525031500,278.8,285.36,38.6667,43,68.6,100,69.6,71.8,69.8
20160525033000,278.8,282.08,38.2222,43,68.6,100,69.7,71.8,69.8
20160525034500,278.8,285.36,38.6667,43,68.6,100,69.8,71.8,69.8
20160525040000,278.8,285.36,38.6667,43,68.6,100,69.8,71.8,69.8
20160525041500,278.8,282.08,38.2222,43,68.6,100,69.9,71.8,69.8
20160525043000,278.8,282.08,38.2222,43,56.8,100,69.0,71.8,69.8
20160525044500,278.8,285.36,38.6667,43,56.8,100,68.1,71.8,69.8
20160525050000,278.8,282.08,38.2222,43,56.8,100,67.5,71.8,69.8
20160525051500,278.8,282.08,38.2222,43,66.2,100,68.1,71.8,69.8
20160525053000,278.8,293.56,39.7778,43,67.7,100,68.8,71.8,69.8
20160525054500,278.8,288.64,39.1111,43,67.7,100,69.1,71.8,69.8
20160525060000,278.8,293.56,39.7778,43,69.1,100,69.3,71.8,69.8
20160525061500,278.8,288.64,39.1111,43,69.1,100,69.5,71.8,69.8
20160525063000,278.8,293.56,39.7778,43,59.2,0,69.6,71.8,69.8
20160525064500,278.8,285.36,38.6667,43,57.5,100,68.4,71.8,69.8
20160525070000,278.8,272.24,36.8889,43,57.5,100,68.1,71.8,69.8
20160525071500,278.8,262.4,35.5556,43,57.5,100,68.1,71.8,69.8
20160525073000,278.8,265.68,36.0,43,70.1,100,68.4,71.8,69.8
20160525074500,278.8,272.24,36.8889,43,74.4,100,69.2,71.8,69.8
20160525080000,278.8,265.68,36.0,43,69.2,100,69.5,71.8,69.8
20160525081500,278.8,265.68,36.0,43,69.2,100,69.6,71.8,69.8
20160525083000,278.8,275.52,37.3333,43,70.1,100,69.6,71.8,69.8
20160525084500,278.8,282.08,38.2222,43,67.3,100,69.6,71.8,69.8
20160525090000,278.8,288.64,39.1111,43,68.7,100,69.8,71.8,69.8
20160525091500,278.8,275.52,37.3333,43,67.3,100,69.9,71.8,69.8
20160525093000,278.8,285.36,38.6667,43,70.5,100,69.9,71.8,69.8
20160525094500,278.8,282.08,38.2222,43,68.2,100,70.0,71.8,69.8
20160525100000,278.8,288.64,39.1111,43,70.1,100,70.0,71.8,69.8
20160525101500,278.8,282.08,38.2222,43,62.0,100,69.9,71.8,69.8
20160525103000,278.8,285.36,38.6667,43,57.2,100,68.4,71.8,69.8
20160525104500,278.8,285.36,38.6667,43,58.1,100,68.1,71.8,69.8
20160525110000,278.8,285.36,38.6667,43,58.1,100,67.9,71.8,69.8
20160525111500,278.8,288.64,39.1111,43,68.6,100,68.5,71.8,69.8
20160525113000,278.8,285.36,38.6667,43,70.1,100,69.1,71.8,69.8
20160525114500,278.8,288.64,39.1111,43,70.1,100,69.8,71.8,69.8
20160525120000,278.8,275.52,37.3333,43,69.2,100,69.9,71.8,69.8
20160525121500,278.8,275.52,37.3333,43,57.6,100,69.2,71.8,69.8
20160525123000,278.8,262.4,35.5556,43,57.6,100,68.3,71.8,69.8
20160525124500,278.8,265.68,36.0,43,57.6,100,68.0,71.8,69.8
20160525130000,278.8,262.4,35.5556,43,60.3,100,67.9,71.8,69.8
20160525131500,278.8,257.48,34.8889,43,71.6,100,68.9,71.8,69.8
20160525133000,278.8,262.4,35.5556,43,68.7,100,69.4,71.8,69.8
20160525134500,278.8,262.4,35.5556,43,66.4,100,69.4,71.8,69.8
20160525140000,278.8,265.68,36.0,43,68.8,100,69.6,71.8,69.8
20160525141500,278.8,265.68,36.0,43,66.8,100,69.6,71.8,69.8
20160525143000,278.8,262.4,35.5556,43,66.8,100,69.7,71.8,69.8
20160525144500,278.8,252.56,34.2222,43,65.8,100,69.8,71.8,69.8
20160525150000,278.8,262.4,35.5556,43,65.8,100,69.8,71.8,69.8
20160525151500,278.8,275.52,37.3333,43,65.8,100,69.8,71.8,69.8
20160525153000,278.8,282.08,38.2222,43,65.8,100,69.9,71.8,69.8
20160525154500,278.8,282.08,38.2222,43,62.9,100,70.0,71.8,69.8
20160525160000,278.8,272.24,36.8889,43,57.2,100,69.1,71.8,69.8
20160525161500,278.8,282.08,38.2222,43,57.9,100,68.7,71.8,69.8
20160525163000,278.8,275.52,37.3333,43,57.9,100,68.4,71.8,69.8
20160525164500,278.8,275.52,37.3333,43,57.9,100,68.5,71.8,69.8
20160525170000,278.8,272.24,36.8889,43,59.5,100,68.4,71.8,69.8
20160525171500,278.8,272.24,36.8889,43,64.4,100,69.0,71.8,69.8
20160525173000,278.8,265.68,36.0,43,64.4,100,69.4,71.8,69.8
20160525174500,278.8,257.48,34.8889,43,64.4,100,69.6,71.8,69.8
20160525180000,278.8,262.4,35.5556,43,63.6,100,69.6,71.8,69.8
20160525181500,278.8,275.52,37.3333,43,63.6,100,69.6,71.8,69.8
20160525183000,278.8,282.08,38.2222,43,63.6,100,69.5,71.8,69.8
20160525184500,278.8,275.52,37.3333,43,66.8,100,69.6,71.8,69.8
20160525190000,278.8,282.08,38.2222,43,66.8,100,69.6,71.8,69.8
20160525191500,278.8,275.52,37.3333,43,66.8,100,69.8,71.8,69.8
20160525193000,278.8,282.08,38.2222,43,67.7,100,69.8,71.8,69.8
20160525194500,278.8,282.08,38.2222,43,65.3,100,69.8,71.8,69.8
20160525200000,278.8,285.36,38.6667,43,66.7,100,69.7,71.8,69.8
20160525201500,278.8,285.36,38.6667,43,65.8,100,69.7,71.8,69.8
20160525203000,278.8,282.08,38.2222,43,65.8,100,69.8,71.8,69.8
20160525204500,278.8,275.52,37.3333,43,65.8,100,69.8,71.8,69.8
20160525210000,278.8,282.08,38.2222,43,65.8,100,69.8,71.8,69.8
20160525211500,278.8,285.36,38.6667,43,65.8,100,69.8,71.8,69.8
20160525213000,278.8,285.36,38.6667,43,65.8,100,69.7,71.8,69.8
20160525214500,278.8,285.36,38.6667,43,65.8,100,69.7,71.8,69.8
20160525220000,278.8,282.08,38.2222,43,65.8,100,69.7,71.8,69.8
20160525221500,278.8,275.52,37.3333,43,66.8,100,69.7,71.8,69.8
20160525223000,278.8,275.52,37.3333,43,65.7,100,69.7,71.8,69.8
20160525224500,278.8,265.68,36.0,43,67.2,100,69.7,71.8,69.8
20160525230000,278.8,265.68,36.0,43,65.8,100,69.7,71.8,69.8
20160525231500,278.8,257.48,34.8889,43,65.8,100,69.7,71.8,69.8
20160525233000,278.8,257.48,34.8889,43,67.7,100,69.8,71.8,69.8
20160525234500,278.8,257.48,34.8889,43,66.2,100,69.7,71.8,69.8
20160526000000,278.8,252.56,34.2222,43,66.2,100,69.8,71.8,69.8
20160526001500,278.8,262.4,35.5556,43,67.2,100,69.7,71.8,69.8
20160526003000,278.8,262.4,35.5556,43,65.8,100,69.7,71.8,69.8
20160526004500,278.8,272.24,36.8889,43,67.6,100,69.7,71.8,69.8
20160526010000,278.8,262.4,35.5556,43,65.8,100,69.7,71.8,69.8
20160526011500,278.8,272.24,36.8889,43,65.8,100,69.7,71.8,69.8
20160526013000,278.8,265.68,36.0,43,65.8,100,69.6,71.8,69.8
20160526014500,278.8,275.52,37.3333,43,65.8,100,69.5,71.8,69.8
20160526020000,278.8,282.08,38.2222,43,66.8,100,69.6,71.8,69.8
20160526021500,278.8,288.64,39.1111,43,69.2,100,69.8,71.8,69.8
20160526023000,278.8,282.08,38.2222,43,66.7,100,69.7,71.8,69.8
20160526024500,278.8,285.36,38.6667,43,66.7,100,69.8,71.8,69.8
20160526030000,278.8,275.52,37.3333,43,68.2,100,69.8,71.8,69.8
20160526031500,278.8,272.24,36.8889,43,68.2,100,69.8,71.8,69.8
20160526033000,278.8,262.4,35.5556,43,66.9,100,69.8,71.8,69.8
20160526034500,278.8,272.24,36.8889,43,67.7,100,69.8,71.8,69.8
20160526040000,278.8,262.4,35.5556,43,69.1,100,69.8,71.8,69.8
20160526041500,278.8,262.4,35.5556,43,67.2,100,69.8,71.8,69.8
20160526043000,278.8,265.68,36.0,43,67.2,100,69.8,71.8,69.8
20160526044500,278.8,257.48,34.8889,43,67.2,100,69.8,71.8,69.8
20160526050000,278.8,265.68,36.0,43,67.2,100,69.7,71.8,69.8
20160526051500,278.8,265.68,36.0,43,67.2,100,69.7,71.8,69.8
20160526053000,278.8,272.24,36.8889,43,67.2,100,69.7,71.8,69.8
20160526054500,278.8,262.4,35.5556,43,68.6,100,69.7,71.8,69.8
20160526060000,278.8,272.24,36.8889,43,68.6,100,69.6,71.8,69.8
20160526061500,278.8,275.52,37.3333,43,68.6,100,69.6,71.8,69.8
20160526063000,278.8,272.24,36.8889,43,68.6,100,69.6,71.8,69.8
20160526064500,278.8,275.52,37.3333,43,67.2,100,69.6,71.8,69.8
20160526070000,278.8,272.24,36.8889,43,67.2,100,69.7,71.8,69.8
20160526071500,278.8,265.68,36.0,43,69.1,100,69.8,71.8,69.8
20160526073000,278.8,262.4,35.5556,43,66.8,100,69.8,71.8,69.8
20160526074500,278.8,262.4,35.5556,43,69.6,100,69.8,71.8,69.8
20160526080000,278.8,265.68,36.0,43,67.3,100,69.9,71.8,69.8
20160526081500,278.8,265.68,36.0,43,69.1,100,69.9,71.8,69.8
20160526083000,278.8,262.4,35.5556,43,63.4,100,70.0,71.8,69.8
20160526084500,278.8,265.68,36.0,43,57.2,100,69.2,71.8,69.8
20160526090000,278.8,257.48,34.8889,43,57.2,100,68.8,71.8,69.8
20160526091500,278.8,262.4,35.5556,43,57.2,100,68.6,71.8,69.8
20160526093000,278.8,257.48,34.8889,43,57.2,100,68.4,71.8,69.8
20160526094500,278.8,262.4,35.5556,43,58.7,100,68.2,71.8,69.8
20160526100000,278.8,257.48,34.8889,43,72.0,100,68.7,71.8,69.8
20160526101500,278.8,257.48,34.8889,43,72.0,100,69.5,71.8,69.8
20160526103000,278.8,257.48,34.8889,43,66.3,100,69.5,71.8,69.8
20160526104500,278.8,262.4,35.5556,43,69.1,100,69.5,71.8,69.8
20160526110000,278.8,282.08,38.2222,43,57.2,100,69.1,71.8,69.8
20160526111500,278.8,288.64,39.1111,43,58.4,100,68.6,71.8,69.8
20160526113000,278.8,293.56,39.7778,43,57.6,100,68.2,71.8,69.8
20160526114500,278.8,282.08,38.2222,43,57.6,100,68.1,71.8,69.8
20160526120000,278.8,282.08,38.2222,43,57.6,100,67.9,71.8,69.8
20160526121500,278.8,275.52,37.3333,43,57.6,100,68.1,71.8,69.8
20160526123000,278.8,257.48,34.8889,43,57.6,100,68.0,71.8,69.8
20160526124500,278.8,257.48,34.8889,43,57.6,100,68.0,71.8,69.8
20160526130000,278.8,257.48,34.8889,43,57.6,100,68.1,71.8,69.8
20160526131500,278.8,257.48,34.8889,43,56.9,100,67.9,71.8,69.8
20160526133000,278.8,262.4,35.5556,43,56.9,100,67.8,71.8,69.8
20160526134500,278.8,272.24,36.8889,43,56.9,100,67.8,71.8,69.8
20160526140000,278.8,265.68,36.0,43,56.9,100,67.7,71.8,69.8
20160526141500,278.8,272.24,36.8889,43,56.9,100,67.7,71.8,69.8
20160526143000,278.8,272.24,36.8889,43,56.9,100,67.6,71.8,69.8
20160526144500,278.8,272.24,36.8889,43,56.9,100,67.6,71.8,69.8
20160526150000,278.8,282.08,38.2222,43,56.9,100,67.7,71.8,69.8
20160526151500,278.8,288.64,39.1111,43,56.9,100,67.7,71.8,69.8
20160526153000,278.8,285.36,38.6667,43,56.9,100,67.6,71.8,69.8
20160526154500,278.8,285.36,38.6667,43,56.9,100,67.5,71.8,69.8
20160526160000,278.8,285.36,38.6667,43,56.9,100,67.6,71.8,69.8
20160526161500,278.8,282.08,38.2222,43,56.9,100,67.5,71.8,69.8
20160526163000,278.8,275.52,37.3333,43,56.9,100,67.5,71.8,69.8
20160526164500,278.8,285.36,38.6667,43,56.9,100,67.4,71.8,69.8
20160526170000,278.8,285.36,38.6667,43,56.9,100,67.4,71.8,69.8
20160526171500,278.8,282.08,38.2222,43,56.9,100,67.4,71.8,69.8
20160526173000,278.8,275.52,37.3333,43,56.9,100,67.2,71.8,69.8
20160526174500,278.8,275.52,37.3333,43,56.9,100,67.3,71.8,69.8
20160526180000,278.8,265.68,36.0,43,56.9,100,67.2,71.8,69.8
20160526181500,278.8,257.48,34.8889,43,56.9,100,67.2,71.8,69.8
20160526183000,278.8,257.48,34.8889,43,56.9,100,67.1,71.8,69.8
20160526184500,278.8,262.4,35.5556,43,56.0,100,67.0,71.8,69.8
20160526190000,278.8,272.24,36.8889,43,56.0,100,66.9,71.8,69.8
20160526191500,278.8,262.4,35.5556,43,56.0,100,66.8,71.8,69.8
20160526193000,278.8,265.68,36.0,43,56.7,100,66.8,71.8,69.8
20160526194500,278.8,262.4,35.5556,43,56.7,100,66.8,71.8,69.8
20160526200000,278.8,272.24,36.8889,43,56.0,100,66.7,71.8,69.8
20160526201500,278.8,272.24,36.8889,43,56.0,100,66.6,71.8,69.8
20160526203000,278.8,282.08,38.2222,43,56.0,100,66.4,71.8,69.8
20160526204500,278.8,282.08,38.2222,43,56.0,100,66.4,71.8,69.8
20160526210000,278.8,282.08,38.2222,43,56.0,100,66.3,71.8,69.8
20160526211500,278.8,288.64,39.1111,43,56.0,100,66.3,71.8,69.8
20160526213000,278.8,288.64,39.1111,43,56.0,100,66.2,71.8,69.8
20160526214500,278.8,293.56,39.7778,43,56.7,100,66.2,71.8,69.8
20160526220000,278.8,293.56,39.7778,43,56.0,100,66.2,71.8,69.8
20160526221500,278.8,285.36,38.6667,43,56.0,100,66.1,71.8,69.8
20160526223000,278.8,275.52,37.3333,43,56.7,100,66.1,71.8,69.8
20160526224500,278.8,282.08,38.2222,43,56.7,100,66.2,71.8,69.8
20160526230000,278.8,272.24,36.8889,43,56.7,100,66.1,71.8,69.8
20160526231500,278.8,282.08,38.2222,43,56.7,100,66.1,71.8,69.8
20160526233000,278.8,275.52,37.3333,43,56.0,100,66.0,71.8,69.8
20160526234500,278.8,282.08,38.2222,43,56.0,100,66.0,71.8,69.8
20160527000000,278.8,272.24,36.8889,43,56.0,100,66.0,71.8,69.8
20160527001500,278.8,282.08,38.2222,43,56.0,100,65.8,71.8,69.8
20160527003000,278.8,282.08,38.2222,43,56.0,100,65.8,71.8,69.8
20160527004500,278.8,296.84,40.2222,43,56.0,100,65.7,71.8,69.8
20160527010000,278.8,296.84,40.2222,43,56.0,100,65.7,71.8,69.8
20160527011500,278.8,296.84,40.2222,43,56.0,100,65.6,71.8,69.8
20160527013000,278.8,303.4,41.1111,43,56.0,100,65.6,71.8,69.8
20160527014500,278.8,293.56,39.7778,43,56.0,100,65.6,71.8,69.8
20160527020000,278.8,293.56,39.7778,43,56.0,100,65.5,71.8,69.8
20160527021500,278.8,296.84,40.2222,43,56.0,100,65.5,71.8,69.8
20160527023000,278.8,306.68,41.5556,43,56.0,100,65.4,71.8,69.8
20160527024500,278.8,285.36,38.6667,43,56.0,100,65.5,71.8,69.8
20160527030000,278.8,282.08,38.2222,43,56.0,100,65.5,71.8,69.8
20160527031500,278.8,285.36,38.6667,43,56.0,100,65.5,71.8,69.8
20160527033000,278.8,282.08,38.2222,43,56.0,100,65.5,71.8,69.8
20160527034500,278.8,275.52,37.3333,43,56.0,100,65.5,71.8,69.8
20160527040000,278.8,275.52,37.3333,43,56.0,100,65.5,71.8,69.8
20160527041500,278.8,275.52,37.3333,43,56.0,100,65.5,71.8,69.8
20160527043000,278.8,275.52,37.3333,43,56.0,100,65.4,71.8,69.8
20160527044500,278.8,275.52,37.3333,43,56.8,100,65.4,71.8,69.8
20160527050000,278.8,282.08,38.2222,43,55.6,100,65.3,71.8,69.8
20160527051500,278.8,282.08,38.2222,43,55.6,100,65.3,71.8,69.8
20160527053000,278.8,275.52,37.3333,43,55.6,100,65.3,71.8,69.8
20160527054500,278.8,282.08,38.2222,43,55.6,100,65.3,71.8,69.8
20160527060000,278.8,282.08,38.2222,43,55.6,100,65.3,71.8,69.8
20160527061500,278.8,282.08,38.2222,43,56.3,100,65.3,71.8,69.8
20160527063000,278.8,285.36,38.6667,43,56.3,100,65.3,71.8,69.8
20160527064500,278.8,282.08,38.2222,43,56.3,100,65.4,71.8,69.8
20160527070000,278.8,282.08,38.2222,43,56.3,100,65.4,71.8,69.8
20160527071500,278.8,285.36,38.6667,43,56.3,100,65.5,71.8,69.8
20160527073000,278.8,282.08,38.2222,43,75.3,100,66.4,71.8,69.8
20160527074500,278.8,272.24,36.8889,43,77.3,100,67.9,71.8,69.8
20160527080000,278.8,272.24,36.8889,43,88.3,100,68.8,71.8,69.8
20160527081500,278.8,265.68,36.0,43,92.9,100,69.6,71.8,69.8
20160527083000,278.8,265.68,36.0,43,85.0,100,70.0,71.8,69.8
20160527084500,278.8,288.64,39.1111,44,57.2,100,69.4,71.8,69.8
20160527090000,278.8,285.36,38.6667,44,57.2,100,68.7,71.8,69.8
20160527091500,278.8,285.36,38.6667,44,57.2,100,68.3,71.8,69.8
20160527093000,278.8,285.36,38.6667,44,57.2,100,68.1,71.8,69.8
20160527094500,278.8,275.52,37.3333,44,65.3,100,68.1,71.8,69.8
20160527100000,278.8,275.52,37.3333,44,74.5,100,68.9,71.8,69.8
20160527101500,278.8,265.68,36.0,44,71.1,100,69.4,71.8,69.8
20160527103000,278.8,272.24,36.8889,44,73.9,100,69.7,71.8,69.8
20160527104500,278.8,282.08,38.2222,44,73.9,100,70.0,71.8,69.8
20160527110000,278.8,272.24,36.8889,44,57.2,100,69.3,71.8,69.8
20160527111500,278.8,282.08,38.2222,44,57.2,100,69.1,71.8,69.8
20160527113000,278.8,272.24,36.8889,44,57.2,100,68.7,71.8,69.8
20160527114500,278.8,285.36,38.6667,44,57.9,100,68.4,71.8,69.8
20160527120000,278.8,275.52,37.3333,44,57.9,100,68.3,71.8,69.8
20160527121500,278.8,282.08,38.2222,44,63.6,100,68.4,71.8,69.8
20160527123000,278.8,282.08,38.2222,44,76.3,100,69.0,71.8,69.8
20160527124500,278.8,275.52,37.3333,44,73.5,100,69.6,71.8,69.8
20160527130000,278.8,282.08,38.2222,44,73.5,100,69.9,71.8,69.8
20160527131500,278.8,282.08,38.2222,44,58.0,0,69.7,71.8,69.8
20160527133000,278.8,288.64,39.1111,44,57.2,100,69.2,71.8,69.8
20160527134500,278.8,285.36,38.6667,44,57.9,100,69.1,71.8,69.8
20160527140000,278.8,272.24,36.8889,44,57.9,100,68.4,71.8,69.8
20160527141500,278.8,285.36,38.6667,44,57.9,100,68.2,71.8,69.8
20160527143000,278.8,272.24,36.8889,44,61.2,100,68.2,71.8,69.8
20160527144500,278.8,288.64,39.1111,44,67.6,100,68.9,71.8,69.8
20160527150000,278.8,282.08,38.2222,44,70.5,100,69.2,71.8,69.8
20160527151500,278.8,275.52,37.3333,44,68.7,100,69.6,71.8,69.8
20160527153000,278.8,275.52,37.3333,44,70.1,100,69.8,71.8,69.8
20160527154500,278.8,275.52,37.3333,44,64.6,0,70.1,71.8,69.8
20160527160000,278.8,282.08,38.2222,44,57.2,0,69.6,71.8,69.8
20160527161500,278.8,282.08,38.2222,44,57.2,100,69.1,71.8,69.8
20160527163000,278.8,282.08,38.2222,44,57.2,100,68.9,71.8,69.8
20160527164500,278.8,282.08,38.2222,44,57.2,100,68.5,71.8,69.8
20160527170000,278.8,282.08,38.2222,44,57.2,100,68.3,71.8,69.8
20160527171500,278.8,285.36,38.6667,44,59.5,100,68.2,71.8,69.8
20160527173000,278.8,285.36,38.6667,44,71.5,100,68.8,71.8,69.8
20160527174500,278.8,288.64,39.1111,44,70.2,100,69.3,71.8,69.8
20160527180000,278.8,303.4,41.1111,44,70.2,100,69.7,71.8,69.8
20160527181500,278.8,282.08,38.2222,44,70.2,100,69.9,71.8,69.8
20160527183000,278.8,285.36,38.6667,44,57.2,100,69.4,71.8,69.8
20160527184500,278.8,288.64,39.1111,44,57.2,100,68.7,71.8,69.8
20160527190000,278.8,288.64,39.1111,44,57.2,100,68.3,71.8,69.8
20160527191500,278.8,293.56,39.7778,44,57.9,100,68.2,71.8,69.8
20160527193000,278.8,275.52,37.3333,44,64.8,100,68.2,71.8,69.8
20160527194500,278.8,272.24,36.8889,44,69.7,100,69.0,71.8,69.8
20160527200000,278.8,272.24,36.8889,44,70.6,100,69.5,71.8,69.8
20160527201500,278.8,275.52,37.3333,44,72.4,100,69.6,71.8,69.8
20160527203000,278.8,275.52,37.3333,44,69.7,100,69.8,71.8,69.8
20160527204500,278.8,282.08,38.2222,44,70.6,100,70.0,71.8,69.8
20160527210000,278.8,275.52,37.3333,44,56.8,100,68.9,71.8,69.8
20160527211500,278.8,288.64,39.1111,44,56.8,100,68.3,71.8,69.8
20160527213000,278.8,293.56,39.7778,44,57.5,100,68.1,71.8,69.8
20160527214500,278.8,293.56,39.7778,44,64.0,100,68.0,71.8,69.8
20160527220000,278.8,288.64,39.1111,44,69.0,100,68.9,71.8,69.8
20160527221500,278.8,293.56,39.7778,44,69.0,100,69.2,71.8,69.8
20160527223000,278.8,296.84,40.2222,44,71.0,100,69.7,71.8,69.8
20160527224500,278.8,296.84,40.2222,44,71.0,100,69.9,71.8,69.8
20160527230000,278.8,296.84,40.2222,44,56.4,100,68.9,71.8,69.8
20160527231500,278.8,303.4,41.1111,44,56.4,100,68.2,71.8,69.8
20160527233000,278.8,303.4,41.1111,44,56.4,100,68.0,71.8,69.8
20160527234500,278.8,296.84,40.2222,44,65.1,100,68.0,71.8,69.8
20160528000000,278.8,296.84,40.2222,44,71.6,100,68.9,71.8,69.8
20160528001500,278.8,285.36,38.6667,44,72.5,100,69.4,71.8,69.8
20160528003000,278.8,288.64,39.1111,44,72.5,100,69.7,71.8,69.8
20160528004500,278.8,285.36,38.6667,44,72.5,100,69.9,71.8,69.8
20160528010000,278.8,288.64,39.1111,44,72.5,100,70.1,71.8,69.8
20160528011500,278.8,533.0,72.2222,16,69.2,0,69.8,71.8,69.8
20160528013000,278.8,288.64,39.1111,41,57.2,100,69.1,71.8,69.8
20160528014500,278.8,285.36,38.6667,41,57.2,100,68.7,71.8,69.8
20160528020000,278.8,282.08,38.2222,41,57.2,100,68.5,71.8,69.8
20160528021500,278.8,285.36,38.6667,41,57.9,100,68.4,71.8,69.8
20160528023000,278.8,282.08,38.2222,41,58.5,100,68.3,71.8,69.8
20160528024500,278.8,282.08,38.2222,41,69.6,100,68.8,71.8,69.8
20160528030000,278.8,282.08,38.2222,41,72.4,100,69.2,71.8,69.8
20160528031500,278.8,282.08,38.2222,41,73.9,100,69.6,71.8,69.8
20160528033000,278.8,275.52,37.3333,41,73.9,100,69.9,71.8,69.8
20160528034500,278.8,282.08,38.2222,41,59.6,100,69.7,71.8,69.8
20160528040000,278.8,285.36,38.6667,41,56.8,100,68.8,71.8,69.8
20160528041500,278.8,285.36,38.6667,41,56.8,100,68.4,71.8,69.8
20160528043000,278.8,285.36,38.6667,41,56.8,100,68.3,71.8,69.8
20160528044500,278.8,285.36,38.6667,41,58.3,100,68.3,71.8,69.8
20160528050000,278.8,293.56,39.7778,41,72.0,100,68.8,71.8,69.8
20160528051500,278.8,293.56,39.7778,41,75.4,100,69.3,71.8,69.8
20160528053000,278.8,288.64,39.1111,41,74.0,100,69.7,71.8,69.8
20160528054500,278.8,293.56,39.7778,41,74.0,100,69.8,71.8,69.8
20160528060000,278.8,288.64,39.1111,41,74.0,100,69.9,71.8,69.8
20160528061500,278.8,293.56,39.7778,41,58.4,100,69.6,71.8,69.8
20160528063000,278.8,288.64,39.1111,41,57.1,100,68.8,71.8,69.8
20160528064500,278.8,293.56,39.7778,41,57.1,100,68.5,71.8,69.8
20160528070000,278.8,293.56,39.7778,41,57.9,100,68.2,71.8,69.8
20160528071500,278.8,296.84,40.2222,41,59.5,100,68.1,71.8,69.8
20160528073000,278.8,306.68,41.5556,41,70.6,100,68.8,71.8,69.8
20160528074500,278.8,296.84,40.2222,41,70.6,100,69.3,71.8,69.8
20160528080000,278.8,303.4,41.1111,41,71.6,100,69.6,71.8,69.8
20160528081500,278.8,303.4,41.1111,41,71.6,100,69.8,71.8,69.8
20160528083000,278.8,293.56,39.7778,41,73.5,100,70.0,71.8,69.8
20160528084500,278.8,288.64,39.1111,41,58.0,100,69.5,71.8,69.8
20160528090000,278.8,288.64,39.1111,41,58.0,100,68.9,71.8,69.8
20160528091500,278.8,285.36,38.6667,41,58.0,100,68.7,71.8,69.8
20160528093000,278.8,285.36,38.6667,41,58.0,100,68.6,71.8,69.8
20160528094500,278.8,288.64,39.1111,41,58.0,100,68.6,71.8,69.8
20160528100000,278.8,285.36,38.6667,41,58.0,100,68.6,71.8,69.8
20160528101500,278.8,288.64,39.1111,41,67.7,100,68.7,71.8,69.8
20160528103000,278.8,288.64,39.1111,41,71.6,100,69.2,71.8,69.8
20160528104500,278.8,288.64,39.1111,41,74.4,100,69.6,71.8,69.8
20160528110000,278.8,288.64,39.1111,41,71.6,100,69.9,71.8,69.8
20160528111500,278.8,288.64,39.1111,41,57.6,100,69.4,71.8,69.8
20160528113000,278.8,288.64,39.1111,41,57.6,100,68.9,71.8,69.8
20160528114500,278.8,296.84,40.2222,41,58.3,100,68.9,71.8,69.8
20160528120000,278.8,288.64,39.1111,41,58.3,100,68.6,71.8,69.8
20160528121500,278.8,293.56,39.7778,41,58.3,100,68.6,71.8,69.8
20160528123000,278.8,293.56,39.7778,41,59.1,100,68.6,71.8,69.8
20160528124500,278.8,296.84,40.2222,41,64.0,100,69.0,71.8,69.8
20160528130000,278.8,288.64,39.1111,41,67.7,100,69.2,71.8,69.8
20160528131500,278.8,282.08,38.2222,41,67.7,100,69.7,71.8,69.8
20160528133000,278.8,285.36,38.6667,41,58.0,0,69.7,71.8,69.8
20160528134500,278.8,285.36,38.6667,41,58.0,100,69.2,71.8,69.8
20160528140000,278.8,285.36,38.6667,41,58.0,100,69.2,71.8,69.8
20160528141500,278.8,282.08,38.2222,41,58.0,100,69.1,71.8,69.8
20160528143000,278.8,285.36,38.6667,41,58.7,100,69.2,71.8,69.8
20160528144500,278.8,282.08,38.2222,41,58.7,100,69.2,71.8,69.8
20160528150000,278.8,282.08,38.2222,41,58.0,100,69.1,71.8,69.8
20160528151500,278.8,288.64,39.1111,41,58.0,100,69.3,71.8,69.8
20160528153000,278.8,724.88,98.2222,64,58.7,0,69.2,68.5,66.5
20160528154500,278.8,577.28,78.2222,53,56.8,0,67.9,68.5,66.5
20160528160000,278.8,501.84,68.0,50,56.8,0,68.0,68.5,66.5
20160528161500,278.8,444.44,60.2222,47,56.8,0,67.9,68.5,66.5
20160528163000,278.8,408.36,55.3333,45,56.8,0,68.1,68.5,66.5
20160528164500,278.8,408.36,55.3333,45,57.9,0,68.2,68.5,66.5
20160528170000,278.8,375.56,50.8889,44,57.2,0,68.2,68.5,66.5
20160528171500,278.8,375.56,50.8889,44,57.9,0,68.3,68.5,66.5
20160528173000,278.8,375.56,50.8889,44,57.9,0,68.4,68.5,66.5
20160528174500,278.8,375.56,50.8889,44,57.9,0,68.4,68.5,66.5
20160528180000,278.8,369.0,50.0,44,57.2,0,68.4,68.5,66.5
20160528181500,278.8,369.0,50.0,44,57.2,0,68.3,68.5,66.5
20160528183000,278.8,369.0,50.0,44,57.2,0,68.4,68.5,66.5
20160528184500,278.8,369.0,50.0,44,57.2,0,68.4,68.5,66.5
20160528190000,278.8,369.0,50.0,44,57.2,0,68.4,68.5,66.5
20160528191500,278.8,369.0,50.0,44,57.2,0,68.4,68.5,66.5
20160528193000,278.8,369.0,50.0,44,57.2,0,68.4,68.5,66.5
20160528194500,278.8,362.44,49.1111,44,57.2,0,68.2,68.5,66.5
20160528200000,278.8,362.44,49.1111,44,57.2,0,68.2,68.5,66.5
20160528201500,278.8,337.84,45.7778,43,57.2,0,68.2,68.5,66.5
20160528203000,278.8,318.16,43.1111,41,57.2,0,68.3,68.5,66.5
20160528204500,278.8,314.88,42.6667,41,57.2,0,68.4,68.5,66.5
20160528210000,278.8,314.88,42.6667,41,56.6,0,68.3,68.5,66.5
20160528211500,278.8,296.84,40.2222,40,56.6,0,68.2,68.5,66.5
20160528213000,278.8,293.56,39.7778,40,56.6,0,68.2,68.5,66.5
20160528214500,278.8,293.56,39.7778,40,56.6,0,68.2,68.5,66.5
20160528220000,278.8,296.84,40.2222,40,56.6,0,68.1,68.5,66.5
20160528221500,278.8,293.56,39.7778,40,56.6,0,68.2,68.5,66.5
20160528223000,278.8,293.56,39.7778,40,56.6,0,68.3,68.5,66.5
20160528224500,278.8,288.64,39.1111,40,56.6,0,68.4,68.5,66.5
20160528230000,278.8,275.52,37.3333,40,56.6,0,68.6,68.5,66.5
20160528231500,278.8,285.36,38.6667,40,56.6,0,68.6,68.5,66.5
20160528233000,278.8,282.08,38.2222,40,56.6,0,68.6,68.5,66.5
20160528234500,278.8,285.36,38.6667,40,56.6,0,68.7,68.5,66.5
20160529000000,278.8,288.64,39.1111,41,56.6,0,68.8,68.5,66.5
20160529001500,278.8,311.6,42.2222,42,56.6,0,68.7,68.5,66.5
20160529003000,278.8,311.6,42.2222,42,56.6,0,68.6,68.5,66.5
20160529004500,278.8,314.88,42.6667,42,56.6,0,68.4,68.5,66.5
20160529010000,278.8,314.88,42.6667,42,56.6,0,68.2,68.5,66.5
20160529011500,278.8,293.56,39.7778,41,56.6,0,68.2,68.5,66.5
20160529013000,278.8,293.56,39.7778,40,56.6,0,68.3,68.5,66.5
20160529014500,278.8,288.64,39.1111,40,56.6,0,68.4,68.5,66.5
20160529020000,278.8,296.84,40.2222,40,56.6,0,68.5,68.5,66.5
20160529021500,278.8,293.56,39.7778,40,56.6,0,68.4,68.5,66.5
20160529023000,278.8,288.64,39.1111,40,56.6,0,68.3,68.5,66.5
20160529024500,278.8,293.56,39.7778,40,56.6,0,68.4,68.5,66.5
20160529030000,278.8,285.36,38.6667,40,56.6,0,68.4,68.5,66.5
20160529031500,278.8,282.08,38.2222,40,56.6,0,68.2,68.5,66.5
20160529033000,278.8,293.56,39.7778,40,56.6,0,68.4,68.5,66.5
20160529034500,278.8,288.64,39.1111,40,56.6,0,68.2,68.5,66.5
20160529040000,278.8,285.36,38.6667,40,56.6,0,68.2,68.5,66.5
20160529041500,278.8,288.64,39.1111,40,56.6,0,68.1,68.5,66.5
20160529043000,278.8,288.64,39.1111,40,56.6,0,68.1,68.5,66.5
20160529044500,278.8,285.36,38.6667,40,56.6,0,68.2,68.5,66.5
20160529050000,278.8,285.36,38.6667,40,56.6,0,68.2,68.5,66.5
20160529051500,278.8,285.36,38.6667,40,56.6,0,68.2,68.5,66.5
20160529053000,278.8,288.64,39.1111,40,56.0,0,68.2,68.5,66.5
20160529054500,278.8,285.36,38.6667,40,56.7,0,68.1,68.5,66.5
20160529060000,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160529061500,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160529063000,278.8,296.84,40.2222,40,56.7,0,68.2,68.5,66.5
20160529064500,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160529070000,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160529071500,278.8,285.36,38.6667,40,56.7,0,68.2,68.5,66.5
20160529073000,278.8,288.64,39.1111,40,56.7,0,68.0,68.5,66.5
20160529074500,278.8,296.84,40.2222,40,56.7,0,68.2,68.5,66.5
20160529080000,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160529081500,278.8,296.84,40.2222,40,56.7,0,68.1,68.5,66.5
20160529083000,278.8,288.64,39.1111,40,56.7,0,68.0,68.5,66.5
20160529084500,278.8,285.36,38.6667,40,57.4,0,68.1,68.5,66.5
20160529090000,278.8,285.36,38.6667,40,57.4,0,68.0,68.5,66.5
20160529091500,278.8,288.64,39.1111,40,57.4,0,68.2,68.5,66.5
20160529093000,278.8,285.36,38.6667,40,57.4,0,67.9,68.5,66.5
20160529094500,278.8,288.64,39.1111,40,57.4,0,67.6,68.5,66.5
20160529100000,278.8,285.36,38.6667,40,57.4,0,67.4,68.5,66.5
20160529101500,278.8,282.08,38.2222,40,57.4,0,67.3,68.5,66.5
20160529103000,278.8,285.36,38.6667,40,57.4,0,67.4,68.5,66.5
20160529104500,278.8,285.36,38.6667,40,57.4,0,67.7,68.5,66.5
20160529110000,278.8,285.36,38.6667,40,57.4,0,67.9,68.5,66.5
20160529111500,278.8,288.64,39.1111,40,57.4,0,67.9,68.5,66.5
20160529113000,278.8,288.64,39.1111,40,57.4,0,67.9,68.5,66.5
20160529114500,278.8,296.84,40.2222,40,57.4,0,67.9,68.5,66.5
20160529120000,278.8,293.56,39.7778,40,57.4,0,67.9,68.5,66.5
20160529121500,278.8,293.56,39.7778,40,57.4,0,67.9,68.5,66.5
20160529123000,278.8,293.56,39.7778,40,57.4,0,67.9,68.5,66.5
20160529124500,278.8,296.84,40.2222,40,57.4,0,68.0,68.5,66.5
20160529130000,278.8,293.56,39.7778,40,57.4,0,68.0,68.5,66.5
20160529131500,278.8,285.36,38.6667,40,58.3,0,68.1,68.5,66.5
20160529133000,278.8,285.36,38.6667,40,58.3,0,68.1,68.5,66.5
20160529134500,278.8,285.36,38.6667,40,57.6,0,68.2,68.5,66.5
20160529140000,278.8,288.64,39.1111,40,57.6,0,68.2,68.5,66.5
20160529141500,278.8,285.36,38.6667,40,57.6,0,68.3,68.5,66.5
20160529143000,278.8,285.36,38.6667,40,57.6,0,68.4,68.5,66.5
20160529144500,278.8,282.08,38.2222,40,57.6,0,68.3,68.5,66.5
20160529150000,278.8,282.08,38.2222,40,57.6,0,68.3,68.5,66.5
20160529151500,278.8,282.08,38.2222,40,57.6,0,68.3,68.5,66.5
20160529153000,278.8,282.08,38.2222,40,57.6,0,68.5,68.5,66.5
20160529154500,278.8,285.36,38.6667,40,57.6,0,68.7,68.5,66.5
20160529160000,278.8,285.36,38.6667,40,57.6,0,68.8,68.5,66.5
20160529161500,278.8,334.56,45.3333,43,57.6,0,68.8,68.5,66.5
20160529163000,278.8,334.56,45.3333,43,58.3,0,68.8,68.5,66.5
20160529164500,278.8,362.44,49.1111,44,58.3,0,68.7,68.5,66.5
20160529170000,278.8,405.08,54.8889,46,57.4,0,68.8,68.5,66.5
20160529171500,278.8,405.08,54.8889,46,57.4,0,68.8,68.5,66.5
20160529173000,278.8,410.0,55.5556,46,57.4,0,68.6,68.5,66.5
20160529174500,278.8,405.08,54.8889,46,57.4,0,68.6,68.5,66.5
20160529180000,278.8,405.08,54.8889,46,57.4,0,68.3,68.5,66.5
20160529181500,278.8,405.08,54.8889,46,57.4,0,68.2,68.5,66.5
20160529183000,278.8,365.72,49.5556,45,57.4,0,68.1,68.5,66.5
20160529184500,278.8,375.56,50.8889,45,57.4,0,68.4,68.5,66.5
20160529190000,278.8,375.56,50.8889,45,57.4,0,68.3,68.5,66.5
20160529191500,278.8,362.44,49.1111,44,57.4,0,68.2,68.5,66.5
20160529193000,278.8,347.68,47.1111,43,57.4,0,68.2,68.5,66.5
20160529194500,278.8,323.08,43.7778,42,57.4,0,68.2,68.5,66.5
20160529200000,278.8,314.88,42.6667,42,57.4,0,68.2,68.5,66.5
20160529201500,278.8,314.88,42.6667,42,57.4,0,68.3,68.5,66.5
20160529203000,278.8,311.6,42.2222,42,57.4,0,68.3,68.5,66.5
20160529204500,278.8,314.88,42.6667,42,57.4,0,68.4,68.5,66.5
20160529210000,278.8,314.88,42.6667,42,57.4,0,68.3,68.5,66.5
20160529211500,278.8,311.6,42.2222,42,57.4,0,68.4,68.5,66.5
20160529213000,278.8,314.88,42.6667,42,56.7,0,68.3,68.5,66.5
20160529214500,278.8,318.16,43.1111,42,56.7,0,68.3,68.5,66.5
20160529220000,278.8,311.6,42.2222,42,56.7,0,68.2,68.5,66.5
20160529221500,278.8,303.4,41.1111,41,56.7,0,68.2,68.5,66.5
20160529223000,278.8,306.68,41.5556,41,56.7,0,68.2,68.5,66.5
20160529224500,278.8,296.84,40.2222,41,56.7,0,68.3,68.5,66.5
20160529230000,278.8,303.4,41.1111,41,56.7,0,68.5,68.5,66.5
20160529231500,278.8,303.4,41.1111,41,56.7,0,68.6,68.5,66.5
20160529233000,278.8,303.4,41.1111,41,56.0,0,68.4,68.5,66.5
20160529234500,278.8,296.84,40.2222,41,56.8,0,68.5,68.5,66.5
20160530000000,278.8,311.6,42.2222,41,56.8,0,68.4,68.5,66.5
20160530001500,278.8,306.68,41.5556,41,56.8,0,68.2,68.5,66.5
20160530003000,278.8,293.56,39.7778,41,56.8,0,68.2,68.5,66.5
20160530004500,278.8,288.64,39.1111,41,56.8,0,68.2,68.5,66.5
20160530010000,278.8,296.84,40.2222,41,56.8,0,68.2,68.5,66.5
20160530011500,278.8,288.64,39.1111,41,56.8,0,68.1,68.5,66.5
20160530013000,278.8,293.56,39.7778,41,56.8,0,68.1,68.5,66.5
20160530014500,278.8,296.84,40.2222,41,56.8,0,68.2,68.5,66.5
20160530020000,278.8,296.84,40.2222,41,56.8,0,68.1,68.5,66.5
20160530021500,278.8,303.4,41.1111,41,56.8,0,68.0,68.5,66.5
20160530023000,278.8,306.68,41.5556,41,56.8,0,67.9,68.5,66.5
20160530024500,278.8,303.4,41.1111,41,56.8,0,67.9,68.5,66.5
20160530030000,278.8,288.64,39.1111,40,56.8,0,68.0,68.5,66.5
20160530031500,278.8,285.36,38.6667,40,56.8,0,68.1,68.5,66.5
20160530033000,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160530034500,278.8,282.08,38.2222,40,56.8,0,68.3,68.5,66.5
20160530040000,278.8,285.36,38.6667,40,56.8,0,68.3,68.5,66.5
20160530041500,278.8,275.52,37.3333,40,56.8,0,68.3,68.5,66.5
20160530043000,278.8,285.36,38.6667,40,56.8,0,68.3,68.5,66.5
20160530044500,278.8,282.08,38.2222,40,56.8,0,68.3,68.5,66.5
20160530050000,278.8,282.08,38.2222,40,56.8,0,68.3,68.5,66.5
20160530051500,278.8,285.36,38.6667,40,56.8,0,68.3,68.5,66.5
20160530053000,278.8,282.08,38.2222,40,56.8,0,68.2,68.5,66.5
20160530054500,278.8,293.56,39.7778,40,56.8,0,68.1,68.5,66.5
20160530060000,278.8,293.56,39.7778,40,56.0,0,68.2,68.5,66.5
20160530061500,278.8,288.64,39.1111,40,56.0,0,68.2,68.5,66.5
20160530063000,278.8,293.56,39.7778,40,56.8,0,68.2,68.5,66.5
20160530064500,278.8,296.84,40.2222,40,56.0,0,68.2,68.5,66.5
20160530070000,278.8,293.56,39.7778,40,57.1,0,68.2,68.5,66.5
20160530071500,278.8,288.64,39.1111,40,56.0,0,68.2,68.5,66.5
20160530073000,278.8,296.84,40.2222,40,56.7,0,68.2,68.5,66.5
20160530074500,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160530080000,278.8,288.64,39.1111,40,56.7,0,68.2,68.5,66.5
20160530081500,278.8,288.64,39.1111,40,56.7,0,68.2,68.5,66.5
20160530083000,278.8,293.56,39.7778,40,56.7,0,68.2,68.5,66.5
20160530084500,278.8,288.64,39.1111,40,56.7,0,68.3,68.5,66.5
20160530090000,278.8,282.08,38.2222,40,57.5,0,68.4,68.5,66.5
20160530091500,278.8,285.36,38.6667,40,57.5,0,68.5,68.5,66.5
20160530093000,278.8,285.36,38.6667,40,57.5,0,68.3,68.5,66.5
20160530094500,278.8,285.36,38.6667,40,57.5,0,68.3,68.5,66.5
20160530100000,278.8,288.64,39.1111,40,57.5,0,68.4,68.5,66.5
20160530101500,278.8,285.36,38.6667,40,57.5,0,68.4,68.5,66.5
20160530103000,278.8,288.64,39.1111,40,57.5,0,68.4,68.5,66.5
20160530104500,278.8,293.56,39.7778,40,57.5,0,68.4,68.5,66.5
20160530110000,278.8,293.56,39.7778,40,57.5,0,68.4,68.5,66.5
20160530111500,278.8,296.84,40.2222,40,57.5,0,68.4,68.5,66.5
20160530113000,278.8,293.56,39.7778,40,57.5,0,68.4,68.5,66.5
20160530114500,278.8,293.56,39.7778,40,57.5,0,68.4,68.5,66.5
20160530120000,278.8,293.56,39.7778,40,57.5,0,68.6,68.5,66.5
20160530121500,278.8,285.36,38.6667,40,57.5,0,68.6,68.5,66.5
20160530123000,278.8,285.36,38.6667,40,57.5,0,68.7,68.5,66.5
20160530124500,278.8,293.56,39.7778,41,57.5,0,68.8,68.5,66.5
20160530130000,278.8,303.4,41.1111,42,57.5,0,68.7,68.5,66.5
20160530131500,278.8,314.88,42.6667,42,57.5,0,68.7,68.5,66.5
20160530133000,278.8,314.88,42.6667,42,57.5,0,68.6,68.5,66.5
20160530134500,278.8,311.6,42.2222,42,57.5,0,68.6,68.5,66.5
20160530140000,278.8,311.6,42.2222,42,57.5,0,68.6,68.5,66.5
20160530141500,278.8,311.6,42.2222,42,57.5,0,68.6,68.5,66.5
20160530143000,278.8,311.6,42.2222,42,57.5,0,68.7,68.5,66.5
20160530144500,278.8,311.6,42.2222,42,57.5,0,68.7,68.5,66.5
20160530150000,278.8,306.68,41.5556,42,57.5,0,68.7,68.5,66.5
20160530151500,278.8,314.88,42.6667,42,57.5,0,68.7,68.5,66.5
20160530153000,278.8,318.16,43.1111,42,57.5,0,68.8,68.5,66.5
20160530154500,278.8,352.6,47.7778,43,57.5,0,68.8,68.5,66.5
20160530160000,278.8,365.72,49.5556,44,57.5,0,68.8,68.5,66.5
20160530161500,278.8,395.24,53.5556,46,57.5,0,68.8,68.5,66.5
20160530163000,278.8,405.08,54.8889,46,57.5,0,68.7,68.5,66.5
20160530164500,278.8,410.0,55.5556,46,57.5,0,68.6,68.5,66.5
20160530170000,278.8,414.92,56.2222,46,57.5,0,68.6,68.5,66.5
20160530171500,278.8,419.84,56.8889,46,57.5,0,68.8,68.5,66.5
20160530173000,278.8,426.4,57.7778,46,57.5,0,68.8,68.5,66.5
20160530174500,278.8,419.84,56.8889,46,57.5,0,68.2,68.5,66.5
20160530180000,278.8,339.48,46.0,42,57.5,0,68.2,68.5,66.5
20160530181500,278.8,344.4,46.6667,42,57.5,0,68.4,68.5,66.5
20160530183000,278.8,337.84,45.7778,43,57.5,0,68.3,68.5,66.5
20160530184500,278.8,337.84,45.7778,43,57.5,0,68.3,68.5,66.5
20160530190000,278.8,337.84,45.7778,43,56.8,0,68.2,68.5,66.5
20160530191500,278.8,337.84,45.7778,43,56.8,0,68.2,68.5,66.5
20160530193000,278.8,318.16,43.1111,42,56.8,0,68.2,68.5,66.5
20160530194500,278.8,318.16,43.1111,42,56.8,0,68.3,68.5,66.5
20160530200000,278.8,314.88,42.6667,42,56.8,0,68.3,68.5,66.5
20160530201500,278.8,311.6,42.2222,42,56.8,0,68.3,68.5,66.5
20160530203000,278.8,318.16,43.1111,42,56.8,0,68.3,68.5,66.5
20160530204500,278.8,318.16,43.1111,42,56.8,0,68.3,68.5,66.5
20160530210000,278.8,318.16,43.1111,42,56.8,0,68.2,68.5,66.5
20160530211500,278.8,293.56,39.7778,41,56.8,0,68.2,68.5,66.5
20160530213000,278.8,296.84,40.2222,41,56.8,0,68.3,68.5,66.5
20160530214500,278.8,303.4,41.1111,41,56.8,0,68.3,68.5,66.5
20160530220000,278.8,296.84,40.2222,41,56.8,0,68.3,68.5,66.5
20160530221500,278.8,296.84,40.2222,41,56.8,0,68.2,68.5,66.5
20160530223000,278.8,303.4,41.1111,41,56.8,0,68.2,68.5,66.5
20160530224500,278.8,296.84,40.2222,41,56.8,0,68.2,68.5,66.5
20160530230000,278.8,296.84,40.2222,40,56.8,0,68.1,68.5,66.5
20160530231500,278.8,296.84,40.2222,40,56.8,0,68.1,68.5,66.5
20160530233000,278.8,288.64,39.1111,40,56.8,0,68.2,68.5,66.5
20160530234500,278.8,293.56,39.7778,40,56.8,0,68.2,68.5,66.5
20160531000000,278.8,288.64,39.1111,40,56.8,0,68.2,68.5,66.5
20160531001500,278.8,285.36,38.6667,40,56.8,0,68.2,68.5,66.5
20160531003000,278.8,282.08,38.2222,40,56.8,0,68.2,68.5,66.5
20160531004500,278.8,282.08,38.2222,40,56.8,0,68.2,68.5,66.5
20160531010000,278.8,282.08,38.2222,40,56.8,0,68.2,68.5,66.5
20160531011500,278.8,285.36,38.6667,40,56.8,0,68.1,68.5,66.5
20160531013000,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160531014500,278.8,285.36,38.6667,40,56.8,0,68.1,68.5,66.5
20160531020000,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160531021500,278.8,275.52,37.3333,40,56.8,0,68.1,68.5,66.5
20160531023000,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160531024500,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160531030000,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160531031500,278.8,285.36,38.6667,40,56.8,0,68.1,68.5,66.5
20160531033000,278.8,285.36,38.6667,40,56.8,0,68.1,68.5,66.5
20160531034500,278.8,288.64,39.1111,40,56.8,0,68.1,68.5,66.5
20160531040000,278.8,288.64,39.1111,40,56.8,0,68.0,68.5,66.5
20160531041500,278.8,285.36,38.6667,40,56.8,0,68.0,68.5,66.5
20160531043000,278.8,288.64,39.1111,40,56.8,0,67.9,68.5,66.5
20160531044500,278.8,285.36,38.6667,40,56.8,0,67.8,68.5,66.5
20160531050000,278.8,275.52,37.3333,40,56.8,0,67.8,68.5,66.5
20160531051500,278.8,285.36,38.6667,40,56.8,0,67.9,68.5,66.5
20160531053000,278.8,282.08,38.2222,40,56.8,0,67.9,68.5,66.5
20160531054500,278.8,275.52,37.3333,40,56.8,0,68.0,68.5,66.5
20160531060000,278.8,282.08,38.2222,40,56.8,0,68.1,68.5,66.5
20160531061500,278.8,282.08,38.2222,40,56.8,0,68.0,68.5,66.5
20160531063000,278.8,282.08,38.2222,40,56.8,0,68.0,68.5,66.5
20160531064500,278.8,288.64,39.1111,40,56.8,0,67.9,68.5,66.5
20160531070000,278.8,293.56,39.7778,40,56.8,0,67.9,68.5,66.5
20160531071500,278.8,288.64,39.1111,40,56.8,0,68.0,68.5,66.5
20160531073000,278.8,285.36,38.6667,40,56.8,0,68.0,68.5,66.5
20160531074500,278.8,288.64,39.1111,40,56.8,0,68.1,68.5,66.5
20160531080000,278.8,293.56,39.7778,40,56.8,0,68.2,68.5,66.5
20160531081500,278.8,288.64,39.1111,40,56.8,0,68.2,68.5,66.5
20160531083000,278.8,288.64,39.1111,40,56.8,0,68.1,68.5,66.5
20160531084500,278.8,288.64,39.1111,40,56.8,0,68.1,68.5,66.5
20160531090000,278.8,293.56,39.7778,40,57.5,0,68.1,68.5,66.5
20160531091500,278.8,288.64,39.1111,40,56.8,0,68.2,68.5,66.5
20160531093000,278.8,285.36,38.6667,40,57.5,0,68.3,68.5,66.5
20160531094500,278.8,288.64,39.1111,40,57.5,0,68.3,68.5,66.5
20160531100000,278.8,285.36,38.6667,40,57.5,0,68.2,68.5,66.5
20160531101500,278.8,285.36,38.6667,40,57.5,0,68.3,68.5,66.5
20160531103000,278.8,288.64,39.1111,40,57.5,0,68.3,68.5,66.5
20160531104500,278.8,285.36,38.6667,40,57.5,0,68.3,68.5,66.5
20160531110000,278.8,288.64,39.1111,40,57.5,0,68.4,68.5,66.5
20160531111500,278.8,285.36,38.6667,40,57.5,0,68.4,68.5,66.5
20160531113000,278.8,282.08,38.2222,40,57.5,0,68.6,68.5,66.5
20160531114500,278.8,285.36,38.6667,40,57.5,0,68.4,68.5,66.5
20160531120000,278.8,275.52,37.3333,40,57.5,0,68.4,68.5,66.5
20160531121500,278.8,275.52,37.3333,40,56.9,0,68.5,68.5,66.5
20160531123000,278.8,282.08,38.2222,40,57.6,0,68.6,68.5,66.5
20160531124500,278.8,282.08,38.2222,40,57.6,0,68.7,68.5,66.5
20160531130000,278.8,282.08,38.2222,40,57.6,0,68.7,68.5,66.5
20160531131500,278.8,293.56,39.7778,41,57.6,0,68.7,68.5,66.5
20160531133000,278.8,293.56,39.7778,41,57.6,0,68.4,68.5,66.5
20160531134500,278.8,293.56,39.7778,41,57.6,0,68.3,68.5,66.5
20160531140000,278.8,296.84,40.2222,41,57.6,0,68.5,68.5,66.5
20160531141500,278.8,293.56,39.7778,41,57.6,0,68.6,68.5,66.5
20160531143000,278.8,293.56,39.7778,41,58.3,0,68.6,68.5,66.5
20160531144500,278.8,296.84,40.2222,41,57.6,0,68.6,68.5,66.5
20160531150000,278.8,296.84,40.2222,41,57.6,0,68.7,68.5,66.5
20160531151500,278.8,293.56,39.7778,41,57.6,0,68.7,68.5,66.5
20160531153000,278.8,296.84,40.2222,41,57.6,0,68.7,68.5,66.5
20160531154500,278.8,323.08,43.7778,42,57.6,0,68.8,68.5,66.5
20160531160000,278.8,329.64,44.6667,42,57.6,0,68.7,68.5,66.5
20160531161500,278.8,344.4,46.6667,43,57.6,0,68.8,68.5,66.5
20160531163000,278.8,378.84,51.3333,44,57.6,0,68.8,68.5,66.5
20160531164500,278.8,393.6,53.3333,45,57.6,0,68.7,68.5,66.5
20160531170000,278.8,393.6,53.3333,45,57.6,0,68.6,68.5,66.5
20160531171500,278.8,398.52,54.0,45,57.6,0,68.5,68.5,66.5
20160531173000,278.8,398.52,54.0,45,57.6,0,68.4,68.5,66.5
20160531174500,278.8,403.44,54.6667,45,57.6,0,68.4,68.5,66.5
20160531180000,278.8,398.52,54.0,45,57.6,0,68.3,68.5,66.5
20160531181500,278.8,378.84,51.3333,45,57.6,0,68.2,68.5,66.5
20160531183000,278.8,359.16,48.6667,44,56.8,0,68.2,68.5,66.5
20160531184500,278.8,359.16,48.6667,44,56.8,0,68.3,68.5,66.5
20160531190000,278.8,359.16,48.6667,44,56.8,0,68.2,68.5,66.5
20160531191500,278.8,352.6,47.7778,43,56.8,0,68.2,68.5,66.5
20160531193000,278.8,318.16,43.1111,42,56.8,0,68.2,68.5,66.5
20160531194500,278.8,318.16,43.1111,42,56.8,0,68.2,68.5,66.5
20160531200000,278.8,311.6,42.2222,41,56.8,0,68.3,68.5,66.5
20160531201500,278.8,311.6,42.2222,41,56.8,0,68.3,68.5,66.5
20160531203000,278.8,314.88,42.6667,41,56.8,0,68.2,68.5,66.5
20160531204500,278.8,306.68,41.5556,41,56.8,0,68.2,68.5,66.5
20160531210000,278.8,306.68,41.5556,41,56.8,0,68.3,68.5,66.5
20160531211500,278.8,303.4,41.1111,41,56.8,0,68.3,68.5,66.5
20160531213000,278.8,303.4,41.1111,41,56.8,0,68.4,68.5,66.5
20160531214500,278.8,306.68,41.5556,41,56.8,0,68.3,68.5,66.5
20160531220000,278.8,293.56,39.7778,40,56.8,0,68.2,68.5,66.5
20160531221500,278.8,296.84,40.2222,40,56.8,0,68.3,68.5,66.5
20160531223000,278.8,303.4,41.1111,40,56.8,0,68.2,68.5,66.5
20160531224500,278.8,293.56,39.7778,40,56.8,0,68.2,68.5,66.5
20160531230000,278.8,293.56,39.7778,40,56.8,0,68.2,68.5,66.5
20160531231500,278.8,285.36,38.6667,40,57.4,0,68.2,68.5,66.5
20160531233000,278.8,293.56,39.7778,40,57.4,0,68.1,68.5,66.5
20160531234500,278.8,288.64,39.1111,40,57.4,0,68.1,68.5,66.5
20160601000000,278.8,285.36,38.6667,40,56.4,0,68.2,68.5,66.5
20160601001500,278.8,282.08,38.2222,40,57.1,0,68.2,68.5,66.5
20160601003000,278.8,282.08,38.2222,40,57.1,0,68.3,68.5,66.5
20160601004500,278.8,282.08,38.2222,40,57.1,0,68.3,68.5,66.5
20160601010000,278.8,275.52,37.3333,40,57.1,0,68.3,68.5,66.5
20160601011500,278.8,490.36,66.4444,1,57.1,0,67.0,68.5,66.5
20160601013000,278.8,329.64,44.6667,43,57.1,0,67.2,68.5,66.5
20160601014500,278.8,296.84,40.2222,42,57.1,0,67.3,68.5,66.5
20160601020000,278.8,296.84,40.2222,42,57.1,0,67.6,68.5,66.5
20160601021500,278.8,293.56,39.7778,42,56.0,0,67.7,68.5,66.5
20160601023000,278.8,288.64,39.1111,42,56.7,0,67.7,68.5,66.5
20160601024500,278.8,288.64,39.1111,42,56.7,0,67.4,68.5,66.5
20160601030000,278.8,293.56,39.7778,42,56.7,0,67.7,68.5,66.5
20160601031500,278.8,293.56,39.7778,42,56.7,0,67.7,68.5,66.5
20160601033000,278.8,293.56,39.7778,42,56.0,0,67.8,68.5,66.5
20160601034500,278.8,282.08,38.2222,42,56.0,0,67.8,68.5,66.5
20160601040000,278.8,288.64,39.1111,42,56.7,0,67.6,68.5,66.5
20160601041500,278.8,293.56,39.7778,42,56.7,0,67.6,68.5,66.5
20160601043000,278.8,285.36,38.6667,42,56.7,0,67.6,68.5,66.5
20160601044500,278.8,288.64,39.1111,42,56.7,0,67.7,68.5,66.5
20160601050000,278.8,288.64,39.1111,42,56.7,0,67.6,68.5,66.5
20160601051500,278.8,293.56,39.7778,42,56.7,0,67.4,68.5,66.5
20160601053000,278.8,296.84,40.2222,42,56.7,0,67.4,68.5,66.5
20160601054500,278.8,303.4,41.1111,42,56.7,0,67.6,68.5,66.5
20160601060000,278.8,288.64,39.1111,41,56.7,0,67.7,68.5,66.5
20160601061500,278.8,285.36,38.6667,41,56.7,0,67.6,68.5,66.5
20160601063000,278.8,296.84,40.2222,41,56.7,0,67.6,68.5,66.5
20160601064500,278.8,293.56,39.7778,41,56.7,0,67.7,68.5,66.5
20160601070000,278.8,288.64,39.1111,41,56.7,0,67.8,68.5,66.5
20160601071500,278.8,282.08,38.2222,41,56.7,0,67.7,68.5,66.5
20160601073000,278.8,285.36,38.6667,41,56.7,0,67.9,68.5,66.5
20160601074500,278.8,275.52,37.3333,41,56.7,0,67.9,68.5,66.5
20160601080000,278.8,282.08,38.2222,41,56.7,0,67.9,68.5,66.5
20160601081500,278.8,275.52,37.3333,41,56.7,0,68.0,68.5,66.5
20160601083000,278.8,275.52,37.3333,41,56.7,0,67.9,68.5,66.5
20160601084500,278.8,282.08,38.2222,41,56.7,0,67.8,68.5,66.5
20160601090000,278.8,272.24,36.8889,41,56.7,0,67.4,68.5,66.5
20160601091500,278.8,282.08,38.2222,41,56.7,0,67.3,68.5,66.5
20160601093000,278.8,275.52,37.3333,41,56.7,0,67.2,68.5,66.5
20160601094500,278.8,285.36,38.6667,41,56.7,0,67.1,68.5,66.5
20160601100000,278.8,275.52,37.3333,41,56.7,0,67.0,68.5,66.5
20160601101500,278.8,282.08,38.2222,41,56.7,0,67.0,68.5,66.5
20160601103000,278.8,288.64,39.1111,41,56.7,0,66.8,68.5,66.5
20160601104500,278.8,285.36,38.6667,41,56.7,0,66.9,68.5,66.5
20160601110000,278.8,282.08,38.2222,41,56.7,0,66.9,68.5,66.5
20160601111500,278.8,282.08,38.2222,41,56.7,0,66.8,68.5,66.5
20160601113000,278.8,282.08,38.2222,41,56.7,0,66.8,68.5,66.5
20160601114500,278.8,282.08,38.2222,41,56.7,0,66.8,68.5,66.5
20160601120000,278.8,288.64,39.1111,41,56.7,0,66.8,68.5,66.5
20160601121500,278.8,285.36,38.6667,41,56.7,0,66.8,68.5,66.5
20160601123000,278.8,288.64,39.1111,41,56.7,0,66.8,68.5,66.5
20160601124500,278.8,288.64,39.1111,41,56.7,100,67.1,72.2,70.2
20160601130000,278.8,288.64,39.1111,41,56.7,100,67.3,72.2,70.2
20160601131500,278.8,293.56,39.7778,41,58.0,100,67.6,72.2,70.2
20160601133000,278.8,288.64,39.1111,41,58.0,100,67.8,72.2,70.2
20160601134500,278.8,285.36,38.6667,41,58.0,100,68.0,72.2,70.2
20160601140000,278.8,288.64,39.1111,41,58.0,100,68.6,72.2,70.2
20160601141500,278.8,293.56,39.7778,41,68.1,100,68.7,72.2,70.2
20160601143000,278.8,326.36,44.2222,43,60.0,0,70.4,72.2,70.2
20160601144500,278.8,293.56,39.7778,41,57.2,100,69.6,72.2,70.2
20160601150000,278.8,293.56,39.7778,41,57.2,100,69.4,72.2,70.2
20160601151500,278.8,293.56,39.7778,41,57.9,100,69.3,72.2,70.2
20160601153000,278.8,303.4,41.1111,41,57.9,100,69.3,72.2,70.2
20160601154500,278.8,293.56,39.7778,41,57.9,100,69.3,72.2,70.2
20160601160000,278.8,303.4,41.1111,41,57.9,100,69.2,72.2,70.2
20160601161500,278.8,293.56,39.7778,41,58.7,100,69.2,72.2,70.2
20160601163000,278.8,296.84,40.2222,41,62.0,100,69.2,72.2,70.2
20160601164500,278.8,293.56,39.7778,41,73.5,100,69.4,72.2,70.2
20160601170000,278.8,288.64,39.1111,41,77.2,100,69.9,72.2,70.2
20160601171500,278.8,288.64,39.1111,41,75.9,100,70.2,72.2,70.2
20160601173000,278.8,288.64,39.1111,41,57.6,100,70.3,72.2,70.2
20160601174500,278.8,288.64,39.1111,41,57.6,100,69.8,72.2,70.2
20160601180000,278.8,293.56,39.7778,41,57.6,100,69.7,72.2,70.2
20160601181500,278.8,288.64,39.1111,41,57.6,100,69.5,72.2,70.2
20160601183000,278.8,285.36,38.6667,41,57.6,100,68.9,72.2,70.2
20160601184500,278.8,282.08,38.2222,41,57.6,100,69.2,72.2,70.2
20160601190000,278.8,285.36,38.6667,41,58.3,100,69.1,72.2,70.2
20160601191500,278.8,282.08,38.2222,41,58.3,100,69.1,72.2,70.2
20160601193000,278.8,282.08,38.2222,41,67.7,100,69.0,72.2,70.2
20160601194500,278.8,288.64,39.1111,41,73.0,100,69.8,72.2,70.2
20160601200000,278.8,293.56,39.7778,41,70.5,100,70.0,72.2,70.2
20160601201500,278.8,285.36,38.6667,41,72.6,100,70.2,72.2,70.2
20160601203000,278.8,293.56,39.7778,41,70.6,100,70.4,72.2,70.2
20160601204500,278.8,293.56,39.7778,41,57.2,100,69.6,72.2,70.2
20160601210000,278.8,293.56,39.7778,41,57.2,100,69.1,72.2,70.2
20160601211500,278.8,288.64,39.1111,41,57.2,100,68.9,72.2,70.2
20160601213000,278.8,285.36,38.6667,41,57.2,100,68.8,72.2,70.2
20160601214500,278.8,293.56,39.7778,41,59.9,100,68.6,72.2,70.2
20160601220000,278.8,288.64,39.1111,41,69.6,100,69.3,72.2,70.2
20160601221500,278.8,296.84,40.2222,41,72.0,100,69.7,72.2,70.2
20160601223000,278.8,288.64,39.1111,41,69.7,100,70.0,72.2,70.2
20160601224500,278.8,293.56,39.7778,41,72.0,100,70.2,72.2,70.2
20160601230000,278.8,293.56,39.7778,41,69.7,100,70.3,72.2,70.2
20160601231500,278.8,293.56,39.7778,41,71.5,100,70.4,72.2,70.2
20160601233000,278.8,293.56,39.7778,41,57.6,100,69.9,72.2,70.2
20160601234500,278.8,288.64,39.1111,41,56.8,100,69.3,72.2,70.2
20160602000000,278.8,293.56,39.7778,41,56.8,100,69.1,72.2,70.2
20160602001500,278.8,293.56,39.7778,41,57.5,100,68.9,72.2,70.2
20160602003000,278.8,285.36,38.6667,41,57.5,100,68.7,72.2,70.2
