PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602004500,278.8,288.64,39.1111,41,64.4,100,68.9,72.2,70.2
20160602010000,278.8,293.56,39.7778,41,72.5,100,69.6,72.2,70.2
20160602011500,278.8,288.64,39.1111,41,70.6,100,70.0,72.2,70.2
20160602013000,278.8,293.56,39.7778,41,71.5,100,70.1,72.2,70.2
20160602014500,278.8,285.36,38.6667,41,69.2,100,70.2,72.2,70.2
20160602020000,278.8,293.56,39.7778,41,71.1,100,70.2,72.2,70.2
20160602021500,278.8,293.56,39.7778,41,70.1,100,70.3,72.2,70.2
20160602023000,278.8,296.84,40.2222,41,70.1,100,70.4,72.2,70.2
20160602024500,278.8,293.56,39.7778,41,58.0,100,69.9,72.2,70.2
20160602030000,278.8,288.64,39.1111,41,56.8,100,69.2,72.2,70.2
20160602031500,278.8,288.64,39.1111,41,56.8,100,69.4,72.2,70.2
20160602033000,278.8,293.56,39.7778,41,57.5,100,69.0,72.2,70.2
20160602034500,278.8,285.36,38.6667,41,57.5,100,68.7,72.2,70.2
20160602040000,278.8,293.56,39.7778,41,62.4,100,68.7,72.2,70.2
20160602041500,278.8,288.64,39.1111,41,68.2,100,69.7,72.2,70.2
20160602043000,278.8,288.64,39.1111,41,65.8,100,69.7,72.2,70.2
20160602044500,278.8,288.64,39.1111,41,70.1,100,70.0,72.2,70.2
20160602050000,278.8,296.84,40.2222,41,68.2,100,70.4,72.2,70.2
20160602051500,278.8,293.56,39.7778,41,70.5,100,70.5,72.2,70.2
20160602053000,278.8,293.56,39.7778,41,57.0,100,69.3,72.2,70.2
20160602054500,278.8,296.84,40.2222,41,57.0,100,68.7,72.2,70.2
20160602060000,278.8,293.56,39.7778,41,57.9,100,68.4,72.2,70.2
20160602061500,278.8,293.56,39.7778,41,66.7,100,68.4,72.2,70.2
20160602063000,278.8,282.08,38.2222,41,71.2,100,69.6,72.2,70.2
20160602064500,278.8,285.36,38.6667,41,71.2,100,69.7,72.2,70.2
20160602070000,278.8,272.24,36.8889,41,70.1,100,69.9,72.2,70.2
20160602071500,278.8,275.52,37.3333,41,70.1,100,70.0,72.2,70.2
20160602073000,278.8,275.52,37.3333,41,71.1,100,70.3,72.2,70.2
20160602074500,278.8,285.36,38.6667,41,58.4,100,70.2,72.2,70.2
20160602080000,278.8,282.08,38.2222,41,57.2,100,69.4,72.2,70.2
20160602081500,278.8,285.36,38.6667,41,57.2,100,69.2,72.2,70.2
20160602083000,278.8,285.36,38.6667,41,57.2,100,69.2,72.2,70.2
20160602084500,278.8,285.36,38.6667,41,57.2,100,69.2,72.2,70.2
20160602090000,278.8,288.64,39.1111,41,57.2,100,69.2,72.2,70.2
20160602091500,278.8,285.36,38.6667,41,58.4,100,69.2,72.2,70.2
20160602093000,278.8,282.08,38.2222,41,64.0,100,69.1,72.2,70.2
20160602094500,278.8,282.08,38.2222,41,70.6,100,69.6,72.2,70.2
20160602100000,278.8,282.08,38.2222,41,70.6,100,69.9,72.2,70.2
20160602101500,278.8,285.36,38.6667,41,71.6,100,70.2,72.2,70.2
20160602103000,278.8,282.08,38.2222,41,70.1,100,70.3,72.2,70.2
20160602104500,278.8,288.64,39.1111,41,58.4,0,70.2,72.2,70.2
20160602110000,278.8,285.36,38.6667,41,57.6,100,69.7,72.2,70.2
20160602111500,278.8,285.36,38.6667,41,57.6,100,69.3,72.2,70.2
20160602113000,278.8,275.52,37.3333,41,57.6,100,69.2,72.2,70.2
20160602114500,278.8,282.08,38.2222,41,58.3,100,69.2,72.2,70.2
20160602120000,278.8,282.08,38.2222,41,58.3,100,69.1,72.2,70.2
20160602121500,278.8,282.08,38.2222,41,58.3,100,69.2,72.2,70.2
20160602123000,278.8,282.08,38.2222,41,58.3,100,69.3,72.2,70.2
20160602124500,278.8,282.08,38.2222,41,65.2,100,69.4,72.2,70.2
20160602130000,278.8,282.08,38.2222,41,67.7,100,69.7,72.2,70.2
20160602131500,278.8,285.36,38.6667,41,67.7,100,69.9,72.2,70.2
20160602133000,278.8,282.08,38.2222,41,67.7,100,70.1,72.2,70.2
20160602134500,278.8,282.08,38.2222,41,67.7,100,70.3,72.2,70.2
20160602140000,278.8,288.64,39.1111,41,67.7,100,70.4,72.2,70.2
20160602141500,278.8,285.36,38.6667,41,58.0,0,70.3,72.2,70.2
20160602143000,278.8,285.36,38.6667,41,57.2,0,70.4,72.2,70.2
20160602144500,278.8,288.64,39.1111,41,57.2,0,70.2,72.2,70.2
20160602150000,278.8,288.64,39.1111,41,57.2,0,70.0,72.2,70.2
20160602151500,278.8,288.64,39.1111,41,57.9,0,70.0,72.2,70.2
20160602153000,278.8,293.56,39.7778,41,57.9,0,70.3,72.2,70.2
20160602154500,278.8,288.64,39.1111,41,57.9,100,69.8,72.2,70.2
20160602160000,278.8,293.56,39.7778,41,57.9,100,69.7,72.2,70.2
20160602161500,278.8,293.56,39.7778,41,57.9,100,69.8,72.2,70.2
20160602163000,278.8,293.56,39.7778,41,57.2,100,69.6,72.2,70.2
20160602164500,278.8,293.56,39.7778,41,57.2,100,69.6,72.2,70.2
20160602170000,278.8,293.56,39.7778,41,57.2,100,69.7,72.2,70.2
20160602171500,278.8,303.4,41.1111,41,57.9,100,69.8,72.2,70.2
20160602173000,278.8,296.84,40.2222,41,57.9,100,69.6,72.2,70.2
20160602174500,278.8,296.84,40.2222,41,57.9,100,69.4,72.2,70.2
20160602180000,278.8,293.56,39.7778,41,57.9,100,69.2,72.2,70.2
20160602181500,278.8,288.64,39.1111,41,57.9,100,69.1,72.2,70.2
20160602183000,278.8,293.56,39.7778,41,60.3,100,69.1,72.2,70.2
20160602184500,278.8,293.56,39.7778,41,68.1,100,69.5,72.2,70.2
20160602190000,278.8,293.56,39.7778,41,68.1,100,69.8,72.2,70.2
20160602191500,278.8,288.64,39.1111,41,68.1,100,70.1,72.2,70.2
20160602193000,278.8,296.84,40.2222,41,68.1,100,70.2,72.2,70.2
20160602194500,278.8,288.64,39.1111,41,68.1,100,70.3,72.2,70.2
20160602200000,278.8,293.56,39.7778,41,68.1,100,70.2,72.2,70.2
20160602201500,278.8,288.64,39.1111,41,68.1,100,70.1,72.2,70.2
20160602203000,278.8,285.36,38.6667,41,67.3,100,70.1,72.2,70.2
20160602204500,278.8,288.64,39.1111,41,67.3,100,70.1,72.2,70.2
20160602210000,278.8,288.64,39.1111,41,68.1,100,70.1,72.2,70.2
20160602211500,278.8,285.36,38.6667,41,68.1,100,70.2,72.2,70.2
20160602213000,278.8,285.36,38.6667,41,66.8,100,70.2,72.2,70.2
20160602214500,278.8,288.64,39.1111,41,66.8,100,70.2,72.2,70.2
20160602220000,278.8,285.36,38.6667,41,68.1,100,70.2,72.2,70.2
20160602221500,278.8,282.08,38.2222,41,66.7,100,70.2,72.2,70.2
20160602223000,278.8,285.36,38.6667,41,66.7,100,70.1,72.2,70.2
20160602224500,278.8,285.36,38.6667,41,66.7,100,70.1,72.2,70.2
20160602230000,278.8,282.08,38.2222,41,65.8,100,70.0,72.2,70.2
20160602231500,278.8,285.36,38.6667,41,67.2,100,70.1,72.2,70.2
20160602233000,278.8,288.64,39.1111,41,67.2,100,70.1,72.2,70.2
20160602234500,278.8,285.36,38.6667,41,66.3,100,70.1,72.2,70.2
20160603000000,278.8,282.08,38.2222,41,67.7,100,70.1,72.2,70.2
20160603001500,278.8,285.36,38.6667,41,65.8,100,70.1,72.2,70.2
20160603003000,278.8,285.36,38.6667,41,68.6,100,70.1,72.2,70.2
20160603004500,278.8,275.52,37.3333,41,67.7,100,70.1,72.2,70.2
20160603010000,278.8,272.24,36.8889,41,67.7,100,70.2,72.2,70.2
20160603011500,278.8,272.24,36.8889,41,67.7,100,70.2,72.2,70.2
20160603013000,278.8,265.68,36.0,41,67.7,100,70.2,72.2,70.2
20160603014500,278.8,265.68,36.0,41,67.7,100,70.2,72.2,70.2
20160603020000,278.8,265.68,36.0,41,67.7,100,70.2,72.2,70.2
20160603021500,278.8,265.68,36.0,41,67.7,100,70.3,72.2,70.2
20160603023000,278.8,272.24,36.8889,41,68.6,100,70.3,72.2,70.2
20160603024500,278.8,275.52,37.3333,41,68.6,100,70.3,72.2,70.2
20160603030000,278.8,272.24,36.8889,41,67.7,100,70.2,72.2,70.2
20160603031500,278.8,275.52,37.3333,41,68.6,100,70.2,72.2,70.2
20160603033000,278.8,272.24,36.8889,41,66.8,100,70.2,72.2,70.2
20160603034500,278.8,265.68,36.0,41,67.7,100,70.3,72.2,70.2
20160603040000,278.8,275.52,37.3333,41,67.7,100,70.2,72.2,70.2
20160603041500,278.8,272.24,36.8889,41,66.8,100,70.2,72.2,70.2
20160603043000,278.8,265.68,36.0,41,67.7,100,70.2,72.2,70.2
20160603044500,278.8,265.68,36.0,41,67.7,100,70.2,72.2,70.2
20160603050000,278.8,265.68,36.0,41,67.7,100,70.2,72.2,70.2
20160603051500,278.8,275.52,37.3333,41,67.7,100,70.2,72.2,70.2
20160603053000,278.8,265.68,36.0,41,67.7,100,70.1,72.2,70.2
20160603054500,278.8,272.24,36.8889,41,66.8,100,70.1,72.2,70.2
20160603060000,278.8,265.68,36.0,41,68.2,100,70.1,72.2,70.2
20160603061500,278.8,275.52,37.3333,41,67.3,100,70.2,72.2,70.2
20160603063000,278.8,275.52,37.3333,41,67.3,100,70.2,72.2,70.2
20160603064500,278.8,275.52,37.3333,41,67.3,100,70.2,72.2,70.2
20160603070000,278.8,275.52,37.3333,41,67.3,100,70.1,72.2,70.2
20160603071500,278.8,272.24,36.8889,41,67.3,100,70.2,72.2,70.2
20160603073000,278.8,272.24,36.8889,41,68.6,100,70.2,72.2,70.2
20160603074500,278.8,272.24,36.8889,41,68.6,100,70.3,72.2,70.2
20160603080000,278.8,272.24,36.8889,41,68.6,100,70.4,72.2,70.2
20160603081500,278.8,272.24,36.8889,41,57.9,100,70.2,72.2,70.2
20160603083000,278.8,272.24,36.8889,41,56.8,100,69.9,72.2,70.2
20160603084500,278.8,272.24,36.8889,41,56.8,100,69.8,72.2,70.2
20160603090000,278.8,272.24,36.8889,41,57.5,100,69.7,72.2,70.2
20160603091500,278.8,265.68,36.0,41,57.5,100,69.3,72.2,70.2
20160603093000,278.8,272.24,36.8889,41,57.5,100,69.4,72.2,70.2
20160603094500,278.8,265.68,36.0,41,57.5,100,69.4,72.2,70.2
20160603100000,278.8,265.68,36.0,41,58.3,100,69.5,72.2,70.2
20160603101500,278.8,275.52,37.3333,41,58.3,100,69.3,72.2,70.2
20160603103000,278.8,275.52,37.3333,41,58.3,100,69.4,72.2,70.2
20160603104500,278.8,272.24,36.8889,41,58.3,100,69.4,72.2,70.2
20160603110000,278.8,272.24,36.8889,41,59.9,100,69.4,72.2,70.2
20160603111500,278.8,272.24,36.8889,41,70.1,100,69.6,72.2,70.2
20160603113000,278.8,272.24,36.8889,41,68.7,100,69.9,72.2,70.2
20160603114500,278.8,272.24,36.8889,41,68.7,100,70.1,72.2,70.2
20160603120000,278.8,275.52,37.3333,41,71.0,100,70.3,72.2,70.2
20160603121500,278.8,275.52,37.3333,41,59.2,0,70.4,72.2,70.2
20160603123000,278.8,275.52,37.3333,41,57.6,0,70.1,72.2,70.2
20160603124500,278.8,272.24,36.8889,41,57.6,100,70.0,72.2,70.2
20160603130000,278.8,272.24,36.8889,41,57.6,100,69.9,72.2,70.2
20160603131500,278.8,265.68,36.0,41,57.6,100,69.8,72.2,70.2
20160603133000,278.8,272.24,36.8889,41,57.6,100,69.7,72.2,70.2
20160603134500,278.8,272.24,36.8889,41,57.6,100,69.7,72.2,70.2
20160603140000,278.8,272.24,36.8889,41,57.6,100,69.6,72.2,70.2
20160603141500,278.8,275.52,37.3333,41,57.6,100,69.6,72.2,70.2
20160603143000,278.8,275.52,37.3333,41,57.6,100,69.5,72.2,70.2
20160603144500,278.8,272.24,36.8889,41,57.6,100,69.3,72.2,70.2
20160603150000,278.8,265.68,36.0,41,58.3,100,69.4,72.2,70.2
20160603151500,278.8,275.52,37.3333,41,58.3,100,69.5,72.2,70.2
20160603153000,278.8,282.08,38.2222,41,58.3,100,69.1,72.2,70.2
20160603154500,278.8,282.08,38.2222,41,63.2,100,69.3,72.2,70.2
20160603160000,278.8,282.08,38.2222,41,64.9,100,69.6,72.2,70.2
20160603161500,278.8,285.36,38.6667,41,68.1,100,69.7,72.2,70.2
20160603163000,278.8,288.64,39.1111,41,71.5,100,70.2,72.2,70.2
20160603164500,278.8,285.36,38.6667,41,71.5,100,70.4,72.2,70.2
20160603170000,278.8,285.36,38.6667,41,57.9,100,69.7,72.2,70.2
20160603171500,278.8,275.52,37.3333,41,57.1,100,69.3,72.2,70.2
20160603173000,278.8,285.36,38.6667,41,57.1,100,69.2,72.2,70.2
20160603174500,278.8,282.08,38.2222,41,57.1,100,69.3,72.2,70.2
20160603180000,278.8,282.08,38.2222,41,58.3,100,69.3,72.2,70.2
20160603181500,278.8,285.36,38.6667,41,58.3,100,69.2,72.2,70.2
20160603183000,278.8,285.36,38.6667,41,58.3,100,69.1,72.2,70.2
20160603184500,278.8,285.36,38.6667,41,64.8,100,69.2,72.2,70.2
20160603190000,278.8,285.36,38.6667,41,71.1,100,69.7,72.2,70.2
20160603191500,278.8,275.52,37.3333,41,68.7,100,70.0,72.2,70.2
20160603193000,278.8,275.52,37.3333,41,68.7,100,70.1,72.2,70.2
20160603194500,278.8,272.24,36.8889,41,70.1,100,70.2,72.2,70.2
20160603200000,278.8,275.52,37.3333,41,68.2,100,70.3,72.2,70.2
20160603201500,278.8,275.52,37.3333,41,70.5,100,70.4,72.2,70.2
20160603203000,278.8,275.52,37.3333,41,58.2,100,70.2,72.2,70.2
20160603204500,278.8,272.24,36.8889,41,57.2,100,69.8,72.2,70.2
20160603210000,278.8,275.52,37.3333,41,57.2,100,69.6,72.2,70.2
20160603211500,278.8,275.52,37.3333,41,57.2,100,69.4,72.2,70.2
20160603213000,278.8,275.52,37.3333,41,57.2,100,69.2,72.2,70.2
20160603214500,278.8,282.08,38.2222,41,58.3,100,69.2,72.2,70.2
20160603220000,278.8,285.36,38.6667,41,58.3,100,69.1,72.2,70.2
20160603221500,278.8,288.64,39.1111,41,58.3,100,69.1,72.2,70.2
20160603223000,278.8,285.36,38.6667,41,63.6,100,69.2,72.2,70.2
20160603224500,278.8,282.08,38.2222,41,67.2,100,69.6,72.2,70.2
20160603230000,278.8,285.36,38.6667,41,68.1,100,69.8,72.2,70.2
20160603231500,278.8,282.08,38.2222,41,68.1,100,69.9,72.2,70.2
20160603233000,278.8,288.64,39.1111,41,68.1,100,70.0,72.2,70.2
20160603234500,278.8,285.36,38.6667,41,68.1,100,70.0,72.2,70.2
20160604000000,278.8,285.36,38.6667,41,68.1,100,70.0,72.2,70.2
20160604001500,278.8,282.08,38.2222,41,68.1,100,70.0,72.2,70.2
20160604003000,278.8,285.36,38.6667,41,67.4,100,70.1,72.2,70.2
20160604004500,278.8,285.36,38.6667,41,68.1,100,70.1,72.2,70.2
20160604010000,278.8,285.36,38.6667,41,69.2,100,70.2,72.2,70.2
20160604011500,278.8,262.4,35.5556,9,67.3,0,70.2,72.3,70.3
20160604013000,278.8,288.64,39.1111,40,57.9,100,69.6,72.3,70.3
20160604014500,278.8,285.36,38.6667,40,57.9,100,69.3,72.3,70.3
20160604020000,278.8,288.64,39.1111,40,56.8,100,69.1,72.3,70.3
20160604021500,278.8,285.36,38.6667,40,56.8,100,68.9,72.3,70.3
20160604023000,278.8,288.64,39.1111,40,57.9,100,68.8,72.3,70.3
20160604024500,278.8,282.08,38.2222,40,66.8,100,69.2,72.3,70.3
20160604030000,278.8,272.24,36.8889,40,70.3,100,69.7,72.3,70.3
20160604031500,278.8,272.24,36.8889,40,70.3,100,70.0,72.3,70.3
20160604033000,278.8,275.52,37.3333,40,70.3,100,70.0,72.3,70.3
20160604034500,278.8,275.52,37.3333,40,70.3,100,70.2,72.3,70.3
20160604040000,278.8,272.24,36.8889,40,70.3,100,70.3,72.3,70.3
20160604041500,278.8,275.52,37.3333,40,70.3,100,70.4,72.3,70.3
20160604043000,278.8,282.08,38.2222,40,69.2,100,70.4,72.3,70.3
20160604044500,278.8,265.68,36.0,40,70.5,100,70.5,72.3,70.3
20160604050000,278.8,275.52,37.3333,40,69.0,100,70.5,72.3,70.3
20160604051500,278.8,275.52,37.3333,40,57.5,100,70.0,72.3,70.3
20160604053000,278.8,275.52,37.3333,40,56.4,100,69.5,72.3,70.3
20160604054500,278.8,285.36,38.6667,40,57.9,100,69.2,72.3,70.3
20160604060000,278.8,275.52,37.3333,40,56.9,100,69.1,72.3,70.3
20160604061500,278.8,288.64,39.1111,40,58.0,100,69.1,72.3,70.3
20160604063000,278.8,285.36,38.6667,40,58.0,100,68.9,72.3,70.3
20160604064500,278.8,285.36,38.6667,40,66.3,100,69.2,72.3,70.3
20160604070000,278.8,288.64,39.1111,40,72.9,100,69.9,72.3,70.3
20160604071500,278.8,282.08,38.2222,40,68.2,100,70.0,72.3,70.3
20160604073000,278.8,285.36,38.6667,40,70.5,100,70.1,72.3,70.3
20160604074500,278.8,285.36,38.6667,40,70.5,100,70.2,72.3,70.3
20160604080000,278.8,282.08,38.2222,40,69.1,100,70.3,72.3,70.3
20160604081500,278.8,275.52,37.3333,40,71.6,100,70.4,72.3,70.3
20160604083000,278.8,282.08,38.2222,40,69.8,100,70.5,72.3,70.3
20160604084500,278.8,275.52,37.3333,40,58.8,100,70.2,72.3,70.3
20160604090000,278.8,282.08,38.2222,40,56.8,100,69.8,72.3,70.3
20160604091500,278.8,275.52,37.3333,40,57.5,100,69.6,72.3,70.3
20160604093000,278.8,275.52,37.3333,40,58.3,100,69.3,72.3,70.3
20160604094500,278.8,282.08,38.2222,40,58.3,100,69.2,72.3,70.3
20160604100000,278.8,282.08,38.2222,40,58.3,100,69.1,72.3,70.3
20160604101500,278.8,282.08,38.2222,40,58.3,100,69.2,72.3,70.3
20160604103000,278.8,282.08,38.2222,40,64.4,100,69.2,72.3,70.3
20160604104500,278.8,288.64,39.1111,40,68.8,100,69.7,72.3,70.3
20160604110000,278.8,282.08,38.2222,40,69.7,100,70.0,72.3,70.3
20160604111500,278.8,285.36,38.6667,40,69.7,100,70.1,72.3,70.3
20160604113000,278.8,285.36,38.6667,40,68.7,100,70.1,72.3,70.3
20160604114500,278.8,282.08,38.2222,40,69.7,100,70.2,72.3,70.3
20160604120000,278.8,285.36,38.6667,40,69.7,100,70.3,72.3,70.3
20160604121500,278.8,282.08,38.2222,40,69.7,100,70.4,72.3,70.3
20160604123000,278.8,275.52,37.3333,40,69.7,100,70.5,72.3,70.3
20160604124500,278.8,275.52,37.3333,40,69.7,100,70.5,72.3,70.3
20160604130000,278.8,275.52,37.3333,40,57.0,0,70.1,72.3,70.3
20160604131500,278.8,275.52,37.3333,40,57.0,100,69.7,72.3,70.3
20160604133000,278.8,272.24,36.8889,40,57.0,100,69.8,72.3,70.3
20160604134500,278.8,275.52,37.3333,40,57.0,100,69.2,72.3,70.3
20160604140000,278.8,285.36,38.6667,40,57.9,100,68.9,72.3,70.3
20160604141500,278.8,282.08,38.2222,40,57.9,100,68.9,72.3,70.3
20160604143000,278.8,282.08,38.2222,40,61.9,100,69.0,72.3,70.3
20160604144500,278.8,275.52,37.3333,40,69.2,100,69.4,72.3,70.3
20160604150000,278.8,285.36,38.6667,40,73.7,100,70.1,72.3,70.3
20160604151500,278.8,285.36,38.6667,40,71.5,100,70.2,72.3,70.3
20160604153000,278.8,282.08,38.2222,40,70.1,100,70.3,72.3,70.3
20160604154500,278.8,288.64,39.1111,40,71.6,100,70.5,72.3,70.3
20160604160000,278.8,288.64,39.1111,40,57.6,100,70.0,72.3,70.3
20160604161500,278.8,288.64,39.1111,40,57.6,100,69.3,72.3,70.3
20160604163000,278.8,288.64,39.1111,40,57.6,100,69.1,72.3,70.3
20160604164500,278.8,288.64,39.1111,40,57.6,100,69.0,72.3,70.3
20160604170000,278.8,285.36,38.6667,40,57.6,100,69.2,72.3,70.3
20160604171500,278.8,285.36,38.6667,40,58.3,100,69.0,72.3,70.3
20160604173000,278.8,288.64,39.1111,40,66.2,100,69.5,72.3,70.3
20160604174500,278.8,288.64,39.1111,40,66.2,100,69.8,72.3,70.3
20160604180000,278.8,285.36,38.6667,40,64.4,100,70.1,72.3,70.3
20160604181500,278.8,285.36,38.6667,40,59.6,0,70.6,72.3,70.3
20160604183000,278.8,288.64,39.1111,40,56.8,100,69.8,72.3,70.3
20160604184500,278.8,288.64,39.1111,40,56.8,100,69.5,72.3,70.3
20160604190000,278.8,288.64,39.1111,40,57.5,100,69.3,72.3,70.3
20160604191500,278.8,288.64,39.1111,40,57.5,100,69.2,72.3,70.3
20160604193000,278.8,288.64,39.1111,40,57.5,100,68.9,72.3,70.3
20160604194500,278.8,288.64,39.1111,40,58.7,100,69.0,72.3,70.3
20160604200000,278.8,285.36,38.6667,40,66.5,100,69.3,72.3,70.3
20160604201500,278.8,285.36,38.6667,40,68.2,100,69.9,72.3,70.3
20160604203000,278.8,288.64,39.1111,40,67.2,100,70.1,72.3,70.3
20160604204500,278.8,285.36,38.6667,40,67.2,100,70.3,72.3,70.3
20160604210000,278.8,285.36,38.6667,40,66.3,100,70.4,72.3,70.3
20160604211500,278.8,285.36,38.6667,40,66.3,100,70.6,72.3,70.3
20160604213000,278.8,285.36,38.6667,40,56.4,100,69.8,72.3,70.3
20160604214500,278.8,285.36,38.6667,40,57.0,100,69.3,72.3,70.3
20160604220000,278.8,293.56,39.7778,40,57.6,100,69.2,72.3,70.3
20160604221500,278.8,285.36,38.6667,40,57.6,100,69.2,72.3,70.3
20160604223000,278.8,293.56,39.7778,40,57.6,100,69.1,72.3,70.3
20160604224500,278.8,296.84,40.2222,40,59.1,100,69.0,72.3,70.3
20160604230000,278.8,285.36,38.6667,40,70.3,100,69.4,72.3,70.3
20160604231500,278.8,285.36,38.6667,40,68.7,100,70.0,72.3,70.3
20160604233000,278.8,285.36,38.6667,40,67.2,100,70.0,72.3,70.3
20160604234500,278.8,285.36,38.6667,40,67.2,100,70.3,72.3,70.3
20160605000000,278.8,282.08,38.2222,40,67.2,100,70.2,72.3,70.3
20160605001500,278.8,282.08,38.2222,40,67.2,100,70.3,72.3,70.3
20160605003000,278.8,285.36,38.6667,40,67.2,100,70.3,72.3,70.3
20160605004500,278.8,282.08,38.2222,40,67.2,100,70.4,72.3,70.3
20160605010000,278.8,282.08,38.2222,40,67.2,100,70.5,72.3,70.3
20160605011500,278.8,285.36,38.6667,40,67.2,100,70.5,72.3,70.3
20160605013000,278.8,285.36,38.6667,40,58.0,0,70.1,72.3,70.3
20160605014500,278.8,282.08,38.2222,40,57.2,100,69.5,72.3,70.3
20160605020000,278.8,285.36,38.6667,40,57.2,100,69.1,72.3,70.3
20160605021500,278.8,282.08,38.2222,40,57.2,100,69.0,72.3,70.3
20160605023000,278.8,288.64,39.1111,40,57.2,100,68.8,72.3,70.3
20160605024500,278.8,282.08,38.2222,40,64.4,100,69.0,72.3,70.3
20160605030000,278.8,282.08,38.2222,40,70.5,100,69.7,72.3,70.3
20160605031500,278.8,285.36,38.6667,40,69.7,100,70.0,72.3,70.3
20160605033000,278.8,288.64,39.1111,40,67.7,100,70.1,72.3,70.3
20160605034500,278.8,288.64,39.1111,40,66.8,100,70.2,72.3,70.3
20160605040000,278.8,293.56,39.7778,40,67.7,100,70.2,72.3,70.3
20160605041500,278.8,293.56,39.7778,40,66.8,100,70.2,72.3,70.3
20160605043000,278.8,293.56,39.7778,40,66.8,100,70.2,72.3,70.3
20160605044500,278.8,285.36,38.6667,40,66.8,100,70.3,72.3,70.3
20160605050000,278.8,288.64,39.1111,40,67.7,100,70.3,72.3,70.3
20160605051500,278.8,293.56,39.7778,40,66.3,100,70.3,72.3,70.3
20160605053000,278.8,285.36,38.6667,40,68.1,100,70.4,72.3,70.3
20160605054500,278.8,288.64,39.1111,40,66.8,100,70.3,72.3,70.3
20160605060000,278.8,285.36,38.6667,40,66.8,100,70.4,72.3,70.3
20160605061500,278.8,288.64,39.1111,40,67.7,100,70.4,72.3,70.3
20160605063000,278.8,293.56,39.7778,40,67.7,100,70.5,72.3,70.3
20160605064500,278.8,288.64,39.1111,40,66.3,100,70.4,72.3,70.3
20160605070000,278.8,288.64,39.1111,40,59.6,0,70.3,72.3,70.3
20160605071500,278.8,288.64,39.1111,40,57.2,100,69.4,72.3,70.3
20160605073000,278.8,288.64,39.1111,40,57.2,100,69.2,72.3,70.3
20160605074500,278.8,293.56,39.7778,40,57.2,100,69.1,72.3,70.3
20160605080000,278.8,293.56,39.7778,40,57.2,100,68.8,72.3,70.3
20160605081500,278.8,285.36,38.6667,40,61.4,100,68.9,72.3,70.3
20160605083000,278.8,293.56,39.7778,40,68.1,100,69.6,72.3,70.3
20160605084500,278.8,285.36,38.6667,40,66.7,100,69.8,72.3,70.3
20160605090000,278.8,285.36,38.6667,40,67.7,100,70.2,72.3,70.3
20160605091500,278.8,285.36,38.6667,40,67.7,100,70.3,72.3,70.3
20160605093000,278.8,282.08,38.2222,40,65.3,100,70.5,72.3,70.3
20160605094500,278.8,285.36,38.6667,40,57.6,100,69.8,72.3,70.3
20160605100000,278.8,288.64,39.1111,40,56.8,100,69.5,72.3,70.3
20160605101500,278.8,285.36,38.6667,40,56.8,100,69.2,72.3,70.3
20160605103000,278.8,285.36,38.6667,40,57.5,100,69.2,72.3,70.3
20160605104500,278.8,288.64,39.1111,40,57.5,100,69.0,72.3,70.3
20160605110000,278.8,285.36,38.6667,40,58.4,100,69.3,72.3,70.3
20160605111500,278.8,288.64,39.1111,40,64.3,100,69.3,72.3,70.3
20160605113000,278.8,285.36,38.6667,40,69.2,100,69.9,72.3,70.3
20160605114500,278.8,285.36,38.6667,40,66.7,100,70.2,72.3,70.3
20160605120000,278.8,288.64,39.1111,40,65.8,100,70.3,72.3,70.3
20160605121500,278.8,282.08,38.2222,40,65.8,100,70.2,72.3,70.3
20160605123000,278.8,282.08,38.2222,40,66.7,100,70.2,72.3,70.3
20160605124500,278.8,285.36,38.6667,40,66.7,100,70.2,72.3,70.3
20160605130000,278.8,285.36,38.6667,40,66.7,100,70.1,72.3,70.3
20160605131500,278.8,285.36,38.6667,40,66.7,100,70.1,72.3,70.3
20160605133000,278.8,282.08,38.2222,40,66.7,100,70.2,72.3,70.3
20160605134500,278.8,282.08,38.2222,40,66.7,100,70.3,72.3,70.3
20160605140000,278.8,285.36,38.6667,40,63.2,100,70.5,72.3,70.3
20160605141500,278.8,285.36,38.6667,40,58.0,100,69.9,72.3,70.3
20160605143000,278.8,282.08,38.2222,40,58.0,100,69.6,72.3,70.3
20160605144500,278.8,282.08,38.2222,40,58.0,100,69.6,72.3,70.3
20160605150000,278.8,275.52,37.3333,40,58.7,100,69.5,72.3,70.3
20160605151500,278.8,282.08,38.2222,40,58.7,100,69.6,72.3,70.3
20160605153000,278.8,282.08,38.2222,40,58.7,100,69.6,72.3,70.3
20160605154500,278.8,282.08,38.2222,40,58.7,100,69.6,72.3,70.3
20160605160000,278.8,282.08,38.2222,40,58.7,100,69.6,72.3,70.3
20160605161500,278.8,285.36,38.6667,40,58.7,100,69.6,72.3,70.3
20160605163000,278.8,285.36,38.6667,40,58.7,100,69.7,72.3,70.3
20160605164500,278.8,282.08,38.2222,40,58.7,100,69.7,72.3,70.3
20160605170000,278.8,285.36,38.6667,40,59.9,100,69.6,72.3,70.3
20160605171500,278.8,282.08,38.2222,40,64.4,100,69.7,72.3,70.3
20160605173000,278.8,285.36,38.6667,40,68.8,100,69.8,72.3,70.3
20160605174500,278.8,288.64,39.1111,40,70.1,100,70.2,72.3,70.3
20160605180000,278.8,288.64,39.1111,40,70.1,100,70.5,72.3,70.3
20160605181500,278.8,285.36,38.6667,40,58.4,100,70.2,72.3,70.3
20160605183000,278.8,285.36,38.6667,40,57.2,100,69.8,72.3,70.3
20160605184500,278.8,285.36,38.6667,40,57.2,100,69.5,72.3,70.3
20160605190000,278.8,285.36,38.6667,40,57.9,100,69.3,72.3,70.3
20160605191500,278.8,285.36,38.6667,40,57.9,100,69.3,72.3,70.3
20160605193000,278.8,285.36,38.6667,40,57.9,100,69.4,72.3,70.3
20160605194500,278.8,285.36,38.6667,40,57.9,100,69.3,72.3,70.3
20160605200000,278.8,285.36,38.6667,40,57.9,100,69.1,72.3,70.3
20160605201500,278.8,282.08,38.2222,40,65.3,100,69.3,72.3,70.3
20160605203000,278.8,282.08,38.2222,40,70.1,100,69.9,72.3,70.3
20160605204500,278.8,285.36,38.6667,40,70.1,100,70.1,72.3,70.3
20160605210000,278.8,285.36,38.6667,40,70.1,100,70.2,72.3,70.3
20160605211500,278.8,285.36,38.6667,40,68.7,100,70.3,72.3,70.3
20160605213000,278.8,285.36,38.6667,40,68.7,100,70.3,72.3,70.3
20160605214500,278.8,285.36,38.6667,40,68.7,100,70.4,72.3,70.3
20160605220000,278.8,285.36,38.6667,40,68.7,100,70.5,72.3,70.3
20160605221500,278.8,285.36,38.6667,40,70.1,100,70.5,72.3,70.3
20160605223000,278.8,285.36,38.6667,40,68.2,100,70.5,72.3,70.3
20160605224500,278.8,285.36,38.6667,40,60.4,100,70.3,72.3,70.3
20160605230000,278.8,293.56,39.7778,40,56.8,100,69.7,72.3,70.3
20160605231500,278.8,288.64,39.1111,40,56.8,100,69.2,72.3,70.3
20160605233000,278.8,285.36,38.6667,40,57.9,100,69.1,72.3,70.3
20160605234500,278.8,285.36,38.6667,40,57.9,100,68.9,72.3,70.3
20160606000000,278.8,285.36,38.6667,40,59.1,100,68.9,72.3,70.3
20160606001500,278.8,285.36,38.6667,40,70.1,100,69.2,72.3,70.3
20160606003000,278.8,285.36,38.6667,40,71.6,100,70.0,72.3,70.3
20160606004500,278.8,282.08,38.2222,40,69.6,100,70.0,72.3,70.3
20160606010000,278.8,282.08,38.2222,40,69.6,100,70.0,72.3,70.3
20160606011500,278.8,275.52,37.3333,40,68.7,100,70.1,72.3,70.3
20160606013000,278.8,275.52,37.3333,40,68.7,100,70.2,72.3,70.3
20160606014500,278.8,275.52,37.3333,40,68.7,100,70.2,72.3,70.3
20160606020000,278.8,275.52,37.3333,40,70.5,100,70.2,72.3,70.3
20160606021500,278.8,275.52,37.3333,40,68.2,100,70.2,72.3,70.3
20160606023000,278.8,282.08,38.2222,40,69.6,100,70.3,72.3,70.3
20160606024500,278.8,275.52,37.3333,40,68.7,100,70.3,72.3,70.3
20160606030000,278.8,282.08,38.2222,40,68.7,100,70.2,72.3,70.3
20160606031500,278.8,288.64,39.1111,40,68.7,100,70.2,72.3,70.3
20160606033000,278.8,288.64,39.1111,40,68.7,100,70.2,72.3,70.3
20160606034500,278.8,288.64,39.1111,40,68.7,100,70.7,72.3,70.3
20160606040000,278.8,288.64,39.1111,40,57.1,100,69.7,72.3,70.3
20160606041500,278.8,288.64,39.1111,40,57.1,100,69.2,72.3,70.3
20160606043000,278.8,285.36,38.6667,40,57.9,100,69.1,72.3,70.3
20160606044500,278.8,282.08,38.2222,40,57.2,100,69.2,72.3,70.3
20160606050000,278.8,285.36,38.6667,40,57.9,100,69.2,72.3,70.3
20160606051500,278.8,282.08,38.2222,40,58.7,100,69.1,72.3,70.3
20160606053000,278.8,282.08,38.2222,40,66.7,100,69.4,72.3,70.3
20160606054500,278.8,275.52,37.3333,40,67.7,100,69.9,72.3,70.3
20160606060000,278.8,275.52,37.3333,40,66.8,100,70.3,72.3,70.3
20160606061500,278.8,275.52,37.3333,40,66.8,100,70.3,72.3,70.3
20160606063000,278.8,272.24,36.8889,40,65.3,100,70.4,72.3,70.3
20160606064500,278.8,282.08,38.2222,40,59.5,100,70.5,72.3,70.3
20160606070000,278.8,282.08,38.2222,40,56.4,100,69.7,72.3,70.3
20160606071500,278.8,282.08,38.2222,40,56.4,100,69.4,72.3,70.3
20160606073000,278.8,275.52,37.3333,40,56.4,100,69.3,72.3,70.3
20160606074500,278.8,275.52,37.3333,40,58.0,100,69.9,72.3,70.3
20160606080000,278.8,275.52,37.3333,40,58.0,100,70.2,72.3,70.3
20160606081500,278.8,275.52,37.3333,40,58.0,100,69.7,72.3,70.3
20160606083000,278.8,288.64,39.1111,40,58.0,100,69.4,72.3,70.3
20160606084500,278.8,285.36,38.6667,40,58.0,100,69.3,72.3,70.3
20160606090000,278.8,285.36,38.6667,40,60.8,100,69.2,72.3,70.3
20160606091500,278.8,285.36,38.6667,40,62.8,100,69.6,72.3,70.3
20160606093000,278.8,285.36,38.6667,40,64.4,100,69.8,72.3,70.3
20160606094500,278.8,285.36,38.6667,40,64.4,100,70.0,72.3,70.3
20160606100000,278.8,282.08,38.2222,40,64.4,100,70.0,72.3,70.3
20160606101500,278.8,285.36,38.6667,40,65.8,100,70.0,72.3,70.3
20160606103000,278.8,282.08,38.2222,40,67.3,100,70.2,72.3,70.3
20160606104500,278.8,275.52,37.3333,40,67.3,100,70.1,72.3,70.3
20160606110000,278.8,282.08,38.2222,40,67.3,100,70.1,72.3,70.3
20160606111500,278.8,272.24,36.8889,40,68.1,100,70.2,72.3,70.3
20160606113000,278.8,275.52,37.3333,40,68.1,100,70.3,72.3,70.3
20160606114500,278.8,272.24,36.8889,40,67.3,100,70.2,72.3,70.3
20160606120000,278.8,265.68,36.0,40,67.3,100,70.2,72.3,70.3
20160606121500,278.8,272.24,36.8889,40,68.6,100,70.2,72.3,70.3
20160606123000,278.8,272.24,36.8889,40,68.6,100,70.4,72.3,70.3
20160606124500,278.8,275.52,37.3333,40,67.3,100,70.4,72.3,70.3
20160606130000,278.8,285.36,38.6667,40,67.3,100,70.4,72.3,70.3
20160606131500,278.8,282.08,38.2222,40,67.3,100,70.4,72.3,70.3
20160606133000,278.8,285.36,38.6667,40,67.3,100,70.5,72.3,70.3
20160606134500,278.8,285.36,38.6667,40,68.6,100,70.5,72.3,70.3
20160606140000,278.8,285.36,38.6667,40,58.0,0,70.3,72.3,70.3
20160606141500,278.8,282.08,38.2222,40,58.0,100,70.0,72.3,70.3
20160606143000,278.8,285.36,38.6667,40,58.0,100,69.6,72.3,70.3
20160606144500,278.8,288.64,39.1111,40,58.0,100,69.5,72.3,70.3
20160606150000,278.8,285.36,38.6667,40,58.0,100,69.5,72.3,70.3
20160606151500,278.8,288.64,39.1111,40,58.0,100,69.5,72.3,70.3
20160606153000,278.8,285.36,38.6667,40,58.8,100,69.5,72.2,70.2
20160606154500,278.8,288.64,39.1111,40,58.8,100,69.5,72.2,70.2
20160606160000,278.8,293.56,39.7778,40,58.8,100,69.6,72.2,70.2
20160606161500,278.8,285.36,38.6667,40,58.8,100,69.7,72.2,70.2
20160606163000,278.8,293.56,39.7778,40,58.8,100,69.8,72.2,70.2
20160606164500,278.8,288.64,39.1111,40,58.8,100,69.8,72.2,70.2
20160606170000,278.8,285.36,38.6667,40,58.8,100,69.8,72.2,70.2
20160606171500,278.8,288.64,39.1111,40,58.8,100,69.9,72.2,70.2
20160606173000,278.8,288.64,39.1111,40,58.8,100,69.9,72.2,70.2
20160606174500,278.8,285.36,38.6667,40,58.8,100,70.0,72.2,70.2
20160606180000,278.8,288.64,39.1111,40,58.8,100,69.9,72.2,70.2
20160606181500,278.8,288.64,39.1111,40,58.8,100,69.8,72.2,70.2
20160606183000,278.8,282.08,38.2222,40,58.8,100,69.7,72.2,70.2
20160606184500,278.8,275.52,37.3333,40,59.9,100,69.8,72.2,70.2
20160606190000,278.8,275.52,37.3333,40,59.9,100,69.8,72.2,70.2
20160606191500,278.8,275.52,37.3333,40,61.6,100,69.8,72.2,70.2
20160606193000,278.8,285.36,38.6667,40,66.3,100,69.8,72.2,70.2
20160606194500,278.8,282.08,38.2222,40,66.3,100,69.9,72.2,70.2
20160606200000,278.8,282.08,38.2222,40,66.3,100,69.9,72.2,70.2
20160606201500,278.8,282.08,38.2222,40,66.3,100,70.0,72.2,70.2
20160606203000,278.8,285.36,38.6667,40,66.3,100,69.9,72.2,70.2
20160606204500,278.8,282.08,38.2222,40,64.9,100,69.9,72.2,70.2
20160606210000,278.8,282.08,38.2222,40,65.8,100,70.0,72.2,70.2
20160606211500,278.8,282.08,38.2222,40,65.8,100,69.9,72.2,70.2
20160606213000,278.8,282.08,38.2222,40,65.8,100,69.9,72.2,70.2
20160606214500,278.8,282.08,38.2222,40,66.7,100,70.0,72.2,70.2
20160606220000,278.8,275.52,37.3333,40,66.7,100,70.0,72.2,70.2
20160606221500,278.8,282.08,38.2222,40,66.7,100,70.0,72.2,70.2
20160606223000,278.8,282.08,38.2222,40,66.7,100,70.0,72.2,70.2
20160606224500,278.8,285.36,38.6667,40,65.8,100,70.0,72.2,70.2
20160606230000,278.8,285.36,38.6667,40,65.8,100,69.9,72.2,70.2
20160606231500,278.8,285.36,38.6667,40,65.8,100,70.0,72.2,70.2
20160606233000,278.8,285.36,38.6667,40,65.8,100,70.1,72.2,70.2
20160606234500,278.8,285.36,38.6667,40,65.8,100,69.9,72.2,70.2
20160607000000,278.8,285.36,38.6667,40,68.1,100,70.0,72.2,70.2
20160607001500,278.8,285.36,38.6667,40,68.1,100,70.1,72.2,70.2
20160607003000,278.8,285.36,38.6667,40,68.1,100,70.2,72.2,70.2
20160607004500,278.8,282.08,38.2222,40,68.1,100,70.3,72.2,70.2
20160607010000,278.8,282.08,38.2222,40,68.1,100,70.3,72.2,70.2
20160607011500,278.8,285.36,38.6667,40,67.3,100,70.3,72.2,70.2
20160607013000,278.8,282.08,38.2222,40,67.3,100,70.3,72.2,70.2
20160607014500,278.8,282.08,38.2222,40,68.1,100,70.3,72.2,70.2
20160607020000,278.8,285.36,38.6667,40,68.1,100,70.3,72.2,70.2
20160607021500,278.8,285.36,38.6667,40,68.1,100,70.2,72.2,70.2
20160607023000,278.8,285.36,38.6667,40,68.1,100,70.3,72.2,70.2
20160607024500,278.8,282.08,38.2222,40,68.1,100,70.3,72.2,70.2
20160607030000,278.8,285.36,38.6667,40,67.3,100,70.3,72.2,70.2
20160607031500,278.8,285.36,38.6667,40,67.3,100,70.2,72.2,70.2
20160607033000,278.8,285.36,38.6667,40,68.1,100,70.3,72.2,70.2
20160607034500,278.8,288.64,39.1111,40,68.1,100,70.2,72.2,70.2
20160607040000,278.8,282.08,38.2222,40,67.2,100,70.2,72.2,70.2
20160607041500,278.8,285.36,38.6667,40,67.2,100,70.2,72.2,70.2
20160607043000,278.8,285.36,38.6667,40,67.2,100,70.2,72.2,70.2
20160607044500,278.8,275.52,37.3333,40,67.2,100,70.1,72.2,70.2
20160607050000,278.8,282.08,38.2222,40,67.2,100,70.1,72.2,70.2
20160607051500,278.8,285.36,38.6667,40,67.2,100,70.1,72.2,70.2
20160607053000,278.8,285.36,38.6667,40,67.2,100,70.1,72.2,70.2
20160607054500,278.8,285.36,38.6667,40,68.2,100,70.1,72.2,70.2
20160607060000,278.8,288.64,39.1111,40,66.3,100,70.0,72.2,70.2
20160607061500,278.8,288.64,39.1111,40,67.2,100,70.0,72.2,70.2
20160607063000,278.8,285.36,38.6667,40,67.2,100,69.9,72.2,70.2
20160607064500,278.8,285.36,38.6667,40,67.2,100,69.9,72.2,70.2
20160607070000,278.8,285.36,38.6667,40,68.1,100,70.0,72.2,70.2
20160607071500,278.8,282.08,38.2222,40,68.1,100,70.0,72.2,70.2
20160607073000,278.8,285.36,38.6667,40,68.1,100,70.1,72.2,70.2
20160607074500,278.8,275.52,37.3333,40,68.1,100,70.0,72.2,70.2
20160607080000,278.8,282.08,38.2222,40,67.2,100,70.1,72.2,70.2
20160607081500,278.8,282.08,38.2222,40,68.1,100,70.2,72.2,70.2
20160607083000,278.8,285.36,38.6667,40,68.1,100,70.2,72.2,70.2
20160607084500,278.8,275.52,37.3333,40,67.3,100,70.2,72.2,70.2
20160607090000,278.8,285.36,38.6667,40,67.3,100,70.1,72.2,70.2
20160607091500,278.8,282.08,38.2222,40,67.3,100,70.1,72.2,70.2
20160607093000,278.8,285.36,38.6667,40,64.9,100,70.0,72.2,70.2
20160607094500,278.8,285.36,38.6667,40,64.9,100,69.9,72.2,70.2
20160607100000,278.8,282.08,38.2222,40,66.3,100,70.1,72.2,70.2
20160607101500,278.8,285.36,38.6667,40,64.4,100,70.0,72.2,70.2
20160607103000,278.8,282.08,38.2222,40,63.2,100,69.9,72.2,70.2
20160607104500,278.8,282.08,38.2222,40,72.0,100,70.4,72.2,70.2
20160607110000,278.8,282.08,38.2222,40,57.6,0,70.2,72.2,70.2
20160607111500,278.8,282.08,38.2222,40,57.6,100,69.6,72.2,70.2
20160607113000,278.8,285.36,38.6667,40,57.6,100,69.3,72.2,70.2
20160607114500,278.8,285.36,38.6667,40,57.6,100,69.3,72.2,70.2
20160607120000,278.8,288.64,39.1111,40,57.6,100,69.2,72.2,70.2
20160607121500,278.8,285.36,38.6667,40,57.6,100,69.1,72.2,70.2
20160607123000,278.8,285.36,38.6667,40,57.6,100,69.2,72.2,70.2
20160607124500,278.8,285.36,38.6667,40,58.8,100,69.2,72.2,70.2
20160607130000,278.8,282.08,38.2222,40,63.2,100,69.2,72.2,70.2
20160607131500,278.8,285.36,38.6667,40,70.2,100,69.9,72.2,70.2
20160607133000,278.8,275.52,37.3333,40,67.3,100,70.0,72.2,70.2
20160607134500,278.8,275.52,37.3333,40,65.8,100,69.9,72.2,70.2
20160607140000,278.8,282.08,38.2222,40,71.6,100,70.1,72.2,70.2
20160607141500,278.8,282.08,38.2222,40,68.7,100,70.3,72.2,70.2
20160607143000,278.8,275.52,37.3333,40,67.2,100,70.3,72.2,70.2
20160607144500,278.8,282.08,38.2222,40,61.2,0,70.5,72.2,70.2
20160607150000,278.8,282.08,38.2222,40,58.0,0,70.2,72.2,70.2
20160607151500,278.8,282.08,38.2222,40,58.0,0,70.0,72.2,70.2
20160607153000,278.8,275.52,37.3333,40,58.0,0,70.1,72.2,70.2
20160607154500,278.8,275.52,37.3333,40,58.0,0,70.0,72.2,70.2
20160607160000,278.8,282.08,38.2222,40,58.0,100,69.8,72.2,70.2
20160607161500,278.8,282.08,38.2222,40,58.0,100,69.8,72.2,70.2
20160607163000,278.8,282.08,38.2222,40,58.0,100,69.7,72.2,70.2
20160607164500,278.8,285.36,38.6667,40,58.0,100,69.8,72.2,70.2
20160607170000,278.8,282.08,38.2222,40,58.0,100,69.9,72.2,70.2
20160607171500,278.8,282.08,38.2222,40,58.0,100,70.0,72.2,70.2
20160607173000,278.8,285.36,38.6667,40,57.4,100,69.9,72.2,70.2
20160607174500,278.8,285.36,38.6667,40,57.4,100,69.8,72.2,70.2
20160607180000,278.8,288.64,39.1111,40,58.0,100,69.7,72.2,70.2
20160607181500,278.8,288.64,39.1111,40,58.0,100,69.7,72.2,70.2
20160607183000,278.8,288.64,39.1111,40,58.0,100,69.6,72.2,70.2
20160607184500,278.8,288.64,39.1111,40,58.0,100,69.5,72.2,70.2
20160607190000,278.8,288.64,39.1111,40,58.0,100,69.5,72.2,70.2
20160607191500,278.8,285.36,38.6667,40,58.0,100,69.6,72.2,70.2
20160607193000,278.8,285.36,38.6667,40,58.7,100,69.7,72.2,70.2
20160607194500,278.8,282.08,38.2222,40,58.0,100,69.7,72.2,70.2
20160607200000,278.8,282.08,38.2222,40,58.0,100,69.8,72.2,70.2
20160607201500,278.8,275.52,37.3333,40,58.0,100,69.6,72.2,70.2
20160607203000,278.8,275.52,37.3333,40,58.0,100,69.4,72.2,70.2
20160607204500,278.8,275.52,37.3333,40,62.4,100,69.3,72.2,70.2
20160607210000,278.8,275.52,37.3333,40,68.1,100,69.8,72.2,70.2
20160607211500,278.8,272.24,36.8889,40,68.1,100,70.1,72.2,70.2
20160607213000,278.8,282.08,38.2222,40,68.1,100,70.3,72.2,70.2
20160607214500,278.8,275.52,37.3333,40,68.1,100,70.3,72.2,70.2
20160607220000,278.8,275.52,37.3333,40,67.3,100,70.3,72.2,70.2
20160607221500,278.8,282.08,38.2222,40,68.1,100,70.4,72.2,70.2
20160607223000,278.8,282.08,38.2222,40,57.1,100,69.7,72.2,70.2
20160607224500,278.8,282.08,38.2222,40,57.1,100,69.4,72.2,70.2
20160607230000,278.8,282.08,38.2222,40,57.1,100,69.2,72.2,70.2
20160607231500,278.8,288.64,39.1111,40,57.1,100,69.1,72.2,70.2
20160607233000,278.8,288.64,39.1111,40,57.1,100,69.0,72.2,70.2
20160607234500,278.8,285.36,38.6667,40,58.3,100,68.8,72.2,70.2
20160608000000,278.8,285.36,38.6667,40,68.1,100,69.1,72.1,70.1
20160608001500,278.8,288.64,39.1111,40,68.1,100,69.7,72.2,70.2
20160608003000,278.8,282.08,38.2222,40,68.1,100,70.0,72.2,70.2
20160608004500,278.8,285.36,38.6667,40,68.1,100,70.2,72.2,70.2
20160608010000,278.8,285.36,38.6667,40,68.1,100,70.3,72.2,70.2
20160608011500,278.8,303.4,41.1111,8,67.2,0,70.0,72.2,70.2
20160608013000,278.8,282.08,38.2222,41,57.7,100,69.5,72.1,70.1
20160608014500,278.8,285.36,38.6667,41,56.8,100,69.1,72.1,70.1
20160608020000,278.8,282.08,38.2222,41,56.8,100,68.8,72.1,70.1
20160608021500,278.8,282.08,38.2222,41,56.8,100,68.6,72.1,70.1
20160608023000,278.8,275.52,37.3333,41,58.1,100,68.6,72.1,70.1
20160608024500,278.8,282.08,38.2222,41,70.1,100,69.1,72.1,70.1
20160608030000,278.8,282.08,38.2222,41,68.7,100,69.6,72.1,70.1
20160608031500,278.8,282.08,38.2222,41,68.7,100,69.7,72.1,70.1
20160608033000,278.8,275.52,37.3333,41,68.7,100,69.9,72.1,70.1
20160608034500,278.8,282.08,38.2222,41,68.7,100,70.0,72.2,70.2
20160608040000,278.8,282.08,38.2222,41,68.7,100,70.0,72.1,70.1
20160608041500,278.8,272.24,36.8889,41,68.7,100,70.1,72.1,70.1
20160608054500,278.8,262.4,35.5556,40,56.0,100,69.3,72.1,70.1
20160608060000,278.8,265.68,36.0,40,57.1,100,69.1,72.1,70.1
20160608061500,278.8,272.24,36.8889,40,57.9,100,69.1,72.1,70.1
20160608063000,278.8,262.4,35.5556,40,57.2,100,69.1,72.0,70.0
20160608064500,278.8,257.48,34.8889,40,57.2,100,69.1,72.1,70.1
20160608070000,278.8,262.4,35.5556,40,58.6,100,69.1,72.0,70.0
20160608071500,278.8,257.48,34.8889,40,60.4,100,69.2,72.0,70.0
20160608073000,278.8,257.48,34.8889,40,64.0,100,69.4,71.9,69.9
20160608074500,278.8,252.56,34.2222,40,65.8,100,69.5,72.0,70.0
20160608080000,278.8,252.56,34.2222,40,65.8,100,69.6,71.9,69.9
20160608081500,278.8,257.48,34.8889,40,65.8,100,69.7,71.9,69.9
20160608083000,278.8,262.4,35.5556,40,65.8,100,69.8,71.9,69.9
20160608084500,278.8,262.4,35.5556,40,65.8,100,69.8,71.9,69.9
20160608090000,278.8,262.4,35.5556,40,65.8,100,69.9,71.8,69.8
20160608091500,278.8,262.4,35.5556,40,64.8,100,70.0,71.9,69.9
20160608093000,278.8,262.4,35.5556,40,57.6,100,70.0,71.8,69.8
20160608094500,278.8,262.4,35.5556,40,57.6,100,69.9,71.8,69.8
20160608100000,278.8,265.68,36.0,40,57.6,100,69.9,71.8,69.8
20160608101500,278.8,262.4,35.5556,40,57.6,100,69.8,71.8,69.8
20160608103000,278.8,262.4,35.5556,40,57.6,100,69.8,71.8,69.8
20160608104500,278.8,265.68,36.0,40,57.6,100,69.7,71.8,69.8
20160608110000,278.8,257.48,34.8889,40,57.6,100,69.7,71.8,69.8
20160608111500,278.8,265.68,36.0,40,57.6,100,69.7,71.8,69.8
20160608113000,278.8,265.68,36.0,40,57.6,100,69.6,71.8,69.8
20160608114500,278.8,265.68,36.0,40,57.6,100,69.6,71.8,69.8
20160608120000,278.8,265.68,36.0,40,57.6,100,69.6,71.8,69.8
20160608121500,278.8,262.4,35.5556,40,57.6,100,69.5,71.8,69.8
20160608123000,278.8,262.4,35.5556,40,57.6,100,69.5,71.8,69.8
20160608124500,278.8,262.4,35.5556,40,57.6,100,69.5,71.8,69.8
20160608130000,278.8,252.56,34.2222,40,57.6,100,69.5,71.8,69.8
20160608131500,278.8,257.48,34.8889,40,57.6,100,69.5,71.8,69.8
20160608133000,278.8,257.48,34.8889,40,57.6,100,69.5,71.8,69.8
20160608134500,278.8,257.48,34.8889,40,57.6,100,69.6,71.8,69.8
20160608140000,278.8,257.48,34.8889,40,57.6,100,69.6,71.8,69.8
20160608141500,278.8,257.48,34.8889,40,57.6,100,69.6,71.8,69.8
20160608143000,278.8,262.4,35.5556,40,57.6,100,69.7,71.8,69.8
20160608144500,278.8,257.48,34.8889,40,57.6,100,69.7,71.8,69.8
20160608150000,278.8,262.4,35.5556,40,57.6,100,69.8,71.8,69.8
20160608151500,278.8,262.4,35.5556,40,57.6,100,69.9,71.8,69.8
20160608153000,278.8,262.4,35.5556,40,57.6,100,70.0,71.8,69.8
20160608154500,278.8,262.4,35.5556,40,57.6,0,70.1,71.8,69.8
20160608160000,278.8,275.52,37.3333,40,57.6,0,70.1,71.8,69.8
20160608161500,278.8,275.52,37.3333,40,58.3,0,70.1,71.8,69.8
20160608163000,278.8,275.52,37.3333,40,57.6,0,70.2,71.8,69.8
20160608164500,278.8,288.64,39.1111,41,57.6,0,70.1,71.8,69.8
20160608170000,278.8,293.56,39.7778,41,57.6,0,70.0,71.9,69.9
20160608171500,278.8,293.56,39.7778,41,57.6,0,70.0,71.9,69.9
20160608173000,278.8,288.64,39.1111,41,57.6,0,70.1,71.9,69.9
20160608174500,278.8,293.56,39.7778,41,57.6,0,70.1,71.9,69.9
20160608180000,278.8,293.56,39.7778,41,57.6,0,70.0,71.9,69.9
20160608181500,278.8,296.84,40.2222,41,57.6,0,69.9,71.8,69.8
20160608183000,278.8,288.64,39.1111,41,57.6,0,69.7,71.9,69.9
20160608184500,278.8,285.36,38.6667,41,57.6,0,69.7,71.9,69.9
20160608190000,278.8,282.08,38.2222,41,57.6,100,69.5,71.8,69.8
20160608191500,278.8,285.36,38.6667,41,57.6,100,69.4,71.9,69.9
20160608193000,278.8,285.36,38.6667,41,57.6,100,69.3,71.9,69.9
20160608194500,278.8,285.36,38.6667,41,57.6,100,69.3,71.8,69.8
20160608200000,278.8,285.36,38.6667,41,57.6,100,69.3,71.8,69.8
20160608201500,278.8,285.36,38.6667,41,57.6,100,69.3,71.8,69.8
20160608203000,278.8,282.08,38.2222,41,57.6,100,69.2,71.8,69.8
20160608204500,278.8,285.36,38.6667,41,57.6,100,69.1,71.8,69.8
20160608210000,278.8,285.36,38.6667,41,58.3,100,69.3,71.8,69.8
20160608211500,278.8,285.36,38.6667,41,58.3,100,69.2,71.8,69.8
20160608213000,278.8,285.36,38.6667,41,58.3,100,69.4,71.8,69.8
20160608214500,278.8,285.36,38.6667,41,58.3,100,69.4,71.8,69.8
20160608220000,278.8,282.08,38.2222,41,58.3,100,69.3,71.8,69.8
20160608221500,278.8,288.64,39.1111,41,58.3,100,69.2,71.8,69.8
20160608223000,278.8,285.36,38.6667,41,58.3,100,69.1,71.8,69.8
20160608224500,278.8,285.36,38.6667,41,59.9,100,69.1,71.8,69.8
20160608230000,278.8,282.08,38.2222,41,64.0,100,69.2,71.8,69.8
20160608231500,278.8,285.36,38.6667,41,66.2,100,69.5,71.8,69.8
20160608233000,278.8,285.36,38.6667,41,66.2,100,69.6,71.8,69.8
20160608234500,278.8,285.36,38.6667,41,66.2,100,69.7,71.8,69.8
20160609000000,278.8,282.08,38.2222,41,66.2,100,69.7,71.8,69.8
20160609001500,278.8,285.36,38.6667,41,66.2,100,69.8,71.8,69.8
20160609003000,278.8,282.08,38.2222,41,66.2,100,69.8,71.9,69.9
20160609004500,278.8,282.08,38.2222,41,66.2,100,69.9,71.8,69.8
20160609010000,278.8,282.08,38.2222,41,66.2,100,69.9,71.9,69.9
20160609011500,278.8,285.36,38.6667,41,64.9,100,70.0,71.8,69.8
20160609013000,278.8,275.52,37.3333,41,56.8,100,69.5,71.8,69.8
20160609014500,278.8,282.08,38.2222,41,56.8,100,69.2,71.8,69.8
20160609020000,278.8,282.08,38.2222,41,56.8,100,69.1,71.8,69.8
20160609021500,278.8,285.36,38.6667,41,56.8,100,68.9,71.8,69.8
20160609023000,278.8,282.08,38.2222,41,57.4,100,68.9,71.8,69.8
20160609024500,278.8,285.36,38.6667,41,57.4,100,68.7,71.8,69.8
20160609030000,278.8,282.08,38.2222,41,57.4,100,68.7,71.8,69.8
20160609031500,278.8,285.36,38.6667,41,58.7,100,68.7,71.8,69.8
20160609033000,278.8,285.36,38.6667,41,65.3,100,68.9,71.8,69.8
20160609034500,278.8,282.08,38.2222,41,67.2,100,69.2,71.8,69.8
20160609040000,278.8,282.08,38.2222,41,69.1,100,69.6,71.8,69.8
20160609041500,278.8,282.08,38.2222,41,69.1,100,69.8,71.8,69.8
20160609043000,278.8,275.52,37.3333,41,63.3,100,70.0,71.8,69.8
20160609044500,278.8,275.52,37.3333,41,56.8,100,69.2,71.8,69.8
20160609050000,278.8,282.08,38.2222,41,56.8,100,69.0,71.8,69.8
20160609051500,278.8,275.52,37.3333,41,56.8,100,68.9,71.8,69.8
20160609053000,278.8,282.08,38.2222,41,57.5,100,68.7,71.8,69.8
20160609054500,278.8,282.08,38.2222,41,57.5,100,68.6,71.8,69.8
20160609060000,278.8,275.52,37.3333,41,57.5,100,68.7,71.8,69.8
20160609061500,278.8,275.52,37.3333,41,59.9,100,68.8,71.8,69.8
20160609063000,278.8,282.08,38.2222,41,67.2,100,69.1,71.8,69.8
20160609064500,278.8,275.52,37.3333,41,68.6,100,69.4,71.8,69.8
20160609070000,278.8,275.52,37.3333,41,70.3,100,69.8,71.8,69.8
20160609071500,278.8,275.52,37.3333,41,62.0,100,70.0,71.8,69.8
20160609073000,278.8,282.08,38.2222,41,57.2,100,69.8,71.8,69.8
20160609074500,278.8,275.52,37.3333,41,57.2,100,69.7,71.8,69.8
20160609080000,278.8,282.08,38.2222,41,57.2,100,69.6,71.8,69.8
20160609081500,278.8,275.52,37.3333,41,57.2,100,69.5,71.8,69.8
20160609083000,278.8,282.08,38.2222,41,57.2,100,69.4,71.8,69.8
20160609084500,278.8,285.36,38.6667,41,57.2,100,69.3,71.8,69.8
20160609090000,278.8,282.08,38.2222,41,57.2,100,69.3,71.8,69.8
20160609091500,278.8,282.08,38.2222,41,57.2,100,69.3,71.8,69.8
20160609093000,278.8,282.08,38.2222,41,57.2,100,69.3,71.8,69.8
20160609094500,278.8,285.36,38.6667,41,58.1,100,69.3,71.8,69.8
20160609100000,278.8,282.08,38.2222,41,58.1,100,69.3,71.8,69.8
20160609101500,278.8,282.08,38.2222,41,58.1,100,69.3,71.8,69.8
20160609103000,278.8,275.52,37.3333,41,58.1,100,69.3,71.8,69.8
20160609104500,278.8,293.56,39.7778,41,58.1,100,69.2,71.8,69.8
20160609110000,278.8,293.56,39.7778,41,58.1,100,69.2,71.8,69.8
20160609111500,278.8,288.64,39.1111,41,58.1,100,69.2,71.8,69.8
20160609113000,278.8,293.56,39.7778,41,58.1,100,69.1,71.8,69.8
20160609114500,278.8,293.56,39.7778,41,58.1,100,69.2,71.8,69.8
20160609120000,278.8,288.64,39.1111,41,59.1,100,69.2,71.8,69.8
20160609121500,278.8,285.36,38.6667,41,59.1,100,69.2,71.8,69.8
20160609123000,278.8,285.36,38.6667,41,61.1,100,69.3,71.8,69.8
20160609124500,278.8,288.64,39.1111,41,62.8,100,69.4,71.8,69.8
20160609130000,278.8,285.36,38.6667,41,62.8,100,69.6,71.8,69.8
20160609131500,278.8,285.36,38.6667,41,62.8,100,69.7,71.8,69.8
20160609133000,278.8,282.08,38.2222,41,62.8,100,69.8,71.8,69.8
20160609134500,278.8,285.36,38.6667,41,62.8,100,69.8,71.8,69.8
20160609140000,278.8,285.36,38.6667,41,62.8,100,70.0,71.8,69.8
20160609141500,278.8,282.08,38.2222,41,62.8,100,70.0,71.8,69.8
20160609143000,278.8,282.08,38.2222,41,58.0,100,70.0,71.8,69.8
20160609144500,278.8,285.36,38.6667,41,57.2,100,69.9,71.8,69.8
20160609150000,278.8,282.08,38.2222,41,57.2,100,69.9,71.8,69.8
20160609151500,278.8,285.36,38.6667,41,58.3,100,70.0,71.8,69.8
20160609153000,278.8,285.36,38.6667,41,57.5,100,70.0,71.8,69.8
20160609154500,278.8,293.56,39.7778,41,57.5,100,70.0,71.8,69.8
20160609160000,278.8,293.56,39.7778,41,57.5,100,70.0,71.8,69.8
20160609161500,278.8,293.56,39.7778,41,57.5,100,70.0,71.8,69.8
20160609163000,278.8,288.64,39.1111,41,57.5,100,69.9,71.8,69.8
20160609164500,278.8,288.64,39.1111,41,57.5,100,69.8,71.8,69.8
20160609170000,278.8,288.64,39.1111,41,57.5,100,69.7,71.8,69.8
20160609171500,278.8,288.64,39.1111,41,57.5,100,69.5,71.8,69.8
20160609173000,278.8,285.36,38.6667,41,57.5,100,69.5,71.8,69.8
20160609174500,278.8,285.36,38.6667,41,57.5,100,69.5,71.8,69.8
20160609180000,278.8,285.36,38.6667,41,57.5,100,69.4,71.8,69.8
20160609181500,278.8,285.36,38.6667,41,57.5,100,69.4,71.8,69.8
20160609183000,278.8,282.08,38.2222,41,57.5,100,69.3,71.8,69.8
20160609184500,278.8,282.08,38.2222,41,57.5,100,69.4,71.8,69.8
20160609190000,278.8,282.08,38.2222,41,57.5,100,69.4,71.8,69.8
20160609191500,278.8,285.36,38.6667,41,57.5,100,69.4,71.8,69.8
20160609193000,278.8,288.64,39.1111,41,57.5,100,69.6,71.8,69.8
20160609194500,278.8,288.64,39.1111,41,57.5,100,69.3,71.8,69.8
20160609200000,278.8,293.56,39.7778,41,57.5,100,69.1,71.8,69.8
20160609201500,278.8,293.56,39.7778,41,57.5,100,68.9,71.8,69.8
20160609203000,278.8,288.64,39.1111,41,57.5,100,68.9,71.8,69.8
20160609204500,278.8,288.64,39.1111,41,57.5,100,68.9,71.8,69.8
20160609210000,278.8,285.36,38.6667,41,57.5,100,68.8,71.8,69.8
20160609211500,278.8,288.64,39.1111,41,63.2,100,68.9,71.8,69.8
20160609213000,278.8,285.36,38.6667,41,67.3,100,69.3,71.8,69.8
20160609214500,278.8,282.08,38.2222,41,67.3,100,69.6,71.8,69.8
20160609220000,278.8,285.36,38.6667,41,67.3,100,69.8,71.8,69.8
20160609221500,278.8,282.08,38.2222,41,67.3,100,69.9,71.8,69.8
20160609223000,278.8,275.52,37.3333,41,64.9,100,70.0,71.8,69.8
20160609224500,278.8,285.36,38.6667,41,56.8,100,69.5,71.8,69.8
20160609230000,278.8,282.08,38.2222,41,56.8,100,69.2,71.8,69.8
20160609231500,278.8,282.08,38.2222,41,56.8,100,69.1,71.8,69.8
20160609233000,278.8,275.52,37.3333,41,57.5,100,68.9,71.8,69.8
20160609234500,278.8,282.08,38.2222,41,57.5,100,68.8,71.8,69.8
20160610000000,278.8,285.36,38.6667,41,57.5,100,68.8,71.8,69.8
20160610001500,278.8,285.36,38.6667,41,57.5,100,68.7,71.8,69.8
20160610003000,278.8,285.36,38.6667,41,58.3,100,68.7,71.8,69.8
20160610004500,278.8,288.64,39.1111,41,65.3,100,68.9,71.8,69.8
