PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610010000,278.8,288.64,39.1111,41,67.6,100,69.3,71.8,69.8
20160610011500,278.8,288.64,39.1111,41,68.9,100,69.6,71.8,69.8
20160610013000,278.8,288.64,39.1111,41,68.9,100,69.8,71.8,69.8
20160610014500,278.8,288.64,39.1111,41,68.9,100,70.0,71.8,69.8
20160610020000,278.8,288.64,39.1111,41,57.2,100,69.5,71.8,69.8
20160610021500,278.8,285.36,38.6667,41,57.2,100,69.1,71.8,69.8
20160610023000,278.8,288.64,39.1111,41,57.2,100,69.0,71.8,69.8
20160610024500,278.8,285.36,38.6667,41,57.2,100,68.8,71.8,69.8
20160610030000,278.8,282.08,38.2222,41,57.2,100,68.6,71.8,69.8
20160610031500,278.8,275.52,37.3333,41,57.2,100,68.7,71.8,69.8
20160610033000,278.8,282.08,38.2222,41,58.3,100,68.6,71.8,69.8
20160610034500,278.8,282.08,38.2222,41,67.5,100,68.8,71.8,69.8
20160610040000,278.8,285.36,38.6667,41,70.1,100,69.3,71.8,69.8
20160610041500,278.8,282.08,38.2222,41,70.1,100,69.7,71.8,69.8
20160610043000,278.8,282.08,38.2222,41,69.2,100,69.8,71.8,69.8
20160610044500,278.8,288.64,39.1111,41,69.2,100,69.8,71.8,69.8
20160610050000,278.8,285.36,38.6667,41,69.2,100,69.9,71.8,69.8
20160610051500,278.8,288.64,39.1111,41,69.2,100,70.0,71.8,69.8
20160610053000,278.8,285.36,38.6667,41,57.1,100,69.4,71.8,69.8
20160610054500,278.8,285.36,38.6667,41,57.1,100,69.0,71.8,69.8
20160610060000,278.8,293.56,39.7778,41,57.1,100,68.8,71.8,69.8
20160610061500,278.8,293.56,39.7778,41,57.9,100,68.9,71.8,69.8
20160610063000,278.8,288.64,39.1111,41,56.8,100,68.7,71.8,69.8
20160610064500,278.8,275.52,37.3333,41,58.0,100,68.8,71.8,69.8
20160610070000,278.8,282.08,38.2222,41,58.7,100,68.8,71.8,69.8
20160610071500,278.8,285.36,38.6667,41,63.6,100,68.9,71.8,69.8
20160610073000,278.8,285.36,38.6667,41,69.2,100,69.2,71.8,69.8
20160610074500,278.8,275.52,37.3333,41,69.2,100,69.4,71.8,69.8
20160610080000,278.8,275.52,37.3333,41,69.2,100,69.7,71.8,69.8
20160610081500,278.8,275.52,37.3333,41,69.2,100,69.9,71.8,69.8
20160610083000,278.8,275.52,37.3333,41,61.5,100,70.0,71.8,69.8
20160610084500,278.8,275.52,37.3333,41,57.2,0,70.0,71.8,69.8
20160610090000,278.8,275.52,37.3333,41,57.2,0,69.8,71.8,69.8
20160610091500,278.8,282.08,38.2222,41,57.2,0,69.8,71.8,69.8
20160610093000,278.8,285.36,38.6667,41,57.9,0,69.6,71.8,69.8
20160610094500,278.8,282.08,38.2222,41,57.9,0,69.6,71.8,69.8
20160610100000,278.8,275.52,37.3333,41,57.2,100,69.4,71.8,69.8
20160610101500,278.8,275.52,37.3333,41,57.2,100,69.4,71.8,69.8
20160610103000,278.8,275.52,37.3333,41,57.2,100,69.4,71.8,69.8
20160610104500,278.8,282.08,38.2222,41,57.2,100,69.3,71.8,69.8
20160610110000,278.8,282.08,38.2222,41,57.2,100,69.3,71.8,69.8
20160610111500,278.8,275.52,37.3333,41,57.2,100,69.2,71.8,69.8
20160610113000,278.8,275.52,37.3333,41,57.9,100,69.2,71.8,69.8
20160610114500,278.8,275.52,37.3333,41,57.9,100,69.2,71.8,69.8
20160610120000,278.8,275.52,37.3333,41,57.9,100,69.2,71.8,69.8
20160610121500,278.8,275.52,37.3333,41,57.9,100,69.2,71.8,69.8
20160610123000,278.8,275.52,37.3333,41,58.7,100,69.2,71.8,69.8
20160610124500,278.8,275.52,37.3333,41,58.7,100,69.2,71.8,69.8
20160610130000,278.8,272.24,36.8889,41,58.7,100,69.2,71.8,69.8
20160610131500,278.8,282.08,38.2222,41,58.7,100,69.2,71.8,69.8
20160610133000,278.8,282.08,38.2222,41,58.7,100,69.3,71.8,69.8
20160610134500,278.8,282.08,38.2222,41,59.5,100,69.3,71.8,69.8
20160610140000,278.8,275.52,37.3333,41,60.7,100,69.4,71.8,69.8
20160610141500,278.8,275.52,37.3333,41,61.5,100,69.6,71.8,69.8
20160610143000,278.8,282.08,38.2222,41,61.5,100,69.6,71.8,69.8
20160610144500,278.8,282.08,38.2222,41,61.5,100,69.7,71.8,69.8
20160610150000,278.8,275.52,37.3333,41,61.5,100,69.8,71.8,69.8
20160610151500,278.8,282.08,38.2222,41,61.5,100,69.9,71.8,69.8
20160610153000,278.8,285.36,38.6667,41,61.5,100,70.0,71.8,69.8
20160610154500,278.8,282.08,38.2222,41,60.0,100,70.0,71.8,69.8
20160610160000,278.8,282.08,38.2222,41,57.6,0,70.1,71.8,69.8
20160610161500,278.8,275.52,37.3333,41,57.6,0,70.2,71.8,69.8
20160610163000,278.8,282.08,38.2222,41,58.3,0,70.3,71.8,69.8
20160610164500,278.8,282.08,38.2222,41,57.6,0,70.4,71.8,69.8
20160610170000,278.8,282.08,38.2222,41,57.6,0,70.4,71.8,69.8
20160610171500,278.8,275.52,37.3333,41,57.6,0,70.5,71.8,69.8
20160610173000,278.8,282.08,38.2222,41,57.6,0,70.6,71.8,69.8
20160610174500,278.8,282.08,38.2222,41,57.6,0,70.7,71.8,69.8
20160610180000,278.8,282.08,38.2222,41,57.6,0,70.7,71.8,69.8
20160610181500,278.8,285.36,38.6667,41,57.6,0,70.4,71.8,69.8
20160610183000,278.8,275.52,37.3333,41,57.6,0,70.2,71.8,69.8
20160610184500,278.8,285.36,38.6667,41,57.6,0,70.2,71.8,69.8
20160610190000,278.8,285.36,38.6667,41,57.6,0,70.3,71.8,69.8
20160610191500,278.8,285.36,38.6667,41,57.6,0,70.2,71.8,69.8
20160610193000,278.8,285.36,38.6667,41,57.6,0,70.2,71.8,69.8
20160610194500,278.8,288.64,39.1111,41,57.6,0,70.1,71.8,69.8
20160610200000,278.8,285.36,38.6667,41,57.6,0,69.7,71.8,69.8
20160610201500,278.8,288.64,39.1111,41,57.6,100,69.4,71.8,69.8
20160610203000,278.8,288.64,39.1111,41,57.6,100,69.3,71.8,69.8
20160610204500,278.8,285.36,38.6667,41,56.8,100,69.2,71.8,69.8
20160610210000,278.8,288.64,39.1111,41,56.8,100,69.3,71.8,69.8
20160610211500,278.8,282.08,38.2222,41,56.8,100,69.2,71.8,69.8
20160610213000,278.8,285.36,38.6667,41,56.8,100,69.3,71.8,69.8
20160610214500,278.8,285.36,38.6667,41,57.4,100,69.7,71.8,69.8
20160610220000,278.8,282.08,38.2222,41,57.4,100,69.7,71.8,69.8
20160610221500,278.8,282.08,38.2222,41,57.4,100,69.8,71.8,69.8
20160610223000,278.8,282.08,38.2222,41,57.4,100,69.6,71.8,69.8
20160610224500,278.8,282.08,38.2222,41,57.4,100,69.6,71.8,69.8
20160610230000,278.8,282.08,38.2222,41,57.4,100,69.6,71.8,69.8
20160610231500,278.8,282.08,38.2222,41,57.4,100,69.5,71.8,69.8
20160610233000,278.8,282.08,38.2222,41,57.4,100,69.4,71.8,69.8
20160610234500,278.8,285.36,38.6667,41,57.4,100,69.4,71.8,69.8
20160611000000,278.8,285.36,38.6667,41,57.4,100,69.3,71.8,69.8
20160611001500,278.8,285.36,38.6667,41,57.4,100,69.2,71.8,69.8
20160611003000,278.8,282.08,38.2222,41,57.4,100,69.2,71.8,69.8
20160611004500,278.8,282.08,38.2222,41,57.4,100,69.2,71.8,69.8
20160611010000,278.8,285.36,38.6667,41,57.4,100,69.2,71.8,69.8
20160611011500,278.8,272.24,36.8889,9,60.3,100,69.4,71.8,69.8
20160611013000,278.8,257.48,34.8889,39,57.2,100,69.5,71.8,69.8
20160611014500,278.8,252.56,34.2222,39,57.9,100,69.4,71.8,69.8
20160611020000,278.8,252.56,34.2222,39,57.1,100,69.3,71.8,69.8
20160611021500,278.8,262.4,35.5556,40,56.4,100,69.3,71.8,69.8
20160611023000,278.8,257.48,34.8889,40,56.4,100,69.2,71.8,69.8
20160611024500,278.8,257.48,34.8889,40,57.2,100,69.3,71.8,69.8
20160611030000,278.8,262.4,35.5556,40,58.0,100,69.3,71.8,69.8
20160611031500,278.8,262.4,35.5556,40,58.0,100,69.3,71.8,69.8
20160611033000,278.8,262.4,35.5556,40,58.0,100,69.2,71.8,69.8
20160611034500,278.8,262.4,35.5556,40,58.0,100,69.0,71.8,69.8
20160611040000,278.8,265.68,36.0,40,58.0,100,68.8,71.8,69.8
20160611041500,278.8,262.4,35.5556,40,58.0,100,68.8,71.8,69.8
20160611043000,278.8,272.24,36.8889,40,60.1,100,69.0,71.8,69.8
20160611044500,278.8,275.52,37.3333,40,63.6,100,69.1,71.8,69.8
20160611050000,278.8,265.68,36.0,40,65.8,100,69.4,71.8,69.8
20160611051500,278.8,265.68,36.0,40,66.7,100,69.5,71.8,69.8
20160611053000,278.8,275.52,37.3333,40,66.7,100,69.6,71.8,69.8
20160611054500,278.8,275.52,37.3333,40,66.7,100,69.7,71.8,69.8
20160611060000,278.8,275.52,37.3333,40,66.7,100,69.8,71.8,69.8
20160611061500,278.8,275.52,37.3333,40,66.7,100,69.9,71.8,69.8
20160611063000,278.8,272.24,36.8889,40,66.7,100,69.9,71.8,69.8
20160611064500,278.8,265.68,36.0,40,66.7,100,70.0,71.8,69.8
20160611070000,278.8,272.24,36.8889,40,66.7,100,70.0,71.8,69.8
20160611071500,278.8,265.68,36.0,40,58.0,100,69.7,71.8,69.8
20160611073000,278.8,275.52,37.3333,40,58.0,100,69.4,71.8,69.8
20160611074500,278.8,282.08,38.2222,40,57.2,100,69.2,71.8,69.8
20160611080000,278.8,275.52,37.3333,40,57.2,100,69.1,71.8,69.8
20160611081500,278.8,275.52,37.3333,40,58.3,100,69.1,71.8,69.8
20160611083000,278.8,275.52,37.3333,40,58.3,100,69.1,71.8,69.8
20160611084500,278.8,272.24,36.8889,40,58.3,100,69.0,71.8,69.8
20160611090000,278.8,265.68,36.0,40,58.3,100,69.0,71.8,69.8
20160611091500,278.8,265.68,36.0,40,58.3,100,68.9,71.8,69.8
20160611093000,278.8,265.68,36.0,40,58.3,100,68.9,71.8,69.8
20160611094500,278.8,265.68,36.0,40,61.1,100,69.0,71.8,69.8
20160611100000,278.8,262.4,35.5556,40,64.8,100,69.1,71.8,69.8
20160611101500,278.8,265.68,36.0,40,67.1,100,69.4,71.8,69.8
20160611103000,278.8,265.68,36.0,40,66.3,100,69.6,71.8,69.8
20160611104500,278.8,265.68,36.0,40,66.3,100,69.7,71.8,69.8
20160611110000,278.8,262.4,35.5556,40,67.3,100,69.8,71.8,69.8
20160611111500,278.8,272.24,36.8889,40,68.6,100,69.9,71.8,69.8
20160611113000,278.8,272.24,36.8889,40,65.8,100,69.9,71.8,69.8
20160611114500,278.8,272.24,36.8889,40,62.9,100,70.0,71.8,69.8
20160611120000,278.8,272.24,36.8889,40,58.4,100,69.7,71.8,69.8
20160611121500,278.8,265.68,36.0,40,58.4,100,69.5,71.8,69.8
20160611123000,278.8,265.68,36.0,40,58.4,100,69.4,71.8,69.8
20160611124500,278.8,265.68,36.0,40,58.4,100,69.3,71.8,69.8
20160611130000,278.8,272.24,36.8889,40,58.4,100,69.3,71.8,69.8
20160611131500,278.8,265.68,36.0,40,58.4,100,69.3,71.8,69.8
20160611133000,278.8,262.4,35.5556,40,58.4,100,69.2,71.8,69.8
20160611134500,278.8,257.48,34.8889,40,58.4,100,69.5,71.8,69.8
20160611140000,278.8,262.4,35.5556,40,58.4,100,69.8,71.8,69.8
20160611141500,278.8,262.4,35.5556,40,58.4,100,69.7,71.8,69.8
20160611143000,278.8,262.4,35.5556,40,58.4,100,69.9,71.8,69.8
20160611144500,278.8,262.4,35.5556,40,58.4,100,69.9,71.8,69.8
20160611150000,278.8,262.4,35.5556,40,58.4,0,70.0,71.8,69.8
20160611151500,278.8,272.24,36.8889,40,58.4,0,69.9,71.8,69.8
20160611153000,278.8,272.24,36.8889,40,58.4,0,70.1,71.8,69.8
20160611154500,278.8,272.24,36.8889,40,58.4,0,70.2,71.8,69.8
20160611160000,278.8,272.24,36.8889,40,58.4,0,70.5,71.8,69.8
20160611161500,278.8,275.52,37.3333,40,58.4,0,70.3,71.8,69.8
20160611163000,278.8,282.08,38.2222,40,58.4,0,70.3,71.8,69.8
20160611164500,278.8,275.52,37.3333,40,57.6,0,70.4,71.8,69.8
20160611170000,278.8,282.08,38.2222,40,57.6,0,70.5,71.8,69.8
20160611171500,278.8,275.52,37.3333,40,57.6,0,70.8,71.8,69.8
20160611173000,278.8,275.52,37.3333,40,57.6,0,70.9,71.8,69.8
20160611174500,278.8,275.52,37.3333,40,58.3,0,71.0,71.8,69.8
20160611180000,278.8,282.08,38.2222,40,58.3,0,71.3,71.8,69.8
20160611181500,278.8,282.08,38.2222,40,58.3,0,71.4,71.8,69.8
20160611183000,278.8,275.52,37.3333,40,58.3,0,71.1,71.8,69.8
20160611184500,278.8,282.08,38.2222,40,58.3,0,71.0,71.8,69.8
20160611190000,278.8,285.36,38.6667,40,58.3,0,71.0,71.8,69.8
20160611191500,278.8,285.36,38.6667,40,58.3,0,70.9,71.8,69.8
20160611193000,278.8,285.36,38.6667,41,57.6,0,70.8,71.8,69.8
20160611194500,278.8,288.64,39.1111,41,57.6,0,70.7,71.8,69.8
20160611200000,278.8,288.64,39.1111,41,57.6,0,70.6,71.8,69.8
20160611201500,278.8,288.64,39.1111,41,57.6,0,70.5,71.8,69.8
20160611203000,278.8,288.64,39.1111,41,57.6,0,70.5,71.8,69.8
20160611204500,278.8,288.64,39.1111,41,57.6,0,70.6,71.8,69.8
20160611210000,278.8,288.64,39.1111,41,57.6,0,70.7,71.8,69.8
20160611211500,278.8,288.64,39.1111,41,57.6,0,70.7,71.8,69.8
20160611213000,278.8,288.64,39.1111,41,57.6,0,70.5,71.8,69.8
20160611214500,278.8,293.56,39.7778,41,57.6,0,70.3,71.8,69.8
20160611220000,278.8,288.64,39.1111,41,57.6,0,70.2,71.8,69.8
20160611221500,278.8,288.64,39.1111,41,57.6,0,70.2,71.8,69.8
20160611223000,278.8,285.36,38.6667,41,57.6,0,70.1,71.8,69.8
20160611224500,278.8,288.64,39.1111,41,57.6,0,69.9,71.8,69.8
20160611230000,278.8,288.64,39.1111,41,57.6,0,69.9,71.8,69.8
20160611231500,278.8,293.56,39.7778,41,57.6,0,69.8,71.8,69.8
20160611233000,278.8,288.64,39.1111,41,57.0,0,69.8,71.8,69.8
20160611234500,278.8,285.36,38.6667,41,57.0,0,69.7,71.8,69.8
20160612000000,278.8,288.64,39.1111,41,57.0,0,69.7,71.8,69.8
20160612001500,278.8,288.64,39.1111,41,57.0,0,69.6,71.8,69.8
20160612003000,278.8,285.36,38.6667,41,57.0,0,69.6,71.8,69.8
20160612004500,278.8,285.36,38.6667,41,57.0,0,69.6,71.8,69.8
20160612010000,278.8,288.64,39.1111,41,57.0,100,69.5,71.8,69.8
20160612011500,278.8,288.64,39.1111,41,57.0,100,69.4,71.8,69.8
20160612013000,278.8,285.36,38.6667,41,57.0,100,69.5,71.8,69.8
20160612014500,278.8,285.36,38.6667,41,57.0,100,69.3,71.8,69.8
20160612020000,278.8,285.36,38.6667,41,57.0,100,69.3,71.8,69.8
20160612021500,278.8,285.36,38.6667,41,57.0,100,69.3,71.8,69.8
20160612023000,278.8,285.36,38.6667,41,57.9,100,69.3,71.8,69.8
20160612024500,278.8,288.64,39.1111,41,57.9,100,69.3,71.8,69.8
20160612030000,278.8,288.64,39.1111,41,57.9,100,69.3,71.8,69.8
20160612031500,278.8,285.36,38.6667,41,57.9,100,69.2,71.8,69.8
20160612033000,278.8,285.36,38.6667,41,57.9,100,69.1,71.8,69.8
20160612034500,278.8,282.08,38.2222,41,57.9,100,69.2,71.8,69.8
20160612040000,278.8,288.64,39.1111,41,57.9,100,69.2,71.8,69.8
20160612041500,278.8,285.36,38.6667,41,57.9,100,69.2,71.8,69.8
20160612043000,278.8,285.36,38.6667,41,57.9,100,69.2,71.8,69.8
20160612044500,278.8,282.08,38.2222,41,57.9,100,69.2,71.8,69.8
20160612050000,278.8,285.36,38.6667,41,59.5,100,69.2,71.8,69.8
20160612051500,278.8,285.36,38.6667,41,61.5,100,69.3,71.8,69.8
20160612053000,278.8,282.08,38.2222,41,63.2,100,69.4,71.8,69.8
20160612054500,278.8,293.56,39.7778,41,65.3,100,69.5,71.8,69.8
20160612060000,278.8,296.84,40.2222,41,64.4,100,69.5,71.8,69.8
20160612061500,278.8,296.84,40.2222,41,64.4,100,69.7,71.8,69.8
20160612063000,278.8,288.64,39.1111,41,64.4,100,69.7,71.8,69.8
20160612064500,278.8,296.84,40.2222,41,64.4,100,69.8,71.8,69.8
20160612070000,278.8,296.84,40.2222,41,63.6,100,70.0,71.8,69.8
20160612071500,278.8,293.56,39.7778,41,56.8,100,69.1,71.8,69.8
20160612073000,278.8,296.84,40.2222,41,56.8,100,68.7,71.8,69.8
20160612074500,278.8,293.56,39.7778,41,57.9,100,68.5,71.8,69.8
20160612080000,278.8,293.56,39.7778,41,57.9,100,68.4,71.8,69.8
20160612081500,278.8,285.36,38.6667,41,59.9,100,68.4,71.8,69.8
20160612083000,278.8,288.64,39.1111,41,68.6,100,69.0,71.8,69.8
20160612084500,278.8,285.36,38.6667,41,68.6,100,69.3,71.8,69.8
20160612090000,278.8,282.08,38.2222,41,67.7,100,69.6,71.8,69.8
20160612091500,278.8,293.56,39.7778,41,68.6,100,69.8,71.8,69.8
20160612093000,278.8,285.36,38.6667,41,68.6,100,70.0,71.8,69.8
20160612094500,278.8,288.64,39.1111,41,58.0,100,69.6,71.8,69.8
20160612100000,278.8,288.64,39.1111,41,57.2,100,68.9,71.8,69.8
20160612101500,278.8,293.56,39.7778,41,57.9,100,68.7,71.8,69.8
20160612103000,278.8,296.84,40.2222,41,57.9,100,68.6,71.8,69.8
20160612104500,278.8,296.84,40.2222,41,58.7,100,68.5,71.8,69.8
20160612110000,278.8,293.56,39.7778,41,60.3,100,68.4,71.8,69.8
20160612111500,278.8,296.84,40.2222,41,66.8,100,68.9,71.8,69.8
20160612113000,278.8,296.84,40.2222,41,68.7,100,69.4,71.8,69.8
20160612114500,278.8,293.56,39.7778,41,68.7,100,69.7,71.8,69.8
20160612120000,278.8,296.84,40.2222,41,68.7,100,69.9,71.8,69.8
20160612121500,278.8,293.56,39.7778,41,58.8,0,70.0,71.8,69.8
20160612123000,278.8,293.56,39.7778,41,58.8,0,69.8,71.8,69.8
20160612124500,278.8,288.64,39.1111,41,58.0,0,69.8,71.8,69.8
20160612130000,278.8,296.84,40.2222,41,57.2,100,69.4,71.8,69.8
20160612131500,278.8,296.84,40.2222,41,57.2,100,69.3,71.8,69.8
20160612133000,278.8,296.84,40.2222,41,57.2,100,69.4,71.8,69.8
20160612134500,278.8,288.64,39.1111,40,57.2,100,69.5,71.8,69.8
20160612140000,278.8,293.56,39.7778,40,57.2,100,69.2,71.8,69.8
20160612141500,278.8,293.56,39.7778,40,57.2,100,68.9,71.8,69.8
20160612143000,278.8,285.36,38.6667,40,57.2,100,68.9,71.8,69.8
20160612144500,278.8,288.64,39.1111,40,58.0,100,68.8,71.8,69.8
20160612150000,278.8,293.56,39.7778,40,58.0,100,68.7,71.8,69.8
20160612151500,278.8,293.56,39.7778,40,58.0,100,68.8,71.8,69.8
20160612153000,278.8,288.64,39.1111,40,63.2,100,68.9,71.8,69.8
20160612154500,278.8,288.64,39.1111,40,67.0,100,69.3,71.8,69.8
20160612160000,278.8,293.56,39.7778,40,66.3,100,69.5,71.8,69.8
20160612161500,278.8,288.64,39.1111,40,66.3,100,69.7,71.8,69.8
20160612163000,278.8,285.36,38.6667,40,66.3,100,69.8,71.8,69.8
20160612164500,278.8,285.36,38.6667,40,66.3,100,70.0,71.8,69.8
20160612170000,278.8,275.52,37.3333,40,57.6,100,69.8,71.8,69.8
20160612171500,278.8,282.08,38.2222,40,57.6,100,69.4,71.8,69.8
20160612173000,278.8,275.52,37.3333,40,57.6,100,69.3,71.8,69.8
20160612174500,278.8,275.52,37.3333,40,56.8,100,69.2,71.8,69.8
20160612180000,278.8,282.08,38.2222,40,56.8,100,69.2,71.8,69.8
20160612181500,278.8,282.08,38.2222,40,57.5,100,69.0,71.8,69.8
20160612183000,278.8,288.64,39.1111,40,57.5,100,69.1,71.8,69.8
20160612184500,278.8,285.36,38.6667,40,57.5,100,69.0,71.8,69.8
20160612190000,278.8,282.08,38.2222,40,57.5,100,68.9,71.8,69.8
20160612191500,278.8,285.36,38.6667,40,57.5,100,68.9,71.8,69.8
20160612193000,278.8,293.56,39.7778,40,58.4,100,68.9,71.8,69.8
20160612194500,278.8,285.36,38.6667,40,64.4,100,69.0,71.8,69.8
20160612200000,278.8,288.64,39.1111,40,63.2,100,69.7,71.8,69.8
20160612201500,278.8,282.08,38.2222,40,63.2,100,69.7,71.8,69.8
20160612203000,278.8,282.08,38.2222,40,64.0,100,69.9,71.8,69.8
20160612204500,278.8,282.08,38.2222,40,64.0,100,69.8,71.8,69.8
20160612210000,278.8,275.52,37.3333,40,57.6,0,69.7,71.8,69.8
20160612211500,278.8,275.52,37.3333,40,57.6,100,69.4,71.8,69.8
20160612213000,278.8,275.52,37.3333,40,56.4,100,69.3,71.8,69.8
20160612214500,278.8,275.52,37.3333,40,57.5,100,69.3,71.8,69.8
20160612220000,278.8,272.24,36.8889,40,56.7,100,69.2,71.8,69.8
20160612221500,278.8,275.52,37.3333,40,57.5,100,69.2,71.8,69.8
20160612223000,278.8,282.08,38.2222,40,57.5,100,69.6,71.8,69.8
20160612224500,278.8,272.24,36.8889,40,57.5,100,69.5,71.8,69.8
20160612230000,278.8,275.52,37.3333,40,57.5,100,69.3,71.8,69.8
20160612231500,278.8,282.08,38.2222,40,57.5,100,69.1,71.8,69.8
20160612233000,278.8,282.08,38.2222,40,57.5,100,69.1,71.8,69.8
20160612234500,278.8,285.36,38.6667,40,57.5,100,69.1,71.8,69.8
20160613000000,278.8,285.36,38.6667,40,57.5,100,69.1,71.8,69.8
20160613001500,278.8,285.36,38.6667,40,58.3,100,69.5,71.8,69.8
20160613003000,278.8,282.08,38.2222,40,58.3,100,69.6,71.8,69.8
20160613004500,278.8,285.36,38.6667,40,58.3,100,69.6,71.8,69.8
20160613010000,278.8,288.64,39.1111,40,58.3,100,69.7,71.8,69.8
20160613011500,278.8,288.64,39.1111,40,58.3,100,69.7,71.8,69.8
20160613013000,278.8,282.08,38.2222,40,57.6,100,69.7,71.8,69.8
20160613014500,278.8,282.08,38.2222,40,58.3,100,69.6,71.8,69.8
20160613020000,278.8,282.08,38.2222,40,58.3,100,69.3,71.8,69.8
20160613021500,278.8,275.52,37.3333,40,58.3,100,69.2,71.8,69.8
20160613023000,278.8,282.08,38.2222,40,58.3,100,69.3,71.8,69.8
20160613024500,278.8,275.52,37.3333,40,60.5,100,69.4,71.8,69.8
20160613030000,278.8,275.52,37.3333,40,63.2,100,69.3,71.8,69.8
20160613031500,278.8,275.52,37.3333,40,64.0,100,69.6,71.8,69.8
20160613033000,278.8,272.24,36.8889,40,64.0,100,69.7,71.8,69.8
20160613034500,278.8,275.52,37.3333,40,64.0,100,69.7,71.8,69.8
20160613040000,278.8,272.24,36.8889,40,64.0,100,69.8,71.8,69.8
20160613041500,278.8,272.24,36.8889,40,64.0,100,69.8,71.8,69.8
20160613043000,278.8,282.08,38.2222,40,64.0,100,69.8,71.8,69.8
20160613044500,278.8,282.08,38.2222,40,64.0,100,69.8,71.8,69.8
20160613050000,278.8,285.36,38.6667,40,63.2,100,69.7,71.8,69.8
20160613051500,278.8,285.36,38.6667,40,63.2,100,69.8,71.8,69.8
20160613053000,278.8,285.36,38.6667,40,63.2,100,69.8,71.8,69.8
20160613054500,278.8,285.36,38.6667,40,63.2,100,69.9,71.8,69.8
20160613060000,278.8,275.52,37.3333,40,63.2,100,69.9,71.8,69.8
20160613061500,278.8,282.08,38.2222,40,64.0,100,69.9,71.8,69.8
20160613063000,278.8,282.08,38.2222,40,64.0,100,69.9,71.8,69.8
20160613064500,278.8,275.52,37.3333,40,63.2,100,69.9,71.8,69.8
20160613070000,278.8,275.52,37.3333,40,63.2,100,70.0,71.8,69.8
20160613071500,278.8,272.24,36.8889,40,57.2,100,69.8,71.8,69.8
20160613073000,278.8,282.08,38.2222,40,57.2,100,69.6,71.8,69.8
20160613074500,278.8,272.24,36.8889,40,57.2,100,69.7,71.8,69.8
20160613080000,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160613081500,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160613083000,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160613084500,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160613090000,278.8,275.52,37.3333,40,57.2,100,69.8,71.8,69.8
20160613091500,278.8,275.52,37.3333,40,57.2,100,69.8,71.8,69.8
20160613093000,278.8,272.24,36.8889,40,57.2,100,69.6,71.8,69.8
20160613094500,278.8,275.52,37.3333,40,57.2,100,69.4,71.8,69.8
20160613100000,278.8,272.24,36.8889,40,57.2,100,69.4,71.8,69.8
20160613101500,278.8,272.24,36.8889,40,57.2,100,69.3,71.8,69.8
20160613103000,278.8,275.52,37.3333,40,57.2,100,69.2,71.8,69.8
20160613104500,278.8,275.52,37.3333,40,57.2,100,69.1,71.8,69.8
20160613110000,278.8,275.52,37.3333,40,57.2,100,69.1,71.8,69.8
20160613111500,278.8,282.08,38.2222,40,57.9,100,69.0,71.8,69.8
20160613113000,278.8,282.08,38.2222,40,57.9,100,68.9,71.8,69.8
20160613114500,278.8,285.36,38.6667,40,57.9,100,68.9,71.8,69.8
20160613120000,278.8,282.08,38.2222,40,57.9,100,68.9,71.8,69.8
20160613121500,278.8,282.08,38.2222,40,60.3,100,68.9,71.8,69.8
20160613123000,278.8,275.52,37.3333,40,63.6,100,69.2,71.8,69.8
20160613124500,278.8,275.52,37.3333,40,64.4,100,69.4,71.8,69.8
20160613130000,278.8,282.08,38.2222,40,64.4,100,69.6,71.8,69.8
20160613131500,278.8,282.08,38.2222,40,65.3,100,69.8,71.8,69.8
20160613133000,278.8,275.52,37.3333,40,65.3,100,69.8,71.8,69.8
20160613134500,278.8,272.24,36.8889,40,65.3,100,69.9,71.8,69.8
20160613140000,278.8,275.52,37.3333,40,64.6,100,69.9,71.8,69.8
20160613141500,278.8,282.08,38.2222,40,64.6,100,70.0,71.8,69.8
20160613143000,278.8,275.52,37.3333,40,64.6,100,70.0,71.8,69.8
20160613144500,278.8,275.52,37.3333,40,58.0,100,69.7,71.8,69.8
20160613150000,278.8,282.08,38.2222,40,57.2,100,69.5,71.8,69.8
20160613151500,278.8,285.36,38.6667,40,57.2,100,69.4,71.8,69.8
20160613153000,278.8,285.36,38.6667,40,57.2,100,69.3,71.8,69.8
20160613154500,278.8,285.36,38.6667,40,57.2,100,69.2,71.8,69.8
20160613160000,278.8,288.64,39.1111,40,57.9,100,69.2,71.8,69.8
20160613161500,278.8,285.36,38.6667,40,57.9,100,69.2,71.8,69.8
20160613163000,278.8,285.36,38.6667,40,57.9,100,69.2,71.8,69.8
20160613164500,278.8,285.36,38.6667,40,57.9,100,69.2,71.8,69.8
20160613170000,278.8,282.08,38.2222,40,57.9,100,69.3,71.8,69.8
20160613171500,278.8,285.36,38.6667,40,57.9,100,69.3,71.8,69.8
20160613173000,278.8,285.36,38.6667,40,57.9,100,69.2,71.8,69.8
20160613174500,278.8,275.52,37.3333,40,58.7,100,69.3,71.8,69.8
20160613180000,278.8,272.24,36.8889,40,58.0,100,69.2,71.8,69.8
20160613181500,278.8,272.24,36.8889,40,58.0,100,69.4,71.8,69.8
20160613183000,278.8,275.52,37.3333,40,58.0,100,69.3,71.8,69.8
20160613184500,278.8,275.52,37.3333,40,58.0,100,69.2,71.8,69.8
20160613190000,278.8,275.52,37.3333,40,60.3,100,69.3,71.8,69.8
20160613191500,278.8,272.24,36.8889,40,60.3,100,69.3,71.8,69.8
20160613193000,278.8,275.52,37.3333,40,63.2,100,69.5,71.8,69.8
20160613194500,278.8,272.24,36.8889,40,62.4,100,69.6,71.8,69.8
20160613200000,278.8,275.52,37.3333,40,63.6,100,69.6,71.8,69.8
20160613201500,278.8,282.08,38.2222,40,62.4,100,69.6,71.8,69.8
20160613203000,278.8,282.08,38.2222,40,63.6,100,69.6,71.8,69.8
20160613204500,278.8,282.08,38.2222,40,63.6,100,69.6,71.8,69.8
20160613210000,278.8,288.64,39.1111,40,62.8,100,69.6,71.8,69.8
20160613211500,278.8,282.08,38.2222,40,63.6,100,69.7,71.8,69.8
20160613213000,278.8,282.08,38.2222,40,63.6,100,69.6,71.8,69.8
20160613214500,278.8,285.36,38.6667,40,63.6,100,69.6,71.8,69.8
20160613220000,278.8,282.08,38.2222,40,63.6,100,69.7,71.8,69.8
20160613221500,278.8,285.36,38.6667,40,63.6,100,69.7,71.8,69.8
20160613223000,278.8,282.08,38.2222,40,63.6,100,69.8,71.8,69.8
20160613224500,278.8,282.08,38.2222,40,63.6,100,69.8,71.8,69.8
20160613230000,278.8,275.52,37.3333,40,63.6,100,69.9,71.8,69.8
20160613231500,278.8,282.08,38.2222,40,63.6,100,70.0,71.8,69.8
20160613233000,278.8,275.52,37.3333,40,63.6,100,69.8,71.8,69.8
20160613234500,278.8,275.52,37.3333,40,63.6,100,69.7,71.8,69.8
20160614000000,278.8,272.24,36.8889,40,63.6,100,69.8,71.8,69.8
20160614001500,278.8,275.52,37.3333,40,63.6,100,69.7,71.8,69.8
20160614003000,278.8,275.52,37.3333,40,63.6,100,69.7,71.8,69.8
20160614004500,278.8,285.36,38.6667,40,63.6,100,69.7,71.8,69.8
20160614010000,278.8,285.36,38.6667,40,63.6,100,69.6,71.8,69.8
20160614011500,278.8,285.36,38.6667,40,62.8,100,69.7,71.8,69.8
20160614013000,278.8,285.36,38.6667,40,62.8,100,69.8,71.8,69.8
20160614014500,278.8,285.36,38.6667,40,62.8,100,69.7,71.8,69.8
20160614020000,278.8,285.36,38.6667,40,62.8,100,69.8,71.8,69.8
20160614021500,278.8,282.08,38.2222,40,62.8,100,69.8,71.8,69.8
20160614023000,278.8,285.36,38.6667,40,62.8,100,69.8,71.8,69.8
20160614024500,278.8,288.64,39.1111,40,62.8,100,69.8,71.8,69.8
20160614030000,278.8,285.36,38.6667,40,62.8,100,69.8,71.8,69.8
20160614031500,278.8,285.36,38.6667,40,62.8,100,69.8,71.8,69.8
20160614033000,278.8,285.36,38.6667,40,62.8,100,69.7,71.8,69.8
20160614034500,278.8,285.36,38.6667,40,62.8,100,69.7,71.8,69.8
20160614040000,278.8,282.08,38.2222,40,63.6,100,69.7,71.8,69.8
20160614041500,278.8,272.24,36.8889,40,63.6,100,69.7,71.8,69.8
20160614043000,278.8,275.52,37.3333,40,63.6,100,69.8,71.8,69.8
20160614044500,278.8,282.08,38.2222,40,63.6,100,69.7,71.8,69.8
20160614050000,278.8,272.24,36.8889,40,63.6,100,69.7,71.8,69.8
20160614051500,278.8,275.52,37.3333,40,62.8,100,69.7,71.8,69.8
20160614053000,278.8,275.52,37.3333,40,63.6,100,69.7,71.8,69.8
20160614054500,278.8,275.52,37.3333,40,63.6,100,69.8,71.8,69.8
20160614060000,278.8,275.52,37.3333,40,63.6,100,69.8,71.8,69.8
20160614061500,278.8,288.64,39.1111,40,62.8,100,69.8,71.8,69.8
20160614063000,278.8,288.64,39.1111,40,62.8,100,69.8,71.8,69.8
20160614064500,278.8,285.36,38.6667,40,62.8,100,69.8,71.8,69.8
20160614070000,278.8,288.64,39.1111,40,62.8,100,69.7,71.8,69.8
20160614071500,278.8,285.36,38.6667,40,62.8,100,69.7,71.8,69.8
20160614073000,278.8,285.36,38.6667,40,62.8,100,69.7,71.8,69.8
20160614074500,278.8,282.08,38.2222,40,63.6,100,69.8,71.8,69.8
20160614080000,278.8,275.52,37.3333,40,63.6,100,69.9,71.8,69.8
20160614081500,278.8,272.24,36.8889,40,62.4,100,69.9,71.8,69.8
20160614083000,278.8,272.24,36.8889,40,58.8,100,70.0,71.8,69.8
20160614084500,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160614090000,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160614091500,278.8,282.08,38.2222,40,57.2,100,69.6,71.8,69.8
20160614093000,278.8,275.52,37.3333,40,57.9,100,69.6,71.8,69.8
20160614094500,278.8,275.52,37.3333,40,57.9,100,69.5,71.8,69.8
20160614100000,278.8,262.4,35.5556,40,57.9,100,69.6,71.8,69.8
20160614101500,278.8,272.24,36.8889,40,57.9,100,69.4,71.8,69.8
20160614103000,278.8,265.68,36.0,40,57.9,100,69.4,71.8,69.8
20160614104500,278.8,265.68,36.0,40,57.9,100,69.6,71.8,69.8
20160614110000,278.8,275.52,37.3333,40,57.9,100,69.6,71.8,69.8
20160614111500,278.8,272.24,36.8889,40,57.9,100,69.7,71.8,69.8
20160614113000,278.8,275.52,37.3333,40,57.9,100,69.8,71.8,69.8
20160614114500,278.8,275.52,37.3333,40,57.9,100,69.8,71.8,69.8
20160614120000,278.8,275.52,37.3333,40,57.9,100,69.8,71.8,69.8
20160614121500,278.8,272.24,36.8889,40,57.9,100,69.8,71.8,69.8
20160614123000,278.8,272.24,36.8889,40,57.9,100,69.7,71.8,69.8
20160614124500,278.8,275.52,37.3333,40,57.9,100,69.7,71.8,69.8
20160614130000,278.8,275.52,37.3333,40,57.2,100,69.7,71.8,69.8
20160614131500,278.8,275.52,37.3333,40,58.3,100,69.8,71.8,69.8
20160614133000,278.8,275.52,37.3333,40,57.6,100,69.9,71.8,69.8
20160614134500,278.8,275.52,37.3333,40,57.6,100,69.9,71.8,69.8
20160614140000,278.8,282.08,38.2222,40,57.6,100,69.9,71.8,69.8
20160614141500,278.8,272.24,36.8889,40,57.6,100,70.0,71.8,69.8
20160614143000,278.8,282.08,38.2222,40,57.6,100,70.0,71.8,69.8
20160614144500,278.8,282.08,38.2222,40,57.6,100,69.9,71.8,69.8
20160614150000,278.8,282.08,38.2222,40,57.6,100,70.0,71.8,69.8
20160614151500,278.8,275.52,37.3333,40,57.6,100,70.0,71.8,69.8
20160614153000,278.8,282.08,38.2222,40,57.6,0,70.1,71.8,69.8
20160614154500,278.8,285.36,38.6667,40,57.6,0,70.1,71.8,69.8
20160614160000,278.8,285.36,38.6667,40,57.6,0,70.0,71.8,69.8
20160614161500,278.8,285.36,38.6667,40,57.6,0,70.0,71.8,69.8
20160614163000,278.8,285.36,38.6667,40,57.6,0,70.0,71.8,69.8
20160614164500,278.8,285.36,38.6667,40,57.6,0,69.9,71.8,69.8
20160614170000,278.8,288.64,39.1111,40,57.6,0,69.8,71.8,69.8
20160614171500,278.8,288.64,39.1111,40,57.6,0,69.8,71.8,69.8
20160614173000,278.8,288.64,39.1111,40,57.6,0,69.7,71.8,69.8
20160614174500,278.8,288.64,39.1111,40,57.6,0,69.7,71.8,69.8
20160614180000,278.8,285.36,38.6667,40,57.6,0,69.7,71.8,69.8
20160614181500,278.8,282.08,38.2222,40,57.6,0,69.5,71.8,69.8
20160614183000,278.8,285.36,38.6667,40,57.6,100,69.5,71.8,69.8
20160614184500,278.8,285.36,38.6667,40,57.6,100,69.5,71.8,69.8
20160614190000,278.8,285.36,38.6667,40,57.6,100,69.5,71.8,69.8
20160614191500,278.8,285.36,38.6667,40,57.6,100,69.4,71.8,69.8
20160614193000,278.8,282.08,38.2222,40,57.6,100,69.3,71.8,69.8
20160614194500,278.8,285.36,38.6667,40,57.6,100,69.3,71.8,69.8
20160614200000,278.8,288.64,39.1111,40,57.6,100,69.3,71.8,69.8
20160614201500,278.8,293.56,39.7778,40,57.6,100,69.2,71.8,69.8
20160614203000,278.8,288.64,39.1111,40,57.6,100,69.2,71.8,69.8
20160614204500,278.8,288.64,39.1111,40,57.6,100,69.2,71.8,69.8
20160614210000,278.8,293.56,39.7778,40,58.3,100,69.2,71.8,69.8
20160614211500,278.8,288.64,39.1111,40,58.3,100,69.2,71.8,69.8
20160614213000,278.8,288.64,39.1111,40,58.3,100,69.2,71.8,69.8
20160614214500,278.8,288.64,39.1111,40,58.3,100,69.2,71.8,69.8
20160614220000,278.8,285.36,38.6667,40,58.3,100,69.2,71.8,69.8
20160614221500,278.8,285.36,38.6667,40,58.3,100,69.2,71.8,69.8
20160614223000,278.8,285.36,38.6667,40,59.4,100,69.3,71.8,69.8
20160614224500,278.8,282.08,38.2222,40,61.5,100,69.4,71.8,69.8
20160614230000,278.8,275.52,37.3333,40,62.5,100,69.4,71.8,69.8
20160614231500,278.8,275.52,37.3333,40,62.5,100,69.6,71.8,69.8
20160614233000,278.8,275.52,37.3333,40,62.5,100,69.6,71.8,69.8
20160614234500,278.8,282.08,38.2222,40,62.5,100,69.6,71.8,69.8
20160615000000,278.8,282.08,38.2222,40,62.5,100,69.7,71.8,69.8
20160615001500,278.8,282.08,38.2222,40,62.5,100,69.6,71.8,69.8
20160615003000,278.8,275.52,37.3333,40,61.6,100,69.6,71.8,69.8
20160615004500,278.8,285.36,38.6667,40,61.6,100,69.6,71.8,69.8
20160615010000,278.8,285.36,38.6667,40,61.6,100,69.5,71.8,69.8
20160615011500,278.8,265.68,36.0,9,57.9,100,69.5,71.8,69.8
20160615013000,278.8,262.4,35.5556,40,56.8,100,69.4,71.8,69.8
20160615014500,278.8,257.48,34.8889,40,57.5,100,69.4,71.8,69.8
20160615020000,278.8,262.4,35.5556,40,57.5,100,69.2,71.8,69.8
20160615021500,278.8,257.48,34.8889,40,57.5,100,69.2,71.8,69.8
20160615023000,278.8,257.48,34.8889,40,57.5,100,69.2,71.8,69.8
20160615024500,278.8,257.48,34.8889,40,57.5,100,69.2,71.8,69.8
20160615030000,278.8,262.4,35.5556,40,57.5,100,69.2,71.8,69.8
20160615031500,278.8,257.48,34.8889,40,57.5,100,69.1,71.8,69.8
20160615033000,278.8,257.48,34.8889,40,57.5,100,69.0,71.8,69.8
20160615034500,278.8,257.48,34.8889,40,58.3,100,69.0,71.8,69.8
20160615040000,278.8,257.48,34.8889,40,58.3,100,69.2,71.8,69.8
20160615041500,278.8,262.4,35.5556,40,58.3,100,69.2,71.8,69.8
20160615043000,278.8,262.4,35.5556,40,58.3,100,69.4,71.8,69.8
20160615044500,278.8,265.68,36.0,40,57.6,100,69.3,71.8,69.8
20160615050000,278.8,275.52,37.3333,40,57.6,100,69.3,71.8,69.8
20160615051500,278.8,275.52,37.3333,40,59.1,100,69.3,71.8,69.8
20160615053000,278.8,275.52,37.3333,40,60.8,100,69.5,71.8,69.8
20160615054500,278.8,272.24,36.8889,40,60.8,100,69.5,71.8,69.8
20160615060000,278.8,275.52,37.3333,40,60.8,100,69.6,71.8,69.8
20160615061500,278.8,272.24,36.8889,40,60.8,100,69.6,71.8,69.8
20160615063000,278.8,272.24,36.8889,40,60.8,100,69.6,71.8,69.8
20160615064500,278.8,275.52,37.3333,40,60.0,100,69.6,71.8,69.8
20160615070000,278.8,272.24,36.8889,40,60.0,100,69.8,71.8,69.8
20160615071500,278.8,272.24,36.8889,40,60.0,100,69.9,71.8,69.8
20160615073000,278.8,265.68,36.0,40,57.4,0,70.1,71.8,69.8
20160615074500,278.8,262.4,35.5556,40,57.4,0,69.9,71.8,69.8
20160615080000,278.8,257.48,34.8889,40,57.4,0,69.7,71.8,69.8
20160615081500,278.8,262.4,35.5556,40,57.4,0,69.7,71.8,69.8
20160615083000,278.8,265.68,36.0,40,57.4,0,69.8,71.8,69.8
20160615084500,278.8,262.4,35.5556,40,57.4,0,69.7,71.8,69.8
20160615090000,278.8,257.48,34.8889,40,57.4,0,69.7,71.8,69.8
20160615091500,278.8,262.4,35.5556,40,57.4,0,69.7,71.8,69.8
20160615093000,278.8,262.4,35.5556,40,57.4,0,69.7,71.8,69.8
20160615094500,278.8,265.68,36.0,40,57.4,0,69.7,71.8,69.8
20160615100000,278.8,257.48,34.8889,40,57.4,0,69.7,71.8,69.8
20160615101500,278.8,262.4,35.5556,40,57.4,0,69.8,71.8,69.8
20160615103000,278.8,252.56,34.2222,40,57.4,0,69.7,71.8,69.8
20160615104500,278.8,257.48,34.8889,40,57.4,0,69.7,71.8,69.8
20160615110000,278.8,265.68,36.0,40,57.4,0,69.7,71.8,69.8
20160615111500,278.8,272.24,36.8889,40,57.4,0,69.7,71.8,69.8
20160615113000,278.8,272.24,36.8889,40,57.4,0,69.7,71.8,69.8
20160615114500,278.8,275.52,37.3333,40,57.4,0,69.8,71.8,69.8
20160615120000,278.8,275.52,37.3333,40,57.4,0,69.8,71.8,69.8
20160615121500,278.8,272.24,36.8889,40,57.4,0,69.8,71.8,69.8
20160615123000,278.8,272.24,36.8889,40,57.4,0,69.8,71.8,69.8
20160615124500,278.8,272.24,36.8889,40,57.4,0,69.9,71.8,69.8
20160615130000,278.8,272.24,36.8889,40,57.4,0,69.9,71.8,69.8
20160615131500,278.8,272.24,36.8889,40,58.3,0,69.9,71.8,69.8
20160615133000,278.8,265.68,36.0,40,58.3,0,69.9,71.8,69.8
20160615134500,278.8,272.24,36.8889,40,57.6,0,69.8,71.8,69.8
20160615140000,278.8,275.52,37.3333,40,57.6,0,69.9,71.8,69.8
20160615141500,278.8,272.24,36.8889,40,57.6,0,69.9,71.8,69.8
20160615143000,278.8,272.24,36.8889,40,57.6,0,70.0,71.8,69.8
20160615144500,278.8,275.52,37.3333,40,57.6,0,69.9,71.8,69.8
20160615150000,278.8,272.24,36.8889,40,57.6,0,70.2,71.8,69.8
20160615151500,278.8,285.36,38.6667,40,57.6,0,70.3,71.8,69.8
20160615153000,278.8,285.36,38.6667,40,57.6,0,70.2,71.8,69.8
20160615154500,278.8,288.64,39.1111,40,58.3,0,70.3,71.8,69.8
20160615160000,278.8,285.36,38.6667,40,58.3,0,70.3,71.8,69.8
20160615161500,278.8,288.64,39.1111,40,58.3,0,70.3,71.8,69.8
20160615163000,278.8,288.64,39.1111,40,58.3,0,70.7,71.8,69.8
20160615164500,278.8,288.64,39.1111,40,57.6,0,71.0,71.8,69.8
20160615170000,278.8,285.36,38.6667,40,57.6,0,71.4,71.8,69.8
20160615171500,278.8,570.72,77.3333,53,57.6,0,69.8,68.5,66.5
20160615173000,278.8,631.4,85.5556,57,56.8,0,69.3,68.5,66.5
20160615174500,278.8,583.84,79.1111,54,56.8,0,68.8,68.5,66.5
20160615180000,278.8,583.84,79.1111,54,56.8,0,68.6,68.5,66.5
20160615181500,278.8,514.96,69.7778,51,56.8,0,68.1,68.5,66.5
20160615183000,278.8,521.52,70.6667,51,56.8,0,68.5,68.5,66.5
20160615184500,278.8,546.12,74.0,51,56.8,0,68.3,68.5,66.5
20160615190000,278.8,528.08,71.5556,51,56.8,0,68.2,68.5,66.5
20160615191500,278.8,495.28,67.1111,49,56.8,0,68.0,68.5,66.5
20160615193000,278.8,431.32,58.4444,46,56.8,0,68.1,68.5,66.5
20160615194500,278.8,408.36,55.3333,45,56.8,0,68.2,68.5,66.5
20160615200000,278.8,408.36,55.3333,45,56.8,0,68.2,68.5,66.5
20160615201500,278.8,395.24,53.5556,45,56.8,0,68.2,68.5,66.5
20160615203000,278.8,378.84,51.3333,44,56.8,0,68.2,68.5,66.5
20160615204500,278.8,373.92,50.6667,44,56.8,0,68.2,68.5,66.5
20160615210000,278.8,352.6,47.7778,43,56.8,0,68.3,68.5,66.5
20160615211500,278.8,347.68,47.1111,43,57.5,0,68.3,68.5,66.5
20160615213000,278.8,347.68,47.1111,43,56.8,0,68.3,68.5,66.5
20160615214500,278.8,339.48,46.0,43,56.8,0,68.4,68.5,66.5
20160615220000,278.8,344.4,46.6667,43,56.8,0,68.4,68.5,66.5
20160615221500,278.8,339.48,46.0,43,56.8,0,68.4,68.5,66.5
20160615223000,278.8,339.48,46.0,43,56.8,0,68.4,68.5,66.5
20160615224500,278.8,339.48,46.0,43,56.8,0,68.4,68.5,66.5
20160615230000,278.8,344.4,46.6667,43,56.8,0,68.3,68.5,66.5
20160615231500,278.8,344.4,46.6667,43,56.8,0,68.3,68.5,66.5
20160615233000,278.8,344.4,46.6667,43,56.8,0,68.4,68.5,66.5
20160615234500,278.8,352.6,47.7778,43,56.8,0,68.4,68.5,66.5
20160616000000,278.8,352.6,47.7778,43,56.8,0,68.3,68.5,66.5
20160616001500,278.8,347.68,47.1111,43,56.8,0,68.4,68.5,66.5
20160616003000,278.8,352.6,47.7778,43,56.8,0,68.3,68.5,66.5
20160616004500,278.8,352.6,47.7778,43,56.8,0,68.3,68.5,66.5
20160616010000,278.8,329.64,44.6667,42,56.8,0,68.2,68.5,66.5
20160616011500,278.8,329.64,44.6667,42,56.8,0,68.2,68.5,66.5
20160616013000,278.8,323.08,43.7778,41,56.8,0,68.2,68.5,66.5
20160616014500,278.8,323.08,43.7778,41,56.8,0,68.2,68.5,66.5
20160616020000,278.8,318.16,43.1111,41,56.8,0,68.2,68.5,66.5
20160616021500,278.8,318.16,43.1111,41,56.8,0,68.3,68.5,66.5
20160616023000,278.8,314.88,42.6667,41,56.8,0,68.2,68.5,66.5
20160616024500,278.8,311.6,42.2222,41,56.8,0,68.2,68.5,66.5
20160616030000,278.8,306.68,41.5556,41,56.8,0,68.3,68.5,66.5
20160616031500,278.8,303.4,41.1111,41,56.8,0,68.4,68.5,66.5
20160616033000,278.8,303.4,41.1111,41,56.8,0,68.4,68.5,66.5
20160616034500,278.8,303.4,41.1111,41,56.8,0,68.4,68.5,66.5
20160616040000,278.8,306.68,41.5556,41,56.8,0,68.4,68.5,66.5
20160616041500,278.8,303.4,41.1111,41,56.8,0,68.3,68.5,66.5
20160616043000,278.8,306.68,41.5556,41,56.8,0,68.3,68.5,66.5
20160616044500,278.8,323.08,43.7778,41,56.8,0,68.2,68.5,66.5
20160616050000,278.8,296.84,40.2222,40,56.8,0,68.2,68.5,66.5
20160616051500,278.8,293.56,39.7778,40,56.8,0,68.3,68.5,66.5
20160616053000,278.8,293.56,39.7778,40,56.8,0,68.3,68.5,66.5
20160616054500,278.8,296.84,40.2222,40,56.8,0,68.4,68.5,66.5
20160616060000,278.8,296.84,40.2222,40,56.8,0,68.4,68.5,66.5
20160616061500,278.8,288.64,39.1111,40,56.8,0,68.6,68.5,66.5
20160616063000,278.8,293.56,39.7778,40,56.8,0,68.6,68.5,66.5
20160616064500,278.8,296.84,40.2222,40,56.8,0,68.6,68.5,66.5
20160616070000,278.8,288.64,39.1111,40,56.8,0,68.6,68.5,66.5
20160616071500,278.8,288.64,39.1111,40,56.8,0,68.6,68.5,66.5
20160616073000,278.8,282.08,38.2222,40,57.6,0,68.7,68.5,66.5
20160616074500,278.8,282.08,38.2222,40,57.6,0,68.7,68.5,66.5
20160616080000,278.8,293.56,39.7778,41,56.8,0,68.8,68.5,66.5
20160616081500,278.8,318.16,43.1111,42,56.8,0,68.7,68.5,66.5
20160616083000,278.8,314.88,42.6667,42,56.8,0,68.7,68.5,66.5
20160616084500,278.8,314.88,42.6667,42,57.5,0,68.7,68.5,66.5
20160616090000,278.8,326.36,44.2222,43,56.8,0,68.8,68.5,66.5
20160616091500,278.8,323.08,43.7778,43,57.5,0,68.8,68.5,66.5
20160616093000,278.8,326.36,44.2222,43,57.5,0,68.8,68.5,66.5
20160616094500,278.8,326.36,44.2222,43,57.5,0,68.7,68.5,66.5
20160616100000,278.8,318.16,43.1111,43,57.5,0,68.6,68.5,66.5
20160616101500,278.8,318.16,43.1111,43,57.5,0,68.7,68.5,66.5
20160616103000,278.8,329.64,44.6667,43,57.5,0,68.6,68.5,66.5
20160616104500,278.8,323.08,43.7778,43,57.5,0,68.6,68.5,66.5
20160616110000,278.8,337.84,45.7778,43,56.9,0,68.6,68.5,66.5
20160616111500,278.8,337.84,45.7778,43,56.9,0,68.5,68.5,66.5
20160616113000,278.8,347.68,47.1111,43,57.8,0,68.6,68.5,66.5
20160616114500,278.8,337.84,45.7778,43,57.8,0,68.6,68.5,66.5
20160616120000,278.8,323.08,43.7778,43,57.8,0,68.6,68.5,66.5
20160616121500,278.8,318.16,43.1111,43,57.2,0,68.8,68.5,66.5
20160616123000,278.8,329.64,44.6667,43,57.9,0,68.8,68.5,66.5
20160616124500,278.8,344.4,46.6667,44,57.2,0,68.8,68.5,66.5
20160616130000,278.8,352.6,47.7778,44,57.9,0,68.7,68.5,66.5
20160616131500,278.8,347.68,47.1111,44,57.2,0,68.7,68.5,66.5
20160616133000,278.8,352.6,47.7778,44,57.2,0,68.7,68.5,66.5
20160616134500,278.8,344.4,46.6667,44,57.2,0,68.6,68.5,66.5
20160616140000,278.8,344.4,46.6667,44,57.2,0,68.7,68.5,66.5
20160616141500,278.8,344.4,46.6667,44,57.9,0,68.7,68.5,66.5
20160616143000,278.8,344.4,46.6667,44,57.9,0,68.7,68.5,66.5
20160616144500,278.8,344.4,46.6667,44,57.9,0,68.7,68.5,66.5
20160616150000,278.8,339.48,46.0,44,57.9,0,68.7,68.5,66.5
20160616151500,278.8,352.6,47.7778,44,57.9,0,68.7,68.5,66.5
20160616153000,278.8,352.6,47.7778,44,57.9,0,68.8,68.5,66.5
20160616154500,278.8,359.16,48.6667,44,57.9,0,68.8,68.5,66.5
20160616160000,278.8,393.6,53.3333,45,57.9,0,68.8,68.5,66.5
20160616161500,278.8,437.88,59.3333,47,57.9,0,68.8,68.5,66.5
20160616163000,278.8,437.88,59.3333,47,57.9,0,68.6,68.5,66.5
20160616164500,278.8,437.88,59.3333,47,57.2,0,68.5,68.5,66.5
20160616170000,278.8,446.08,60.4444,47,57.2,0,68.4,68.5,66.5
20160616171500,278.8,434.6,58.8889,47,57.2,0,68.5,68.5,66.5
20160616173000,278.8,419.84,56.8889,47,57.2,0,68.6,68.5,66.5
20160616174500,278.8,426.4,57.7778,47,57.2,0,68.5,68.5,66.5
20160616180000,278.8,426.4,57.7778,47,57.2,0,68.4,68.5,66.5
20160616181500,278.8,431.32,58.4444,47,57.2,0,68.3,68.5,66.5
20160616183000,278.8,419.84,56.8889,47,57.2,0,68.2,68.5,66.5
20160616184500,278.8,403.44,54.6667,45,57.2,0,68.2,68.5,66.5
20160616190000,278.8,393.6,53.3333,45,57.2,0,68.4,68.5,66.5
20160616191500,278.8,393.6,53.3333,45,57.2,0,68.5,68.5,66.5
20160616193000,278.8,393.6,53.3333,45,57.2,0,68.5,68.5,66.5
20160616194500,278.8,398.52,54.0,45,57.2,0,68.4,68.5,66.5
20160616200000,278.8,398.52,54.0,45,57.2,0,68.3,68.5,66.5
20160616201500,278.8,410.0,55.5556,45,57.2,0,68.3,68.5,66.5
20160616203000,278.8,398.52,54.0,45,57.2,0,68.2,68.5,66.5
20160616204500,278.8,369.0,50.0,44,57.2,0,68.2,68.5,66.5
20160616210000,278.8,344.4,46.6667,43,57.2,0,68.2,68.5,66.5
20160616211500,278.8,329.64,44.6667,42,57.2,0,68.2,68.5,66.5
20160616213000,278.8,329.64,44.6667,42,57.2,0,68.3,68.5,66.5
20160616214500,278.8,337.84,45.7778,42,57.2,0,68.4,68.5,66.5
20160616220000,278.8,337.84,45.7778,42,57.2,0,68.4,68.5,66.5
20160616221500,278.8,326.36,44.2222,42,57.2,0,68.4,68.5,66.5
20160616223000,278.8,323.08,43.7778,42,57.2,0,68.4,68.5,66.5
20160616224500,278.8,318.16,43.1111,42,57.2,0,68.5,68.5,66.5
20160616230000,278.8,323.08,43.7778,42,57.2,0,68.6,68.5,66.5
20160616231500,278.8,314.88,42.6667,42,57.2,0,68.6,68.5,66.5
20160616233000,278.8,323.08,43.7778,42,57.2,0,68.4,68.5,66.5
20160616234500,278.8,318.16,43.1111,42,57.2,0,68.4,68.5,66.5
20160617000000,278.8,323.08,43.7778,42,57.2,0,68.4,68.5,66.5
20160617001500,278.8,318.16,43.1111,42,57.2,0,68.5,68.5,66.5
20160617003000,278.8,326.36,44.2222,42,57.2,0,68.6,68.5,66.5
20160617004500,278.8,334.56,45.3333,42,57.2,0,68.5,68.5,66.5
20160617010000,278.8,329.64,44.6667,42,57.2,0,68.4,68.5,66.5
20160617011500,278.8,334.56,45.3333,42,57.2,0,68.4,68.5,66.5
20160617013000,278.8,334.56,45.3333,42,56.4,0,68.4,68.5,66.5
20160617014500,278.8,326.36,44.2222,42,56.4,0,68.3,68.5,66.5
20160617020000,278.8,329.64,44.6667,42,56.4,0,68.3,68.5,66.5
20160617021500,278.8,334.56,45.3333,42,56.4,0,68.2,68.5,66.5
20160617023000,278.8,323.08,43.7778,42,56.4,0,68.2,68.5,66.5
20160617024500,278.8,293.56,39.7778,40,57.1,0,68.2,68.5,66.5
20160617030000,278.8,293.56,39.7778,40,57.1,0,68.4,68.5,66.5
20160617031500,278.8,293.56,39.7778,40,57.1,0,68.5,68.5,66.5
20160617033000,278.8,288.64,39.1111,40,57.1,0,68.5,68.5,66.5
20160617034500,278.8,288.64,39.1111,40,57.1,0,68.8,68.5,66.5
20160617040000,278.8,311.6,42.2222,42,57.1,0,68.2,68.5,66.5
20160617041500,278.8,293.56,39.7778,41,56.4,0,68.0,68.5,66.5
20160617043000,278.8,326.36,44.2222,43,56.4,0,68.3,68.5,66.5
20160617044500,278.8,329.64,44.6667,43,56.4,0,68.3,68.5,66.5
20160617050000,278.8,329.64,44.6667,43,56.4,0,68.5,68.5,66.5
20160617051500,278.8,329.64,44.6667,43,56.4,0,68.3,68.4,66.4
20160617053000,278.8,329.64,44.6667,43,56.4,0,68.3,68.4,66.4
20160617054500,278.8,334.56,45.3333,43,56.4,0,68.2,68.4,66.4
20160617060000,278.8,329.64,44.6667,43,56.4,0,68.2,68.4,66.4
20160617061500,278.8,337.84,45.7778,43,56.4,0,68.3,68.4,66.4
20160617063000,278.8,337.84,45.7778,43,56.4,0,68.4,68.4,66.4
20160617064500,278.8,303.4,41.1111,41,57.1,0,68.2,68.4,66.4
20160617070000,278.8,306.68,41.5556,41,57.1,0,68.2,68.4,66.4
20160617071500,278.8,296.84,40.2222,41,57.1,0,68.1,68.4,66.4
20160617073000,278.8,296.84,40.2222,41,57.1,0,68.1,68.4,66.4
20160617074500,278.8,293.56,39.7778,41,57.1,0,68.2,68.4,66.4
20160617080000,278.8,293.56,39.7778,41,57.1,0,68.3,68.4,66.4
20160617081500,278.8,293.56,39.7778,41,57.1,0,68.3,68.4,66.4
20160617083000,278.8,293.56,39.7778,41,57.1,0,68.3,68.4,66.4
20160617084500,278.8,293.56,39.7778,41,57.1,0,68.2,68.4,66.4
20160617090000,278.8,296.84,40.2222,41,57.1,0,68.2,68.4,66.4
20160617091500,278.8,296.84,40.2222,41,57.1,0,68.2,68.4,66.4
20160617093000,278.8,296.84,40.2222,41,57.1,0,68.3,68.4,66.4
20160617094500,278.8,296.84,40.2222,41,57.1,0,68.2,68.4,66.4
20160617100000,278.8,296.84,40.2222,41,57.1,0,68.1,68.4,66.4
20160617101500,278.8,303.4,41.1111,41,57.1,0,68.2,68.4,66.4
20160617103000,278.8,306.68,41.5556,41,57.1,0,68.6,68.4,66.4
20160617104500,278.8,326.36,44.2222,42,57.1,0,68.7,68.4,66.4
20160617110000,278.8,323.08,43.7778,42,57.1,0,68.7,68.4,66.4
20160617111500,278.8,359.16,48.6667,44,57.1,0,68.6,68.4,66.4
20160617113000,278.8,359.16,48.6667,44,57.1,0,68.5,68.4,66.4
20160617114500,278.8,359.16,48.6667,44,57.1,0,68.4,68.4,66.4
20160617120000,278.8,359.16,48.6667,44,57.9,0,68.4,68.4,66.4
20160617121500,278.8,359.16,48.6667,44,57.9,0,68.5,68.4,66.4
20160617123000,278.8,359.16,48.6667,44,57.2,0,68.4,68.4,66.4
20160617124500,278.8,352.6,47.7778,44,57.2,0,68.4,68.4,66.4
20160617130000,278.8,352.6,47.7778,44,57.9,0,68.5,68.4,66.4
20160617131500,278.8,352.6,47.7778,44,57.9,0,68.5,68.4,66.4
20160617133000,278.8,352.6,47.7778,44,57.9,0,68.6,68.4,66.4
20160617134500,278.8,359.16,48.6667,45,57.9,0,68.6,68.4,66.4
20160617140000,278.8,369.0,50.0,45,57.9,0,68.6,68.4,66.4
20160617141500,278.8,369.0,50.0,45,57.9,0,68.4,68.4,66.4
20160617143000,278.8,373.92,50.6667,45,57.9,0,68.6,68.4,66.4
20160617144500,278.8,373.92,50.6667,45,57.9,0,68.6,68.4,66.4
20160617150000,278.8,373.92,50.6667,45,57.9,0,68.7,68.4,66.4
20160617151500,278.8,373.92,50.6667,45,57.9,0,68.7,68.4,66.4
20160617153000,278.8,414.92,56.2222,46,57.9,0,68.7,68.4,66.4
20160617154500,278.8,410.0,55.5556,46,57.9,0,68.6,68.4,66.4
20160617160000,278.8,426.4,57.7778,46,57.9,0,68.6,68.4,66.4
20160617161500,278.8,426.4,57.7778,46,57.3,0,68.6,68.4,66.4
20160617163000,278.8,426.4,57.7778,46,57.9,0,68.6,68.4,66.4
20160617164500,278.8,449.36,60.8889,47,57.9,0,68.7,68.4,66.4
20160617170000,278.8,465.76,63.1111,48,57.9,0,68.7,68.4,66.4
20160617171500,278.8,457.56,62.0,48,57.9,0,68.3,68.4,66.4
20160617173000,278.8,446.08,60.4444,48,57.9,0,68.2,68.4,66.4
20160617174500,278.8,439.52,59.5556,48,57.9,0,68.3,68.4,66.4
20160617180000,278.8,444.44,60.2222,48,57.9,0,68.3,68.4,66.4
20160617181500,278.8,444.44,60.2222,48,57.2,0,68.1,68.4,66.4
20160617183000,278.8,437.88,59.3333,47,57.2,0,68.0,68.4,66.4
20160617184500,278.8,437.88,59.3333,47,57.2,0,68.1,68.4,66.4
20160617190000,278.8,403.44,54.6667,46,57.2,0,68.2,68.4,66.4
20160617191500,278.8,403.44,54.6667,46,57.2,0,68.2,68.3,66.3
20160617193000,278.8,403.44,54.6667,46,57.2,0,68.3,68.4,66.4
20160617194500,278.8,403.44,54.6667,46,57.2,0,68.3,68.4,66.4
20160617200000,278.8,414.92,56.2222,46,57.2,0,68.2,68.3,66.3
20160617201500,278.8,403.44,54.6667,45,57.2,0,68.1,68.4,66.4
20160617203000,278.8,393.6,53.3333,45,57.2,0,68.1,68.3,66.3
20160617204500,278.8,393.6,53.3333,45,57.2,0,68.1,68.3,66.3
20160617210000,278.8,385.4,52.2222,45,57.2,0,68.1,68.3,66.3
20160617211500,278.8,385.4,52.2222,45,57.2,0,68.1,68.3,66.3
20160617213000,278.8,385.4,52.2222,45,57.2,0,68.1,68.3,66.3
20160617214500,278.8,393.6,53.3333,45,57.2,0,68.1,68.3,66.3
20160617220000,278.8,378.84,51.3333,45,57.2,0,68.1,68.2,66.2
20160617221500,278.8,378.84,51.3333,45,57.2,0,68.1,68.3,66.3
20160617223000,278.8,378.84,51.3333,45,57.2,0,68.1,68.2,66.2
20160617224500,278.8,362.44,49.1111,44,56.4,0,67.9,68.2,66.2
20160617230000,278.8,352.6,47.7778,43,57.3,0,68.1,68.0,66.0
20160617231500,278.8,344.4,46.6667,43,57.3,0,68.0,68.2,66.2
20160617233000,278.8,352.6,47.7778,43,56.4,0,68.1,68.0,66.0
20160617234500,278.8,352.6,47.7778,43,56.4,0,68.1,68.1,66.1
20160618000000,278.8,352.6,47.7778,43,56.4,0,68.1,68.1,66.1
20160618001500,278.8,352.6,47.7778,43,56.4,0,68.1,68.1,66.1
20160618003000,278.8,352.6,47.7778,43,57.1,0,68.0,68.1,66.1
20160618004500,278.8,359.16,48.6667,43,57.1,0,68.0,68.0,66.0
20160618010000,278.8,365.72,49.5556,43,57.1,0,67.9,68.1,66.1
20160618011500,278.8,528.08,71.5556,4,57.1,0,66.9,68.1,66.1
20160618013000,278.8,467.4,63.3333,47,57.1,0,67.1,68.0,66.0
20160618014500,278.8,405.08,54.8889,44,57.1,0,67.4,68.0,66.0
20160618020000,278.8,383.76,52.0,43,57.1,0,67.6,68.1,66.1
20160618021500,278.8,378.84,51.3333,43,57.1,0,67.7,68.0,66.0
20160618023000,278.8,383.76,52.0,43,56.4,0,67.9,68.1,66.1
20160618024500,278.8,383.76,52.0,43,57.2,0,67.9,68.1,66.1
