PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618030000,278.8,383.76,52.0,43,57.2,0,67.9,68.0,66.0
20160618031500,278.8,383.76,52.0,43,57.2,0,68.0,68.0,66.0
20160618033000,278.8,378.84,51.3333,43,57.2,0,67.9,68.0,66.0
20160618034500,278.8,378.84,51.3333,43,56.4,0,67.9,68.1,66.1
20160618040000,278.8,378.84,51.3333,43,57.1,0,67.9,68.0,66.0
20160618041500,278.8,378.84,51.3333,43,57.1,0,67.9,68.0,65.9
20160618043000,278.8,378.84,51.3333,43,57.1,0,67.9,68.0,66.0
20160618044500,278.8,378.84,51.3333,43,57.1,0,67.9,68.0,66.0
20160618050000,278.8,323.08,43.7778,38,57.1,0,68.0,68.3,66.3
20160618051500,278.8,323.08,43.7778,38,57.1,0,68.2,68.4,66.4
20160618053000,278.8,323.08,43.7778,38,57.1,0,68.3,68.3,66.3
20160618054500,278.8,323.08,43.7778,38,57.1,0,68.4,68.3,66.3
20160618060000,278.8,326.36,44.2222,38,57.1,0,68.5,68.4,66.4
20160618061500,278.8,337.84,45.7778,40,57.1,0,68.6,68.3,66.3
20160618063000,278.8,362.44,49.1111,41,57.1,0,68.4,68.4,66.4
20160618064500,278.8,362.44,49.1111,41,57.1,0,68.3,68.4,66.4
20160618070000,278.8,362.44,49.1111,41,57.1,0,68.3,68.4,66.4
20160618071500,278.8,362.44,49.1111,41,57.1,0,68.2,68.3,66.3
20160618073000,278.8,355.88,48.2222,41,57.1,0,68.2,68.4,66.4
20160618074500,278.8,362.44,49.1111,41,57.1,0,68.4,68.4,66.4
20160618080000,278.8,355.88,48.2222,41,57.1,0,68.3,68.4,66.4
20160618081500,278.8,355.88,48.2222,41,57.1,0,68.3,68.4,66.4
20160618083000,278.8,355.88,48.2222,41,57.1,0,68.3,68.4,66.4
20160618084500,278.8,347.68,47.1111,41,57.8,0,68.4,68.4,66.4
20160618090000,278.8,352.6,47.7778,41,57.8,0,68.4,68.4,66.4
20160618091500,278.8,352.6,47.7778,41,57.8,0,68.3,68.4,66.4
20160618093000,278.8,352.6,47.7778,41,57.8,0,68.3,68.4,66.4
20160618094500,278.8,352.6,47.7778,41,57.8,0,68.3,68.4,66.4
20160618100000,278.8,352.6,47.7778,41,57.8,0,68.4,68.4,66.4
20160618101500,278.8,359.16,48.6667,41,57.8,0,68.5,68.4,66.4
20160618103000,278.8,359.16,48.6667,41,57.2,0,68.6,68.4,66.4
20160618104500,278.8,359.16,48.6667,41,57.2,0,68.7,68.4,66.4
20160618110000,278.8,393.6,53.3333,43,57.2,0,68.7,68.4,66.4
20160618111500,278.8,393.6,53.3333,43,57.9,0,68.6,68.4,66.4
20160618113000,278.8,393.6,53.3333,43,57.9,0,68.3,68.4,66.4
20160618114500,278.8,388.68,52.6667,43,57.9,0,68.3,68.4,66.4
20160618120000,278.8,393.6,53.3333,43,57.9,0,68.3,68.4,66.4
20160618121500,278.8,393.6,53.3333,43,57.9,0,68.4,68.4,66.4
20160618123000,278.8,393.6,53.3333,43,57.2,0,68.5,68.4,66.4
20160618124500,278.8,393.6,53.3333,43,57.2,0,68.5,68.4,66.4
20160618130000,278.8,378.84,51.3333,43,57.2,0,68.4,68.4,66.4
20160618131500,278.8,383.76,52.0,43,57.2,0,68.5,68.4,66.4
20160618133000,278.8,375.56,50.8889,43,57.2,0,68.6,68.4,66.4
20160618134500,278.8,385.4,52.2222,43,57.2,0,68.6,68.4,66.4
20160618140000,278.8,385.4,52.2222,43,57.2,0,68.5,68.4,66.4
20160618141500,278.8,385.4,52.2222,43,57.2,0,68.5,68.4,66.4
20160618143000,278.8,393.6,53.3333,43,57.2,0,68.5,68.4,66.4
20160618144500,278.8,449.36,60.8889,47,57.2,0,68.4,68.1,66.1
20160618150000,278.8,439.52,59.5556,46,57.2,0,68.3,68.3,66.3
20160618151500,278.8,444.44,60.2222,46,57.2,0,68.2,68.2,66.2
20160618153000,278.8,451.0,61.1111,46,57.2,0,68.2,68.3,66.3
20160618154500,278.8,451.0,61.1111,46,57.2,0,68.2,68.2,66.2
20160618160000,278.8,446.08,60.4444,46,57.2,0,68.2,68.1,66.1
20160618161500,278.8,451.0,61.1111,46,57.2,0,68.4,68.0,65.9
20160618163000,278.8,488.72,66.2222,48,57.2,0,68.3,68.0,65.9
20160618164500,278.8,498.56,67.5556,48,57.2,0,68.1,68.0,65.9
20160618170000,278.8,498.56,67.5556,48,56.4,0,67.9,68.0,65.9
20160618171500,278.8,457.56,62.0,46,56.4,0,67.6,68.0,65.9
20160618173000,278.8,457.56,62.0,46,56.4,0,67.8,68.0,65.9
20160618174500,278.8,464.12,62.8889,46,56.4,0,67.9,68.0,65.9
20160618180000,278.8,464.12,62.8889,46,57.5,0,67.8,68.0,65.9
20160618181500,278.8,414.92,56.2222,44,57.5,0,67.7,68.0,65.9
20160618183000,278.8,410.0,55.5556,44,56.5,0,67.7,68.0,65.9
20160618184500,278.8,393.6,53.3333,43,56.5,0,67.6,68.0,65.9
20160618190000,278.8,378.84,51.3333,42,57.1,0,67.8,68.0,65.9
20160618191500,278.8,378.84,51.3333,42,57.1,0,67.8,68.0,65.9
20160618193000,278.8,373.92,50.6667,42,57.1,0,67.8,68.0,65.9
20160618194500,278.8,383.76,52.0,42,57.1,0,67.7,68.0,65.9
20160618200000,278.8,378.84,51.3333,42,57.1,0,67.9,68.0,65.9
20160618201500,278.8,378.84,51.3333,42,57.1,0,67.9,68.0,65.9
20160618203000,278.8,383.76,52.0,42,57.1,0,67.9,68.0,65.9
20160618204500,278.8,383.76,52.0,42,57.1,0,67.7,68.0,65.9
20160618210000,278.8,369.0,50.0,41,57.1,0,67.6,68.0,65.9
20160618211500,278.8,334.56,45.3333,39,56.4,0,67.9,68.0,65.9
20160618213000,278.8,334.56,45.3333,39,57.1,0,68.1,68.0,65.9
20160618214500,278.8,334.56,45.3333,39,57.1,0,67.9,68.0,65.9
20160618220000,278.8,369.0,50.0,41,57.1,0,68.4,68.0,65.9
20160618221500,278.8,373.92,50.6667,42,57.1,0,67.8,68.0,65.9
20160618223000,278.8,369.0,50.0,41,57.1,0,67.7,68.0,65.9
20160618224500,278.8,352.6,47.7778,40,57.1,0,67.7,68.0,65.9
20160618230000,278.8,352.6,47.7778,40,56.4,0,68.3,68.0,65.9
20160618231500,278.8,388.68,52.6667,42,56.4,0,68.3,68.0,65.9
20160618233000,278.8,383.76,52.0,42,56.4,0,68.3,68.0,65.9
20160618234500,278.8,375.56,50.8889,42,56.4,0,68.2,68.0,65.9
20160619000000,278.8,403.44,54.6667,43,56.4,0,68.3,68.0,65.9
20160619001500,278.8,403.44,54.6667,43,56.4,0,68.2,68.0,65.9
20160619003000,278.8,403.44,54.6667,43,56.4,0,68.1,68.0,65.9
20160619004500,278.8,410.0,55.5556,43,56.4,0,67.9,68.0,65.9
20160619010000,278.8,410.0,55.5556,43,56.4,0,67.9,68.0,65.9
20160619011500,278.8,410.0,55.5556,43,56.4,0,67.9,68.0,65.9
20160619013000,278.8,410.0,55.5556,43,56.4,0,67.9,68.0,65.9
20160619014500,278.8,414.92,56.2222,43,56.4,0,67.8,68.0,65.9
20160619020000,278.8,414.92,56.2222,43,56.4,0,67.8,68.0,65.9
20160619021500,278.8,410.0,55.5556,43,56.4,0,67.7,68.0,65.9
20160619023000,278.8,410.0,55.5556,43,56.4,0,67.7,68.0,65.9
20160619024500,278.8,403.44,54.6667,43,56.4,0,67.8,68.0,65.9
20160619030000,278.8,403.44,54.6667,43,56.4,0,67.8,68.0,65.9
20160619031500,278.8,403.44,54.6667,43,56.4,0,67.8,68.0,65.9
20160619033000,278.8,403.44,54.6667,43,56.4,0,67.7,68.0,65.9
20160619034500,278.8,378.84,51.3333,42,56.4,0,67.7,68.0,65.9
20160619040000,278.8,373.92,50.6667,41,56.4,0,67.7,68.0,65.9
20160619041500,278.8,365.72,49.5556,41,56.4,0,67.8,68.0,65.9
20160619043000,278.8,373.92,50.6667,41,56.4,0,67.8,68.0,65.9
20160619044500,278.8,373.92,50.6667,41,56.4,0,67.7,68.0,65.9
20160619050000,278.8,347.68,47.1111,40,56.4,0,67.9,68.0,65.9
20160619051500,278.8,347.68,47.1111,40,56.4,0,67.9,68.0,65.9
20160619053000,278.8,347.68,47.1111,40,56.4,0,67.9,68.0,65.9
20160619054500,278.8,347.68,47.1111,40,56.4,0,67.9,68.0,65.9
20160619060000,278.8,347.68,47.1111,40,56.4,0,67.9,68.0,65.9
20160619061500,278.8,347.68,47.1111,40,56.4,0,67.9,68.0,65.9
20160619063000,278.8,347.68,47.1111,40,56.4,0,68.0,68.0,65.9
20160619064500,278.8,347.68,47.1111,40,56.4,0,68.1,68.0,65.9
20160619070000,278.8,347.68,47.1111,40,56.4,0,68.2,68.0,65.9
20160619071500,278.8,347.68,47.1111,40,56.4,0,68.2,68.0,65.9
20160619073000,278.8,369.0,50.0,42,56.4,0,68.3,68.0,65.9
20160619074500,278.8,375.56,50.8889,42,56.4,0,68.2,68.0,65.9
20160619080000,278.8,369.0,50.0,42,56.4,0,68.2,68.0,65.9
20160619081500,278.8,373.92,50.6667,42,56.4,0,68.2,68.0,65.9
20160619083000,278.8,373.92,50.6667,42,57.1,0,68.2,68.0,65.9
20160619084500,278.8,369.0,50.0,42,57.1,0,68.2,68.0,65.9
20160619090000,278.8,375.56,50.8889,42,57.1,0,68.2,68.0,65.9
20160619091500,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619093000,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619094500,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619100000,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619101500,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619103000,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619104500,278.8,375.56,50.8889,42,57.1,0,68.1,68.0,65.9
20160619110000,278.8,369.0,50.0,42,57.1,0,68.2,68.0,65.9
20160619111500,278.8,385.4,52.2222,43,57.8,0,68.3,68.0,65.9
20160619113000,278.8,426.4,57.7778,45,57.8,0,68.2,68.0,65.9
20160619114500,278.8,426.4,57.7778,45,57.2,0,67.9,68.0,65.9
20160619120000,278.8,426.4,57.7778,45,57.2,0,67.9,68.0,65.9
20160619121500,278.8,419.84,56.8889,45,57.2,0,67.7,68.0,65.9
20160619123000,278.8,419.84,56.8889,45,57.2,0,67.7,68.0,65.9
20160619124500,278.8,419.84,56.8889,45,57.9,0,67.8,68.0,65.9
20160619130000,278.8,426.4,57.7778,45,57.9,0,67.8,68.0,65.9
20160619131500,278.8,426.4,57.7778,45,57.9,0,67.8,68.0,65.9
20160619133000,278.8,434.6,58.8889,45,57.9,0,67.8,68.0,65.9
20160619134500,278.8,434.6,58.8889,45,57.2,0,67.8,68.0,65.9
20160619140000,278.8,428.04,58.0,45,57.2,0,67.8,68.0,65.9
20160619141500,278.8,434.6,58.8889,45,57.9,0,67.8,68.0,65.9
20160619143000,278.8,434.6,58.8889,45,57.9,0,67.9,68.0,65.9
20160619144500,278.8,434.6,58.8889,45,57.2,0,67.9,68.0,65.9
20160619150000,278.8,434.6,58.8889,45,57.2,0,68.0,68.0,65.9
20160619151500,278.8,423.12,57.3333,45,57.2,0,68.0,68.0,65.9
20160619153000,278.8,423.12,57.3333,45,57.2,0,68.1,68.0,65.9
20160619154500,278.8,423.12,57.3333,45,57.9,0,68.0,68.0,65.9
20160619160000,278.8,423.12,57.3333,45,57.9,0,68.1,68.0,65.9
20160619161500,278.8,423.12,57.3333,45,57.3,0,68.2,68.0,65.9
20160619163000,278.8,423.12,57.3333,45,57.3,0,68.2,68.0,65.9
20160619164500,278.8,423.12,57.3333,45,57.9,0,68.3,68.0,65.9
20160619170000,278.8,423.12,57.3333,45,57.1,0,68.2,68.0,65.9
20160619171500,278.8,423.12,57.3333,45,57.1,0,68.2,68.0,65.9
20160619173000,278.8,423.12,57.3333,45,57.1,0,68.1,68.0,65.9
20160619174500,278.8,439.52,59.5556,45,57.1,0,68.1,68.0,65.9
20160619180000,278.8,434.6,58.8889,45,57.1,0,67.8,68.0,65.9
20160619181500,278.8,428.04,58.0,45,57.1,0,67.7,68.0,65.9
20160619183000,278.8,403.44,54.6667,43,57.1,0,67.7,68.0,65.9
20160619184500,278.8,403.44,54.6667,43,57.1,0,67.7,68.0,65.9
20160619190000,278.8,403.44,54.6667,43,57.1,0,67.8,68.0,65.9
20160619191500,278.8,403.44,54.6667,43,57.1,0,67.9,68.0,65.9
20160619193000,278.8,403.44,54.6667,43,57.1,0,67.9,68.0,65.9
20160619194500,278.8,398.52,54.0,43,57.1,0,67.8,68.0,65.9
20160619200000,278.8,393.6,53.3333,43,57.1,0,67.8,68.0,65.9
20160619201500,278.8,388.68,52.6667,43,57.1,0,67.9,68.0,65.9
20160619203000,278.8,393.6,53.3333,43,56.4,0,67.9,68.0,65.9
20160619204500,278.8,393.6,53.3333,43,57.1,0,67.9,68.0,65.9
20160619210000,278.8,388.68,52.6667,43,57.1,0,67.8,68.0,65.9
20160619211500,278.8,393.6,53.3333,43,57.1,0,67.8,68.0,65.9
20160619213000,278.8,393.6,53.3333,43,57.1,0,67.8,68.0,65.9
20160619214500,278.8,393.6,53.3333,43,57.1,0,67.7,68.0,65.9
20160619220000,278.8,393.6,53.3333,43,57.1,0,67.7,68.0,65.9
20160619221500,278.8,405.08,54.8889,43,57.1,0,67.8,68.0,65.9
20160619223000,278.8,405.08,54.8889,43,57.1,0,67.8,68.0,65.9
20160619224500,278.8,410.0,55.5556,43,57.1,0,67.8,68.0,65.9
20160619230000,278.8,405.08,54.8889,43,57.1,0,67.7,68.0,65.9
20160619231500,278.8,378.84,51.3333,42,56.4,0,67.7,68.0,65.9
20160619233000,278.8,378.84,51.3333,42,56.4,0,67.8,68.0,65.9
20160619234500,278.8,383.76,52.0,42,56.4,0,67.9,68.0,65.9
20160620000000,278.8,383.76,52.0,42,56.4,0,67.9,68.0,65.9
20160620001500,278.8,383.76,52.0,42,56.4,0,67.8,68.0,65.9
20160620003000,278.8,383.76,52.0,42,57.1,0,67.7,68.0,65.9
20160620004500,278.8,365.72,49.5556,41,57.1,0,67.8,68.0,65.9
20160620010000,278.8,365.72,49.5556,41,57.1,0,67.9,68.0,65.9
20160620011500,278.8,359.16,48.6667,41,57.1,0,68.0,68.0,65.9
20160620013000,278.8,359.16,48.6667,41,57.1,0,68.0,68.0,65.9
20160620014500,278.8,359.16,48.6667,41,57.1,0,68.1,68.0,65.9
20160620020000,278.8,359.16,48.6667,41,57.1,0,68.1,68.0,65.9
20160620021500,278.8,352.6,47.7778,41,57.1,0,68.0,68.0,65.9
20160620023000,278.8,352.6,47.7778,41,56.4,0,68.1,68.0,65.9
20160620024500,278.8,352.6,47.7778,41,57.1,0,68.1,68.0,65.9
20160620030000,278.8,352.6,47.7778,41,56.4,0,68.2,68.0,65.9
20160620031500,278.8,352.6,47.7778,41,57.1,0,68.2,68.0,65.9
20160620033000,278.8,359.16,48.6667,41,56.4,0,68.1,68.0,65.9
20160620034500,278.8,359.16,48.6667,41,57.1,0,68.1,68.0,65.9
20160620040000,278.8,365.72,49.5556,41,57.1,0,68.1,68.0,65.9
20160620041500,278.8,359.16,48.6667,41,57.1,0,68.0,68.0,65.9
20160620043000,278.8,369.0,50.0,41,57.1,0,68.1,68.0,65.9
20160620044500,278.8,362.44,49.1111,41,57.1,0,68.1,68.0,65.9
20160620050000,278.8,362.44,49.1111,41,57.1,0,68.0,68.0,65.9
20160620051500,278.8,362.44,49.1111,41,57.1,0,67.9,68.0,65.9
20160620053000,278.8,362.44,49.1111,41,57.1,0,67.8,68.0,65.9
20160620054500,278.8,362.44,49.1111,41,57.1,0,68.0,68.0,65.9
20160620060000,278.8,362.44,49.1111,41,57.1,0,68.0,68.0,65.9
20160620061500,278.8,355.88,48.2222,41,57.1,0,68.1,68.0,65.9
20160620063000,278.8,355.88,48.2222,41,57.1,0,68.1,68.0,65.9
20160620064500,278.8,355.88,48.2222,41,57.1,0,68.2,68.0,65.9
20160620070000,278.8,355.88,48.2222,41,57.1,0,68.2,68.0,65.9
20160620071500,278.8,383.76,52.0,43,57.1,0,68.3,68.0,65.9
20160620073000,278.8,393.6,53.3333,43,57.1,0,68.2,68.0,65.9
20160620074500,278.8,388.68,52.6667,43,57.1,0,68.1,68.0,65.9
20160620080000,278.8,393.6,53.3333,43,57.1,0,68.2,68.0,65.9
20160620081500,278.8,393.6,53.3333,43,57.1,0,68.2,68.0,65.9
20160620083000,278.8,393.6,53.3333,43,57.1,0,68.2,68.0,65.9
20160620084500,278.8,393.6,53.3333,43,57.1,0,68.2,68.0,65.9
20160620090000,278.8,403.44,54.6667,43,57.1,0,68.1,68.0,65.9
20160620091500,278.8,403.44,54.6667,43,57.1,0,68.2,68.0,65.9
20160620093000,278.8,408.36,55.3333,43,57.1,0,68.2,68.0,65.9
20160620094500,278.8,408.36,55.3333,43,57.1,0,68.2,68.0,65.9
20160620100000,278.8,408.36,55.3333,43,57.1,0,68.2,68.0,65.9
20160620101500,278.8,395.24,53.5556,43,57.1,0,68.2,68.0,65.9
20160620103000,278.8,403.44,54.6667,43,57.1,0,68.2,68.0,65.9
20160620104500,278.8,398.52,54.0,43,57.9,0,68.3,68.0,65.9
20160620110000,278.8,446.08,60.4444,46,56.8,0,68.2,68.0,65.9
20160620111500,278.8,446.08,60.4444,46,57.5,0,68.2,68.0,65.9
20160620113000,278.8,446.08,60.4444,46,57.5,0,68.2,68.0,65.9
20160620114500,278.8,446.08,60.4444,46,57.5,0,68.2,68.0,65.9
20160620120000,278.8,446.08,60.4444,46,57.5,0,68.2,68.0,65.9
20160620121500,278.8,437.88,59.3333,46,57.5,0,68.2,68.0,65.9
20160620123000,278.8,459.2,62.2222,46,57.5,0,68.1,68.0,65.9
20160620124500,278.8,459.2,62.2222,46,56.8,0,67.9,68.0,65.9
20160620130000,278.8,464.12,62.8889,46,57.5,0,67.9,68.0,65.9
20160620131500,278.8,414.92,56.2222,44,57.5,0,67.6,68.0,65.9
20160620133000,278.8,393.6,53.3333,43,57.5,0,67.9,68.0,65.9
20160620134500,278.8,393.6,53.3333,43,57.5,0,67.9,68.0,65.9
20160620140000,278.8,419.84,56.8889,45,57.5,0,68.4,68.0,65.9
20160620141500,278.8,473.96,64.2222,47,57.5,0,68.2,68.0,65.9
20160620143000,278.8,473.96,64.2222,47,57.5,0,68.0,68.0,65.9
20160620144500,278.8,467.4,63.3333,47,57.5,0,67.7,68.0,65.9
20160620150000,278.8,477.24,64.6667,47,57.5,0,67.8,68.0,65.9
20160620151500,278.8,477.24,64.6667,47,57.5,0,67.7,68.0,65.9
20160620153000,278.8,449.36,60.8889,46,57.5,0,67.7,68.0,65.9
20160620154500,278.8,444.44,60.2222,46,57.5,0,67.9,68.0,65.9
20160620160000,278.8,449.36,60.8889,46,57.5,0,67.9,68.0,65.9
20160620161500,278.8,449.36,60.8889,46,57.5,0,68.2,68.0,65.9
20160620163000,278.8,444.44,60.2222,46,57.5,0,68.1,68.0,65.9
20160620164500,278.8,444.44,60.2222,46,57.5,0,68.1,68.0,65.9
20160620170000,278.8,464.12,62.8889,47,57.5,0,68.4,68.0,65.9
20160620171500,278.8,518.24,70.2222,50,57.5,0,68.3,68.0,65.9
20160620173000,278.8,508.4,68.8889,50,57.5,0,67.8,68.0,65.9
20160620174500,278.8,498.56,67.5556,48,57.5,0,67.7,68.0,65.9
20160620180000,278.8,449.36,60.8889,46,57.5,0,67.7,68.0,65.9
20160620181500,278.8,457.56,62.0,46,57.5,0,68.1,68.0,65.9
20160620183000,278.8,457.56,62.0,46,57.5,0,67.9,68.0,65.9
20160620184500,278.8,416.56,56.4444,44,56.8,0,67.7,68.0,65.9
20160620190000,278.8,398.52,54.0,43,57.5,0,67.7,68.0,65.9
20160620191500,278.8,403.44,54.6667,43,57.5,0,67.9,68.0,65.9
20160620193000,278.8,398.52,54.0,43,57.5,0,68.3,68.0,65.9
20160620194500,278.8,439.52,59.5556,45,57.5,0,67.9,68.0,65.9
20160620200000,278.8,426.4,57.7778,45,56.8,0,67.7,68.0,65.9
20160620201500,278.8,403.44,54.6667,43,56.8,0,67.8,68.0,65.9
20160620203000,278.8,403.44,54.6667,43,56.8,0,67.7,68.0,65.9
20160620204500,278.8,403.44,54.6667,43,56.8,0,67.9,68.0,65.9
20160620210000,278.8,398.52,54.0,43,56.8,0,68.1,68.0,65.9
20160620211500,278.8,398.52,54.0,44,56.8,0,67.9,68.0,65.9
20160620213000,278.8,398.52,54.0,44,56.8,0,67.8,68.0,65.9
20160620214500,278.8,383.76,52.0,43,56.8,0,67.7,68.0,65.9
20160620220000,278.8,383.76,52.0,43,56.8,0,67.9,68.0,65.9
20160620221500,278.8,383.76,52.0,43,56.8,0,67.9,68.0,65.9
20160620223000,278.8,393.6,53.3333,43,56.8,0,68.1,68.0,65.9
20160620224500,278.8,385.4,52.2222,43,56.8,0,68.1,68.0,65.9
20160620230000,278.8,385.4,52.2222,43,56.8,0,68.2,68.0,65.9
20160620231500,278.8,398.52,54.0,43,56.8,0,68.2,68.0,65.9
20160620233000,278.8,393.6,53.3333,43,56.8,0,68.1,68.0,65.9
20160620234500,278.8,403.44,54.6667,43,56.8,0,68.1,68.0,65.9
20160621000000,278.8,403.44,54.6667,43,56.8,0,67.6,68.0,65.9
20160621001500,278.8,378.84,51.3333,42,56.8,0,67.7,68.0,65.9
20160621003000,278.8,383.76,52.0,42,56.8,0,67.7,68.0,65.9
20160621004500,278.8,365.72,49.5556,41,56.8,0,67.7,68.0,65.9
20160621010000,278.8,365.72,49.5556,41,56.8,0,67.8,68.0,65.9
20160621011500,278.8,365.72,49.5556,41,56.8,0,67.9,68.0,65.9
20160621013000,278.8,365.72,49.5556,41,56.8,0,68.0,68.0,65.9
20160621014500,278.8,365.72,49.5556,41,56.8,0,68.1,68.0,65.9
20160621020000,278.8,423.12,57.3333,45,56.8,0,68.4,68.0,65.9
20160621021500,278.8,416.56,56.4444,45,56.2,0,68.1,68.0,65.9
20160621023000,278.8,416.56,56.4444,45,57.1,0,67.8,68.0,65.9
20160621024500,278.8,416.56,56.4444,45,56.0,0,67.7,68.0,65.9
20160621030000,278.8,416.56,56.4444,45,56.7,0,67.8,68.0,65.9
20160621031500,278.8,416.56,56.4444,45,56.7,0,67.8,68.0,65.9
20160621033000,278.8,416.56,56.4444,45,56.7,0,67.8,68.0,65.9
20160621034500,278.8,393.6,53.3333,44,56.7,0,67.7,68.0,65.9
20160621040000,278.8,383.76,52.0,43,56.7,0,67.7,68.0,65.9
20160621041500,278.8,373.92,50.6667,42,56.7,0,68.1,68.0,65.9
20160621043000,278.8,373.92,50.6667,42,56.7,0,68.2,68.0,65.9
20160621044500,278.8,405.08,54.8889,43,56.7,0,68.1,68.0,65.9
20160621050000,278.8,398.52,54.0,43,56.7,0,68.1,68.0,65.9
20160621051500,278.8,403.44,54.6667,43,56.7,0,68.1,68.0,65.9
20160621053000,278.8,457.56,62.0,46,56.7,0,68.3,68.0,65.9
20160621054500,278.8,428.04,58.0,44,56.7,0,67.9,68.0,65.9
20160621060000,278.8,393.6,53.3333,43,56.7,0,68.1,68.0,60.9
20160621061500,278.8,403.44,54.6667,43,56.7,0,68.0,68.0,60.9
20160621063000,278.8,383.76,52.0,43,56.7,0,67.6,68.0,60.9
20160621064500,278.8,373.92,50.6667,43,56.7,0,68.0,68.0,60.9
20160621070000,278.8,373.92,50.6667,43,56.7,0,68.2,68.0,60.9
20160621071500,278.8,423.12,57.3333,45,56.7,0,68.4,68.0,60.9
20160621073000,278.8,444.44,60.2222,46,56.7,0,68.3,68.0,60.9
20160621074500,278.8,303.4,41.1111,36,56.7,0,68.8,69.9,67.9
20160621080000,278.8,306.68,41.5556,36,57.5,0,69.0,69.9,67.9
20160621081500,278.8,303.4,41.1111,36,57.5,0,69.3,69.9,67.9
20160621083000,278.8,303.4,41.1111,36,57.5,0,69.4,69.9,67.9
20160621084500,278.8,303.4,41.1111,36,57.5,0,69.6,69.9,67.9
20160621090000,278.8,303.4,41.1111,36,57.5,0,69.7,69.9,67.9
20160621091500,278.8,303.4,41.1111,36,57.5,0,70.1,69.9,67.9
20160621093000,278.8,303.4,41.1111,36,57.5,0,70.2,69.9,67.9
20160621094500,278.8,326.36,44.2222,39,57.5,0,70.1,69.9,67.9
20160621100000,278.8,329.64,44.6667,39,57.5,0,69.9,69.9,67.9
20160621101500,278.8,329.64,44.6667,39,57.5,0,69.7,69.9,67.9
20160621103000,278.8,334.56,45.3333,39,57.5,0,69.6,69.9,67.9
20160621104500,278.8,314.88,42.6667,38,57.5,0,69.8,69.9,67.9
20160621110000,278.8,323.08,43.7778,38,57.5,0,70.0,69.9,67.9
20160621111500,278.8,323.08,43.7778,38,57.5,0,70.1,69.9,67.9
20160621113000,278.8,373.92,50.6667,42,57.5,0,70.3,69.9,67.9
20160621114500,278.8,395.24,53.5556,43,57.5,0,69.8,69.9,67.9
20160621120000,278.8,385.4,52.2222,43,56.8,0,69.7,69.9,67.9
20160621121500,278.8,375.56,50.8889,42,57.5,0,70.2,69.9,67.9
20160621123000,278.8,408.36,55.3333,43,57.5,0,69.7,69.9,67.9
20160621124500,278.8,347.68,47.1111,40,57.5,0,69.5,69.9,67.9
20160621130000,278.8,570.72,77.3333,51,57.5,0,68.8,68.0,63.5
20160621131500,278.8,495.28,67.1111,48,57.5,0,68.4,68.0,63.5
20160621133000,278.8,549.4,74.4444,50,57.5,0,67.8,68.0,63.6
20160621134500,278.8,514.96,69.7778,49,57.5,0,67.7,68.0,63.5
20160621140000,278.8,505.12,68.4444,48,57.5,0,67.7,68.0,63.5
20160621141500,278.8,496.92,67.3333,48,57.5,0,67.8,68.0,63.5
20160621143000,278.8,496.92,67.3333,48,57.5,0,67.7,68.0,63.5
20160621144500,278.8,496.92,67.3333,48,58.3,0,67.8,68.0,63.5
20160621150000,278.8,459.2,62.2222,46,58.3,0,67.9,68.0,63.5
20160621151500,278.8,518.24,70.2222,49,57.2,0,68.5,68.0,63.5
20160621153000,278.8,518.24,70.2222,49,57.2,0,68.2,68.0,63.5
20160621154500,278.8,518.24,70.2222,49,57.9,0,68.0,68.0,63.5
20160621160000,278.8,652.72,88.4444,57,57.2,0,68.6,68.0,63.5
20160621161500,278.8,700.28,94.8889,60,57.2,0,68.6,68.0,63.5
20160621163000,278.8,715.04,96.8889,60,57.2,0,68.6,68.0,63.5
20160621164500,278.8,724.88,98.2222,61,57.2,0,68.6,68.0,63.5
20160621170000,278.8,724.88,98.2222,61,57.2,0,68.5,68.0,63.5
20160621171500,278.8,710.12,96.2222,61,57.2,0,68.5,68.0,63.5
20160621173000,278.8,724.88,98.2222,61,57.2,0,68.6,68.0,63.5
20160621174500,278.8,724.88,98.2222,61,57.2,0,68.9,68.0,63.5
20160621180000,278.8,710.12,96.2222,61,57.2,0,68.9,68.0,63.5
20160621181500,278.8,710.12,96.2222,61,57.2,0,69.1,68.0,63.5
20160621183000,278.8,710.12,96.2222,61,57.2,0,68.9,68.0,63.5
20160621184500,278.8,724.88,98.2222,61,57.2,0,68.8,68.0,63.5
20160621190000,278.8,634.68,86.0,55,57.2,0,67.9,68.0,63.5
20160621191500,278.8,608.4399,82.4444,54,57.2,0,67.7,68.0,63.5
20160621193000,278.8,577.28,78.2222,52,57.2,0,68.0,68.0,63.5
20160621194500,278.8,577.28,78.2222,52,57.2,0,67.9,68.0,63.5
20160621200000,278.8,577.28,78.2222,52,57.2,0,68.2,68.0,63.5
20160621201500,278.8,577.28,78.2222,52,56.4,0,67.9,68.0,63.5
20160621203000,278.8,583.84,79.1111,52,56.4,0,68.0,68.0,63.5
20160621204500,278.8,495.28,67.1111,48,56.4,0,67.6,68.0,63.5
20160621210000,278.8,495.28,67.1111,48,56.4,0,67.6,68.0,63.5
20160621211500,278.8,495.28,67.1111,48,57.1,0,67.7,68.0,63.5
20160621213000,278.8,487.08,66.0,48,57.1,0,67.6,68.0,63.5
20160621214500,278.8,457.56,62.0,46,57.1,0,67.7,68.0,63.5
20160621220000,278.8,457.56,62.0,46,57.1,0,67.8,68.0,63.5
20160621221500,278.8,465.76,63.1111,46,57.1,0,67.7,68.0,63.5
20160621223000,278.8,416.56,56.4444,44,57.1,0,67.7,68.0,63.5
20160621224500,278.8,410.0,55.5556,44,57.1,0,67.8,68.0,63.5
20160621230000,278.8,410.0,55.5556,44,57.1,0,67.9,68.0,63.5
20160621231500,278.8,410.0,55.5556,44,57.1,0,67.9,68.0,63.5
20160621233000,278.8,410.0,55.5556,44,57.1,0,68.0,68.0,63.5
20160621234500,278.8,410.0,55.5556,44,57.1,0,67.9,68.0,63.5
20160622000000,278.8,410.0,55.5556,44,57.1,0,67.9,68.0,63.5
20160622001500,278.8,405.08,54.8889,44,57.1,0,67.8,68.0,63.5
20160622003000,278.8,405.08,54.8889,44,57.1,0,67.8,68.0,63.5
20160622004500,278.8,405.08,54.8889,44,57.1,0,67.7,68.0,63.5
20160622010000,278.8,405.08,54.8889,44,57.1,0,67.7,68.0,63.5
20160622011500,278.8,560.88,76.0,10,57.1,0,66.9,68.0,63.5
20160622013000,278.8,495.28,67.1111,52,57.1,0,66.7,68.0,63.5
20160622014500,278.8,334.56,45.3333,45,55.9,0,66.8,68.0,63.5
20160622020000,278.8,296.84,40.2222,44,57.1,0,67.1,68.0,63.5
20160622021500,278.8,282.08,38.2222,44,57.1,0,67.3,68.0,63.5
20160622023000,278.8,282.08,38.2222,44,57.1,0,67.4,68.0,63.5
20160622024500,278.8,265.68,36.0,44,57.1,0,67.4,68.0,63.5
20160622030000,278.8,262.4,35.5556,44,56.0,0,67.4,68.0,63.5
20160622031500,278.8,262.4,35.5556,44,57.1,0,67.4,68.0,63.5
20160622033000,278.8,272.24,36.8889,44,56.4,0,67.4,68.0,63.5
20160622034500,278.8,275.52,37.3333,44,56.4,0,67.4,68.0,63.5
20160622040000,278.8,282.08,38.2222,44,56.4,0,67.4,68.0,63.5
20160622041500,278.8,282.08,38.2222,44,57.1,0,67.4,68.0,63.5
20160622043000,278.8,275.52,37.3333,44,57.1,0,67.3,68.0,63.5
20160622044500,278.8,282.08,38.2222,44,56.3,0,67.3,68.0,63.5
20160622050000,278.8,285.36,38.6667,44,57.5,0,67.4,68.0,63.5
20160622051500,278.8,285.36,38.6667,44,57.5,0,67.3,68.0,63.5
20160622053000,278.8,288.64,39.1111,44,57.5,0,67.4,68.0,63.5
20160622054500,278.8,282.08,38.2222,44,57.5,0,67.2,68.0,63.5
20160622060000,278.8,288.64,39.1111,44,56.3,0,67.2,68.0,63.5
20160622061500,278.8,288.64,39.1111,44,56.3,0,67.1,68.0,63.5
20160622063000,278.8,285.36,38.6667,44,56.3,0,67.1,68.0,63.5
20160622064500,278.8,293.56,39.7778,44,56.3,0,67.1,68.0,63.5
20160622070000,278.8,285.36,38.6667,44,57.1,0,67.2,68.0,63.5
20160622071500,278.8,282.08,38.2222,44,57.1,0,67.3,68.0,63.5
20160622073000,278.8,262.4,35.5556,44,57.1,0,67.5,68.0,63.5
20160622074500,278.8,285.36,38.6667,44,57.1,0,67.6,68.0,63.5
20160622080000,278.8,275.52,37.3333,44,57.1,0,67.5,68.0,63.5
20160622081500,278.8,275.52,37.3333,44,57.1,0,67.5,68.0,63.5
20160622083000,278.8,282.08,38.2222,44,57.1,0,67.6,68.0,63.5
20160622084500,278.8,282.08,38.2222,44,57.1,0,67.6,68.0,63.5
20160622090000,278.8,282.08,38.2222,44,57.1,0,67.6,68.0,63.5
20160622091500,278.8,275.52,37.3333,44,57.9,0,67.6,68.0,63.5
20160622093000,278.8,275.52,37.3333,44,57.1,0,67.6,68.0,63.5
20160622094500,278.8,275.52,37.3333,44,57.1,0,67.7,68.0,63.5
20160622100000,278.8,275.52,37.3333,44,57.1,0,67.6,68.0,63.5
20160622101500,278.8,293.56,39.7778,45,57.1,0,67.9,68.0,63.5
20160622103000,278.8,296.84,40.2222,45,57.1,0,67.7,68.0,63.5
20160622104500,278.8,293.56,39.7778,45,57.1,0,67.6,68.0,63.5
20160622110000,278.8,288.64,39.1111,44,57.9,0,67.7,68.0,63.5
20160622111500,278.8,285.36,38.6667,44,57.2,0,67.6,68.0,63.5
20160622113000,278.8,293.56,39.7778,44,57.2,0,67.6,68.0,63.5
20160622114500,278.8,293.56,39.7778,44,57.2,0,67.6,68.0,63.5
20160622120000,278.8,293.56,39.7778,44,57.2,0,67.6,68.0,63.5
20160622121500,278.8,293.56,39.7778,44,58.0,0,67.7,68.0,63.5
20160622123000,278.8,296.84,40.2222,44,58.0,0,67.7,68.0,63.5
20160622124500,278.8,296.84,40.2222,44,58.0,0,67.7,68.0,63.5
20160622130000,278.8,293.56,39.7778,44,58.0,0,67.8,68.0,63.5
20160622131500,278.8,293.56,39.7778,44,58.0,0,67.9,68.0,63.5
20160622133000,278.8,303.4,41.1111,44,58.0,0,67.9,68.0,63.5
20160622134500,278.8,293.56,39.7778,44,58.0,0,67.9,68.0,63.5
20160622140000,278.8,293.56,39.7778,44,58.0,0,67.9,68.0,63.5
20160622141500,278.8,296.84,40.2222,44,58.0,0,68.0,68.0,63.5
20160622143000,278.8,288.64,39.1111,44,58.0,0,68.1,68.0,63.5
20160622144500,278.8,285.36,38.6667,44,58.0,0,68.1,68.0,63.5
20160622150000,278.8,288.64,39.1111,44,58.0,0,68.1,68.0,63.5
20160622151500,278.8,288.64,39.1111,44,58.0,0,68.1,68.0,63.5
20160622153000,278.8,293.56,39.7778,44,57.2,0,68.1,68.0,63.5
20160622154500,278.8,293.56,39.7778,44,57.9,0,68.1,68.0,63.5
20160622160000,278.8,288.64,39.1111,44,57.2,0,68.1,68.0,63.5
20160622161500,278.8,288.64,39.1111,44,57.2,0,68.1,68.0,63.5
20160622163000,278.8,293.56,39.7778,44,57.2,0,68.1,68.0,63.5
20160622164500,278.8,303.4,41.1111,44,57.2,0,68.1,68.0,63.5
20160622170000,278.8,296.84,40.2222,44,57.2,0,68.0,68.0,63.5
20160622171500,278.8,306.68,41.5556,44,57.2,0,68.0,68.0,63.5
20160622173000,278.8,306.68,41.5556,44,57.2,0,67.9,68.0,63.5
20160622174500,278.8,296.84,40.2222,44,57.2,0,68.0,68.0,63.5
20160622180000,278.8,296.84,40.2222,44,57.2,0,68.1,68.0,63.5
20160622181500,278.8,296.84,40.2222,44,57.9,0,68.1,68.0,63.5
20160622183000,278.8,288.64,39.1111,44,57.9,0,68.1,68.0,63.5
20160622184500,278.8,293.56,39.7778,44,57.2,0,68.1,68.0,63.5
20160622190000,278.8,285.36,38.6667,44,57.2,0,68.2,68.0,63.5
20160622191500,278.8,275.52,37.3333,44,57.2,0,68.2,68.0,63.5
20160622193000,278.8,288.64,39.1111,44,57.2,0,68.2,68.0,63.5
20160622194500,278.8,282.08,38.2222,44,57.2,0,68.2,68.0,63.5
20160622200000,278.8,288.64,39.1111,44,57.2,0,68.1,68.0,63.5
20160622201500,278.8,285.36,38.6667,44,57.2,0,68.1,68.0,63.5
20160622203000,278.8,288.64,39.1111,44,57.2,0,68.2,68.0,63.5
20160622204500,278.8,285.36,38.6667,44,57.2,0,68.1,68.0,63.5
20160622210000,278.8,303.4,41.1111,44,57.2,0,68.1,68.0,63.5
20160622211500,278.8,306.68,41.5556,44,57.2,0,68.0,68.0,63.5
20160622213000,278.8,303.4,41.1111,44,57.2,0,67.9,68.0,63.5
20160622214500,278.8,303.4,41.1111,44,57.2,0,67.9,68.0,63.5
20160622220000,278.8,303.4,41.1111,44,57.2,0,67.9,68.0,63.5
20160622221500,278.8,303.4,41.1111,44,56.4,0,67.9,68.0,63.5
20160622223000,278.8,303.4,41.1111,44,56.4,0,67.9,68.0,63.5
20160622224500,278.8,306.68,41.5556,44,57.0,0,67.9,68.0,63.5
20160622230000,278.8,288.64,39.1111,44,57.0,0,67.9,68.0,63.5
20160622231500,278.8,288.64,39.1111,44,57.0,0,68.1,68.0,63.5
20160622233000,278.8,282.08,38.2222,44,57.0,0,68.1,68.0,63.5
20160622234500,278.8,285.36,38.6667,44,57.0,0,68.0,68.0,63.5
20160623000000,278.8,288.64,39.1111,44,57.0,0,68.1,68.0,63.5
20160623001500,278.8,288.64,39.1111,44,57.0,0,68.0,68.0,63.5
20160623003000,278.8,285.36,38.6667,44,57.0,0,68.1,68.0,63.5
20160623004500,278.8,282.08,38.2222,44,57.0,0,68.1,68.0,63.5
20160623010000,278.8,282.08,38.2222,44,57.0,0,68.1,68.0,63.5
20160623011500,278.8,293.56,39.7778,44,57.0,0,68.0,68.0,63.5
20160623013000,278.8,296.84,40.2222,44,57.0,0,67.9,68.0,63.5
20160623014500,278.8,306.68,41.5556,44,57.0,0,67.8,68.0,63.5
20160623020000,278.8,306.68,41.5556,44,57.0,0,67.7,68.0,63.5
20160623021500,278.8,288.64,39.1111,44,57.0,0,67.7,68.0,63.5
20160623023000,278.8,293.56,39.7778,44,57.0,0,67.7,68.0,63.5
20160623024500,278.8,293.56,39.7778,44,57.0,0,67.8,68.0,63.5
20160623030000,278.8,288.64,39.1111,44,56.4,0,67.7,68.0,63.5
20160623031500,278.8,293.56,39.7778,44,56.4,0,67.7,68.0,63.5
20160623033000,278.8,285.36,38.6667,44,56.4,0,67.7,68.0,63.5
20160623034500,278.8,282.08,38.2222,44,56.4,0,67.7,68.0,63.5
20160623040000,278.8,288.64,39.1111,44,56.4,0,67.7,68.0,63.5
20160623041500,278.8,265.68,36.0,44,56.4,0,67.7,68.0,63.5
20160623043000,278.8,275.52,37.3333,44,56.4,0,67.7,68.0,63.5
20160623044500,278.8,265.68,36.0,44,57.2,0,67.7,68.0,63.5
20160623050000,278.8,272.24,36.8889,44,56.4,0,67.7,68.0,63.5
20160623051500,278.8,275.52,37.3333,44,56.4,0,67.7,68.0,63.5
20160623053000,278.8,272.24,36.8889,44,56.4,0,67.7,68.0,63.5
20160623054500,278.8,288.64,39.1111,44,57.2,0,67.6,68.0,63.5
20160623060000,278.8,288.64,39.1111,44,57.2,0,67.6,68.0,63.5
20160623061500,278.8,288.64,39.1111,44,57.2,0,67.7,68.0,63.5
20160623063000,278.8,285.36,38.6667,44,57.2,0,67.7,68.0,63.5
20160623064500,278.8,288.64,39.1111,44,57.2,0,67.8,68.0,63.5
20160623070000,278.8,296.84,40.2222,44,57.2,0,67.8,68.0,63.5
20160623071500,278.8,293.56,39.7778,44,56.2,0,67.8,68.0,63.5
20160623073000,278.8,303.4,41.1111,44,56.2,0,67.8,68.0,63.5
20160623074500,278.8,293.56,39.7778,44,56.2,0,67.9,68.0,63.5
20160623080000,278.8,288.64,39.1111,44,57.5,0,68.0,68.0,63.5
20160623081500,278.8,296.84,40.2222,45,56.8,0,67.9,68.0,63.5
20160623083000,278.8,293.56,39.7778,45,56.8,0,68.1,68.0,63.5
20160623084500,278.8,288.64,39.1111,45,57.5,0,68.1,68.0,63.5
20160623090000,278.8,293.56,39.7778,45,57.5,0,68.1,68.0,63.5
20160623091500,278.8,296.84,40.2222,45,57.5,0,68.2,68.0,63.5
20160623093000,278.8,288.64,39.1111,45,57.5,0,68.1,68.0,63.5
20160623094500,278.8,293.56,39.7778,45,57.5,0,68.1,68.0,63.5
20160623100000,278.8,293.56,39.7778,45,57.5,0,68.1,68.0,63.5
20160623101500,278.8,288.64,39.1111,45,57.5,0,68.2,68.0,63.5
20160623103000,278.8,311.6,42.2222,45,58.1,0,68.2,68.0,63.5
20160623104500,278.8,314.88,42.6667,45,58.1,0,68.1,68.0,63.5
20160623110000,278.8,318.16,43.1111,45,58.1,0,68.2,68.0,63.5
20160623111500,278.8,326.36,44.2222,45,58.1,0,68.2,68.0,63.5
20160623113000,278.8,326.36,44.2222,45,58.1,0,68.2,68.0,63.5
20160623114500,278.8,318.16,43.1111,45,58.1,0,68.2,68.0,63.5
20160623120000,278.8,318.16,43.1111,45,57.5,0,68.2,68.0,63.5
20160623121500,278.8,344.4,46.6667,46,57.5,0,68.3,68.0,63.5
20160623123000,278.8,365.72,49.5556,47,57.5,0,68.3,68.0,63.5
20160623124500,278.8,365.72,49.5556,47,57.5,0,68.2,68.0,63.5
20160623130000,278.8,375.56,50.8889,47,57.5,0,68.2,68.0,63.5
20160623131500,278.8,365.72,49.5556,47,57.5,0,68.1,68.0,63.5
20160623133000,278.8,365.72,49.5556,47,56.9,0,68.2,68.0,63.5
20160623134500,278.8,355.88,48.2222,47,56.9,0,68.1,68.0,63.5
20160623140000,278.8,365.72,49.5556,47,57.5,0,68.2,68.0,63.5
20160623141500,278.8,365.72,49.5556,47,57.5,0,68.2,68.0,63.5
20160623143000,278.8,365.72,49.5556,47,57.5,0,68.2,68.0,63.5
20160623144500,278.8,365.72,49.5556,47,57.5,0,68.2,68.0,63.5
20160623150000,278.8,375.56,50.8889,47,57.5,0,68.2,68.0,63.5
20160623151500,278.8,385.4,52.2222,47,57.5,0,68.3,68.0,63.5
20160623153000,278.8,470.68,63.7778,50,56.8,0,66.9,68.0,63.5
20160623154500,278.8,288.64,39.1111,44,57.5,0,67.0,68.0,63.5
20160623160000,278.8,293.56,39.7778,44,57.5,0,67.2,68.0,63.5
20160623161500,278.8,293.56,39.7778,44,57.5,0,67.1,68.0,63.5
20160623163000,278.8,293.56,39.7778,44,57.5,0,67.0,68.0,63.5
20160623164500,278.8,288.64,39.1111,44,57.5,0,66.9,68.0,63.5
20160623170000,278.8,296.84,40.2222,44,57.5,0,66.9,68.0,63.5
20160623171500,278.8,293.56,39.7778,44,57.5,0,66.9,68.0,63.5
20160623173000,278.8,293.56,39.7778,44,57.5,0,67.2,68.0,63.5
20160623174500,278.8,296.84,40.2222,44,57.5,0,67.4,68.0,63.5
20160623180000,278.8,293.56,39.7778,44,57.5,0,67.4,68.0,63.5
20160623181500,278.8,296.84,40.2222,44,57.5,0,67.3,68.0,63.5
20160623183000,278.8,296.84,40.2222,44,57.5,0,67.2,68.0,63.5
20160623184500,278.8,355.88,48.2222,46,57.5,0,67.9,68.0,63.5
20160623190000,278.8,373.92,50.6667,46,57.5,0,68.0,68.0,63.5
20160623191500,278.8,359.16,48.6667,46,57.5,0,67.7,68.0,63.5
20160623193000,278.8,282.08,38.2222,43,57.5,0,67.6,68.0,63.5
20160623194500,278.8,272.24,36.8889,43,57.5,0,67.6,68.0,63.5
20160623200000,278.8,288.64,39.1111,44,56.8,0,67.7,68.0,63.5
20160623201500,278.8,288.64,39.1111,44,57.5,0,67.6,68.0,63.5
20160623203000,278.8,288.64,39.1111,44,57.5,0,67.5,68.0,63.5
20160623204500,278.8,285.36,38.6667,44,57.5,0,67.6,68.0,63.5
20160623210000,278.8,288.64,39.1111,44,56.8,0,67.9,68.0,63.5
20160623211500,278.8,314.88,42.6667,45,56.8,0,67.7,68.0,63.5
20160623213000,278.8,344.4,46.6667,46,56.8,0,68.1,68.0,63.5
20160623214500,278.8,344.4,46.6667,46,56.8,0,67.9,68.0,63.5
20160623220000,278.8,344.4,46.6667,46,56.8,0,68.0,68.0,63.5
20160623221500,278.8,344.4,46.6667,46,56.8,0,68.0,68.0,63.5
20160623223000,278.8,344.4,46.6667,46,56.8,0,68.0,68.0,63.5
20160623224500,278.8,352.6,47.7778,46,56.8,0,68.0,68.0,63.5
20160623230000,278.8,365.72,49.5556,46,56.8,0,67.8,68.0,63.5
20160623231500,278.8,365.72,49.5556,46,56.8,0,67.8,68.0,63.5
20160623233000,278.8,337.84,45.7778,45,56.8,0,67.7,68.0,63.5
20160623234500,278.8,337.84,45.7778,45,56.8,0,67.7,68.0,63.5
20160624000000,278.8,318.16,43.1111,45,56.8,0,67.8,68.0,63.5
20160624001500,278.8,318.16,43.1111,45,56.8,0,67.8,68.0,63.5
20160624003000,278.8,318.16,43.1111,45,56.8,0,67.7,68.0,63.5
20160624004500,278.8,314.88,42.6667,45,56.8,0,67.8,68.0,63.5
20160624010000,278.8,311.6,42.2222,45,56.8,0,67.9,68.0,63.5
20160624011500,278.8,303.4,41.1111,45,56.8,0,68.0,68.0,63.5
20160624013000,278.8,323.08,43.7778,45,56.8,0,67.9,68.0,63.5
20160624014500,278.8,314.88,42.6667,45,56.8,0,67.9,68.0,63.5
20160624020000,278.8,323.08,43.7778,45,56.8,0,67.8,68.0,63.5
20160624021500,278.8,314.88,42.6667,45,56.8,0,67.7,68.0,63.5
20160624023000,278.8,318.16,43.1111,45,56.0,0,67.7,68.0,63.5
20160624024500,278.8,323.08,43.7778,45,56.0,0,67.8,68.0,63.5
20160624030000,278.8,326.36,44.2222,45,56.0,0,67.7,68.0,63.5
20160624031500,278.8,318.16,43.1111,45,56.0,0,67.7,68.0,63.5
20160624033000,278.8,282.08,38.2222,44,57.1,0,67.7,68.0,63.5
20160624034500,278.8,288.64,39.1111,44,57.1,0,67.7,68.0,63.5
20160624040000,278.8,285.36,38.6667,44,57.1,0,67.8,68.0,63.5
20160624041500,278.8,285.36,38.6667,44,56.4,0,67.7,68.0,63.5
20160624043000,278.8,293.56,39.7778,44,57.2,0,67.7,68.0,63.5
20160624044500,278.8,285.36,38.6667,44,56.1,0,67.7,68.0,63.5
20160624050000,278.8,288.64,39.1111,44,57.1,0,67.7,68.0,63.5
20160624051500,278.8,285.36,38.6667,44,57.1,0,67.8,68.0,63.5
20160624053000,278.8,285.36,38.6667,44,57.1,0,67.8,68.0,63.5
20160624054500,278.8,272.24,36.8889,44,56.0,0,67.8,68.0,63.5
20160624060000,278.8,285.36,38.6667,44,57.5,0,67.9,68.0,63.5
20160624061500,278.8,282.08,38.2222,44,56.8,0,67.9,68.0,63.5
20160624063000,278.8,272.24,36.8889,44,56.8,0,67.9,68.0,63.5
20160624064500,278.8,275.52,37.3333,44,56.8,0,67.9,68.0,63.5
20160624070000,278.8,285.36,38.6667,44,56.8,0,68.0,68.0,63.5
20160624071500,278.8,282.08,38.2222,44,56.8,0,68.1,68.0,63.5
20160624073000,278.8,282.08,38.2222,44,57.5,0,68.2,68.0,63.5
20160624074500,278.8,293.56,39.7778,45,57.5,0,68.2,68.0,63.5
20160624080000,278.8,293.56,39.7778,45,57.5,0,68.2,68.0,63.5
20160624081500,278.8,296.84,40.2222,45,56.8,0,68.2,68.0,63.5
20160624083000,278.8,288.64,39.1111,45,56.8,0,68.2,68.0,63.5
20160624084500,278.8,293.56,39.7778,45,57.5,0,68.2,68.0,63.5
20160624090000,278.8,293.56,39.7778,45,57.5,0,68.3,68.0,63.5
20160624091500,278.8,314.88,42.6667,45,57.5,0,68.2,68.0,63.5
20160624093000,278.8,329.64,44.6667,45,57.5,0,68.2,68.0,63.5
20160624094500,278.8,323.08,43.7778,45,57.5,0,68.1,68.0,63.5
20160624100000,278.8,318.16,43.1111,45,57.5,0,68.1,68.0,63.5
20160624101500,278.8,311.6,42.2222,45,57.5,0,68.2,68.0,63.5
20160624103000,278.8,314.88,42.6667,45,57.5,0,68.2,68.0,63.5
20160624104500,278.8,318.16,43.1111,45,57.5,0,68.2,68.0,63.5
20160624110000,278.8,326.36,44.2222,46,57.5,0,68.3,68.0,63.5
20160624111500,278.8,369.0,50.0,47,57.5,0,68.3,68.0,63.5
20160624113000,278.8,369.0,50.0,47,57.5,0,68.3,68.0,63.5
20160624114500,278.8,378.84,51.3333,48,57.5,0,68.3,68.0,63.5
20160624120000,278.8,405.08,54.8889,49,57.5,0,68.3,68.0,63.5
20160624121500,278.8,423.12,57.3333,50,57.5,0,68.3,68.0,63.5
20160624123000,278.8,423.12,57.3333,50,57.5,0,68.2,68.0,63.5
20160624124500,278.8,428.04,58.0,50,57.5,0,68.2,68.0,63.5
20160624130000,278.8,419.84,56.8889,50,57.5,0,68.2,68.0,63.5
20160624131500,278.8,454.28,61.5556,51,57.5,0,68.3,68.0,63.5
20160624133000,278.8,454.28,61.5556,51,57.5,0,68.2,68.0,63.5
20160624134500,278.8,459.2,62.2222,51,57.5,0,68.1,68.0,63.5
20160624140000,278.8,464.12,62.8889,51,57.5,0,68.0,68.0,63.5
20160624141500,278.8,464.12,62.8889,51,57.5,0,67.9,68.0,63.5
20160624143000,278.8,473.96,64.2222,51,57.5,0,67.8,68.0,63.5
20160624144500,278.8,467.4,63.3333,51,57.5,0,67.8,68.0,63.5
20160624150000,278.8,449.36,60.8889,50,57.5,0,67.8,68.0,63.5
20160624151500,278.8,449.36,60.8889,50,57.5,0,67.7,68.0,63.5
20160624153000,278.8,444.44,60.2222,49,57.5,0,67.7,68.0,63.5
20160624154500,278.8,403.44,54.6667,47,57.5,0,67.6,68.0,63.5
20160624160000,278.8,375.56,50.8889,46,57.5,0,67.7,68.0,63.5
20160624161500,278.8,352.6,47.7778,46,57.5,0,67.8,68.0,63.5
20160624163000,278.8,347.68,47.1111,46,57.5,0,67.9,68.0,63.5
20160624164500,278.8,365.72,49.5556,47,57.5,0,67.9,68.0,63.5
20160624170000,278.8,359.16,48.6667,47,57.5,0,68.1,68.0,63.5
20160624171500,278.8,365.72,49.5556,47,57.5,0,68.2,68.0,63.5
20160624173000,278.8,431.32,58.4444,50,57.5,0,68.4,68.0,63.5
20160624174500,278.8,446.08,60.4444,50,57.5,0,68.3,68.0,63.5
20160624180000,278.8,446.08,60.4444,50,57.5,0,68.2,68.0,63.5
20160624181500,278.8,457.56,62.0,50,57.5,0,68.2,68.0,63.5
20160624183000,278.8,457.56,62.0,50,57.5,0,68.1,68.0,63.5
20160624184500,278.8,457.56,62.0,50,57.5,0,68.1,68.0,63.5
20160624190000,278.8,451.0,61.1111,50,57.5,0,68.1,68.0,63.5
20160624191500,278.8,457.56,62.0,50,57.5,0,68.0,68.0,63.5
20160624193000,278.8,451.0,61.1111,50,57.5,0,67.9,68.0,63.5
20160624194500,278.8,451.0,61.1111,50,57.5,0,67.8,68.0,63.5
20160624200000,278.8,459.2,62.2222,50,57.5,0,67.8,68.0,63.5
20160624201500,278.8,444.44,60.2222,49,56.8,0,67.7,68.0,63.5
20160624203000,278.8,395.24,53.5556,47,57.5,0,67.6,68.0,63.5
20160624204500,278.8,388.68,52.6667,47,56.8,0,67.7,68.0,63.5
20160624210000,278.8,393.6,53.3333,47,56.8,0,67.7,68.0,63.5
20160624211500,278.8,373.92,50.6667,47,56.8,0,67.9,68.0,63.5
20160624213000,278.8,369.0,50.0,47,56.8,0,67.9,68.0,63.5
20160624214500,278.8,369.0,50.0,47,56.8,0,68.0,68.0,63.5
20160624220000,278.8,375.56,50.8889,47,56.8,0,68.0,68.0,63.5
20160624221500,278.8,385.4,52.2222,48,56.8,0,68.0,68.0,63.5
20160624223000,278.8,385.4,52.2222,48,56.8,0,68.0,68.0,63.5
20160624224500,278.8,395.24,53.5556,48,56.8,0,68.0,68.0,63.5
20160624230000,278.8,395.24,53.5556,48,56.8,0,67.9,68.0,63.5
20160624231500,278.8,385.4,52.2222,48,56.8,0,68.1,68.0,63.5
20160624233000,278.8,393.6,53.3333,48,56.8,0,68.0,68.0,63.5
20160624234500,278.8,385.4,52.2222,48,56.8,0,67.9,68.0,63.5
20160625000000,278.8,385.4,52.2222,48,56.8,0,67.9,68.0,63.5
20160625001500,278.8,398.52,54.0,48,56.8,0,67.9,68.0,63.5
20160625003000,278.8,405.08,54.8889,48,56.8,0,67.9,68.0,63.5
20160625004500,278.8,405.08,54.8889,48,56.8,0,67.8,68.0,63.5
20160625010000,278.8,405.08,54.8889,48,56.8,0,67.8,68.0,63.5
20160625011500,278.8,531.36,72.0,3,56.8,0,67.0,68.0,63.5
20160625013000,278.8,508.4,68.8889,53,56.8,0,66.8,68.0,63.5
20160625014500,278.8,378.84,51.3333,47,56.8,0,67.1,68.0,63.5
20160625020000,278.8,311.6,42.2222,45,56.8,0,67.3,68.0,63.5
20160625021500,278.8,285.36,38.6667,45,56.8,0,67.7,68.0,63.5
20160625023000,278.8,288.64,39.1111,45,56.8,0,67.2,68.0,63.5
20160625024500,278.8,288.64,39.1111,45,56.8,0,67.1,68.0,63.5
20160625030000,278.8,293.56,39.7778,44,56.8,0,66.9,68.0,63.5
20160625031500,278.8,334.56,45.3333,45,56.8,0,67.5,68.0,63.5
20160625033000,278.8,288.64,39.1111,44,56.8,0,67.0,68.0,63.5
20160625034500,278.8,288.64,39.1111,44,85.2,100,70.4,80.1,76.0
20160625040000,278.8,293.56,39.7778,44,85.2,100,72.9,76.0,74.0
20160625041500,278.8,296.84,40.2222,44,85.2,100,74.2,76.0,74.0
20160625043000,278.8,306.68,41.5556,44,57.6,100,70.5,76.0,74.0
20160625044500,278.8,288.64,39.1111,44,82.6,100,72.8,76.0,74.0
20160625050000,278.8,288.64,39.1111,44,80.6,100,73.3,76.0,74.0
20160625051500,278.8,288.64,39.1111,44,78.7,100,73.4,76.0,74.0
20160625053000,278.8,282.08,38.2222,44,76.8,100,74.0,76.0,74.0
20160625054500,278.8,285.36,38.6667,44,57.6,100,71.6,76.0,74.0
20160625060000,278.8,285.36,38.6667,44,67.7,100,71.1,76.0,74.0
20160625061500,278.8,275.52,37.3333,44,86.8,100,72.5,76.0,74.0
20160625063000,278.8,282.08,38.2222,44,83.6,100,73.0,76.0,74.0
20160625064500,278.8,285.36,38.6667,44,83.6,100,73.2,76.0,74.0
20160625070000,278.8,285.36,38.6667,44,85.1,100,73.2,76.0,74.0
20160625071500,278.8,275.52,37.3333,44,87.5,100,73.5,76.0,74.0
20160625073000,278.8,262.4,35.5556,44,89.9,100,73.4,76.0,74.0
20160625074500,278.8,272.24,36.8889,44,87.9,100,73.7,76.0,74.0
20160625080000,278.8,262.4,35.5556,44,85.7,100,73.5,76.0,74.0
20160625081500,278.8,272.24,36.8889,44,88.1,100,73.6,76.0,74.0
20160625083000,278.8,275.52,37.3333,44,85.0,100,73.7,76.0,74.0
20160625084500,278.8,275.52,37.3333,44,87.5,100,73.8,76.0,74.0
20160625090000,278.8,272.24,36.8889,44,95.8,100,73.9,76.0,74.0
20160625091500,278.8,275.52,37.3333,44,85.6,100,73.9,76.0,74.0
20160625093000,278.8,282.08,38.2222,44,88.1,100,73.9,76.0,74.0
20160625094500,278.8,285.36,38.6667,44,86.1,100,74.0,76.0,74.0
20160625100000,278.8,293.56,39.7778,43,59.2,0,73.9,76.0,74.0
20160625101500,278.8,282.08,38.2222,43,58.3,100,72.5,76.0,74.0
20160625103000,278.8,282.08,38.2222,43,58.3,100,71.9,76.0,74.0
20160625104500,278.8,272.24,36.8889,43,70.1,100,71.9,76.0,74.0
20160625110000,278.8,275.52,37.3333,43,77.2,100,73.2,76.0,74.0
20160625111500,278.8,272.24,36.8889,43,75.9,100,73.5,76.0,74.0
20160625113000,278.8,265.68,36.0,43,74.0,100,73.5,76.0,74.0
20160625114500,278.8,272.24,36.8889,43,75.1,100,73.5,76.0,74.0
20160625120000,278.8,257.48,34.8889,43,79.5,100,74.2,76.0,74.0
20160625121500,278.8,262.4,35.5556,43,58.0,100,72.3,76.0,74.0
20160625123000,278.8,257.48,34.8889,43,59.1,100,71.6,76.0,74.0
20160625124500,278.8,252.56,34.2222,43,75.2,100,72.1,76.0,74.0
20160625130000,278.8,257.48,34.8889,43,74.4,100,72.9,76.0,74.0
20160625131500,278.8,257.48,34.8889,43,79.6,100,73.6,76.0,74.0
20160625133000,278.8,252.56,34.2222,43,79.6,100,74.0,76.0,74.0
20160625134500,278.8,257.48,34.8889,43,83.2,100,74.0,76.0,74.0
20160625140000,278.8,265.68,36.0,43,70.7,0,74.4,76.0,74.0
20160625141500,278.8,272.24,36.8889,43,58.4,100,72.3,76.0,74.0
20160625143000,278.8,272.24,36.8889,43,58.4,100,71.7,76.0,74.0
20160625144500,278.8,262.4,35.5556,43,73.9,100,72.2,76.0,74.0
20160625150000,278.8,262.4,35.5556,43,77.8,100,73.2,76.0,74.0
20160625151500,278.8,262.4,35.5556,43,77.8,100,73.7,76.0,74.0
20160625153000,278.8,262.4,35.5556,43,75.9,100,73.8,76.0,74.0
20160625154500,278.8,265.68,36.0,43,75.9,100,74.0,76.0,74.0
20160625160000,278.8,265.68,36.0,43,66.2,100,74.0,76.0,74.0
20160625161500,278.8,265.68,36.0,43,57.9,100,72.0,76.0,74.0
20160625163000,278.8,262.4,35.5556,43,58.7,100,71.6,76.0,74.0
20160625164500,278.8,265.68,36.0,43,74.0,100,72.7,76.0,74.0
20160625170000,278.8,265.68,36.0,43,74.0,100,73.3,76.0,74.0
20160625171500,278.8,265.68,36.0,43,74.0,100,73.6,76.0,74.0
20160625173000,278.8,265.68,36.0,43,74.0,100,74.2,76.0,74.0
20160625174500,278.8,265.68,36.0,43,58.4,100,72.6,76.0,74.0
20160625180000,278.8,262.4,35.5556,43,58.4,100,71.7,76.0,74.0
20160625181500,278.8,272.24,36.8889,43,71.0,100,72.3,76.0,74.0
20160625183000,278.8,265.68,36.0,43,71.0,100,73.1,76.0,74.0
20160625184500,278.8,265.68,36.0,43,71.0,100,73.5,76.0,74.0
20160625190000,278.8,257.48,34.8889,43,71.0,100,73.9,76.0,74.0
20160625191500,278.8,262.4,35.5556,43,71.0,100,74.2,76.0,74.0
20160625193000,278.8,262.4,35.5556,43,71.0,100,73.9,76.0,74.0
20160625194500,278.8,257.48,34.8889,43,72.9,100,73.8,76.0,74.0
20160625200000,278.8,272.24,36.8889,43,72.9,100,73.8,76.0,74.0
20160625201500,278.8,265.68,36.0,43,72.9,100,73.7,76.0,74.0
20160625203000,278.8,257.48,34.8889,43,72.9,100,73.7,76.0,74.0
20160625204500,278.8,257.48,34.8889,43,75.4,100,73.8,76.0,74.0
20160625210000,278.8,257.48,34.8889,43,75.4,100,74.1,76.0,74.0
20160625211500,278.8,265.68,36.0,43,74.0,100,74.1,76.0,74.0
20160625213000,278.8,265.68,36.0,43,74.0,100,74.1,76.0,74.0
20160625214500,278.8,275.52,37.3333,43,74.0,100,74.0,75.9,73.9
20160625220000,278.8,282.08,38.2222,43,75.3,100,73.9,76.0,74.0
20160625221500,278.8,282.08,38.2222,43,72.9,100,73.8,76.0,74.0
20160625223000,278.8,282.08,38.2222,43,74.8,100,73.8,76.0,74.0
20160625224500,278.8,275.52,37.3333,43,74.8,100,73.8,76.0,74.0
20160625230000,278.8,257.48,34.8889,43,74.8,100,73.9,76.0,74.0
20160625231500,278.8,262.4,35.5556,43,73.0,100,73.9,76.0,74.0
20160625233000,278.8,262.4,35.5556,43,73.0,100,73.8,76.0,74.0
20160625234500,278.8,262.4,35.5556,43,72.2,100,73.8,75.9,73.9
20160626000000,278.8,257.48,34.8889,43,72.2,100,73.8,76.0,74.0
20160626001500,278.8,252.56,34.2222,43,74.4,100,73.7,76.0,74.0
20160626003000,278.8,257.48,34.8889,43,75.3,100,73.8,75.9,73.9
20160626004500,278.8,257.48,34.8889,43,73.5,100,73.7,76.0,74.0
20160626010000,278.8,262.4,35.5556,43,73.5,100,73.8,75.9,73.9
20160626011500,278.8,265.68,36.0,43,73.5,100,73.7,75.9,73.9
20160626013000,278.8,282.08,38.2222,43,74.9,100,73.7,75.9,73.9
20160626014500,278.8,282.08,38.2222,43,74.9,100,74.0,75.9,73.9
20160626020000,278.8,272.24,36.8889,43,74.0,100,74.0,75.9,73.9
20160626021500,278.8,282.08,38.2222,43,74.0,100,74.0,75.9,73.9
20160626023000,278.8,272.24,36.8889,43,58.8,100,73.1,75.9,73.9
20160626024500,278.8,265.68,36.0,43,58.8,100,71.6,75.8,73.8
20160626030000,278.8,265.68,36.0,43,67.7,100,71.4,75.8,73.8
20160626031500,278.8,265.68,36.0,43,72.0,100,72.7,75.7,73.7
20160626033000,278.8,272.24,36.8889,43,78.4,100,73.1,75.8,73.8
20160626034500,278.8,265.68,36.0,43,76.4,100,73.5,75.8,73.8
20160626040000,278.8,257.48,34.8889,43,75.4,100,73.8,75.8,73.8
20160626041500,278.8,272.24,36.8889,44,75.4,100,73.9,75.8,73.8
20160626043000,278.8,265.68,36.0,44,59.2,100,72.9,75.8,73.8
20160626044500,278.8,272.24,36.8889,44,57.6,100,71.4,75.7,73.7
20160626050000,278.8,272.24,36.8889,44,71.9,100,71.4,75.7,73.7
20160626051500,278.8,275.52,37.3333,44,76.5,100,72.7,75.7,73.7
20160626053000,278.8,272.24,36.8889,44,74.4,100,73.0,75.7,73.7
20160626054500,278.8,285.36,38.6667,44,75.8,100,73.4,75.7,73.7
20160626060000,278.8,296.84,40.2222,44,75.8,100,73.6,75.7,73.7
20160626061500,278.8,288.64,39.1111,44,74.4,100,73.8,75.7,73.7
20160626063000,278.8,288.64,39.1111,44,78.0,100,73.9,75.8,73.8
20160626064500,278.8,272.24,36.8889,44,57.6,100,71.8,75.7,73.7
20160626070000,278.8,272.24,36.8889,44,58.3,100,71.0,75.7,73.7
20160626071500,278.8,282.08,38.2222,44,78.2,100,72.2,75.7,73.7
20160626073000,278.8,288.64,39.1111,44,75.4,100,73.0,75.7,73.7
20160626074500,278.8,285.36,38.6667,44,74.4,100,73.2,75.7,73.7
20160626080000,278.8,288.64,39.1111,44,78.7,100,73.5,75.7,73.7
